t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
153.93,0.985445779693935,0.98544577954667,0.985445779679986,105.267393058073,105.267393058073,39.4399014056038,56.7513673990712,34.0086679775546,14.5073576814467,0,0.995005789216524,1.08689546503362,-0,0,0.636985493224778,55.4177379105557,0,0
153.94,0.98517238418761,0.985172384041086,0.985172384177211,103.904722962546,103.904722962546,38.988873711393,55.4126051171673,33.9940078393842,14.4981100059942,0,0.995005789216524,1.08766957312035,-0,0,0.605153456775443,52.6483507394635,0,0
153.95,0.984931984175903,0.984931984028563,0.984931984162365,103.328612080737,103.328612080737,38.7967736553381,54.8573614034896,33.9812052462359,14.4900454310116,0,0.995005789216524,1.08777766197537,-0,0,0.608979076457405,52.9811796517942,0,0
153.96,0.984695234557132,0.984695234410284,0.984695234544149,104.384090009739,104.384090009739,39.1410193300188,55.9332130069618,33.9687270696137,14.4821499331632,0,0.995005789216524,1.08724609872127,-0,0,0.60576035443012,52.7011508354205,0,0
153.97,0.984480054824746,0.984480054678143,0.984480054812165,104.786694352297,104.786694352297,39.2709198608297,56.3543473070589,33.9573909654127,14.4749560798257,0,0.995005789216524,1.08703692993638,-0,0,0.627866881031875,54.6244186497731,0,0
153.98,0.984264040541872,0.98426404039466,0.984264040528974,104.032168279992,104.032168279992,39.0204968645844,55.6183016263313,33.9460874254048,14.4677792282557,0,0.995005789216524,1.08750705584461,-0,0,0.611339486806336,53.1865353521512,0,0
153.99,0.984063263414393,0.984063263266766,0.984063263400427,104.857548875803,104.857548875803,39.2895600299404,56.4606829300374,33.9357011149479,14.4611648308181,0,0.995005789216524,1.08699169973379,-0,0,0.628193694330468,54.6528514067507,0,0
154,0.983876685481498,0.983876685334239,0.983876685467904,107.37176501017,107.37176501017,40.11388115376,58.9906931854767,33.9260914610381,14.4549803636554,0,0.995005789216524,1.08563489273803,-0,0,0.752407675240975,65.4594677459648,0,0
154.01,0.983612372723982,0.983612372576279,0.983612372710278,116.811274832523,116.811274832523,43.2135863174923,68.4526799553814,33.9125510945154,14.446043782626,0,0.995005789216524,1.08226034180041,-0,0,0.756761638932602,65.8382625871364,0,0
154.02,0.98333916201146,0.983339161863333,0.983339161997108,115.890552950239,115.890552950239,42.9079253124417,67.5553529501383,33.8984355572546,14.4367644428462,0,0.995005789216524,1.0832060917913,-0,0,0.747897066519689,65.0670447872129,0,0
154.03,0.983085297012633,0.983085296864976,0.983085296998421,114.78222634415,114.78222634415,42.5408551019507,66.4684819138914,33.8855023217358,14.4282421085232,0,0.995005789216524,1.08359498816746,-0,0,0.744080268043482,64.7349833197829,0,0
154.04,0.982881372283496,0.9828813721338,0.982881372266965,114.137160819428,114.137160819428,42.3266020259154,65.8406991487028,33.8751434345958,14.4213182361295,0,0.995005789216524,1.08383711150746,-0,0,0.720936960155587,62.7215155335361,0,0
154.05,0.982689111627795,0.98268911147979,0.982689111612502,114.54650272921,114.54650272921,42.4590789525559,66.2660792219258,33.8655454692823,14.4148780380019,0,0.995005789216524,1.08345974644703,-0,0,0.741872446989779,64.5429028881108,0,0
154.06,0.982516140133899,0.982516139985593,0.982516140118468,113.542769926843,113.542769926843,42.1273095114608,65.2768033643068,33.8569243082807,14.4090422542551,0,0.995005789216524,1.08402634309105,-0,0,0.721501828709041,62.7706590976866,0,0
154.07,0.98236842121484,0.98236842106635,0.982368421199391,114.698211977657,114.698211977657,42.5055233723909,66.4444659362691,33.8496934946175,14.40405254677,0,0.995005789216524,1.08339272117616,-0,0,0.730076154145136,63.5166254106268,0,0
154.08,0.982230427300447,0.982230427151155,0.982230427283194,113.306974392423,113.306974392423,42.0467907158523,65.0646253984557,33.8429584388256,14.3993905551414,0,0.995005789216524,1.08410420681532,-0,0,0.709174388413377,61.6981717919638,0,0
154.09,0.982133312520811,0.982133312372168,0.982133312504301,112.532090367944,112.532090367944,41.7910983429254,64.2976769309853,33.8383461412562,14.3960672957024,0,0.995005789216524,1.08430056799785,-0,0,0.695454251502766,60.5045198807407,0,0
154.1,0.982047456997108,0.982047456848908,0.982047456981543,111.532408075668,111.532408075668,41.4616624694441,63.3048077509308,33.8344022199064,14.393198104831,0,0.995005789216524,1.0845417664247,-0,0,0.717753830672349,62.4445832684944,0,0
154.11,0.981955796038834,0.981955795890575,0.981955796023293,112.147034265047,112.147034265047,41.6627699946534,63.9266872520052,33.8302107291703,14.3901362838713,0,0.995005789216524,1.08439866189227,-0,0,0.689107358813448,59.95234021677,0,0
154.12,0.981889568284963,0.981889568135366,0.981889568266845,110.761136934973,110.761136934973,41.2066175445614,62.5458796998097,33.82732256815,14.3879346670128,0,0.995005789216524,1.08488918256978,-0,0,0.68977531100407,60.0104520573541,0,0
154.13,0.981821073191327,0.981821073042714,0.981821073175333,111.806872425716,111.806872425716,41.5496988117786,63.5967628414243,33.8244126723596,14.3856969119325,0,0.995005789216524,1.08433829240813,-0,0,0.701484349670042,61.0291384212937,0,0
154.14,0.981754646684296,0.981754646535395,0.981754646667792,111.398452280896,111.398452280896,41.4148375412372,63.1933751937267,33.8215745651484,14.3835025220204,0,0.995005789216524,1.08462465012299,-0,0,0.693873726985527,60.3670142477408,0,0
154.15,0.98169780772957,0.981697807580594,0.981697807712622,109.910779440491,109.910779440491,40.9253542288147,61.709867801413,33.8192517081727,14.3816599309056,0,0.995005789216524,1.0852898523498,-0,0,0.664387102999616,57.8016779609666,0,0
154.16,0.981653582448997,0.981653582300537,0.981653582433006,109.597250120097,109.597250120097,40.8219503508016,61.3992912647823,33.8176593725762,14.3802994827386,0,0.995005789216524,1.08522258206526,-0,0,0.667120682728277,58.0394993973601,0,0
154.17,0.981612572159027,0.981612572010149,0.981612572142327,108.250055096673,108.250055096673,40.3788348850896,60.0547359118998,33.8162395372485,14.3790796475248,0,0.995005789216524,1.08576972132682,-0,0,0.67390505168763,58.6297394968238,0,0
154.18,0.981578596674443,0.981578596524847,0.981578596656638,107.722968209247,107.722968209247,40.2053552609149,59.5296865302276,33.8151903796109,14.3780912994082,0,0.995005789216524,1.08599753267368,-0,0,0.657869078798723,57.2346098554889,0,0
154.19,0.981553235944063,0.981553235795086,0.981553235927462,108.044615760649,108.044615760649,40.3109381153207,59.8526342310038,33.8145939830226,14.377387546623,0,0.995005789216524,1.08575869404778,-0,0,0.661355225346325,57.5379046051303,0,0
154.2,0.98148437430986,0.98148437416134,0.981484374293738,109.982614448387,109.982614448387,40.9473400425699,61.7953677745632,33.8118996044318,14.3753470693916,0,0.995005789216524,1.08488910156536,-0,0,0.678877795649348,59.0623682214933,0,0
154.21,0.981408201390203,0.981408201240299,0.981408201372487,109.580270086322,109.580270086322,40.8144130030321,61.3984846118589,33.8087599754075,14.3730254990559,0,0.995005789216524,1.08525720963503,-0,0,0.666664605834439,57.9998207075962,0,0
154.22,0.981343917067438,0.981343916918258,0.98134391705069,109.604090699746,109.604090699746,40.8216915128172,61.4267649485319,33.806236550741,14.3710892004727,0,0.995005789216524,1.08521122120314,-0,0,0.65951691950401,57.3779719968489,0,0
154.23,0.981282265239468,0.981282265090395,0.981282265222815,109.187972666387,109.187972666387,40.6844022542941,61.0148406583888,33.8038649772141,14.3692670307836,0,0.995005789216524,1.085317493991,-0,0,0.675840562551966,58.7981289420211,0,0
154.24,0.981203609314054,0.98120360916482,0.981203609297029,110.07305162332,110.07305162332,40.974618762122,61.905478417305,33.8006704948082,14.3669027112065,0,0.995005789216524,1.08496762297562,-0,0,0.681284891530511,59.2717855631544,0,0
154.25,0.981121407832988,0.981121407683493,0.98112140781574,109.70081163851,109.70081163851,40.8515308437506,61.5391256343265,33.7972715003523,14.3644145038316,0,0.995005789216524,1.08523516670255,-0,0,0.662080905545081,57.601038782422,0,0
154.26,0.981034437521705,0.981034437370981,0.981034437503695,108.459484542175,108.459484542175,40.4427528569555,60.3039159108033,33.7937029285984,14.3618657027728,0,0.995005789216524,1.0857072980424,-0,0,0.653179585745872,56.8266239598909,0,0
154.27,0.980948624856068,0.980948624706911,0.980948624839332,108.61333579861,108.61333579861,40.4925745816117,60.4636743831521,33.7902581807892,14.3594032346688,0,0.995005789216524,1.08547224266077,-0,0,0.678309518325958,59.0129280943584,0,0
154.28,0.980845872825604,0.98084587267544,0.980845872808183,109.093756575824,109.093756575824,40.6495480392606,60.9514363720881,33.785945783526,14.3563744202097,0,0.995005789216524,1.08536166321152,-0,0,0.673843241870191,58.6243620427066,0,0
154.29,0.980728947501198,0.980728947349593,0.980728947482651,109.138197812332,109.138197812332,40.6630770989668,61.0043112631802,33.7809555402214,14.3529310089308,0,0.995005789216524,1.08534946010337,-0,0,0.675639728623986,58.7806563902868,0,0
154.3,0.980605742331454,0.980605742181991,0.980605742314251,108.772097757702,108.772097757702,40.5416034124265,60.6471262883101,33.775663533649,14.3493079357428,0,0.995005789216524,1.08553144256871,-0,0,0.669371099786219,58.2352856814011,0,0
154.31,0.980509016193436,0.98050901604313,0.980509016175976,106.949183906147,106.949183906147,39.9415753505326,58.8309955822902,33.7716611893579,14.346527134499,0,0.995005789216524,1.08631008200121,-0,0,0.662992151747427,57.6803172020261,0,0
154.32,0.980396364667408,0.980396364516439,0.98039636464948,107.642697888517,107.642697888517,40.1685083026695,59.5324263384218,33.7669645141445,14.3433070359512,0,0.995005789216524,1.08587787510494,-0,0,0.664206837991627,57.7859949052716,0,0
154.33,0.980263770359037,0.980263770208851,0.980263770341408,106.486381066641,106.486381066641,39.7872170116741,58.3856282439405,33.7612626112519,14.339490211449,0,0.995005789216524,1.08649023040514,-0,0,0.634333799724728,55.1870405760514,0,0
154.34,0.980146443072727,0.980146442923475,0.98014644305675,106.634972530612,106.634972530612,39.835000345128,58.5424246815818,33.7563628113336,14.3361850376971,0,0.995005789216524,1.0862764680164,-0,0,0.628834888461785,54.7086352961753,0,0
154.35,0.980028551791008,0.980028551640688,0.980028551774015,106.470476324802,106.470476324802,39.7798677502802,58.3861917558499,33.7514192902089,14.3328652787429,0,0.995005789216524,1.08629817755946,-0,0,0.638586530955438,55.5570281931231,0,0
154.36,0.979895567611784,0.979895567462232,0.979895567595299,106.152305515088,106.152305515088,39.6740658959593,58.0774826196834,33.7457324469396,14.3290904484648,0,0.995005789216524,1.08644420525158,-0,0,0.64409837829519,56.0365589116815,0,0
154.37,0.979739906363831,0.979739906215488,0.979739906349294,107.106297521148,107.106297521148,39.9861688394407,59.0427325535206,33.7389509438038,14.3246140238236,0,0.995005789216524,1.08600804575096,-0,0,0.648868524758839,56.451561654019,0,0
154.38,0.979591536758264,0.979591536607057,0.979591536740586,104.944272312705,104.944272312705,39.2741501692041,56.891447734799,33.7324609047793,14.3203636731264,0,0.995005789216524,1.08708496430647,-0,0,0.633106543825815,55.0802693128459,0,0
154.39,0.979444781742687,0.979444781591431,0.979444781724586,105.540617631558,105.540617631558,39.4687972306775,57.4982892161701,33.7261273781012,14.3162010372871,0,0.995005789216524,1.08669809228987,-0,0,0.615691523242978,53.565162522139,0,0
154.4,0.979308574020489,0.97930857387006,0.979308574003487,104.798993557198,104.798993557198,39.2237806778859,56.7663344448477,33.7202828533308,14.3123762590199,0,0.995005789216524,1.08696661556409,-0,0,0.627536564320071,54.5956810958461,0,0
154.41,0.97914698406532,0.979146983913525,0.97914698404659,106.002032143066,106.002032143066,39.6176799538635,57.9810665794153,33.7132098468932,14.3077557167578,0,0.995005789216524,1.0864095324182,-0,0,0.627458717886954,54.588908456165,0,0
154.42,0.97897868129597,0.978978681145572,0.9789786812791,105.135192001749,105.135192001749,39.3311615012258,57.1265206789234,33.7057530041886,14.3029183186366,0,0.995005789216524,1.0868834998352,-0,0,0.615172561107971,53.5200128163935,0,0
154.43,0.97881888384543,0.978818883693481,0.978818883827065,104.68444071024,104.68444071024,39.1815041489864,56.6872921281326,33.6987568173179,14.2983917647898,0,0.995005789216524,1.08695015145852,-0,0,0.644471648869645,56.0690334516591,0,0
154.44,0.978643499500111,0.978643499349182,0.97864349948263,106.344351099085,106.344351099085,39.725413727039,58.360091438689,33.6909564180358,14.2933032423597,0,0.995005789216524,1.08627021293269,-0,0,0.635831978396212,55.3173821204704,0,0
154.45,0.978457994905285,0.978457994754442,0.978457994887809,104.732894572635,104.732894572635,39.1939661018165,56.7623237474028,33.6826303760942,14.2879404491383,0,0.995005789216524,1.08704427161211,-0,0,0.641365009557594,55.7987558315106,0,0
154.46,0.978279754312343,0.978279754162184,0.978279754296185,106.009500916702,106.009500916702,39.6118590491563,58.0520431752776,33.6746852925982,14.2827724488263,0,0.995005789216524,1.08641532951243,-0,0,0.635510362893564,55.28940157174,0,0
154.47,0.978288817864866,0.978288817715187,0.978288817847126,105.059581397555,105.059581397555,39.2998244987612,57.1008876633924,33.6756046139315,14.2830891202307,0,0.995005789216524,1.08686036954314,-0,0,0.646860139608575,56.276832145946,0,0
154.48,0.978692849144171,0.978692848998389,0.978692849126926,105.618884726699,105.618884726699,39.4878593526023,57.6286696456775,33.6952924077105,14.2949226733112,0,0.995005789216524,1.08664244005699,-0,0,0.634516361455467,55.2029234466256,0,0
154.49,0.979307481475064,0.979307481324621,0.979307481448522,83.8063117464632,83.8063117464632,32.3247448906987,35.7680832684408,33.7248729646014,14.3133555134211,0,0.995005789216524,1.09890052293784,-0,0,0.33784322737681,29.3923607817825,0,0
154.5,0.980105771917709,0.980105771782775,0.980105771903381,78.3769053987451,78.3769053987451,30.5486489063068,30.2742705644188,33.7643732175112,14.3382616168151,0,0.995005789216524,1.10217586401867,-0,0,0.34720193397246,30.2065682556041,0,0
154.51,0.980894003952247,0.980894003823512,0.980894003939823,77.5314507032879,77.5314507032879,30.2791249480931,29.3651618819821,33.8034064241393,14.3628823971665,0,0.995005789216524,1.10283958098673,-0,0,0.318543780156495,27.7133088736151,0,0
154.52,0.981686872901073,0.981686872774501,0.981686872889726,78.3218070732657,78.3218070732657,30.5472926635111,30.0916593564011,33.842564565007,14.3875831518576,0,0.995005789216524,1.10238879276415,-0,0,0.346369256701093,30.1341253329951,0,0
154.53,0.982457669389595,0.98245766926505,0.982457669376809,79.4719571314883,79.4719571314883,30.9334450116287,31.1800570423976,33.8804499947906,14.4114500943001,0,0.995005789216524,1.10148923708026,-0,0,0.345560351570375,30.0637505866226,0,0
154.54,0.983198023728551,0.98319802360872,0.983198023717071,77.9774935566148,77.9774935566148,30.4500007518872,29.6264738854356,33.9166724840654,14.4343471871139,0,0.995005789216524,1.10262526534883,-0,0,0.33582922195096,29.2171423097335,0,0
154.55,0.983942158781355,0.983942158663699,0.983942158770169,77.7774067829057,77.7774067829057,30.3920226789231,29.3670709636503,33.9530124538345,14.4573233654209,0,0.995005789216524,1.10287919724614,-0,0,0.321053327117817,27.93163945925,0,0
154.56,0.984644876990032,0.984644876874542,0.984644876979028,78.0330659836668,78.0330659836668,30.4833956207951,29.5667749332175,33.9872692606198,14.4790217898295,0,0.995005789216524,1.10277297963946,-0,0,0.319802901059153,27.8228523921463,0,0
154.57,0.98533103747067,0.985331037357262,0.985331037459655,77.0400387957183,77.0400387957183,30.1641464731915,28.5192668672548,34.0205929839863,14.5001789444772,0,0.995005789216524,1.10359868445157,-0,0,0.3074877625974,26.7514353459738,0,0
154.58,0.985999494173895,0.985999494063028,0.98599949416336,76.7075527071365,76.7075527071365,30.0618150283278,28.1337273041876,34.0530178200541,14.5208075828949,0,0.995005789216524,1.10402771000204,-0,0,0.331948468404446,28.8795167511868,0,0
154.59,0.986641205732738,0.986641205623787,0.986641205723067,77.9905130914177,77.9905130914177,30.4901555977397,29.3659456737571,34.0840508423664,14.5405165752942,0,0.995005789216524,1.10299699102201,-0,0,0.315570538293239,27.4546368315118,0,0
154.6,0.987281250078939,0.987281249971734,0.987281250068808,76.7043665453515,76.7043665453515,30.0740241388996,28.0293665154816,34.1148547724606,14.5601452574092,0,0.995005789216524,1.10403591581857,-0,0,0.310525397330783,27.0157095677781,0,0
154.61,0.98788930617236,0.9878893060677,0.987889306163301,76.3953829327248,76.3953829327248,29.9787357258497,27.6724730226113,34.1440920187355,14.578817891378,0,0.995005789216524,1.10438901046929,-0,0,0.303386483331793,26.394624049866,0,0
154.62,0.988470230022899,0.988470229917622,0.988470230012464,76.5968649944673,76.5968649944673,30.0509373448049,27.8282510022914,34.1719647602705,14.5966492319054,0,0.995005789216524,1.1043077132987,-0,0,0.298021322005017,25.9278550144365,0,0
154.63,0.989043227279713,0.98904322717593,0.989043227269136,76.5818492451692,76.5818492451692,30.0518824103815,27.7682525594085,34.1993818667799,14.6142148189808,0,0.995005789216524,1.10441737759098,-0,0,0.325944272203447,28.3571516816998,0,0
154.64,0.989586272383302,0.989586272280388,0.989586272372981,77.4954919336277,77.4954919336277,30.3577328918046,28.6394450892313,34.2252636150363,14.6307832293601,0,0.995005789216524,1.10362586529106,-0,0,0.310864659046078,27.0452253370088,0,0
154.65,0.990123873519284,0.99012387341727,0.990123873508641,77.6236606132192,77.6236606132192,30.4053350807367,28.7257237251516,34.250791526819,14.6471453612486,0,0.995005789216524,1.10351450619781,-0,0,0.301928319344259,26.2677637829505,0,0
154.66,0.99064447734998,0.990644477249854,0.990644477340097,77.1817653738531,77.1817653738531,30.2653797722792,28.2433295154233,34.2754445646673,14.6629912937624,0,0.995005789216524,1.10390423693094,-0,0,0.295718597653675,25.7275179958697,0,0
154.67,0.991144438284362,0.991144438185071,0.991144438274227,76.4539895977819,76.4539895977819,30.031243203219,27.4766666324515,34.2990794877478,14.6782434775826,0,0.995005789216524,1.1046059521874,-0,0,0.312444118386317,27.1826382996095,0,0
154.68,0.99162700117283,0.991627001073932,0.991627001162737,77.7855295911818,77.7855295911818,30.473786559047,28.7707564145909,34.3218595153046,14.6929136612862,0,0.995005789216524,1.10356908535165,-0,0,0.319991296228755,27.8392427719017,0,0
154.69,0.99210397388226,0.992103973783637,0.992103973872032,77.3201498826195,77.3201498826195,30.325628950476,28.2685318990714,34.3442542883287,14.7073636952195,0,0.995005789216524,1.10389129851828,-0,0,0.317543396614355,27.6262755054489,0,0
154.7,0.992572141817024,0.992572141717907,0.992572141805789,77.2851052053907,77.2851052053907,30.3188226174934,28.1973401133169,34.3662139011318,14.7215511909421,0,0.995005789216524,1.10397269067426,-0,0,0.324572502109787,28.2378076835515,0,0
154.71,0.993014195731756,0.99301419563638,0.993014195722914,77.6886894643861,77.6886894643861,30.4559092764901,28.5668865674446,34.3868787557953,14.7349241411461,0,0.995005789216524,1.10365957134321,-0,0,0.321802786159313,27.9968423958602,0,0
154.72,0.993478533963338,0.993478533866262,0.993478533952703,77.911714794449,77.911714794449,30.5338699944254,28.754205476014,34.4085780544794,14.7489312639556,0,0.995005789216524,1.10348724802474,-0,0,0.318016800351694,27.6674616305974,0,0
154.73,0.993938066350823,0.993938066253537,0.993938066340059,78.029692639882,78.029692639882,30.5772476096521,28.8368949619873,34.4300172732507,14.7627804046441,0,0.995005789216524,1.10341596719912,-0,0,0.318591338587182,27.7174464570848,0,0
154.74,0.99439256042329,0.994392560327708,0.994392560412866,77.8167538885392,77.8167538885392,30.5118012950991,28.5890885464213,34.451189529742,14.7764758123758,0,0.995005789216524,1.10361875486686,-0,0,0.325098814333139,28.2835968469831,0,0
154.75,0.994844701441945,0.994844701346758,0.994844701431531,77.9061937105108,77.9061937105108,30.5457144872915,28.6438745323141,34.4722346912912,14.7900844869054,0,0.995005789216524,1.10356436297519,-0,0,0.319164654466438,27.7673249385801,0,0
154.76,0.995282207633285,0.995282207537718,0.995282207622468,77.8846311569935,77.8846311569935,30.5429883161152,28.5888224000499,34.4925563122474,14.8032524446963,0,0.995005789216524,1.10360401143128,-0,0,0.309510930091613,26.9274509179703,0,0
154.77,0.995730115702827,0.995730115607164,0.99573011569151,77.332264957299,77.332264957299,30.3659018605138,28.0021405114294,34.5133732892878,14.8167511565818,0,0.995005789216524,1.10410175320682,-0,0,0.305686108695364,26.5946914564966,0,0
154.78,0.996182266811527,0.996182266717195,0.996182266801126,78.0902832261832,78.0902832261832,30.6195665078318,28.7254915805934,34.5344206503491,14.8303709952406,0,0.995005789216524,1.10357033258698,-0,0,0.314735056601762,27.3819499243533,0,0
154.79,0.996612844778273,0.996612844684469,0.996612844767861,76.7336913215333,76.7336913215333,30.1779549672952,27.3359955344247,34.5543529005968,14.8433428865118,0,0.995005789216524,1.1046395497729,-0,0,0.298803941026881,25.9959428693386,0,0
154.8,0.997049146773024,0.997049146678211,0.997049146762226,82.2369615520474,82.2369615520474,31.9911708231889,32.8056862649867,34.5747647762583,14.8565105108024,0,0.995005789216524,1.1006644481994,-0,0,0.572348971178981,49.7943604925714,0,0
154.81,0.996771923617864,0.996771923521951,0.996771923609287,99.8685089314479,99.8685089314479,37.7832509999724,50.4609612136791,34.5601345724474,14.8474131453215,0,0.995005789216524,1.08928762846436,-0,0,0.575252313446891,50.0469512698795,0,0
154.82,0.9963270793028,0.996327079201638,0.996327079290113,102.948449558703,102.948449558703,38.7905779502293,53.578806625509,34.5367530849649,14.8328898482294,0,0.995005789216524,1.08804216959676,-0,0,0.594190975121466,51.6946148355675,0,0
154.83,0.995825862297899,0.995825862189233,0.995825862283686,102.999036451181,102.999036451181,38.8016296185512,53.671662047644,34.5106848550675,14.8166895484701,0,0.995005789216524,1.08824860767257,-0,0,0.573344621595445,49.8809820788037,0,0
154.84,0.995340718837315,0.995340718726415,0.995340718822706,101.788402919607,101.788402919607,38.3983523474795,52.5016427780388,34.4856133546322,14.8011467869361,0,0.995005789216524,1.0888115923756,-0,0,0.564035681497253,49.071104290261,0,0
154.85,0.994877510896505,0.994877510781436,0.994877510881817,100.255150704344,100.255150704344,37.8893102610807,51.0068906412678,34.4618220431139,14.7864380199627,0,0.995005789216524,1.08949450707607,-0,0,0.561105102831846,48.8161439463706,0,0
154.86,0.994419359021432,0.994419358901327,0.994419359005087,100.184606495211,100.184606495211,37.8611322917288,50.9741226274629,34.4384758344073,14.772008033341,0,0.995005789216524,1.08942402716914,-0,0,0.570834944634911,49.6626401832373,0,0
154.87,0.99396251510374,0.993962514982008,0.993962515087565,100.853631067103,100.853631067103,38.0760751600743,51.6806676890191,34.4153027283572,14.7576606497268,0,0.995005789216524,1.08906545628956,-0,0,0.578697650390235,50.3466955839505,0,0
154.88,0.993514664427546,0.99351466430238,0.993514664411105,102.311170591082,102.311170591082,38.5502999049899,53.1749328982656,34.3926476082961,14.7435900845206,0,0.995005789216524,1.08834888438421,-0,0,0.590821264912507,51.4014500473881,0,0
154.89,0.993079492824544,0.993079492695692,0.993079492807429,101.285934785907,101.285934785907,38.2086147081469,52.1853627065408,34.3706405896095,14.7299314897567,0,0.995005789216524,1.08896530467871,-0,0,0.573168284889902,49.8656407854214,0,0
154.9,0.992670685473661,0.992670685345018,0.992670685457137,101.490763312866,101.490763312866,38.2715435123929,52.4234949593359,34.3500894605209,14.7171788930092,0,0.995005789216524,1.08875095395916,-0,0,0.586570918539255,51.0316699129152,0,0
154.91,0.992277572164069,0.99227757203264,0.992277572147527,100.878720695442,100.878720695442,38.0661555571827,51.8434232643341,34.3303603661256,14.7049370649821,0,0.995005789216524,1.08908007338482,-0,0,0.583345473482363,50.7510561929655,0,0
154.92,0.991912332213943,0.991912332078745,0.991912332196163,101.587116182672,101.587116182672,38.2950850249604,52.5814589493085,34.3120862811393,14.6935709522243,0,0.995005789216524,1.08870100459032,-0,0,0.574618484883498,49.9918081848643,0,0
154.93,0.991556816490408,0.991556816353963,0.991556816472573,101.430303534158,101.430303534158,38.2397517406534,52.4533841567901,34.2943592285472,14.6825601488205,0,0.995005789216524,1.08872064201019,-0,0,0.601795113682337,52.3561748903633,0,0
154.94,0.991198024307366,0.991198024170925,0.99119802429068,102.830451650988,102.830451650988,38.6961367866816,53.882548227202,34.2765007726922,14.6714026510937,0,0.995005789216524,1.08813008294022,-0,0,0.577590722154502,50.2503928274416,0,0
154.95,0.990885583976927,0.990885583837036,0.99088558395925,101.931593249845,101.931593249845,38.397368594053,53.0089373258264,34.2609461656723,14.6617097583463,0,0.995005789216524,1.08853600193391,-0,0,0.589038974864418,51.2463908132044,0,0
154.96,0.990592411933622,0.990592411793207,0.990592411916048,101.235504962901,101.235504962901,38.1654638769755,52.3364572265559,34.2464021606384,14.6526455757069,0,0.995005789216524,1.08887166806907,-0,0,0.584099864936152,50.8166882494452,0,0
154.97,0.990322387166905,0.990322387026824,0.990322387150081,102.327568578134,102.327568578134,38.5215526708703,53.4502117935168,34.2330613736235,14.6442954109936,0,0.995005789216524,1.08828863369156,-0,0,0.580725405649955,50.5231102915461,0,0
154.98,0.990062388907959,0.990062388766717,0.990062388891336,101.672198653721,101.672198653721,38.3033955186007,52.8157017396089,34.2202216721977,14.6362752419147,0,0.995005789216524,1.08862698581177,-0,0,0.582965444102886,50.7179936369511,0,0
154.99,0.989823832964327,0.989823832822399,0.989823832948044,100.909920661436,100.909920661436,38.0503328896896,52.0725114854923,34.208473401061,14.6289357748829,0,0.995005789216524,1.08901921404047,-0,0,0.569440689869275,49.5413400186269,0,0
155,0.989605940413567,0.98960594027075,0.9896059403971,101.935985426951,101.935985426951,38.3853054988725,53.1158901224081,34.1978274987729,14.6222678057697,0,0.995005789216524,1.08838614471737,-0,0,0.590346150678434,51.3601151090238,0,0
155.01,0.989310675104541,0.989310674961257,0.989310675087991,101.957801667864,101.957801667864,38.3893938385783,53.161111511252,34.1834237902818,14.6132663663307,0,0.995005789216524,1.08847878018396,-0,0,0.574240472764599,49.9589211305201,0,0
155.02,0.989052736905929,0.989052736762344,0.989052736889837,101.34577571463,101.34577571463,38.1855493237203,52.5694342877896,34.1708921216415,14.6054493051987,0,0.995005789216524,1.08871220397385,-0,0,0.590043494747191,51.3337840430056,0,0
155.03,0.988781239844396,0.988781239700864,0.98878123982787,101.867216908936,101.867216908936,38.3541240831177,53.1122523789286,34.1577399457946,14.5972245842128,0,0.995005789216524,1.08844724214093,-0,0,0.595603364385157,51.8174927015087,0,0
155.04,0.988497860751877,0.988497860608104,0.988497860735364,100.370649492809,100.370649492809,37.8592890805776,51.6379646579301,34.1440113565484,14.5886734783308,0,0.995005789216524,1.08926121840982,-0,0,0.570558556229224,49.6385943919425,0,0
155.05,0.988216446233145,0.988216446089004,0.98821644621703,101.719004641343,101.719004641343,38.2995826435181,53.0082485435305,34.1305078695842,14.5802482282286,0,0.995005789216524,1.08842911240497,-0,0,0.589918405694626,51.3229012954325,0,0
155.06,0.987933299019204,0.98793329887489,0.9879332990026,100.848601661028,100.848601661028,38.0105749295573,52.1599989899355,34.1168593001034,14.5717433709888,0,0.995005789216524,1.08893492181986,-0,0,0.591786646120765,51.4854382125066,0,0
155.07,0.987649650157081,0.987649650012039,0.987649650140355,100.356200429584,100.356200429584,37.8458175412131,51.6896903287903,34.103243154715,14.5632669460785,0,0.995005789216524,1.08915812498854,-0,0,0.588192003883522,51.1727043378665,0,0
155.08,0.987375436219929,0.987375436073679,0.987375436202979,100.579596019717,100.579596019717,37.9164325427931,51.9344220451089,34.0901029250545,14.5550710495538,0,0.995005789216524,1.08906298181258,-0,0,0.555028348769859,48.2874663429777,0,0
155.09,0.987105874160123,0.9871058740162,0.987105874143917,101.090335186843,101.090335186843,38.0815538151209,52.4660229866944,34.0772459272894,14.5470662728589,0,0.995005789216524,1.08869794262373,-0,0,0.569455736016357,49.5426490334231,0,0
155.1,0.986841460444185,0.986841460299528,0.986841460428175,100.754435609623,100.754435609623,37.9684451829613,52.1506317224267,34.0646079671449,14.5391959200515,0,0.995005789216524,1.08889119937553,-0,0,0.575557565820952,50.0735082264229,0,0
155.11,0.986571655581309,0.986571655435076,0.986571655564402,99.8144655485135,99.8144655485135,37.656736421395,51.2315491426932,34.0517258069841,14.5311905988362,0,0.995005789216524,1.08937919331455,-0,0,0.570907179345232,49.6689246030352,0,0
155.12,0.986294611735106,0.986294611587985,0.986294611718042,100.053695838958,100.053695838958,37.7325510691174,51.4921278408406,34.0385582562459,14.523009741872,0,0.995005789216524,1.08917953905898,-0,0,0.579668445257618,50.4311547374128,0,0
155.13,0.986007623919224,0.986007623772453,0.986007623902317,100.974079070032,100.974079070032,38.0321432122307,52.4346891641148,34.0248958594234,14.5144940464934,0,0.995005789216524,1.08872708980087,-0,0,0.582539255144316,50.6809151975555,0,0
155.14,0.985734002556713,0.985734002409669,0.985734002540128,100.188987096061,100.188987096061,37.7713022905798,51.6707855443107,34.0118376995852,14.5063638521647,0,0.995005789216524,1.08918872489892,-0,0,0.562987933149413,48.979950183999,0,0
155.15,0.985466157030046,0.985466156882986,0.985466157013037,100.461634883574,100.461634883574,37.8581983826851,51.9640507869653,33.999128410859,14.4984556857493,0,0.995005789216524,1.08896649896929,-0,0,0.565057959936864,49.1600425145072,0,0
155.16,0.985207964723587,0.985207964575979,0.985207964706618,100.036646927513,100.036646927513,37.7158913135847,51.5589240827943,33.9868787043285,14.49084414039,0,0.995005789216524,1.08915347841228,-0,0,0.579495453537915,50.4161044577986,0,0
155.17,0.984934249767584,0.984934249620131,0.984934249750885,100.645928330237,100.645928330237,37.9133720254631,52.1892996096702,33.9738838665806,14.4827448539865,0,0.995005789216524,1.08886184031598,-0,0,0.576992391333476,50.1983380460124,0,0
155.18,0.984654641879486,0.984654641729975,0.98465464186201,100.510758825829,100.510758825829,37.8660999249286,52.0757034119655,33.9605910773642,14.4744643364991,0,0.995005789216524,1.08896169744427,-0,0,0.563754524704866,49.0466436493233,0,0
155.19,0.984371775875156,0.984371775726593,0.984371775858064,101.369684731881,101.369684731881,38.1455453330744,52.95640622794,33.947178852353,14.4660996515881,0,0.995005789216524,1.08847651741365,-0,0,0.571534972907014,49.7235426429103,0,0
155.2,0.984100135833093,0.984100135684901,0.984100135816371,101.283631788508,101.283631788508,38.1144993874155,52.8913126471873,33.9342728262782,14.4580463150423,0,0.995005789216524,1.08853799214253,-0,0,0.58300777907632,50.7216767796398,0,0
155.21,0.983821261099743,0.983821260949844,0.983821261082427,101.566555814666,101.566555814666,38.2046568360493,53.1957632407321,33.9210252383505,14.4497673355834,0,0.995005789216524,1.08840683312454,-0,0,0.59080674015857,51.4001863937956,0,0
155.22,0.983538699911504,0.983538699763453,0.983538699894667,99.9192674868326,99.9192674868326,37.6603446923062,51.570275293301,33.9075887209927,14.4414034725388,0,0.995005789216524,1.08928479552971,-0,0,0.571078170444666,49.6838008286859,0,0
155.23,0.983272867769951,0.983272867621493,0.983272867752723,100.042300380849,100.042300380849,37.6981019686192,51.713642024169,33.8950536994048,14.4336046572749,0,0.995005789216524,1.08910402723368,-0,0,0.571232573048407,49.6972338552114,0,0
155.24,0.982987484745742,0.982987484597965,0.982987484729044,101.533293222434,101.533293222434,38.1852805656708,53.2265559773342,33.8815641317226,14.425173113377,0,0.995005789216524,1.0883493292606,-0,0,0.591981269128541,51.5023704141831,0,0
155.25,0.982691836209581,0.982691836060088,0.982691836192391,99.9166984175598,99.9166984175598,37.650928018451,51.6327359151359,33.8675249225504,14.4164375798735,0,0.995005789216524,1.08924514832649,-0,0,0.575401065882445,50.0598927317727,0,0
155.26,0.982417316905014,0.982417316754929,0.982417316888189,100.529576956736,100.529576956736,37.8496043246703,52.2666058471464,33.8545924292941,14.4083786802954,0,0.995005789216524,1.08882616035255,-0,0,0.579194523995741,50.3899235876294,0,0
155.27,0.982128007042566,0.982128006893136,0.982128007025199,100.371257518369,100.371257518369,37.7946416437609,52.1304751526331,33.8409185240687,14.3998638416669,0,0.995005789216524,1.08892794445096,-0,0,0.572520402448414,49.809275013012,0,0
155.28,0.981829050407006,0.981829050257355,0.981829050390039,101.13007131783,101.13007131783,38.0410330828456,52.9121897463096,33.8268112500453,14.3910703214755,0,0.995005789216524,1.08849793333243,-0,0,0.585650297902878,50.9515759175504,0,0
155.29,0.981517594696907,0.981517594546882,0.981517594679638,100.735865331165,100.735865331165,37.908305893712,52.5419429583369,33.8120530343316,14.3818693384965,0,0.995005789216524,1.0887913639058,-0,0,0.558227847284176,48.5658227137233,0,0
155.3,0.98122041635774,0.981220416208388,0.98122041634033,100.410297616461,100.410297616461,37.7983021812181,52.2390747021422,33.798053499231,14.373169415088,0,0.995005789216524,1.08883033826782,-0,0,0.578829098489601,50.3581315685953,0,0
155.31,0.980919532429025,0.980919532278729,0.980919532411486,99.6181406911316,99.6181406911316,37.5348960798549,51.4699315368086,33.7838573744088,14.3643517799141,0,0.995005789216524,1.08925148131436,-0,0,0.57528319671183,50.0496381139292,0,0
155.32,0.980610792400346,0.980610792249798,0.9806107923828,99.2453877098143,99.2453877098143,37.4092689198676,51.1207329729691,33.7693209787673,14.3553337580779,0,0.995005789216524,1.0894060632418,-0,0,0.567784958761193,49.3972914122238,0,0
155.33,0.980302739098789,0.980302738949651,0.980302739081411,99.3092851475723,99.3092851475723,37.4271747222703,51.2080819507567,33.7548440724425,14.3463591243731,0,0.995005789216524,1.08930651232349,-0,0,0.580320283170676,50.4878646358488,0,0
155.34,0.9799769022264,0.979976902076259,0.979976902208804,99.361469809195,99.361469809195,37.4410430220414,51.2851467062278,33.7394908824187,14.3368322205485,0,0.995005789216524,1.08930525141469,-0,0,0.574640962081385,49.9937637010805,0,0
155.35,0.979653763522651,0.9796537633714,0.979653763505038,98.646785125279,98.646785125279,37.202881709543,50.5951149707707,33.7242668273735,14.3274033271348,0,0.995005789216524,1.08967421505693,-0,0,0.559186377634529,48.649214854204,0,0
155.36,0.979356269020858,0.979356268868397,0.979356269002848,98.969062291149,98.969062291149,37.3058249866261,50.9399872576632,33.7103132498363,14.3187617836495,0,0.995005789216524,1.08941823009244,-0,0,0.570638059701411,49.6455111940227,0,0
155.37,0.979036138697984,0.979036138548892,0.979036138680356,99.9526191308185,99.9526191308185,37.6258814640684,51.947969507132,33.6952464810397,14.3094031426468,0,0.995005789216524,1.08892429577891,-0,0,0.580303817641267,50.4864321347903,0,0
155.38,0.978713572989263,0.978713572837786,0.978713572971696,100.577624990261,100.577624990261,37.8280491935587,52.5977158482904,33.6800026764042,14.2999064655665,0,0.995005789216524,1.08870382475398,-0,0,0.55900920539706,48.6338008695442,0,0
155.39,0.978516494157341,0.978516493993331,0.978516494138258,80.7905346225457,80.7905346225457,31.3223392413767,32.8255341217052,33.67055932862,14.2944411722205,0,0.995005789216524,1.10044114794345,-0,0,0.280076879980707,24.3666885583215,0,0
155.4,0.978490289651318,0.978490289505861,0.978490289634403,75.6369161417846,75.6369161417846,29.6283983066905,27.6715796973964,33.6703237707936,14.2950126735946,0,0.995005789216524,1.10426741782142,-0,0,0.304286802957778,26.4729518573267,0,0
155.41,0.978477392773369,0.978477392620341,0.978477392758337,74.3103861759572,74.3103861759572,29.1924939191919,26.3437036121378,33.6707119294904,14.295970634329,0,0.995005789216524,1.10551696932405,-0,0,0.293658518423704,25.5482911028622,0,0
155.42,0.978473445507958,0.97847344535655,0.978473445493079,75.0634613661572,75.0634613661572,29.4401902832407,27.0949379479689,33.6714193936209,14.2971040245674,0,0.995005789216524,1.10504912467895,-0,0,0.307676081251728,26.7678190689003,0,0
155.43,0.978456947183713,0.978456947032185,0.978456947169721,74.4407358027538,74.4407358027538,29.2355060387908,26.4716996733546,33.6712983839649,14.2977377454343,0,0.995005789216524,1.10551510469491,-0,0,0.298903830374338,26.0046332425674,0,0
155.44,0.978448932739883,0.978448932587595,0.978448932726188,74.8396119810784,74.8396119810784,29.3666660007734,26.8696154820314,33.6714589439026,14.2985375551444,0,0.995005789216524,1.10524109775627,-0,0,0.306991842278904,26.7082902782647,0,0
155.45,0.978432706975164,0.978432706824022,0.978432706962127,75.0302103005477,75.0302103005477,29.4292452624612,27.060197830619,33.6710462867023,14.2989661832264,0,0.995005789216524,1.10499564370396,-0,0,0.277807954382621,24.169292031288,0,0
155.46,0.978439123828315,0.978439123676985,0.978439123816327,73.9769442773409,73.9769442773409,29.0831913053581,26.0053187921123,33.6715853917779,14.3000400934507,0,0.995005789216524,1.10596711423307,-0,0,0.286987572799133,24.9679188335246,0,0
155.47,0.978443401080896,0.978443400928949,0.978443401069443,73.7324001016916,73.7324001016916,29.0029115673717,25.7594623966365,33.6719383460188,14.3009993590364,0,0.995005789216524,1.10627557995519,-0,0,0.303490562090628,26.4036789018846,0,0
155.48,0.978442631235747,0.978442631084139,0.978442631224427,73.4122081837272,73.4122081837272,28.8976873226491,25.4385735296765,33.6719171823421,14.3017174717086,0,0.995005789216524,1.10649030275379,-0,0,0.274461812921156,23.8781777241406,0,0
155.49,0.978454876221977,0.978454876070108,0.978454876211004,73.829478735561,73.829478735561,29.0349673398465,25.8543112777998,33.672422562066,14.3027448956952,0,0.995005789216524,1.1061337716859,-0,0,0.273473713064275,23.7922130365919,0,0
155.5,0.978474656292706,0.978474656141111,0.978474656282432,72.9589760629063,72.9589760629063,28.7490342904769,24.9817977772082,33.6731891934685,14.3039890922295,0,0.995005789216524,1.10700060380648,-0,0,0.288597407896624,25.1079744870063,0,0
155.51,0.978503290965782,0.978503290814653,0.978503290955311,73.4823890574143,73.4823890574143,28.9213336265043,25.502665923572,33.6743096840408,14.3054134498015,0,0.995005789216524,1.10654804564597,-0,0,0.273265534687032,23.7741015177718,0,0
155.52,0.978540036674038,0.978540036523404,0.978540036664444,73.8493375705754,73.8493375705754,29.0422680597043,25.8665944832189,33.6757221617702,14.3070209255862,0,0.995005789216524,1.10625420464552,-0,0,0.280801034056163,24.4296899628862,0,0
155.53,0.978556734320738,0.978556734169156,0.978556734311314,73.8008086043641,73.8008086043641,29.0264148626779,25.8167642882903,33.6760742787738,14.3079700372999,0,0.995005789216524,1.10622645562212,-0,0,0.267728498355897,23.292379356963,0,0
155.54,0.978581800273544,0.978581800122415,0.978581800263807,73.7146604190287,73.7146604190287,28.9982693862541,25.7287574444662,33.6767643730845,14.3091386014779,0,0.995005789216524,1.10632346964638,-0,0,0.263734061865785,22.9448633823233,0,0
155.55,0.978616586539795,0.978616586389252,0.978616586531029,73.7403482006345,73.7403482006345,29.0069704737323,25.7519173949233,33.6778647868494,14.3105660188618,0,0.995005789216524,1.10636454208372,-0,0,0.282089810497446,24.5418135132778,0,0
155.56,0.978670508299936,0.978670508148642,0.978670508291294,72.9285496847554,72.9285496847554,28.7405801163998,24.9362414972968,33.6797914521576,14.3125167353011,0,0.995005789216524,1.10704588149914,-0,0,0.28433751802072,24.7373640678027,0,0
155.57,0.978719413889136,0.978719413738075,0.978719413880335,74.0698391730694,74.0698391730694,29.1160836158554,26.0741063414065,33.681466890861,14.3142659408018,0,0.995005789216524,1.10606194699395,-0,0,0.272166591678073,23.6784934759924,0,0
155.58,0.978777270739111,0.978777270587796,0.978777270730834,73.9396357697584,73.9396357697584,29.0737405529893,25.9399088062888,33.683480486945,14.3162464765246,0,0.995005789216524,1.10616665581007,-0,0,0.287821611803574,25.0404802269109,0,0
155.59,0.97884846193482,0.978848461782861,0.978848461926946,73.7764687022367,73.7764687022367,29.0206866955479,25.7718159481876,33.6860746250424,14.3185781290066,0,0.995005789216524,1.10626793059666,-0,0,0.286223541985242,24.9014481527161,0,0
155.6,0.978928660779596,0.978928660629,0.978928660771433,74.1280607936955,74.1280607936955,29.1369126955969,26.1178315631211,33.6890755889203,14.3211536416541,0,0.995005789216524,1.10600119253162,-0,0,0.301605184801543,26.2396510777343,0,0
155.61,0.978995229980733,0.978995229829371,0.978995229972514,74.3130658931158,74.3130658931158,29.1982309252729,26.29843372754,33.6913620716362,14.3232700939397,0,0.995005789216524,1.10575729491593,-0,0,0.295443738543562,25.7036052532899,0,0
155.62,0.979087855988193,0.979087855837423,0.979087855980575,74.6082247299144,74.6082247299144,29.296014570756,26.5872254905751,33.6948636275504,14.326135611789,0,0.995005789216524,1.10551828230043,-0,0,0.302550866279645,26.3219253663291,0,0
155.63,0.979192901216164,0.979192901065601,0.979192901208727,74.2397123954249,74.2397123954249,29.1757757596347,26.2114660685768,33.6989059746454,14.3293403522027,0,0.995005789216524,1.10578420121202,-0,0,0.292251866379062,25.4259123749784,0,0
155.64,0.979314319109052,0.979314318957949,0.979314319101582,74.8409884314653,74.8409884314653,29.3744580952549,26.8042443864192,33.7037331043878,14.3330109406583,0,0.995005789216524,1.10529068787111,-0,0,0.276878868890727,24.0884615934932,0,0
155.65,0.979469733666077,0.979469733516291,0.979469733658809,73.810644120754,73.810644120754,29.0371930269409,25.7627861356931,33.7101451616659,14.337712823395,0,0.995005789216524,1.10624603493209,-0,0,0.301944432626688,26.2691656385218,0,0
155.66,0.979620475853176,0.979620475702289,0.97962047584651,74.9417397692475,74.9417397692475,29.4103135367001,26.8831568525564,33.7163534848926,14.3422294317984,0,0.995005789216524,1.10529184357446,-0,0,0.304062259351322,26.453416563565,0,0
155.67,0.980027982916362,0.980027982768796,0.980027982911867,75.1995903448244,75.1995903448244,29.4990070091081,27.1106634535103,33.7347070797245,14.3542198115896,0,0.995005789216524,1.10498469592403,-0,0,0.283560662615308,24.6697776475318,0,0
155.68,0.980830588731445,0.980830588589522,0.98083058872769,74.3336983962176,74.3336983962176,29.2223633403039,26.1839890367034,33.7718650902395,14.3778442692748,0,0.995005789216524,1.10579934202782,-0,0,0.287163783656225,24.9832491780915,0,0
155.69,0.981699162051675,0.981699161912737,0.981699162045506,74.9448143196863,74.9448143196863,29.4318751966145,26.7291425985056,33.8122400412541,14.4034316799267,0,0.995005789216524,1.10542225299787,-0,0,0.305684407996948,26.5945434957345,0,0
155.7,0.982585603617901,0.982585603483862,0.982585603613423,80.3827548169048,80.3827548169048,31.2280937924669,32.0996428912081,33.8535963341255,14.4295155915712,0,0.995005789216524,1.1012992633712,-0,0,0.597005953284266,51.9395179357312,0,0
155.71,0.983213689949007,0.983213689811283,0.983213689944513,101.522279697229,101.522279697229,38.1824168963622,53.193188968045,33.8821586214077,14.4469321077761,0,0.995005789216524,1.08791001330066,-0,0,0.591861613048295,51.4919603352016,0,0
155.72,0.983836188328663,0.983836188206323,0.983836188325586,101.036237180042,101.036237180042,38.0285474700153,52.6627263749744,33.9097189916373,14.4637918134305,0,0.995005789216524,1.08867236469213,-0,0,0.578223467363775,50.3054416606484,0,0
155.73,0.984450489251571,0.984450489128241,0.984450489243519,102.073778076091,102.073778076091,38.3754344510352,53.6560201995305,33.9371818975827,14.4805759789782,0,0.995005789216524,1.08815405334844,-0,0,0.594723121860389,51.7409116018538,0,0
155.74,0.985043665110846,0.985043664993008,0.985043665104767,102.460777204158,102.460777204158,38.5083090468808,54.0002322259734,33.9637614114406,14.4967835667444,0,0.995005789216524,1.08812248048962,-0,0,0.582610037462162,50.6870732592081,0,0
155.75,0.985635913472417,0.985635913355643,0.985635913464804,102.616205424561,102.616205424561,38.5651105115612,54.1125531508454,33.9905281226984,14.5131241510172,0,0.995005789216524,1.08800390385622,-0,0,0.598376567532785,52.0587613753523,0,0
155.76,0.986233581187324,0.986233581072737,0.986233581178244,101.208455031655,101.208455031655,38.1082077946123,52.6610145349285,34.0177025588914,14.5297379378347,0,0.995005789216524,1.08878142632868,-0,0,0.585139969288042,50.9071773280597,0,0
155.77,0.986828330553954,0.986828330441531,0.9868283305438,101.821862832636,101.821862832636,38.3156503634742,53.230464943116,34.0449835602831,14.5464143292374,0,0.995005789216524,1.08838970245842,-0,0,0.597348846275002,51.9693496259252,0,0
155.78,0.987428937210739,0.987428937100538,0.987428937202806,102.35145930515,102.35145930515,38.4956265236916,53.715508372642,34.0726466064926,14.5633043260153,0,0.995005789216524,1.08820028268239,-0,0,0.596045002568489,51.8559152234585,0,0
155.79,0.987994750904866,0.987994750796065,0.987994750894065,101.479633939035,101.479633939035,38.2146484056752,52.8016023559083,34.098765758802,14.579265824325,0,0.995005789216524,1.08868453687901,-0,0,0.58788541199981,51.1460308439834,0,0
155.8,0.988566321497906,0.988566321390447,0.988566321486208,101.980254908616,101.980254908616,38.3848676779231,53.2594213676372,34.1253353996328,14.5954981413464,0,0.995005789216524,1.08840351976142,-0,0,0.58774712958624,51.1340002740029,0,0
155.81,0.989130484828493,0.989130484722978,0.989130484818338,102.286784696796,102.286784696796,38.4912367765544,53.5235730994776,34.1516458569017,14.6115657404168,0,0.995005789216524,1.08827829827429,-0,0,0.591976697930506,51.501972719954,0,0
155.82,0.989683844283414,0.989683844178779,0.989683844270722,101.754256242391,101.754256242391,38.3217293120771,52.9493509102821,34.1775268573671,14.627378474742,0,0.995005789216524,1.08859641457274,-0,0,0.584723320212115,50.8709288584541,0,0
155.83,0.990236917912188,0.99023691780848,0.990236917898473,102.960712112082,102.960712112082,38.72382349729,54.1139414973245,34.2035284243768,14.6432421903804,0,0.995005789216524,1.08797181056892,-0,0,0.5937056569356,51.6523921533972,0,0
155.84,0.990769382071359,0.990769381970779,0.990769382058357,103.439201738009,103.439201738009,38.886441755497,54.552129954842,34.2285726097212,14.6584991734453,0,0.995005789216524,1.08782397400086,-0,0,0.596134130667164,51.8636693680433,0,0
155.85,0.991298750596265,0.991298750495163,0.991298750582907,102.77786422106,102.77786422106,38.6744024026804,53.8505876769429,34.2535462662474,14.6737302778697,0,0.995005789216524,1.08818329881161,-0,0,0.602377850350218,52.406872980469,0,0
155.86,0.991806749692299,0.991806749592214,0.991806749678047,103.22583625969,103.22583625969,38.8267763304107,54.259875809037,34.2775901096584,14.6883703409946,0,0.995005789216524,1.08798558512791,-0,0,0.59976253129028,52.1793402222544,0,0
155.87,0.992333987367209,0.992333987269607,0.992333987352968,102.200873389717,102.200873389717,38.4952313833663,53.1946093846972,34.3026198691223,14.7036441358975,0,0.995005789216524,1.08854263425317,-0,0,0.581671376350722,50.6054097425128,0,0
155.88,0.992855372659978,0.992855372561092,0.992855372645045,102.569445140259,102.569445140259,38.6216906934112,53.523084092063,34.3275150554236,14.7188459927725,0,0.995005789216524,1.08824663217252,-0,0,0.605203061228286,52.6526663268608,0,0
155.89,0.99335226820515,0.993352268106545,0.993352268189061,104.126810736767,104.126810736767,39.1386337351629,55.0423211683181,34.3512294421206,14.7332601263282,0,0.995005789216524,1.08759848036071,-0,0,0.596248164811267,51.8735903385802,0,0
