t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
155.9,0.993832282786067,0.993832282689819,0.993832282770317,103.685909704619,103.685909704619,38.9986124615666,54.5645260535684,34.3741642976718,14.7472193533784,0,0.995005789216524,1.08783416843493,-0,0,0.615729571537349,53.5684727237494,0,0
155.91,0.994284588383961,0.994284588286576,0.994284588367953,103.236837822877,103.236837822877,38.8556291349733,54.0806567800064,34.395806216894,14.7603748259762,0,0.995005789216524,1.0881310835473,-0,0,0.603439405096747,52.499228243417,0,0
155.92,0.994735133078873,0.994735132980734,0.994735133061206,102.381160029371,102.381160029371,38.5790023184428,53.1901472994523,34.417450806947,14.773561922972,0,0.995005789216524,1.08853287288991,-0,0,0.593185070855266,51.6071011644081,0,0
155.93,0.99519243298271,0.995192432887424,0.995192432965597,104.144763356178,104.144763356178,39.1633796062699,54.918282325069,34.4395118261295,14.7869692049799,0,0.995005789216524,1.08761680261321,-0,0,0.59811225282481,52.0357659957584,0,0
155.94,0.995598104217596,0.995598104121523,0.995598104200644,102.684222640694,102.684222640694,38.6874918799762,53.4263316817922,34.4590407145163,14.7988502443855,0,0.995005789216524,1.08844063551465,-0,0,0.584420581130971,50.8445905583945,0,0
155.95,0.996004131108402,0.996004131010723,0.996004131089408,102.784328297183,102.784328297183,38.7245920063706,53.4948103000448,34.4787008120352,14.8108171851035,0,0.995005789216524,1.08833185178679,-0,0,0.576059656183505,50.1171900879649,0,0
155.96,0.996417935336731,0.996417935242649,0.996417935319132,102.954079328029,102.954079328029,38.7846742431714,53.6322391934727,34.498784309411,14.8230558251456,0,0.995005789216524,1.08818563784359,-0,0,0.602899984455335,52.4522986476142,0,0
155.97,0.996789296568021,0.99678929647249,0.99678929654964,103.161542659774,103.161542659774,38.8567067767967,53.8107704869184,34.5167880639974,14.8339841088582,0,0.995005789216524,1.08819381302018,-0,0,0.591875031649684,51.4931277535225,0,0
155.98,0.997156062223144,0.997156062127845,0.997156062204702,102.576072027605,102.576072027605,38.6680761737874,53.1966394808196,34.5346093794428,14.8448231673429,0,0.995005789216524,1.08848940500666,-0,0,0.586286795091248,51.0069511729386,0,0
155.99,0.997498202189892,0.997498202096048,0.997498202172018,101.523343677561,101.523343677561,38.3256264719217,52.1170242168467,34.5513073139068,14.8550121468074,0,0.995005789216524,1.08895508442105,-0,0,0.582605605790466,50.6866877037705,0,0
156,0.997819037099373,0.997819037004698,0.997819037081157,102.805956497987,102.805956497987,38.7505548185649,53.3743786824626,34.5670199431172,14.8645578724068,0,0.995005789216524,1.088272289183,-0,0,0.601172639296126,52.302019618763,0,0
156.01,0.997650532779431,0.997650532680713,0.997650532762232,102.409238308924,102.409238308924,38.6184343632414,52.9908243022774,34.5589621790434,14.8594518276031,0,0.995005789216524,1.08859724407863,-0,0,0.579129869868858,50.3842986785906,0,0
156.02,0.997303871833674,0.997303871727981,0.997303871812763,103.091174872465,103.091174872465,38.8390217117002,53.6997588583357,34.5423458674226,14.8490701467064,0,0.995005789216524,1.08819929670011,-0,0,0.57273316805551,49.8277856208294,0,0
156.03,0.996913337974166,0.996913337865586,0.9969133379536,102.191578954042,102.191578954042,38.5393313549565,52.8305589074043,34.5236046569029,14.8374153897349,0,0.995005789216524,1.08858718169203,-0,0,0.596617723888263,51.9057419782789,0,0
156.04,0.996492149759029,0.996492149645904,0.996492149737841,103.427723510767,103.427723510767,38.9413050144303,54.0995644066276,34.5033733515545,14.8247857525845,0,0.995005789216524,1.08801891694936,-0,0,0.584146811620394,50.8207726109743,0,0
156.05,0.9960569837232,0.996056983608387,0.99605698370288,102.389756156786,102.389756156786,38.5956702516785,53.0955118552333,34.4824629210343,14.8117813805186,0,0.995005789216524,1.08848845196733,-0,0,0.606474445792164,52.7632767839183,0,0
156.06,0.995604114087968,0.99560411396673,0.99560411406459,102.577688928781,102.577688928781,38.6527869306185,53.3187629417132,34.4607025239947,14.7982234630729,0,0.995005789216524,1.08843543015207,-0,0,0.587240775428494,51.089947462279,0,0
156.07,0.995161323152491,0.995161323029023,0.995161323130825,102.117497327844,102.117497327844,38.496986633604,52.8930285787402,34.4394595625808,14.7850091865232,0,0.995005789216524,1.08861985176644,-0,0,0.578697325657995,50.3466673322456,0,0
156.08,0.994696481628037,0.994696481502331,0.994696481606744,103.429920986577,103.429920986577,38.9235977548166,54.2415853574585,34.4171947122485,14.7711409168696,0,0.995005789216524,1.08788968124568,-0,0,0.593915073608565,51.6706114039451,0,0
156.09,0.994233613552003,0.994233613421325,0.994233613530633,103.007497179108,103.007497179108,38.7799992601696,53.8552406589435,34.3949636381985,14.7572928819659,0,0.995005789216524,1.08816942333398,-0,0,0.593103074704901,51.5999674993264,0,0
156.1,0.993785906642985,0.993785906511682,0.993785906622139,102.355112234713,102.355112234713,38.5609819278941,53.2376676508635,34.3735061482503,14.743938435599,0,0.995005789216524,1.08845527485446,-0,0,0.597016594301478,51.9404437042286,0,0
156.11,0.993317099115409,0.993317098982183,0.993317099094754,102.340824190676,102.340824190676,38.5514847009881,53.2598015676904,34.3510565731319,14.7299660498533,0,0.995005789216524,1.08844473847964,-0,0,0.593238030877696,51.6117086863595,0,0
156.12,0.992855568072867,0.992855567936957,0.992855568051375,102.128011533043,102.128011533043,38.4768152918844,53.0828008516001,34.3289789950643,14.7162316863783,0,0.995005789216524,1.08851964302258,-0,0,0.589157979082373,51.2567441801664,0,0
156.13,0.992402974397111,0.992402974259856,0.992402974375507,103.219132108116,103.219132108116,38.8308264218292,54.2090050570159,34.3073647019182,14.7027623491824,0,0.995005789216524,1.08790889286905,-0,0,0.611259551201072,53.1795809544933,0,0
156.14,0.991922422215745,0.99192242207653,0.99192242219482,104.022308786096,104.022308786096,39.0898927444429,55.0495810485727,34.2843411330599,14.6883866044634,0,0.995005789216524,1.08761117981514,-0,0,0.611552342775908,53.205053821504,0,0
156.15,0.991444255596064,0.991444255457267,0.991444255576375,102.434142293471,102.434142293471,38.5629860704705,53.4986084735071,34.2614232164152,14.6741106035489,0,0.995005789216524,1.08844955915164,-0,0,0.589250737190303,51.2648141355563,0,0
156.16,0.990978789326616,0.990978789186059,0.990978789306224,102.426533422772,102.426533422772,38.5557402737423,53.5269937549701,34.2392364532825,14.6603032145189,0,0.995005789216524,1.08829686265648,-0,0,0.598472435222187,52.0671018643303,0,0
156.17,0.990521901221578,0.990521901079006,0.990521901201198,102.787944451349,102.787944451349,38.669871292665,53.923762687707,34.2174537009499,14.6467280626919,0,0.995005789216524,1.08811624038402,-0,0,0.598227129380599,52.0457602561121,0,0
156.18,0.990057522422165,0.990057522278389,0.990057522402946,101.737434310542,101.737434310542,38.3198486276508,52.9091790013674,34.1953047309416,14.6329505782328,0,0.995005789216524,1.08865802809478,-0,0,0.582440248056949,50.6723015809545,0,0
156.19,0.989615247678211,0.989615247534572,0.98961524765874,101.296264487988,101.296264487988,38.1703495862836,52.5020798979274,34.1742909558536,14.6198936342074,0,0.995005789216524,1.08878642638651,-0,0,0.577722788637834,50.2618826114916,0,0
156.2,0.989162678287139,0.98916267814357,0.989162678268808,101.622069313284,101.622069313284,38.2728419702018,52.8627228325377,34.1528055534537,14.6065409272927,0,0.995005789216524,1.08857047778536,-0,0,0.577603779870736,50.251528848754,0,0
156.21,0.988698816260652,0.988698816114422,0.988698816241297,102.921152571023,102.921152571023,38.6951169821341,54.1975648397752,34.1307697263603,14.5928180048879,0,0.995005789216524,1.0879087549119,-0,0,0.588418112627637,51.1923757986044,0,0
156.22,0.98823878997697,0.98823878982971,0.988238789956082,101.540458248978,101.540458248978,38.2366183118347,52.8524092248107,34.108855453975,14.5791935701925,0,0.995005789216524,1.08867859493928,-0,0,0.572305901948719,49.7906134695385,0,0
156.23,0.987787192620541,0.987787192474449,0.987787192601788,101.865272406477,101.865272406477,38.3388008663429,53.2119424802182,34.0874444395139,14.5658854867449,0,0.995005789216524,1.08838246910803,-0,0,0.590425336304725,51.367004258511,0,0
156.24,0.987319638201234,0.987319638053731,0.987319638182292,102.443562419354,102.443562419354,38.5241217033045,53.8263039416001,34.0652183477937,14.55204012996,0,0.995005789216524,1.08816001352965,-0,0,0.585629659827934,50.9497804050302,0,0
156.25,0.986849542085349,0.986849541937734,0.986849542066441,102.686211989458,102.686211989458,38.5991009756398,54.1051852191255,34.0428891294667,14.5381376408662,0,0.995005789216524,1.08799168555274,-0,0,0.604978472114677,52.6331270739769,0,0
156.26,0.986383453032885,0.986383452885172,0.986383453014772,102.16526759087,102.16526759087,38.423135299885,53.6201995320411,34.0207299396823,14.5243381191466,0,0.995005789216524,1.08828614063787,-0,0,0.608068763920395,52.9019824610743,0,0
156.27,0.985926547031653,0.985926546882253,0.985926547013021,101.931491580803,101.931491580803,38.3416575442461,53.421623634264,33.9990398938333,14.510828052706,0,0.995005789216524,1.08838901548767,-0,0,0.60255259433652,52.4220757072772,0,0
156.28,0.985472872219977,0.985472872071462,0.98547287220195,101.665226247054,101.665226247054,38.2495397219414,53.1902593869733,33.9775297711623,14.4974370889183,0,0.995005789216524,1.08849485741535,-0,0,0.593824222275067,51.6627073379308,0,0
156.29,0.985177252684404,0.985177252534544,0.98517725266099,81.012218902342,81.012218902342,31.4582314007277,32.5595954170584,33.9634727782966,14.4891507069869,0,0.995005789216524,1.10067206079682,-0,0,0.308183134364801,26.8119326897377,0,0
156.3,0.985008262862759,0.985008262716562,0.985008262848888,76.3242034421314,76.3242034421314,29.9158896043139,27.882122560965,33.956520039941,14.4855608412255,0,0.995005789216524,1.10405051810521,-0,0,0.303710014329735,26.422771246687,0,0
156.31,0.984857235648163,0.984857235495651,0.98485723562858,76.1940024525337,76.1940024525337,29.8718136815991,27.7610754537414,33.9504328569756,14.4824941418166,0,0.995005789216524,1.10432563882576,-0,0,0.307086114972212,26.7164920025825,0,0
156.32,0.984707031449834,0.984707031302002,0.984707031435155,75.5029795706879,75.5029795706879,29.6433706548656,27.0794521764566,33.9441852124841,14.4793421817472,0,0.995005789216524,1.10491063437537,-0,0,0.293063201096419,25.4964984953885,0,0
156.33,0.984552129172219,0.984552129022636,0.984552129157603,74.5425908791313,74.5425908791313,29.3263128801251,26.1290285278148,33.9375651481341,14.4759972031824,0,0.995005789216524,1.10579790332014,-0,0,0.288256754884625,25.0783376749624,0,0
156.34,0.984404181807679,0.984404181657725,0.984404181794498,74.6548036058839,74.6548036058839,29.3618479435721,26.2508619642605,33.9311595711117,14.4727820705117,0,0.995005789216524,1.10582006532744,-0,0,0.304230217939303,26.4680289607193,0,0
156.35,0.984240577376637,0.984240577226972,0.984240577363243,75.8866112961885,75.8866112961885,29.7651786967478,27.4938247726235,33.9238373170915,14.4689492064736,0,0.995005789216524,1.10473595795855,-0,0,0.30474767319127,26.5130475676405,0,0
156.36,0.984088443668643,0.984088443519826,0.984088443656862,75.1239357294853,75.1239357294853,29.513027314582,26.7417323319615,33.9168518567763,14.4653515407475,0,0.995005789216524,1.10526814174468,-0,0,0.302641776463814,26.3298345523518,0,0
156.37,0.983929832187423,0.98392983203629,0.983929832176261,74.7465196499265,74.7465196499265,29.3874180786268,26.3755455641915,33.9094597864528,14.4615142992822,0,0.995005789216524,1.10561097397881,-0,0,0.29575771749016,25.730921421644,0,0
156.38,0.983771819748631,0.983771819598177,0.983771819736888,74.9254262450195,74.9254262450195,29.4446487852419,26.5657949121033,33.9020004014473,14.4576309314689,0,0.995005789216524,1.10549498141924,-0,0,0.292884161103903,25.4809220160395,0,0
156.39,0.983620626450747,0.983620626300576,0.983620626440056,75.0069906881592,75.0069906881592,29.4699293417186,26.6583651761105,33.894749990965,14.4538755210837,0,0.995005789216524,1.10542282628308,-0,0,0.293067075424609,25.496835561941,0,0
156.4,0.983469093554726,0.983469093404072,0.983469093544887,75.2053828074067,75.2053828074067,29.5335826311942,26.8679729092732,33.8873759510507,14.4500339470829,0,0.995005789216524,1.1052189654166,-0,0,0.281860899994365,24.5218982995097,0,0
156.41,0.983323080626533,0.983323080476111,0.983323080616091,73.7224729731862,73.7224729731862,29.0446541358899,25.3959668355603,33.8801598659459,14.4463462716799,0,0.995005789216524,1.1064969495993,-0,0,0.27709636776936,24.1073839959344,0,0
156.42,0.983186623285278,0.983186623134613,0.983186623275773,75.0549839888221,75.0549839888221,29.4812063295088,26.7386868857728,33.8734020342357,14.4428950688136,0,0.995005789216524,1.10547686050492,-0,0,0.290654852102682,25.2869721329334,0,0
156.43,0.983060120017542,0.983060119868307,0.983060120007927,74.7526722591354,74.7526722591354,29.3804874084267,26.4460550191013,33.8669664872461,14.439650752788,0,0.995005789216524,1.10564572097782,-0,0,0.301406436339797,26.2223599615623,0,0
156.44,0.982915449729086,0.982915449579027,0.98291544972001,74.4731919649177,74.4731919649177,29.2870714894399,26.1777800949053,33.8595888462332,14.4358230237792,0,0.995005789216524,1.10582452894676,-0,0,0.28993862215131,25.224660127164,0,0
156.45,0.98277068057544,0.982770680425989,0.98277068056708,74.3716268587145,74.3716268587145,29.2521227381122,26.087497235174,33.8521599980936,14.431969625447,0,0.995005789216524,1.10591598510657,-0,0,0.275160239537063,23.9389408397245,0,0
156.46,0.98264253602455,0.982642535874003,0.982642536016203,73.4245080516578,73.4245080516578,28.9394144248801,25.1504126605316,33.8454761752961,14.4286192158301,0,0.995005789216524,1.10681848132998,-0,0,0.286652375092211,24.9387566330223,0,0
156.47,0.982521927839852,0.982521927689679,0.98252192783188,74.6368710528727,74.6368710528727,29.3365661870726,26.372302192834,33.8391400693505,14.4254287906883,0,0.995005789216524,1.10580455344481,-0,0,0.289802805872884,25.2128441109409,0,0
156.48,0.982395499264902,0.982395499114449,0.982395499256918,73.3465014602386,73.3465014602386,28.9110236406195,25.092077246954,33.8323961448432,14.4220280684414,0,0.995005789216524,1.10680191911801,-0,0,0.270601174010308,23.5423021388968,0,0
156.49,0.98229045533463,0.982290455183351,0.982290455326875,73.5352776659006,73.5352776659006,28.9718760668716,25.2893105146102,33.8266973116768,14.4192698396136,0,0.995005789216524,1.10675559211669,-0,0,0.283164671098297,24.6353263855519,0,0
156.5,0.98219665747334,0.982196657324665,0.982196657467886,73.951298027106,73.951298027106,29.1075239742462,25.7130118841357,33.8214866571846,14.4167994857858,0,0.995005789216524,1.10641667314395,-0,0,0.301022781260615,26.1889819696735,0,0
156.51,0.982095811458231,0.982095811307912,0.982095811451706,75.3015020450838,75.3015020450838,29.5501358265175,27.0716021115816,33.8158746612395,14.4140252722627,0,0.995005789216524,1.10515804993269,-0,0,0.298937233611625,26.0075393242114,0,0
156.52,0.982002041361264,0.982002041209897,0.98200204135371,75.9219165205122,75.9219165205122,29.7529313094366,27.7000021096553,33.8105157887538,14.411398622103,0,0.995005789216524,1.1045429627323,-0,0,0.310340353778241,26.9996107787069,0,0
156.53,0.981917324746612,0.981917324595311,0.981917324738774,74.9361674507132,74.9361674507132,29.4278821759817,26.7216497753643,33.8055089451921,14.4090087301568,0,0.995005789216524,1.10522653781538,-0,0,0.281376599947171,24.4797641954039,0,0
156.54,0.981856690629181,0.981856690478404,0.981856690621737,74.7817121120282,74.7817121120282,29.3763225766905,26.5726343815705,33.8016998264498,14.4073779040079,0,0.995005789216524,1.10545842287671,-0,0,0.27771850784257,24.1615101823035,0,0
156.55,0.98183698907778,0.981836988928734,0.981836989070416,74.0886237051385,74.0886237051385,29.1481371961837,25.8818318160397,33.7998269126007,14.4069649764982,0,0.995005789216524,1.10610801569212,-0,0,0.280768864651571,24.4268912246867,0,0
156.56,0.981841450071978,0.981841449921582,0.981841450065133,73.6764852709849,73.6764852709849,29.0125420237719,25.4701091970698,33.7991065689798,14.4072695049353,0,0.995005789216524,1.10652008467837,-0,0,0.279219544984927,24.2921004136887,0,0
156.57,0.981859878335488,0.981859878184866,0.981859878328491,74.6040613317634,74.6040613317634,29.3174331825073,26.3970374268575,33.7990617936326,14.4079621112733,0,0.995005789216524,1.1057877748884,-0,0,0.29485418711485,25.652314278992,0,0
156.58,0.981880164666093,0.981880164516593,0.981880164659802,75.3374316337028,75.3374316337028,29.5584943030092,27.1297679927659,33.7990323997099,14.408631241227,0,0.995005789216524,1.10505179197531,-0,0,0.287565040103797,25.0181584890303,0,0
156.59,0.98191882935614,0.981918829205464,0.981918829349982,75.181816936988,75.181816936988,29.5075401060186,26.9721352034321,33.7998423661381,14.4098393674178,0,0.995005789216524,1.1051737668899,-0,0,0.311620006326178,27.1109405503774,0,0
156.6,0.981959237806969,0.981959237656089,0.981959237800417,79.9357943075759,79.9357943075759,31.070327275183,31.7238978720274,33.8008373311818,14.4110591043667,0,0.995005789216524,1.1015429659118,-0,0,0.579210047396627,50.3912741235066,0,0
156.61,0.981768886212985,0.981768886069953,0.981768886211318,98.5674015021046,98.5674015021046,37.1920081127067,50.3724767949166,33.7904006728006,14.4045240343874,0,0.995005789216524,1.08933689436349,-0,0,0.583727760734766,50.7843151839247,0,0
156.62,0.981593994212378,0.981593994058993,0.981593994202989,100.64160596735,100.64160596735,37.8715443218207,52.4635840331146,33.7800149276913,14.3980070065438,0,0.995005789216524,1.08863730621454,-0,0,0.579094907165946,50.3812569234373,0,0
156.63,0.981427572760354,0.981427572610051,0.981427572753483,100.407432434348,100.407432434348,37.792469951826,52.2454240810471,33.7701737630359,14.3918345902649,0,0.995005789216524,1.08885495652375,-0,0,0.579654285445747,50.42992283378,0,0
156.64,0.981261633927795,0.981261633779067,0.981261633918354,100.794621296111,100.794621296111,37.9176747924812,52.6482773638874,33.7605554670643,14.3857884651595,0,0.995005789216524,1.08865473168172,-0,0,0.583213192668708,50.7395477621776,0,0
156.65,0.981109175816479,0.981109175667303,0.981109175806297,99.7971898678423,99.7971898678423,37.5879450029245,51.6652241007328,33.7517213614574,14.380244405652,0,0.995005789216524,1.08920194470515,-0,0,0.564834074964613,49.1405645219213,0,0
156.66,0.980994400491467,0.980994400342037,0.98099440048244,99.7777055777332,99.7777055777332,37.5800835774261,51.6568288659153,33.7449102567597,14.3759664550582,0,0.995005789216524,1.08909242908765,-0,0,0.585284482433398,50.9197499717057,0,0
156.67,0.980883213157781,0.980883213006986,0.980883213146689,100.258277839094,100.258277839094,37.7366388734601,52.1480892990327,33.7383659447357,14.3718225953253,0,0.995005789216524,1.08889885328648,-0,0,0.577424397337531,50.2359225683652,0,0
156.68,0.980779076918823,0.980779076768536,0.980779076908258,99.730108537848,99.730108537848,37.5617337833195,51.6298621900695,33.7322732175067,14.3679731302718,0,0.995005789216524,1.0891891339863,-0,0,0.561764465310403,48.8735084820051,0,0
156.69,0.980695999620775,0.980695999470276,0.980695999609919,99.3702904296653,99.3702904296653,37.4424124490995,51.2780813808986,33.727344883237,14.3648641655298,0,0.995005789216524,1.08929993704261,-0,0,0.567845034027308,49.4025179603758,0,0
156.7,0.980626914469257,0.980626914318256,0.980626914457641,99.3327948970966,99.3327948970966,37.4291974388621,51.247384255362,33.7231848164276,14.362225825307,0,0.995005789216524,1.08930394750693,-0,0,0.571289452083479,49.7021823312627,0,0
156.71,0.98058365743888,0.980583657287437,0.980583657426776,99.2960066033802,99.2960066033802,37.4164950439307,51.2152767619984,33.7203367483788,14.3603930930031,0,0.995005789216524,1.08933526195062,-0,0,0.565921449642178,49.2351661188695,0,0
156.72,0.98054864423098,0.980548644079365,0.980548644218731,100.625801330069,100.625801330069,37.8530707790127,52.548985672155,33.7179793144936,14.3588363434201,0,0.995005789216524,1.08862541365298,-0,0,0.582462019833027,50.6741957254733,0,0
156.73,0.980523804344912,0.980523804193548,0.980523804331667,99.2662405241492,99.2662405241492,37.4058010223069,51.1925458436031,33.716101145352,14.3575935351941,0,0.995005789216524,1.0894307047393,-0,0,0.561453895163401,48.8464888792159,0,0
156.74,0.980515633188882,0.980515633038417,0.980515633176148,101.311403698172,101.311403698172,38.0778056271236,53.2393913987278,33.7151468145318,14.3568654849123,0,0.995005789216524,1.08835604237744,-0,0,0.578834810468793,50.358628510785,0,0
156.75,0.980517638836379,0.980517638687188,0.980517638825117,101.356214109629,101.356214109629,38.0924300948261,53.2850911922047,33.7146784010761,14.3564445163486,0,0.995005789216524,1.08838678554292,-0,0,0.57848599615634,50.3282816656016,0,0
156.76,0.980535950970444,0.980535950819565,0.980535950957589,100.540648569523,100.540648569523,37.8244462164501,52.4690070912038,33.7150658614376,14.3565756168818,0,0.995005789216524,1.08877337618071,-0,0,0.591458995385309,51.4569325985219,0,0
156.77,0.980554833119407,0.980554832969147,0.980554833105865,100.336453141479,100.336453141479,37.7574303223261,52.2641456589321,33.7155497441394,14.3567577384079,0,0.995005789216524,1.08889472848276,-0,0,0.581074616784423,50.5534916602448,0,0
156.78,0.980596984414984,0.980596984264823,0.980596984402141,100.946884926872,100.946884926872,37.9584206475474,52.8720190784028,33.7172111378453,14.3576547106242,0,0.995005789216524,1.08858213584284,-0,0,0.568175809840301,49.4312954561062,0,0
156.79,0.980646051493215,0.980646051341874,0.980646051479283,100.975641570544,100.975641570544,37.9683064878829,52.897577358683,33.7192582511741,14.3588059606872,0,0.995005789216524,1.0885151347218,-0,0,0.591568758522469,51.4664819914548,0,0
156.8,0.980694912585125,0.980694912434352,0.980694912571464,101.064987640262,101.064987640262,37.9981067445189,52.9837432329187,33.7213064207124,14.3599379866311,0,0.995005789216524,1.08852635323538,-0,0,0.594647001512267,51.7342891315672,0,0
156.81,0.98074347512869,0.980743474978171,0.980743475115361,102.257630706679,102.257630706679,38.3905465759771,54.1732073161689,33.723375278693,14.3610481118175,0,0.995005789216524,1.08797297157905,-0,0,0.590629613952439,51.3847764138622,0,0
156.82,0.980798629435836,0.980798629284355,0.980798629421639,101.237514986684,101.237514986684,38.0557581221748,53.1493565122749,33.7257692113693,14.36238926304,0,0.995005789216524,1.08851120624802,-0,0,0.590606524861185,51.3827676629231,0,0
156.83,0.980865243818298,0.980865243668216,0.980865243803311,100.676877567252,100.676877567252,37.8721277166174,52.5839529062739,33.7287923833067,14.3641322776717,0,0.995005789216524,1.08874941414417,-0,0,0.592214362866265,51.522649569365,0,0
156.84,0.980928258573433,0.980928258422567,0.980928258559776,101.289428929597,101.289428929597,38.0740792122398,53.1919527697294,33.7316934024535,14.3657827574142,0,0.995005789216524,1.08842634491039,-0,0,0.592313563544903,51.5312800284065,0,0
156.85,0.980990905363967,0.98099090521254,0.980990905349637,101.20758832076,101.20758832076,38.0477934133683,53.1055706293576,33.7345859775985,14.3674317138036,0,0.995005789216524,1.08848554362007,-0,0,0.595174479900115,51.78017975131,0,0
156.86,0.981055092408015,0.981055092256063,0.981055092393598,100.472342871238,100.472342871238,37.8067647610329,52.365615540246,33.7375747744601,14.3691525565319,0,0.995005789216524,1.08887907004813,-0,0,0.592924159038442,51.5844018363444,0,0
156.87,0.981314122609475,0.981314122461333,0.98131412259134,101.074550809534,101.074550809534,38.0073272153169,52.9480566062798,33.7498881173672,14.3766060858867,0,0.995005789216524,1.08857449671137,-0,0,0.574221665001679,49.9572848551461,0,0
156.88,0.981989014038831,0.981989013893603,0.981989014025941,100.380468679351,100.380468679351,37.7860537629726,52.2021425725057,33.7820172240561,14.396308882789,0,0.995005789216524,1.08892218119028,-0,0,0.568870961684825,49.4917736665798,0,0
156.89,0.982722742169234,0.982722742030603,0.982722742155584,99.8288072546155,99.8288072546155,37.6122081370075,51.5939704856738,33.8170291225734,14.4178076463682,0,0.995005789216524,1.08918514099761,-0,0,0.566265345719806,49.2650850776231,0,0
156.9,0.983456421512934,0.983456421377573,0.983456421501529,100.790027997268,100.790027997268,37.9356372023389,52.4985880564683,33.8521109786438,14.439328962156,0,0.995005789216524,1.08868779689866,-0,0,0.572115343615195,49.7740348945219,0,0
156.91,0.984185556924112,0.984185556792089,0.984185556910486,100.508052429228,100.508052429228,37.8504001948623,52.1603641848532,33.8869712459918,14.4607169983828,0,0.995005789216524,1.08891361445836,-0,0,0.564785112326732,49.1363047724257,0,0
156.92,0.984893590812449,0.984893590684724,0.984893590800124,100.073128736137,100.073128736137,37.7146917708249,51.6706906029675,33.9208936916272,14.4815444415427,0,0.995005789216524,1.08913490895396,-0,0,0.563803735830231,49.0509250172301,0,0
156.93,0.985602604075094,0.985602603951232,0.985602604061172,99.4256347240551,99.4256347240551,37.5091375681537,50.9682594646009,33.9549196225584,14.5024556368957,0,0.995005789216524,1.08945959896224,-0,0,0.568058903534242,49.4211246074791,0,0
156.94,0.986269596683383,0.986269596562908,0.986269596670208,100.031486361518,100.031486361518,37.7151209104979,51.5223416376005,33.9869939933023,14.5221507306148,0,0.995005789216524,1.08912312517653,-0,0,0.590155149872871,51.3434980389398,0,0
156.95,0.986893590280778,0.986893590162885,0.986893590267228,101.141376570707,101.141376570707,38.0863241963044,52.5839027385648,34.0169705363755,14.5405032957669,0,0.995005789216524,1.08869382869674,-0,0,0.573476967018708,49.8924961306276,0,0
156.96,0.987492494270227,0.987492494154481,0.987492494257527,101.279427198326,101.279427198326,38.1378464300369,52.6755294300154,34.0457620003754,14.5581357679349,0,0.995005789216524,1.08866135836173,-0,0,0.570551741956458,49.6380015502118,0,0
156.97,0.988070613225929,0.988070613113719,0.988070613212645,100.939324210036,100.939324210036,38.0320015914656,52.2905480952875,34.0735892604329,14.5751868543159,0,0.995005789216524,1.08884519232136,-0,0,0.573120509069948,49.8614842890855,0,0
156.98,0.988618054267732,0.9886180541565,0.988618054253916,101.096712298178,101.096712298178,38.0893678006976,52.4053792727365,34.0999827892882,14.5913502361529,0,0.995005789216524,1.08876788945332,-0,0,0.579645797199753,50.4291843563785,0,0
156.99,0.989131152419194,0.989131152309444,0.989131152404099,101.853366104616,101.853366104616,38.343351484221,53.1221565461916,34.1247333402455,14.6064762181788,0,0.995005789216524,1.08843896398224,-0,0,0.576004477796473,50.1123895682931,0,0
157,0.989614237152595,0.989614237042302,0.989614237136239,101.901502441358,101.901502441358,38.3641486052537,53.1327466998976,34.1480411155243,14.6207146259358,0,0.995005789216524,1.08846221851467,-0,0,0.572652067559695,49.8207298776935,0,0
157.01,0.990025317012004,0.990025316906224,0.990025316997051,102.173506314047,102.173506314047,38.4577966437709,53.3727344995057,34.1679279306821,14.6328438838593,0,0.995005789216524,1.088314721449,-0,0,0.586074231779209,50.9884581647912,0,0
157.02,0.990435825097367,0.990435824991776,0.990435825081302,101.210941041192,101.210941041192,38.1456521483141,52.378215219413,34.1877698361471,14.6449559856318,0,0.995005789216524,1.08888323133568,-0,0,0.566649432228869,49.2985006039116,0,0
157.03,0.990840749132922,0.990840749028674,0.990840749116424,101.228405111684,101.228405111684,38.1555909132315,52.3639874919452,34.2074366521662,14.656980967573,0,0.995005789216524,1.08876553271086,-0,0,0.590556984756574,51.3784576738219,0,0
157.04,0.991195968533105,0.991195968429149,0.991195968515941,101.629242956932,101.629242956932,38.2910183270922,52.7370957856076,34.2246724153969,14.6674747559274,0,0.995005789216524,1.0886586231486,-0,0,0.574284005064845,49.9627084406415,0,0
157.05,0.991528871489803,0.991528871387073,0.991528871471852,102.166840892311,102.166840892311,38.4711749001638,53.2486373475217,34.2408695108919,14.6773340338977,0,0.995005789216524,1.08834240222512,-0,0,0.598191818269962,52.0426881894867,0,0
157.06,0.991832785562224,0.991832785458516,0.991832785543223,101.435006909726,101.435006909726,38.2337777235184,52.4931109942767,34.255608566511,14.6862873489381,0,0.995005789216524,1.08885369551444,-0,0,0.565538163801139,49.2018202506991,0,0
157.07,0.992104810217731,0.992104810115758,0.992104810199061,101.689674714898,101.689674714898,38.3203222901245,52.7263808166501,34.268913417164,14.694380481084,0,0.995005789216524,1.08859884452833,-0,0,0.585205111199142,50.9128446743254,0,0
157.08,0.992355979785579,0.992355979684223,0.992355979767149,101.060618124002,101.060618124002,38.1161784514451,52.0776054200672,34.2811774722159,14.7018352317188,0,0.995005789216524,1.088962346024,-0,0,0.587945525215419,51.1512606937415,0,0
157.09,0.992582269813033,0.992582269711666,0.992582269794414,102.494137553577,102.494137553577,38.5897172323994,53.4933575434056,34.2922611680844,14.708518842087,0,0.995005789216524,1.08827024138259,-0,0,0.576973221314769,50.1966702543849,0,0
157.1,0.992784173974928,0.992784173874747,0.992784173955694,101.277698166648,101.277698166648,38.1920016234996,52.261044813385,34.3021451425505,14.7145082107128,0,0.995005789216524,1.08888795242904,-0,0,0.586073865051314,50.9884262594644,0,0
157.11,0.992961652786698,0.992961652687549,0.992961652766274,100.893863819212,100.893863819212,38.0677047911223,51.8631958336873,34.3108814393069,14.719786546218,0,0.995005789216524,1.08909496881714,-0,0,0.574118076721411,49.9482726747628,0,0
157.12,0.993124602725457,0.993124602625859,0.993124602706698,102.434969590882,102.434969590882,38.5759638040682,53.39137612537,34.3189590217012,14.7246344438103,0,0.995005789216524,1.08825027909242,-0,0,0.591226758640997,51.4367280017667,0,0
157.13,0.99325604605034,0.993256045951268,0.993256046030158,101.305776907979,101.305776907979,38.2061937024479,52.2518551769407,34.325422701584,14.7284990294547,0,0.995005789216524,1.0889567468266,-0,0,0.565127337705104,49.1660783803441,0,0
157.14,0.993389673525621,0.993389673427165,0.993389673505275,102.061259525554,102.061259525554,38.4559305931546,52.9966709524727,34.3320924486928,14.7324961243889,0,0.995005789216524,1.08844646727989,-0,0,0.588708786742518,51.2176644465991,0,0
157.15,0.993483501449144,0.993483501350337,0.99348350142941,101.141736291555,101.141736291555,38.1546940956503,52.0696985866959,34.3367695988911,14.735268105968,0,0.995005789216524,1.08901033034661,-0,0,0.573259285915031,49.8735578746077,0,0
157.16,0.993585561254903,0.993585561156382,0.993585561234044,102.407860211895,102.407860211895,38.5719441254122,53.3276380980012,34.3419126180518,14.7383094958423,0,0.995005789216524,1.08828928932459,-0,0,0.591455293139949,51.4566105031755,0,0
157.17,0.993659818089738,0.993659817992073,0.993659818068697,101.075202902791,101.075202902791,38.1347132262171,51.9890717213631,34.3456354373099,14.740495744118,0,0.995005789216524,1.08905612187053,-0,0,0.582644719065924,50.6900905587354,0,0
157.18,0.993723729089411,0.993723728991082,0.993723729069375,100.588238145813,100.588238145813,37.9753557627999,51.4968836425367,34.3489243895339,14.7424301137421,0,0.995005789216524,1.08925542104279,-0,0,0.572614318455312,49.8174457056122,0,0
157.19,0.993930657693015,0.993930657603271,0.993930657676958,81.1432414574089,81.1432414574089,31.5862528123533,32.0352405584906,34.3589775982687,14.7490233006497,0,0.995005789216524,1.10091671654143,-0,0,0.276714015705066,24.0741193663408,0,0
157.2,0.994268849643917,0.994268849545078,0.994268849620586,75.3119437330321,75.3119437330321,29.6733308551402,26.1750820619096,34.3763538798364,14.7605077912861,0,0.995005789216524,1.10551228813845,-0,0,0.288557398813255,25.1044936967532,0,0
157.21,0.994139805562747,0.994139805461611,0.994139805547802,75.7081672892767,75.7081672892767,29.802491969446,26.5788369593695,34.3712483300361,14.7580819998711,0,0.995005789216524,1.10541590849827,-0,0,0.272121544470266,23.6745743689132,0,0
157.22,0.993816582185901,0.99381658207692,0.993816582165184,75.773115112878,75.773115112878,29.8207296603625,26.666727552734,34.3565987563004,14.7497888038435,0,0.995005789216524,1.10547134788329,-0,0,0.299667618077002,26.0710827726992,0,0
157.23,0.993464907726457,0.993464907615641,0.993464907707177,75.3549746720056,75.3549746720056,29.6798431655678,26.2741181969541,34.3403550891183,14.7405013859331,0,0.995005789216524,1.10572910252669,-0,0,0.28712907435667,24.9802294690303,0,0
157.24,0.993095697453114,0.993095697337445,0.993095697433512,75.1337441041399,75.1337441041399,29.6034667796712,26.0800055889362,34.3231213168575,14.7306171983462,0,0.995005789216524,1.1059527578142,-0,0,0.300611942973721,26.1532390387138,0,0
157.25,0.99272735296293,0.992727352841715,0.992727352943413,74.5475439062619,74.5475439062619,29.4071044255997,25.5211193456986,34.3057636016721,14.7206609588911,0,0.995005789216524,1.10639914037984,-0,0,0.278088251461774,24.1936778771744,0,0
157.26,0.992362314620014,0.992362314497619,0.992362314601632,75.4781719413621,75.4781719413621,29.7093143282862,26.4789646191021,34.2884777378509,14.7107295844092,0,0.995005789216524,1.10566784662752,-0,0,0.278658247303812,24.2432675154317,0,0
157.27,0.991989421781083,0.991989421654795,0.991989421764029,74.7972970236307,74.7972970236307,29.4817309374207,25.8261788548804,34.2706361139011,14.7004820548492,0,0.995005789216524,1.10619856966667,-0,0,0.284171366709983,24.7229089037685,0,0
157.28,0.99163410715218,0.991634107023902,0.991634107134924,75.1441519057591,75.1441519057591,29.5921094504607,26.1998977605005,34.2535609687199,14.6906931765387,0,0.995005789216524,1.10594054191762,-0,0,0.308703918588353,26.8572409171867,0,0
157.29,0.99126511377456,0.991265113643812,0.991265113758066,75.6706170806459,75.6706170806459,29.7613503161457,26.7545677453376,34.2356821890295,14.6803671462788,0,0.995005789216524,1.10533771496981,-0,0,0.286212043643749,24.9004477970061,0,0
157.3,0.990912996590476,0.990912996457043,0.990912996575747,74.612612975718,74.612612975718,29.4099522870848,25.7235865431306,34.2185032060887,14.6705232264987,0,0.995005789216524,1.10620175954984,-0,0,0.273261969748699,23.7737913681368,0,0
157.31,0.990579258250049,0.990579258115238,0.990579258234614,74.4065352014105,74.4065352014105,29.3387528769277,25.5431311655929,34.2021835931216,14.661220442696,0,0.995005789216524,1.10648365094962,-0,0,0.280074133962684,24.3664496547535,0,0
157.32,0.990236707946618,0.990236707810138,0.990236707931923,75.008562126576,75.008562126576,29.5330591790445,26.171600695043,34.1853732428502,14.6515881886828,0,0.995005789216524,1.10597001969688,-0,0,0.288096192277428,25.0643687281362,0,0
157.33,0.989909988513379,0.989909988374476,0.989909988500388,75.0479211033453,75.0479211033453,29.542564747412,26.2363539856439,34.1692153237929,14.6423517939085,0,0.995005789216524,1.10584531818589,-0,0,0.284978068172366,24.7930919309959,0,0
157.34,0.9896117455637,0.989611745422869,0.989611745549355,73.8212143629794,73.8212143629794,29.1362106490683,25.0329222397907,34.1543441201849,14.6339480030038,0,0.995005789216524,1.10686065597099,-0,0,0.269968398802635,23.4872506958293,0,0
157.35,0.989319254471212,0.989319254329189,0.989319254457489,73.5882281489272,73.5882281489272,29.0565371206648,24.822746510941,34.1397541096278,14.6257275283583,0,0.995005789216524,1.10717466885122,-0,0,0.265950283555261,23.1376746693077,0,0
157.36,0.989046841560033,0.989046841417663,0.989046841547431,73.7858263630824,73.7858263630824,29.1185879223255,25.041659276264,34.1260914864781,14.6180756003403,0,0.995005789216524,1.10707126026507,-0,0,0.274768059994471,23.9048212195189,0,0
157.37,0.988784765806775,0.988784765662881,0.988784765794394,74.1590764660406,74.1590764660406,29.238464371113,25.4355439900486,34.1128598312823,14.6106726447098,0,0.995005789216524,1.10672053395201,-0,0,0.294104516398722,25.5870929266888,0,0
157.38,0.98851911401775,0.9885191138729,0.988519114005648,74.9566699800184,74.9566699800184,29.4977620369085,26.254210772106,34.0993814901679,14.6030777177445,0,0.995005789216524,1.10590688763383,-0,0,0.294061304806041,25.5833335181255,0,0
157.39,0.988293823434459,0.988293823289302,0.988293823422443,74.8196219403963,74.8196219403963,29.4502536920315,26.1352361927624,34.0877553726984,14.5966303749355,0,0.995005789216524,1.10590281634863,-0,0,0.280942431944804,24.4419915791979,0,0
157.4,0.988072352123562,0.988072351978824,0.98807235211318,73.4405469489717,73.4405469489717,28.9945441444487,24.7739417604963,34.0762780591995,14.5903271292759,0,0.995005789216524,1.10710508100549,-0,0,0.270152870702153,23.5032997510873,0,0
157.41,0.987858365767624,0.987858365621395,0.98785836575672,74.1625146620722,74.1625146620722,29.2294998532041,25.5130612622222,34.0652062156055,14.5842471842445,0,0.995005789216524,1.10658014148431,-0,0,0.265522855604316,23.1004884375755,0,0
157.42,0.987646251796564,0.987646251649556,0.987646251787036,74.3820851474403,74.3820851474403,29.299332637545,25.7497309940435,34.0541671777879,14.5781869756089,0,0.995005789216524,1.10637428064551,-0,0,0.27274144697204,23.7285058865675,0,0
157.43,0.98745705459755,0.987457054449766,0.987457054587309,74.1323143347501,74.1323143347501,29.2151250105057,25.5153559032352,34.0441789831837,14.5727794483312,0,0.995005789216524,1.10654691606788,-0,0,0.276213768480515,24.0305978578048,0,0
157.44,0.987285477187789,0.987285477040146,0.987285477178193,74.5603871475925,74.5603871475925,29.3538905646749,25.9575016118543,34.0350206776856,14.5678648580525,0,0.995005789216524,1.10615521766911,-0,0,0.275570128275947,23.9746011600074,0,0
157.45,0.987126255828316,0.987126255680026,0.987126255818759,74.0839609167347,74.0839609167347,29.195480453882,25.4942291884329,34.0264150172406,14.5633167110612,0,0.995005789216524,1.10658493789382,-0,0,0.30348193971582,26.4029287552763,0,0
157.46,0.986968350804762,0.986968350656398,0.986968350796396,75.3985577106464,75.3985577106464,29.6257609844626,26.8219581498632,34.0178640230554,14.5587355377278,0,0.995005789216524,1.10538602537938,-0,0,0.306147817664061,26.6348601367733,0,0
157.47,0.986838547881041,0.986838547733596,0.986838547872909,74.788757047363,74.788757047363,29.4237926338683,26.2232270129142,34.0105738513041,14.5549561831446,0,0.995005789216524,1.10578110661416,-0,0,0.30200860559237,26.2747486865362,0,0
157.48,0.986718287183243,0.986718287034464,0.986718287175084,76.0732562674374,76.0732562674374,29.8445543330061,27.5180421480656,34.0037748854611,14.5514392339107,0,0.995005789216524,1.10471417172305,-0,0,0.307864388037319,26.7842017592467,0,0
157.49,0.986618310292928,0.986618310143693,0.986618310284655,74.587294811312,74.587294811312,29.3549034786408,26.0408818523235,33.9978754750406,14.5485374839479,0,0.995005789216524,1.10589254528847,-0,0,0.273559260795872,23.7996556892409,0,0
157.5,0.986545072245942,0.986545072097479,0.986545072238375,81.6945295757819,81.6945295757819,31.6900257271791,33.15454814266,33.9935197210427,14.5464617120792,0,0.995005789216524,1.10062340220538,-0,0,0.689997868459177,60.0298145559484,0,0
157.51,0.98611859053148,0.98611859038793,0.986118590524755,111.130216439416,111.130216439416,41.3603625009031,62.6262384048473,33.9715468757621,14.5324311588065,0,0.995005789216524,1.08357408025004,-0,0,0.688824154679431,59.9277014571105,0,0
157.52,0.985695392624784,0.985695392477323,0.985695392620178,112.674528606446,112.674528606446,41.863064975964,64.2079313610989,33.9487176623717,14.517879582975,0,0.995005789216524,1.08399692751357,-0,0,0.69678194378952,60.6200291096882,0,0
157.53,0.985279493939087,0.985279493792016,0.985279493929427,111.225572438777,111.225572438777,41.3820611205684,62.7953338029311,33.9265116161903,14.5037270196558,0,0.995005789216524,1.08485178840762,-0,0,0.674144891981928,58.6506056024278,0,0
157.54,0.984876288477717,0.9848762883264,0.984876288466158,111.26450425598,111.26450425598,41.3903146964904,62.8689996291205,33.9052973319057,14.4902072949537,0,0.995005789216524,1.08461769194343,-0,0,0.694292263677865,60.4034269399742,0,0
157.55,0.984498100901826,0.984498100752594,0.984498100889458,109.361362647916,109.361362647916,40.7605394453275,60.9982974502402,33.8854834134673,14.4775817842087,0,0.995005789216524,1.08550657403692,-0,0,0.687725690351405,59.8321350605722,0,0
157.56,0.984150323204966,0.984150323056119,0.984150323192937,108.951840966021,108.951840966021,40.6220654434641,60.6183900476833,33.8674111274206,14.4660397909173,0,0.995005789216524,1.08561361985438,-0,0,0.665611302951089,57.9081833567447,0,0
157.57,0.983824510130366,0.983824509979369,0.983824510117773,107.843340174457,107.843340174457,40.2541236417933,59.5373821607394,33.8506232782711,14.4553347354463,0,0.995005789216524,1.08599831773211,-0,0,0.657336281720099,57.1882565096486,0,0
157.58,0.983514092832805,0.983514092683072,0.983514092820524,106.816930465853,106.816930465853,39.9133664443054,58.5369081113744,33.8347802079867,14.4452421464918,0,0.995005789216524,1.08638431319488,-0,0,0.64407976969505,56.0349399634693,0,0
157.59,0.983231006813299,0.983231006662095,0.983231006799669,107.398403756024,107.398403756024,40.1014169185057,59.1418771951533,33.8204453954826,14.4360811653879,0,0.995005789216524,1.08596345031973,-0,0,0.66364198873811,57.7368530202156,0,0
157.6,0.982962416824408,0.982962416674305,0.982962416811371,108.316153981179,108.316153981179,40.4001540446186,60.081962273436,33.8068554884618,14.4273362192813,0,0.995005789216524,1.08568692762885,-0,0,0.642842188654537,55.9272704129448,0,0
157.61,0.982718646771202,0.982718646620042,0.982718646756953,107.659178522397,107.659178522397,40.1815883549639,59.4451364063954,33.7945924467874,14.4194496692146,0,0.995005789216524,1.08588777174176,-0,0,0.661312921017374,57.5342241285115,0,0
157.62,0.982467616540361,0.982467616389728,0.982467616526121,108.284635841016,108.284635841016,40.3844826965182,60.0911884401481,33.7820757274944,14.4113716733733,0,0.995005789216524,1.08566459311304,-0,0,0.654923217399146,56.9783199137257,0,0
157.63,0.982244485395408,0.982244485244213,0.982244485381393,106.761073416322,106.761073416322,39.8813327352991,58.5858858291342,33.7709788080527,14.4042087791349,0,0.995005789216524,1.08638441022559,-0,0,0.63950717493696,55.6371242195155,0,0
157.64,0.98205219853012,0.98205219837899,0.982052198513964,105.828720423202,105.828720423202,39.5728556433058,57.6691023790039,33.7615241632303,14.398093880968,0,0.995005789216524,1.0866783929461,-0,0,0.638317157754652,55.5335927246548,0,0
157.65,0.981863057824948,0.981863057674193,0.981863057809279,106.270072675618,106.270072675618,39.7159467749487,58.1256292429481,33.7523198326292,14.3921236000402,0,0.995005789216524,1.0864107931665,-0,0,0.638571901591315,55.5557554384444,0,0
157.66,0.981677638450917,0.981677638299746,0.981677638436276,107.210216848009,107.210216848009,40.0230291825026,59.0806148201154,33.743335535349,14.3862664925448,0,0.995005789216524,1.08598992137002,-0,0,0.641956890213956,55.8502494486142,0,0
157.67,0.981507270976668,0.981507270825174,0.981507270961264,107.592176640401,107.592176640401,40.1468054274923,59.4762083767726,33.735102262476,14.3808660011527,0,0.995005789216524,1.08581948696842,-0,0,0.663917636732589,57.7608343957352,0,0
157.68,0.981345568495622,0.981345568342552,0.981345568478913,107.802523439495,107.802523439495,40.2142632560149,59.6995441141315,33.7272852913173,14.3756940340465,0,0.995005789216524,1.08586848648108,-0,0,0.645412300898909,56.1508701782051,0,0
157.69,0.981207858489239,0.981207858338025,0.98120785847428,106.695443067505,106.695443067505,39.8489698965869,58.6034022077527,33.7207085021827,14.3713323575696,0,0.995005789216524,1.08628149024344,-0,0,0.658226005579023,57.265662485375,0,0
157.7,0.981094789459406,0.981094789307749,0.98109478944433,107.126049844146,107.126049844146,39.9893521901243,59.0429802782202,33.715363483212,14.3677060827139,0,0.995005789216524,1.08610040956018,-0,0,0.646045053679185,56.2059196700891,0,0
157.71,0.980986985434576,0.980986985282916,0.980986985419664,106.33223831225,106.33223831225,39.7273547161494,58.2576066776491,33.7103280047849,14.3643036298163,0,0.995005789216524,1.08640564179106,-0,0,0.656835798964055,57.1447145098728,0,0
157.72,0.980893354653566,0.980893354501891,0.980893354638537,106.288093765633,106.288093765633,39.7119113321968,58.220772860368,33.7059992707971,14.3613216344681,0,0.995005789216524,1.08649060328412,-0,0,0.626382318716714,54.4952617283541,0,0
157.73,0.98080685956867,0.98080685941639,0.980806859553043,106.806136126165,106.806136126165,39.8813432324111,58.7454048578939,33.7021053141034,14.3586259541674,0,0.995005789216524,1.08608858374536,-0,0,0.652131214175135,56.7354156332368,0,0
157.74,0.980730602660161,0.980730602507408,0.980730602643388,104.840871391288,104.840871391288,39.2346491215181,56.78596853869,33.6986641361509,14.356238716447,0,0.995005789216524,1.08711926341555,-0,0,0.624287263087371,54.3129918886013,0,0
157.75,0.980670872923842,0.980670872772412,0.980670872907841,105.324305505257,105.324305505257,39.3929988176815,57.2737499471789,33.6961376587953,14.3544178992824,0,0.995005789216524,1.0867473283385,-0,0,0.623321201806959,54.2289445572054,0,0
157.76,0.980626032177543,0.980626032024967,0.980626032161639,104.835107692383,104.835107692383,39.2318097341391,56.7877531467634,33.6943108420092,14.3530437036101,0,0.995005789216524,1.08697270653296,-0,0,0.624512848967532,54.3326178601753,0,0
157.77,0.980570639636276,0.980570639485238,0.980570639622097,104.887212967576,104.887212967576,39.2484368835626,56.843829119535,33.6920091365996,14.3513747114413,0,0.995005789216524,1.08692273833068,-0,0,0.627171243458844,54.5638981809194,0,0
157.78,0.980523323076586,0.980523322923978,0.980523323061146,104.310381573264,104.310381573264,39.0584253171476,56.2703326366522,33.6900933431697,14.3499555934424,0,0.995005789216524,1.08720573498693,-0,0,0.623651531830803,54.2576832692799,0,0
157.79,0.980457708820135,0.980457708667652,0.98045770880389,104.339472699226,104.339472699226,39.0673934479463,56.3040983845288,33.6873463872398,14.3480279274575,0,0.995005789216524,1.0871331380602,-0,0,0.633286183384563,55.0958979544569,0,0
157.8,0.980385303728843,0.98038530357704,0.980385303714014,103.294138376918,103.294138376918,38.7231407671604,55.2639911814207,33.6842501389334,14.3458970565641,0,0.995005789216524,1.08770789548983,-0,0,0.605589181145469,52.6862587596558,0,0
157.81,0.980317530174038,0.980317530022658,0.980317530157395,104.362549206751,104.362549206751,39.0737076427221,56.3371389156242,33.6814593327505,14.3439509583765,0,0.995005789216524,1.08705587137431,-0,0,0.615320075180523,53.5328465407055,0,0
157.82,0.980248092892165,0.980248092740071,0.980248092876241,104.004003895973,104.004003895973,38.9552247646063,55.9835724951685,33.6785189923029,14.3419124085015,0,0.995005789216524,1.08731162926023,-0,0,0.602490332763739,52.4166589504453,0,0
157.83,0.980193780287677,0.980193780134008,0.980193780269923,102.213787991716,102.213787991716,38.3663383712715,54.1970524612878,33.6763381175954,14.3403974128328,0,0.995005789216524,1.08811551065969,-0,0,0.601631692111288,52.3419572136821,0,0
157.84,0.980135033230543,0.98013503307784,0.98013503321377,102.096646949107,102.096646949107,38.3273312367921,54.0838628879277,33.6739986377811,14.3387854233984,0,0.995005789216524,1.08809953022717,-0,0,0.594398714924884,51.7126881984649,0,0
157.85,0.98006014272435,0.980060142571308,0.980060142707451,103.081578359771,103.081578359771,38.6503960721629,55.0739781782026,33.6709034659335,14.3366967156348,0,0.995005789216524,1.08752472765165,-0,0,0.627508581232121,54.5932465671945,0,0
157.86,0.979966388502473,0.979966388349187,0.979966388486661,104.482245614979,104.482245614979,39.1098886600156,56.4815301956492,33.6667967975794,14.3339186217502,0,0.995005789216524,1.08703304234933,-0,0,0.611456209257299,53.196690205385,0,0
