t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
157.87,0.979845073912006,0.979845073759802,0.979845073897011,103.632568706768,103.632568706768,38.8294466274768,55.6408485290254,33.6613639301113,14.3303562476308,0,0.995005789216524,1.08745875980896,-0,0,0.608861948364876,52.9709895077442,0,0
157.88,0.97975025077338,0.979750250620082,0.979750250756721,102.813696273058,102.813696273058,38.5594097493786,54.828829888146,33.657239348236,14.3276270366764,0,0.995005789216524,1.08776873202661,-0,0,0.625415562814251,54.4111539648398,0,0
157.89,0.979630443138126,0.979630442984238,0.979630443121037,104.289384264651,104.289384264651,39.0433000324903,56.3133698370688,33.6519128314617,14.3241015961205,0,0.995005789216524,1.08710717503528,-0,0,0.611147010411838,53.16978990583,0,0
157.9,0.979505719099713,0.979505718947622,0.979505719084876,103.450680794343,103.450680794343,38.7664321198423,55.48390396672,33.6463262792953,14.3204505483273,0,0.995005789216524,1.08751037823343,-0,0,0.615580011620155,53.5554610109534,0,0
157.91,0.979388511438841,0.979388511285396,0.979388511422093,103.388793129942,103.388793129942,38.7449734694879,55.4306326160343,33.6411251354681,14.3170353784391,0,0.995005789216524,1.08750606901932,-0,0,0.619673840649675,53.9116241365217,0,0
157.92,0.979247664399419,0.979247664245494,0.979247664382239,102.77566504035,102.77566504035,38.5420906120342,54.8279289952638,33.6347974166113,14.3129386284746,0,0.995005789216524,1.08779410024638,-0,0,0.622564896320916,54.1631459799197,0,0
157.93,0.979102486587578,0.979102486434636,0.979102486572937,103.414559997751,103.414559997751,38.7506857601511,55.4775823739901,33.6282756499524,14.3087019738082,0,0.995005789216524,1.0874759834078,-0,0,0.618845015694255,53.8395163654002,0,0
157.94,0.978956050271285,0.97895605011691,0.978956050254969,104.352006561606,104.352006561606,39.05739315313,56.4259287498923,33.6216771740212,14.3044006376922,0,0.995005789216524,1.08702110645825,-0,0,0.630881454193356,54.886686514822,0,0
157.95,0.978801728376364,0.978801728221905,0.978801728358996,103.788412926352,103.788412926352,38.8706404823288,55.8739300650302,33.6146477908263,14.2998350704955,0,0.995005789216524,1.08739045878085,-0,0,0.616790236838967,53.6607506049902,0,0
157.96,0.978648530296611,0.97864853014292,0.978648530280826,102.64483404845,102.64483404845,38.4932784877834,54.7417473669678,33.6077192607911,14.2953674206914,0,0.995005789216524,1.08789668952174,-0,0,0.602229929628492,52.3940038776788,0,0
157.97,0.978505010098502,0.978505009942746,0.978505010082427,102.911920163817,102.911920163817,38.5796906727298,55.0193856538264,33.601309883409,14.291224626582,0,0.995005789216524,1.08766277675729,-0,0,0.603632300294495,52.5160101256211,0,0
157.98,0.978367936093301,0.978367935938022,0.978367936075892,103.431242911621,103.431242911621,38.7490697940277,55.5488088091363,33.5951865618381,14.2872475406463,0,0.995005789216524,1.08739456359207,-0,0,0.614520133572148,53.4632516207769,0,0
157.99,0.978222719344737,0.978222719190708,0.97822271932853,103.144853630623,103.144853630623,38.6535371032816,55.2731716361043,33.5886543002957,14.2830276942232,0,0.995005789216524,1.08754592687967,-0,0,0.608434702701477,52.9338191350285,0,0
158,0.978068858159015,0.97806885800346,0.978068858142488,103.415708279251,103.415708279251,38.7410705584288,55.5554819564595,33.5816983516151,14.2785279711762,0,0.995005789216524,1.0874627613716,-0,0,0.592540840400336,51.5510531148292,0,0
158.01,0.977919721472481,0.977919721317834,0.97791972145511,101.906634955124,101.906634955124,38.2436246744775,54.0574081347115,33.574990738017,14.2742360823955,0,0.995005789216524,1.08811967957232,-0,0,0.606181135492286,52.7377587878289,0,0
158.02,0.977764669912133,0.977764669757112,0.977764669895659,102.918642793009,102.918642793009,38.5747620277392,55.0808685470868,33.5680260120628,14.2697482338598,0,0.995005789216524,1.08759575196529,-0,0,0.607933217561592,52.8901899278585,0,0
158.03,0.977600227968231,0.977600227813273,0.977600227950669,101.65246310522,101.65246310522,38.1569902074451,53.8269150613786,33.5605649996312,14.2649830442105,0,0.995005789216524,1.08826848788337,-0,0,0.595125553467553,51.7759231516771,0,0
158.04,0.977444214666586,0.977444214512041,0.977444214649197,102.063667262463,102.063667262463,38.2906461565724,54.2496021398777,33.5535647667305,14.2605003558544,0,0.995005789216524,1.0879774453545,-0,0,0.596526649712076,51.8978185249506,0,0
158.05,0.977291589763346,0.977291589607527,0.977291589746075,100.791379616737,100.791379616737,37.8709944136159,52.9885497891316,33.5466969869516,14.2561328406534,0,0.995005789216524,1.08859644624584,-0,0,0.600475560701618,52.2413737810408,0,0
158.06,0.977130799587175,0.977130799431877,0.97713079956946,100.405429312165,100.405429312165,37.7425889245425,52.6144304711227,33.5394605731503,14.2515382678922,0,0.995005789216524,1.08877776352654,-0,0,0.58009898614524,50.4686117946358,0,0
158.07,0.977161901435571,0.977161901280193,0.977161901418513,101.730372413308,101.730372413308,38.178474344807,53.9364768467343,33.5413434441456,14.2525521224277,0,0.995005789216524,1.08803148052023,-0,0,0.594131315251303,51.6894244268634,0,0
158.08,0.977629893405088,0.977629893256145,0.977629893389001,101.330292709559,101.330292709559,38.0517734126804,53.5001879322698,33.5638305205326,14.2662742567565,0,0.995005789216524,1.08831001811354,-0,0,0.602978946224432,52.4591683215256,0,0
158.09,0.978301420631908,0.97830142047246,0.978301420601333,80.5714557866906,80.5714557866906,31.2355219764665,32.689254114666,33.5958422498415,14.2863594221831,0,0.995005789216524,1.1006044011667,-0,0,0.285773840466437,24.86232412058,0,0
158.1,0.979134876253984,0.97913487611471,0.979134876237286,75.1901093410994,75.1901093410994,29.475500427515,27.2411916643382,33.6366647542725,14.3122529224888,0,0.995005789216524,1.10464243964348,-0,0,0.311125380075123,27.0679080665357,0,0
158.11,0.979977193038211,0.979977192905289,0.979977193028644,75.102445156803,75.102445156803,29.4555240163281,27.0861111096781,33.6779426780877,14.3383913690371,0,0.995005789216524,1.10491453910669,-0,0,0.311932565493968,27.1381331979752,0,0
158.12,0.980785252886061,0.980785252756541,0.98078525287414,75.3507982450733,75.3507982450733,29.5456092416581,27.2699430093911,33.7174350732052,14.363420162477,0,0.995005789216524,1.10478769722442,-0,0,0.294888335425625,25.6552851820293,0,0
158.13,0.981590291270752,0.981590291143962,0.981590291257886,75.0728000888078,75.0728000888078,29.4626288744581,26.9278735439185,33.7566334218306,14.3882931230587,0,0.995005789216524,1.1051177703426,-0,0,0.294865826783504,25.6533269301648,0,0
158.14,0.982383512898056,0.982383512774902,0.982383512886698,75.6197623539376,75.6197623539376,29.6506525399777,27.4118907399232,33.7951454108398,14.4127262031746,0,0.995005789216524,1.10473982812829,-0,0,0.294068123337398,25.5839267303536,0,0
158.15,0.983145205248552,0.983145205129531,0.983145205238446,75.3548489016019,75.3548489016019,29.5714719018632,27.0866952246309,33.832000610257,14.4361530667141,0,0.995005789216524,1.10499658938202,-0,0,0.296662313397409,25.8096212655746,0,0
158.16,0.98389067779521,0.983890677676791,0.983890677785005,76.2871399185148,76.2871399185148,29.8856073033894,27.9601293956395,33.8679891721836,14.4590213506916,0,0.995005789216524,1.10431335523177,-0,0,0.32031695647948,27.8675752137147,0,0
158.17,0.98458968510424,0.98458968498888,0.98458968509349,76.9604440402446,76.9604440402446,30.1141081899452,28.5784572324442,33.9015968483053,14.4803899594951,0,0.995005789216524,1.10370683040383,-0,0,0.322217616118646,28.0329326023222,0,0
158.18,0.985256999900176,0.985256999787372,0.985256999890095,76.7191247735027,76.7191247735027,30.0416344230321,28.2848243422894,33.9335543953006,14.5007460359127,0,0.995005789216524,1.10384165599396,-0,0,0.292431114548984,25.4415069657616,0,0
158.19,0.985927972261224,0.985927972149147,0.985927972251341,77.1222306888108,77.1222306888108,30.1810042770205,28.6353632200341,33.9656568844388,14.5212105843379,0,0.995005789216524,1.10366515872134,-0,0,0.322653300045904,28.0708371039936,0,0
158.2,0.986584385671465,0.98658438556156,0.986584385661424,76.4297637966683,76.4297637966683,29.9601011527045,27.891654453734,33.9969375941039,14.5411717488303,0,0.995005789216524,1.10420199798151,-0,0,0.320207704049615,27.8580702523165,0,0
158.21,0.987218286583109,0.987218286475857,0.987218286574242,77.3270949801575,77.3270949801575,30.2615021446558,28.7395611296927,34.0271122198801,14.5604216305848,0,0.995005789216524,1.10353119491755,-0,0,0.314148506978175,27.3309201071012,0,0
158.22,0.987822116615469,0.987822116508686,0.987822116606116,76.170439916657,76.170439916657,29.8874606876483,27.5359428276707,34.0557376361549,14.5787594528314,0,0.995005789216524,1.10446281657576,-0,0,0.29580884528806,25.7353695400613,0,0
158.23,0.988415979401763,0.98841597929654,0.988415979392028,75.3440689174728,75.3440689174728,29.6218779871191,26.6633381907662,34.0838891594215,14.5968415672851,0,0.995005789216524,1.10529214545537,-0,0,0.290596738789239,25.2819162746638,0,0
158.24,0.988996277414656,0.988996277310384,0.988996277405901,76.0419061865264,76.0419061865264,29.8571332382954,27.3160665905539,34.1113668306274,14.6144727653452,0,0.995005789216524,1.10478262384017,-0,0,0.291535946169928,25.3636273167838,0,0
158.25,0.989570999365775,0.989570999262346,0.989570999355718,75.6340475682513,75.6340475682513,29.7288936516243,26.8635995663779,34.1385118836721,14.6319361182013,0,0.995005789216524,1.10521814860317,-0,0,0.312551881373897,27.192013679529,0,0
158.26,0.990112289560169,0.990112289458011,0.990112289550567,76.2828231622227,76.2828231622227,29.9475974687358,27.4704925669006,34.1639991319305,14.6483314633916,0,0.995005789216524,1.10463819409196,-0,0,0.282009515376571,24.5348278377617,0,0
158.27,0.990646202429944,0.990646202328473,0.990646202421373,74.9473753724362,74.9473753724362,29.5140326500028,26.0937532361832,34.1890751721351,14.6645469641179,0,0.995005789216524,1.10584691063655,-0,0,0.286648152039129,24.9383892274042,0,0
158.28,0.991185183426819,0.991185183325646,0.991185183417475,74.9675813443553,74.9675813443553,29.5261046674266,26.0722564882476,34.2144106017688,14.6809142543389,0,0.995005789216524,1.10596108926752,-0,0,0.289724693625214,25.2060483453936,0,0
158.29,0.991713004811075,0.991713004710689,0.991713004801319,75.2349735383012,75.2349735383012,29.6192998009187,26.2988824137756,34.2391715096303,14.6969196148953,0,0.995005789216524,1.10579612688027,-0,0,0.298763346572121,25.9924111517745,0,0
158.3,0.992223102746852,0.992223102647423,0.992223102737782,75.584234903005,75.584234903005,29.7392086630678,26.6088706269435,34.2630207426829,14.7123435333785,0,0.995005789216524,1.10546764933946,-0,0,0.284519200711112,24.7531704618667,0,0
158.31,0.992716720592018,0.9927167204924,0.99271672058395,75.1776246429789,75.1776246429789,29.6104975513245,26.1643023900817,34.2860381339022,14.727284118995,0,0.995005789216524,1.10586772970631,-0,0,0.290527882934743,25.2759258153226,0,0
158.32,0.993223595720237,0.993223595620797,0.993223595710673,75.7020917675555,75.7020917675555,29.7879494917463,26.6498255413707,34.3096809555248,14.74258527066,0,0.995005789216524,1.10544573556745,-0,0,0.279295376315428,24.2986977394423,0,0
158.33,0.993703935169101,0.993703935072189,0.993703935160285,76.1178536699981,76.1178536699981,29.9293930481887,27.028747664137,34.3320185249583,14.7570874809027,0,0.995005789216524,1.1051710277437,-0,0,0.307385419517868,26.7425314980546,0,0
158.34,0.994179268024341,0.994179267926123,0.994179268014723,75.0480518016604,75.0480518016604,29.5824864489767,25.922617283802,34.3540323349686,14.7714021828898,0,0.995005789216524,1.10597774845862,-0,0,0.281807139296919,24.517221118832,0,0
158.35,0.994655217533023,0.994655217435893,0.994655217523377,76.396439841638,76.396439841638,30.0304214531937,27.234535219824,34.3761481835124,14.7857564383016,0,0.995005789216524,1.10500912563699,-0,0,0.303131772443235,26.3724642025614,0,0
158.36,0.995129621362918,0.995129621266061,0.995129621352991,76.6483082938579,76.6483082938579,30.117912214819,27.4502141096242,34.3980993677142,14.7999948165196,0,0.995005789216524,1.10472934750277,-0,0,0.312483014234273,27.1860222383818,0,0
158.37,0.995590302700656,0.995590302605104,0.995590302691596,76.7240755982975,76.7240755982975,30.1473732181867,27.4909175178942,34.4193583546826,14.8137997257207,0,0.995005789216524,1.1046277850344,-0,0,0.307588934166981,26.7602372725273,0,0
158.38,0.996048535862746,0.996048535766959,0.996048535853381,76.8573203112842,76.8573203112842,30.1956994236048,27.5893009126183,34.4404930938924,14.8275263047735,0,0.995005789216524,1.104519447952,-0,0,0.294443503974549,25.6165848457857,0,0
158.39,0.996505249248164,0.996505249152052,0.99650524923737,76.7660839542838,76.7660839542838,30.1702270774605,27.4633061312396,34.4615556106183,14.8412222124259,0,0.995005789216524,1.10463869723869,-0,0,0.289273431736267,25.1667885610552,0,0
158.4,0.996971262916439,0.996971262820826,0.996971262906097,81.3801965343338,81.3801965343338,31.6914549790381,32.0417486552996,34.4832204196327,14.8552274594015,0,0.995005789216524,1.10131516395524,-0,0,0.612418410699954,53.280401730896,0,0
158.41,0.9966935141871,0.996693514084677,0.996693514173553,103.407498718868,103.407498718868,38.9283248864455,54.0931217129058,34.4684756488116,14.8459013571504,0,0.995005789216524,1.08747069654891,-0,0,0.600794435205672,52.2691158628935,0,0
158.42,0.99624427351189,0.996244273409038,0.996244273500461,103.646411259288,103.646411259288,39.0017656895757,54.3706940061571,34.4446775834345,14.8310396696963,0,0.995005789216524,1.08784551664517,-0,0,0.610466538726949,53.1105888692446,0,0
158.43,0.995776978228591,0.995776978116842,0.995776978214362,104.130114968034,104.130114968034,39.1555234073498,54.8941535989752,34.420217574051,14.8157437950082,0,0.995005789216524,1.08769282892566,-0,0,0.61076996863909,53.1369872716009,0,0
158.44,0.995293100120032,0.995293100007896,0.995293100105739,104.864361401485,104.864361401485,39.3914978817449,55.6691778757737,34.3951392252052,14.8000443005059,0,0.995005789216524,1.0873703290481,-0,0,0.60563626214237,52.6903548063862,0,0
158.45,0.994823197216063,0.994823197099157,0.99482319720126,103.728706091327,103.728706091327,39.0130448879542,54.572917329268,34.370898228809,14.7848905332504,0,0.995005789216524,1.08794907958435,-0,0,0.587598610328001,51.121079098536,0,0
158.46,0.99436874016725,0.994368740046855,0.994368740151712,104.275800905161,104.275800905161,39.187897432521,55.1577956490146,34.3476513277496,14.770353928397,0,0.995005789216524,1.08753601573136,-0,0,0.606520952006493,52.7673228245649,0,0
158.47,0.993908267756046,0.993908267633194,0.993908267737611,104.46210474266,104.46210474266,39.2441229456954,55.3822067534238,34.324216061151,14.7556819280853,0,0.995005789216524,1.08749373786126,-0,0,0.60867245189804,52.9545033151295,0,0
158.48,0.993469623872787,0.993469623747538,0.993469623856773,103.878492336484,103.878492336484,39.0475432683178,54.8347682228248,34.3019693084488,14.7417548052108,0,0.995005789216524,1.08778612925149,-0,0,0.604349629750522,52.5784177882954,0,0
158.49,0.993037732703482,0.99303773257542,0.99303773268669,103.838815802001,103.838815802001,39.0298485859162,54.8304952013977,34.2802003442726,14.7281202563307,0,0.995005789216524,1.08778523314685,-0,0,0.59477430093974,51.7453641817574,0,0
158.5,0.992626457367493,0.992626457237501,0.992626457351946,105.844291026934,105.844291026934,39.6846155196825,56.8694702478631,34.2596169079756,14.715203871095,0,0.995005789216524,1.0865503274277,-0,0,0.704608446545582,61.3009348494656,0,0
158.51,0.992110017487117,0.992110017354979,0.992110017468629,112.160700382285,112.160700382285,41.7552006467841,63.2280411089767,34.2338329680601,14.6988263052481,0,0.995005789216524,1.08421514472782,-0,0,0.696155946285853,60.5655673268692,0,0
158.52,0.991683420676936,0.991683420543609,0.991683420659773,111.09853202734,111.09853202734,41.4014792608876,62.2010833903956,34.2123295391053,14.6851190978393,0,0.995005789216524,1.08500207621705,-0,0,0.685453659764615,59.6344683995215,0,0
158.53,0.991261083633251,0.991261083498058,0.991261083613237,111.591492352364,111.591492352364,41.5589983045449,62.7285385961639,34.1912682797308,14.6716854764689,0,0.995005789216524,1.08463128108948,-0,0,0.714073944697237,62.1244331886596,0,0
158.54,0.990845493925933,0.990845493789398,0.99084549390852,112.871046146802,112.871046146802,41.9751383230354,64.0420256438217,34.1705905523632,14.6584299506169,0,0.995005789216524,1.08425271338339,-0,0,0.701976472550724,61.071953111913,0,0
158.55,0.990430823531032,0.990430823394654,0.990430823513538,111.188190134203,111.188190134203,41.4176155232009,62.3928085629493,34.1500677772817,14.6453137939721,0,0.995005789216524,1.08505153692049,-0,0,0.674127743327772,58.6491136695162,0,0
158.56,0.990045110321396,0.990045110182618,0.990045110302485,112.281732984163,112.281732984163,41.7730000247504,63.5173432715654,34.1311799358966,14.6332097767011,0,0.995005789216524,1.08429652390693,-0,0,0.705730862848845,61.3985850678495,0,0
158.57,0.989653776665453,0.989653776525377,0.98965377664753,110.429745036418,110.429745036418,41.1601779250704,61.6967701823898,34.112021565655,14.6209532883734,0,0.995005789216524,1.0853119029608,-0,0,0.678093351688698,58.9941215969167,0,0
158.58,0.98930411850082,0.989304118358572,0.989304118481237,110.072490229211,110.072490229211,41.0391271355148,61.3672965926372,34.0950896134542,14.6101040231192,0,0.995005789216524,1.08523106266871,-0,0,0.69097449474161,60.1147810425201,0,0
158.59,0.988959159575062,0.988959159433234,0.988959159555258,110.356822217715,110.356822217715,41.1290152104403,61.6789741757567,34.0784390415507,14.5994090004081,0,0.995005789216524,1.0851429190709,-0,0,0.679837826576606,59.1458909121647,0,0
158.6,0.98862084482015,0.988620844677711,0.988620844801429,111.283699896512,111.283699896512,41.4301852650792,62.632542400791,34.0621994129227,14.5889580827982,0,0.995005789216524,1.08465988322295,-0,0,0.698610055426965,60.7790748221459,0,0
158.61,0.988282550440007,0.988282550295457,0.988282550420783,112.228717059238,112.228717059238,41.7373170566346,63.6042836039785,34.0459632478534,14.5784702074056,0,0.995005789216524,1.08437831806144,-0,0,0.694139047268659,60.3900971123734,0,0
158.62,0.987958953787322,0.987958953641838,0.987958953767839,112.199505692367,112.199505692367,41.7243977847685,63.6005627354589,34.0304871681826,14.5684557887259,0,0.995005789216524,1.08440724524739,-0,0,0.701571970298325,61.0367614159543,0,0
158.63,0.987629532946642,0.987629532801868,0.987629532927907,111.733682125205,111.733682125205,41.5679227555915,63.1605949630496,34.0147854436398,14.5583017185157,0,0.995005789216524,1.08468439726702,-0,0,0.680389682036889,59.1939023372094,0,0
158.64,0.987338021811513,0.987338021665863,0.987338021793245,110.63218865322,110.63218865322,41.202929871299,62.0817628553447,34.0010290299756,14.5493967678996,0,0.995005789216524,1.08499112594377,-0,0,0.696917437336112,60.6318170482417,0,0
158.65,0.987032610828763,0.987032610683565,0.98703261081,110.215064013409,110.215064013409,41.0627457411186,61.6883080868095,33.986653953611,14.5401019729886,0,0.995005789216524,1.08521819881464,-0,0,0.674962214975641,58.7217127028808,0,0
158.66,0.986755725736601,0.986755725590672,0.986755725718225,109.595423083783,109.595423083783,40.8563119708634,61.0899293746154,33.9737459208123,14.5317477883558,0,0.995005789216524,1.08535085767176,-0,0,0.68263441191053,59.3891938362161,0,0
158.67,0.986486095943359,0.986486095796242,0.986486095924792,110.580119068662,110.580119068662,41.1772764179881,62.0953225319388,33.9612087993316,14.5235877373913,0,0.995005789216524,1.08495446216644,-0,0,0.665237321877379,57.875647003332,0,0
158.68,0.986207737251084,0.986207737104016,0.986207737232098,110.034272557717,110.034272557717,40.9950936336356,61.5707730610402,33.9482829948898,14.5152165017873,0,0.995005789216524,1.0851572222308,-0,0,0.666960134621718,58.0255317120895,0,0
158.69,0.985938877563131,0.985938877416056,0.98593887754507,108.601850351289,108.601850351289,40.521614505487,60.1588126739039,33.935854196036,14.5071834813493,0,0.995005789216524,1.08577820347425,-0,0,0.655640771568255,57.0407471264382,0,0
158.7,0.985687725040164,0.985687724892711,0.985687725022334,107.755297322696,107.755297322696,40.2409010541976,59.3311863021957,33.9243573181522,14.499753702348,0,0.995005789216524,1.0860495547268,-0,0,0.647842938158716,56.3623356198083,0,0
158.71,0.985421064335783,0.985421064189255,0.985421064318195,107.067404629362,107.067404629362,40.0121906056654,58.6633054941337,33.9121727903383,14.49192634489,0,0.995005789216524,1.08624738476707,-0,0,0.657334640067399,57.1881136858637,0,0
158.72,0.985149475971304,0.985149475823309,0.985149475953014,107.209787559746,107.209787559746,40.0563283505061,58.8260911711024,33.899755235953,14.4839411526911,0,0.995005789216524,1.08619436450178,-0,0,0.646046449937905,56.2060411445978,0,0
158.73,0.984882984922451,0.984882984774072,0.984882984904851,107.376587587033,107.376587587033,40.1085469628677,59.0128695792078,33.8875962008993,14.4761218069256,0,0.995005789216524,1.08606480283993,-0,0,0.651944880293358,56.7192045855222,0,0
158.74,0.984612263300605,0.984612263151412,0.984612263282363,108.419999090222,108.419999090222,40.4488483130534,60.0766228242267,33.8752274853532,14.4681487806419,0,0.995005789216524,1.08557124384587,-0,0,0.665784696460676,57.9232685920788,0,0
158.75,0.984322492507064,0.984322492358005,0.98432249248861,107.556778128142,107.556778128142,40.1622608329332,59.2353250818764,33.8618799862149,14.4595730600509,0,0.995005789216524,1.08612008512317,-0,0,0.641639872173585,55.8226688791019,0,0
158.76,0.984031576744441,0.984031576595265,0.984031576726463,106.778805861,106.778805861,39.9037001931943,58.4791947448985,33.8485602887496,14.4510508273523,0,0.995005789216524,1.08635698533799,-0,0,0.635923300848665,55.3253271738339,0,0
158.77,0.983753278811732,0.983753278662279,0.983753278794055,106.400549856937,106.400549856937,39.7766546506126,58.1217506228931,33.8358698248605,14.4429294091838,0,0.995005789216524,1.08646927130687,-0,0,0.628529849418407,54.6820968994014,0,0
158.78,0.983470505337818,0.983470505188731,0.983470505321726,107.553385979603,107.553385979603,40.1528143068087,59.2957169742031,33.8229923167007,14.4346766886993,0,0.995005789216524,1.08582760583292,-0,0,0.656611978173414,57.125242101087,0,0
158.79,0.983159144097651,0.983159143947525,0.983159144079959,106.460280359635,106.460280359635,39.7904569307958,58.2260999468936,33.8086554516924,14.4255249610488,0,0.995005789216524,1.08649443282838,-0,0,0.640267732710005,55.7032927457704,0,0
158.8,0.982868098459293,0.98286809830865,0.98286809844156,106.002161250234,106.002161250234,39.6370351544081,57.7897396435525,33.7953714527684,14.4170501539129,0,0.995005789216524,1.08655826712821,-0,0,0.658324586816644,57.274239053048,0,0
158.81,0.982552619928759,0.982552619777442,0.982552619908973,107.505098806485,107.505098806485,40.1279251517747,59.3164181070831,33.7808945169358,14.4077861824661,0,0.995005789216524,1.08591064436373,-0,0,0.654621638202131,56.9520825235854,0,0
158.82,0.982235215316716,0.98223521516625,0.982235215298446,107.157154720662,107.157154720662,40.0104305393359,58.9924271898597,33.7662793776335,14.3984481531686,0,0.995005789216524,1.08612523438036,-0,0,0.65193867409203,56.7186646460066,0,0
158.83,0.981933702226437,0.981933702076637,0.981933702208911,106.369320929997,106.369320929997,39.7485200154274,58.2272499591696,33.7524517770937,14.3896191937339,0,0.995005789216524,1.08643038212306,-0,0,0.66047009393679,57.4608981725008,0,0
158.84,0.981618484136751,0.981618483987053,0.9816184841214,107.314686317072,107.314686317072,40.0561446230218,59.1963583165928,33.7379743295243,14.3803536709553,0,0.995005789216524,1.08602927882409,-0,0,0.642475965422491,55.8954089917568,0,0
158.85,0.981302988928592,0.981302988777006,0.981302988910405,106.166509785287,106.166509785287,39.6756542356617,58.0718983380069,33.7234861374847,14.3711253097954,0,0.995005789216524,1.08651800192975,-0,0,0.642441136788826,55.8923789006278,0,0
158.86,0.980982523143353,0.980982522992233,0.980982523125462,106.413501869109,106.413501869109,39.7536918730518,58.342926560618,33.7088035091093,14.3617717993821,0,0.995005789216524,1.08632546163125,-0,0,0.648156616669777,56.3896256502706,0,0
158.87,0.980652092746325,0.980652092596513,0.980652092728867,106.740248602288,106.740248602288,39.8578365350109,58.6945292925313,33.6936215636362,14.3520977461203,0,0.995005789216524,1.08619382611706,-0,0,0.648440342460499,56.4143097940634,0,0
158.88,0.980328016926414,0.98032801677458,0.980328016907805,106.271804699573,106.271804699573,39.7006787723887,58.2504457461619,33.6787381134446,14.3426208399666,0,0.995005789216524,1.08639770881526,-0,0,0.655473915865972,57.0262306803395,0,0
158.89,0.980009155968667,0.980009155816012,0.980009155950253,106.69022274052,106.69022274052,39.8350688895099,58.6928591946945,33.6640942310522,14.3332693147735,0,0.995005789216524,1.08625514564239,-0,0,0.633475302865657,55.1123513493121,0,0
158.9,0.979699284240436,0.979699284088482,0.979699284221935,104.687415323726,104.687415323726,39.1737395749927,56.7132460052832,33.6499040608009,14.3242652576416,0,0.995005789216524,1.08711110151542,-0,0,0.630651166559456,54.8666514906726,0,0
158.91,0.979384354589623,0.979384354437475,0.979384354572476,106.5160366491,106.5160366491,39.7717029172493,58.565372578855,33.635546079536,14.315117990709,0,0.995005789216524,1.08611156039058,-0,0,0.650630082554003,56.6048171821982,0,0
158.92,0.97905229946139,0.979052299308365,0.979052299442709,105.864366027705,105.864366027705,39.554233146185,57.9387301975916,33.6202501340931,14.3053856960203,0,0.995005789216524,1.08661493091438,-0,0,0.617498796947979,53.7223953344742,0,0
158.93,0.978734848668506,0.978734848516225,0.978734848649795,104.915325580751,104.915325580751,39.2391910407048,57.0134043283219,33.6057357383899,14.2961855140396,0,0.995005789216524,1.08690177973345,-0,0,0.622227539034765,54.1337958960245,0,0
158.94,0.978427139989385,0.978427139836909,0.978427139971865,104.546586118746,104.546586118746,39.1149861627141,56.6676064751728,33.5916960098283,14.2872836337446,0,0.995005789216524,1.0870231899526,-0,0,0.621358984078685,54.0582316148456,0,0
158.95,0.978128028683537,0.978128028530277,0.978128028664902,103.618080490853,103.618080490853,38.8068821168614,55.7613669849688,33.5780611219037,14.2786523839804,0,0.995005789216524,1.0874500144103,-0,0,0.608956087010764,52.9791795699365,0,0
158.96,0.977837396844517,0.977837396692813,0.977837396826195,103.70731299515,103.70731299515,38.8333865458174,55.8721468114239,33.5648659282044,14.2703002555218,0,0.995005789216524,1.08730857226577,-0,0,0.613170550035212,53.3458378530635,0,0
158.97,0.977545945414057,0.977545945260471,0.977545945394867,103.102636042816,103.102636042816,38.6318002483392,55.2891100747268,33.5516046450372,14.2619213230516,0,0.995005789216524,1.08758024718693,-0,0,0.619242275357183,53.8740779560749,0,0
158.98,0.977239706107584,0.977239705954549,0.977239706088711,102.736499542067,102.736499542067,38.508466222963,54.94576561283,33.5376310101572,14.2531029190797,0,0.995005789216524,1.08776727332592,-0,0,0.604282345512155,52.5725640595575,0,0
158.99,0.977073106268475,0.977073106100962,0.977073106248624,82.5200301057776,82.5200301057776,31.8620457448292,34.7410996981518,33.5301540469228,14.2487763607031,0,0.995005789216524,1.09933921428858,-0,0,0.312734433429618,27.2078957083768,0,0
159,0.97706176445428,0.977061764300916,0.977061764437548,79.2915236509031,79.2915236509031,30.8011110190973,31.5104351921074,33.5311167641459,14.2499716946499,0,0.995005789216524,1.10130542603053,-0,0,0.427131461953339,37.1604371899405,0,0
159.01,0.97700286905761,0.977002868904425,0.977002869042143,86.0852806592317,86.0852806592317,33.0338064841786,38.3062602386027,33.5296471231306,14.2493732974984,0,0.995005789216524,1.09638243745032,-0,0,0.42678541810999,37.1303313755692,0,0
159.02,0.976922729635639,0.976922729484954,0.976922729621074,86.7182026984982,86.7182026984982,33.2412186096393,38.9436310191947,33.5267031135217,14.2478685657817,0,0.995005789216524,1.09588963718243,-0,0,0.417962614659145,36.3627474753456,0,0
159.03,0.976841162437327,0.976841162283827,0.976841162422354,86.9043768697005,86.9043768697005,33.3017481541203,39.1345806138774,33.5235539494037,14.2462423064194,0,0.995005789216524,1.09575277884576,-0,0,0.423752831600452,36.8664963492393,0,0
159.04,0.976765790159869,0.976765790007194,0.976765790144928,86.4566613325394,86.4566613325394,33.1539635188554,38.6913680332427,33.5205689823484,14.2447243169483,0,0.995005789216524,1.0960351119872,-0,0,0.416980696093391,36.277320560125,0,0
159.05,0.976711234109693,0.976711233957999,0.976711234096242,84.8044476576347,84.8044476576347,32.6104738867984,37.0421485781957,33.5184871961433,14.2438118832957,0,0.995005789216524,1.09710484488593,-0,0,0.4058430283395,35.3083434655365,0,0
159.06,0.976660106645528,0.976660106494297,0.976660106634979,85.7239906541015,85.7239906541015,32.9123132713628,37.9644441304905,33.5165643099819,14.2429822136291,0,0.995005789216524,1.09650295161229,-0,0,0.435596256618225,37.8968743257856,0,0
159.07,0.976593330303063,0.976593330149898,0.976593330290019,86.7631877430064,86.7631877430064,33.253285762242,39.0079102795944,33.5137341419956,14.2415433214164,0,0.995005789216524,1.09582947735887,-0,0,0.436386200330615,37.9655994287635,0,0
159.08,0.976545175148385,0.976545174995313,0.976545175136112,85.6464403746275,85.6464403746275,32.8857941508822,37.8941953561141,33.5116518181562,14.2405932003572,0,0.995005789216524,1.09654943817892,-0,0,0.411125274510485,35.7678988824122,0,0
159.09,0.976512391998358,0.976512391846067,0.976512391987223,86.1090378278887,86.1090378278887,33.0375660794995,38.3586252438222,33.5103085146817,14.2401040693848,0,0.995005789216524,1.09624528775927,-0,0,0.420792755338181,36.6089697144218,0,0
159.1,0.976470042148492,0.976470041995374,0.976470042136899,85.0430404426799,85.0430404426799,32.6867956879816,37.2953298914727,33.5084113617432,14.239299189464,0,0.995005789216524,1.09693797932682,-0,0,0.425168248084251,36.9896375833299,0,0
159.11,0.976436020501471,0.976436020349427,0.976436020490415,85.2916152927265,85.2916152927265,32.7681823327879,37.5460278774993,33.5068817877483,14.238705627479,0,0.995005789216524,1.09677328139486,-0,0,0.425350460194117,37.0054900368882,0,0
159.12,0.976423152505647,0.976423152353808,0.976423152495404,84.3041291993553,84.3041291993553,32.443491730309,36.5591616890776,33.5062683450303,14.2386991652474,0,0.995005789216524,1.09742180544382,-0,0,0.390232962661069,33.950267751513,0,0
159.13,0.976436481413486,0.976436481260674,0.976436481402804,83.23224117461,83.23224117461,32.0913320245972,35.4857857431584,33.5069222645543,14.2395331668973,0,0.995005789216524,1.09816471134492,-0,0,0.404275197992473,35.1719422253451,0,0
159.14,0.976469513666761,0.976469513514358,0.976469513656837,83.3037403241918,83.3037403241918,32.1151772560324,35.5543563141082,33.5084760878587,14.2409079222249,0,0.995005789216524,1.09812490790934,-0,0,0.410282296119426,35.6945597623901,0,0
159.15,0.976501961200495,0.976501961048377,0.976501961190466,83.9331784283135,83.9331784283135,32.3223845906552,36.1810662505635,33.509923741557,14.2421884361929,0,0.995005789216524,1.09769098298623,-0,0,0.38733008237865,33.6977171669426,0,0
159.16,0.976534822778682,0.976534822626291,0.976534822769693,83.5196016319543,83.5196016319543,32.1867628834441,35.7647880807717,33.5113360801454,14.2434774710373,0,0.995005789216524,1.09797474881452,-0,0,0.383303079373576,33.3473679055011,0,0
159.17,0.97659373243331,0.976593732282902,0.976593732424767,83.1660451119844,83.1660451119844,32.071125558367,35.4065795703422,33.5139489388337,14.2455166028085,0,0.995005789216524,1.09822215461825,-0,0,0.372979879716952,32.4492495353748,0,0
159.18,0.976668331464366,0.976668331311026,0.976668331455321,81.4572787499096,81.4572787499096,31.5102080987772,33.6919338294326,33.5172825059536,14.2480624145234,0,0.995005789216524,1.0994423475375,-0,0,0.389962149808557,33.9267070333445,0,0
159.19,0.976743544757219,0.976743544604689,0.976743544748516,81.999441345765,81.999441345765,31.6891387490738,34.2282221225709,33.5206386868917,14.2505805363023,0,0.995005789216524,1.09906464594859,-0,0,0.362965470069153,31.5779958960163,0,0
159.2,0.976843318465476,0.976843318315134,0.97684331845767,80.5056462310442,80.5056462310442,31.1991228178051,32.7266801696552,33.5251106626555,14.2538553987335,0,0.995005789216524,1.10015972509947,-0,0,0.368170188692524,32.0308064162496,0,0
159.21,0.9769559192382,0.976955919086733,0.976955919230137,81.2769508358101,81.2769508358101,31.4537412735979,33.489259980844,33.5302055636476,14.2574852913184,0,0.995005789216524,1.09964613746427,-0,0,0.37999038742662,33.059163706116,0,0
159.22,0.977082509168612,0.977082509015438,0.977082509158933,80.9277279608383,80.9277279608383,31.3401797265785,33.1304064546782,33.5358604269031,14.261461079257,0,0.995005789216524,1.09987216488134,-0,0,0.364332111874825,31.6968937331098,0,0
159.23,0.977228926263833,0.97722892611201,0.977228926255462,80.0664562694085,80.0664562694085,31.0585131975797,32.2579836584175,33.5424346017736,14.2660380092174,0,0.995005789216524,1.10051809917619,-0,0,0.352326148653716,30.6523749328733,0,0
159.24,0.977390461027454,0.977390460874882,0.977390461019808,81.1787923078665,81.1787923078665,31.4256918838668,33.3580486436935,33.5497248096074,14.2710188545657,0,0.995005789216524,1.09974214086629,-0,0,0.36574750498907,31.8200329340491,0,0
159.25,0.977556551754309,0.977556551602845,0.977556551747395,79.8881825904752,79.8881825904752,31.0030896602378,32.0549095017341,33.5571448997331,14.2761281890079,0,0.995005789216524,1.10068163702404,-0,0,0.369994557898088,32.1895265371336,0,0
159.26,0.977737295078,0.977737294926324,0.9777372950711,81.0661954157198,81.0661954157198,31.392036000764,33.219278655099,33.5652811786338,14.281635581987,0,0.995005789216524,1.09985214233097,-0,0,0.367314118425597,31.9563283030269,0,0
159.27,0.978179601840476,0.978179601687183,0.978179601834019,80.2538519362571,80.2538519362571,31.1294126609486,32.3733655188007,33.5857242789516,14.2947621385049,0,0.995005789216524,1.10042902724372,-0,0,0.343096167613799,29.8493665824005,0,0
159.28,0.979037662193936,0.979037662049469,0.979037662187165,79.678290694738,79.678290694738,30.9488384814751,31.7322247568132,33.625935649732,14.3201302881928,0,0.995005789216524,1.1009780485711,-0,0,0.375067743508955,32.6308936852791,0,0
159.29,0.979948805980476,0.979948805841471,0.979948805975471,80.8303781909423,80.8303781909423,31.336652045257,32.814711694562,33.6686715921372,14.346994904243,0,0.995005789216524,1.10015755957484,-0,0,0.364412907243323,31.7039229301691,0,0
159.3,0.980876638715893,0.980876638582873,0.980876638710806,86.0636893978217,86.0636893978217,33.0660914091322,37.9770161884183,33.7123190195955,14.3743541898079,0,0.995005789216524,1.09657977118716,-0,0,0.654360535819025,56.9293666162552,0,0
159.31,0.98155187191308,0.981551871781188,0.981551871906183,105.729579890702,105.729579890702,39.536590404297,57.592912241461,33.7434250078781,14.3932426413628,0,0.995005789216524,1.08583648824972,-0,0,0.658322016551912,57.2740154400164,0,0
159.32,0.982213968913731,0.98221396878647,0.982213968904866,107.096133783902,107.096133783902,39.9921145013618,58.911561554475,33.7732510717937,14.4113211576336,0,0.995005789216524,1.08607168072153,-0,0,0.627033589481139,54.5519222848591,0,0
159.33,0.982889771273634,0.982889771151006,0.982889771268101,106.683450413453,106.683450413453,39.8630270726406,58.4494676379046,33.8039875282121,14.4299952473362,0,0.995005789216524,1.08627923943022,-0,0,0.638040464400667,55.509520402858,0,0
159.34,0.983551125563498,0.983551125440683,0.983551125551795,106.351912419476,106.351912419476,39.7605057966576,58.0693156765947,33.8342318011829,14.4483649416985,0,0.995005789216524,1.08647389720133,-0,0,0.635789794793529,55.313712147037,0,0
159.35,0.984212348127682,0.984212348010383,0.98421234811857,106.268908022721,106.268908022721,39.7397165069474,57.9373663277325,33.8646756888035,14.4668660061853,0,0.995005789216524,1.08647602938005,-0,0,0.650508952253446,56.5942788460498,0,0
159.36,0.984859166995426,0.984859166881776,0.984859166986377,105.400034406574,105.400034406574,39.4605055099493,57.0204471652852,33.8945616503404,14.4850255909488,0,0.995005789216524,1.08700103677606,-0,0,0.631147501202072,54.9098326045803,0,0
159.37,0.985520330788283,0.985520330674761,0.985520330779339,105.805725858473,105.805725858473,39.6004182431163,57.3766136623345,33.9253565392526,14.5037556568859,0,0.995005789216524,1.08670760229934,-0,0,0.634807527515839,55.228254893878,0,0
159.38,0.986161282434596,0.986161282323845,0.986161282423317,104.563640244609,104.563640244609,39.1985507898317,56.0863588862689,33.9552945886315,14.5219867697084,0,0.995005789216524,1.08733172533422,-0,0,0.62998552593391,54.8087407562502,0,0
159.39,0.9868008654013,0.986800865291535,0.986800865390153,104.556360446895,104.556360446895,39.2025689405517,56.0307198027378,33.9853465545466,14.5402940896103,0,0.995005789216524,1.08726978472199,-0,0,0.6370880059015,55.4266565134305,0,0
159.4,0.987414653960952,0.987414653852623,0.987414653948811,104.664787155726,104.664787155726,39.2443740885811,56.0926403543422,34.0142571369129,14.5578896644713,0,0.995005789216524,1.08725559315435,-0,0,0.635664120081796,55.3027784471163,0,0
159.41,0.988022562048983,0.988022561942792,0.988022562036479,105.617128325906,105.617128325906,39.5635178077648,56.9988207283783,34.0429710886445,14.5753365088835,0,0.995005789216524,1.08687586744989,-0,0,0.616947599093354,53.6744411211218,0,0
159.42,0.98865269403486,0.988652693931223,0.988652694022383,103.181788120204,103.181788120204,38.7694323714703,54.5153839316306,34.0728355114094,14.5935686771639,0,0.995005789216524,1.0880590443663,-0,0,0.600813625269686,52.2707853984627,0,0
159.43,0.989284241893323,0.989284241788738,0.989284241881323,103.910106037924,103.910106037924,39.0152468244695,55.1951882985941,34.1029615399472,14.6119561993828,0,0.995005789216524,1.08757213582606,-0,0,0.602729190075625,52.4374395365794,0,0
159.44,0.989878482635423,0.989878482532779,0.989878482621654,104.021107254568,104.021107254568,39.0577835555231,55.2605210088325,34.1313290152057,14.6292572305295,0,0.995005789216524,1.08755693249947,-0,0,0.603571540023333,52.51072398203,0,0
159.45,0.990472513704686,0.990472513602174,0.990472513690714,104.115548889458,104.115548889458,39.0948868794325,55.3092265893602,34.1597411795945,14.6465811205033,0,0.995005789216524,1.08755913370408,-0,0,0.594712839938026,51.7400170746082,0,0
159.46,0.991073535941145,0.991073535838652,0.991073535926952,102.654754089992,102.654754089992,38.6208980352408,53.8019815642136,34.1885651895093,14.6642073362687,0,0.995005789216524,1.08824469195078,-0,0,0.602528454160973,52.4199755120047,0,0
159.47,0.991644387092118,0.991644386989764,0.991644387075194,103.453895677242,103.453895677242,38.8894242535528,54.5568898947359,34.2160337975482,14.6809719849581,0,0.995005789216524,1.08781963591648,-0,0,0.610653999590524,53.1268979643756,0,0
159.48,0.992198609588012,0.992198609488564,0.99219860957212,104.13483125925,104.13483125925,39.1189262578715,55.1949114755377,34.2427007625317,14.6972190211811,0,0.995005789216524,1.08756899502976,-0,0,0.608973452893001,52.9806904016911,0,0
159.49,0.99273716181641,0.992737161718384,0.992737161800484,105.204098907863,105.204098907863,39.475910300445,56.2224719412882,34.2686378809046,14.7129890856706,0,0.995005789216524,1.08710292574948,-0,0,0.622381535885939,54.1471936220767,0,0
159.5,0.993256267256639,0.993256267156355,0.993256267238616,104.181886070603,104.181886070603,39.1452570793267,55.1600600186882,34.2936320642115,14.7281939877035,0,0.995005789216524,1.08771394956925,-0,0,0.60445843881867,52.5878841772243,0,0
159.51,0.993734504173711,0.993734504075696,0.993734504156711,103.252997156205,103.252997156205,38.8448839430847,54.1939241965008,34.3167761257827,14.7422968339212,0,0.995005789216524,1.08807678397266,-0,0,0.608342542222806,52.9258011733841,0,0
159.52,0.994172383189943,0.994172383093377,0.994172383172363,104.731436924399,104.731436924399,39.3353562231795,55.6382192486945,34.3380276775849,14.7551899981191,0,0.995005789216524,1.08735491498653,-0,0,0.604603440479094,52.6004993216812,0,0
159.53,0.994597438110006,0.994597438013992,0.994597438093041,103.583020606499,103.583020606499,38.9622887057392,54.4566427487618,34.3586470913882,14.7677307663493,0,0.995005789216524,1.08794617274104,-0,0,0.613634352624899,53.3861886783662,0,0
159.54,0.995003787851139,0.995003787755411,0.99500378783426,105.04602965951,105.04602965951,39.4473745939898,55.887894064188,34.3784261023853,14.7797094929364,0,0.995005789216524,1.08722440361356,-0,0,0.624124527878805,54.298833925456,0,0
159.55,0.995372509955053,0.995372509858138,0.995372509937228,105.646523090728,105.646523090728,39.6485663056788,56.4596710257462,34.3963397444375,14.7905123205445,0,0.995005789216524,1.08707177362425,-0,0,0.61384006163073,53.4040853618735,0,0
159.56,0.995729645584934,0.995729645491004,0.995729645567975,104.485299713313,104.485299713313,39.2705968643983,55.2705572944776,34.4137204180794,14.8010220007559,0,0.995005789216524,1.08765940535703,-0,0,0.601206611323415,52.3049751851371,0,0
159.57,0.996104427224583,0.996104427129928,0.996104427206539,104.770556535056,104.770556535056,39.3682659656216,55.5263767946186,34.4320527702969,14.8121269701402,0,0.995005789216524,1.08740514173903,-0,0,0.622482011288564,54.1559349821051,0,0
159.58,0.996453062720189,0.996453062625434,0.996453062701872,103.861357134532,103.861357134532,39.0730611566788,54.5898177276841,34.4490958008961,14.822443605952,0,0.995005789216524,1.08792213117851,-0,0,0.61877740588841,53.8336343122917,0,0
159.59,0.99676465709436,0.996764656997719,0.996764657073536,105.468697636459,105.468697636459,39.6046323512433,56.1726369453868,34.4644079990416,14.8316526920302,0,0.995005789216524,1.08712823139473,-0,0,0.61862075826314,53.8200059688931,0,0
159.6,0.997066538426106,0.997066538330799,0.997066538405637,104.104273577093,104.104273577093,39.1593229703409,54.7844870163766,34.4792062416527,14.840580319064,0,0.995005789216524,1.08786680442137,-0,0,0.609636399314012,53.0383667403191,0,0
159.61,0.996880211263836,0.996880211165218,0.996880211241848,104.25483633849,104.25483633849,39.2069452535136,54.9493336022688,34.4704969831394,14.8350057530821,0,0.995005789216524,1.08772861541921,-0,0,0.598467655592207,52.066686036522,0,0
159.62,0.996510255259059,0.996510255156942,0.996510255239373,102.726714159704,102.726714159704,38.7009215280537,53.4497579732724,34.452937211102,14.8240189753293,0,0.995005789216524,1.08843515492565,-0,0,0.590048086599626,51.3341835341674,0,0
159.63,0.996093643373773,0.99609364326583,0.996093643352565,102.643045980605,102.643045980605,38.6691997578538,53.3981647707806,34.4331891520317,14.8116920577927,0,0.995005789216524,1.08835477628329,-0,0,0.598737134367188,52.0901306899454,0,0
159.64,0.995660222572154,0.995660222459519,0.995660222550702,102.66028304213,102.66028304213,38.6704635755703,53.4488508604423,34.4125980671606,14.7988341145274,0,0.995005789216524,1.08836585878816,-0,0,0.585304854505883,50.9215223420118,0,0
159.65,0.9952125109837,0.995212510866171,0.995212510961978,102.150902458306,102.150902458306,38.4984917830549,52.9739974714559,34.3913265633928,14.7855784234578,0,0.995005789216524,1.08857766156378,-0,0,0.578831126927336,50.3583080426782,0,0
159.66,0.994746889954519,0.994746889833892,0.99474688993252,103.086564343535,103.086564343535,38.8013037558669,53.9455506593672,34.3692200908215,14.7717935933467,0,0.995005789216524,1.08801812761972,-0,0,0.603132218571539,52.4725030157239,0,0
159.67,0.994263102384261,0.994263102260542,0.99426310236194,102.313960210248,102.313960210248,38.5424324083007,53.2103771650076,34.3461611369411,14.7574219082994,0,0.995005789216524,1.08847958569934,-0,0,0.60169067786761,52.3470889744821,0,0
159.68,0.993784287430589,0.993784287303963,0.993784287408472,101.920679679029,101.920679679029,38.4082976745154,52.8540742261332,34.3233774613609,14.7432279915345,0,0.995005789216524,1.08864127686386,-0,0,0.596638184102495,51.9075220169171,0,0
159.69,0.99329949619964,0.993299496070164,0.99329949617748,103.690377308936,103.690377308936,38.9850418537405,54.6612180404113,34.3003292608486,14.7288300076758,0,0.995005789216524,1.08771354054361,-0,0,0.606524852936418,52.7676622054684,0,0
159.7,0.99279621516149,0.992796215029021,0.992796215139654,103.293821242477,103.293821242477,38.8495647867589,54.3036838835275,34.2763070218428,14.7138303371067,0,0.995005789216524,1.08801708715509,-0,0,0.59025048297255,51.3517920186118,0,0
159.71,0.992318149345524,0.992318149212029,0.992318149322853,101.667781780262,101.667781780262,38.3102485000032,52.7145622290115,34.2535539039888,14.6996656472615,0,0.995005789216524,1.08875698490127,-0,0,0.582457228919618,50.6737789160068,0,0
159.72,0.991852218790113,0.991852218655183,0.991852218768996,101.771873170437,101.771873170437,38.339742112051,52.854479193208,34.2314712331526,14.685922744076,0,0.995005789216524,1.08855189813923,-0,0,0.6075647621135,52.8581343038745,0,0
159.73,0.991372577288932,0.991372577151658,0.991372577267377,101.592263543727,101.592263543727,38.2758329304012,52.7118851206264,34.2086669540556,14.671711469045,0,0.995005789216524,1.08873754094439,-0,0,0.577441779315747,50.23743480047,0,0
159.74,0.990890054054154,0.990890053915476,0.990890054032517,102.289438455117,102.289438455117,38.5000895106156,53.4462236583833,34.1857723354195,14.657442461314,0,0.995005789216524,1.0883046275576,-0,0,0.595316194630649,51.7925089328665,0,0
159.75,0.990408828088431,0.990408827947137,0.990408828066711,102.913690312689,102.913690312689,38.7003833878647,54.1076090037844,34.1629081711279,14.6431731377768,0,0.995005789216524,1.08801541001648,-0,0,0.596363317212321,51.883608597472,0,0
159.76,0.989921925972934,0.989921925830528,0.989921925951003,102.203609530703,102.203609530703,38.4620409843775,53.4351233960525,34.139750573997,14.6287355606535,0,0.995005789216524,1.0884092978846,-0,0,0.578673338666243,50.3445804639631,0,0
159.77,0.989463437952797,0.98946343781035,0.98946343793172,101.612309843282,101.612309843282,38.2630483144771,52.8790582251839,34.1180321182731,14.6152194998247,0,0.995005789216524,1.08857206282562,-0,0,0.600326036635258,52.2283651872675,0,0
159.78,0.988986524537311,0.98898652439505,0.98898652451761,101.478883339673,101.478883339673,38.214357757225,52.782346289882,34.0954101817454,14.6011268680453,0,0.995005789216524,1.0886782626029,-0,0,0.582029234426108,50.6365433950714,0,0
159.79,0.988516854242922,0.988516854097728,0.988516854222588,101.979731378857,101.979731378857,38.3742288995338,53.3192530440739,34.073188726006,14.5872896087767,0,0.995005789216524,1.08831010850025,-0,0,0.612285386874906,53.2688286581168,0,0
159.8,0.988023502329856,0.988023502184153,0.988023502309376,102.483604234758,102.483604234758,38.5348339392141,53.8611902645808,34.0497544865916,14.5726594835858,0,0.995005789216524,1.08819793721439,-0,0,0.583481068142348,50.7628529283843,0,0
159.81,0.987546168305091,0.987546168160327,0.987546168286241,102.263251091913,102.263251091913,38.4575719917409,53.6775556193473,34.0271338312616,14.5585616413044,0,0.995005789216524,1.0882229402953,-0,0,0.593197209221582,51.6081572022777,0,0
159.82,0.987071556153722,0.987071556006242,0.987071556134168,102.34000591783,102.34000591783,38.4779931413589,53.7908204178235,34.0046476016933,14.544537898313,0,0.995005789216524,1.08817034474273,-0,0,0.598850727024933,52.1000132511692,0,0
159.83,0.98660293952753,0.986602939379763,0.986602939506821,101.949018772151,101.949018772151,38.3447339168217,53.4358966177307,33.9824376710055,14.5306844834151,0,0.995005789216524,1.08840141233489,-0,0,0.579204428930409,50.3907853169456,0,0
159.84,0.986144121836586,0.986144121686728,0.986144121816349,102.326091035451,102.326091035451,38.4640366872625,53.8481700891285,33.9607563061556,14.5171646401665,0,0.995005789216524,1.08811545251534,-0,0,0.590005899581421,51.3305132635836,0,0
