t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
159.85,0.985657613556166,0.985657613406574,0.985657613536852,101.368212449516,101.368212449516,38.144276352106,52.9276421713623,33.937733496371,14.5028367817822,0,0.995005789216524,1.08858376859468,-0,0,0.600900667924632,52.278358109443,0,0
159.86,0.985180860110585,0.98518085995997,0.985180860091825,101.849485213157,101.849485213157,38.2976465798987,53.4454946953865,33.9152029343354,14.4887875834353,0,0.995005789216524,1.0883324140296,-0,0,0.603279772011435,52.4853401649949,0,0
159.87,0.984701379658702,0.984701379507882,0.984701379638916,100.963765087809,100.963765087809,38.0016784067122,52.5965607920372,33.8925311269766,14.4746731687947,0,0.995005789216524,1.08877623567644,-0,0,0.59800390696562,52.026339906009,0,0
159.88,0.984222633448904,0.984222633298478,0.984222633430457,100.481744242472,100.481744242472,37.838414578752,52.1512083913591,33.8699278310999,14.4606080200133,0,0.995005789216524,1.0890072704539,-0,0,0.566187680211782,49.258328178425,0,0
159.89,0.983892262872286,0.983892262713402,0.983892262863274,81.6097705412012,81.6097705412012,31.6321625487653,33.3042233195612,33.8542729844125,14.4512742372274,0,0.995005789216524,1.10012807900719,-0,0,0.281022678536362,24.4489730326635,0,0
159.9,0.983707242054672,0.98370724190161,0.983707242031546,75.9562017510878,75.9562017510878,29.7723027365272,27.6623724740492,33.8465830910349,14.4472461860037,0,0.995005789216524,1.10424888797681,-0,0,0.294712512038914,25.6399885473855,0,0
159.91,0.98354039004045,0.983540389891608,0.983540390025174,74.7577867378393,74.7577867378393,29.3769697297204,26.4742438247488,33.8397751700703,14.4437677430202,0,0.995005789216524,1.105422362666,-0,0,0.290699831655919,25.2908853540649,0,0
159.92,0.983366265045283,0.983366264892662,0.983366265028582,75.1667901930361,75.1667901930361,29.5098657993272,26.8943351009027,33.8324835982672,14.4399714938663,0,0.995005789216524,1.10519062515437,-0,0,0.288768645630987,25.1228721698959,0,0
159.93,0.98319124752148,0.983191247369003,0.983191247505303,74.9719259045569,74.9719259045569,29.4442287018145,26.7109392302914,33.8249493945863,14.4360372796792,0,0.995005789216524,1.10537898418524,-0,0,0.302812833751898,26.3447165364151,0,0
159.94,0.983026609598586,0.983026609446409,0.983026609584482,75.6375787468657,75.6375787468657,29.661497682143,27.3875752195693,33.8177371684794,14.4322663588171,0,0.995005789216524,1.10477606378854,-0,0,0.297455823233352,25.8786566213017,0,0
159.95,0.9828529133094,0.982852913156868,0.982852913295622,74.3254738180293,74.3254738180293,29.2285773498083,26.0874117401604,33.809900811449,14.4281612664199,0,0.995005789216524,1.10585306904962,-0,0,0.300726810207784,26.1632324880772,0,0
159.96,0.982693198851274,0.982693198699305,0.982693198837925,75.0232211643828,75.0232211643828,29.4563877897471,26.796184951214,33.802650557444,14.4243856557248,0,0.995005789216524,1.10531776640102,-0,0,0.30233694736735,26.3033144209594,0,0
159.97,0.982526646512306,0.982526646359137,0.982526646499815,75.4077614209357,75.4077614209357,29.5811469228461,27.1925578504893,33.7949097843498,14.4202937860967,0,0.995005789216524,1.10493361545527,-0,0,0.294687998118339,25.6378558362955,0,0
159.98,0.982366927327436,0.982366927174695,0.98236692731538,74.1973853219399,74.1973853219399,29.1817221606619,25.9936796841558,33.7873490114227,14.4163566263614,0,0.995005789216524,1.10591912762131,-0,0,0.281803598955469,24.5169131091258,0,0
159.99,0.982187738730988,0.98218773857797,0.982187738718749,75.2382624143928,75.2382624143928,29.5220360519735,27.0477052979288,33.7788003282302,14.4117567882338,0,0.995005789216524,1.10503732242832,-0,0,0.278935950388589,24.2674276838073,0,0
160,0.982020930992139,0.982020930839704,0.982020930981433,77.3071523963158,77.3071523963158,30.2003564305534,29.128874557443,33.7707900919155,14.4074877469574,0,0.995005789216524,1.10355180892774,-0,0,0.427393507971764,37.1832351935434,0,0
160.01,0.981784501807377,0.981784501654084,0.981784501796591,84.5751416364697,84.5751416364697,32.5867616360417,36.4152738353162,33.7591880781254,14.4006797230281,0,0.995005789216524,1.09777033782558,-0,0,0.426118593190403,37.0723176075651,0,0
160.02,0.981530303024672,0.981530302871502,0.981530303014425,84.8123124043636,84.8123124043636,32.6619910418661,36.6727892045799,33.7463772035557,14.3931459962279,0,0.995005789216524,1.09739836638495,-0,0,0.414191647838507,36.0346733619501,0,0
160.03,0.981283305788378,0.981283305635707,0.981283305778416,86.0927553801017,86.0927553801017,33.0802033790241,37.9730199897864,33.733924927883,14.3858104624323,0,0.995005789216524,1.09650606194362,-0,0,0.427911395164965,37.228291379352,0,0
160.04,0.981040647926789,0.98104064777361,0.981040647917043,85.9343948597488,85.9343948597488,33.0255349671947,37.8342149626766,33.7216185693305,14.3785613277417,0,0.995005789216524,1.09658695464444,-0,0,0.423724915645082,36.8640676611221,0,0
160.05,0.980810473817911,0.980810473664487,0.980810473808503,84.853620495782,84.853620495782,32.6678144308258,36.7719872725571,33.7099202874455,14.3717129357794,0,0.995005789216524,1.0972811772726,-0,0,0.392825089285493,34.1757827678379,0,0
160.06,0.980621546612116,0.980621546457375,0.980621546602223,82.9931104485174,82.9931104485174,32.0542457027665,34.9266477345447,33.7002654788377,14.366197235135,0,0.995005789216524,1.09853904113843,-0,0,0.381668852033556,33.2051901269194,0,0
160.07,0.980437133323713,0.980437133169825,0.980437133314021,82.8283132843643,82.8283132843643,31.9980957167033,34.7765244323806,33.6909132652278,14.3608755867558,0,0.995005789216524,1.09867155842,-0,0,0.383849669038385,33.3949212063395,0,0
160.08,0.980282576271168,0.980282576117689,0.980282576261221,82.1448404036803,82.1448404036803,31.7717660680062,34.1054357610833,33.682967368503,14.356437274094,0,0.995005789216524,1.09914463310943,-0,0,0.37646517900574,32.7524705734994,0,0
160.09,0.980143434458549,0.980143434305174,0.9801434344495,82.6035424110036,82.6035424110036,31.9210126057245,34.5753081147586,33.6757789656328,14.3524553306122,0,0.995005789216524,1.09883168223997,-0,0,0.376858285723369,32.7866708579331,0,0
160.1,0.980017343588289,0.980017343435314,0.980017343579747,81.6137982452245,81.6137982452245,31.5943011878439,33.5957811967096,33.669164212423,14.3488528360919,0,0.995005789216524,1.09950873733894,-0,0,0.358292975687206,31.171488884787,0,0
160.11,0.979912782355144,0.979912782201816,0.979912782346882,80.6989354208172,80.6989354208172,31.2924319798132,32.6893624388352,33.6636201860891,14.3459527958929,0,0.995005789216524,1.10020854333318,-0,0,0.373114569061948,32.4609675083895,0,0
160.12,0.979809885384162,0.979809885230177,0.979809885375387,81.6601458194824,81.6601458194824,31.6072146438962,33.6589282110817,33.6581593609521,14.3430582474485,0,0.995005789216524,1.09951600138948,-0,0,0.367396930923949,31.9635329903836,0,0
160.13,0.979732468574032,0.979732468421018,0.979732468565991,81.8319842541531,81.8319842541531,31.6627913261415,33.8372399169626,33.6538593508066,14.3408849863839,0,0.995005789216524,1.09938203093767,-0,0,0.378464392178385,32.9264021195195,0,0
160.14,0.979659933136178,0.979659932982987,0.979659933127869,80.7853924168525,80.7853924168525,31.3179297816578,32.7968001037013,33.6497459180255,14.3388463951257,0,0.995005789216524,1.10010354846413,-0,0,0.362268401828424,31.5173509590729,0,0
160.15,0.979615801669368,0.979615801515926,0.979615801662319,80.0159757193091,80.0159757193091,31.0644678740607,32.031269169348,33.6470176991698,14.3376888507913,0,0.995005789216524,1.10068470315363,-0,0,0.341244042398564,29.6882316886751,0,0
160.16,0.979614743762233,0.979614743608632,0.979614743754256,80.449411348213,80.449411348213,31.2068093795898,32.4652200344044,33.6463732933952,14.3378180204135,0,0.995005789216524,1.10042273349225,-0,0,0.347845180178223,30.2625306755054,0,0
160.17,0.979605606301379,0.979605606147821,0.979605606294155,80.7072558650871,80.7072558650871,31.2913447413849,32.7242865217881,33.6452989922556,14.3376703510434,0,0.995005789216524,1.10022430348133,-0,0,0.348973804304721,30.3607209745108,0,0
160.18,0.97961845059626,0.979618450443746,0.979618450589125,81.0548399179924,81.0548399179924,31.4055944138504,33.0714422556756,33.6452479428501,14.3381497194667,0,0.995005789216524,1.09997841326031,-0,0,0.371525201742235,32.3226925515744,0,0
160.19,0.979629734391753,0.979629734238166,0.979629734384174,81.1784181529145,81.1784181529145,31.4461886144813,33.1948230909709,33.645067237772,14.3385278241717,0,0.995005789216524,1.09984953936649,-0,0,0.364006372026983,31.6685543663475,0,0
160.2,0.979664417689639,0.979664417536603,0.979664417683102,86.9724622195452,86.9724622195452,33.3508393325259,38.9867329827772,33.6461374996985,14.3395917370695,0,0.995005789216524,1.09587928335903,-0,0,0.678242555705125,59.0071023463459,0,0
160.21,0.97945353792771,0.979453537767308,0.979453537910869,108.845441626451,108.845441626451,40.5377336296679,60.8782472094176,33.6349230033655,14.3322714136675,0,0.995005789216524,1.08439395993267,-0,0,0.68560192002193,59.6473670419079,0,0
160.22,0.979238554455006,0.979238554301139,0.979238554447482,110.006027126729,110.006027126729,40.9165985784328,62.0588528899268,33.6227989022335,14.3243753345687,0,0.995005789216524,1.08484287966267,-0,0,0.680809219350678,59.230402083509,0,0
160.23,0.979041780487304,0.979041780334739,0.979041780477843,108.854376198717,108.854376198717,40.5357031989249,60.9254242270962,33.6117726160581,14.3171793555629,0,0.995005789216524,1.08547786137578,-0,0,0.670817259935675,58.3611016144037,0,0
160.24,0.978877290360718,0.978877290206966,0.978877290352589,107.626504643815,107.626504643815,40.1301442756891,59.7127947131154,33.6025620088671,14.3111479218323,0,0.995005789216524,1.08590915592518,-0,0,0.660425859842227,57.4570498062737,0,0
160.25,0.978741632548782,0.978741632395499,0.978741632538402,108.526758376317,108.526758376317,40.4244042054132,60.6257461587086,33.59493676782,14.3060754497885,0,0.995005789216524,1.08541219308285,-0,0,0.671406491335837,58.4123647462178,0,0
160.26,0.978624226719501,0.978624226566716,0.978624226709063,107.672088795656,107.672088795656,40.1420578358616,59.7821795489451,33.5882889439996,14.3016203027109,0,0.995005789216524,1.08585314852718,-0,0,0.674757975751346,58.7039438903671,0,0
160.27,0.978522090424318,0.97852209027079,0.978522090414946,107.50528517879,107.50528517879,40.0859925931558,59.6250384928571,33.5825339615149,14.2977127244183,0,0.995005789216524,1.08594013860306,-0,0,0.658555349560125,57.2943154117308,0,0
160.28,0.978445411863469,0.978445411709011,0.978445411851589,108.252848513607,108.252848513607,40.3307549732592,60.380077194948,33.5781373245859,14.2946339940734,0,0.995005789216524,1.08558052601451,-0,0,0.642047741221046,55.858153486231,0,0
160.29,0.97839456251664,0.978394562363358,0.978394562504671,107.931906876615,107.931906876615,40.2246046961457,60.0644120415185,33.5750859562399,14.2924088788568,0,0.995005789216524,1.08567900731463,-0,0,0.646442867173782,56.240529444119,0,0
160.3,0.978365507313171,0.978365507159723,0.978365507302475,106.0397958295,106.0397958295,39.6022826962654,58.1756758863393,33.5731838365425,14.2909361066176,0,0.995005789216524,1.08652931757448,-0,0,0.642469087909933,55.8948106481642,0,0
160.31,0.978359617081965,0.978359616926688,0.97835961706919,106.562727474443,106.562727474443,39.7740184141951,58.6999300310134,33.5725543484422,14.290243094987,0,0.995005789216524,1.08614128973052,-0,0,0.662211247839473,57.6123785620341,0,0
160.32,0.978362165212563,0.978362165058866,0.978362165199609,106.010446618667,106.010446618667,39.5924354395629,58.1483232289762,33.5723315847724,14.2897918049187,0,0.995005789216524,1.08655107096854,-0,0,0.629040606309977,54.726532748968,0,0
160.33,0.978388747933049,0.978388747779319,0.978388747920883,106.486172628005,106.486172628005,39.7490179610709,58.6226221770292,33.5733992358593,14.2901512151167,0,0.995005789216524,1.08620173241854,-0,0,0.63062331381105,54.8642283015613,0,0
160.34,0.97843749554321,0.978437495387394,0.978437495529907,106.294975454244,106.294975454244,39.6866255362314,58.4282372592538,33.5755532877893,14.2911849072009,0,0.995005789216524,1.08631400699374,-0,0,0.626367259371811,54.4939515653476,0,0
160.35,0.978483506003349,0.978483505849621,0.978483505989782,105.967189067466,105.967189067466,39.5793295239421,58.0973172230017,33.5776632930737,14.2922085513904,0,0.995005789216524,1.08639111657092,-0,0,0.648562728759035,56.424957402036,0,0
160.36,0.978541505092503,0.978541504938828,0.978541505078279,105.445661524443,105.445661524443,39.4084800060145,57.571706546276,33.5803649980205,14.2935899801466,0,0.995005789216524,1.08670327117851,-0,0,0.648700383074232,56.4369333274582,0,0
160.37,0.978616900842116,0.978616900688883,0.978616900830512,105.502686312926,105.502686312926,39.4279806197844,57.6232198711201,33.5839533566227,14.295513085183,0,0.995005789216524,1.08669914664688,-0,0,0.625448331860698,54.4140048718808,0,0
160.38,0.978708983917463,0.978708983764396,0.97870898390395,105.808065809027,105.808065809027,39.5292969732039,57.9216737957037,33.5884086093232,14.2979834040002,0,0.995005789216524,1.08647794943631,-0,0,0.628823868131457,54.7076765274368,0,0
160.39,0.978808224203111,0.978808224049254,0.978808224189149,106.046744162758,106.046744162758,39.6087660753806,58.1528534715216,33.5932222911633,14.3006684000727,0,0.995005789216524,1.08637842113756,-0,0,0.634093167370739,55.1661055612543,0,0
160.4,0.978906443396501,0.978906443243326,0.978906443384773,105.423985401543,105.423985401543,39.4050871978027,57.5226452089831,33.5980006498574,14.3033395427022,0,0.995005789216524,1.08672764085588,-0,0,0.619917174065187,53.9327941436712,0,0
160.41,0.979032966790423,0.979032966635714,0.979032966776598,105.788922782794,105.788922782794,39.5263548890576,57.8778048777243,33.6042132065174,14.3069046985524,0,0.995005789216524,1.08642846209032,-0,0,0.64855732760594,56.4244875017168,0,0
160.42,0.979135527351391,0.979135527197432,0.97913552733803,105.130103410896,105.130103410896,39.3108786305612,57.2111175590558,33.6092496428264,14.3097362090137,0,0.995005789216524,1.08685816170398,-0,0,0.639061758612383,55.5983729992773,0,0
160.43,0.979244192444995,0.979244192291254,0.97924419243091,105.08630956874,105.08630956874,39.2976302108191,57.1588512768169,33.6146531306951,14.3128051612277,0,0.995005789216524,1.08680131806324,-0,0,0.651829841198841,56.7091961842992,0,0
160.44,0.979351576067558,0.979351575913471,0.97935157605298,106.45921455081,106.45921455081,39.7500101026611,58.5234589721911,33.6199788706967,14.3157767079225,0,0.995005789216524,1.08626133127561,-0,0,0.631916583912892,54.9767428004216,0,0
160.45,0.979464535884484,0.979464535730099,0.979464535871795,105.368126552902,105.368126552902,39.3925753610212,57.4235799569975,33.6255825429045,14.3189640529994,0,0.995005789216524,1.0867600882711,-0,0,0.632421035138243,55.0206300570271,0,0
160.46,0.979573455942378,0.979573455786964,0.979573455926373,105.739998588633,105.739998588633,39.5159622304569,57.7868990511758,33.6310470372886,14.3220525001683,0,0.995005789216524,1.08656972616674,-0,0,0.621116035806351,54.0370951151525,0,0
160.47,0.979883345876231,0.979883345718128,0.979883345862517,104.906466536973,104.906466536973,39.2451979916657,56.9292915510349,33.6460872526071,14.3310877333316,0,0.995005789216524,1.08687600030417,-0,0,0.649311847487982,56.4901307314544,0,0
160.48,0.980616852350417,0.980616852202858,0.980616852336064,107.070362486017,107.070362486017,39.9639312799832,59.036682849678,33.6812295685571,14.352450067782,0,0.995005789216524,1.08596115343328,-0,0,0.651762103125569,56.7033029719245,0,0
160.49,0.981413009784942,0.981413009642736,0.981413009772673,105.013053825797,105.013053825797,39.2958543785515,56.9180402316344,33.7193269507526,14.3756866434098,0,0.995005789216524,1.08707399230716,-0,0,0.621915202591085,54.1066226254244,0,0
160.5,0.982219972833519,0.982219972695691,0.982219972820728,108.103655597525,108.103655597525,40.3199743336635,59.9461135021384,33.758179149893,14.3993629454933,0,0.995005789216524,1.08520399128,-0,0,0.76383294783828,66.4534664619303,0,0
160.51,0.982903633803464,0.982903633669227,0.982903633789742,117.881941117846,117.881941117846,43.5408944361725,69.6722566303799,33.7908270460375,14.4188574414284,0,0.995005789216524,1.08189475641662,-0,0,0.757159017383318,65.8728345123487,0,0
160.52,0.983571816825335,0.983571816696861,0.983571816812032,116.343089599776,116.343089599776,43.0418557715807,68.0827197316203,33.822553071528,14.4378167966279,0,0.995005789216524,1.08308068117409,-0,0,0.745852160579081,64.88913797038,0,0
160.53,0.984220272444963,0.984220272318601,0.984220272431597,114.984192586365,114.984192586365,42.6018115157791,66.6742776970296,33.8535538376784,14.4563610516574,0,0.995005789216524,1.08361234899091,-0,0,0.719143616566237,62.5654946412626,0,0
160.54,0.984859077418183,0.984859077295444,0.984859077403953,115.426049694816,115.426049694816,42.7535915928314,67.066993751496,33.8842944136083,14.4747615297121,0,0.995005789216524,1.08320485712381,-0,0,0.734161913214741,63.8720864496824,0,0
160.55,0.985468794958891,0.98546879483912,0.985468794943294,114.064486370519,114.064486370519,42.3123263490256,65.6584712761443,33.9136756680852,14.4923394262894,0,0.995005789216524,1.08392328213432,-0,0,0.708016115220734,61.5974020242039,0,0
160.56,0.986078473284387,0.986078473168008,0.986078473269489,112.399919767824,112.399919767824,41.7715100476718,63.94658315635,33.9432409879731,14.5100956235006,0,0.995005789216524,1.08441696949896,-0,0,0.716379658747722,62.3250303110518,0,0
160.57,0.986645199070428,0.986645198955799,0.986645199055542,111.989128942371,111.989128942371,41.6423700233276,63.4916499201907,33.9708395003124,14.526639521868,0,0.995005789216524,1.08458271065572,-0,0,0.699993102594623,60.8993999257322,0,0
160.58,0.987183563704888,0.987183563592256,0.987183563689301,113.31675503584,113.31675503584,42.0843467308493,64.7772179919219,33.9971603638069,14.5423766801109,0,0.995005789216524,1.08395662380513,-0,0,0.698993243695742,60.8124122015296,0,0
160.59,0.987689366329745,0.987689366219407,0.987689366313926,110.991732508721,110.991732508721,41.3254237130334,62.4126086025272,34.0219178263816,14.5572060798123,0,0.995005789216524,1.08503253894285,-0,0,0.687335313907718,59.7981723099715,0,0
160.6,0.988192791276034,0.988192791167031,0.98819279125978,111.650040998912,111.650040998912,41.547080404124,63.0312861806769,34.046704367898,14.5720504503369,0,0.995005789216524,1.08456114422244,-0,0,0.703369003690484,61.1931033210721,0,0
160.61,0.988633882125361,0.988633882017067,0.988633882107643,112.06863901629,112.06863901629,41.6892991323624,63.4151883844022,34.068455599528,14.5849950323602,0,0.995005789216524,1.08454685690148,-0,0,0.67862872861935,59.0406993898834,0,0
160.62,0.98905276142953,0.98905276132324,0.989052761413087,112.066555446107,112.066555446107,41.6930335555626,63.3800025802268,34.0892061365793,14.5973467293012,0,0.995005789216524,1.08444005709133,-0,0,0.698023438421901,60.7280391427054,0,0
160.63,0.989443102340431,0.989443102235187,0.989443102323625,110.954001323524,110.954001323524,41.3314781265994,62.2365789907886,34.1085699578968,14.6088523748387,0,0.995005789216524,1.08502832895263,-0,0,0.685433409079156,59.6327065898866,0,0
160.64,0.989794167347026,0.989794167242538,0.989794167327723,112.146187512142,112.146187512142,41.7270675846087,63.4008378827052,34.1261257046454,14.6192239247911,0,0.995005789216524,1.08442421577924,-0,0,0.688823991790574,59.9276872857799,0,0
160.65,0.990116238851874,0.990116238748527,0.990116238834261,111.437532097655,111.437532097655,41.497574437362,62.6665635291134,34.1422459237366,14.6287226448051,0,0.995005789216524,1.08483646583151,-0,0,0.67506427314672,58.7305917637647,0,0
160.66,0.990423888984441,0.990423888881892,0.990423888966363,110.412705453927,110.412705453927,41.1640303329486,61.6170731269821,34.1577494173684,14.637882909577,0,0.995005789216524,1.08514385394081,-0,0,0.695312224716181,60.4921635503077,0,0
160.67,0.990704107872904,0.990704107770392,0.990704107853621,112.605925884971,112.605925884971,41.8879233389307,63.7878334032109,34.1719328243356,14.6461596574247,0,0.995005789216524,1.08422717229756,-0,0,0.700996645883665,60.9867081918788,0,0
160.68,0.99095804986153,0.990958049759152,0.990958049841425,111.324694924908,111.324694924908,41.4695320723456,62.4863002914818,34.1847678886657,14.6536267447608,0,0.995005789216524,1.08497248934381,-0,0,0.678703680510223,59.0472202043894,0,0
160.69,0.991190979372702,0.991190979271919,0.991190979353495,111.585292387695,111.585292387695,41.5577228902599,62.7280410717757,34.1967000268899,14.6605512890294,0,0.995005789216524,1.08468972256637,-0,0,0.691428146483344,60.154248744051,0,0
160.7,0.991415532654268,0.99141553255334,0.991415532633913,110.514883212593,110.514883212593,41.2083397082782,61.6394697321555,34.2081933390978,14.6672201413394,0,0.995005789216524,1.08523458601882,-0,0,0.680045195865047,59.1639320402591,0,0
160.71,0.991634107866036,0.991634107766475,0.991634107846587,110.556072178824,110.556072178824,41.2242718890178,61.6628647464525,34.219454925725,14.6737525066463,0,0.995005789216524,1.08514643103483,-0,0,0.673201515110781,58.5685318146379,0,0
160.72,0.991818985826117,0.991818985726148,0.991818985807005,111.172502488191,111.172502488191,41.4289298432991,62.2641351252132,34.2290934315474,14.6792739314305,0,0.995005789216524,1.08486937155857,-0,0,0.668155036198851,58.1294881493,0,0
160.73,0.991994159106934,0.991994159007226,0.991994159086606,110.242715862224,110.242715862224,41.125269953364,61.3199282563838,34.2382553771556,14.6845322286848,0,0.995005789216524,1.0852567370514,-0,0,0.677857982993699,58.9736445204518,0,0
160.74,0.992144282295726,0.992144282196084,0.992144282274175,111.18688116197,111.18688116197,41.4372871342736,62.2516851222349,34.2462002444195,14.6889957953159,0,0.995005789216524,1.08489937436261,-0,0,0.682794081521275,59.4030850923509,0,0
160.75,0.992270368602776,0.992270368505633,0.992270368581334,109.43667752175,109.43667752175,40.8634577457666,60.4909297515342,34.2529668744527,14.692780895763,0,0.995005789216524,1.08572110249657,-0,0,0.660803445099334,57.489899723642,0,0
160.76,0.992391327405839,0.992391327307673,0.992391327385499,109.084793000458,109.084793000458,40.7492042138196,60.1286907363692,34.2595915950265,14.6965106690624,0,0.995005789216524,1.08565771683425,-0,0,0.681341050097456,59.2766713584787,0,0
160.77,0.992488611967947,0.992488611870023,0.9924886119472,110.762570270582,110.762570270582,41.3018126911422,61.7980937479995,34.2650271617168,14.699449360866,0,0.995005789216524,1.08497371389091,-0,0,0.681703779068593,59.3082287789676,0,0
160.78,0.992561109764794,0.992561109667433,0.992561109743585,108.689198016335,108.689198016335,40.6212100494207,59.7183359896751,34.269202206319,14.7016598203408,0,0.995005789216524,1.08600199622459,-0,0,0.668505254789468,58.1599571666837,0,0
160.79,0.992790686518864,0.992790686425912,0.99279068649835,85.8335309223727,85.8335309223727,33.1114176315174,36.8435793258005,34.2808914367002,14.709060159872,0,0.995005789216524,1.09840984899012,-0,0,0.353631098149267,30.7659055389862,0,0
160.8,0.993141622133963,0.993141622034901,0.993141622115362,81.816335021423,81.816335021423,31.7950351394376,32.7956445123235,34.2995787384973,14.7211117706022,0,0.995005789216524,1.10030499373999,-0,0,0.356841902707558,31.0452455355575,0,0
160.81,0.993035877871087,0.993035877773214,0.993035877846754,81.0175427207331,81.0175427207331,31.5317753222422,32.001790043297,34.296188093345,14.7195645840911,0,0.995005789216524,1.1007616071079,-0,0,0.347851646429498,30.2630932393663,0,0
160.82,0.992742864286762,0.992742864180489,0.992742864268851,79.8856798766787,79.8856798766787,31.1570763160329,30.8896998297999,34.2835963296618,14.712383717217,0,0.995005789216524,1.10160826346294,-0,0,0.349724765166969,30.4260545695263,0,0
160.83,0.99242187608429,0.992421875973115,0.992421876063336,80.0991605930615,80.0991605930615,31.2242448571625,31.1254303121617,34.269482445264,14.7042478356359,0,0.995005789216524,1.10145582583784,-0,0,0.340729303470243,29.6434494019111,0,0
160.84,0.992097189776822,0.992097189661579,0.992097189757632,80.6621225525475,80.6621225525475,31.4062013570515,31.7112629453482,34.2549903631671,14.6958692440323,0,0.995005789216524,1.10103359363016,-0,0,0.348853246226161,30.350232421676,0,0
160.85,0.991745628179208,0.991745628060616,0.991745628161443,80.5135619059586,80.5135619059586,31.3539674335808,31.5880318702136,34.2389804895242,14.6865495462208,0,0.995005789216524,1.10108228714818,-0,0,0.332186151370128,28.9001951692011,0,0
160.86,0.991398146619738,0.991398146497641,0.991398146602542,80.395205674699,80.395205674699,31.3116757968318,31.4948778186848,34.2230356523739,14.6772922036402,0,0.995005789216524,1.10119905932096,-0,0,0.351736080624733,30.6010390143518,0,0
160.87,0.991052822961306,0.991052822835174,0.991052822942504,80.4115089389261,80.4115089389261,31.3136294339523,31.5365165283292,34.2070223744248,14.6679700361721,0,0.995005789216524,1.10113218804296,-0,0,0.340777935434516,29.6476803828028,0,0
160.88,0.990705330353951,0.990705330226118,0.990705330336997,80.189738389616,80.189738389616,31.2372829460563,31.3404429169739,34.1907774208027,14.6585180518394,0,0.995005789216524,1.10128391524526,-0,0,0.336696525337519,29.2925977043641,0,0
160.89,0.990366603285563,0.990366603155125,0.990366603269211,79.3062403383956,79.3062403383956,30.9435030790299,30.4821214057477,34.1748372305062,14.6492817021417,0,0.995005789216524,1.10194866935493,-0,0,0.332872318261552,28.959891688755,0,0
160.9,0.990032734015086,0.990032733880778,0.990032733997941,79.7327133911787,79.7327133911787,31.0803261915229,30.933504988069,34.1590679648893,14.6401404382205,0,0.995005789216524,1.10166435484652,-0,0,0.353014363696062,30.7122496415574,0,0
160.91,0.989708050277622,0.989708050143725,0.989708050261906,80.1760202969955,80.1760202969955,31.2227451200792,31.4012717516085,34.1435963229307,14.6311522224564,0,0.995005789216524,1.10126478532439,-0,0,0.34690715522551,30.1809225046193,0,0
160.92,0.989386625067746,0.989386624930529,0.989386625051052,81.0659305611975,81.0659305611975,31.511967948111,32.315562888837,34.1281852040927,14.6221824682678,0,0.995005789216524,1.10057716622584,-0,0,0.359595452403122,31.2848043590716,0,0
160.93,0.989073127441265,0.989073127304559,0.989073127428161,80.012250261641,80.012250261641,31.1624140206404,31.2858664899059,34.1130081158166,14.6133756559185,0,0.995005789216524,1.10127391576207,-0,0,0.332464424101329,28.9244048968156,0,0
160.94,0.988766822847641,0.98876682270884,0.988766822834456,78.9363255030093,78.9363255030093,30.8056242952825,30.2333116571752,34.0981777033195,14.6048361425146,0,0.995005789216524,1.1021553861048,-0,0,0.347321583750924,30.2169777863304,0,0
160.95,0.988496911281252,0.988496911140255,0.988496911266462,79.1363436597184,79.1363436597184,30.8685808990807,30.4539618603869,34.0850552337675,14.597326565564,0,0.995005789216524,1.10201346090484,-0,0,0.347023041335324,30.1910045961731,0,0
160.96,0.988238419848945,0.98823841970848,0.988238419836828,79.3922402237691,79.3922402237691,30.9500034261653,30.7297467917246,34.072400357267,14.5900930747775,0,0.995005789216524,1.1017834760526,-0,0,0.331911711774293,28.8763189243635,0,0
160.97,0.987986718741469,0.987986718599357,0.987986718729774,78.8191713943368,78.8191713943368,30.7590150409886,30.1761147871983,34.0600077143128,14.5830488928257,0,0.995005789216524,1.1022148808863,-0,0,0.324488615939987,28.2305095867789,0,0
160.98,0.987741787583137,0.987741787439674,0.98774178757131,78.8984302711266,78.8984302711266,30.782501570779,30.2743155385384,34.0479195873898,14.5761951451984,0,0.995005789216524,1.10218929410329,-0,0,0.335987040344849,29.2308725100018,0,0
160.99,0.987518522538631,0.987518522394071,0.987518522526353,79.2477683590493,79.2477683590493,30.8949629272448,30.6410743966634,34.0367907697583,14.5699031926276,0,0.995005789216524,1.1018615921575,-0,0,0.322876997066071,28.0902987447482,0,0
161,0.987303315648347,0.987303315504424,0.987303315636331,78.6510367648139,78.6510367648139,30.6965398177837,30.0611789036217,34.0260016871418,14.5638561740505,0,0.995005789216524,1.10232448612812,-0,0,0.322268944805224,28.0373981980545,0,0
161.01,0.987003855606372,0.987003855460688,0.987003855596605,78.3119042052605,78.3119042052605,30.5819207633289,29.7454267868577,34.0111629541753,14.5553144642275,0,0.995005789216524,1.10258278070712,-0,0,0.308813163394936,26.8667452153595,0,0
161.02,0.986751031214141,0.986751031067866,0.986751031202589,77.8948833388027,77.8948833388027,30.4421775877561,29.3481571568117,33.9985516737877,14.5481745082034,0,0.995005789216524,1.10297570212372,-0,0,0.334930478634351,29.1389516411885,0,0
161.03,0.986492638278186,0.986492638132953,0.986492638266979,78.8879049953133,78.8879049953133,30.7658253924266,30.3614846536099,33.9856307480525,14.540789593651,0,0.995005789216524,1.10216144493609,-0,0,0.336671841905492,29.2904502457778,0,0
161.04,0.9862404580001,0.986240457855236,0.986240457989491,77.0924118552717,77.0924118552717,30.1729754871203,28.5859322162073,33.9729028015255,14.5335768375388,0,0.995005789216524,1.10348185787727,-0,0,0.312606029211716,27.1967245414193,0,0
161.05,0.986023247438397,0.986023247293943,0.986023247429764,76.8927416339695,76.8927416339695,30.1050181186778,28.4033842095802,33.9619097075536,14.5274477168357,0,0.995005789216524,1.10373365565719,-0,0,0.302692158229246,26.3342177659444,0,0
161.06,0.985791786892735,0.985791786746398,0.985791786883384,77.5822661259893,77.5822661259893,30.329177111041,29.1111615663193,33.9502260178282,14.5208785418418,0,0.995005789216524,1.1032400308622,-0,0,0.318107722697535,27.6753718746855,0,0
161.07,0.985573345742559,0.985573345596309,0.985573345732188,77.945281821846,77.945281821846,30.4461344020048,29.4915623926828,33.9390902938413,14.5146291353219,0,0.995005789216524,1.10289792255353,-0,0,0.32928403729729,28.6477112448643,0,0
161.08,0.985359868918546,0.985359868771074,0.985359868907307,76.908680922367,76.908680922367,30.1030963159363,28.4720550123669,33.9281216764227,14.5085042335775,0,0.995005789216524,1.10363883093,-0,0,0.311296502036484,27.0827956771741,0,0
161.09,0.985175086395105,0.985175086247915,0.98517508638614,76.2971188100282,76.2971188100282,29.9000621034936,27.8752906882478,33.9185558451432,14.5032722766372,0,0.995005789216524,1.10419807658229,-0,0,0.308506630716641,26.8400768723478,0,0
161.1,0.985014975982183,0.985014975834969,0.985014975972696,81.4123531036885,81.4123531036885,31.5796143745378,33.0032758015586,33.9103107671565,14.4987665349734,0,0.995005789216524,1.10047857854753,-0,0,0.608207972366329,52.9140935958706,0,0
161.11,0.984595924735802,0.984595924590444,0.984595924733875,103.074483494596,103.074483494596,38.6950976736753,54.6997693041438,33.8891976919024,14.4855164985494,0,0.995005789216524,1.08710863146798,-0,0,0.630307827257777,54.8367809714266,0,0
161.12,0.984172355805327,0.98417235565795,0.984172355791292,104.285874014302,104.285874014302,39.088523875102,55.9472296233262,33.8670378603751,14.4716065306007,0,0.995005789216524,1.0872188811136,-0,0,0.608278619046535,52.9202398570485,0,0
161.13,0.983782788682709,0.983782788533374,0.983782788669898,103.807799792706,103.807799792706,38.9270463537237,55.5022006449529,33.8467312799341,14.458867867819,0,0.995005789216524,1.08746354241414,-0,0,0.618672430684611,53.8245014695611,0,0
161.14,0.983372171049767,0.983372170903321,0.983372171038779,104.626536519648,104.626536519648,39.1916367349762,56.3553164688201,33.825617431294,14.4456026195335,0,0.995005789216524,1.0870610488722,-0,0,0.627927453038555,54.6296884143543,0,0
161.15,0.982988933844307,0.982988933697918,0.982988933832106,105.151187623368,105.151187623368,39.3598732116036,56.9120330051271,33.8059457158588,14.4332089023823,0,0.995005789216524,1.08684955932157,-0,0,0.637859375662473,55.4937656826352,0,0
161.16,0.982627167638067,0.982627167489142,0.982627167624846,105.55940679834,105.55940679834,39.4900867065951,57.3504669081825,33.7874305125751,14.421509377582,0,0.995005789216524,1.08671550785877,-0,0,0.636260809437011,55.3546904210199,0,0
161.17,0.982286659899176,0.982286659752409,0.982286659887117,105.654254079525,105.654254079525,39.5175477170053,57.4736527899098,33.7700765734915,14.4105247161237,0,0.995005789216524,1.08668052439029,-0,0,0.636262303225784,55.3548203806432,0,0
161.18,0.981977328933281,0.981977328785883,0.981977328920013,104.422404195773,104.422404195773,39.1092903595346,56.2675032146494,33.7543394258017,14.4005615553222,0,0.995005789216524,1.08730746767318,-0,0,0.60791926762386,52.8889762832758,0,0
161.19,0.981721180085548,0.981721179936408,0.981721180070232,103.160751381436,103.160751381436,38.6918267783221,55.0270432727401,33.7413555806454,14.3923525280505,0,0.995005789216524,1.08774219403847,-0,0,0.611500618470275,53.2005538069139,0,0
161.2,0.981469048913099,0.981469048763537,0.981469048897028,104.436014266206,104.436014266206,39.1082774099587,56.3229910557486,33.7287057053563,14.3843175051008,0,0.995005789216524,1.08704330479657,-0,0,0.624977944150098,54.3730811410586,0,0
161.21,0.981215972034128,0.981215971885823,0.981215972018861,104.182797603626,104.182797603626,39.0223363459581,56.0904988383622,33.7160343088655,14.3762644563983,0,0.995005789216524,1.08725634709787,-0,0,0.619185835472771,53.8691676861311,0,0
161.22,0.980993838689874,0.980993838539845,0.980993838674447,103.099680077753,103.099680077753,38.663958449363,55.0255222106994,33.7049439643391,14.3692139027142,0,0.995005789216524,1.08777568436092,-0,0,0.601868524642956,52.3625616439372,0,0
161.23,0.980795808419448,0.980795808270223,0.980795808403754,102.856396948275,102.856396948275,38.5818974656952,54.7982688126368,33.6951466422169,14.3629814934209,0,0.995005789216524,1.08777679095203,-0,0,0.605558352910988,52.683576703256,0,0
161.24,0.980603769363036,0.9806037692126,0.980603769346478,104.499889414923,104.499889414923,39.1200553212708,56.4573416600968,33.6856656728969,14.3568820819295,0,0.995005789216524,1.0870421707617,-0,0,0.616628407486028,53.6466714512844,0,0
161.25,0.980420598948943,0.980420598798811,0.980420598934634,103.283150012279,103.283150012279,38.7181995233628,55.2553976113207,33.6766426857116,14.3511097152465,0,0.995005789216524,1.0876278398017,-0,0,0.622407635063686,54.1494642505407,0,0
161.26,0.98026527655626,0.980265276405985,0.980265276539656,102.530854364872,102.530854364872,38.469301182007,54.5156024195329,33.6690336375492,14.3462183077897,0,0.995005789216524,1.0879871268796,-0,0,0.603011654010996,52.4620138989566,0,0
161.27,0.980143765673224,0.98014376552297,0.980143765657308,102.533393078359,102.533393078359,38.4688696649331,54.5278699122659,33.6631310951364,14.3423920709564,0,0.995005789216524,1.08791114285894,-0,0,0.591990327710251,51.5031585107918,0,0
161.28,0.980035617928986,0.980035617778482,0.980035617913587,102.318388185737,102.318388185737,38.3970862646299,54.3214306408499,33.657933621001,14.3390239238862,0,0.995005789216524,1.08790815412587,-0,0,0.623816131659328,54.2720034543615,0,0
161.29,0.979922510342473,0.979922510192092,0.979922510325726,102.506945276603,102.506945276603,38.4578935672555,54.518984220641,33.6524890707086,14.3354719852538,0,0.995005789216524,1.087897175374,-0,0,0.619843644716262,53.9263970903148,0,0
161.3,0.979812310770766,0.979812310620739,0.979812310754959,103.817441387483,103.817441387483,38.8874995430493,55.8382359704488,33.6472137623587,14.3319916546758,0,0.995005789216524,1.08729095046561,-0,0,0.613026449489588,53.3333011055942,0,0
161.31,0.979712827113313,0.979712826962513,0.979712827096415,102.577274649567,102.577274649567,38.4788530182246,54.6059645922088,33.6424476783506,14.3288623790079,0,0.995005789216524,1.08792278885214,-0,0,0.608550571291319,52.9438997023447,0,0
161.32,0.979650646059824,0.979650645909392,0.979650646042562,102.425089360299,102.425089360299,38.4282074798365,54.4586474456536,33.6395476302246,14.3268942844208,0,0.995005789216524,1.08790258967888,-0,0,0.622913012882994,54.1934321208205,0,0
161.33,0.979565098026805,0.979565097875752,0.979565098010384,103.58826485078,103.58826485078,38.8096601472051,55.6285436113209,33.6355303058837,14.3241909335753,0,0.995005789216524,1.0874137068041,-0,0,0.603885247568646,52.5380165384722,0,0
161.34,0.979504004371358,0.979504004220082,0.979504004354015,103.332642230514,103.332642230514,38.7250298706176,55.3777031631425,33.6326963063743,14.3222427609972,0,0.995005789216524,1.08750743625178,-0,0,0.614757619463189,53.4839128932974,0,0
161.35,0.979442841811764,0.979442841660496,0.979442841794169,102.148070781661,102.148070781661,38.3350708050184,54.1978869854575,33.6298691205229,14.3203146756806,0,0.995005789216524,1.0881356861377,-0,0,0.592631248120095,51.5589185864483,0,0
161.36,0.979407244391802,0.979407244240984,0.979407244375419,102.272338189021,102.272338189021,38.3755877712402,54.3247665457561,33.6283580438289,14.3192135994365,0,0.995005789216524,1.08795442833356,-0,0,0.592996859216316,51.5907267518195,0,0
161.37,0.979354081477448,0.97935408132534,0.979354081460452,103.752914680485,103.752914680485,38.8617219715501,55.8093467264764,33.6260092863644,14.3175586676442,0,0.995005789216524,1.08723589195375,-0,0,0.599574276967088,52.1629620961367,0,0
161.38,0.979295872473708,0.979295872321706,0.979295872457291,102.702666448663,102.702666448663,38.5159552660348,54.7635299300935,33.6233805495216,14.3157559690476,0,0.995005789216524,1.08779689141443,-0,0,0.608443318460945,52.9345687061023,0,0
161.39,0.979244748130323,0.979244747977268,0.979244748112091,102.51250725742,102.51250725742,38.4529676561195,54.5771873598879,33.6211338844448,14.3141860130876,0,0.995005789216524,1.08787006231853,-0,0,0.611133802538171,53.1686408208208,0,0
161.4,0.979200829612069,0.979200829461411,0.979200829595124,102.991389337886,102.991389337886,38.6099579575035,55.0593333003913,33.6192392513563,14.3128167861386,0,0.995005789216524,1.08765393094722,-0,0,0.603359561825199,52.4922818787923,0,0
161.41,0.979145794704257,0.9791457945522,0.979145794687899,103.091120380841,103.091120380841,38.6422156193378,55.163171815537,33.6168210873826,14.3111274779218,0,0.995005789216524,1.08761130278991,-0,0,0.598963075668493,52.1097875831589,0,0
161.42,0.979083778589355,0.9790837784371,0.979083778571961,103.501604671195,103.501604671195,38.7765472437754,55.5782622621656,33.6140955916342,14.3092468173952,0,0.995005789216524,1.08736485595188,-0,0,0.619216020395631,53.8717937744199,0,0
161.43,0.979022997130798,0.979022996978836,0.979022997113602,103.621007374723,103.621007374723,38.8152102794936,55.7022440838075,33.6113973495838,14.3073659413313,0,0.995005789216524,1.08736786610559,-0,0,0.626576940665521,54.5121938379004,0,0
161.44,0.978944838833775,0.978944838681134,0.978944838815734,102.719914084793,102.719914084793,38.5182760046974,54.807056702455,33.6078709414343,14.304986440904,0,0.995005789216524,1.08786282562346,-0,0,0.609654019931733,53.0398997340607,0,0
161.45,0.978878375073743,0.978878374921187,0.978878375056518,102.771800697628,102.771800697628,38.5347045735911,54.8638316487356,33.6049684342949,14.3030006145977,0,0.995005789216524,1.0877698676306,-0,0,0.599858188260802,52.1876623786897,0,0
161.46,0.978800085635264,0.978800085481168,0.978800085618112,103.375399305043,103.375399305043,38.7323571576061,55.4731905123485,33.6015280122712,14.3006807804231,0,0.995005789216524,1.08740709935056,-0,0,0.618614589080846,53.8194692500336,0,0
161.47,0.978715147808701,0.978715147655822,0.978715147792217,102.420384732649,102.420384732649,38.4176390402612,54.5245337361714,33.597715646937,14.2981353495402,0,0.995005789216524,1.08798601917635,-0,0,0.593869646593777,51.6666592536586,0,0
161.48,0.978621052617089,0.978621052463337,0.978621052600031,101.575905137956,101.575905137956,38.1391787082909,53.6869362477515,33.5935544535,14.2954144367043,0,0.995005789216524,1.08828950131239,-0,0,0.5925531947419,51.5521279425453,0,0
161.49,0.978524909689704,0.978524909534743,0.97852490967113,102.853647400662,102.853647400662,38.5582449159476,54.9716865672542,33.5893310844513,14.2926297489562,0,0.995005789216524,1.08757701887046,-0,0,0.612095948342432,53.2523475057916,0,0
161.5,0.978423936972177,0.978423936818717,0.978423936956279,102.053334905538,102.053334905538,38.2942178905072,54.1789108876447,33.5847818028802,14.2896422150128,0,0.995005789216524,1.08811788140418,-0,0,0.585591263528252,50.9464399269579,0,0
161.51,0.978312004328441,0.978312004174181,0.978312004311457,102.475134237376,102.475134237376,38.4317846666513,54.6089594825131,33.5797869098372,14.2863878450256,0,0.995005789216524,1.0878182328764,-0,0,0.583610564020092,50.774119069748,0,0
161.52,0.978208856857941,0.978208856704289,0.978208856839898,102.937058310361,102.937058310361,38.582626290065,55.0784817523274,33.5751976964177,14.2833788616154,0,0.995005789216524,1.08756218395301,-0,0,0.60074165051088,52.2645235944465,0,0
161.53,0.978075802965126,0.97807580281133,0.97807580294763,103.191355933263,103.191355933263,38.6649118193241,55.342758697923,33.5691475923267,14.2794496430131,0,0.995005789216524,1.08749824960619,-0,0,0.604572005144336,52.5977644475572,0,0
161.54,0.977918827235913,0.977918827081516,0.977918827218649,103.065290348768,103.065290348768,38.6219347544603,55.2285140024165,33.5619585350131,14.2748178113383,0,0.995005789216524,1.08757924221121,-0,0,0.606309739948943,52.748947375558,0,0
161.55,0.977783256348986,0.977783256191885,0.97778325632932,102.748851817207,102.748851817207,38.5166049073694,54.9222263043769,33.5557975173922,14.2708279954382,0,0.995005789216524,1.08771529420327,-0,0,0.612882655674661,53.3207910436955,0,0
161.56,0.977642420188359,0.977642420033467,0.977642420169298,103.17516863979,103.17516863979,38.6553539218527,55.3591081107498,33.5493906847422,14.2666698442984,0,0.995005789216524,1.08751489019834,-0,0,0.612472482829258,53.2851060061455,0,0
161.57,0.977496112818283,0.977496112663839,0.977496112800576,101.510710316456,101.510710316456,38.1068415430516,53.7056146465764,33.5427121735597,14.26238349632,0,0.995005789216524,1.08835524559426,-0,0,0.597825002855769,52.0107752484519,0,0
161.58,0.977378002884619,0.977378002729462,0.977378002866085,101.597050355142,101.597050355142,38.1340940426275,53.8005997986979,33.5374615948004,14.2589889616436,0,0.995005789216524,1.08817597922261,-0,0,0.610256345276228,53.0923020390319,0,0
161.59,0.977232701880316,0.977232701725683,0.977232701862266,102.782114486993,102.782114486993,38.5221958134694,54.9964877802864,33.5308873777503,14.2547393289558,0,0.995005789216524,1.08761980271772,-0,0,0.613700480338867,53.3919417894814,0,0
161.6,0.977071654518182,0.977071654363524,0.977071654499876,101.764529852735,101.764529852735,38.1861511930686,53.9910053148573,33.523511046493,14.2500134913846,0,0.995005789216524,1.08820734530257,-0,0,0.592819811446584,51.5753235958528,0,0
161.61,0.976932176183058,0.97693217602749,0.976932176164416,102.978979569794,102.978979569794,38.583977151145,55.2157739129678,33.5172426619797,14.2459629948469,0,0.995005789216524,1.08747034500079,-0,0,0.61340591926546,53.366314976095,0,0
161.62,0.976775256011564,0.976775255855682,0.976775255993115,102.781810128791,102.781810128791,38.5176300035724,55.030420403956,33.5100571040665,14.241332620769,0,0.995005789216524,1.08768666654842,-0,0,0.606204131012596,52.7397593980958,0,0
161.63,0.976625140268806,0.976625140113708,0.976625140250061,103.250024796532,103.250024796532,38.6700590573873,55.5098876111583,33.5032237484026,14.2369134369712,0,0.995005789216524,1.08743146334404,-0,0,0.611563461618073,53.2060211607723,0,0
161.64,0.976470433914991,0.976470433758738,0.976470433895939,102.395487510929,102.395487510929,38.3876711237972,54.6669621519476,33.496156148084,14.2323692108978,0,0.995005789216524,1.087854683167,-0,0,0.61769902601398,53.7398152632163,0,0
161.65,0.976311148290699,0.97631114813452,0.976311148272023,102.585862619793,102.585862619793,38.448688099053,54.869269632946,33.4888974209503,14.2276955658964,0,0.995005789216524,1.0877485086763,-0,0,0.614793453536115,53.487030457642,0,0
161.66,0.97616008654407,0.976160086388732,0.976160086525783,102.118162004854,102.118162004854,38.2934900782584,54.412853432261,33.482030030859,14.2232785417339,0,0.995005789216524,1.0879591976474,-0,0,0.61801234993685,53.767074444506,0,0
161.67,0.976252483663667,0.976252483511892,0.976252483646962,103.528965000921,103.528965000921,38.7581872287175,55.8163399963163,33.4866904732068,14.2259345313981,0,0.995005789216524,1.08727137162853,-0,0,0.622801528712449,54.1837329979831,0,0
161.68,0.976723617148036,0.97672361700244,0.976723617131988,103.372963927781,103.372963927781,38.711711149629,55.6241816927667,33.509192444528,14.2395897904861,0,0.995005789216524,1.08749748876645,-0,0,0.593725316505478,51.6541025359766,0,0
161.69,0.977409871207838,0.977409871065877,0.97740987119896,80.3071602894502,80.3071602894502,31.1373322456894,32.5052271562393,33.5418413835916,14.2600917496194,0,0.995005789216524,1.10084724682344,-0,0,0.303916745857333,26.440756889588,0,0
161.7,0.978273854867159,0.978273854730229,0.978273854850612,74.7476411240086,74.7476411240086,29.3190486387325,26.8767097879915,33.5840769333619,14.2868544026552,0,0.995005789216524,1.10490005717724,-0,0,0.287218006732561,24.9879665857328,0,0
161.71,0.979129847944489,0.979129847806163,0.97912984792797,75.3710968707271,75.3710968707271,29.5329482903237,27.431654593914,33.6260252480976,14.3134170287156,0,0.995005789216524,1.10469339596344,-0,0,0.297512091986452,25.8835520028213,0,0
161.72,0.979977971842074,0.979977971711595,0.979977971825933,74.9302099439216,74.9302099439216,29.3968927444159,26.9231726561346,33.6673984737937,14.3396388139934,0,0.995005789216524,1.10513654374998,-0,0,0.307666914814689,26.7670215888779,0,0
161.73,0.980795216048885,0.980795215923047,0.980795216036604,74.711777689009,74.711777689009,29.3336085328617,26.639765540589,33.7071534597388,14.3648586886812,0,0.995005789216524,1.10535417523397,-0,0,0.290008352186995,25.2307266402686,0,0
161.74,0.981595114974921,0.981595114850907,0.981595114962744,75.2995685719761,75.2995685719761,29.5351172151745,27.1640940799379,33.7459742049865,14.3895002870516,0,0.995005789216524,1.10499552982652,-0,0,0.310665767762449,27.027921795333,0,0
161.75,0.982369494440028,0.982369494319579,0.982369494427332,74.4362547815826,74.4362547815826,29.2593725155784,26.2395598099806,33.78339649065,14.4132984809521,0,0.995005789216524,1.10570431246916,-0,0,0.300015345136062,26.1013350268374,0,0
161.76,0.983118700513156,0.98311870039598,0.983118700503025,74.8644284676509,74.8644284676509,29.4078485947424,26.6085643129098,33.8195534385583,14.4363107161828,0,0.995005789216524,1.10547356111701,-0,0,0.306640043701286,26.6776838020119,0,0
161.77,0.983869252486215,0.983869252370605,0.983869252475153,74.4898894057589,74.4898894057589,29.2924688384218,26.1749751583966,33.8556310677156,14.4592831796467,0,0.995005789216524,1.10580181998859,-0,0,0.295469169347479,25.7058177332307,0,0
161.78,0.984587154227844,0.98458715411438,0.984587154216182,75.5853005709326,75.5853005709326,29.6598907265343,27.2139875821909,33.8900855845882,14.4812274041535,0,0.995005789216524,1.10496637050509,-0,0,0.295524006291061,25.7105885473223,0,0
161.79,0.985266608050926,0.98526660794016,0.985266608041333,75.6639705945641,75.6639705945641,29.6927035309722,27.2394532921455,33.9225625464871,14.5019547559315,0,0.995005789216524,1.10487592144415,-0,0,0.288229569351852,25.0759725336111,0,0
161.8,0.985948774136779,0.985948774026317,0.985948774126216,74.4437621393863,74.4437621393863,29.2986054873044,25.9659246531899,33.9550799493669,14.5227575368295,0,0.995005789216524,1.10597352391597,-0,0,0.291809335905296,25.3874122237607,0,0
161.81,0.986609839513814,0.986609839405368,0.986609839502303,75.3786214049335,75.3786214049335,29.6126233852592,26.8491638065955,33.9865708587741,14.542886739564,0,0.995005789216524,1.10527297627757,-0,0,0.281181077125308,24.4627537099018,0,0
