t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
161.82,0.987255863747905,0.987255863641755,0.987255863738058,74.482673551102,74.482673551102,29.3247079565823,25.9028924574802,34.0172319756709,14.5625491179509,0,0.995005789216524,1.10607793190814,-0,0,0.283996771336053,24.7077191062366,0,0
161.83,0.987869311966699,0.987869311862721,0.987869311957215,74.6272525209566,74.6272525209566,29.3784580944116,25.9997214019982,34.0463074974274,14.581223621531,0,0.995005789216524,1.106046235899,-0,0,0.281964182936352,24.5308839154626,0,0
161.84,0.988475001815799,0.988475001711185,0.988475001804561,76.4082724640083,76.4082724640083,29.9699913774104,27.7337000033507,34.0749732013498,14.5995992593078,0,0.995005789216524,1.10463454021198,-0,0,0.315565904872706,27.4542337239254,0,0
161.85,0.989065494302,0.989065494198875,0.989065494291708,76.2377926949412,76.2377926949412,29.9199050385717,27.5176475592997,34.1027391744684,14.6174059611731,0,0.995005789216524,1.10459000459741,-0,0,0.293053399981951,25.4956457984297,0,0
161.86,0.989660894582081,0.989660894479993,0.989660894572175,75.4961301092451,75.4961301092451,29.6821269339082,26.7300213126652,34.1307202478695,14.6353885487104,0,0.995005789216524,1.10526510046954,-0,0,0.286874466534127,24.9580785884691,0,0
161.87,0.990231512347328,0.990231512245525,0.990231512337829,76.2985012503902,76.2985012503902,29.951597441574,27.488340625261,34.1575302827802,14.6526303423491,0,0.995005789216524,1.10473091842515,-0,0,0.308762046777925,26.8622980696794,0,0
161.88,0.990776766461834,0.990776766361557,0.990776766452046,76.6212177217714,76.6212177217714,30.0631324437952,27.7691509483288,34.1830302868567,14.669036486586,0,0.995005789216524,1.10437849863258,-0,0,0.286869445981618,24.9576418004008,0,0
161.89,0.991305247247895,0.991305247147972,0.991305247238016,75.2156947450848,75.2156947450848,29.6064446519315,26.323015086678,34.2076890183023,14.6849906401045,0,0.995005789216524,1.10561165274319,-0,0,0.286110544131451,24.8916173394362,0,0
161.9,0.991841331574242,0.991841331474167,0.991841331563648,76.7937498404339,76.7937498404339,30.1305012336338,27.8598159688961,34.2327748468233,14.7011590247145,0,0.995005789216524,1.10445829582073,-0,0,0.31458479948755,27.3688775554168,0,0
161.91,0.992356437869235,0.992356437770453,0.992356437859595,76.7346204306644,76.7346204306644,30.1161989991988,27.7612765036449,34.2567282729138,14.7166156541057,0,0.995005789216524,1.10438489837633,-0,0,0.30415754530287,26.4617064413497,0,0
161.92,0.992870830452896,0.992870830355196,0.992870830443032,75.7604851437471,75.7604851437471,29.8011384985516,26.7477768146371,34.2806287629765,14.7320795661334,0,0.995005789216524,1.10521213916382,-0,0,0.292334433171563,25.433095685926,0,0
161.93,0.993390840646818,0.993390840548902,0.993390840637049,75.3439199742148,75.3439199742148,29.6694085747948,26.2913278782156,34.3048370777651,14.747755018234,0,0.995005789216524,1.10570582772679,-0,0,0.298003713961877,25.9263231146833,0,0
161.94,0.993885843739309,0.993885843642152,0.993885843729473,75.6108057506005,75.6108057506005,29.7620608125461,26.5202883501933,34.3278427289838,14.7626746714234,0,0.995005789216524,1.10555339583562,-0,0,0.301140886773952,26.1992571493338,0,0
161.95,0.99439451802528,0.994394517929761,0.994394518015723,75.1137289380423,75.1137289380423,29.603743637606,25.9842642613195,34.3514696525844,14.7779950241385,0,0.995005789216524,1.10599918267089,-0,0,0.299977793970124,26.0980680754008,0,0
161.96,0.994895723051076,0.994895722954538,0.994895723041232,75.5736730615547,75.5736730615547,29.7599091839681,26.4058390808022,34.3747486456685,14.793085335084,0,0.995005789216524,1.10567119128091,-0,0,0.299663852618872,26.0707551778418,0,0
161.97,0.995385642816511,0.995385642719649,0.995385642805407,74.836860361185,74.836860361185,29.5225939161471,25.6315905256672,34.3974359149068,14.807833920611,0,0.995005789216524,1.10628427490238,-0,0,0.27885069902812,24.2600108154465,0,0
161.98,0.995886914000698,0.995886913904901,0.995886913990206,74.9373320749517,74.9373320749517,29.5606067631486,25.6936610009342,34.420712819896,14.8229582541215,0,0.995005789216524,1.10634846218377,-0,0,0.284250964793121,24.7298339370015,0,0
161.99,0.996379864411373,0.996379864315969,0.996379864401407,75.2332530607464,75.2332530607464,29.6627717008281,25.9518601594583,34.4435747154642,14.8378181858238,0,0.995005789216524,1.10614947103274,-0,0,0.285909732509531,24.8741467283292,0,0
162,0.996873526010651,0.996873525914791,0.996873525999655,82.8458270795898,82.8458270795898,32.1698456779669,33.526510944124,34.4666489428583,14.8526671926075,0,0.995005789216524,1.10035394150597,-0,0,0.718294752999419,62.4916435109494,0,0
162.01,0.996509651964546,0.996509651869349,0.996509651961029,113.063641585072,113.063641585072,42.0978668063001,63.7757703881554,34.4475367665145,14.8403344304022,0,0.995005789216524,1.08316147520278,-0,0,0.693640819124573,60.3467512638378,0,0
162.02,0.995964333857762,0.995964333748712,0.995964333845098,113.026110628509,113.026110628509,42.079356572368,63.7853922338477,34.4186737642837,14.8220446303781,0,0.995005789216524,1.08425258677023,-0,0,0.699129457274316,60.8242627828655,0,0
162.03,0.995395465956681,0.995395465850271,0.995395465946408,112.214608485923,112.214608485923,41.8062842521844,63.0223254353286,34.389014053469,14.8032689971255,0,0.995005789216524,1.08468522687051,-0,0,0.698412509202124,60.7618883005848,0,0
162.04,0.994815603019585,0.994815602905254,0.994815603002548,113.14157180424,113.14157180424,42.1045678108149,63.9981226988217,34.3591234551113,14.7843256503074,0,0.995005789216524,1.0842566351929,-0,0,0.693852703141359,60.3651851732983,0,0
162.05,0.994264942967031,0.994264942850986,0.994264942951305,113.230338580447,113.230338580447,42.1277006890174,64.1330547952124,34.3308773129053,14.7664064723297,0,0.995005789216524,1.0841499896351,-0,0,0.722079861704003,62.8209479682483,0,0
162.06,0.993692288000981,0.993692287880862,0.993692287984854,112.869168121806,112.869168121806,42.0027572826311,63.8194956934479,34.3017485215934,14.7479239067645,0,0.995005789216524,1.08444339807272,-0,0,0.709303434152288,61.7093987712491,0,0
162.07,0.99315036323034,0.99315036310567,0.993150363211804,113.881614957544,113.881614957544,42.3296709479007,64.87675334131,34.2743591373959,14.7305024788383,0,0.995005789216524,1.08391217790753,-0,0,0.721035669316534,62.7301032305385,0,0
162.08,0.992620318735279,0.992620318607543,0.992620318716888,112.562261603343,112.562261603343,41.8903093049304,63.6010574363305,34.2476724057742,14.7135317612383,0,0.995005789216524,1.08461391708907,-0,0,0.695565858896366,60.5142297239839,0,0
162.09,0.992129796919984,0.992129796791598,0.992129796903397,113.346318018283,113.346318018283,42.1427719572534,64.4252281720406,34.2231723731157,14.6979174731271,0,0.995005789216524,1.08404236469337,-0,0,0.717702113853992,62.4400839052973,0,0
162.1,0.991638184262229,0.991638184131,0.991638184244477,112.226769049239,112.226769049239,41.7695564257203,63.3457380140017,34.198703304084,14.682327731153,0,0.995005789216524,1.0846717360031,-0,0,0.697188476493529,60.655397454937,0,0
162.11,0.991184840373549,0.991184840240306,0.991184840354457,111.746390593618,111.746390593618,41.6068699794129,62.90203136187,34.1763099146905,14.6680493170577,0,0.995005789216524,1.08470222267337,-0,0,0.7075214883808,61.5543694891296,0,0
162.12,0.99076042216415,0.99076042202979,0.990760422144718,111.611136819203,111.611136819203,41.5579414832011,62.801024152824,34.1554212171554,14.6546914492233,0,0.995005789216524,1.08479845442389,-0,0,0.689256676257909,59.9653308344381,0,0
162.13,0.990357640904117,0.990357640767015,0.990357640885234,110.938390077711,110.938390077711,41.3326016299615,62.1605765466955,34.1357190448454,14.6420944861702,0,0.995005789216524,1.0850281769201,-0,0,0.675731768533113,58.7886638623808,0,0
162.14,0.989980385785103,0.989980385647261,0.989980385766233,110.164977284677,110.164977284677,41.0744702313275,61.4171942539483,34.1173980158185,14.6303850149104,0,0.995005789216524,1.08521444425602,-0,0,0.691010750596115,60.117935301862,0,0
162.15,0.989628402976264,0.989628402836071,0.989628402956658,111.041580572514,111.041580572514,41.3589461357661,62.3217877143233,34.1003619144652,14.6194309437252,0,0.995005789216524,1.08487685403737,-0,0,0.677262920208414,58.9218740581321,0,0
162.16,0.989297374988521,0.989297374846733,0.989297374969268,110.311418188035,110.311418188035,41.1155345134659,61.6178445908026,34.0844034534755,14.6091701437564,0,0.995005789216524,1.08518692342723,-0,0,0.671348779409128,58.4073438085941,0,0
162.17,0.988996978777098,0.988996978635074,0.988996978758034,109.569949842906,109.569949842906,40.8687453851278,60.9000105390762,34.0700276635361,14.599911640294,0,0.995005789216524,1.08541674692155,-0,0,0.679695967710623,59.1335491908242,0,0
162.18,0.988701890250024,0.988701890107219,0.988701890231589,108.26564243946,108.26564243946,40.4370268528209,59.6188166606015,34.0559628550427,14.5908629238156,0,0.995005789216524,1.08605112993102,-0,0,0.646953403322313,56.2849460890413,0,0
162.19,0.988439654511077,0.988439654366778,0.988439654492045,107.473353762269,107.473353762269,40.1739699655464,58.8468086648693,34.0436214847868,14.5829236126132,0,0.995005789216524,1.08622040065972,-0,0,0.643722010505149,56.003814913948,0,0
162.2,0.988188375146489,0.988188375002408,0.988188375128109,107.150863432398,107.150863432398,40.0654553112958,58.5436244721037,34.0318728992797,14.5753660610149,0,0.995005789216524,1.08625342310478,-0,0,0.659746378432219,57.3979349236031,0,0
162.21,0.987940547659538,0.987940547515762,0.987940547640769,107.550556169081,107.550556169081,40.1943484818946,58.9623527460918,34.0203037462974,14.5678996766919,0,0.995005789216524,1.08606524004601,-0,0,0.67391638674415,58.6307256467411,0,0
162.22,0.987684299586001,0.987684299442078,0.987684299569594,107.065740350067,107.065740350067,40.0324273427205,58.4972611165374,34.0083120749889,14.5601671585409,0,0.995005789216524,1.08640143825491,-0,0,0.651669660726605,56.6952604832146,0,0
162.23,0.987455386815349,0.987455386668428,0.98745538679734,107.517580485192,107.517580485192,40.1786667196612,58.9665745350145,33.9977088358246,14.5532971143532,0,0.995005789216524,1.08609903879253,-0,0,0.651149714650828,56.6500251746221,0,0
162.24,0.987214914465645,0.987214914318451,0.987214914447856,108.76032019854,108.76032019854,40.5847419604133,60.2277231316659,33.9865467993144,14.5460502675596,0,0.995005789216524,1.08555546105832,-0,0,0.654600741228144,56.9502644868485,0,0
162.25,0.986971489805269,0.986971489658033,0.986971489787872,108.756500985715,108.756500985715,40.5810604147403,60.2425573327332,33.9752314376421,14.5387122153395,0,0.995005789216524,1.08557823251795,-0,0,0.668821941550693,58.1875089149103,0,0
162.26,0.986731088514954,0.986731088366618,0.986731088496856,107.264264193967,107.264264193967,40.0881901637835,58.7687284940899,33.9640566563939,14.531479043483,0,0.995005789216524,1.08635969422379,-0,0,0.640447051472976,55.7188934781489,0,0
162.27,0.986502407089822,0.986502406942271,0.986502407072012,106.333108506464,106.333108506464,39.7798866250574,57.854821204649,33.9535702310793,14.5247170707355,0,0.995005789216524,1.0866009290517,-0,0,0.643166029084199,55.9554445303253,0,0
162.28,0.986269550067182,0.986269549917073,0.986269550048439,107.962532677114,107.962532677114,40.3131681757643,59.5018026583478,33.9429167183057,14.5178133004605,0,0.995005789216524,1.08577105770763,-0,0,0.659392282041575,57.367128537617,0,0
162.29,0.98601459099499,0.986014590845304,0.986014590976975,107.810093803718,107.810093803718,40.2605371682629,59.3687643947983,33.9311289600448,14.5102004488745,0,0.995005789216524,1.08596701911851,-0,0,0.656956619691964,57.1552259132008,0,0
162.3,0.985765359384102,0.985765359234977,0.985765359365557,108.691545309148,108.691545309148,40.5477933690951,60.2691496464324,33.9196434315675,14.5027522311483,0,0.995005789216524,1.08556997138287,-0,0,0.655554333563773,57.0332270200482,0,0
162.31,0.985513098668628,0.985513098518187,0.98551309865078,106.82274191435,106.82274191435,39.9310534529863,58.4194769461146,33.9080062127296,14.495258755506,0,0.995005789216524,1.08643385261603,-0,0,0.654603818389243,56.9505321998641,0,0
162.32,0.985270080683061,0.985270080532128,0.985270080665212,106.982862668105,106.982862668105,39.9812986476432,58.5979015476201,33.8968853350426,14.4880757854421,0,0.995005789216524,1.08629778478021,-0,0,0.640153691349222,55.6933711473823,0,0
162.33,0.985026269233916,0.985026269083391,0.985026269216056,108.334897682164,108.334897682164,40.4233038122652,59.9682784427134,33.8857514411464,14.4808677983037,0,0.995005789216524,1.0855930185199,-0,0,0.658538733011079,57.2928697719639,0,0
162.34,0.984760412851016,0.984760412699632,0.98476041283316,108.543490880284,108.543490880284,40.4892363928844,60.1970576000413,33.8734898889228,14.4729433913194,0,0.995005789216524,1.0856298851457,-0,0,0.654154875514098,56.9114741697265,0,0
162.35,0.984493577497185,0.984493577345427,0.984493577479317,107.841301480542,107.841301480542,40.2558056980261,59.5150634348546,33.8612091412474,14.4650289044402,0,0.995005789216524,1.08592210355871,-0,0,0.660457377344337,57.4597918289573,0,0
162.36,0.98424152454075,0.9842415243874,0.984241524522854,106.245979356415,106.245979356415,39.7289711957867,57.9387435826716,33.8496494631449,14.4575863105981,0,0.995005789216524,1.08668260901157,-0,0,0.643081695167103,55.948107479538,0,0
162.37,0.983986030879923,0.983986030727721,0.983986030862086,107.576173440449,107.576173440449,40.1636931344097,59.2880584552564,33.838025189956,14.4500897952369,0,0.995005789216524,1.08589146110296,-0,0,0.654600537340047,56.9502467485841,0,0
162.38,0.983709477482883,0.983709477330836,0.983709477465487,106.430593137947,106.430593137947,39.7844376670111,58.1633237146776,33.8253228577918,14.4419465654776,0,0.995005789216524,1.0865119282716,-0,0,0.643588487198717,55.9921983862884,0,0
162.39,0.983433040277586,0.983433040125128,0.983433040260094,106.773296506009,106.773296506009,39.8943702040644,58.5267797158696,33.8126814933276,14.4338352968117,0,0.995005789216524,1.08630583120082,-0,0,0.625989071209189,54.4610491951994,0,0
162.4,0.983169189944699,0.983169189791265,0.983169189927469,105.316521957147,105.316521957147,39.4129756689046,57.089712202158,33.8006546934024,14.426155061587,0,0.995005789216524,1.08691092471836,-0,0,0.625771101664221,54.4420858447873,0,0
162.41,0.982890686849747,0.982890686696688,0.982890686832134,105.421681829517,105.421681829517,39.4448235487691,57.2156470598092,33.7879702549614,14.4180645147465,0,0.995005789216524,1.08679272173023,-0,0,0.620236542389427,53.9605791878801,0,0
162.42,0.982604187066156,0.982604186913456,0.982604187048811,104.55029357615,104.55029357615,39.1556149751929,56.365620813848,33.7749044384026,14.409768323899,0,0.995005789216524,1.0871449708148,-0,0,0.630513756260267,54.8546967946432,0,0
162.43,0.982319279037121,0.98231927888372,0.982319279018551,104.966573781085,104.966573781085,39.2896585117537,56.8031563029552,33.7619160011868,14.4015014769427,0,0.995005789216524,1.08692262346745,-0,0,0.635352031202812,55.2756267146446,0,0
162.44,0.982018662629809,0.98201866247555,0.982018662611348,105.078636514344,105.078636514344,39.3235415584862,56.9377614298343,33.7481374581995,14.3927376263101,0,0.995005789216524,1.08691880222992,-0,0,0.624679912219593,54.3471523631046,0,0
162.45,0.981712784617878,0.981712784465028,0.98171278460016,105.095510883189,105.095510883189,39.3260864450631,56.9775595067245,33.734117892715,14.3838334837492,0,0.995005789216524,1.08686914072518,-0,0,0.627904267138642,54.6276712410619,0,0
162.46,0.981403260126056,0.981403259972463,0.981403260109048,104.326274596552,104.326274596552,39.0702077539916,56.2315513334373,33.7199024494136,14.3748208137015,0,0.995005789216524,1.08726348290896,-0,0,0.610128991881132,53.0812222936585,0,0
162.47,0.981100528362672,0.98110052820652,0.981100528343157,105.071160212466,105.071160212466,39.3120768218415,56.9990613988047,33.7060619139707,14.3660368996911,0,0.995005789216524,1.08679337884316,-0,0,0.622119482114866,54.1243949439934,0,0
162.48,0.9807933188154,0.980793318660804,0.980793318796799,104.708859858505,104.708859858505,39.1899737520407,56.6598211623678,33.6919511249815,14.3570875711556,0,0.995005789216524,1.08700556730396,-0,0,0.625756679426493,54.4408311101049,0,0
162.49,0.98047057853076,0.980470578375922,0.980470578513247,105.090139237081,105.090139237081,39.3121125984219,57.0653965767993,33.6770901589735,14.3476525013083,0,0.995005789216524,1.08684320188894,-0,0,0.639162628036668,55.6071486391901,0,0
162.5,0.980156441117285,0.980156440960764,0.980156441097856,108.493461946388,108.493461946388,40.4276422525111,60.4923535299613,33.6626737539619,14.3384346624647,0,0.995005789216524,1.08504862903608,-0,0,0.748421496243177,65.1126701731564,0,0
162.51,0.979752030108239,0.979752029953652,0.979752030089965,116.066139824671,116.066139824671,42.9125771837266,68.0964176149413,33.6436352038541,14.3260870058755,0,0.995005789216524,1.08255146747825,-0,0,0.729271992174333,63.446663319167,0,0
162.52,0.979339391780988,0.979339391626432,0.979339391762411,115.209557104221,115.209557104221,42.6268382681634,67.2720266105012,33.6240780811239,14.3134524125956,0,0.995005789216524,1.0832140385099,-0,0,0.735409643039261,63.9806389444157,0,0
162.53,0.978913666461224,0.978913666303743,0.978913666440887,114.509631024874,114.509631024874,42.3924828813107,66.6050956389163,33.6040192606966,14.3005161252616,0,0.995005789216524,1.08350337082095,-0,0,0.729713127483671,63.4850420910794,0,0
162.54,0.978510176993816,0.978510176838466,0.978510176974674,114.533049996831,114.533049996831,42.3961270032369,66.6596335065013,33.5851194528071,14.2882970375231,0,0.995005789216524,1.08344527257667,-0,0,0.721417737755248,62.7633431847066,0,0
162.55,0.978122229924524,0.978122229769583,0.978122229905088,115.044551745251,115.044551745251,42.5603721007353,67.2009199632245,33.5670435692451,14.2765882127814,0,0.995005789216524,1.08310517669284,-0,0,0.749275715611973,65.1869872582416,0,0
162.56,0.977718145381294,0.977718145223961,0.977718145361123,115.600175403633,115.600175403633,42.738950610645,67.787635031436,33.548183519075,14.2643568531215,0,0.995005789216524,1.08306108732985,-0,0,0.73829600527703,64.2317524591016,0,0
162.57,0.977324085139319,0.97732408498395,0.977324085120557,114.519440636965,114.519440636965,42.3798022183324,66.737071736796,33.5298723051372,14.2524965950316,0,0.995005789216524,1.08348496713494,-0,0,0.732869348284906,63.7596333007869,0,0
162.58,0.976948934609089,0.976948934453583,0.976948934589053,113.619840501528,113.619840501528,42.0804044845024,65.8659974432787,33.5125624616182,14.2412805966315,0,0.995005789216524,1.0837513907786,-0,0,0.733002494029887,63.7712169806002,0,0
162.59,0.976738196519107,0.976738196383402,0.976738196514646,89.7295523452923,89.7295523452923,34.2260066818436,41.991146807926,33.5030109981273,14.2353945392391,0,0.995005789216524,1.09585873790721,-0,0,0.426454081962875,37.1015051307701,0,0
162.6,0.976697877368811,0.976697877213426,0.976697877354068,84.264616633654,84.264616633654,32.4297289489169,36.5262285727761,33.5027689534022,14.2356191074757,0,0.995005789216524,1.09781222748463,-0,0,0.416932554852385,36.2731322721575,0,0
162.61,0.976667730600981,0.976667730443597,0.976667730585412,84.0079419049524,84.0079419049524,32.3454202374631,36.2688378074957,33.5029777081299,14.2361263893268,0,0.995005789216524,1.09768702227896,-0,0,0.386091853214013,33.5899912296191,0,0
162.62,0.976663585542111,0.976663585386759,0.976663585525008,83.2055792723679,83.2055792723679,32.081983346123,35.4639702413093,33.5042591153047,14.2373499157538,0,0.995005789216524,1.09819836042876,-0,0,0.404551247823806,35.1959585606711,0,0
162.63,0.976644519444321,0.976644519288631,0.976644519428566,83.1299360842322,83.1299360842322,32.0572167302187,35.3872786588178,33.5046491168752,14.2380083085392,0,0.995005789216524,1.09823960970671,-0,0,0.39841673358539,34.6622558219289,0,0
162.64,0.976639681014709,0.976639680858768,0.976639681000545,83.1729833529316,83.1729833529316,32.0715681592962,35.4284740778048,33.5055375936924,14.2389716814344,0,0.995005789216524,1.09820588138201,-0,0,0.377004695727955,32.7994085283321,0,0
162.65,0.976638484968121,0.976638484812801,0.976638484955692,82.9345802572097,82.9345802572097,31.9934190324826,35.1881423836196,33.5064587494588,14.2399791241313,0,0.995005789216524,1.09838335821306,-0,0,0.380060909983731,33.0652991685846,0,0
162.66,0.976636331042184,0.97663633088634,0.976636331028154,82.2148822097999,82.2148822097999,31.7570335011652,34.4668268728246,33.5071795477541,14.2408757892212,0,0.995005789216524,1.09887833709625,-0,0,0.359724130875331,31.2959993861538,0,0
162.67,0.976645853159862,0.976645853004843,0.97664585314726,80.9544656808037,80.9544656808037,31.3430227062944,33.2039931829042,33.5083625512433,14.2421099466562,0,0.995005789216524,1.09980752028117,-0,0,0.366737254606699,31.9061411507828,0,0
162.68,0.976659979110298,0.976659978955027,0.976659979099051,81.0883562260966,81.0883562260966,31.3873241385468,33.3352845417668,33.5096680106131,14.2434036737167,0,0.995005789216524,1.099732138285,-0,0,0.358922873030819,31.2262899536812,0,0
162.69,0.976681702713155,0.976681702557168,0.976681702700795,81.5402842284785,81.5402842284785,31.5362101835132,33.784232682691,33.5112118641306,14.2448396816569,0,0.995005789216524,1.09942646565807,-0,0,0.36957577708271,32.1530926061958,0,0
162.7,0.976703458766901,0.976703458611508,0.976703458755797,81.6777210623669,81.6777210623669,31.5816976741618,33.9189238429653,33.5126147526703,14.2461824667313,0,0.995005789216524,1.09932305370407,-0,0,0.385819371050749,33.5662852814152,0,0
162.71,0.97670994792989,0.976709947775072,0.976709947920399,81.4079435983152,81.4079435983152,31.4931576658121,33.6477873947248,33.5131632355471,14.2469929680433,0,0.995005789216524,1.0994923497053,-0,0,0.378999753142287,32.9729785233789,0,0
162.72,0.976742723412915,0.976742723255145,0.976742723400817,81.1774940281472,81.1774940281472,31.4177936523852,33.4140820253408,33.5148788886222,14.2485331141841,0,0.995005789216524,1.0996626425491,-0,0,0.372462383183164,32.4042273369353,0,0
162.73,0.976799104506498,0.976799104351414,0.976799104495805,82.0731123098547,82.0731123098547,31.7127747183022,34.3047604622738,33.5176486538158,14.250703193765,0,0.995005789216524,1.0990454684491,-0,0,0.381578198022526,33.1973032279598,0,0
162.74,0.976851855230119,0.976851855075299,0.976851855218765,80.5814908883081,80.5814908883081,31.2230495037882,32.8085985289812,33.5201362640325,14.2527560952945,0,0.995005789216524,1.10011609299226,-0,0,0.377017286553928,32.8005039301917,0,0
162.75,0.97690561725622,0.976905617099748,0.97690561724532,81.864528637327,81.864528637327,31.645312112875,34.0871324890586,33.5226396522947,14.2547564959736,0,0.995005789216524,1.09919682600437,-0,0,0.358023458747742,31.1480409110535,0,0
162.76,0.976962909755153,0.976962909600205,0.976962909745386,81.6054943780864,81.6054943780864,31.5607350488369,33.8234612462858,33.5252090313032,14.2568241004974,0,0.995005789216524,1.09937634188101,-0,0,0.358082502646642,31.1531777302578,0,0
162.77,0.977053472286094,0.977053472131599,0.977053472275922,81.2437788738376,81.2437788738376,31.442735518036,33.4546203888797,33.5293088964881,14.2598495884698,0,0.995005789216524,1.09965245964196,-0,0,0.370406277012352,32.2253461000747,0,0
162.78,0.977140517671493,0.977140517515944,0.977140517661938,80.7193410202662,80.7193410202662,31.2712044287472,32.9234102368489,33.5331864000071,14.2627443834102,0,0.995005789216524,1.10003534967265,-0,0,0.373476119670064,32.4924224112956,0,0
162.79,0.977224022831533,0.977224022677333,0.977224022822871,81.403985549663,81.403985549663,31.4970359574075,33.6016333279287,33.5368640313222,14.265488190412,0,0.995005789216524,1.09954664614184,-0,0,0.361691022668081,31.4671189721231,0,0
162.8,0.97734030351429,0.977340303359632,0.977340303506187,81.2022140430524,81.2022140430524,31.4318363826289,33.3910023730693,33.5420361307559,14.2691755392272,0,0.995005789216524,1.09970548944759,-0,0,0.376103165540603,32.7209754020324,0,0
162.81,0.977461011134563,0.977461010982342,0.977461011127316,80.8840870168853,80.8840870168853,31.3284251211167,33.0637738405918,33.54736148275,14.2729516935435,0,0.995005789216524,1.09992077614261,-0,0,0.359458688026957,31.2729058583453,0,0
162.82,0.977593785321072,0.977593785167223,0.977593785313393,81.0507655919012,81.0507655919012,31.3844820228242,33.2204365756517,33.5532495688477,14.2770794474018,0,0.995005789216524,1.09982264802803,-0,0,0.350673989861368,30.508637117939,0,0
162.83,0.977750304176316,0.97775030402267,0.977750304168565,80.1202445312527,80.1202445312527,31.0801404734084,32.2781012403392,33.5602265908346,14.2819167000789,0,0.995005789216524,1.10052598973602,-0,0,0.357391527856938,31.0930629235536,0,0
162.84,0.977918746424592,0.977918746272175,0.977918746417672,79.4889210990751,79.4889210990751,30.8742594665743,31.6340541931373,33.5677598780413,14.2871070278965,0,0.995005789216524,1.10101847524118,-0,0,0.351246428037171,30.5584392392339,0,0
162.85,0.978098323783406,0.978098323629823,0.978098323776108,78.944087615639,78.944087615639,30.6969181777324,31.0756349763761,33.5758144612244,14.2926381780386,0,0.995005789216524,1.1014700814174,-0,0,0.350285209152816,30.474813196295,0,0
162.86,0.978299806965632,0.978299806811794,0.97829980695854,79.7262587629995,79.7262587629995,30.9559623154979,31.8425705426415,33.5849032018447,14.2987850185133,0,0.995005789216524,1.10092779219331,-0,0,0.358850123938952,31.2199607826888,0,0
162.87,0.978707670680668,0.97870767052819,0.978707670666779,78.6959001844805,78.6959001844805,30.6213279317708,30.7812711008519,33.6036887259266,14.3109403577021,0,0.995005789216524,1.10167808442685,-0,0,0.339269588343276,29.516454185865,0,0
162.88,0.979573408564649,0.979573408418281,0.979573408559414,78.6569321562244,78.6569321562244,30.6171949957037,30.6761538475203,33.6442366436033,14.3365416651008,0,0.995005789216524,1.10181590691635,-0,0,0.338941181543968,29.4878827943252,0,0
162.89,0.980504932581088,0.980504932439544,0.980504932575415,79.4737273367481,79.4737273367481,30.8950079905196,31.4217379383748,33.6879270080938,14.3640623902795,0,0.995005789216524,1.10127416548522,-0,0,0.348512900790936,30.3206223688114,0,0
162.9,0.981444982968036,0.981444982832017,0.981444982963517,83.6538439758983,83.6538439758983,32.2783960892049,35.5298960724878,33.7321177686405,14.39183013477,0,0.995005789216524,1.09836209636813,-0,0,0.610660737756375,53.1274841848047,0,0
162.91,0.982142585358263,0.982142585226323,0.982142585350351,102.025666756859,102.025666756859,38.323797361263,53.8498002452471,33.7643438693317,14.4115226422799,0,0.995005789216524,1.08758424893599,-0,0,0.602363599400438,52.4056331478381,0,0
162.92,0.982849815545147,0.982849815416105,0.982849815538847,104.947505852871,104.947505852871,39.2910020957799,56.719992794587,33.7964220908956,14.4310909673886,0,0.995005789216524,1.08672810079,-0,0,0.61285940840483,53.3187685312202,0,0
162.93,0.983535439015159,0.983535438890088,0.983535439006577,103.909260284443,103.909260284443,38.9563943840189,55.6315656917494,33.8275812218853,14.4501133708086,0,0.995005789216524,1.08740994400321,-0,0,0.6316584847828,54.9542881761036,0,0
162.94,0.984200653890889,0.984200653769058,0.984200653883413,105.074554462794,105.074554462794,39.3458874033254,56.7479909859297,33.857961595817,14.4686018810476,0,0.995005789216524,1.08697506432429,-0,0,0.606358702282717,52.7532070985964,0,0
162.95,0.984876695787856,0.984876695669516,0.984876695778557,104.922379556896,104.922379556896,39.3025002067653,56.5457820228932,33.8890446109581,14.4875529230445,0,0.995005789216524,1.08701625868606,-0,0,0.618929144510771,53.8468355724371,0,0
162.96,0.985556673191668,0.985556673075571,0.985556673182066,103.917223231632,103.917223231632,38.9788250886315,55.4900219951008,33.9204693216073,14.5067319149238,0,0.995005789216524,1.0875351031945,-0,0,0.620362595106833,53.9715457742945,0,0
162.97,0.986215279700463,0.986215279585333,0.986215279690758,105.127172404638,105.127172404638,39.3830385306156,56.6507701669616,33.9510489629729,14.5253532747031,0,0.995005789216524,1.08698284538553,-0,0,0.6059076740361,52.7139676411407,0,0
162.98,0.98688163432625,0.986881634213116,0.986881634314646,103.692028648513,103.692028648513,38.9179584601538,55.165578844133,33.9821201636945,14.5443296406859,0,0.995005789216524,1.08767592453079,-0,0,0.609299310442842,53.0090400085273,0,0
162.99,0.987533562658095,0.987533562548449,0.987533562646726,104.720800926362,104.720800926362,39.2626123751129,56.1452166175625,34.0126532549148,14.562931053885,0,0.995005789216524,1.08718237446467,-0,0,0.635291438058441,55.2703551110844,0,0
163,0.988178754132928,0.988178754025972,0.98817875412164,105.611290188336,105.611290188336,39.5617600059471,56.9870077181176,34.0429325361744,14.5813499340437,0,0.995005789216524,1.08686683494557,-0,0,0.622414279504608,54.1500423169009,0,0
163.01,0.988783397582973,0.988783397476112,0.988783397570781,104.58205138483,104.58205138483,39.2295328176691,55.912002455525,34.0713770595943,14.5986718697107,0,0.995005789216524,1.08739038459859,-0,0,0.612369152719807,53.2761162866232,0,0
163.02,0.989410037910024,0.989410037804951,0.989410037899004,105.237620356623,105.237620356623,39.4513346607405,56.5198447782765,34.1010373249403,14.6167382534061,0,0.995005789216524,1.08700504099404,-0,0,0.622750203643626,54.1792677169955,0,0
163.03,0.990030839659586,0.990030839555426,0.990030839646313,105.717625054867,105.717625054867,39.6153809246506,56.9525206465606,34.1304638673073,14.6346405409994,0,0.995005789216524,1.08686387078679,-0,0,0.618929449954089,53.8468621460058,0,0
163.04,0.990629117628808,0.990629117524836,0.990629117614196,105.351387974421,105.351387974421,39.5010692784592,56.5405456126005,34.1588966528375,14.6519457089826,0,0.995005789216524,1.08704284288508,-0,0,0.630245375238319,54.8313476457337,0,0
163.05,0.991220497501327,0.991220497399323,0.991220497486751,103.432081266213,103.432081266213,38.8762325654403,54.5758979323849,34.187063823607,14.6691195102215,0,0.995005789216524,1.08805654758966,-0,0,0.596641173844035,51.9077821244311,0,0
163.06,0.99180282978603,0.991802829687299,0.991802829771812,104.279496356414,104.279496356414,39.1607214923629,55.3783616005985,34.2149874353356,14.6861473204799,0,0.995005789216524,1.08749237281666,-0,0,0.595560601963758,51.8137723708469,0,0
163.07,0.992372075931668,0.992372075831301,0.99237207591663,104.102487467779,104.102487467779,39.1083698192081,55.157367092003,34.2423064982008,14.7028138775755,0,0.995005789216524,1.0875832320045,-0,0,0.608047263327134,52.9001119094607,0,0
163.08,0.992920935617604,0.992920935518074,0.992920935600646,103.202182222268,103.202182222268,38.8180803208468,54.2145976096924,34.2686791027887,14.7189055097873,0,0.995005789216524,1.08809897629609,-0,0,0.589305557739392,51.2695835233271,0,0
163.09,0.993447313349529,0.993447313251254,0.993447313333396,104.244173927768,104.244173927768,39.1659868212844,55.2156924886821,34.2940871156272,14.734394323459,0,0.995005789216524,1.08749437058262,-0,0,0.607200143550729,52.8264124889134,0,0
163.1,0.993961602563635,0.9939616024647,0.993961602547179,102.783242239011,102.783242239011,38.6910929207206,53.7148222686651,34.3188862819266,14.7495336884196,0,0.995005789216524,1.08829809307311,-0,0,0.607677261633161,52.867921762085,0,0
163.11,0.994456021252389,0.994456021153838,0.994456021236355,104.377412876635,104.377412876635,39.2201765338669,55.2704986134251,34.3428194330894,14.7640948301209,0,0.995005789216524,1.08750358103683,-0,0,0.601658600746911,52.3442982649813,0,0
163.12,0.994934067460002,0.994934067362174,0.994934067441576,103.784311015961,103.784311015961,39.0301642351114,54.6402087569951,34.3659344949071,14.7781677640589,0,0.995005789216524,1.08789120255543,-0,0,0.582208907654273,50.6521749659218,0,0
163.13,0.995387980059016,0.995387979962134,0.995387980041394,103.579619250143,103.579619250143,38.9675874355121,54.4000441027677,34.3879755789473,14.7915995684283,0,0.995005789216524,1.08792531291924,-0,0,0.584531618740404,50.8542508304152,0,0
163.14,0.995820339910329,0.995820339812923,0.995820339892548,103.360981138571,103.360981138571,38.9002135474357,54.1475382122067,34.4090169252026,14.8044260011618,0,0.995005789216524,1.08798728507198,-0,0,0.609630056974323,53.0378149567661,0,0
163.15,0.996215791890118,0.996215791793572,0.996215791872161,103.195519810279,103.195519810279,38.8499334792877,53.9511373905809,34.428259805567,14.8161226141307,0,0.995005789216524,1.08817242451021,-0,0,0.592770246719611,51.5710114646061,0,0
163.16,0.996613858050846,0.996613857954962,0.996613858032648,103.468448093491,103.468448093491,38.9437830111296,54.1928360883799,34.4476795382421,14.8279324668689,0,0.995005789216524,1.08802443832015,-0,0,0.583618760311848,50.7748321471308,0,0
163.17,0.996989035536519,0.996989035440527,0.996989035517217,102.350076598169,102.350076598169,38.5801044970749,53.0449444094824,34.4660175407653,14.8391146479218,0,0.995005789216524,1.08855272853175,-0,0,0.589323579247928,51.2711513945698,0,0
163.18,0.997337202446827,0.997337202350977,0.997337202428879,103.622187441942,103.622187441942,39.0018692453341,54.2896123661662,34.4830943404282,14.8494807353472,0,0.995005789216524,1.08790689707683,-0,0,0.592385858000256,51.5375696460223,0,0
163.19,0.997670774414769,0.997670774318902,0.99767077439586,102.965550096594,102.965550096594,38.7895287504668,53.6066983744474,34.4994360116228,14.8594157105236,0,0.995005789216524,1.08825241311552,-0,0,0.614186713892337,53.4342441086334,0,0
163.2,0.997981280943672,0.997981280847826,0.99798128092489,104.223374156954,104.223374156954,39.2062014950298,54.8401058296943,34.5146613160496,14.8686070112102,0,0.995005789216524,1.08771950151876,-0,0,0.602104638595501,52.3831035578086,0,0
163.21,0.997799451249711,0.997799451153264,0.997799451235447,103.876273333476,103.876273333476,39.0902745373078,54.5070928387932,34.5060656930829,14.8631148016003,0,0.995005789216524,1.08793263367073,-0,0,0.585918364869867,50.9748977436784,0,0
163.22,0.997416333295718,0.997416333191308,0.997416333274193,103.578732595668,103.578732595668,38.9885737131493,54.2392468526039,34.4878043643212,14.8516813787426,0,0.995005789216524,1.08798308303805,-0,0,0.596873677445788,51.9280099377835,0,0
163.23,0.996997975710798,0.996997975601624,0.996997975690364,104.178140915938,104.178140915938,39.1813211773543,54.8711286152644,34.4678384921396,14.8391738085343,0,0.995005789216524,1.08767211963597,-0,0,0.607215520170485,52.8277502548322,0,0
163.24,0.996554385406167,0.996554385292352,0.996554385385518,103.278400408899,103.278400408899,38.8810604521202,54.0058206683993,34.446643281342,14.8259364591582,0,0.995005789216524,1.08809919698965,-0,0,0.60401295064194,52.5491267058488,0,0
163.25,0.996080040071655,0.996080039952809,0.996080040050252,104.166908661063,104.166908661063,39.1682557216479,54.9311579829049,34.4239868986137,14.8117637795443,0,0.995005789216524,1.08763886017963,-0,0,0.615536289345934,53.5516571730962,0,0
163.26,0.995586065785366,0.995586065663849,0.995586065763486,104.147730412792,104.147730412792,39.1568949974583,54.9504398807314,34.4003310460566,14.7969594860039,0,0.995005789216524,1.08774977668289,-0,0,0.592520253480718,51.5492620528225,0,0
163.27,0.995098039887824,0.995098039762825,0.995098039866571,103.796600208128,103.796600208128,39.0365023989304,54.6371734592216,34.3770249079438,14.7824018409631,0,0.995005789216524,1.08781058695156,-0,0,0.608211835192683,52.9144296617634,0,0
163.28,0.994602959690698,0.994602959564465,0.994602959668956,103.939875396812,103.939875396812,39.0785402258232,54.8188755347494,34.353380121803,14.7676197402597,0,0.995005789216524,1.08773667500677,-0,0,0.613949643658285,53.4136189982708,0,0
163.29,0.994105372462765,0.994105372333182,0.994105372441379,102.415385143819,102.415385143819,38.5723839435091,53.3329856373144,34.3296094506658,14.7527900558386,0,0.995005789216524,1.08851591437923,-0,0,0.596075431728174,51.8585625603512,0,0
163.3,0.99360454730155,0.993604547169025,0.993604547279776,101.977622387733,101.977622387733,38.4234044150318,52.9339071278711,34.3057740365095,14.7379412233521,0,0.995005789216524,1.08862495201255,-0,0,0.584063700709907,50.8135419617619,0,0
163.31,0.993101941289421,0.993101941154466,0.993101941267792,102.506103771397,102.506103771397,38.5920031968478,53.5011556860076,34.2818885281405,14.7230595572484,0,0.995005789216524,1.0882685195918,-0,0,0.593772033806763,51.6581669411884,0,0
163.32,0.992597217014484,0.992597216877966,0.992597216993303,101.819274600957,101.819274600957,38.3611189425621,52.8533121150724,34.2578626563115,14.7080998295733,0,0.995005789216524,1.08864182518286,-0,0,0.586175698727448,50.997285789288,0,0
163.33,0.992107248467624,0.992107248328524,0.992107248445268,101.662776976251,101.662776976251,38.3047057704926,52.7345876810382,34.2345832891442,14.6936060060686,0,0.995005789216524,1.08868110925815,-0,0,0.573847154697119,49.9247024586493,0,0
163.34,0.991624298733631,0.991624298591694,0.991624298712679,101.114944228533,101.114944228533,38.1197464613564,52.2239035800543,34.2116726999799,14.6793679484988,0,0.995005789216524,1.08886457214261,-0,0,0.590572438256571,51.3798021283216,0,0
163.35,0.991129717411735,0.991129717270198,0.99112971739076,102.767584589367,102.767584589367,38.6579252824405,53.9146638945328,34.1881962686493,14.6647244261849,0,0.995005789216524,1.0880379383028,-0,0,0.597353008554506,51.969711744242,0,0
163.36,0.990610189167666,0.990610189025328,0.990610189146636,101.614547249118,101.614547249118,38.2736512710393,52.8017840529161,34.1634476895699,14.6493155066318,0,0.995005789216524,1.08870736728022,-0,0,0.58484680781357,50.8816722797806,0,0
163.37,0.990108679866628,0.990108679723328,0.990108679847,102.493063646944,102.493063646944,38.5573167281679,53.7189557210355,34.1396380879889,14.6344698379199,0,0.995005789216524,1.08819948779872,-0,0,0.573293638373334,49.8765465384801,0,0
163.38,0.989614233623434,0.989614233478789,0.989614233603009,101.051264491465,101.051264491465,38.0784024431734,52.3152361063823,34.1161554625513,14.6198729225313,0,0.995005789216524,1.08889375091111,-0,0,0.569505164686155,49.5469493276955,0,0
163.39,0.989126687497349,0.989126687351816,0.989126687479129,100.254733320127,100.254733320127,37.8116621943859,51.5561256442853,34.0930667347778,14.6055409410639,0,0.995005789216524,1.08920900754753,-0,0,0.569364122580143,49.5346786644725,0,0
163.4,0.988639539879417,0.98863953973242,0.988639539859013,101.020608855029,101.020608855029,38.0584696113185,52.3593654037124,34.0700246666387,14.591218784678,0,0.995005789216524,1.08875430945617,-0,0,0.578286708589654,50.3109436472999,0,0
163.41,0.988152153189451,0.988152153042698,0.988152153169177,101.941315048832,101.941315048832,38.3561549522449,53.3175524594129,34.0469281536343,14.5768344357851,0,0.995005789216524,1.08831312514727,-0,0,0.587812853580274,51.1397182614838,0,0
163.42,0.987666122136977,0.987666121988962,0.987666122116445,102.529639542834,102.529639542834,38.5445966487473,53.943337074566,34.0238577218652,14.5624447464023,0,0.995005789216524,1.08806353597699,-0,0,0.595251893090934,51.7869146989113,0,0
163.43,0.98716445343937,0.987164453292131,0.987164453421932,100.983795829066,100.983795829066,38.0314077759976,52.4361665888448,34.0000182770163,14.5476109632048,0,0.995005789216524,1.08887991013324,-0,0,0.58218852179087,50.6504013958057,0,0
163.44,0.986681260068104,0.986681259918948,0.986681260048973,102.071286462785,102.071286462785,38.3839644331452,53.5607480991782,33.9771659451677,14.5333724184395,0,0.995005789216524,1.08818847962095,-0,0,0.608894890647959,52.9738554863724,0,0
163.45,0.986183464204394,0.986183464054726,0.986183464183618,102.982047875844,102.982047875844,38.6782654367914,54.5099039219216,33.9535350651517,14.5186088887703,0,0.995005789216524,1.08783994399013,-0,0,0.606929158235413,52.802836766481,0,0
163.46,0.985679323541859,0.985679323393603,0.985679323524646,103.070971833132,103.070971833132,38.7023729861406,54.6377461209281,33.9295842855779,14.5036414266265,0,0.995005789216524,1.0878638503625,-0,0,0.587395794589853,51.1034341293172,0,0
163.47,0.985208587060529,0.985208586908745,0.98520858704239,101.080578274913,101.080578274913,38.043395377907,52.6835434680884,33.9072800504525,14.4897547563723,0,0.995005789216524,1.08878217853485,-0,0,0.580723373839408,50.5229335240285,0,0
163.48,0.984739766277393,0.984739766125911,0.984739766258187,101.956890200848,101.956890200848,38.3266981094934,53.5957572958516,33.8851645446431,14.4759683603536,0,0.995005789216524,1.08820689531203,-0,0,0.594112329158622,51.6877726368001,0,0
163.49,0.984418039179799,0.984418039018496,0.984418039144216,81.7692198156217,81.7692198156217,31.6880819517839,33.4324168939465,33.8698996168343,14.466903304841,0,0.995005789216524,1.10005805684486,-0,0,0.314291812346044,27.3433876741059,0,0
163.5,0.984235163392958,0.98423516323955,0.984235163375731,75.5544471633575,75.5544471633575,29.6437718176075,27.2293097038157,33.8622508151137,14.4628866444281,0,0.995005789216524,1.1045212273571,-0,0,0.286079387365016,24.8889067007564,0,0
163.51,0.984064601440238,0.98406460128697,0.984064601423333,75.6660919522759,75.6660919522759,29.679000178518,27.3515242063935,33.8552849632095,14.4592827826729,0,0.995005789216524,1.10469386229252,-0,0,0.281218796260437,24.4660352746581,0,0
163.52,0.983895383445448,0.983895383293292,0.98389538343014,74.5493429511452,74.5493429511452,29.3104462255266,26.2455327849406,33.8481787755505,14.4556313906542,0,0.995005789216524,1.10571486592651,-0,0,0.286471823422343,24.9230486377439,0,0
163.53,0.98371916561546,0.983719165461885,0.983719165600968,75.234563960413,75.234563960413,29.5340695314137,26.9423090925301,33.840601265477,14.451653602406,0,0.995005789216524,1.10518296705694,-0,0,0.279034557377272,24.2760064918227,0,0
163.54,0.983569581495005,0.983569581343199,0.983569581481463,75.1593690835367,75.1593690835367,29.5079876921269,26.876902805094,33.8341050242816,14.448361254161,0,0.995005789216524,1.10528301068509,-0,0,0.309702922279257,26.9441542382954,0,0
163.55,0.983413611748759,0.983413611596405,0.983413611735503,74.448955641611,74.448955641611,29.2730127416418,26.1770919825534,33.8271089641539,14.4447546949037,0,0.995005789216524,1.10576793002428,-0,0,0.287204822773527,24.9868195812968,0,0
163.56,0.983271150719872,0.9832711505657,0.983271150708217,74.7820817201786,74.7820817201786,29.3811512547996,26.5199205953577,33.820667796938,14.4414933278828,0,0.995005789216524,1.10556709553544,-0,0,0.290941329617288,25.3118956767041,0,0
163.57,0.983134504343481,0.983134504190641,0.983134504331226,74.6079897226386,74.6079897226386,29.3226029055527,26.3553167402301,33.8143550782134,14.4383179041952,0,0.995005789216524,1.10571882045793,-0,0,0.303539385680217,26.4079265541789,0,0
163.58,0.982977800073797,0.982977799920979,0.982977800060951,74.8845092497457,74.8845092497457,29.4119301385881,26.6431130979182,33.8069536314199,14.4344425204077,0,0.995005789216524,1.10539242351063,-0,0,0.27265653625747,23.7211186543999,0,0
163.59,0.982822189657807,0.982822189505266,0.98282218964673,74.2221792954961,74.2221792954961,29.1926631263486,25.9920958845003,33.799502090779,14.4305813202168,0,0.995005789216524,1.10600390905543,-0,0,0.271525459939009,23.6227150146937,0,0
163.6,0.982674854940153,0.982674854787732,0.982674854929648,74.6243261793903,74.6243261793903,29.3233436947397,26.4050271815473,33.792384230702,14.426914767141,0,0.995005789216524,1.10575048888849,-0,0,0.293874967017055,25.5671221304838,0,0
163.61,0.982534760911819,0.982534760759338,0.982534760901866,74.3979546396897,74.3979546396897,29.2474834113032,26.189123445117,33.7854700866326,14.4233611079402,0,0.995005789216524,1.10582980065379,-0,0,0.276298788296371,24.0379945817842,0,0
163.62,0.982396255170188,0.982396255018409,0.982396255160593,74.5857629948218,74.5857629948218,29.3077628156266,26.3873510317123,33.7785792971421,14.4198326659673,0,0.995005789216524,1.10573907534569,-0,0,0.29570915835438,25.726696776831,0,0
163.63,0.982267615984522,0.982267615832063,0.982267615974835,74.9413815216766,74.9413815216766,29.4232775737801,26.752811004571,33.7720607829854,14.4165097341203,0,0.995005789216524,1.10538274882321,-0,0,0.302087878517772,26.2816454310462,0,0
163.64,0.982132196968442,0.982132196816528,0.98213219696068,74.8526768235682,74.8526768235682,29.3926615413091,26.6746210610121,33.7651262415783,14.4129295209778,0,0.995005789216524,1.10539294048976,-0,0,0.300400341977058,26.1348297520041,0,0
163.65,0.982003027059204,0.982003026906616,0.982003027050901,74.2467032119909,74.2467032119909,29.1920789067521,26.0787558386807,33.7584296192095,14.4095177541007,0,0.995005789216524,1.10590789194121,-0,0,0.303758987400454,26.4270319038395,0,0
163.66,0.981901491897118,0.981901491744859,0.981901491888688,74.0280237762754,74.0280237762754,29.1190653319626,25.8681325933364,33.7530058490635,14.4068853338754,0,0.995005789216524,1.10607034957727,-0,0,0.27542775156188,23.9622143858835,0,0
163.67,0.981802973007122,0.981802972854378,0.981802972997917,73.6912016486036,73.6912016486036,29.007248368291,25.5391258262791,33.747709411312,14.4043664110126,0,0.995005789216524,1.10649478617694,-0,0,0.294211336996104,25.5963863186611,0,0
163.68,0.981712237398076,0.981712237244484,0.981712237388914,74.8466334516042,74.8466334516042,29.3859798761727,26.7019002808552,33.7427407152687,14.4019924554803,0,0.995005789216524,1.1054665015884,-0,0,0.286475910815674,24.9234042409637,0,0
163.69,0.981632222867535,0.981632222714741,0.981632222859517,73.997456493414,73.997456493414,29.105916986437,25.859363948173,33.7381816463555,14.3999108988855,0,0.995005789216524,1.10613131200971,-0,0,0.286565603697298,24.9312075216649,0,0
163.7,0.981568551304801,0.981568551152558,0.981568551298224,74.748849453482,74.748849453482,29.3521017222151,26.6161661571035,33.7344029642078,14.3982803321707,0,0.995005789216524,1.10550997289777,-0,0,0.280708331931507,24.4216248780411,0,0
163.71,0.981516044902923,0.98151604475015,0.98151604489551,75.3724607017099,75.3724607017099,29.5563879356209,27.244426558791,33.7310999166368,14.3969342262821,0,0.995005789216524,1.10497288821396,-0,0,0.295145906109752,25.6776938315484,0,0
163.72,0.98147776456044,0.981477764408545,0.981477764553249,75.7225133763405,75.7225133763405,29.6708898139171,27.5981558952977,33.7284079958906,14.3959494851522,0,0.995005789216524,1.10461118378167,-0,0,0.30559598633612,26.5868508112425,0,0
163.73,0.981437032180564,0.98143703202823,0.981437032173239,75.3927495286258,75.3927495286258,29.5619104924598,27.2723409882129,33.7255454186875,14.3948631217254,0,0.995005789216524,1.10480868654009,-0,0,0.299377134738901,26.0458107222844,0,0
163.74,0.98142187132059,0.981421871168444,0.981421871313891,75.1950818903775,75.1950818903775,29.4966097247807,27.0766382838927,33.7239019057742,14.3945417007106,0,0.995005789216524,1.10500279504017,-0,0,0.299960829508211,26.0965921672144,0,0
163.75,0.981414623813035,0.981414623660325,0.98141462380681,74.2673672686337,74.2673672686337,29.1914300809099,26.1502942680805,33.7226108743698,14.3944621261835,0,0.995005789216524,1.10578694731389,-0,0,0.291171393334601,25.3319112201103,0,0
163.76,0.981427765679316,0.981427765526302,0.981427765672564,74.9293273474356,74.9293273474356,29.4089665858767,26.812006473032,33.7223308388916,14.394990035512,0,0.995005789216524,1.10533027960746,-0,0,0.304641527560313,26.5038128977472,0,0
163.77,0.98145340235263,0.981453402199427,0.981453402345028,75.0428885390075,75.0428885390075,29.4463670376735,26.9244646549116,33.7225860189835,14.3958378651125,0,0.995005789216524,1.10517933324374,-0,0,0.306185713857649,26.6381571056155,0,0
163.78,0.981505062939609,0.98150506278733,0.981505062933027,75.3968306024203,75.3968306024203,29.5630358200525,27.2753521020614,33.7240561321034,14.3974223682555,0,0.995005789216524,1.10484571949027,-0,0,0.298610644910191,25.9791261071867,0,0
