t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
163.79,0.981574984573165,0.981574984420393,0.981574984567127,74.8212419776955,74.8212419776955,29.374362831845,26.6953236433912,33.7263669169604,14.3995514173438,0,0.995005789216524,1.10531895986421,-0,0,0.294238200671696,25.5987234584376,0,0
163.8,0.98166031562911,0.981660315476259,0.981660315621889,80.2078438982276,80.2078438982276,31.1455555930637,32.07613145412,33.7295737676657,14.4021386764418,0,0.995005789216524,1.1013223515772,-0,0,0.599140902579722,52.1252585244358,0,0
163.81,0.981490232693735,0.981490232539478,0.981490232687828,100.297120249835,100.297120249835,37.7465582282696,52.1808679590723,33.7201193094878,14.3961329812745,0,0.995005789216524,1.08843247063681,-0,0,0.585223242012975,50.9144220551289,0,0
163.82,0.981334725960593,0.981334725808492,0.981334725952515,101.40297689081,101.40297689081,38.1080122237843,53.3021630852989,33.7106591962558,14.390154609255,0,0.995005789216524,1.08826389295826,-0,0,0.598916433312931,52.105729698225,0,0
163.83,0.981192963458803,0.981192963304269,0.981192963450119,100.760537095818,100.760537095818,37.8950017045674,52.6738519753609,33.7020081332926,14.3846769871649,0,0.995005789216524,1.08871601076182,-0,0,0.59138737453773,51.4507015847825,0,0
163.84,0.981077731798859,0.981077731647393,0.981077731788557,101.169475956705,101.169475956705,38.027880163246,53.0945190819667,33.6948454975509,14.3801113771876,0,0.995005789216524,1.08848306446904,-0,0,0.588996071151717,51.2426581901994,0,0
163.85,0.980966682482194,0.980966682329772,0.98096668247279,101.329006055345,101.329006055345,38.0788559756854,53.2652207813467,33.6880305777125,14.3757546962855,0,0.995005789216524,1.08843489674812,-0,0,0.573588427018897,49.902193150644,0,0
163.86,0.980883515936255,0.980883515783067,0.980883515925912,100.19123635472,100.19123635472,37.7037526620267,52.1361436736062,33.682721303637,14.3723713774765,0,0.995005789216524,1.08894947295088,-0,0,0.5800321074693,50.4627933498291,0,0
163.87,0.980816862577278,0.980816862423673,0.980816862566264,101.07458051119,101.07458051119,37.9931597675732,53.0266692757911,33.6783642684057,14.3695469669932,0,0.995005789216524,1.08847583019696,-0,0,0.580087422495603,50.4676057571175,0,0
163.88,0.980772226810265,0.980772226657906,0.980772226799778,101.1894012301,101.1894012301,38.0302107345535,53.1468096706631,33.6751557607638,14.3674357986735,0,0.995005789216524,1.08840613429329,-0,0,0.603419406573387,52.4974883718847,0,0
163.89,0.9807370405795,0.980737040426368,0.980737040568386,101.216109757793,101.216109757793,38.0384127943397,53.1780035619915,33.6724754841941,14.3656307116078,0,0.995005789216524,1.08846473291467,-0,0,0.601198380674792,52.3042591187069,0,0
163.9,0.980717190784822,0.980717190630753,0.980717190772651,102.393488571748,102.393488571748,38.4249985369447,54.3585563202734,33.6706275161508,14.3643047353242,0,0.995005789216524,1.0879366896801,-0,0,0.579573126130035,50.4228619733131,0,0
163.91,0.980711143727826,0.980711143575436,0.980711143715973,102.004356441827,102.004356441827,38.296859364999,53.9713443313922,33.6695357324372,14.3634763779975,0,0.995005789216524,1.08809589871663,-0,0,0.588611336295121,51.2091862576755,0,0
163.92,0.980712930942724,0.980712930789448,0.980712930930005,102.275917214115,102.275917214115,38.3859781704457,54.2440901378642,33.6689086928213,14.3629183834296,0,0.995005789216524,1.08798767039706,-0,0,0.580075682233815,50.4665843543419,0,0
163.93,0.980746364903256,0.980746364749724,0.980746364890751,100.898742224537,100.898742224537,37.9335274298448,52.8654610677741,33.6698853465244,14.3633958102383,0,0.995005789216524,1.08863259690689,-0,0,0.588926905606295,51.2366407877476,0,0
163.94,0.980808187242426,0.980808187090196,0.980808187230089,100.955496822212,100.955496822212,37.9526982626021,52.9184073017644,33.6723234359348,14.3647660845129,0,0.995005789216524,1.08857276223403,-0,0,0.588486301333505,51.198308216015,0,0
163.95,0.980867886615912,0.980867886461992,0.980867886601765,101.389963111763,101.389963111763,38.0960098555368,53.3491243811694,33.6747293901179,14.366109340476,0,0.995005789216524,1.08833443395351,-0,0,0.601353185107033,52.3177271043118,0,0
163.96,0.980919180288037,0.980919180136071,0.980919180276063,102.860806663983,102.860806663983,38.5798806099348,54.8168734631492,33.6767597609893,14.3671734398446,0,0.995005789216524,1.08767241888747,-0,0,0.603509475770829,52.5053243920621,0,0
163.97,0.980985613215798,0.980985613063365,0.980985613202727,100.994154170352,100.994154170352,37.9669253142567,52.9459125230157,33.6795142484748,14.368727398862,0,0.995005789216524,1.08868825665387,-0,0,0.584544233558773,50.8553483196132,0,0
163.98,0.981077884235239,0.981077884082559,0.981077884222484,101.475371564732,101.475371564732,38.1259746972481,53.4205673525847,33.6836602157803,14.371143996367,0,0.995005789216524,1.0883151801454,-0,0,0.595372281908511,51.7973885260404,0,0
163.99,0.981166087665272,0.981166087512087,0.981166087651862,100.758906720919,100.758906720919,37.8913234118137,52.6978502759431,33.6876107094783,14.3734457354972,0,0.995005789216524,1.08874508867954,-0,0,0.572738887937888,49.8282832505962,0,0
164,0.981266390510887,0.981266390357862,0.981266390497703,101.185665194757,101.185665194757,38.0325779090167,53.1172398408247,33.6922459018433,14.3761794520889,0,0.995005789216524,1.08843330949078,-0,0,0.58451770589255,50.8530404126518,0,0
164.01,0.981290779184757,0.98129077903228,0.98129077917036,101.440641537337,101.440641537337,38.116601912521,53.3706771305493,33.69328299953,14.3766814072574,0,0.995005789216524,1.08831109193949,-0,0,0.603670306569822,52.5193166715745,0,0
164.02,0.981312506154716,0.981312506001968,0.981312506140557,101.449009978099,101.449009978099,38.1195402838654,53.3777455656583,33.6941844587714,14.3770799536692,0,0.995005789216524,1.08840320999195,-0,0,0.587717552580404,51.1314270744952,0,0
164.03,0.981329731581397,0.981329731428649,0.981329731567885,100.622820880068,100.622820880068,37.848140525826,52.5504762784533,33.6949300087575,14.3774145928568,0,0.995005789216524,1.0887851109855,-0,0,0.582299833665164,50.6600855288692,0,0
164.04,0.981338175951826,0.981338175798283,0.981338175937265,101.305603071458,101.305603071458,38.0726418091264,53.2327445561536,33.6953309156239,14.3775275996806,0,0.995005789216524,1.0883610916488,-0,0,0.602354476042244,52.4048394156752,0,0
164.05,0.98133334335342,0.981333343200069,0.981333343337231,101.668601213785,101.668601213785,38.191889253533,53.596357379965,33.6950525045272,14.3771913292926,0,0.995005789216524,1.08829764593834,-0,0,0.581261469304262,50.5697478294708,0,0
164.06,0.981317090323492,0.981317090170901,0.981317090308387,101.396219998329,101.396219998329,38.1021927559517,53.3253666838767,33.6942797084264,14.3765736060257,0,0.995005789216524,1.08839465019868,-0,0,0.582241100201301,50.6549757175132,0,0
164.07,0.981500440006437,0.981500439853656,0.981500439991921,101.140120983691,101.140120983691,38.0198798473281,53.0552583040088,33.703023338999,14.3818393406835,0,0.995005789216524,1.08850702570047,-0,0,0.586632662158569,51.0370416077955,0,0
164.08,0.982114550750734,0.982114550604192,0.982114550734876,101.550992066597,101.550992066597,38.1611613110385,53.4190104574789,33.7322473002572,14.3997343088607,0,0.995005789216524,1.08835188587734,-0,0,0.573626368290067,49.9054940412359,0,0
164.09,0.982778247911495,0.98277824777169,0.982778247898635,101.784365686155,101.784365686155,38.2446196172711,53.6013349340806,33.7638929531789,14.4191377988957,0,0.995005789216524,1.08818963350324,-0,0,0.602894399700161,52.451812773914,0,0
164.1,0.983449398279389,0.983449398143196,0.983449398264569,102.249624781778,102.249624781778,38.404368492241,54.0150157806906,33.7958874611093,14.438721539978,0,0.995005789216524,1.08807971828983,-0,0,0.598930746350597,52.106974932502,0,0
164.11,0.984108571362683,0.984108571232414,0.984108571349169,100.885080553074,100.885080553074,37.9625783327375,52.5997124836017,33.8273533943239,14.4580146751487,0,0.995005789216524,1.08881447546529,-0,0,0.584479719563474,50.8497356020223,0,0
164.12,0.984757484259809,0.98475748413222,0.984757484244736,101.136105060439,101.136105060439,38.0517219035095,52.8005645971112,33.8584528103478,14.4770876529804,0,0.995005789216524,1.08861114467872,-0,0,0.59017292730828,51.3450446758204,0,0
164.13,0.985379596663363,0.985379596539038,0.98537959664866,101.200346978941,101.200346978941,38.0792039206926,52.8166742949746,33.8882918895096,14.4953807944565,0,0.995005789216524,1.0885968230925,-0,0,0.600085981010503,52.2074803479138,0,0
164.14,0.98597692382905,0.985976923709178,0.985976923815301,102.571139175884,102.571139175884,38.5358777039509,54.1412653598067,33.9169628236229,14.5129109924548,0,0.995005789216524,1.08796955803456,-0,0,0.604642207027547,52.6038720113966,0,0
164.15,0.986534456903361,0.986534456783279,0.986534456886738,102.973997342257,102.973997342257,38.6739950438392,54.5010553968058,33.9437062087624,14.5292357366885,0,0.995005789216524,1.08788982135729,-0,0,0.593158028708588,51.6047484976472,0,0
164.16,0.987081823465552,0.987081823349075,0.987081823449206,102.411851933763,102.411851933763,38.4948388243429,53.8965188769837,33.9700137239041,14.5453193328748,0,0.995005789216524,1.08814633708141,-0,0,0.606656383770558,52.7791053880386,0,0
164.17,0.987595435773859,0.9875954356598,0.987595435757921,102.492177228533,102.492177228533,38.5265115475507,53.9370514367993,33.9947265156582,14.5603992760755,0,0.995005789216524,1.08818560172588,-0,0,0.581525102355966,50.592683904969,0,0
164.18,0.988102730594999,0.988102730482003,0.988102730577715,102.456801111161,102.456801111161,38.5201064457528,53.8622311475748,34.0192081134837,14.5753618501027,0,0.995005789216524,1.08813090376064,-0,0,0.594572690247726,51.7278240515521,0,0
164.19,0.988568702260075,0.988568702149133,0.988568702243762,102.757109389302,102.757109389302,38.6236139299519,54.1263005073702,34.0417170205791,14.5890918613527,0,0.995005789216524,1.08800923666299,-0,0,0.604138455488253,52.560045627478,0,0
164.2,0.989029014376298,0.989029014268462,0.989029014360416,101.530383353677,101.530383353677,38.2251498043837,52.8637727673299,34.0639436029769,14.6026669833706,0,0.995005789216524,1.08870720010612,-0,0,0.581480267967827,50.588783313201,0,0
164.21,0.989459006337556,0.98945900623018,0.989459006319928,101.620451629851,101.620451629851,38.2592084249487,52.9201951956134,34.0848250173383,14.6154314168992,0,0.995005789216524,1.08853986849827,-0,0,0.599313232466714,52.1402512246041,0,0
164.22,0.989850189592925,0.989850189486447,0.989850189576801,102.52700353448,102.52700353448,38.5612259032074,53.7962127940257,34.1038085328763,14.6269822075782,0,0.995005789216524,1.08818609234297,-0,0,0.578830798526589,50.3582794718133,0,0
164.23,0.990217598351859,0.990217598246147,0.990217598333764,102.101068023633,102.101068023633,38.4250373657299,53.3415251642123,34.1216702924916,14.6378725669294,0,0.995005789216524,1.08836898687635,-0,0,0.591516351090924,51.4619225449104,0,0
164.24,0.99056380995506,0.990563809850646,0.990563809936689,101.786009567665,101.786009567665,38.3250746065388,52.9993686418409,34.1385127625736,14.6481281632502,0,0.995005789216524,1.08857692507769,-0,0,0.576739205600012,50.1763108872011,0,0
164.25,0.990890074747907,0.990890074644478,0.990890074728791,102.215951570381,102.215951570381,38.4697877349488,53.4036780827723,34.1544462391521,14.657827248457,0,0.995005789216524,1.08829990701693,-0,0,0.591990923211126,51.503210319368,0,0
164.26,0.991175988529747,0.991175988427545,0.991175988510241,102.649680851042,102.649680851042,38.6153226495599,53.814998797734,34.168401321687,14.6662807316213,0,0.995005789216524,1.08816258748303,-0,0,0.585408127940088,50.9305071307877,0,0
164.27,0.991445909843053,0.991445909741544,0.991445909824431,102.838071481373,102.838071481373,38.6800569539875,53.9822030879105,34.1815985065683,14.6742698868937,0,0.995005789216524,1.08806579809905,-0,0,0.596370989954282,51.8842761260225,0,0
164.28,0.991689392690673,0.991689392589358,0.991689392671315,102.233154937621,102.233154937621,38.4837701131296,53.3581669969187,34.19351265296,14.6814752877421,0,0.995005789216524,1.088400720529,-0,0,0.599661368725031,52.1705390790777,0,0
164.29,0.991898881527367,0.991898881426693,0.991898881507517,102.033292069642,102.033292069642,38.4202722202318,53.1418070729499,34.2038077842273,14.6876772124643,0,0.995005789216524,1.08853684187093,-0,0,0.576538936044014,50.1588874358292,0,0
164.3,0.992088998258931,0.992088998161074,0.992088998240464,102.635337763834,102.635337763834,38.6201623411027,53.7287618752683,34.2132277549406,14.6933481336255,0,0.995005789216524,1.08813438353481,-0,0,0.600518476365086,52.2451074437625,0,0
164.31,0.992279179365697,0.992279179265999,0.992279179345092,102.445865998092,102.445865998092,38.5598810527468,53.5243014726208,34.2225920782408,14.6989724472303,0,0.995005789216524,1.08830815330996,-0,0,0.603430153064951,52.4984233166507,0,0
164.32,0.992437294636883,0.992437294537782,0.992437294615985,102.992032254225,102.992032254225,38.7410626643115,54.0579937498485,34.2304152701342,14.7036232342424,0,0.995005789216524,1.08809275398147,-0,0,0.585226857693634,50.9147366193461,0,0
164.33,0.992571087143759,0.992571087043643,0.99257108712235,102.868291356764,102.868291356764,38.7018091938659,53.9236389535911,34.2370782989277,14.7075741042456,0,0.995005789216524,1.08814732525497,-0,0,0.576374531853003,50.1445842712113,0,0
164.34,0.992714304200694,0.992714304102029,0.992714304181508,101.470344415246,101.470344415246,38.2438472062899,52.5142639404015,34.2442168619167,14.7118636129278,0,0.995005789216524,1.08880208755709,-0,0,0.578557684287719,50.3345185330315,0,0
164.35,0.992843930734632,0.992843930635953,0.992843930714663,102.867527348394,102.867527348394,38.7044713386739,53.901019719726,34.2507570634014,14.7157505652669,0,0.995005789216524,1.08802212310732,-0,0,0.602856737353803,52.4485361497808,0,0
164.36,0.992948466088222,0.992948465991071,0.992948466067667,103.58284078188,103.58284078188,38.9406949013483,54.6080668689747,34.255986791437,14.7187871214684,0,0.995005789216524,1.08783318092698,-0,0,0.584428601910452,50.8452883662094,0,0
164.37,0.993041082658346,0.993041082561624,0.993041082637439,102.648744327049,102.648744327049,38.634666403143,53.666559581483,34.2606621364355,14.72152260913,0,0.995005789216524,1.08826520543241,-0,0,0.591476546429635,51.4584595393783,0,0
164.38,0.993101161319516,0.993101161221738,0.99310116129836,103.520709018438,103.520709018438,38.9219321256595,54.5336317682553,34.2637984869403,14.7232787632425,0,0.995005789216524,1.08782533864289,-0,0,0.591318439364414,51.444704224704,0,0
164.39,0.99327757750231,0.993277577388779,0.99327757746946,82.6989755772627,82.6989755772627,32.0799825856156,33.6978498620299,34.2723006043156,14.7288251109172,0,0.995005789216524,1.10001711779562,-0,0,0.304731100946523,26.5116057823475,0,0
164.4,0.993615432039698,0.993615431947261,0.993615432019874,77.1779801564747,77.1779801564747,30.2690507215938,28.1480375934157,34.2896914394355,14.7402511236235,0,0.995005789216524,1.10383852257032,-0,0,0.301332600071563,26.215936206226,0,0
164.41,0.993512356288918,0.99351235618806,0.993512356271145,75.9175414842598,75.9175414842598,29.8539727970263,26.8930305671116,34.2858937781002,14.738617139048,0,0.995005789216524,1.10500979401315,-0,0,0.286574744036919,24.932002731212,0,0
164.42,0.993224594090923,0.99322459398657,0.993224594069976,76.0582828440626,76.0582828440626,29.89751782193,27.0537707548665,34.2730908960299,14.7314211931661,0,0.995005789216524,1.10502271401565,-0,0,0.286852646630391,24.956180256844,0,0
164.43,0.992915609418594,0.992915609308028,0.992915609399245,76.1328661517881,76.1328661517881,29.919058463191,27.1503176186811,34.2590731941571,14.7234753389499,0,0.995005789216524,1.10499530957742,-0,0,0.304316264994606,26.4755150545307,0,0
164.44,0.992580595082482,0.992580594967991,0.992580595062724,76.5805234762466,76.5805234762466,30.0629125992343,27.6223118802623,34.2436069007058,14.7146046952784,0,0.995005789216524,1.10454837197911,-0,0,0.299016113174332,26.0144018461669,0,0
164.45,0.992239326130588,0.992239326012109,0.992239326111464,75.621321787841,75.621321787841,29.7442504411499,26.6882115482179,34.2276486370968,14.7054616025263,0,0.995005789216524,1.10527133094334,-0,0,0.277772125817803,24.1661749461488,0,0
164.46,0.991898835580584,0.991898835460213,0.991898835562769,75.8664635368204,75.8664635368204,29.8214294418053,26.9585051698494,34.2116543531169,14.6963040138541,0,0.995005789216524,1.10518834862345,-0,0,0.300892384534562,26.1776374545069,0,0
164.47,0.991550591375611,0.991550591250059,0.991550591356465,75.0809766100516,75.0809766100516,29.5597392715222,26.1990636241914,34.1951072459168,14.6868057399433,0,0.995005789216524,1.10573902189704,-0,0,0.273893947177808,23.8287734044693,0,0
164.48,0.991209407569094,0.991209407441822,0.991209407550869,74.3117692350482,74.3117692350482,29.3034578886083,25.4554319233074,34.1788261279931,14.6775111837477,0,0.995005789216524,1.10648877793195,-0,0,0.268873787248522,23.3920194906214,0,0
164.49,0.990888717457568,0.990888717329828,0.990888717441809,73.6660832032898,73.6660832032898,29.0879696591184,24.833838345776,34.1634489523203,14.6687959051936,0,0.995005789216524,1.10715681450311,-0,0,0.276419424715573,24.0484899502549,0,0
164.5,0.990583066170961,0.990583066039696,0.990583066156689,74.2935465462089,74.2935465462089,29.291083216557,25.4843716503539,34.1487203282661,14.6604545675889,0,0.995005789216524,1.10667610452247,-0,0,0.3002546346166,26.1221532116442,0,0
164.51,0.990267514420355,0.990267514285876,0.990267514404247,75.3425492568598,75.3425492568598,29.6326165540954,26.5575005850425,34.1333729758478,14.6516756959696,0,0.995005789216524,1.10560497712229,-0,0,0.284856256806586,24.782494342173,0,0
164.52,0.98995351964009,0.98995351950591,0.989953519625409,74.9310289470945,74.9310289470945,29.494087977276,26.1701709089023,34.1179692369805,14.6428888012118,0,0.995005789216524,1.10585210131188,-0,0,0.271788608375566,23.6456089286743,0,0
164.53,0.989654426188135,0.989654426051406,0.989654426174965,73.9990343367181,73.9990343367181,29.1846314395418,25.2612434224932,34.1032322972464,14.6345586169785,0,0.995005789216524,1.10674647508254,-0,0,0.29679848526239,25.8214682178279,0,0
164.54,0.989361473647185,0.989361473508122,0.989361473632528,74.2531832403701,74.2531832403701,29.2650934986403,25.5380928576938,34.0887433388158,14.6263470438605,0,0.995005789216524,1.10650739050151,-0,0,0.294393601525201,25.6122433326925,0,0
164.55,0.989074948538512,0.989074948399965,0.989074948525478,74.772522690863,74.772522690863,29.4327691771862,26.0797712451876,34.074489154243,14.6182622914325,0,0.995005789216524,1.10600440550791,-0,0,0.28563123223767,24.8499172046773,0,0
164.56,0.98880777436881,0.988807774227773,0.988807774355691,74.2711046169109,74.2711046169109,29.2651200578615,25.5992931442721,34.0610837026486,14.6107277699902,0,0.995005789216524,1.10641223385685,-0,0,0.289345953659063,25.1730979683385,0,0
164.57,0.988568221477661,0.98856822133537,0.988568221464853,73.9740904604196,73.9740904604196,29.164929498529,25.3211406954695,34.0489625261423,14.6039872388077,0,0.995005789216524,1.10665727944803,-0,0,0.278354116896976,24.2168081700369,0,0
164.58,0.988347117257635,0.988347117114763,0.988347117245021,75.0419984496936,75.0419984496936,29.5135520043115,26.4065328913161,34.037710759501,14.5977547988765,0,0.995005789216524,1.1057768655187,-0,0,0.285488906901809,24.8375349004573,0,0
164.59,0.988127886799335,0.988127886656152,0.988127886788147,75.4256939638196,75.4256939638196,29.6372836769861,26.8077312793119,34.0264553452899,14.5915073392177,0,0.995005789216524,1.10535445576097,-0,0,0.289326798905686,25.1714315047947,0,0
164.6,0.987918405279035,0.98791840513442,0.987918405266856,74.8028151233854,74.8028151233854,29.4302562338412,26.20169192699,34.0155997971459,14.5855233992494,0,0.995005789216524,1.10579497138718,-0,0,0.277031731583422,24.1017606477577,0,0
164.61,0.987723805368804,0.987723805223655,0.987723805357701,74.0244756457056,74.0244756457056,29.1722842394455,25.4390082540681,34.0054560374165,14.5800113542211,0,0.995005789216524,1.1065268236696,-0,0,0.27908434940744,24.2803383984473,0,0
164.62,0.98753832783251,0.98753832768704,0.987538327821578,74.4651225156473,74.4651225156473,29.3150680019404,25.8946135801997,33.9957567163481,14.5747522190995,0,0.995005789216524,1.10619611632059,-0,0,0.280618238116407,24.4137867161274,0,0
164.63,0.987370672895646,0.987370672749314,0.987370672884778,75.71631636091,75.71631636091,29.7244401567253,27.1594706365035,33.9868790668729,14.5699666575336,0,0.995005789216524,1.1051360346653,-0,0,0.309944406692419,26.9651633822404,0,0
164.64,0.987215670073434,0.987215669926233,0.987215670063049,75.0377716935744,75.0377716935744,29.4996428802214,26.4937886404785,33.9784919663763,14.5654910867196,0,0.995005789216524,1.1055371189476,-0,0,0.309372853189854,26.9154382275173,0,0
164.65,0.987080092837259,0.987080092691243,0.987080092827855,75.2872917375339,75.2872917375339,29.5800857142272,26.7546676014527,33.9710436181583,14.5615805179228,0,0.995005789216524,1.10529148065529,-0,0,0.292291655346631,25.4293740151569,0,0
164.66,0.986964648302332,0.986964648155328,0.986964648292694,75.1629382226365,75.1629382226365,29.5378465348859,26.6401085253556,33.9645494947726,14.5582802025083,0,0.995005789216524,1.10543795008431,-0,0,0.304743653778974,26.5126978787707,0,0
164.67,0.986841380309297,0.98684138016266,0.986841380300688,75.6986002960218,75.6986002960218,29.7124588360513,27.1862375192517,33.9576606963117,14.5547020804585,0,0.995005789216524,1.10492216301161,-0,0,0.2842834336895,24.7326587309865,0,0
164.68,0.986737642115679,0.986737641966701,0.986737642107137,74.6210545234426,74.6210545234426,29.3570308594985,26.1176331828368,33.9516804250152,14.5517409155906,0,0.995005789216524,1.10586071974578,-0,0,0.292942067105445,25.4859598381737,0,0
164.69,0.986660249401079,0.986660249252668,0.986660249391873,74.6858021788514,74.6858021788514,29.3773303723748,26.189260361292,33.9469851015069,14.5495567160525,0,0.995005789216524,1.10583603203755,-0,0,0.283988565651143,24.7070052116495,0,0
164.7,0.986600588321786,0.98660058817347,0.98660058831391,79.3744431796686,79.3744431796686,30.9176359168501,30.8832779033164,33.94326336907,14.5479019072822,0,0.995005789216524,1.10233256242875,-0,0,0.578086718357551,50.2935444971069,0,0
164.71,0.986299131878663,0.986299131733368,0.986299131864294,100.197690030623,100.197690030623,37.7585479411178,51.7321024666661,33.9275483317834,14.538039232174,0,0.995005789216524,1.08865908636367,-0,0,0.570589117234811,49.6412531994285,0,0
164.72,0.985996507249033,0.985996507099428,0.985996507241045,100.855929059983,100.855929059983,37.9713706538567,52.4171883961085,33.911023122305,14.5277175415695,0,0.995005789216524,1.08867619002099,-0,0,0.579973627991408,50.4577056352525,0,0
164.73,0.985706127739909,0.985706127591597,0.98570612773184,101.685685752514,101.685685752514,38.240730349962,53.2725903688481,33.895260647516,14.5178347361498,0,0.995005789216524,1.08835009421579,-0,0,0.579914408021821,50.4525534978984,0,0
164.74,0.98543021497586,0.985430214824076,0.985430214964336,100.478308615471,100.478308615471,37.8407016473651,52.0894281750424,33.8803610515415,14.5085193888871,0,0.995005789216524,1.08896032607715,-0,0,0.591441129764164,51.4553782894822,0,0
164.75,0.98517063354642,0.985170633395807,0.985170633533247,101.983106327209,101.983106327209,38.332330485126,53.6168962777763,33.8664462250544,14.4997638243781,0,0.995005789216524,1.08817996360955,-0,0,0.599242776465817,52.1341215525261,0,0
164.76,0.984927884591514,0.984927884442261,0.984927884580489,100.674575173148,100.674575173148,37.8994519854362,52.329584304811,33.853414783313,14.4915760850238,0,0.995005789216524,1.08894474446985,-0,0,0.571333772982368,49.706038249466,0,0
164.77,0.984701813890574,0.984701813740207,0.984701813878414,101.654626568679,101.654626568679,38.219015138137,53.3291841934268,33.8414193787641,14.4840229964885,0,0.995005789216524,1.0883365058171,-0,0,0.571661722335175,49.7345698431602,0,0
164.78,0.984483884682456,0.98448388453182,0.984483884668493,101.41834322328,101.41834322328,38.1388929847603,53.1116465982221,33.8299124244274,14.4767842006308,0,0.995005789216524,1.08843565094551,-0,0,0.59094820399172,51.4124937472797,0,0
164.79,0.984285825541829,0.984285825392054,0.984285825529548,101.772821627089,101.772821627089,38.2531657204856,53.4832203182937,33.8194446412847,14.4701566675103,0,0.995005789216524,1.0883369398783,-0,0,0.57018291257069,49.60591339365,0,0
164.8,0.984113393022507,0.984113392872167,0.984113393009851,100.860835088388,100.860835088388,37.9514648616694,52.5860695967793,33.8103449859663,14.4644205056426,0,0.995005789216524,1.08870415457819,-0,0,0.592521088931213,51.5493347370155,0,0
164.81,0.983960027589036,0.983960027436605,0.98396002757191,100.828440847719,100.828440847719,37.9390857652329,52.5669062212195,33.8022495625271,14.4592850639723,0,0.995005789216524,1.08874431265945,-0,0,0.584786194903365,50.8763989565927,0,0
164.82,0.983812656667371,0.983812656517295,0.983812656654007,101.99141953974,101.99141953974,38.3196912756875,53.7424899796181,33.794552797954,14.4543767621683,0,0.995005789216524,1.08810972687408,-0,0,0.605768812110636,52.7018866536253,0,0
164.83,0.983679895292678,0.983679895141258,0.983679895278611,101.467143739608,101.467143739608,38.1458730648355,53.2296849309898,33.7875594467639,14.4498993618541,0,0.995005789216524,1.0884737888424,-0,0,0.599432263803174,52.1506069508761,0,0
164.84,0.983575992915225,0.98357599276362,0.983575992899373,101.836569369909,101.836569369909,38.2661194700703,53.6081645161925,33.7820619797839,14.446342873933,0,0.995005789216524,1.08824337836215,-0,0,0.609328263283862,53.011558905696,0,0
164.85,0.983485020638787,0.983485020488744,0.983485020624732,101.895631632246,101.895631632246,38.2844917186518,53.6752522235936,33.7772102749316,14.4431691337207,0,0.995005789216524,1.08830426930764,-0,0,0.581058835913102,50.5521187244398,0,0
164.86,0.983396510445808,0.983396510295173,0.983396510431917,101.107063370211,101.107063370211,38.0243129528288,52.8942827771147,33.7725946373045,14.4401859557917,0,0.995005789216524,1.08860428085826,-0,0,0.587993926753901,51.1554716275894,0,0
164.87,0.983307295181827,0.983307295030188,0.983307295167393,102.9633004106,102.9633004106,38.633447996472,54.7580943172152,33.7680248798623,14.4371812135221,0,0.995005789216524,1.08764662916503,-0,0,0.604008297834822,52.5487219116295,0,0
164.88,0.983238748151895,0.983238748001619,0.98323874813756,101.942103281304,101.942103281304,38.2970176899705,53.742934749948,33.7643977552836,14.4347707760726,0,0.995005789216524,1.08828164547906,-0,0,0.590285332906614,51.3548239628754,0,0
164.89,0.983184450730188,0.983184450579678,0.983184450716006,100.862937582348,100.862937582348,37.9417054792071,52.6684789706872,33.7615690549426,14.4328895567179,0,0.995005789216524,1.08875169421898,-0,0,0.584568558905287,50.8574646247599,0,0
164.9,0.983134286240959,0.983134286089636,0.983134286227124,102.648962553517,102.648962553517,38.5281972160556,54.4587788460888,33.7590328259274,14.4311508815009,0,0.995005789216524,1.08778115768449,-0,0,0.600908447293424,52.2790349145279,0,0
164.91,0.983095112632404,0.983095112480874,0.983095112617042,100.942421246938,100.942421246938,37.9668390874552,52.7557210770768,33.7569662948606,14.4297338750001,0,0.995005789216524,1.08873561232362,-0,0,0.593071172784299,51.597192032234,0,0
164.92,0.983075056972486,0.983075056821118,0.983075056958381,101.401800936179,101.401800936179,38.1176017475669,53.2169495433294,33.755918140679,14.4289332521702,0,0.995005789216524,1.08846375965795,-0,0,0.574690286736803,49.9980549461019,0,0
164.93,0.983051127562759,0.983051127411847,0.983051127547762,101.846513800973,101.846513800973,38.2635120633792,53.6637480720573,33.754721531891,14.428044197025,0,0.995005789216524,1.08821274765467,-0,0,0.571263890206138,49.699958447934,0,0
164.94,0.983042228802797,0.983042228651067,0.983042228787318,100.320224042756,100.320224042756,37.7617440639619,52.1383036782882,33.7542632950393,14.4276570694281,0,0.995005789216524,1.08895374625899,-0,0,0.580191822071423,50.4766885202138,0,0
164.95,0.983022206738424,0.983022206586079,0.983022206723518,100.387675811905,100.387675811905,37.7837134934608,52.2073686874407,33.7533377849778,14.4269693394861,0,0.995005789216524,1.08889151008323,-0,0,0.574591750285616,49.9894822748486,0,0
164.96,0.983003678236854,0.983003678085836,0.983003678221711,100.55768104408,100.55768104408,37.8394093359615,52.3788459846018,33.7525001129541,14.4263349465242,0,0.995005789216524,1.08879910866981,-0,0,0.569596849241741,49.5549258840315,0,0
164.97,0.982997598897844,0.982997598746213,0.982997598882639,101.157227667958,101.157227667958,38.0364212220029,52.9788624678751,33.7522842992046,14.4260809008781,0,0.995005789216524,1.08844282225811,-0,0,0.598922848768791,52.1062878428848,0,0
164.98,0.982970846022916,0.98297084587107,0.982970846007536,100.928233544478,100.928233544478,37.9608812084415,52.7520510433276,33.751023257846,14.4251592433045,0,0.995005789216524,1.08868757485686,-0,0,0.579867325351676,50.4484573055958,0,0
164.99,0.982944153419357,0.982944153266304,0.98294415340445,101.069879231357,101.069879231357,38.0071779495108,52.8957712593533,33.7498235017799,14.4242844702243,0,0.995005789216524,1.08857911837157,-0,0,0.574397612003037,49.9725922442642,0,0
165,0.982912536228622,0.982912536076774,0.982912536213703,100.606540326565,100.606540326565,37.8545801931631,52.4348388572477,33.7484072642633,14.423294205054,0,0.995005789216524,1.08878462842118,-0,0,0.579420649020276,50.409596464764,0,0
165.01,0.982853352724664,0.982853352572277,0.982853352708877,101.664875857251,101.664875857251,38.2018567359386,53.4976973340627,33.7457027866947,14.4214757364937,0,0.995005789216524,1.08825535842603,-0,0,0.578864550919416,50.3612159299892,0,0
165.02,0.98282904446614,0.982829044313149,0.982829044450926,101.127355456003,101.127355456003,38.0249527265415,52.9620160364881,33.7446443088584,14.4206951106565,0,0.995005789216524,1.08852056615317,-0,0,0.599746378831269,52.1779349583204,0,0
165.03,0.982783604394611,0.982783604242578,0.982783604379127,101.808195194882,101.808195194882,38.2482885428007,53.6463580763785,33.7425796647279,14.4192574537756,0,0.995005789216524,1.08822324544267,-0,0,0.599748230112737,52.1780960198081,0,0
165.04,0.982723770165957,0.982723770014005,0.982723770150366,102.698713425101,102.698713425101,38.5403919976575,54.5415378981743,33.7398140792816,14.4173614476455,0,0.995005789216524,1.08784149990359,-0,0,0.590511283265316,51.3744816440825,0,0
165.05,0.982653355045468,0.982653354893945,0.982653355029026,100.922011914947,100.922011914947,37.955718707113,52.7702430493733,33.7365536622668,14.415215203307,0,0.995005789216524,1.0887084830252,-0,0,0.596233778504643,51.8723387299039,0,0
165.06,0.982586844103012,0.982586843950957,0.982586844086957,101.147430936449,101.147430936449,38.0291636489494,53.0006786526903,33.7335438351425,14.4132084486162,0,0.995005789216524,1.08856088724134,-0,0,0.584026746640822,50.8103269577515,0,0
165.07,0.982508393865974,0.982508393713742,0.982508393849421,102.012970534726,102.012970534726,38.3128870891094,53.8721460208717,33.729978361029,14.4108461528249,0,0.995005789216524,1.08810647721002,-0,0,0.583693632624966,50.781346038372,0,0
165.08,0.982398492049799,0.982398491898191,0.982398492033052,101.774004495496,101.774004495496,38.2332526307073,53.6415616591101,33.7248919271262,14.4075509092598,0,0.995005789216524,1.08825423741882,-0,0,0.581190279301089,50.5635542991948,0,0
165.09,0.982289824660088,0.982289824506465,0.982289824642052,101.507201932707,101.507201932707,38.1444894689197,53.3829725994439,33.7199006586439,14.4043286746193,0,0.995005789216524,1.08832598275914,-0,0,0.603955536076175,52.5441316386272,0,0
165.1,0.982161602439561,0.982161602286658,0.982161602422246,101.87727634474,101.87727634474,38.2648512338936,53.7628522356242,33.7139471650021,14.4004769441143,0,0.995005789216524,1.08824048702033,-0,0,0.577063946545976,50.2045633494999,0,0
165.11,0.982027655749252,0.98202765559652,0.982027655732546,102.810039592268,102.810039592268,38.5701135225513,54.7057676047769,33.7077757904493,14.3964961970418,0,0.995005789216524,1.08767034330223,-0,0,0.609945087319017,53.0652225967545,0,0
165.12,0.981863108000591,0.981863107848687,0.981863107983263,102.739211087972,102.739211087972,38.545183159077,54.6475962231442,33.7000711670705,14.391543697757,0,0.995005789216524,1.08783105254951,-0,0,0.606054190141108,52.7267145422764,0,0
165.13,0.981699055418994,0.981699055265991,0.981699055401665,101.031472733727,101.031472733727,37.9822389059844,52.9523879000332,33.6924186428482,14.3866661908454,0,0.995005789216524,1.08867892737134,-0,0,0.592803300163946,51.5738871142633,0,0
165.14,0.981543706572674,0.981543706421273,0.981543706555486,100.732902770949,100.732902770949,37.8825752583637,52.6655044619994,33.6852759090795,14.38212239987,0,0.995005789216524,1.08870005910528,-0,0,0.600645735105831,52.2561789542073,0,0
165.15,0.981371184867643,0.981371184715422,0.981371184850675,100.666583053393,100.666583053393,37.8590701325906,52.6122321239066,33.6772987207525,14.3770522087342,0,0.995005789216524,1.08877016828556,-0,0,0.57433158753371,49.9668481154328,0,0
165.16,0.981191577989223,0.981191577836506,0.981191577972199,101.856842329599,101.856842329599,38.2485217307496,53.8160023414042,33.6690371294172,14.3718028587779,0,0.995005789216524,1.08806035452078,-0,0,0.600885452238367,52.2770343447379,0,0
165.17,0.980989557325116,0.980989557171816,0.980989557307622,100.73469934035,100.73469934035,37.8776777532435,52.7092260215007,33.6596233331488,14.3658499857004,0,0.995005789216524,1.08872101928732,-0,0,0.596698413517825,51.9127619760508,0,0
165.18,0.980766530778663,0.980766530626101,0.980766530759581,100.63863124306,100.63863124306,37.8438876292719,52.6300426836449,33.6492690827651,14.3593194766497,0,0.995005789216524,1.08871814000512,-0,0,0.595866113667933,51.8403518891101,0,0
165.19,0.980558517511062,0.980558517358161,0.980558517493744,102.325054864694,102.325054864694,38.3961250396306,54.3322404474207,33.6396273889875,14.3531870282854,0,0.995005789216524,1.08786954022992,-0,0,0.599777888895514,52.1806763339097,0,0
165.2,0.980331255191701,0.980331255036519,0.980331255173383,100.660657610156,100.660657610156,37.8467911533078,52.6851797520697,33.6289983499268,14.3464795081596,0,0.995005789216524,1.08879851856137,-0,0,0.574802866458055,50.0078493818508,0,0
165.21,0.980114392683849,0.980114392529836,0.980114392665273,100.285311378861,100.285311378861,37.7212778258695,52.3261627582575,33.6189743422148,14.340174278389,0,0.995005789216524,1.08884420973923,-0,0,0.579955787159068,50.4561534828389,0,0
165.22,0.979897366697846,0.979897366544624,0.979897366680985,99.759064468226,99.759064468226,37.5461631763329,51.8162584839551,33.6089366794647,14.3338693048062,0,0.995005789216524,1.0890916919655,-0,0,0.574871320379631,50.0138048730279,0,0
165.23,0.979671287945693,0.979671287791343,0.9796712879274,101.309208683203,101.309208683203,38.0534369640347,53.3834420704467,33.5984902174139,14.3272763953427,0,0.995005789216524,1.08826906636901,-0,0,0.581671880483043,50.6054536020248,0,0
165.24,0.979442571879991,0.979442571726776,0.979442571861817,101.105899610807,101.105899610807,37.9843373756068,53.1974813573422,33.5878505287701,14.3205677246947,0,0.995005789216524,1.08841931874275,-0,0,0.590702497020155,51.3911172407535,0,0
165.25,0.979215540073197,0.979215539919563,0.979215540055686,100.574536263244,100.574536263244,37.8074274314015,52.6833442822646,33.5772849449508,14.313907036028,0,0.995005789216524,1.08872042934919,-0,0,0.578004713352889,50.2864100617014,0,0
165.26,0.978986022613866,0.978986022459695,0.978986022595786,101.174410079725,101.174410079725,38.002319517508,53.3005841583992,33.5666378767358,14.3071880445904,0,0.995005789216524,1.08837609304866,-0,0,0.572462973307699,49.8042786777698,0,0
165.27,0.979009942812011,0.979009942656952,0.979009942796266,100.371410621562,100.371410621562,37.7386696700869,52.495526226545,33.567981191364,14.3079032036527,0,0.995005789216524,1.08877234316432,-0,0,0.57521166370448,50.0434147422898,0,0
165.28,0.979414174323129,0.979414174174454,0.979414174304344,100.623137160017,100.623137160017,37.8255433004852,52.7160036295329,33.5873697217176,14.3197638087662,0,0.995005789216524,1.08859125462701,-0,0,0.602101754760468,52.3828526641607,0,0
165.29,0.980005055527732,0.980005055389536,0.980005055516824,80.3391315191402,80.3391315191402,31.164511083477,32.3862690763143,33.6154207150387,14.3374417277872,0,0.995005789216524,1.10075743510828,-0,0,0.276667398552534,24.0700636740704,0,0
165.3,0.98075030117331,0.980750301034503,0.980750301155101,74.2840394052454,74.2840394052454,29.182107763539,26.2714099680729,33.6519020887683,14.3607273484042,0,0.995005789216524,1.10542778659335,-0,0,0.28161549854787,24.5005483736647,0,0
165.31,0.981506363601958,0.981506363472473,0.98150636358928,75.3829544767281,75.3829544767281,29.5512433214451,27.309612695405,33.6890036988902,14.384338082433,0,0.995005789216524,1.10485235970154,-0,0,0.296553390044687,25.8001449338878,0,0
165.32,0.982241273576032,0.982241273446071,0.98224127356207,73.9945820093533,73.9945820093533,29.1025817918826,25.8625071113266,33.7248588498578,14.4072160481689,0,0.995005789216524,1.1060254143799,-0,0,0.282585021883797,24.5848969038903,0,0
165.33,0.982953069566082,0.982953069441715,0.982953069553583,75.1108701181176,75.1108701181176,29.4769125560073,26.9219768057371,33.7595486932927,14.4293446190879,0,0.995005789216524,1.10524692590357,-0,0,0.286738809924048,24.9462764633921,0,0
165.34,0.983643720900753,0.983643720779491,0.983643720889598,74.0308623641913,74.0308623641913,29.1290972264703,25.7870787610846,33.7930230849446,14.450760518162,0,0.995005789216524,1.10615613195332,-0,0,0.278763494046986,24.2524239820878,0,0
165.35,0.98432549877066,0.984325498651735,0.984325498759752,74.2292473625766,74.2292473625766,29.2013639629338,25.9313691720265,33.8260050210692,14.4718731694808,0,0.995005789216524,1.10614913219505,-0,0,0.293910708795409,25.5702316652006,0,0
165.36,0.984973243131035,0.984973243013624,0.984973243119585,74.7895724594241,74.7895724594241,29.3922169854656,26.4404839543318,33.8572224848562,14.4918660202361,0,0.995005789216524,1.10565869069556,-0,0,0.283555948782583,24.6693675440848,0,0
165.37,0.985587440874651,0.985587440760375,0.985587440862936,74.9409961243444,74.9409961243444,29.4483011603378,26.5434917910712,33.8867091886042,14.510795144669,0,0.995005789216524,1.105535536647,-0,0,0.273907515487519,23.8299538474142,0,0
165.38,0.986188723562471,0.986188723449849,0.986188723552193,74.6370506758526,74.6370506758526,29.3545616042108,26.1922530657907,33.9154850189042,14.5293125911577,0,0.995005789216524,1.10590098213562,-0,0,0.299719817065437,26.075624084693,0,0
165.39,0.986762981549004,0.986762981437893,0.986762981538111,74.9004267805489,74.9004267805489,29.4469935167615,26.4106172916358,33.9428688623462,14.5469406265669,0,0.995005789216524,1.10565809877582,-0,0,0.29150851036823,25.361240402036,0,0
165.4,0.98733283879031,0.987332838681171,0.987332838779979,74.6818943256617,74.6818943256617,29.3809664247868,26.1475354556562,33.9699541901238,14.5644046798817,0,0.995005789216524,1.10590285402616,-0,0,0.303036845919006,26.3642055949535,0,0
165.41,0.987877868998892,0.987877868891004,0.987877868988648,75.4848058184486,75.4848058184486,29.6504021355826,26.9079680394128,33.9957818583478,14.5810559206879,0,0.995005789216524,1.1052281347123,-0,0,0.297656029509519,25.8960745673282,0,0
165.42,0.988412963383533,0.988412963276604,0.988412963373348,75.2182961998245,75.2182961998245,29.5682111737841,26.5999160129126,34.0210232759182,14.5973569109937,0,0.995005789216524,1.10540242611288,-0,0,0.271215915100245,23.5957846137213,0,0
165.43,0.988932518850923,0.988932518745938,0.988932518839606,74.7489607693837,74.7489607693837,29.4191921218636,26.0902350745666,34.0454987131603,14.6132269816569,0,0.995005789216524,1.10596286003137,-0,0,0.294167891264316,25.5926065399955,0,0
165.44,0.989430422152783,0.989430422048892,0.989430422142902,75.0255940772451,75.0255940772451,29.515126194111,26.3283297609511,34.0688784446471,14.628385871647,0,0.995005789216524,1.1057058468787,-0,0,0.269841111015572,23.4761766583547,0,0
165.45,0.989925129698607,0.989925129594526,0.989925129688352,74.2830415293284,74.2830415293284,29.2760274062681,25.547524132102,34.0920530299202,14.6434643673062,0,0.995005789216524,1.10643121256357,-0,0,0.26967460086059,23.4616902748713,0,0
165.46,0.990413873359573,0.990413873256708,0.990413873348969,74.891692826263,74.891692826263,29.4809862464426,26.1183997212924,34.1149416068295,14.6583514981411,0,0.995005789216524,1.10606101838159,-0,0,0.300695033123189,26.1604678817174,0,0
165.47,0.990875242186668,0.990875242086495,0.990875242177547,74.767834622794,74.767834622794,29.4448779507995,25.959074284322,34.1364136129368,14.6723467255352,0,0.995005789216524,1.10607518767458,-0,0,0.29266919185863,25.4622196917008,0,0
165.48,0.991329056605438,0.99132905650466,0.99132905659563,74.9819898531993,74.9819898531993,29.5197864500954,26.1383880846451,34.1574978780542,14.6861038905,0,0.995005789216524,1.10593097659848,-0,0,0.295414392610176,25.7010521570853,0,0
165.49,0.991769009502088,0.991769009402081,0.991769009491824,75.311193328751,75.311193328751,29.6323562823346,26.4339230698078,34.1778668968404,14.6994033621027,0,0.995005789216524,1.10562138608879,-0,0,0.276041552427397,24.0156150611836,0,0
165.5,0.992210339493027,0.992210339392931,0.992210339482653,75.5893724640064,75.5893724640064,29.7281657643013,26.6783407147834,34.1982840419742,14.7127477072488,0,0.995005789216524,1.1054797830273,-0,0,0.300045175461568,26.1039302651564,0,0
165.51,0.992629430636573,0.992629430536222,0.992629430625279,76.2330297341366,76.2330297341366,29.9438617261784,27.2900890664099,34.2175802540657,14.725360413661,0,0.995005789216524,1.10487428872251,-0,0,0.291513890215237,25.3617084487256,0,0
165.52,0.993074551792419,0.993074551693838,0.993074551780438,75.4443497906358,75.4443497906358,29.6890294644917,26.4675071972451,34.238082006333,14.7387605870578,0,0.995005789216524,1.10556152373113,-0,0,0.305308135280684,26.5618077694195,0,0
165.53,0.993524930050536,0.993524929952638,0.993524930039589,75.7550769644067,75.7550769644067,29.795609001503,26.7439423172897,34.2588415503251,14.7522930967919,0,0.995005789216524,1.10530805652772,-0,0,0.288898386388736,25.13415961582,0,0
165.54,0.993941705047331,0.993941704949801,0.993941705036695,75.0306727213788,75.0306727213788,29.5616080940725,25.9878630017549,34.2779605970662,14.7648491225577,0,0.995005789216524,1.10596999540134,-0,0,0.281448482914705,24.4860180135794,0,0
165.55,0.994371019179742,0.994371019082143,0.994371019169108,75.9671032814215,75.9671032814215,29.873632412311,26.8916142842621,34.2977174123954,14.777771584764,0,0.995005789216524,1.10527390229544,-0,0,0.283534057457973,24.6674629988437,0,0
165.56,0.994790641991712,0.994790641894286,0.994790641980202,75.2336977466641,75.2336977466641,29.6366961853777,26.1263516658613,34.3169461618904,14.7903999189124,0,0.995005789216524,1.105904533318,-0,0,0.295527820271545,25.7109203636244,0,0
165.57,0.995205569507403,0.995205569410628,0.995205569496021,75.0868045600131,75.0868045600131,29.5924904538815,25.9479608501735,34.3359571061212,14.8028866037184,0,0.995005789216524,1.10606099612978,-0,0,0.290550490327189,25.2778926584654,0,0
165.58,0.995650823068118,0.995650822971922,0.995650823057263,75.0206661404458,75.0206661404458,29.575139493811,25.8479509417097,34.3564296549072,14.8162855438289,0,0.995005789216524,1.10618855870395,-0,0,0.296580452027585,25.8024993263999,0,0
165.59,0.996086446257311,0.996086446159091,0.996086446244618,75.289959391428,75.289959391428,29.6679381294685,26.0841511464828,34.3764288563874,14.8293793885578,0,0.995005789216524,1.10598168104619,-0,0,0.297028644905821,25.8414921068064,0,0
165.6,0.996510981194175,0.996510981097904,0.996510981182161,81.135180668347,81.135180668347,31.5933669435399,31.8970406338477,34.396026247448,14.8421137870513,0,0.995005789216524,1.1015262870461,-0,0,0.603473040616595,52.5021545336438,0,0
165.61,0.996177803598573,0.996177803491061,0.996177803581844,101.226873741073,101.226873741073,38.1934641191781,52.0171088108222,34.3785986402076,14.8311662900436,0,0.995005789216524,1.08849732069503,-0,0,0.605505798147631,52.6790044388439,0,0
165.62,0.995633232380923,0.995633232279305,0.995633232368098,102.929495036918,102.929495036918,38.7470388088653,53.7657535132132,34.350265908806,14.8134756148991,0,0.995005789216524,1.08806488268446,-0,0,0.6110088575081,53.1577706032047,0,0
165.63,0.995055979410765,0.995055979299152,0.99505597939328,104.048259431236,104.048259431236,39.1084041206419,54.9328873863025,34.3205096380472,14.7948624068861,0,0.995005789216524,1.08767997664619,-0,0,0.591850550290268,51.4909978752533,0,0
165.64,0.994488094107364,0.994488093991295,0.994488094093368,101.702141792626,101.702141792626,38.3310597856282,52.6340004778904,34.2914097149042,14.7767315998312,0,0.995005789216524,1.08880740107959,-0,0,0.591324667485055,51.4452460711998,0,0
165.65,0.99392840314975,0.993928403029848,0.993928403131996,103.243852665737,103.243852665737,38.8317253557626,54.221893502288,34.2629826469891,14.7589765164594,0,0.995005789216524,1.08791303313749,-0,0,0.603463968718925,52.5013652785465,0,0
165.66,0.993396432289476,0.993396432166638,0.993396432271554,103.112732499781,103.112732499781,38.7828595603568,54.1346740523934,34.235970297473,14.7420881499151,0,0.995005789216524,1.08806573357731,-0,0,0.59183296768503,51.4894681885976,0,0
165.67,0.992884062944622,0.992884062818571,0.992884062926983,101.884643244331,101.884643244331,38.37368090524,52.9486040180679,34.2100936257786,14.7259456004841,0,0.995005789216524,1.08859510765344,-0,0,0.604385597641218,52.581546994786,0,0
165.68,0.992376812511042,0.992376812381618,0.992376812492905,102.982619668944,102.982619668944,38.7291295510559,54.087976992117,34.1846276955598,14.7100149812669,0,0.995005789216524,1.08802899113802,-0,0,0.600069431125028,52.2060405078775,0,0
165.69,0.991892010072316,0.991892009941699,0.991892010054001,103.212800822225,103.212800822225,38.7995973228571,54.3576640108741,34.1603323698828,14.6948044414679,0,0.995005789216524,1.08794459599883,-0,0,0.593881007377069,51.667647641805,0,0
165.7,0.991434938736841,0.991434938602952,0.991434938718206,102.084107521039,102.084107521039,38.4237356114837,53.2660935825107,34.1374906415112,14.6805232970172,0,0.995005789216524,1.088496838433,-0,0,0.58070070258008,50.5209611244669,0,0
165.71,0.991013224065493,0.991013223929327,0.991013224048736,103.525185480256,103.525185480256,38.8929170503047,54.741276681118,34.1165273342711,14.6673814648663,0,0.995005789216524,1.08765328890404,-0,0,0.606083569699992,52.7292705638993,0,0
165.72,0.990602573333543,0.990602573194923,0.990602573314227,103.684030358329,103.684030358329,38.9407630863199,54.933377136234,34.0961022582481,14.6545509638469,0,0.995005789216524,1.08766942312544,-0,0,0.613722992104045,53.3939003130519,0,0
165.73,0.990210514271952,0.990210514133201,0.990210514253755,102.897702053748,102.897702053748,38.6781540788605,54.1787163177675,34.0766525988518,14.6423331371292,0,0.995005789216524,1.0881009468294,-0,0,0.600708479309549,52.2616376999308,0,0
165.74,0.989847033819784,0.989847033678697,0.989847033800875,102.604407949221,102.604407949221,38.5779211424221,53.9146212060986,34.0587171662282,14.6310695768947,0,0.995005789216524,1.08815563651135,-0,0,0.60523785925272,52.6556937549867,0,0
165.75,0.989486044995832,0.989486044852386,0.989486044976744,102.721021037727,102.721021037727,38.6124590878337,54.0601313783249,34.0409749380557,14.6199147213466,0,0.995005789216524,1.088107864501,-0,0,0.590439500638702,51.3682365555671,0,0
165.76,0.989162679498203,0.989162679355137,0.989162679480136,103.433747098086,103.433747098086,38.8433350388857,54.7986831633577,34.0251317845865,14.6099321501422,0,0.995005789216524,1.08767981260002,-0,0,0.609519355675413,53.0281839437609,0,0
