t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
165.77,0.988848270006987,0.988848269861993,0.988848269989868,103.466919258724,103.466919258724,38.850942214183,54.8570178850363,34.0097124913553,14.6001888823329,0,0.995005789216524,1.08778663128794,-0,0,0.582846872718625,50.7076779265203,0,0
165.78,0.98856611937726,0.988566119231174,0.98856611935896,102.654189766602,102.654189766602,38.580869375028,54.066728870357,33.9959486786605,14.5915122175841,0,0.995005789216524,1.08809270595676,-0,0,0.587171790893498,51.0839458077343,0,0
165.79,0.988298197448138,0.988298197302113,0.9882981974306,103.471116066129,103.471116066129,38.8466005128277,54.9048833723304,33.982946991655,14.583285702144,0,0.995005789216524,1.08763004914523,-0,0,0.603280590944383,52.4854114121613,0,0
165.8,0.988042373564778,0.988042373417169,0.988042373547108,103.099839578106,103.099839578106,38.7219116055797,54.5538997896979,33.9705233794875,14.5754164089202,0,0.995005789216524,1.08785595431492,-0,0,0.613177171860442,53.3464139518584,0,0
165.81,0.987804247394209,0.987804247246011,0.987804247376466,102.897864791648,102.897864791648,38.6530606437921,54.3707712016075,33.9589962762918,14.5680973137482,0,0.995005789216524,1.08796664963431,-0,0,0.612624504828327,53.2983319200645,0,0
165.82,0.987555545171181,0.987555545022251,0.987555545153665,102.951583220696,102.951583220696,38.6681530124081,54.444092045332,33.9470064539237,14.5604847214406,0,0.995005789216524,1.08796878163936,-0,0,0.590121178163716,51.3405425002433,0,0
165.83,0.987334247023284,0.987334246874036,0.987334247008177,101.966006722003,101.966006722003,38.3419408912231,53.475846663643,33.9363949489711,14.5537651093891,0,0.995005789216524,1.08839816129888,-0,0,0.578335131879785,50.3151564735413,0,0
165.84,0.987114310347175,0.987114310196816,0.987114310330129,103.317796720096,103.317796720096,38.78401747081,54.8447284402662,33.9259428889281,14.5471253909021,0,0.995005789216524,1.08760084178135,-0,0,0.60817007297588,52.9107963489016,0,0
165.85,0.986893065947101,0.986893065796876,0.986893065930068,102.70903468329,102.70903468329,38.5816615160051,54.2532958842262,33.9153505964587,14.5403882026054,0,0.995005789216524,1.08804669649082,-0,0,0.592548463715474,51.5517163432462,0,0
165.86,0.986697152779957,0.986697152629203,0.986697152762486,102.134691572157,102.134691572157,38.3908933328332,53.6941806935147,33.9060433647857,14.5344675138563,0,0.995005789216524,1.08829031682181,-0,0,0.577887794062251,50.2762380834158,0,0
165.87,0.986498001625177,0.986498001473583,0.986498001608909,103.124054046527,103.124054046527,38.7140734774991,54.6989037342802,33.896658110231,14.5284922020157,0,0.995005789216524,1.08767758450073,-0,0,0.608541962607613,52.9431507468623,0,0
165.88,0.98629444354203,0.98629444338933,0.986294443525033,101.873748317678,101.873748317678,38.3010496518301,53.4644155962595,33.8869883496231,14.5223443717953,0,0.995005789216524,1.08843513218242,-0,0,0.586703662239255,51.0432186148152,0,0
165.89,0.986103655298863,0.986103655146595,0.986103655282731,100.950689196766,100.950689196766,37.9957412858562,52.5559683739688,33.878038175252,14.5166826475453,0,0.995005789216524,1.08877237667363,-0,0,0.593359962699829,51.6223167548852,0,0
165.9,0.985914166701811,0.985914166549317,0.985914166685434,101.101726276233,101.101726276233,38.0434885948297,52.7214970293115,33.8691711249798,14.5110581219415,0,0.995005789216524,1.08869096744815,-0,0,0.575805422170121,50.0950717288006,0,0
165.91,0.98572744470398,0.985727444551071,0.985727444687537,102.783862127754,102.783862127754,38.5945191112858,54.4178740109497,33.8604729421544,14.5055151746501,0,0.995005789216524,1.08777097759265,-0,0,0.602715223925032,52.4362244814778,0,0
165.92,0.98550572032365,0.985505720170175,0.985505720307045,101.620734202683,101.620734202683,38.209979724227,53.2718399565279,33.8500075505624,14.4988866955923,0,0.995005789216524,1.08848796029612,-0,0,0.590462891435394,51.3702715548793,0,0
165.93,0.985311608189695,0.985311608037066,0.985311608174653,101.499925401718,101.499925401718,38.1683314658411,53.1658637219318,33.8409348965074,14.4931267832791,0,0.995005789216524,1.08849653483541,-0,0,0.578627615865989,50.340602580341,0,0
165.94,0.985115209207555,0.985115209053966,0.98511520919106,101.68206101207,101.68206101207,38.2262403093483,53.3629454513072,33.8317865517194,14.4873290090434,0,0.995005789216524,1.08832848455418,-0,0,0.594323340838899,51.7061306529842,0,0
165.95,0.984904553903386,0.984904553749242,0.984904553886509,101.304592396641,101.304592396641,38.1000650625257,53.0015720130589,33.8219308952685,14.4810894883136,0,0.995005789216524,1.088564006409,-0,0,0.586719688845892,51.0446129295926,0,0
165.96,0.984701943711318,0.984701943557601,0.984701943695781,102.531530948391,102.531530948391,38.5013239405619,54.2439313852801,33.8125043820231,14.4750951810874,0,0.995005789216524,1.0878788085705,-0,0,0.613276054531609,53.35501674425,0,0
165.97,0.984478809627361,0.984478809473869,0.984478809610958,102.646122113614,102.646122113614,38.5367454038395,54.3756794527826,33.8020196566981,14.4684230041332,0,0.995005789216524,1.08793899594957,-0,0,0.612096429678842,53.2523893820593,0,0
165.98,0.984253912567242,0.984253912413409,0.984253912551383,102.908655534513,102.908655534513,38.6207761825387,54.6555087028341,33.7914573795703,14.4616894521089,0,0.995005789216524,1.0878698105658,-0,0,0.587333926133269,51.0980515735944,0,0
165.99,0.984033446186237,0.98403344603128,0.984033446169338,102.733326611963,102.733326611963,38.5609461591483,54.4970154370365,33.7811610694579,14.4551501054684,0,0.995005789216524,1.08784761992488,-0,0,0.608586330945931,52.947010792296,0,0
166,0.983789458302716,0.983789458148466,0.983789458286182,104.788306319597,104.788306319597,39.2339501397208,56.5706315082862,33.7697788799076,14.4478959314031,0,0.995005789216524,1.08668881908654,-0,0,0.713539844915703,62.0779665076661,0,0
166.01,0.983418518499037,0.983418518342024,0.983418518481863,113.429537531489,113.429537531489,42.0703994312108,65.2409801057448,33.7521076065126,14.4364498192315,0,0.995005789216524,1.08339953730412,-0,0,0.701416536775948,61.0232386995074,0,0
166.02,0.983052323563622,0.98305232340752,0.983052323544258,113.406288075088,113.406288075088,42.0589829690611,65.2467489533378,33.7344876217379,14.4250515000124,0,0.995005789216524,1.0837340704899,-0,0,0.731527886262761,63.6429261048602,0,0
166.03,0.982667256742509,0.982667256586278,0.982667256724641,112.720706880323,112.720706880323,41.829689452399,64.591555423059,33.7160306315633,14.4131208257009,0,0.995005789216524,1.08420200264493,-0,0,0.718375339131864,62.4986545044722,0,0
166.04,0.982283160467602,0.982283160311524,0.982283160449935,111.971438268052,111.971438268052,41.5795036888717,63.8723450347323,33.6977618398399,14.4013313934803,0,0.995005789216524,1.08445651293051,-0,0,0.70552121999352,61.3803461394362,0,0
166.05,0.981917043565883,0.981917043409558,0.981917043546718,111.438104803197,111.438104803197,41.40049943789,63.3674835078952,33.6804609762127,14.3901603190895,0,0.995005789216524,1.08461800488069,-0,0,0.688174332445016,59.8711669227164,0,0
166.06,0.981571622758254,0.981571622602022,0.981571622739876,111.549855958409,111.549855958409,41.4337593424011,63.5059102527841,33.6642597651123,14.3796859405125,0,0.995005789216524,1.08440276221003,-0,0,0.70696795703004,61.5062122616135,0,0
166.07,0.981193951964857,0.981193951807983,0.981193951946371,111.310457169392,111.310457169392,41.3512767396723,63.2956606100106,33.6465371519141,14.3682594074672,0,0.995005789216524,1.08459803060693,-0,0,0.695511294963647,60.5094826618373,0,0
166.08,0.980815677016483,0.98081567685962,0.980815676998332,109.281135471806,109.281135471806,40.6804874590253,61.2953512436623,33.628866323277,14.3569179048664,0,0.995005789216524,1.08546126877401,-0,0,0.671817666386177,58.4481369755974,0,0
166.09,0.980465714747859,0.98046571459129,0.980465714729128,108.726118182005,108.726118182005,40.4945999355286,60.7668804620473,33.6126963314476,14.3465413885101,0,0.995005789216524,1.0854492643538,-0,0,0.68854630030052,59.9035281261452,0,0
166.1,0.980102155168847,0.980102155011699,0.980102155150008,109.124574376799,109.124574376799,40.6219652983792,61.1929540104115,33.5958802799625,14.3357400864247,0,0.995005789216524,1.08531511762329,-0,0,0.676313555834634,58.8392793576131,0,0
166.11,0.979745522159335,0.979745522002127,0.979745522140476,109.072646974066,109.072646974066,40.6013709573471,61.1680761929909,33.5794115230998,14.3251592579755,0,0.995005789216524,1.08535595647416,-0,0,0.655931305096339,57.0660235433815,0,0
166.12,0.979390838978904,0.979390838820713,0.979390838959141,108.879460043757,108.879460043757,40.5343827574618,61.0016436896622,33.5631072427906,14.3147091113042,0,0.995005789216524,1.08527025609871,-0,0,0.686552814790774,59.7300948867973,0,0
166.13,0.979039069872429,0.979039069714728,0.97903906985339,108.694138094313,108.694138094313,40.469998675435,60.8429523333025,33.54689613824,14.3042896227709,0,0.995005789216524,1.08550921475447,-0,0,0.659291262693675,57.3583398543498,0,0
166.14,0.978712020325055,0.978712020167407,0.97871202030601,107.265634185929,107.265634185929,39.997269132442,59.4389970612406,33.5319362210279,14.2947009036602,0,0.995005789216524,1.08601827564171,-0,0,0.66214653609608,57.606748640359,0,0
166.15,0.978368075611458,0.978368075452657,0.978368075589986,107.650872069444,107.650872069444,40.1205270638286,59.8500094040391,33.5162254704871,14.2846371949176,0,0.995005789216524,1.08575865258202,-0,0,0.665899283406342,57.9332376563517,0,0
166.16,0.978010651358167,0.97801065120034,0.978010651338555,108.728019924071,108.728019924071,40.4710609659982,60.9540479555526,33.4998457927664,14.2741261757524,0,0.995005789216524,1.0853480892681,-0,0,0.648465026700781,56.4164573229679,0,0
166.17,0.977656238545591,0.977656238387119,0.977656238527239,108.671179782923,108.671179782923,40.4489057612109,60.9238171794818,33.4836258652377,14.2637367382035,0,0.995005789216524,1.0852787975706,-0,0,0.678081997784678,58.993133807267,0,0
166.18,0.977299021560356,0.977299021400728,0.977299021539263,107.719322879846,107.719322879846,40.1325358792378,59.9988512769298,33.4672337805955,14.2532378223202,0,0.995005789216524,1.08581576667598,-0,0,0.668180918606435,58.1317399187598,0,0
166.19,0.977115810802878,0.977115810636308,0.977115810781733,85.8072670144675,85.8072670144675,32.9286405740714,38.0999579270417,33.4590100562888,14.2482990311371,0,0.995005789216524,1.09763948724431,-0,0,0.347501548715224,30.2326347382245,0,0
166.2,0.977094106612853,0.977094106457176,0.977094106595189,81.143941553844,81.143941553844,31.3960153362099,33.435219573597,33.4595752837248,14.2491466965222,0,0.995005789216524,1.09984446430824,-0,0,0.355965545182206,30.9690024308519,0,0
166.21,0.977087298288344,0.977087298130122,0.977087298268256,81.3989800798908,81.3989800798908,31.4801174282621,33.6878016477871,33.4607953253268,14.2503831067768,0,0.995005789216524,1.09953467833366,-0,0,0.371157264410933,32.2906820037512,0,0
166.22,0.977066483160036,0.977066483003886,0.977066483143908,79.9762789962353,79.9762789962353,31.0125790992371,32.2640932599493,33.4611019652285,14.2510837710574,0,0.995005789216524,1.10050421921834,-0,0,0.350700936425688,30.5109814690348,0,0
166.23,0.977064329704344,0.977064329546384,0.977064329688416,80.6476387742227,80.6476387742227,31.2334930196952,32.9331770519111,33.462195094116,14.2522666281956,0,0.995005789216524,1.10007908559326,-0,0,0.373742602356824,32.5156064050437,0,0
166.24,0.97704992912607,0.977049928967353,0.977049929110095,79.9112568490797,79.9112568490797,30.9915287026844,32.1958525558338,33.4624639415953,14.2529403516506,0,0.995005789216524,1.10056536140928,-0,0,0.346565337738575,30.151184383256,0,0
166.25,0.977046911921633,0.977046911766025,0.977046911906898,79.8217283941503,79.8217283941503,30.9622707697019,32.1046335397049,33.4631785243021,14.2539163301432,0,0.995005789216524,1.10069733748198,-0,0,0.370293689950793,32.215551025719,0,0
166.26,0.977044600015906,0.977044599857585,0.977044600002149,79.522258061671,79.522258061671,30.8639753670922,31.803735236095,33.4637413362938,14.2547814892823,0,0.995005789216524,1.10087780642045,-0,0,0.340168826796136,29.5946879312638,0,0
166.27,0.977049957363894,0.977049957205813,0.977049957349697,78.8990269568889,78.8990269568889,30.6593230230313,31.1786036635888,33.4645704359345,14.2558528573656,0,0.995005789216524,1.10139498489774,-0,0,0.344030353872636,29.9306407869194,0,0
166.28,0.977076106367343,0.977076106210752,0.977076106354326,79.5546761782881,79.5546761782881,30.8752057607017,31.8309485019655,33.4662811105675,14.2574465657551,0,0.995005789216524,1.10093989903253,-0,0,0.356465834642736,31.012527613918,0,0
166.29,0.977081003387169,0.97708100322902,0.97708100337479,79.4486757451337,79.4486757451337,30.8404947662692,31.7235593614912,33.4668143724167,14.2583020112258,0,0.995005789216524,1.10096384148479,-0,0,0.330267105219007,28.7332381540536,0,0
166.3,0.977095190526629,0.977095190368803,0.977095190513972,78.9444833381687,78.9444833381687,30.6749841574095,31.2173424808584,33.4677157392395,14.2594251180708,0,0.995005789216524,1.10139640452091,-0,0,0.350246142064475,30.4714143596094,0,0
166.31,0.977102209442773,0.977102209285534,0.977102209431272,78.5232909180673,78.5232909180673,30.5366587360966,30.7948563335848,33.4681703226492,14.2602642618334,0,0.995005789216524,1.10169827246408,-0,0,0.3357734850151,29.2122931963137,0,0
166.32,0.977121274908767,0.977121274750808,0.977121274897497,78.7328205242981,78.7328205242981,30.6057507070196,31.0022616879476,33.4691355240397,14.2614233123107,0,0.995005789216524,1.1015822797938,-0,0,0.34244925367654,29.793085069859,0,0
166.33,0.977143221741068,0.977143221583088,0.977143221729912,77.8372537152779,77.8372537152779,30.3116214158279,30.1045039750096,33.4701272456871,14.2626224945812,0,0.995005789216524,1.10226389094451,-0,0,0.343125575559033,29.8519250736358,0,0
166.34,0.977179522015728,0.977179521859924,0.97717952200475,77.6661088940911,77.6661088940911,30.255732943985,29.9301454698717,33.4717507758018,14.2642126484176,0,0.995005789216524,1.10242718752501,-0,0,0.339611668318164,29.5462151436803,0,0
166.35,0.977216262340357,0.977216262183511,0.977216262330286,78.1334373313177,78.1334373313177,30.4096895413245,30.3943563397093,33.4733255116605,14.2657554799479,0,0.995005789216524,1.10206824073366,-0,0,0.324200911498239,28.2054793003468,0,0
166.36,0.977254611182509,0.977254611024995,0.977254611173802,77.7297199745658,77.7297199745658,30.2773465242723,29.9875092681508,33.474893819703,14.2673168867119,0,0.995005789216524,1.10238000021319,-0,0,0.312035820862698,27.1471164150547,0,0
166.37,0.977315052608059,0.977315052449815,0.97731505259765,77.1609528089258,77.1609528089258,30.0909702587612,29.4139522006869,33.4774704119242,14.2695301963147,0,0.995005789216524,1.10288851588387,-0,0,0.324703384044801,28.2491944118977,0,0
166.38,0.977374749033564,0.977374748876853,0.977374749023965,76.8687773174804,76.8687773174804,29.9954858711906,29.1171367746029,33.4799566780066,14.2716838648709,0,0.995005789216524,1.1031314300618,-0,0,0.320818213574943,27.9111845810201,0,0
166.39,0.977459542693192,0.977459542535841,0.977459542684153,76.8883658303997,76.8883658303997,30.0027193785051,29.1302137429721,33.4835949605406,14.2745571268869,0,0.995005789216524,1.10317652492327,-0,0,0.344753422440379,29.993547752313,0,0
166.4,0.977537457016793,0.977537456859769,0.977537457008063,78.3049802856227,78.3049802856227,30.4690457892916,30.5410287429625,33.486833258092,14.2771182845683,0,0.995005789216524,1.10201567153465,-0,0,0.334778406546019,29.1257213695037,0,0
166.41,0.977613419527381,0.977613419369856,0.977613419518815,78.3715032349652,78.3715032349652,30.491577257261,30.6020585205306,33.4898767268105,14.2795679876241,0,0.995005789216524,1.10190557460423,-0,0,0.324019357850733,28.1896841330137,0,0
166.42,0.977698360372889,0.977698360215912,0.977698360365008,78.1120249299174,78.1120249299174,30.4070412931444,30.3364381673111,33.4933118416896,14.2822749209167,0,0.995005789216524,1.10210552939896,-0,0,0.316754988644844,27.5576840121015,0,0
166.43,0.977837413251076,0.977837413095098,0.977837413243618,76.8346348723983,76.8346348723983,29.9884774742815,29.0487457525423,33.4992876995067,14.2866014203493,0,0.995005789216524,1.10315967090041,-0,0,0.329873439296494,28.6989892187949,0,0
166.44,0.977967847325125,0.977967847168429,0.97796784731724,78.5042004393985,78.5042004393985,30.5384472603787,30.7086946921366,33.5048797232909,14.290626023971,0,0.995005789216524,1.10190862900997,-0,0,0.341544021884401,29.7143299039429,0,0
166.45,0.978111258636554,0.978111258480537,0.978111258630004,77.7051909375225,77.7051909375225,30.2771415550171,29.8992468894958,33.5109649192087,14.294979128818,0,0.995005789216524,1.10245551725713,-0,0,0.340645477294375,29.6361565246107,0,0
166.46,0.978278490373645,0.978278490217342,0.97827849036632,77.2284634532018,77.2284634532018,30.1220069667147,29.4102344523683,33.5181833862896,14.300045614544,0,0.995005789216524,1.10285169350993,-0,0,0.33635396168884,29.2627946669291,0,0
166.47,0.978649419367146,0.978649419208434,0.978649419362598,76.8242520905219,76.8242520905219,29.9927626505565,28.9781407698525,33.5350339330342,14.3110773876353,0,0.995005789216524,1.10319652036248,-0,0,0.311750776344863,27.1223175420031,0,0
166.48,0.979481614763004,0.979481614613369,0.979481614755645,77.3417205161391,77.3417205161391,30.1711253242058,29.4323342944703,33.5737508121059,14.3356354095629,0,0.995005789216524,1.10291189387076,-0,0,0.314392689568725,27.3521639924791,0,0
166.49,0.980376301123628,0.980376300978903,0.980376301117082,77.9436907962199,77.9436907962199,30.3778928999452,29.9662556074413,33.6154255452972,14.3620096434814,0,0.995005789216524,1.10249472820133,-0,0,0.325530901984066,28.3211884726137,0,0
166.5,0.981298675704268,0.981298675566221,0.981298675698314,84.3292159438244,84.3292159438244,32.4859387834528,36.2814075963507,33.6585940113564,14.3892143361173,0,0.995005789216524,1.09793191440986,-0,0,0.752188088237668,65.4403636766771,0,0
166.51,0.981889306083508,0.981889305945437,0.981889306078393,114.215636027028,114.215636027028,42.3148004668933,66.1252761901315,33.685251298009,14.4051085388877,0,0.995005789216524,1.0822615662589,-0,0,0.725359155333408,63.1062465140065,0,0
166.52,0.982437968201653,0.982437968069166,0.982437968192435,114.533003916764,114.533003916764,42.4241623992323,66.4047837160987,33.7089861433857,14.4192340572795,0,0.995005789216524,1.0834165896602,-0,0,0.715326474778511,62.2334033057305,0,0
166.53,0.982995280189134,0.982995280061295,0.982995280182168,113.548729916623,113.548729916623,42.105862018684,65.3813683734262,33.7334986486915,14.4338628945054,0,0.995005789216524,1.08389207393461,-0,0,0.713469600467807,62.0718552406992,0,0
166.54,0.983575446300474,0.983575446177953,0.983575446292068,111.938781043258,111.938781043258,41.5822140615502,63.7299564388143,33.7594193877651,14.4494052166783,0,0.995005789216524,1.08449757785227,-0,0,0.719078120192224,62.5597964567235,0,0
166.55,0.984135761260874,0.98413576114076,0.984135761253774,112.254774868316,112.254774868316,41.6914487129651,64.0055947472822,33.7846663282183,14.4645137928155,0,0.995005789216524,1.08437528367609,-0,0,0.697684900343789,60.6985863299096,0,0
166.56,0.984694902025113,0.984694901906045,0.984694902016043,112.382925127837,112.382925127837,41.7389817190818,64.0930782430542,33.8100960316615,14.4797508531213,0,0.995005789216524,1.08425933373024,-0,0,0.697792133761128,60.7079156372181,0,0
166.57,0.985268221242256,0.985268221126381,0.985268221231585,112.206440370241,112.206440370241,41.686570693732,63.8745231440073,33.8363899813075,14.4955272449267,0,0.995005789216524,1.08435317774424,-0,0,0.696425902121048,60.5890534845312,0,0
166.58,0.985840302183177,0.98584030207087,0.985840302174595,111.145353140185,111.145353140185,41.3434358560658,62.7711079188642,33.8628245147039,14.5114207066173,0,0.995005789216524,1.08477337475781,-0,0,0.705724106686838,61.3979972817549,0,0
166.59,0.986394823787991,0.986394823674924,0.986394823777006,110.430821906654,110.430821906654,41.1140695634888,62.0152949187484,33.8886062307993,14.5269207571066,0,0.995005789216524,1.08507559102826,-0,0,0.704835398726513,61.3206796892066,0,0
166.6,0.98695594726092,0.986955947149811,0.986955947248388,110.396076680693,110.396076680693,41.1082404398266,61.9384931528092,33.9148670391692,14.5427164887144,0,0.995005789216524,1.08509240675005,-0,0,0.69443054307107,60.415457247183,0,0
166.61,0.98750974712609,0.987509747017154,0.987509747112913,110.864206276986,110.864206276986,41.2676532556704,62.3649120940595,33.9409169821658,14.5583772007605,0,0.995005789216524,1.08488666019225,-0,0,0.685561188090473,59.6438233638712,0,0
166.62,0.988077054552199,0.988077054446458,0.988077054540744,109.972492122518,109.972492122518,40.9802691673034,61.4302372153919,33.9677227074154,14.5745321997106,0,0.995005789216524,1.08530804424703,-0,0,0.671300170308176,58.4031148168113,0,0
166.63,0.988632919539311,0.988632919432919,0.988632919525389,111.399389301921,111.399389301921,41.4548940761399,62.8148090338631,33.994147584225,14.5904326838333,0,0.995005789216524,1.08456579821228,-0,0,0.689080977053567,59.9500450036603,0,0
166.64,0.989180848915956,0.989180848811182,0.989180848901786,111.091820940266,111.091820940266,41.3593498784489,62.4655109055228,34.0202078604209,14.606102174322,0,0.995005789216524,1.08484521083629,-0,0,0.689166425327943,59.957479003531,0,0
166.65,0.989717057037669,0.989717056933444,0.989717057023262,109.978710716832,109.978710716832,40.9989417316768,61.3113740015565,34.0458186721126,14.6215180431627,0,0.995005789216524,1.08536344794177,-0,0,0.677530607588079,58.9451628601629,0,0
166.66,0.990263666569932,0.990263666466518,0.990263666554245,109.876741313009,109.876741313009,40.9710169653698,61.167325589722,34.0720715383687,14.6373441849179,0,0.995005789216524,1.08531438490726,-0,0,0.680195278215444,59.1769892047436,0,0
166.67,0.990783301986766,0.990783301884703,0.99078330197199,110.765066299748,110.765066299748,41.2683240744976,62.0155778470933,34.0970982871104,14.6523901655441,0,0.995005789216524,1.084931092362,-0,0,0.684803045267052,59.5778649382335,0,0
166.68,0.991287469958902,0.991287469856671,0.991287469942733,110.53519001226,110.53519001226,41.1979439739515,61.7467827671051,34.1214110592623,14.6669961858924,0,0.995005789216524,1.08511905676459,-0,0,0.680071119936264,59.166187434455,0,0
166.69,0.991784389695719,0.991784389594369,0.991784389678608,109.898565981928,109.898565981928,40.9938178366771,61.0716372131012,34.1454652435288,14.6814635252981,0,0.995005789216524,1.0853710165866,-0,0,0.684673252846283,59.5665729976266,0,0
166.7,0.992264401945358,0.992264401844842,0.992264401929209,109.371585571523,109.371585571523,40.8255702849184,60.5073412390591,34.1687707518097,14.6954735806544,0,0.995005789216524,1.0856435093063,-0,0,0.666692408657679,58.0022395532181,0,0
166.71,0.992753585897111,0.992753585796366,0.992753585879801,109.65065602339,109.65065602339,40.9223750346357,60.7482056655993,34.1926188163876,14.7098315414027,0,0.995005789216524,1.08540074466033,-0,0,0.682414695050859,59.3700784694248,0,0
166.72,0.993224224398763,0.993224224298385,0.993224224381705,110.412940666155,110.412940666155,41.1778113482047,61.4737793765521,34.2155654262314,14.7235958633711,0,0.995005789216524,1.08520320756252,-0,0,0.661574765976922,57.5570046399922,0,0
166.73,0.993680471182485,0.993680471082756,0.993680471164637,109.088000852005,109.088000852005,40.7470771919006,60.1130951111308,34.2378819247874,14.7370238160866,0,0.995005789216524,1.085738683418,-0,0,0.66926158613558,58.2257579937955,0,0
166.74,0.994130613183631,0.994130613085076,0.9941306131661,110.133276532479,110.133276532479,41.0953465303289,61.1230202071815,34.2599738327312,14.7502824925661,0,0.995005789216524,1.08523372569775,-0,0,0.677329496036776,58.9276661551995,0,0
166.75,0.994547796859613,0.994547796760649,0.994547796841724,108.59911006489,108.59911006489,40.5954522877728,59.5560722205031,34.2804592491774,14.76257859521,0,0.995005789216524,1.08602609125363,-0,0,0.665760321436292,57.9211479649574,0,0
166.76,0.994958787844546,0.994958787745904,0.994958787825959,108.820587820593,108.820587820593,40.6725672287043,59.7450972191393,34.300742229772,14.7747483716818,0,0.995005789216524,1.08587235969945,-0,0,0.648239736293058,56.3968570574961,0,0
166.77,0.995377120685721,0.995377120588049,0.995377120667291,107.443666200569,107.443666200569,40.2243984754731,58.3350395543182,34.3214158573928,14.7872107888579,0,0.995005789216524,1.08644190498756,-0,0,0.647118555940664,56.2993143668377,0,0
166.78,0.9957707970361,0.995770796937889,0.995770797017915,108.562377399828,108.562377399828,40.5962630545098,59.4224678488733,34.3409608283664,14.7989487225878,0,0.995005789216524,1.08587075256531,-0,0,0.649616736801238,56.5166561017077,0,0
166.79,0.996139668196913,0.996139668099123,0.996139668177728,108.496739132387,108.496739132387,40.5785883933986,59.3275343132473,34.359275614598,14.809929204542,0,0.995005789216524,1.08594925092404,-0,0,0.656825808860381,57.1438453708532,0,0
166.8,0.996461543159234,0.996461543061215,0.996461543139623,108.150839903194,108.150839903194,40.4683106118766,58.9560281498258,34.3753144631518,14.8194972902162,0,0.995005789216524,1.0862179703417,-0,0,0.624857747128357,54.362624000167,0,0
166.81,0.996335995810047,0.996335995709802,0.996335995787809,106.950431795178,106.950431795178,40.0725893737308,57.7646901359892,34.3698846522042,14.8158570069847,0,0.995005789216524,1.08658644228251,-0,0,0.644299846911092,56.054086681265,0,0
166.82,0.996035068849974,0.996035068743711,0.99603506882981,106.962629129546,106.962629129546,40.0736278902652,57.799655282248,34.3560025152876,14.8069713320107,0,0.995005789216524,1.08660658243072,-0,0,0.62671635560523,54.524322937655,0,0
166.83,0.995682049167754,0.995682049057802,0.995682049147012,107.252537464168,107.252537464168,40.1654143187762,58.1163503412536,34.3396297284938,14.7965573944203,0,0.995005789216524,1.08636555179489,-0,0,0.644338356502797,56.0574370157434,0,0
166.84,0.995310552358895,0.995310552243573,0.99531055233762,106.294362681608,106.294362681608,39.8467754337002,57.1864698811278,34.3223173425736,14.7855754579066,0,0.995005789216524,1.08683736488308,-0,0,0.653388833934704,56.8448285523193,0,0
166.85,0.994908516112458,0.99490851599344,0.994908516091234,108.257847786748,108.257847786748,40.4881263054608,59.1806726977847,34.3035439547357,14.7736311342278,0,0.995005789216524,1.08592440706839,-0,0,0.654623871299048,56.9522768030172,0,0
166.86,0.994498576631077,0.994498576508225,0.994498576608382,106.817633942968,106.817633942968,40.0106388334279,57.7718801562971,34.2843137967898,14.7614399898808,0,0.995005789216524,1.08666858070676,-0,0,0.650305420473492,56.5765715811938,0,0
166.87,0.994073086189451,0.994073086063687,0.994073086167052,106.902964122343,106.902964122343,40.0344258654209,57.8897531615652,34.2643929181637,14.7488180426137,0,0.995005789216524,1.08657241026683,-0,0,0.637326004281518,55.447362372492,0,0
166.88,0.993646414824991,0.993646414696517,0.99364641480327,107.531827542011,107.531827542011,40.2368537542923,58.55123771865,34.2444266093357,14.7361632140252,0,0.995005789216524,1.08622417582989,-0,0,0.639041861132383,55.5966419185174,0,0
166.89,0.993225672324624,0.993225672193844,0.993225672302781,106.086990662859,106.086990662859,39.7577468780935,57.1385542229428,34.2247254224814,14.723711017435,0,0.995005789216524,1.08687702252017,-0,0,0.649232771130056,56.4832510883149,0,0
166.9,0.992800532844517,0.992800532712688,0.992800532823233,106.861731460232,106.861731460232,40.0081398809424,57.9457778708259,34.2048411040079,14.7111124853979,0,0.995005789216524,1.0865076897151,-0,0,0.636263349311366,55.3549113900888,0,0
166.91,0.992355555931929,0.992355555797221,0.992355555909982,106.318338045037,106.318338045037,39.8250774971248,57.4364077773747,34.1839907324509,14.6979395352109,0,0.995005789216524,1.08675199413968,-0,0,0.627321251481932,54.5769488789281,0,0
166.92,0.991930411141724,0.991930411005002,0.991930411120096,105.846434762195,105.846434762195,39.6657269265984,56.9968834112575,34.1641407288417,14.6854106220956,0,0.995005789216524,1.0868412722983,-0,0,0.653913056661751,56.8904359295724,0,0
166.93,0.991481481590258,0.991481481450637,0.991481481568613,106.982876082922,106.982876082922,40.0347590317283,58.1676785890188,34.143105046408,14.6720924474951,0,0.995005789216524,1.08641248602642,-0,0,0.633989160315819,55.1570569474763,0,0
166.94,0.99103728536763,0.991037285227616,0.991037285346128,105.972010048545,105.972010048545,39.6980562812814,57.1907436774362,34.1223025346688,14.6589638364401,0,0.995005789216524,1.08682293251535,-0,0,0.647026062535713,56.2912674406071,0,0
166.95,0.990583967168154,0.990583967026613,0.990583967147491,106.976989978179,106.976989978179,40.0238376473362,58.2303872789136,34.1010725072735,14.6455301919915,0,0.995005789216524,1.0863753686448,-0,0,0.633808066084446,55.1413017493468,0,0
166.96,0.990147082986276,0.990147082842141,0.990147082964255,106.167382431902,106.167382431902,39.7533609623608,57.454142297432,34.08062559489,14.6326145395799,0,0.995005789216524,1.08671330220097,-0,0,0.642407689533214,55.8894689893896,0,0
166.97,0.989711584076294,0.989711583932226,0.989711584053509,105.761868936162,105.761868936162,39.6157218865219,57.0818506101651,34.0602645119897,14.6197538140069,0,0.995005789216524,1.08688205959021,-0,0,0.639850474477077,55.6669912795057,0,0
166.98,0.989281529339626,0.989281529195417,0.989281529319338,104.856010704918,104.856010704918,39.3136871473754,56.2087438237323,34.0401805362875,14.6070863448986,0,0.995005789216524,1.08728528563822,-0,0,0.628533467386901,54.6824116626603,0,0
166.99,0.988848679363251,0.988848679215399,0.988848679341478,105.881977109615,105.881977109615,39.6465940930337,57.2676124539908,34.0200126817844,14.5943519738398,0,0.995005789216524,1.0866909447915,-0,0,0.639918671885202,55.6729244540125,0,0
167,0.988413917630432,0.988413917483907,0.988413917608051,108.527563595935,108.527563595935,40.5118207684563,59.9463194174588,33.9997407654137,14.5815034130623,0,0.995005789216524,1.08530984293933,-0,0,0.74298444700256,64.6396468892227,0,0
167.01,0.98785283770137,0.987852837554518,0.987852837681718,115.223851985643,115.223851985643,42.7070941472395,66.6861967962287,33.9731554564636,14.5644997329511,0,0.995005789216524,1.0830309832417,-0,0,0.734242403807076,63.8790891312156,0,0
167.02,0.987269803708652,0.987269803561435,0.987269803688565,114.263560391318,114.263560391318,42.3855182693388,65.771395255886,33.945382133009,14.5467830024226,0,0.995005789216524,1.08382074439576,-0,0,0.712612371342311,61.9972763067811,0,0
167.03,0.98669188509951,0.986691884951692,0.986691885077859,112.591917807439,112.591917807439,41.8302212350853,64.144528465346,33.9180176549494,14.5293716871433,0,0.995005789216524,1.08440897707315,-0,0,0.698328540497956,60.7545830233221,0,0
167.04,0.986124497945981,0.986124497798041,0.986124497925836,112.074690283252,112.074690283252,41.6545008882521,63.6710026407622,33.891300573943,14.512387068547,0,0.995005789216524,1.0844368014513,-0,0,0.703374601521247,61.1935903323485,0,0
167.05,0.985542393763192,0.985542393614524,0.98554239374316,112.032043981466,112.032043981466,41.6346303733343,63.6730989974164,33.8639399390416,14.4950050450077,0,0.995005789216524,1.08439192519542,-0,0,0.71329515124211,62.0566781580636,0,0
167.06,0.984989510911481,0.984989510762658,0.984989510890651,111.762405405243,111.762405405243,41.5404558145108,63.4458921204236,33.8380074078899,14.4785058769291,0,0.995005789216524,1.08450165617961,-0,0,0.722170012946042,62.8287911263056,0,0
167.07,0.984457273089535,0.984457272940291,0.984457273069111,112.281284693201,112.281284693201,41.7056681049063,64.005604668033,33.8130796089671,14.4626004162008,0,0.995005789216524,1.08436857053965,-0,0,0.69730575950627,60.6656010770455,0,0
167.08,0.983930210080002,0.983930209930349,0.983930210059593,111.832495969006,111.832495969006,41.5528915390781,63.5971059459442,33.7884677204337,14.4469223026279,0,0.995005789216524,1.08445670450304,-0,0,0.701026776972187,60.9893295965803,0,0
167.09,0.983558684846537,0.983558684696758,0.983558684844907,89.2730624002438,89.2730624002438,34.1342777822534,41.065580140856,33.7711902123432,14.4362920470447,0,0.995005789216524,1.09615728066548,-0,0,0.392991815246784,34.1902879264702,0,0
167.1,0.983352634757013,0.983352634603769,0.983352634737822,84.5923088668523,84.5923088668523,32.5940466375113,36.397721140179,33.7629760205057,14.4316117061677,0,0.995005789216524,1.09784279396552,-0,0,0.393079274242496,34.1978968590972,0,0
167.11,0.983175056986479,0.983175056836109,0.983175056967951,83.6778340738506,83.6778340738506,32.2920121723011,35.4939899989355,33.7560728689217,14.4277712059934,0,0.995005789216524,1.09822078365273,-0,0,0.408848478477058,35.5698176275041,0,0
167.12,0.982987194524009,0.982987194373742,0.982987194506871,84.8537636270845,84.8537636270845,32.6769159163775,36.6817976632497,33.7484995482721,14.4234664155626,0,0.995005789216524,1.0973688979316,-0,0,0.400351958961101,34.8306204296157,0,0
167.13,0.982795776927579,0.982795776778171,0.98279577691142,84.7421730190851,84.7421730190851,32.6385500017393,36.5826994058889,33.740539141745,14.4189344714512,0,0.995005789216524,1.09741974733132,-0,0,0.395714066482458,34.4271237839739,0,0
167.14,0.982609792179257,0.982609792029297,0.982609792164128,84.7481654467327,84.7481654467327,32.6388572613596,36.6009855187146,33.7326971105936,14.4144828174246,0,0.995005789216524,1.09741027146265,-0,0,0.412818766549931,35.915232689844,0,0
167.15,0.982432394891233,0.982432394740358,0.982432394875951,84.5399522208256,84.5399522208256,32.568808090511,36.4047011514615,33.7250890386287,14.4101620307354,0,0.995005789216524,1.09753195562435,-0,0,0.388539416508959,33.8029292362794,0,0
167.16,0.982278214657446,0.982278214507298,0.982278214643036,83.2113268945218,83.2113268945218,32.1307151804656,35.0863048423066,33.7184933844313,14.4065286677839,0,0.995005789216524,1.09844432461754,-0,0,0.407335810167524,35.4382154845746,0,0
167.17,0.982109615816738,0.982109615665875,0.982109615802563,84.3497667366854,84.3497667366854,32.5033389765836,36.2362953932171,33.7111164804133,14.4023548630549,0,0.995005789216524,1.0976590045608,-0,0,0.388761264253543,33.8222299900582,0,0
167.18,0.981947731535091,0.981947731385438,0.981947731522218,83.7829967284469,83.7829967284469,32.3155270364302,35.6807469605897,33.703920121955,14.3983296459021,0,0.995005789216524,1.09803746533609,-0,0,0.400464079214012,34.840374891619,0,0
167.19,0.981778364395218,0.98177836424495,0.98177836438234,83.3897669539322,83.3897669539322,32.1846576759333,35.2994781113141,33.6962678101975,14.3940210324206,0,0.995005789216524,1.09829524628743,-0,0,0.391844855977838,34.0905024700719,0,0
167.2,0.981618819583714,0.981618819432704,0.981618819571049,83.0389374515443,83.0389374515443,32.0678087969702,34.959960945917,33.6890079557899,14.3899685498374,0,0.995005789216524,1.09853573451487,-0,0,0.385680639898719,33.5542156711886,0,0
167.21,0.981466866038351,0.981466865886907,0.981466866025859,82.7969097196604,82.7969097196604,31.9867823178877,34.7287775271897,33.6820326963632,14.3860994961075,0,0.995005789216524,1.09870162884214,-0,0,0.375830979240412,32.6972951939158,0,0
167.22,0.981332243984119,0.981332243832532,0.981332243970415,80.9350176874184,80.9350176874184,31.3734928810452,32.8764651528063,33.6758020110473,14.3827505235648,0,0.995005789216524,1.10002429101983,-0,0,0.366502490478598,31.8857166716381,0,0
167.23,0.981213093025963,0.981213092875242,0.981213093014409,81.5595583125921,81.5595583125921,31.5776126865352,33.5093974972772,33.6703153365412,14.3798454787736,0,0.995005789216524,1.09962402009251,-0,0,0.378806684025457,32.9561815102148,0,0
167.24,0.981092869707692,0.981092869555457,0.98109286969605,80.9584755645783,80.9584755645783,31.3788489808605,32.9170124317306,33.6646380403041,14.3768250925436,0,0.995005789216524,1.10001501260586,-0,0,0.348836830563355,30.3488042590119,0,0
167.25,0.981003757965169,0.981003757813789,0.981003757953013,80.7820206945768,80.7820206945768,31.3199665270646,32.7468613119,33.6604224133167,14.3747369693602,0,0.995005789216524,1.10018981630627,-0,0,0.362301334433105,31.5202160956802,0,0
167.26,0.980902040350258,0.980902040199357,0.980902040339868,80.8090492812531,80.8090492812531,31.3278208657736,32.7813012762775,33.6555288230425,14.3722191819331,0,0.995005789216524,1.10016730909338,-0,0,0.368690081268118,32.0760370703262,0,0
167.27,0.980812784768656,0.98081278461725,0.980812784758095,80.1536691376143,80.1536691376143,31.1114860575349,32.132508360358,33.6511387618426,14.3700220154137,0,0.995005789216524,1.10061839915049,-0,0,0.347517711215434,30.2340408757428,0,0
167.28,0.980740020554115,0.980740020402895,0.980740020544168,79.6441654224058,79.6441654224058,30.9432628798528,31.6283231912123,33.6475148068672,14.3683274243262,0,0.995005789216524,1.1010357274121,-0,0,0.348756347826708,30.3418022609236,0,0
167.29,0.980675175658789,0.980675175507896,0.980675175648947,80.218954903531,80.218954903531,31.1315017042526,32.2078993346153,33.644231006763,14.3668245621527,0,0.995005789216524,1.10063540355657,-0,0,0.359649963907034,31.2895468599119,0,0
167.3,0.980620153966874,0.980620153816833,0.980620153958266,79.3716994218022,79.3716994218022,30.8524142950509,31.3648320809179,33.6413074241339,14.3655599167504,0,0.995005789216524,1.10122387553645,-0,0,0.34371461126562,29.903171180109,0,0
167.31,0.980592142198736,0.980592142048211,0.980592142191,78.6373067705815,78.6373067705815,30.6106957208115,30.6325382318347,33.6396572700446,14.3651112687023,0,0.995005789216524,1.10181252532635,-0,0,0.333931040766863,29.052000546717,0,0
167.32,0.980570186684975,0.980570186533932,0.980570186675985,79.0816651207909,79.0816651207909,30.7564740892795,31.0785435867175,33.6382901597236,14.3648313743497,0,0.995005789216524,1.10153734670612,-0,0,0.349033472909289,30.3659121431081,0,0
167.33,0.980556748913127,0.980556748762634,0.980556748904744,79.4251320700997,79.4251320700997,30.8691591241777,31.4231563775418,33.6372446381729,14.364731054385,0,0.995005789216524,1.10125366349318,-0,0,0.354539790137515,30.8449617419638,0,0
167.34,0.980549193556847,0.980549193405727,0.980549193547931,78.8422535950261,78.8422535950261,30.677413169094,30.8410807153285,33.6364037981752,14.3647690815223,0,0.995005789216524,1.10165569853503,-0,0,0.34033133834186,29.6088264357418,0,0
167.35,0.980557216630269,0.980557216479536,0.980557216622496,79.6721078959904,79.6721078959904,30.9501681874101,31.6705525342154,33.636306617456,14.365248744319,0,0.995005789216524,1.10106001483171,-0,0,0.338031984409956,29.4087826436662,0,0
167.36,0.980571752360592,0.980571752210901,0.980571752353336,79.6497337401646,79.6497337401646,30.9428612658677,31.6473950053351,33.6364520232345,14.3658867115951,0,0.995005789216524,1.10107083822349,-0,0,0.349065950308666,30.3687376768539,0,0
167.37,0.980605121264744,0.980605121114165,0.980605121256513,78.7957073295091,78.7957073295091,30.6623830246969,30.7912130999596,33.6374370396349,14.3670571899146,0,0.995005789216524,1.10168158434013,-0,0,0.329964304005521,28.7068944484803,0,0
167.38,0.980657475704106,0.980657475552935,0.980657475696344,80.0394042150694,80.0394042150694,31.0715936072573,32.0312509562211,33.6393648026496,14.3687884561986,0,0.995005789216524,1.10081816461857,-0,0,0.351003855269664,30.5373354084608,0,0
167.39,0.980708005539374,0.98070800538757,0.98070800553119,80.0266835645129,80.0266835645129,31.0677994671925,32.0151834628639,33.641105260267,14.3703948413821,0,0.995005789216524,1.10077789019629,-0,0,0.35658093653191,31.0225414782761,0,0
167.4,0.980780283448221,0.980780283298784,0.980780283440846,84.3225584850227,84.3225584850227,32.4804138244878,36.305925163642,33.6439861848376,14.3726471365431,0,0.995005789216524,1.09777186922679,-0,0,0.65327870716343,56.8352475232184,0,0
167.41,0.980609207519005,0.980609207370568,0.980609207511876,104.950913102303,104.950913102303,39.2586571380428,56.9494460246486,33.6348004504824,14.3666666271723,0,0.995005789216524,1.08610505721733,-0,0,0.654762230298539,56.9643140359729,0,0
167.42,0.980429662644757,0.980429662492058,0.980429662634179,106.861431617397,106.861431617397,39.8844063244493,58.8769601152617,33.6244983580523,14.3599731440835,0,0.995005789216524,1.08599629730647,-0,0,0.644814319041085,56.0988457565744,0,0
167.43,0.98026828694133,0.980268286791899,0.980268286931177,106.180048450354,106.180048450354,39.6584589176806,58.2108911421593,33.6152268727617,14.353930435433,0,0.995005789216524,1.08648233829926,-0,0,0.619877915996916,53.9293786917317,0,0
167.44,0.980135868832222,0.980135868680287,0.980135868822169,105.084245030566,105.084245030566,39.2966510329761,57.127684179671,33.6076017484004,14.3489591024951,0,0.995005789216524,1.08681326250662,-0,0,0.647404325630856,56.3241763298845,0,0
167.45,0.980006935576643,0.980006935425068,0.980006935565515,104.462008543694,104.462008543694,39.0905620078365,56.5175610181286,33.6002826937603,14.3441648318047,0,0.995005789216524,1.08717491159291,-0,0,0.623986409581562,54.2868176335959,0,0
167.46,0.979914530973619,0.979914530824032,0.979914530962398,105.345049252703,105.345049252703,39.3796463550081,57.409588716261,33.5948982052352,14.3405623312063,0,0.995005789216524,1.08666308326889,-0,0,0.623963822491858,54.2848525567917,0,0
167.47,0.979841213381105,0.979841213231404,0.979841213373435,103.845914016166,103.845914016166,38.8859617239906,55.9177848085346,33.5905131286488,14.3376160789827,0,0.995005789216524,1.087394930706,-0,0,0.619567585163452,53.9023799092203,0,0
167.48,0.979782088534893,0.979782088382578,0.979782088522588,104.724675507641,104.724675507641,39.1740360888267,56.8025088172603,33.5869838334355,14.3351828569455,0,0.995005789216524,1.08686947384256,-0,0,0.635742110519696,55.3095636152136,0,0
167.49,0.979717553137599,0.979717552985853,0.979717553125347,104.375991513261,104.375991513261,39.0586230091854,56.4601356738948,33.5832412234655,14.3326146159004,0,0.995005789216524,1.08711174187315,-0,0,0.635454683570316,55.2845574706175,0,0
167.5,0.979686544546215,0.979686544394827,0.979686544534747,103.975509079561,103.975509079561,38.9265469109019,56.0632124023791,33.581195672606,14.331101004576,0,0.995005789216524,1.08732319194516,-0,0,0.619644314942688,53.9090554000139,0,0
167.51,0.9795966045847,0.979596604432911,0.979596604572149,104.069621484292,104.069621484292,38.9564680511777,56.165185822911,33.5764862088944,14.3279494524864,0,0.995005789216524,1.08721702644544,-0,0,0.615308589973325,53.5318473276793,0,0
167.52,0.979531693105293,0.979531692952677,0.979531693091331,103.411266484885,103.411266484885,38.739337937288,55.512603473676,33.5730517418177,14.3256112693914,0,0.995005789216524,1.08747259906431,-0,0,0.632362574890977,55.015544015515,0,0
167.53,0.979470567792188,0.979470567640973,0.979470567778888,104.24036864707,104.24036864707,39.0111602341943,56.3471360684784,33.5698514968813,14.3233810817103,0,0.995005789216524,1.08711437554185,-0,0,0.626576272887989,54.512135741255,0,0
167.54,0.979418189966662,0.979418189815627,0.979418189951582,103.816432076101,103.816432076101,38.8712238490671,55.9279003940351,33.5670962294568,14.3214354526086,0,0.995005789216524,1.08738478290108,-0,0,0.601913392485964,52.3664651462789,0,0
167.55,0.979380659153633,0.979380659004109,0.979380659140194,103.08840297009,103.08840297009,38.6315133267605,55.2032054292349,33.5651614333573,14.320036107498,0,0.995005789216524,1.08762626530317,-0,0,0.606361873832027,52.7534830233864,0,0
167.56,0.979371513661304,0.979371513510414,0.979371513646067,103.716720887987,103.716720887987,38.8379137725689,55.8325844742105,33.5646403806235,14.3194960331535,0,0.995005789216524,1.08726182899208,-0,0,0.62501930985928,54.3766799577574,0,0
167.57,0.979369797732963,0.979369797582277,0.979369797716823,103.983688955751,103.983688955751,38.9256144061764,56.1001009894837,33.5644514491686,14.3191365170989,0,0.995005789216524,1.08724759754566,-0,0,0.610763379037509,53.1364139762633,0,0
167.58,0.979389022052695,0.979389021903134,0.979389022037918,103.300453318255,103.300453318255,38.7012257387908,55.415662638265,33.5653241929693,14.3194664870204,0,0.995005789216524,1.08750817815342,-0,0,0.629265662196081,54.7461126110591,0,0
167.59,0.979393000961578,0.979393000811332,0.979393000946736,104.608045571059,104.608045571059,39.1310380926637,56.7232506655971,33.5654901362908,14.3193047691707,0,0.995005789216524,1.08697253430189,-0,0,0.604515462059771,52.5928451992001,0,0
167.6,0.979423111107429,0.979423110957016,0.979423111091425,103.087610012497,103.087610012497,38.6315967874977,55.2006854608316,33.5669322057146,14.3199923459504,0,0.995005789216524,1.08766267635101,-0,0,0.608195485224715,52.9130072145502,0,0
167.61,0.979457967582836,0.97945796743192,0.979457967566463,104.490928625654,104.490928625654,39.0932127806476,56.6014020379946,33.5686871996526,14.3208393880064,0,0.995005789216524,1.08689985871709,-0,0,0.630280422243943,54.8343967352231,0,0
167.62,0.979480814119203,0.979480813970668,0.979480814103795,104.432495926198,104.432495926198,39.0742405767318,56.5413916967323,33.5698171415971,14.321287087869,0,0.995005789216524,1.08703645827878,-0,0,0.637287827117383,55.4440409592123,0,0
167.63,0.979501185157584,0.979501185007607,0.97950118514207,104.76473200819,104.76473200819,39.1836519041169,56.8722429811298,33.5708420840158,14.3216469430441,0,0.995005789216524,1.08698380560713,-0,0,0.606307706163072,52.7487704361873,0,0
167.64,0.979543027229486,0.979543027080125,0.979543027213748,104.404092750095,104.404092750095,39.0655627216429,56.5083934106999,33.5729700066126,14.3227293327828,0,0.995005789216524,1.08701726816088,-0,0,0.632167623355517,54.99858323193,0,0
167.65,0.979564278136148,0.979564277985207,0.979564278120137,104.158547628449,104.158547628449,38.9850911259083,56.2612606644424,33.5741071127261,14.3231798512807,0,0.995005789216524,1.08723392595118,-0,0,0.610663834449548,53.1277535971107,0,0
167.66,0.979619054403248,0.979619054251922,0.979619054385843,103.431711193079,103.431711193079,38.7467816221309,55.5301189051169,33.5769023340857,14.3246899538768,0,0.995005789216524,1.08751060874108,-0,0,0.6078549051032,52.8833767439784,0,0
167.67,0.979912386034885,0.979912385887694,0.979912386019219,103.019786137423,103.019786137423,38.6143999471803,55.0955198494608,33.5910421315675,14.3332241563943,0,0.995005789216524,1.08767799718462,-0,0,0.602929852550034,52.4548971718529,0,0
167.68,0.980576898158027,0.980576898015864,0.980576898143069,103.668674447362,103.668674447362,38.8344533028989,55.6932128389041,33.6228128972419,14.3526487112164,0,0.995005789216524,1.08731933863885,-0,0,0.621031479659888,54.0297387304103,0,0
167.69,0.98130126252631,0.981301262387041,0.98130126251049,103.900555258638,103.900555258638,38.9180438799135,55.8693597034112,33.6574023153537,14.3737932398729,0,0.995005789216524,1.08734065539859,-0,0,0.607608817147683,52.8619670918484,0,0
167.7,0.982028907796986,0.982028907663667,0.982028907782435,103.665436678805,103.665436678805,38.8481875255323,55.578127886421,33.6922155857344,14.3950932066499,0,0.995005789216524,1.08745478738907,-0,0,0.606698759270904,52.7827920565687,0,0
167.71,0.982747904837811,0.982747904708006,0.982747904822633,102.637620021951,102.637620021951,38.5177103774945,54.4947326691187,33.7266799041677,14.4162074486645,0,0.995005789216524,1.08793949032105,-0,0,0.613241721792107,53.3520297959133,0,0
167.72,0.983443247181051,0.983443247054296,0.983443247164512,102.477823286361,102.477823286361,38.4723111324426,54.2810763433742,33.7600831883139,14.4366637546724,0,0.995005789216524,1.08802290984114,-0,0,0.607752466124076,52.8744645527946,0,0
167.73,0.984116260122113,0.984116259999923,0.984116260106935,102.001189477948,102.001189477948,38.3225541335706,53.7522291728874,33.7924608808465,14.4564994242137,0,0.995005789216524,1.08828575944573,-0,0,0.589575036046698,51.2930281360627,0,0
