t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
167.74,0.984767000454101,0.984767000333268,0.984767000438315,102.19542400988,102.19542400988,38.3930894254053,53.8958458254301,33.8238460764968,14.4757321079533,0,0.995005789216524,1.08814001909456,-0,0,0.589946017105631,51.3253034881899,0,0
167.75,0.985394851656483,0.985394851539787,0.98539485164122,103.216550467383,103.216550467383,38.7351798140892,54.8681243693983,33.8541509768556,14.4942751211293,0,0.995005789216524,1.08764719120192,-0,0,0.60205371438795,52.3786731517516,0,0
167.76,0.98599293434112,0.98599293422672,0.985992934325426,103.226109399871,103.226109399871,38.7444729541221,54.8312009495895,33.8829991788016,14.51190927148,0,0.995005789216524,1.08774183254548,-0,0,0.601180936573918,52.3027414819309,0,0
167.77,0.986551739069112,0.986551738956376,0.986551739053304,102.239229668349,102.239229668349,38.4258587825246,53.800804932054,33.9099988704833,14.5284258658114,0,0.995005789216524,1.08825494080906,-0,0,0.594590124169389,51.7293408027368,0,0
167.78,0.9870852001763,0.98708520006497,0.987085200158829,102.810830522376,102.810830522376,38.6192480119471,54.3307488006201,33.9358542689934,14.5442274527629,0,0.995005789216524,1.08792373080404,-0,0,0.601746581664536,52.3519526048146,0,0
167.79,0.987602235584074,0.987602235475143,0.987602235567356,102.961917400325,102.961917400325,38.6742504646033,54.4414740023383,33.9609108894425,14.5595325085441,0,0.995005789216524,1.087866908969,-0,0,0.621534612882201,54.0735113207515,0,0
167.8,0.988075627063586,0.988075626956444,0.988075627046196,103.874246864473,103.874246864473,38.9790063315929,55.3169281288697,33.9838419141177,14.5734768214853,0,0.995005789216524,1.08757687392751,-0,0,0.591207694292853,51.4350694034782,0,0
167.81,0.988522754200815,0.988522754094598,0.988522754183482,102.984394844167,102.984394844167,38.6911565891646,54.3921092209048,34.005560727403,14.5867248958594,0,0.995005789216524,1.08794125503803,-0,0,0.6081038110055,52.9050315574785,0,0
167.82,0.988944871789943,0.988944871684797,0.988944871772641,104.075032390453,104.075032390453,39.0540070810129,55.4497504568418,34.0260894510952,14.5991924825162,0,0.995005789216524,1.08746580187865,-0,0,0.595491300102368,51.807743108906,0,0
167.83,0.989338689329761,0.989338689225634,0.989338689311447,103.543830435622,103.543830435622,38.8834947068915,54.887731137263,34.0452559541496,14.6108433442092,0,0.995005789216524,1.08774410810327,-0,0,0.594155875618758,51.6915611788319,0,0
167.84,0.989727269949348,0.989727269846821,0.989727269931795,102.979387891634,102.979387891634,38.7020140574434,54.2927755847271,34.0642195049726,14.6223928019349,0,0.995005789216524,1.08794193803996,-0,0,0.62528077888484,54.3994277629811,0,0
167.85,0.990057624174408,0.990057624071276,0.99005762415502,103.476925179006,103.476925179006,38.868987154686,54.7643964960074,34.0803667409658,14.6321619420328,0,0.995005789216524,1.0877899185789,-0,0,0.617786428576229,53.7474192861319,0,0
167.86,0.990385621610955,0.99038562150863,0.99038562159206,103.219740732778,103.219740732778,38.7878702945343,54.4814784043317,34.0963960416719,14.6418662867743,0,0.995005789216524,1.08797045033033,-0,0,0.597784468752963,52.0072487815078,0,0
167.87,0.990686052215433,0.990686052114519,0.990686052197054,103.264795133894,103.264795133894,38.805823952076,54.5028365987703,34.1111551319043,14.6508034032193,0,0.995005789216524,1.08787320651475,-0,0,0.606972406583455,52.8065993727605,0,0
167.88,0.990958500518871,0.990958500418408,0.990958500499378,102.89084743436,102.89084743436,38.6857671285403,54.1074001834581,34.1245499827539,14.6588972681476,0,0.995005789216524,1.08810991673841,-0,0,0.592922759823363,51.5842801046326,0,0
167.89,0.991239870958846,0.991239870859082,0.991239870939243,102.572161953958,102.572161953958,38.5839761155428,53.7664332584574,34.138419472813,14.6673092226875,0,0.995005789216524,1.08818479546634,-0,0,0.612141999023627,53.2563539150556,0,0
167.9,0.991479951816712,0.991479951716078,0.991479951797645,104.012572521263,104.012572521263,39.0599394395957,55.1878885406851,34.1502695993844,14.6744143811937,0,0.995005789216524,1.08758246349747,-0,0,0.588452571638755,51.1953737325717,0,0
167.91,0.991696672409489,0.991696672309667,0.991696672388821,103.460211032411,103.460211032411,38.880668604707,54.618377548648,34.1609831644844,14.6808503192782,0,0.995005789216524,1.087862782837,-0,0,0.581518845969034,50.592139599306,0,0
167.92,0.991893092044032,0.991893091945193,0.991893092024064,103.534732197,103.534732197,38.9072457759541,54.6772453782201,34.1707660608526,14.6867207579269,0,0.995005789216524,1.08774614630319,-0,0,0.604538988942062,52.5948920379594,0,0
167.93,0.992074551631516,0.992074551532453,0.992074551611414,102.501444671634,102.501444671634,38.5695429152149,53.6295161065965,34.1797935688492,14.6921349961886,0,0.995005789216524,1.08830350714348,-0,0,0.610016467079066,53.0714326358788,0,0
167.94,0.99224592802637,0.992245927927902,0.992245928005659,103.261607165496,103.261607165496,38.821217825955,54.3760265078197,34.1883531136652,14.6972275440115,0,0.995005789216524,1.08797243574417,-0,0,0.583306612031228,50.7476752467168,0,0
167.95,0.992408966846103,0.992408966747103,0.992408966825425,103.511602406172,103.511602406172,38.9051279314022,54.6129663871252,34.1965306877821,14.7021053312646,0,0.995005789216524,1.08777526930026,-0,0,0.602702742765382,52.4351386205883,0,0
167.96,0.992551161502022,0.992551161403968,0.992551161480955,102.715862022649,102.715862022649,38.6450982102245,53.8058588175427,34.2036621410531,14.7063410640533,0,0.995005789216524,1.08823532698493,-0,0,0.59662750858769,51.906593247129,0,0
167.97,0.992683509933928,0.992683509835543,0.992683509912023,102.930093772916,102.930093772916,38.7169375523356,54.009427829523,34.2103593461359,14.710306597257,0,0.995005789216524,1.08809402925212,-0,0,0.595890145511216,51.8424426594758,0,0
167.98,0.992792077077896,0.992792076980705,0.992792077057204,103.521604315952,103.521604315952,38.912534315481,54.592169387968,34.2158960247961,14.7135389031878,0,0.995005789216524,1.08782905359029,-0,0,0.588676017849502,51.2148135529067,0,0
167.99,0.993032217473614,0.993032217388761,0.993032217447344,81.9439291244882,81.9439291244882,31.8227998643584,32.9952325504872,34.2275860705992,14.7211105034018,0,0.995005789216524,1.10042858538075,-0,0,0.277280098711745,24.1233685879218,0,0
168,0.993419040827976,0.993419040731251,0.993419040807395,78.8400937650785,78.8400937650785,30.8068828063259,29.858531660122,34.2474806138535,14.734081491103,0,0.995005789216524,1.10265630299564,-0,0,0.405583199949208,35.2857383955811,0,0
168.01,0.993231636529278,0.993231636430761,0.993231636512167,85.0405722001857,85.0405722001857,32.8432157397324,36.0713363151933,34.2396285861788,14.7296072988137,0,0.995005789216524,1.09794102758817,-0,0,0.404567605663164,35.1973816926953,0,0
168.02,0.992843749210473,0.992843749101992,0.992843749191092,85.3402854407605,85.3402854407605,32.9379133863143,36.3996471270169,34.2217128789826,14.718925434761,0,0.995005789216524,1.09757409285207,-0,0,0.390211116504125,33.9483671358589,0,0
168.03,0.992416076741075,0.992416076629534,0.99241607671972,86.5188359183656,86.5188359183656,33.3210399429905,37.6100736673113,34.2017796308295,14.7069826202248,0,0.995005789216524,1.09674933013106,-0,0,0.42389032829928,36.8784585620374,0,0
168.04,0.991955807548223,0.991955807432377,0.99195580752809,86.5585274749026,86.5585274749026,33.3294642048514,37.6845252289781,34.1800809408676,14.693921305057,0,0.995005789216524,1.09668573945725,-0,0,0.413417076119944,35.9672856224351,0,0
168.05,0.991522969776754,0.991522969656457,0.991522969757496,85.0814997419335,85.0814997419335,32.8396316496761,36.2402108400884,34.1596157653477,14.6816731364973,0,0.995005789216524,1.09764104236193,-0,0,0.412929307654274,35.9248497659219,0,0
168.06,0.991094839335338,0.991094839209769,0.991094839313714,85.3904191571261,85.3904191571261,32.9368540186613,36.581536035578,34.1393515566675,14.6695315648806,0,0.995005789216524,1.09741601638441,-0,0,0.401594265483727,34.9387010970843,0,0
168.07,0.990663869795963,0.990663869669699,0.990663869776631,85.22495513064,85.22495513064,32.8781073728655,36.4488246335448,34.1188668736743,14.6572636234209,0,0.995005789216524,1.09750447007488,-0,0,0.38926872496065,33.8663790715765,0,0
168.08,0.99024809453244,0.990248094403955,0.990248094513229,85.6782063642858,85.6782063642858,33.0228685983802,36.9337239362943,34.0990662464765,14.6454161815149,0,0.995005789216524,1.09718792352035,-0,0,0.402864148838475,35.0491809489474,0,0
168.09,0.989841498011826,0.989841497878692,0.989841497992316,84.5051141908858,84.5051141908858,32.6331477615932,35.7917239946996,34.079596032798,14.6337941633882,0,0.995005789216524,1.09794663469551,-0,0,0.389676550088926,33.9018598577365,0,0
168.1,0.989467044069384,0.989467043934964,0.989467044051089,83.5307662844819,83.5307662844819,32.3090821182802,34.8459285459804,34.0616720956295,14.6231656428721,0,0.995005789216524,1.0986144926176,-0,0,0.401433105393977,34.924680169276,0,0
168.11,0.989104773716169,0.989104773580843,0.989104773699127,83.9591710307109,83.9591710307109,32.4461952952697,35.3020267843495,34.0442965283146,14.6128477180467,0,0.995005789216524,1.09830334891844,-0,0,0.394188481644341,34.2943979030577,0,0
168.12,0.988744390185978,0.988744390048407,0.9887443901695,83.9585469480684,83.9585469480684,32.4422957840323,35.3290815361738,34.0269316315491,14.6025337803455,0,0.995005789216524,1.09827269592884,-0,0,0.363369306723283,31.6131296849256,0,0
168.13,0.98841996472376,0.98841996458412,0.988419964707371,82.0434553757,82.0434553757,31.8095065456657,33.4388327262011,34.0112672032568,14.593355446242,0,0.995005789216524,1.09962616762506,-0,0,0.378321479097817,32.9139686815101,0,0
168.14,0.988110841315213,0.988110841174377,0.988110841299901,83.0187761623285,83.0187761623285,32.1269066933286,34.437850035616,33.9963440455646,14.5845820811479,0,0.995005789216524,1.09893216874229,-0,0,0.36271708092425,31.5563860404097,0,0
168.15,0.987803847881171,0.987803847739097,0.987803847866739,81.6325872519918,81.6325872519918,31.6681217534389,33.0752706972939,33.9814395234745,14.5758770312234,0,0.995005789216524,1.099903460641,-0,0,0.364527633391075,31.7139041050235,0,0
168.16,0.987516113697223,0.987516113554076,0.987516113682804,81.3984449611006,81.3984449611006,31.5881951433634,32.8632275921865,33.9674663692563,14.5677509996579,0,0.995005789216524,1.10009359479428,-0,0,0.377696986092891,32.8596377900815,0,0
168.17,0.987230318064518,0.987230317920211,0.987230318050718,81.4584705044685,81.4584705044685,31.6049640213595,32.9453108818233,33.9535287559701,14.5596308666751,0,0.995005789216524,1.10002522697329,-0,0,0.369991256116566,32.1892392821412,0,0
168.18,0.98696593370616,0.986965933561222,0.98696593369177,81.1335622291971,81.1335622291971,31.4954183151874,32.6408858402617,33.9405602278157,14.5521161611197,0,0.995005789216524,1.10022788560652,-0,0,0.337894669789206,29.396836271661,0,0
168.19,0.986744922378332,0.986744922232515,0.986744922365634,80.1056316251508,80.1056316251508,31.1552432077414,31.6300387106576,33.9296596913239,14.5459332231693,0,0.995005789216524,1.10101841577005,-0,0,0.336180494271256,29.2477030015992,0,0
168.2,0.986544664820411,0.986544664673435,0.986544664807743,80.5390290619622,80.5390290619622,31.2955946139408,32.0789324823617,33.9197510321017,14.5403455474987,0,0.995005789216524,1.10072370757417,-0,0,0.33491186438944,29.1373322018813,0,0
168.21,0.98634034163324,0.986340341485107,0.986340341622044,80.634273380892,80.634273380892,31.3247465887868,32.1900813213485,33.9095895804202,14.5346024791233,0,0.995005789216524,1.10064599685444,-0,0,0.344023094382769,29.9300092113009,0,0
168.22,0.986163447712484,0.986163447563548,0.986163447700334,80.1346997020604,80.1346997020604,31.158658933751,31.7043765702943,33.9006807572155,14.5296423745506,0,0.995005789216524,1.10099326681772,-0,0,0.344865425715967,30.0032920372891,0,0
168.23,0.986001993728293,0.986001993579728,0.986001993716813,80.5191881910815,80.5191881910815,31.2833017909242,32.101584816468,33.8924925044557,14.5251108701578,0,0.995005789216524,1.10070144067989,-0,0,0.338499117815894,29.4494232499828,0,0
168.24,0.985852412306899,0.985852412157519,0.985852412295954,81.1616202029569,81.1616202029569,31.4928407630382,32.7558763062121,33.8848400485912,14.5209038481536,0,0.995005789216524,1.10024072400951,-0,0,0.366934843879595,31.9233314175248,0,0
168.25,0.985692693717991,0.985692693568465,0.985692693707478,80.5013579702167,80.5013579702167,31.2740820098847,32.1084064525385,33.8766120032826,14.5163395143956,0,0.995005789216524,1.10065865119391,-0,0,0.358040879533073,31.1495565193774,0,0
168.26,0.985571972991763,0.985571972841904,0.985571972981531,80.2629013679937,80.2629013679937,31.1943643833673,31.8796973319794,33.8702582648722,14.5129457711422,0,0.995005789216524,1.10084664482707,-0,0,0.358932259350324,31.2271065634782,0,0
168.27,0.985471631095324,0.985471630945352,0.985471631084921,81.2489505728796,81.2489505728796,31.517327314948,32.8739647021935,33.8648691219995,14.5101167486865,0,0.995005789216524,1.10012555561293,-0,0,0.362901472501419,31.5724281076235,0,0
168.28,0.985384152293227,0.985384152143024,0.985384152283685,80.7564152744154,80.7564152744154,31.3544184384151,32.3887631486454,33.860019206604,14.507632919166,0,0.995005789216524,1.10044089792522,-0,0,0.348992109834989,30.3623135556441,0,0
168.29,0.985316744748435,0.98531674459754,0.985316744738565,80.1258461370272,80.1258461370272,31.1463492473524,31.7639177377759,33.8561457190892,14.5057826801621,0,0.995005789216524,1.10093277989677,-0,0,0.355415319411591,30.9211327888084,0,0
168.3,0.985262736874397,0.985262736724443,0.985262736865308,86.0020365855565,86.0020365855565,33.0771127983871,37.6446719693245,33.8530566050836,14.5043080111484,0,0.995005789216524,1.09684431991697,-0,0,0.656495150471993,57.1150780910634,0,0
168.31,0.984923136762204,0.98492313661095,0.984923136751761,107.748001886306,107.748001886306,40.2209637360243,59.4190034187178,33.8357549804651,14.493243487123,0,0.995005789216524,1.08502778510939,-0,0,0.651533443906952,56.6834096199048,0,0
168.32,0.984621260905454,0.984621260755132,0.984621260896174,106.485174443388,106.485174443388,39.8024246019807,58.1827170374811,33.8195440535397,14.4829133523672,0,0.995005789216524,1.0864268414211,-0,0,0.64102605961915,55.7692671868661,0,0
168.33,0.984328961654067,0.984328961502002,0.984328961642195,107.05413338776,107.05413338776,39.9861252272009,58.7770093084118,33.8040883255665,14.4730357537816,0,0.995005789216524,1.08615199695544,-0,0,0.637149377370394,55.4319958312243,0,0
168.34,0.9840435059909,0.9840435058414,0.984043505981503,106.467544893662,106.467544893662,39.7901220456299,58.2149342000489,33.7891284978763,14.4634821957363,0,0.995005789216524,1.08642597835971,-0,0,0.633935539943958,55.1523919751244,0,0
168.35,0.983781806331609,0.983781806179106,0.983781806319985,107.546527463022,107.546527463022,40.141848599844,59.316300467736,33.775498006773,14.4547289885129,0,0.995005789216524,1.08586080784544,-0,0,0.648477697575514,56.4175596890697,0,0
168.36,0.983550188556647,0.983550188405204,0.983550188544042,105.925765951294,105.925765951294,39.6065370927478,57.7154377703948,33.7633867903173,14.4469413905822,0,0.995005789216524,1.0867140403809,-0,0,0.634216850644991,55.1768660061143,0,0
168.37,0.983331874113565,0.983331873961955,0.983331874101337,106.296434771415,106.296434771415,39.7259621664007,58.1045977622749,33.7521424450468,14.4396945640938,0,0.995005789216524,1.08638315967891,-0,0,0.651344818310184,56.666999192986,0,0
168.38,0.983126652488871,0.983126652336121,0.98312665247633,104.941908530798,104.941908530798,39.2784902821903,56.7674351195806,33.7415863823013,14.4328870289159,0,0.995005789216524,1.08712891199159,-0,0,0.620617347110517,53.993709198615,0,0
168.39,0.982947209037589,0.98294720888604,0.982947209024061,106.457903839297,106.457903839297,39.7748216617223,58.2984611470039,33.7324770887089,14.426965603584,0,0.995005789216524,1.08621259767506,-0,0,0.647013750485681,56.2901962922543,0,0
168.4,0.982759046548999,0.982759046396308,0.982759046536345,105.621322120164,105.621322120164,39.4978082092539,57.477593824441,33.7229454487962,14.4207828469269,0,0.995005789216524,1.08674596079578,-0,0,0.639458241277427,55.6328669911362,0,0
168.41,0.982604597446314,0.982604597293061,0.982604597433069,104.767690865251,104.767690865251,39.2155641479962,56.63682659173,33.7151599519847,14.4157043215361,0,0.995005789216524,1.08709722325317,-0,0,0.633526414961024,55.1167981016091,0,0
168.42,0.982461521611943,0.982461521459423,0.98246152159782,105.331437157939,105.331437157939,39.3993290743986,57.2123867693708,33.7080297444264,14.4110206441419,0,0.995005789216524,1.08677247592298,-0,0,0.631791361576786,54.9658484571804,0,0
168.43,0.982319835533091,0.982319835381334,0.982319835518093,104.183966355299,104.183966355299,39.0206682019386,56.0765267778725,33.7010088096183,14.4064307678078,0,0.995005789216524,1.08735784996475,-0,0,0.611508945662455,53.2012782726336,0,0
168.44,0.982192975214399,0.982192975061494,0.982192975200177,105.220013142845,105.220013142845,39.3598749848012,57.1228244465189,33.6948331437548,14.4023555525708,0,0.995005789216524,1.08673186485098,-0,0,0.624004141913374,54.2883603464635,0,0
168.45,0.982097262006626,0.982097261853617,0.982097261991565,103.949464113216,103.949464113216,38.9412567807943,55.86010642857,33.69013663259,14.3992210520556,0,0.995005789216524,1.08737395693611,-0,0,0.633378759924654,55.1039521134449,0,0
168.46,0.982000892938428,0.982000892785629,0.982000892924201,105.606896184173,105.606896184173,39.4850284156242,57.5253409369207,33.6854892500559,14.3960659971964,0,0.995005789216524,1.08657698506263,-0,0,0.635474384438929,55.2862714461868,0,0
168.47,0.981911379087742,0.981911378936303,0.981911379074436,104.537893971612,104.537893971612,39.1327328928701,56.4635998077542,33.6811588324505,14.3931353314075,0,0.995005789216524,1.08713203108689,-0,0,0.642717329911307,55.9164077022837,0,0
168.48,0.981832043691742,0.981832043538208,0.981832043677397,106.143271278925,106.143271278925,39.6595789727528,58.0754019623596,33.6773770441446,14.3904922724205,0,0.995005789216524,1.0864055043931,-0,0,0.629105293866262,54.7321605663648,0,0
168.49,0.981759503223481,0.981759503070186,0.981759503208296,106.029833689311,106.029833689311,39.6215505420521,57.9678244586303,33.6739331868955,14.3880760437857,0,0.995005789216524,1.08645507741155,-0,0,0.641082430424064,55.7741714468935,0,0
168.5,0.981698886010766,0.981698885858672,0.981698885996526,104.250494840989,104.250494840989,39.03609477996,56.1933503509965,33.6710844485643,14.3860600414286,0,0.995005789216524,1.08733626708657,-0,0,0.629134452335294,54.7346973531705,0,0
168.51,0.981613362050991,0.981613361898649,0.981613362037148,105.954316044432,105.954316044432,39.595271033685,57.9037864178536,33.6671751321504,14.383354494428,0,0.995005789216524,1.08642081076331,-0,0,0.633752395953392,55.1364584479451,0,0
168.52,0.981552120293816,0.981552120139613,0.981552120279746,104.231908195788,104.231908195788,39.0285387413009,56.186153857164,33.6643779120555,14.3813764265685,0,0.995005789216524,1.08731255888607,-0,0,0.625475967813104,54.4164091997401,0,0
168.53,0.981501075249947,0.981501075097095,0.981501075235204,104.105314857626,104.105314857626,38.9864521279417,56.0633664757143,33.6621736159425,14.3797747659691,0,0.995005789216524,1.08725994252527,-0,0,0.631676050969713,54.955816434365,0,0
168.54,0.981433821523563,0.981433821368362,0.98143382150715,105.365077117653,105.365077117653,39.3998718375566,57.3282308163071,33.6591937141966,14.3776525871489,0,0.995005789216524,1.08671765952132,-0,0,0.613482887421046,53.373011205631,0,0
168.55,0.981365772005255,0.981365771850955,0.981365771989218,105.277820776336,105.277820776336,39.3705418402047,57.2461077323685,33.6561826031968,14.375530440771,0,0.995005789216524,1.08674035905981,-0,0,0.620028494871776,53.9424790538445,0,0
168.56,0.98129422886031,0.981294228703715,0.981294228843267,104.831761294128,104.831761294128,39.2232480419364,56.805409100101,33.6530254957485,14.3733266982788,0,0.995005789216524,1.08693828543842,-0,0,0.63020961735601,54.8282367099728,0,0
168.57,0.981216560086898,0.98121655993125,0.981216560069983,105.139864543608,105.139864543608,39.3237755275092,57.1193430537514,33.6495898091828,14.3709316806738,0,0.995005789216524,1.08682969403875,-0,0,0.619998122632091,53.9398366689919,0,0
168.58,0.981164728897206,0.981164728741475,0.981164728880706,104.189240188187,104.189240188187,39.0108482959761,56.1724822782002,33.6474100421281,14.3693478678585,0,0.995005789216524,1.087232869382,-0,0,0.628957266561588,54.7192821908582,0,0
168.59,0.981106585781701,0.981106585626652,0.981106585765087,104.287833415197,104.287833415197,39.0427242226605,56.2752871680703,33.6449600995112,14.3675861476158,0,0.995005789216524,1.08717386331965,-0,0,0.626098460826256,54.4705660918843,0,0
168.6,0.981017372034343,0.981017371878034,0.981017372017007,104.943462659301,104.943462659301,39.2573756167823,56.9375152970483,33.6410435130438,14.364903849209,0,0.995005789216524,1.08685831024422,-0,0,0.627080984535639,54.5560456546006,0,0
168.61,0.980939744869448,0.980939744714139,0.980939744851769,104.800070492793,104.800070492793,39.209515730005,56.7998523851326,33.6376623799515,14.3625557277085,0,0.995005789216524,1.08695495924737,-0,0,0.626906063603259,54.5408275334836,0,0
168.62,0.980834715515786,0.980834715359578,0.980834715497953,104.724925049334,104.724925049334,39.1838126486707,56.732520455237,33.6329937451638,14.3594108489334,0,0.995005789216524,1.08700462294407,-0,0,0.616856323120856,53.6665001115145,0,0
168.63,0.980736866251316,0.980736866094254,0.980736866234871,104.170103416078,104.170103416078,39.0005263072418,56.1848999457298,33.6286910369238,14.3565124334242,0,0.995005789216524,1.08724000106119,-0,0,0.609524494925429,53.0286310585123,0,0
168.64,0.980632411813988,0.980632411656778,0.980632411796959,103.793706971413,103.793706971413,38.8758261479378,55.8161430434746,33.6241082919228,14.3534556360159,0,0.995005789216524,1.08736753510976,-0,0,0.606968982878688,52.8063015104459,0,0
168.65,0.980512243262751,0.980512243106204,0.980512243245115,103.577605669294,103.577605669294,38.8036576720632,55.6088481347832,33.6187991620802,14.3499583724306,0,0.995005789216524,1.08742878881572,-0,0,0.610426751854527,53.1071274113438,0,0
168.66,0.980390711160962,0.980390711003677,0.980390711143312,102.722170698801,102.722170698801,38.5213364421992,54.762311844924,33.613422398547,14.3464364553296,0,0.995005789216524,1.08784467547393,-0,0,0.602586699266103,52.4250428361509,0,0
168.67,0.980268428009872,0.980268427852489,0.980268427992779,103.778867151487,103.778867151487,38.8675041250307,55.8279067346575,33.6080559610823,14.3429044557471,0,0.995005789216524,1.08723823009015,-0,0,0.622852192291382,54.1881407293503,0,0
168.68,0.980117762804957,0.980117762647571,0.980117762787022,102.532491804131,102.532491804131,38.4563845197132,54.5927249929407,33.6012622644851,14.3385045467054,0,0.995005789216524,1.08794538214447,-0,0,0.612709657196249,53.3057401760736,0,0
168.69,0.979985641704634,0.979985641547024,0.979985641687937,102.67810328205,102.67810328205,38.5029888024406,54.7480141764022,33.5954055055746,14.3346836000732,0,0.995005789216524,1.08781861172472,-0,0,0.602496946564138,52.41723435108,0,0
168.7,0.979855626012454,0.979855625854288,0.979855625993861,101.8730566512,101.8730566512,38.2371481195807,53.9524627738479,33.5896445223872,14.3309493549645,0,0.995005789216524,1.08818611957771,-0,0,0.594607795868762,51.7308782405823,0,0
168.71,0.979718624027302,0.979718623869454,0.979718624009491,103.229803813044,103.229803813044,38.6817889851639,55.3192256219444,33.5835797047893,14.3269984863105,0,0.995005789216524,1.08746943292815,-0,0,0.596034247957773,51.8549795723263,0,0
168.72,0.979563669531653,0.979563669373958,0.979563669514027,103.825483858143,103.825483858143,38.8760868535694,55.9263848689992,33.5766147342987,14.322484254845,0,0.995005789216524,1.08717459216842,-0,0,0.627270926382733,54.5725705952977,0,0
168.73,0.979374814607732,0.979374814449364,0.979374814589282,103.410291618039,103.410291618039,38.7377666363981,55.5254203539341,33.5679638947793,14.3169073693259,0,0.995005789216524,1.08753916018316,-0,0,0.603602053504736,52.513378654912,0,0
168.74,0.979201514266139,0.979201514107384,0.979201514249562,102.925225516832,102.925225516832,38.576651903997,55.0532553303986,33.5601144650506,14.3118557213832,0,0.995005789216524,1.08768712654305,-0,0,0.603612186054382,52.5142601867312,0,0
168.75,0.979012795279087,0.979012795120702,0.979012795261355,102.830702152458,102.830702152458,38.543751209808,54.9727735468596,33.5515559259944,14.3063726796037,0,0.995005789216524,1.087662527483,-0,0,0.620595777255706,53.9918326212464,0,0
168.76,0.978836044247003,0.978836044087331,0.97883604422968,103.648379428064,103.648379428064,38.8107884939401,55.8036708949132,33.5435280203691,14.3011805127818,0,0.995005789216524,1.08733288993797,-0,0,0.610661288060929,53.1275320613008,0,0
168.77,0.978649043842011,0.978649043682483,0.978649043824267,102.404649608226,102.404649608226,38.4001681474411,54.5739354707148,33.5349989597264,14.2957151777844,0,0.995005789216524,1.08795426702477,-0,0,0.597386526712975,51.9726278240288,0,0
168.78,0.978478404314922,0.978478404155728,0.978478404298599,102.478117851469,102.478117851469,38.4226714777677,54.6600118465197,33.5273192046749,14.290786800274,0,0.995005789216524,1.08778765466279,-0,0,0.615135677256768,53.5168039213388,0,0
168.79,0.978275596837527,0.978275596677338,0.978275596820173,103.678448111056,103.678448111056,38.8152201464635,55.8755348044676,33.5180702245439,14.2848430820443,0,0.995005789216524,1.08726598598157,-0,0,0.610137957657591,53.0820023162104,0,0
168.8,0.978075350818532,0.97807535065686,0.978075350800455,103.161377068165,103.161377068165,38.6433043645874,55.3735079389967,33.5089038692593,14.2789652599091,0,0.995005789216524,1.08756702929414,-0,0,0.599582163493323,52.1636482239191,0,0
168.81,0.977890390625286,0.977890390465445,0.977890390610015,102.919941164485,102.919941164485,38.5621503606899,55.1458531605943,33.5005078176943,14.2735801861964,0,0.995005789216524,1.08760280316962,-0,0,0.611290469671808,53.1822708614473,0,0
168.82,0.977705412238691,0.977705412077357,0.977705412221531,103.33345252038,103.33345252038,38.6962648097024,55.5731755104581,33.4921033545241,14.2681736553977,0,0.995005789216524,1.08738975512277,-0,0,0.625581816916775,54.4256180717594,0,0
168.83,0.977510004026837,0.977510003865015,0.977510004010722,102.072922514964,102.072922514964,38.2800340937465,54.3273120337318,33.4831609770893,14.2624495041434,0,0.995005789216524,1.08809447787854,-0,0,0.601842374405492,52.3602865732778,0,0
168.84,0.977330803943548,0.977330803783408,0.977330803928844,103.096303691277,103.096303691277,38.6146708225813,55.3639840971416,33.4750730440795,14.257246550056,0,0.995005789216524,1.08746659584031,-0,0,0.610171792948996,53.0849459865627,0,0
168.85,0.977123160786885,0.977123160626267,0.977123160775142,102.785261546411,102.785261546411,38.5104022310631,55.0685196942377,33.465572296528,14.2511695556454,0,0.995005789216524,1.08769314655087,-0,0,0.59529023719933,51.7902506363417,0,0
168.86,0.976938694848093,0.97693869468401,0.976938694829971,101.517446007656,101.517446007656,38.0919022089276,53.8143908851722,33.4572119848,14.2458431376839,0,0.995005789216524,1.08822855263578,-0,0,0.604482941822681,52.5900159385733,0,0
168.87,0.976931913354827,0.97693191319301,0.976931913339321,102.918717942545,102.918717942545,38.5524847799887,55.2157665864036,33.4572722228905,14.2456791332513,0,0.995005789216524,1.08749968738718,-0,0,0.615852368468445,53.5791560567547,0,0
168.88,0.977360809753678,0.977360809599768,0.977360809744259,102.732264172889,102.732264172889,38.4955828160071,54.9962494987931,33.4778342645026,14.2581804095938,0,0.995005789216524,1.08770287207266,-0,0,0.611300848318433,53.1831738037037,0,0
168.89,0.977986300766734,0.977986300618255,0.977986300764139,82.9199490928472,82.9199490928472,31.9899344508361,35.1356667108682,33.5075296743341,14.2767527076448,0,0.995005789216524,1.09917363018303,-0,0,0.285254758301273,24.8171639722107,0,0
168.9,0.978805884362732,0.978805884215844,0.978805884348355,76.3433134074997,76.3433134074997,29.8368689994721,28.4935389998441,33.5475885270889,14.3021858805666,0,0.995005789216524,1.10359249890818,-0,0,0.300530665882079,26.1461679317409,0,0
168.91,0.979618986783537,0.979618986642055,0.979618986777589,74.3663501529435,74.3663501529435,29.195592523139,26.4514382406154,33.5874088104686,14.3275031018595,0,0.995005789216524,1.10537342569641,-0,0,0.286214710571414,24.900679819713,0,0
168.92,0.980439597369125,0.980439597229029,0.980439597353662,74.2937928086969,74.2937928086969,29.1803266120036,26.3132582211086,33.6275222194533,14.3530123681351,0,0.995005789216524,1.10571712641927,-0,0,0.305851725282328,26.6091000995626,0,0
168.93,0.98125029865424,0.981250298517535,0.981250298644551,75.4755875998236,75.4755875998236,29.5772090409103,27.4305087940033,33.6670007610857,14.3780780447347,0,0.995005789216524,1.10477508249459,-0,0,0.308490309066659,26.8386568887994,0,0
168.94,0.982026330505685,0.982026330377018,0.982026330503058,75.6304630015787,75.6304630015787,29.636165155008,27.5238232830567,33.7046325999485,14.4020071185735,0,0.995005789216524,1.1046360885025,-0,0,0.31831278910914,27.6932126524952,0,0
168.95,0.98277721665932,0.982777216527262,0.982777216646523,75.1025515724112,75.1025515724112,29.4704107764102,26.9365357789285,33.7409087428348,14.4251070506478,0,0.995005789216524,1.10504639264413,-0,0,0.296114604592357,25.761970599535,0,0
168.96,0.983513158325151,0.983513158197932,0.983513158319135,74.9994447231414,74.9994447231414,29.4441153067029,26.7753052359221,33.7763977678582,14.4477417193611,0,0.995005789216524,1.10526663684392,-0,0,0.298706029935543,25.9874246043923,0,0
168.97,0.984231756163752,0.984231756044227,0.984231756162757,76.4704155888398,76.4704155888398,29.934997383124,28.1896757957252,33.81097150317,14.4697682899446,0,0.995005789216524,1.10414031589141,-0,0,0.321433990491344,27.9647571727469,0,0
168.98,0.984924327359238,0.984924327234508,0.984924327356223,76.5885052026956,76.5885052026956,29.9809037189372,28.2534862720547,33.8441177402441,14.4909011903968,0,0.995005789216524,1.10395560285248,-0,0,0.319072593479873,27.7593156327489,0,0
168.99,0.98559229921586,0.985592299093714,0.985592299222491,76.9873997224818,76.9873997224818,30.1188358424247,28.6001585911824,33.875999704999,14.5112414263004,0,0.995005789216524,1.10362155452906,-0,0,0.302614155131143,26.3274314964094,0,0
169,0.98623418488781,0.986234184774906,0.986234184895298,76.7521158284871,76.7521158284871,30.0480423922259,28.3147619907934,33.9065612534186,14.5307925842751,0,0.995005789216524,1.10387783560667,-0,0,0.31250193749492,27.187668562058,0,0
169.01,0.98677991007972,0.98677990995765,0.986779910079072,76.2622755468923,76.2622755468923,29.892584205436,27.7823570381023,33.9324553780241,14.5474631307658,0,0.995005789216524,1.10428243257943,-0,0,0.293381722191117,25.5242098306272,0,0
169.02,0.987335179905486,0.987335179787147,0.987335179918898,76.1440674390532,76.1440674390532,29.8593681596437,27.6208645105101,33.9587812002843,14.5644217282588,0,0.995005789216524,1.10450806430183,-0,0,0.30559450566927,26.5867219932265,0,0
169.03,0.987866342047371,0.987866341939686,0.987866342060422,75.5880562266117,75.5880562266117,29.6819911077544,27.0235467709916,33.9838783096366,14.5806311459835,0,0.995005789216524,1.10500831199063,-0,0,0.306218435222598,26.641003864366,0,0
169.04,0.988369287910134,0.988369287791258,0.988369287917875,75.5843525805787,75.5843525805787,29.6858517829042,26.9807905977373,34.0075849468118,14.5959770360296,0,0.995005789216524,1.10506186883481,-0,0,0.295502466378116,25.7087145748961,0,0
169.05,0.98886630477474,0.988866304658968,0.988866304794316,74.9883662398113,74.9883662398113,29.4949676517908,26.3462632107773,34.0309559861127,14.6111470429214,0,0.995005789216524,1.10565465319628,-0,0,0.303563264874185,26.4100040440541,0,0
169.06,0.989331686170409,0.989331686067277,0.989331686190401,76.024902268129,76.024902268129,29.8403373576855,27.3467964794487,34.052785407007,14.6253203816733,0,0.995005789216524,1.10482473105266,-0,0,0.297782951078962,25.9071167438697,0,0
169.07,0.989782617617954,0.989782617500741,0.989782617632034,75.7069381728333,75.7069381728333,29.7403354063583,26.994097067868,34.0738213913665,14.6390197135988,0,0.995005789216524,1.10504635971402,-0,0,0.279245062825046,24.294320465779,0,0
169.08,0.99022720320126,0.990227203087376,0.990227203230381,75.4940740931149,75.4940740931149,29.6748105663273,26.7469914572025,34.0945383954974,14.652544240415,0,0.995005789216524,1.1053204837139,-0,0,0.28323814346831,24.641718481743,0,0
169.09,0.990670361677164,0.990670361578427,0.990670361705329,74.5496312051748,74.5496312051748,29.3688046226157,25.7684533902682,34.1151452605761,14.6660325543304,0,0.995005789216524,1.10620657992452,-0,0,0.294138738192606,25.5900702227567,0,0
169.1,0.991095142659278,0.991095142562693,0.991095142709272,74.4554366226073,74.4554366226073,29.3420711148216,25.6416170273062,34.1348605816913,14.6789590136097,0,0.995005789216524,1.10634817230184,-0,0,0.285813580681784,24.8657815193152,0,0
169.11,0.991529293458656,0.991529293328311,0.991529293464719,74.879916672096,74.879916672096,29.4859087576512,26.0327674462705,34.1550038163189,14.6921454095066,0,0.995005789216524,1.1060691128031,-0,0,0.296322595452617,25.7800658043777,0,0
169.12,0.991944729289636,0.991944729169537,0.991944729313412,74.7582347630053,74.7582347630053,29.4500249958491,25.8793249704925,34.1741796412923,14.7047301512205,0,0.995005789216524,1.10613292289839,-0,0,0.284104817372086,24.7171191113715,0,0
169.13,0.992371447818337,0.992371447720412,0.992371447874051,75.3106958079673,75.3106958079673,29.6358360461763,26.3991556467651,34.193894060653,14.7176461005492,0,0.995005789216524,1.1057573004845,-0,0,0.307621317185567,26.7630545951444,0,0
169.14,0.992794031477958,0.992794031347273,0.992794031492555,76.2328968731961,76.2328968731961,29.9431160644902,27.2892105527058,34.2133402476417,14.7303460728486,0,0.995005789216524,1.10487046642746,-0,0,0.285230388054025,24.8150437607001,0,0
169.15,0.993197299254386,0.99319729913177,0.993197299286532,75.8365761653707,75.8365761653707,29.8168116717147,26.8622860730052,34.231811133582,14.7424789587834,0,0.995005789216524,1.10519998416587,-0,0,0.281897540767956,24.5250860468121,0,0
169.16,0.993619864497321,0.993619864404917,0.993619864572548,75.6943986375683,75.6943986375683,29.7742389482062,26.6879899881898,34.2512137075513,14.7551949418272,0,0.995005789216524,1.10537742388467,-0,0,0.281232839298212,24.4672570189445,0,0
169.17,0.994056572945723,0.994056572810428,0.994056572969242,74.9615949040194,74.9615949040194,29.5376793629054,25.9219640370792,34.2712819263109,14.7683489406293,0,0.995005789216524,1.10606192346406,-0,0,0.282658087592549,24.5912536205518,0,0
169.18,0.994483332647641,0.994483332524507,0.994483332694439,75.3047177034424,75.3047177034424,29.6546619481504,26.2326172058395,34.2908943383127,14.7812061592902,0,0.995005789216524,1.10584978438838,-0,0,0.283555428677083,24.6693222949062,0,0
169.19,0.994924457708937,0.994924457622871,0.994924457805651,76.1636332091012,76.1636332091012,29.9413210000813,27.0579896692086,34.3111830404927,14.7944604993999,0,0.995005789216524,1.10516572155097,-0,0,0.303402983160792,26.3960595349889,0,0
169.2,0.99536607055202,0.995366070410827,0.995366070585972,81.3323816128246,81.3323816128246,31.6445728134814,32.1931286552102,34.3315745153508,14.8076784422636,0,0.995005789216524,1.10122045048778,-0,0,0.603583963843401,52.5118048543758,0,0
169.21,0.995091556027521,0.995091555899315,0.99509155608269,100.631748882088,100.631748882088,37.984859492466,51.5162046647511,34.3170235900755,14.7985206272616,0,0.995005789216524,1.08875241378167,-0,0,0.601357954472719,52.3181420391266,0,0
169.22,0.994650226276986,0.994650226191427,0.99465022637115,102.509264399842,102.509264399842,38.5969996973694,53.431550553194,34.2937523905087,14.7839614561392,0,0.995005789216524,1.08823786380569,-0,0,0.589126066207871,51.2539677600848,0,0
169.23,0.994185602718282,0.994185602581805,0.994185602815818,102.442752407739,102.442752407739,38.5699671529623,53.4043902636551,34.2695340369834,14.7688281071,0,0.995005789216524,1.08832589567566,-0,0,0.598408858799578,52.0615707155633,0,0
169.24,0.993705189138792,0.993705189016943,0.993705189309322,103.208596655041,103.208596655041,38.816391475281,54.2105634579503,34.244732148565,14.7533010485257,0,0.995005789216524,1.08799360007188,-0,0,0.585584616859982,50.9458616668184,0,0
169.25,0.993230000101593,0.993230000030434,0.993230000256555,102.252168501278,102.252168501278,38.4968265492694,53.2937157630202,34.2203674185919,14.7380853196659,0,0.995005789216524,1.08840193545082,-0,0,0.606734902760008,52.7859365401207,0,0
169.26,0.992754615214346,0.992754615065633,0.992754615352864,103.042651717334,103.042651717334,38.7514764735514,54.1235615914754,34.1961617480646,14.7229283777941,0,0.995005789216524,1.08801649581235,-0,0,0.607065590076047,52.8147063366161,0,0
169.27,0.992315485076028,0.99231548495481,0.992315485291517,102.36429845844,102.36429845844,38.5237388455403,53.4815605226611,34.1738092988145,14.7089286369646,0,0.995005789216524,1.08841413602471,-0,0,0.581652157224069,50.603737678494,0,0
169.28,0.991901684349231,0.991901684284023,0.991901684544364,102.230969344866,102.230969344866,38.4754453856724,53.3822641658659,34.1528762294132,14.6958289495865,0,0.995005789216524,1.08837477945734,-0,0,0.579576532776292,50.4231583515374,0,0
169.29,0.991495109513172,0.991495109359569,0.991495109692735,103.073279733037,103.073279733037,38.7479317874126,54.2578401671976,34.1324263653986,14.6830132004409,0,0.995005789216524,1.08788957660114,-0,0,0.60073840829761,52.2642415218921,0,0
169.3,0.991094257257875,0.991094257138662,0.991094257529344,101.69465920564,101.69465920564,38.2905015591258,52.9119575240166,34.1122938589411,14.6704078226819,0,0.995005789216524,1.08867506858531,-0,0,0.57998273901523,50.458498294325,0,0
169.31,0.990727008400373,0.990727008351927,0.990727008647774,101.737539959187,101.737539959187,38.300681716473,52.9846408697955,34.0939666290457,14.6589324603454,0,0.995005789216524,1.08853718310255,-0,0,0.581223517093163,50.5664459871052,0,0
169.32,0.990384157310114,0.990384157155058,0.990384157541087,102.233788748811,102.233788748811,38.4601452409671,53.5086623469353,34.0768990770498,14.6482273248262,0,0.995005789216524,1.08824052925402,-0,0,0.59989271551388,52.1906662497075,0,0
169.33,0.990052256864867,0.990052256758966,0.990052257213483,102.738099896616,102.738099896616,38.6223775328125,54.0398680302897,34.0603921662309,14.6378397000957,0,0.995005789216524,1.08805909000748,-0,0,0.596728525686451,51.9153817347212,0,0
169.34,0.989719211380859,0.989719211358296,0.989719211692356,102.744396915336,102.744396915336,38.6209236954304,54.0730347512745,34.0439003168536,14.6274618472084,0,0.995005789216524,1.08807380612339,-0,0,0.591908157156706,51.4960096726334,0,0
169.35,0.989408087808694,0.989408087865503,0.989408088350952,102.220242812118,102.220242812118,38.4453598654231,53.5739138802697,34.0285359814832,14.6177929503648,0,0.995005789216524,1.08834544807749,-0,0,0.571090344747071,49.6848599929952,0,0
169.36,0.989126580859615,0.989126580597852,0.989126581100474,101.652884249754,101.652884249754,38.2559241460665,53.0290703914453,34.0147085017858,14.6091053565227,0,0.995005789216524,1.08853594895776,-0,0,0.57045262971768,49.6293787854382,0,0
169.37,0.988884721419602,0.988884721256119,0.988884721747017,101.51788433353,101.51788433353,38.2090192257949,52.9133845011346,34.0028553386361,14.6016444937596,0,0.995005789216524,1.08854818992285,-0,0,0.577463822734833,50.2393525779305,0,0
169.38,0.988641812712666,0.988641812737521,0.988641813254659,100.59576005293,100.59576005293,37.9033982453935,52.0105651960002,33.9909960809401,14.5941987759896,0,0.995005789216524,1.08900311599793,-0,0,0.579130265193157,50.3843330718046,0,0
169.39,0.98842545093361,0.988425450667184,0.988425451216037,101.737064674323,101.737064674323,38.2762792241932,53.1690328116839,33.9804799156094,14.5875519470293,0,0.995005789216524,1.08839174080016,-0,0,0.583255846382641,50.7432586352898,0,0
169.4,0.988205064403667,0.988205064228698,0.98820506481705,102.695908264669,102.695908264669,38.5891442151287,54.1453935128935,33.969761268937,14.580753482839,0,0.995005789216524,1.0879621717017,-0,0,0.587323560560207,51.097149768738,0,0
169.41,0.988006272582521,0.988006272681236,0.988006273272831,101.893211487532,101.893211487532,38.3232418617847,53.3585062726881,33.9600850942538,14.5746201205905,0,0.995005789216524,1.08838388764284,-0,0,0.596932069992384,51.9330900893374,0,0
169.42,0.987807723320715,0.987807723034009,0.987807723682638,102.707074171829,102.707074171829,38.5886900969649,54.188104514956,33.9504751083188,14.5684945485543,0,0.995005789216524,1.08799993083927,-0,0,0.586960786052991,51.0655883866102,0,0
169.43,0.987636940221004,0.987636940060223,0.987636940755804,100.791461778892,100.791461778892,37.9572921606196,52.2859921439943,33.9422119478107,14.5632576870873,0,0.995005789216524,1.08896070116364,-0,0,0.574668671275814,49.9961744009958,0,0
169.44,0.987469132350168,0.987469132535223,0.987469133216275,102.948607179465,102.948607179465,38.664602567133,54.4562322038982,33.9342239763227,14.5581509992443,0,0.995005789216524,1.08772765431433,-0,0,0.608516873177858,52.9409679664736,0,0
169.45,0.987289546131151,0.987289545829604,0.987289546602582,102.133281314867,102.133281314867,38.394765176614,53.6550955148726,33.9255631088392,14.5526226911557,0,0.995005789216524,1.08829875435702,-0,0,0.600395181373401,52.2343807794859,0,0
169.46,0.987112938012397,0.987112937875903,0.987112938696058,102.188681297387,102.188681297387,38.4111687129189,53.7243269519743,33.9171234745855,14.547230870827,0,0.995005789216524,1.08825088966621,-0,0,0.588170668573129,51.1708481658622,0,0
169.47,0.986949266960067,0.986949267258904,0.986949268045341,102.77738072431,102.77738072431,38.6029995648456,54.3257980135559,33.9093419886996,14.5422407220544,0,0.995005789216524,1.08792526956872,-0,0,0.588044267492323,51.1598512718321,0,0
169.48,0.986777400945702,0.986777400750123,0.986777401796054,100.998925105967,100.998925105967,38.0167025594444,52.5606969643792,33.9011720257913,14.5370561157964,0,0.995005789216524,1.08881885684376,-0,0,0.581944174516092,50.6291431829,0,0
169.49,0.986622022994178,0.986622023288202,0.986622024583713,101.802822000497,101.802822000497,38.2793698807602,53.3765530263982,33.8938770304579,14.5323919436405,0,0.995005789216524,1.08834906676465,-0,0,0.572382795264955,49.7973031880511,0,0
169.5,0.986461058372024,0.98646105889365,0.986461059661182,104.097918547167,104.097918547167,39.0321262633684,55.683958835409,33.886375271056,14.5275844407016,0,0.995005789216524,1.08696108797718,-0,0,0.710850798984488,61.8440195116504,0,0
169.51,0.986135280105945,0.986135280176643,0.986135281492059,112.025823832119,112.025823832119,41.6345470375693,63.6376968698089,33.8707119803962,14.5174149819141,0,0.995005789216524,1.08399464221498,-0,0,0.698701519992549,60.7870322393518,0,0
169.52,0.985817401375881,0.985817401810527,0.985817403320464,110.449073531404,110.449073531404,41.1129855567062,62.0863882211743,33.8552633295363,14.5074219806938,0,0.995005789216524,1.08507835693584,-0,0,0.685615196464041,59.6485220923715,0,0
169.53,0.985494481682171,0.985494482425064,0.985494483332462,111.84684699499,111.84684699499,41.5690904910364,63.5097151423291,33.839760747263,14.4973711053983,0,0.995005789216524,1.08434476725041,-0,0,0.697266955560211,60.6622251337383,0,0
169.54,0.985158071335583,0.985158071521597,0.985158073063853,110.790996679162,110.790996679162,41.2185933902557,62.4804285262272,33.8236241791075,14.4869439738276,0,0.995005789216524,1.08490789362917,-0,0,0.690985615526711,60.1157485508238,0,0
169.55,0.984833841850878,0.984833842496371,0.984833844296176,108.924314873471,108.924314873471,40.6017398826648,60.6391300111176,33.8081897953874,14.4769950669659,0,0.995005789216524,1.08570057007454,-0,0,0.664492040531301,57.8108075262232,0,0
169.56,0.984496332084178,0.984496333104763,0.984496334134664,108.970482525228,108.970482525228,40.6135099120246,60.7114215092016,33.7922860090795,14.4667750069463,0,0.995005789216524,1.0854839252448,-0,0,0.658923925153185,57.3263814883271,0,0
169.57,0.98415005786401,0.98415005819623,0.984150060036405,109.760133759224,109.760133759224,40.8695737146275,61.5277895835763,33.7760204894681,14.4563236861797,0,0.995005789216524,1.08503211434668,-0,0,0.683632487949297,59.4760264515888,0,0
169.58,0.983803880585127,0.983803881515772,0.983803883647164,108.268252572458,108.268252572458,40.3757275864798,60.0626661772545,33.7597235033869,14.445862891817,0,0.995005789216524,1.08587444570554,-0,0,0.654858638574749,56.9727015560032,0,0
169.59,0.983470411154133,0.983470412521806,0.983470413698223,108.081674455909,108.081674455909,40.311076221289,59.9015909206023,33.7441838719558,14.4358996633508,0,0.995005789216524,1.08575092093951,-0,0,0.665722573217701,57.91786386994,0,0
169.6,0.983127047853063,0.983127050276991,0.98312705218705,108.752372432364,108.752372432364,40.5280974320943,60.5985741639569,33.7281773813414,14.4256208870657,0,0.995005789216524,1.08548267193191,-0,0,0.657291560713879,57.1843657821075,0,0
169.61,0.982794901204953,0.982794900925787,0.982794903711142,109.31387937712,109.31387937712,40.7093495229632,61.1854551179888,33.7127348102019,14.4156894489289,0,0.995005789216524,1.0851719661868,-0,0,0.681024833486339,59.2491605133115,0,0
169.62,0.982464627342328,0.982464627877476,0.98246463034701,107.363610575879,107.363610575879,40.0650322967319,59.2604556805785,33.6973431090044,14.4058117862964,0,0.995005789216524,1.08620499561619,-0,0,0.653179420638981,56.8266095955913,0,0
169.63,0.982141650442365,0.982141652666354,0.982141654843255,107.950037969966,107.950037969966,40.2545922839303,59.871346712505,33.6824451035897,14.3962461538713,0,0.995005789216524,1.0857426304535,-0,0,0.655556421067701,57.03340863289,0,0
169.64,0.981815776926057,0.981815776706243,0.981815779765313,107.210948479024,107.210948479024,40.0084448981086,59.1569402850624,33.6673991282089,14.3866090657525,0,0.995005789216524,1.08606295553916,-0,0,0.662904488245394,57.6726904773493,0,0
169.65,0.98148150044889,0.981481501110881,0.981481504207532,108.386308818463,108.386308818463,40.3914677754273,60.3576079766867,33.6519878714733,14.3767129703031,0,0.995005789216524,1.08549505698431,-0,0,0.674869500209359,58.7136465182142,0,0
169.66,0.981132518410239,0.981132521429542,0.981132523898403,109.6676202087,109.6676202087,40.8091553308254,61.6654687379577,33.6358337401929,14.3663177305497,0,0.995005789216524,1.08501341581501,-0,0,0.681385944261453,59.2805771507464,0,0
169.67,0.980798941844611,0.980798941678721,0.980798945404151,108.089491238182,108.089491238182,40.2871407442796,60.1127254943309,33.6203810116569,14.3563847321944,0,0.995005789216524,1.08583602455394,-0,0,0.662404598587094,57.6292000770772,0,0
169.68,0.980486822395819,0.980486823417044,0.980486827141425,108.063895706944,108.063895706944,40.2756607764677,60.1106728004954,33.6060585884961,14.3471643179523,0,0.995005789216524,1.08570730017617,-0,0,0.658352323431789,57.2766521385657,0,0
169.69,0.980168872853987,0.980168876794277,0.980168879641467,108.116984865863,108.116984865863,40.2899866717612,60.1877319114612,33.5914712049137,14.3377817494886,0,0.995005789216524,1.08565888750251,-0,0,0.653103178279792,56.8199765103419,0,0
169.7,0.979855261697359,0.979855261675129,0.979855266206754,107.024059290248,107.024059290248,39.9276872198698,59.1183573915576,33.5771202644947,14.3285816341962,0,0.995005789216524,1.08607134613657,-0,0,0.67092162504388,58.3701813788175,0,0
