t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
169.71,0.979530549444059,0.979530550922326,0.979530555390184,108.105146011288,108.105146011288,40.2798365379396,60.2239017782121,33.5622398386212,14.3190043944543,0,0.995005789216524,1.08566832211166,-0,0,0.640087234863413,55.687589433117,0,0
169.72,0.979210678227034,0.979210683347813,0.979210686635012,107.130425351239,107.130425351239,39.9563297457948,59.273182921534,33.5476110803591,14.3096313493463,0,0.995005789216524,1.08604103241102,-0,0,0.636162596646315,55.3461459082294,0,0
169.73,0.978900171835677,0.978900173307567,0.978900179334254,107.28913366357,107.28913366357,40.0054690696199,59.4550856229955,33.5334788267996,14.3005692137744,0,0.995005789216524,1.08584907770474,-0,0,0.655315340247838,57.0124346015619,0,0
169.74,0.978595501877253,0.978595508049518,0.978595514594414,105.396126005694,105.396126005694,39.380293023296,57.5848626816918,33.5195820129234,14.2916813110792,0,0.995005789216524,1.08679667983001,-0,0,0.639978955186966,55.678169101266,0,0
169.75,0.97830073155735,0.978300738504065,0.978300741222663,106.852828969244,106.852828969244,39.8562320391034,59.0634711052132,33.5062437607296,14.2831141033016,0,0.995005789216524,1.08598115080535,-0,0,0.64532204133302,56.1430175959727,0,0
169.76,0.977984915965317,0.977984920257011,0.977984927449072,106.147842488225,106.147842488225,39.6214306655083,58.3821034283819,33.4918380305749,14.2739010292685,0,0.995005789216524,1.08637107543647,-0,0,0.641719493113185,55.8295959008471,0,0
169.77,0.977680840134902,0.977680847927319,0.977680855589968,104.024566114466,104.024566114466,38.9205856972331,56.2814539519537,33.4780147785908,14.2650973839216,0,0.995005789216524,1.08735111458678,-0,0,0.617615442128262,53.7325434651588,0,0
169.78,0.977391390900015,0.977391400012507,0.977391403190224,104.729903166537,104.729903166537,39.1496327614607,57.0081106676586,33.4649956749526,14.2567968239259,0,0.995005789216524,1.08678695606697,-0,0,0.640288305865965,55.705082610339,0,0
169.79,0.977235618357494,0.977235624084488,0.977235632515013,84.2266724863519,84.2266724863519,32.4090773721888,36.5158595284975,33.4580808327384,14.252732125116,0,0.995005789216524,1.09834643936509,-0,0,0.334517984336047,29.1030646372361,0,0
169.8,0.977229673486874,0.977229683642567,0.977229692760325,79.0598603689612,79.0598603689612,30.7111094548943,31.3464788964391,33.4593178284246,14.2540636440975,0,0.995005789216524,1.10133705897316,-0,0,0.3449317635085,30.0090634252395,0,0
169.81,0.977228534871391,0.977228546596496,0.977228549998658,77.6523550653844,77.6523550653844,30.2488069647978,29.9360764356062,33.460743950862,14.2555346789162,0,0.995005789216524,1.1023759837709,-0,0,0.338664396743924,29.4638025167214,0,0
169.82,0.977231569723972,0.977231577304512,0.977231587351355,77.2856858032069,77.2856858032069,30.1286196857114,29.5664364065964,33.4622110286601,14.2570383679504,0,0.995005789216524,1.1027069211835,-0,0,0.325721510774348,28.3377714373683,0,0
169.83,0.977242756596639,0.977242769874101,0.977242780527075,77.0054278508295,77.0054278508295,30.0368800663109,29.2828478694915,33.4638895198111,14.2586904615269,0,0.995005789216524,1.10298995861616,-0,0,0.331072772519757,28.8033312092188,0,0
169.84,0.977261239860605,0.97726125483858,0.977261258463891,76.8255967182876,76.8255967182876,29.9781836512398,29.099423402781,33.465729597401,14.2604437181055,0,0.995005789216524,1.10315621249355,-0,0,0.335403828249848,29.1801330577368,0,0
169.85,0.977266977214575,0.977267002731259,0.977267008831985,78.0308350035081,78.0308350035081,30.3745725877971,30.302351740705,33.4668027342521,14.2616805285509,0,0.995005789216524,1.10221058403822,-0,0,0.334656277770333,29.115096166019,0,0
169.86,0.977272477498116,0.977272481827097,0.977272499247983,78.1812068406302,78.1812068406302,30.4241970913193,30.4507655516419,33.4676573001064,14.2627839888819,0,0.995005789216524,1.10204954712655,-0,0,0.337520794227013,29.3643090977501,0,0
169.87,0.977270171057007,0.977270181655573,0.977270195344466,77.4137038400189,77.4137038400189,30.1720189888425,29.6821355601234,33.467985317321,14.2635829625745,0,0.995005789216524,1.10261800596557,-0,0,0.329909327045837,28.7021114529878,0,0
169.88,0.977282787204333,0.977282811554726,0.977282819827752,78.0729802161728,78.0729802161728,30.3889328885206,30.3392960482711,33.4689360073926,14.2647481605091,0,0.995005789216524,1.10214223682994,-0,0,0.32766332293327,28.5067090951945,0,0
169.89,0.977294621380344,0.97729462678495,0.977294645845862,78.0935424107259,78.0935424107259,30.3958746758132,30.3580155311687,33.4697125358713,14.2658143436859,0,0.995005789216524,1.10213570080403,-0,0,0.347285765011893,30.2138615560347,0,0
169.9,0.977290276492937,0.977290289474043,0.977290306933623,78.5688770639679,78.5688770639679,30.5521005515742,30.8329939445149,33.4695924967715,14.2662906226815,0,0.995005789216524,1.10170768798464,-0,0,0.322837132089018,28.0868304917445,0,0
169.91,0.977309066775255,0.977309098501952,0.977309106996035,78.1749126654357,78.1749126654357,30.4228172814837,30.4370105492679,33.4704780597167,14.2674240564511,0,0.995005789216524,1.10203591240071,-0,0,0.333111820827908,28.980728412028,0,0
169.92,0.97734738015511,0.977347387412271,0.977347410639515,77.1052529101382,77.1052529101382,30.0716222378029,29.3639606999389,33.4721973774417,14.2690948327577,0,0.995005789216524,1.10286419622875,-0,0,0.322923450786684,28.0943402184415,0,0
169.93,0.977386760032679,0.977386777392797,0.977386798118634,77.2391028026678,77.2391028026678,30.1160068532271,29.4943835522724,33.473941414171,14.2707778362244,0,0.995005789216524,1.10281718282829,-0,0,0.315952584194448,27.4878748249169,0,0
169.94,0.977416112141427,0.977416152510085,0.97741616148284,77.3512363820702,77.3512363820702,30.1531374571997,29.6039669686191,33.4751401215066,14.2721292919445,0,0.995005789216524,1.10277160469676,-0,0,0.33115708823296,28.8106666762675,0,0
169.95,0.977462266037055,0.977462276236678,0.977462304314387,77.2164488142711,77.2164488142711,30.1092583523785,29.4655021376376,33.4770398760707,14.2739068005628,0,0.995005789216524,1.10284849429123,-0,0,0.327323195264944,28.4771179880501,0,0
169.96,0.977513946826455,0.977513969665829,0.977513994171531,77.3823578878263,77.3823578878263,30.164255495381,29.6274214349552,33.4791379206527,14.2757985322184,0,0.995005789216524,1.10269951876662,-0,0,0.305639070409961,26.5905991256666,0,0
169.97,0.977581449240136,0.977581500642072,0.97758150987942,76.8053284483182,76.8053284483182,29.9752112354451,29.0452307032823,33.481937064479,14.2781606805569,0,0.995005789216524,1.10320498642123,-0,0,0.312319826313012,27.1718248892321,0,0
169.98,0.977659638648312,0.977659664790545,0.977659699233998,75.7072369146095,75.7072369146095,29.6150016744818,27.9412000930487,33.4851986686306,14.2808381529301,0,0.995005789216524,1.10413338129596,-0,0,0.318584891510409,27.7168855614056,0,0
169.99,0.977742232970681,0.977742300285665,0.977742328039809,76.5575610291907,76.5575610291907,29.8952473815981,28.785295002891,33.4886625223088,14.283603503991,0,0.995005789216524,1.10349451028494,-0,0,0.31757183472314,27.6287496209132,0,0
170,0.977833131845126,0.977833197669622,0.977833199245136,77.9025185643519,77.9025185643519,30.3381453581599,30.123469215836,33.4924754354222,14.2865739130937,0,0.995005789216524,1.10252279163942,-0,0,0.423253605516858,36.8230636799666,0,0
170.01,0.977840938085619,0.977840990865101,0.977841026620927,83.824305630421,83.824305630421,32.2844894938159,36.0453851211484,33.4921767247044,14.2867437845682,0,0.995005789216524,1.09794820388537,-0,0,0.399713453961665,34.7750704946648,0,0
170.02,0.97787624304281,0.977876326721399,0.977876357927463,85.5883577852497,85.5883577852497,32.8644805801023,37.807840412647,33.4929493456736,14.2875680269291,0,0.995005789216524,1.09664225548487,-0,0,0.40929182662456,35.6083889163367,0,0
170.03,0.977902504046545,0.977902589412817,0.97790258908688,85.3690267354082,85.3690267354082,32.7924602914266,37.5877044482752,33.4932299930776,14.2880922940554,0,0.995005789216524,1.09675321917346,-0,0,0.404865299435328,35.2232810508735,0,0
170.04,0.977942337303691,0.977942405037021,0.977942445465666,84.0549745888152,84.0549745888152,32.3607681080773,36.2717149174734,33.4941876136635,14.2890720576783,0,0.995005789216524,1.09761813262305,-0,0,0.387310568216441,33.6960194348304,0,0
170.05,0.978018698220905,0.978018805340944,0.978018840503402,83.9214611370303,83.9214611370303,32.3174927659484,36.1332707051616,33.4969823106583,14.2912081212105,0,0.995005789216524,1.09772984779299,-0,0,0.412501684586109,35.8876465589915,0,0
170.06,0.978113546621896,0.978113654795761,0.97811365013562,83.244897671619,83.244897671619,32.0959070738385,35.4504044005841,33.5006290166364,14.2938642543986,0,0.995005789216524,1.09817947682811,-0,0,0.383658801461835,33.3783157271796,0,0
170.07,0.978421570122097,0.978421657404761,0.978421703898221,83.2339428448748,83.2339428448748,32.0952674353149,35.4166542024791,33.5144479879184,14.3028406544774,0,0.995005789216524,1.09823069871672,-0,0,0.411448972783876,35.7960606321972,0,0
170.08,0.979164001212673,0.979164138631705,0.979164176286464,84.1556927640296,84.1556927640296,32.405573025808,36.2824158370157,33.5488035642445,14.3244733627693,0,0.995005789216524,1.09763018506762,-0,0,0.407896168220237,35.4869666351606,0,0
170.09,0.979976753155922,0.979976889918957,0.979976878850946,84.2476122036398,84.2476122036398,32.4438375013617,36.3129519142712,33.5864921438913,14.3481681454773,0,0.995005789216524,1.0975979102646,-0,0,0.38903630365536,33.8461584180163,0,0
170.1,0.980821974525386,0.980822207013264,0.98082218781539,90.1368699853132,90.1368699853132,34.387966276326,42.1380691351998,33.6259326004266,14.3728682496868,0,0.995005789216524,1.09376756289924,-0,0,0.682631782700377,59.3889650949328,0,0
170.11,0.981378906494784,0.981378983304556,0.981379082534846,110.685304588956,110.685304588956,41.1472714664324,62.6461774977928,33.6511233709273,14.388003720236,0,0.995005789216524,1.0837391113703,-0,0,0.685715034063977,59.657207963566,0,0
170.12,0.981945627211018,0.981945749494927,0.981945810892055,111.265638766683,111.265638766683,41.343356054756,63.1863601834033,33.6762034879644,14.4030750953156,0,0.995005789216524,1.08437893912271,-0,0,0.712618449151722,61.9978050761998,0,0
170.13,0.982507333774848,0.982507561693288,0.982507557650974,111.780616840264,111.780616840264,41.5179502067854,63.661293529448,33.7012479482382,14.4180753625781,0,0.995005789216524,1.08447274111575,-0,0,0.685239250641445,59.6158148058057,0,0
170.14,0.983088945268143,0.983089035725861,0.983089142158255,110.106690725524,110.106690725524,40.9733495162374,61.9452772747078,33.7275168265012,14.4338966243149,0,0.995005789216524,1.08512003812774,-0,0,0.687705276285575,59.830359036845,0,0
170.15,0.983650355310431,0.983650507270014,0.983650586055182,111.264021954202,111.264021954202,41.3591880681595,63.0616782934331,33.7530855606307,14.4492581001381,0,0.995005789216524,1.08452607235483,-0,0,0.700385086146088,60.9335024947097,0,0
170.16,0.984223668991946,0.98422396123524,0.984223940321711,110.357716740411,110.357716740411,41.0668893612903,62.1133173326563,33.7793423207806,14.4650570869743,0,0.995005789216524,1.08504485008191,-0,0,0.694516046710609,60.422896063823,0,0
170.17,0.984799825879118,0.984799942746552,0.984800070100386,109.79342338857,109.79342338857,40.8870793200833,61.5063908227842,33.8059473725969,14.481085193189,0,0.995005789216524,1.08529217601783,-0,0,0.675156083772667,58.738579288222,0,0
170.18,0.985377432663173,0.98537763071188,0.985377718527287,110.33728718933,110.33728718933,41.0715628822117,62.0071616272262,33.8328320137993,14.4972935483045,0,0.995005789216524,1.08492427814981,-0,0,0.690806334673915,60.1001511166306,0,0
170.19,0.985939930577619,0.985940298852788,0.98594025890508,110.350367100969,110.350367100969,41.081448352397,61.9782094363795,33.8590724397008,14.5130852248892,0,0.995005789216524,1.08508167763461,-0,0,0.665276000759598,57.879012066085,0,0
170.2,0.986505147835591,0.986505302576745,0.986505452013287,108.637892785533,108.637892785533,40.5242389424324,60.223144340162,33.8856200367943,14.5291284085764,0,0.995005789216524,1.08577306119104,-0,0,0.655408959255494,57.020579455228,0,0
170.21,0.987073276866168,0.987073532162087,0.987073628850407,108.859836505946,108.859836505946,40.6029133059263,60.4019502651691,33.9125003257763,14.5453859150005,0,0.995005789216524,1.08551185086043,-0,0,0.675555215010062,58.7733037058754,0,0
170.22,0.987624940706213,0.987625405322349,0.987625338367592,108.846920117594,108.846920117594,40.6042346624868,60.3471103705931,33.9386408740476,14.5611688729532,0,0.995005789216524,1.08563070712961,-0,0,0.665945956664436,57.9372982298059,0,0
170.23,0.98817694325494,0.988177251820596,0.988177400750837,108.49938184812,108.49938184812,40.4955958220822,59.9574539711205,33.9648954439725,14.5770324330273,0,0.995005789216524,1.085834153955,-0,0,0.640329621021385,55.7086770288605,0,0
170.24,0.988741698387927,0.988742345449225,0.988742352406541,107.330860116349,107.330860116349,40.1172742189038,58.7455489134016,33.9918995477878,14.5934116551598,0,0.995005789216524,1.08625383241213,-0,0,0.642711064608201,55.9158626209135,0,0
170.25,0.989282150514322,0.989282721554761,0.98928256943448,107.66730802761,107.66730802761,40.2333852032904,59.0403436072343,34.0178405879564,14.609123832419,0,0.995005789216524,1.08606178778715,-0,0,0.642352859307901,55.8846987597874,0,0
170.26,0.989805361477,0.989805904582914,0.989805993570659,107.359596205916,107.359596205916,40.1376046332471,58.6922357026728,34.0429999794587,14.6243605237847,0,0.995005789216524,1.08623796269778,-0,0,0.636912988051993,55.4114299605234,0,0
170.27,0.990330642660152,0.990331441441865,0.990331424615536,107.349264472088,107.349264472088,40.139607625545,58.641200735484,34.0683425858207,14.6397211507834,0,0.995005789216524,1.08617581450218,-0,0,0.658557377765254,57.2944918655771,0,0
170.28,0.990837660596654,0.990838396213159,0.990838180233976,106.940815026848,106.940815026848,40.0105716841001,58.1934495685844,34.0928235653374,14.6545418929266,0,0.995005789216524,1.08645053695111,-0,0,0.656696558671809,57.1326006044474,0,0
170.29,0.991333802352138,0.991333824661116,0.991333715720552,107.492762010705,107.492762010705,40.1971054286453,58.7068435114177,34.116849515979,14.6690689833081,0,0.995005789216524,1.08619225267163,-0,0,0.659055948628921,57.3378675307161,0,0
170.3,0.991828145778672,0.991827819873065,0.991827839773185,107.84165207138,107.84165207138,40.3168829496084,59.0172993131845,34.1408076726344,14.6835450855611,0,0.995005789216524,1.08607573785645,-0,0,0.662582448166117,57.6446729904522,0,0
170.31,0.992292153240647,0.992291928472214,0.992292021076065,107.974224706561,107.974224706561,40.3652527742794,59.1137802981765,34.1633253648504,14.697119043534,0,0.995005789216524,1.08611443895297,-0,0,0.64154471742715,55.814390416162,0,0
170.32,0.99277084225255,0.992770608688622,0.992770581246311,107.729969727441,107.729969727441,40.2899335176078,58.8321362565052,34.1866273095257,14.7112061614106,0,0.995005789216524,1.08613538419786,-0,0,0.657973158757284,57.2436648118837,0,0
170.33,0.993221668902951,0.993221333622816,0.993221375377322,106.918084138493,106.918084138493,40.02775922677,57.9850123900979,34.2085981404959,14.7244736078994,0,0.995005789216524,1.0865985813179,-0,0,0.639175478027042,55.6082665883526,0,0
170.34,0.993671924401968,0.993671628248897,0.993671730928026,108.260703845718,108.260703845718,40.473749983953,59.2923063910014,34.2306336439767,14.7377638107402,0,0.995005789216524,1.08589259891971,-0,0,0.646378111524549,56.2348957026358,0,0
170.35,0.994090548489403,0.994090036608581,0.994090224723709,106.97512450205,106.97512450205,40.0555632858747,57.9738821580621,34.2511176474963,14.7501246964916,0,0.995005789216524,1.08655409987538,-0,0,0.650169073350385,56.5647093814835,0,0
170.36,0.994490360445247,0.994490123682236,0.994490017647233,107.65562636604,107.65562636604,40.2834172730867,58.6229133412087,34.2707652916583,14.761947733173,0,0.995005789216524,1.08621160542664,-0,0,0.652712061691828,56.7859493671891,0,0
170.37,0.994863735177319,0.994863418452961,0.994863404166442,107.932421486204,107.932421486204,40.3783063632013,58.8703132490513,34.2891345451122,14.7729736920408,0,0.995005789216524,1.08612254457638,-0,0,0.658322863901105,57.2740891593961,0,0
170.38,0.995225867229391,0.995225358770398,0.995225518586959,107.287711215653,107.287711215653,40.1701940721782,58.197093671227,34.3069537613633,14.783663783063,0,0.995005789216524,1.08653380402821,-0,0,0.627204487236179,54.5667903895476,0,0
170.39,0.995591792317026,0.995591517150003,0.995591411035674,108.256071957002,108.256071957002,40.4923345564284,59.1364686924348,34.3250621290914,14.7945411354758,0,0.995005789216524,1.0859062513058,-0,0,0.656999736874945,57.1589771081202,0,0
170.4,0.995933755862069,0.995933361210221,0.995933340795132,107.660281420731,107.660281420731,40.3001016306318,58.5136838771935,34.3419445558928,14.8046529876446,0,0.995005789216524,1.08632062528454,-0,0,0.656242511092423,57.0930984650408,0,0
170.41,0.995766348907324,0.995765706787974,0.995765937275997,106.943875794042,106.943875794042,40.0630021282613,57.8098756787447,34.3343515004102,14.7996486148875,0,0.995005789216524,1.0866264779762,-0,0,0.653162425108675,56.8251309844547,0,0
170.42,0.995389640790749,0.995389292318638,0.995389171476091,106.530225411297,106.530225411297,39.9232717586769,57.4250578627313,34.3167209550129,14.7884465935529,0,0.995005789216524,1.08679504807991,-0,0,0.636208347425951,55.3501262260578,0,0
170.43,0.994973449247418,0.994972945553863,0.994972940948499,107.010847499961,107.010847499961,40.0770753857267,57.937539510287,34.2972201810626,14.7760878086112,0,0.995005789216524,1.08649817451759,-0,0,0.629273034334143,54.7467539870705,0,0
170.44,0.994554705130236,0.994553905353061,0.994554215478595,105.847256057943,105.847256057943,39.690425537821,56.8059771286463,34.2775899523168,14.7636889769799,0,0.995005789216524,1.08697972961176,-0,0,0.643191423872086,55.9576538768715,0,0
170.45,0.994102552959178,0.994102105595172,0.99410197418291,105.08427316474,105.08427316474,39.4351092342596,56.0775977010089,34.256365383401,14.7503100803301,0,0.995005789216524,1.0873238519,-0,0,0.63680015878372,55.4016138141837,0,0
170.46,0.993636788842303,0.99363615145399,0.993636169781591,106.336331814777,106.336331814777,39.8419678499723,57.3653267935593,34.23450226528,14.7365027559379,0,0.995005789216524,1.08671990299631,-0,0,0.615810557348371,53.5755184893083,0,0
170.47,0.993179347613874,0.993178350034059,0.993178765212101,104.884564728332,104.884564728332,39.3602041650422,55.9485632830396,34.2130181037092,14.722983341583,0,0.995005789216524,1.0873794426966,-0,0,0.608063746022519,52.9015459039591,0,0
170.48,0.992743809280511,0.992743018261508,0.992742988503928,104.114938651588,104.114938651588,39.1028880491494,55.21210879562,34.1926491199446,14.7101807360234,0,0.995005789216524,1.08762046300345,-0,0,0.616902663341704,53.6705317107282,0,0
170.49,0.992292975458721,0.992291520092448,0.992291938041996,104.894127002181,104.894127002181,39.3544836628898,56.0256971580853,34.1715391343771,14.6968907097188,0,0.995005789216524,1.08723201930436,-0,0,0.611699536004211,53.2178596323663,0,0
170.5,0.991820476775074,0.991819297159295,0.991819915109791,105.224506296922,105.224506296922,39.4583342663354,56.3922133068918,34.1493586669385,14.6829343230922,0,0.995005789216524,1.08708180980745,-0,0,0.610627992492195,53.1246353468209,0,0
170.51,0.99134362749684,0.991342351724067,0.991342568741059,104.763299039868,104.763299039868,39.3019570292911,55.967481500408,34.1269617499093,14.6688557895506,0,0.995005789216524,1.08730048791379,-0,0,0.608237644946582,52.9166751103527,0,0
170.52,0.990897501356193,0.990895722818511,0.990896273563505,103.300608956302,103.300608956302,38.8167275111708,54.5388169539033,34.1060562090017,14.655735793397,0,0.995005789216524,1.08797339919289,-0,0,0.598452382716485,52.0653572963342,0,0
170.53,0.990470365767336,0.990468859215412,0.99046968262492,103.784863597239,103.784863597239,38.9716339883969,55.0555373928616,34.0861178375082,14.6432083668689,0,0.995005789216524,1.08762727332515,-0,0,0.601714898646825,52.3491961822738,0,0
170.54,0.990022707211005,0.990021121202046,0.990021447481244,104.407108740252,104.407108740252,39.1716793613292,55.7118981844973,34.0651671361464,14.6300434196081,0,0.995005789216524,1.08728570545128,-0,0,0.627202726161532,54.5666371760533,0,0
170.55,0.989545586545307,0.989543355011924,0.989544102876293,104.744559619746,104.744559619746,39.2777985163689,56.0859111661959,34.0427270906827,14.6159213628671,0,0.995005789216524,1.08727133594995,-0,0,0.601977514935311,52.3720437993721,0,0
170.56,0.98908257418197,0.989080706489275,0.989081786248791,105.667418564256,105.667418564256,39.5764862778327,57.0441597999794,34.0210098895357,14.6022488747406,0,0.995005789216524,1.0867166313007,-0,0,0.629917170921566,54.8027938701762,0,0
170.57,0.988620517562783,0.988618527431489,0.988618994258812,104.273521097448,104.273521097448,39.1136879477419,55.6856793188351,33.999267310616,14.5885744679974,0,0.995005789216524,1.08747400508837,-0,0,0.630133623938657,54.8216252826632,0,0
170.58,0.988152583103192,0.988149792713548,0.988150809355688,104.390195582717,104.390195582717,39.1473440286667,55.8381282237437,33.9773074404197,14.574759918554,0,0.995005789216524,1.08735564942244,-0,0,0.629453719938383,54.7624736346393,0,0
170.59,0.987681920130634,0.987679608247385,0.987681009129275,104.708174495646,104.708174495646,39.2471365633426,56.1921097726844,33.9552126813107,14.5608520416507,0,0.995005789216524,1.08720828061828,-0,0,0.620709245027355,54.0017043173799,0,0
170.6,0.987229249621868,0.987225323542671,0.987227701220657,104.339795392145,104.339795392145,39.1215188014715,55.858322044331,33.9339817610749,14.5474915867392,0,0.995005789216524,1.08737744705579,-0,0,0.609291997515383,53.0084037838383,0,0
170.61,0.98676616952646,0.986763864706596,0.986763792117997,104.157512677872,104.157512677872,39.0569727140697,55.7113371591439,33.9123021415378,14.5338733771898,0,0.995005789216524,1.08734487038261,-0,0,0.633748697499175,55.1361366824282,0,0
170.62,0.986307554608874,0.986304807631308,0.98630547464453,104.800024074883,104.800024074883,39.2635587997017,56.3889097039139,33.8907943462588,14.5203200247108,0,0.995005789216524,1.08712925031268,-0,0,0.615323856545308,53.5331755194418,0,0
170.63,0.985852708708198,0.985848718258146,0.985850922026063,103.085668590877,103.085668590877,38.6955225926712,54.7092506903152,33.8694781782894,14.5069397222723,0,0.995005789216524,1.08793415441676,-0,0,0.599224341675528,52.132517725771,0,0
170.64,0.985396546610866,0.985393935469885,0.985393927592191,104.322178051585,104.322178051585,39.0973935686066,55.9804353050263,33.8481871760354,14.4935555705232,0,0.995005789216524,1.08719962621209,-0,0,0.603677469622668,52.5199398571721,0,0
170.65,0.984934004387955,0.984930570164209,0.984931368905079,104.515953749515,104.515953749515,39.1564576736065,56.2094730503396,33.8265370059472,14.4799436932278,0,0.995005789216524,1.08713574823589,-0,0,0.609265337336732,53.0060843482957,0,0
170.66,0.984489711656394,0.984484743418101,0.98448768431911,103.60550402911,103.60550402911,38.8527670163263,55.3328531024014,33.8057583816414,14.466892545067,0,0.995005789216524,1.08754965096356,-0,0,0.624515720255137,54.3328676621969,0,0
170.67,0.984037693521042,0.984034423337635,0.984034482057777,104.132768747678,104.132768747678,39.0215529018609,55.8945567631877,33.7846215083517,14.4535904761387,0,0.995005789216524,1.08731238084019,-0,0,0.616239679887141,53.6128521501813,0,0
170.68,0.983596524381786,0.983592194695241,0.983593339236956,102.440895894753,102.440895894753,38.4610543606194,54.2362457195028,33.7639978197832,14.4406523554665,0,0.995005789216524,1.08812889106037,-0,0,0.602821260499025,52.4454496634152,0,0
170.69,0.983296778866987,0.983290643573276,0.983294440231478,81.8450025101368,81.8450025101368,31.6885416644307,33.6626250982069,33.7500390816121,14.4323383303177,0,0.995005789216524,1.1000094590442,-0,0,0.292365515415937,25.4357998411865,0,0
170.7,0.983151099113536,0.983146958484795,0.98314717675223,76.4879740446919,76.4879740446919,29.9265996809587,28.3139537034811,33.744456371322,14.4295639698888,0,0.995005789216524,1.10370005979859,-0,0,0.285629216502588,24.8497418357252,0,0
170.71,0.983014478408162,0.983009057032987,0.983010652028019,75.5566524401496,75.5566524401496,29.6194108350222,27.3902672750621,33.7393102123032,14.4270749527842,0,0.995005789216524,1.104620581791,-0,0,0.284422724753196,24.7447770535281,0,0
170.72,0.982886915297382,0.98287932760553,0.982884237947146,74.6799276094779,74.6799276094779,29.3302235255151,26.5207261428039,33.7344243245113,14.4247771421627,0,0.995005789216524,1.10550024757243,-0,0,0.311054398904393,27.0617327046822,0,0
170.73,0.982738146476625,0.982731297842672,0.982732943719486,75.6311555557848,75.6311555557848,29.6415989316061,27.4811291582628,33.7283455326194,14.4216808649027,0,0.995005789216524,1.10467366540231,-0,0,0.29480694977068,25.6482046300492,0,0
170.74,0.982594603884918,0.982583097848155,0.982589077092853,74.9312347593688,74.9312347593688,29.4102745157945,26.790306018261,33.7222922819496,14.4186364591583,0,0.995005789216524,1.10521806053089,-0,0,0.284241409435223,24.7290026208644,0,0
170.75,0.982447696292887,0.982439014086137,0.982445603378484,75.2722871801416,75.2722871801416,29.5210414391221,27.1409137502211,33.7159580696299,14.4154153602906,0,0.995005789216524,1.10501536457614,-0,0,0.300968514216334,26.1842607368211,0,0
170.76,0.98230178623907,0.98229135628606,0.982295650522797,75.740694936846,75.740694936846,29.673639715193,27.619109431036,33.7094940409385,14.4120914648714,0,0.995005789216524,1.10459381113411,-0,0,0.318022406403053,27.6679493570656,0,0
170.77,0.982143791358357,0.982129821417672,0.982137356059274,75.9676436840812,75.9676436840812,29.746712328508,27.8570923239128,33.702274178038,14.4082771821304,0,0.995005789216524,1.10428584830584,-0,0,0.298121769574639,25.9365939529936,0,0
170.78,0.981990180266634,0.981979163371637,0.981987778098294,75.5499786355372,75.5499786355372,29.6079317269989,27.45027429257,33.6951482089565,14.4045561340107,0,0.995005789216524,1.10467116851081,-0,0,0.319907906079273,27.8319878288967,0,0
170.79,0.981834638820724,0.981821804145657,0.981827472643647,75.1958765858025,75.1958765858025,29.4899973274655,27.1073764810008,33.6878082281509,14.4006918766508,0,0.995005789216524,1.10491280635211,-0,0,0.305979168745586,26.620187680866,0,0
170.8,0.981687345891538,0.981678040977534,0.98168510131942,74.8570212938085,74.8570212938085,29.3771404481182,26.7792126912009,33.6807761093183,14.3970324932893,0,0.995005789216524,1.10520922948013,-0,0,0.288512963501428,25.1006278246243,0,0
170.81,0.981536295053829,0.981533935167996,0.981536477844882,75.9567615075675,75.9567615075675,29.7370764491702,27.8900480387631,33.673510129403,14.3932033394014,0,0.995005789216524,1.10435566412687,-0,0,0.291981973466144,25.4024316915545,0,0
170.82,0.981400321419862,0.981398164716892,0.981398980749034,76.464263112263,76.464263112263,29.9024781714059,28.4077021824723,33.6668315266495,14.3897294031413,0,0.995005789216524,1.1039101649149,-0,0,0.317380343914131,27.6120899205294,0,0
170.83,0.981272007843417,0.981269616521534,0.981271186017989,76.278047729122,76.278047729122,29.8399158636545,28.2312729901152,33.6603876069744,14.3863871320323,0,0.995005789216524,1.10393933228143,-0,0,0.304968973675821,26.5323007097965,0,0
170.84,0.98115203750494,0.981150330501463,0.981151717643653,75.511610816954,75.511610816954,29.5867185778448,27.4740291700613,33.6542884292124,14.3832932176803,0,0.995005789216524,1.10458859583252,-0,0,0.311180859025709,27.0727347352367,0,0
170.85,0.981036812338115,0.981033784210958,0.981036350147988,75.760193417512,75.760193417512,29.6671831114086,27.7315075742526,33.6483838576389,14.3803019856205,0,0.995005789216524,1.10440376819499,-0,0,0.308574720737084,26.8460007041263,0,0
170.86,0.980932782873415,0.980930726906736,0.980931202392007,75.6764032206008,75.6764032206008,29.6385009711394,27.6558594294677,33.6429424904298,14.3776013007033,0,0.995005789216524,1.10445942517263,-0,0,0.304978992441176,26.5331723423823,0,0
170.87,0.980847244933687,0.980844914034255,0.980846009045705,75.8542131796487,75.8542131796487,29.6959803544616,27.8404664484964,33.6383343819969,14.3754123491554,0,0.995005789216524,1.10432077824691,-0,0,0.306372725940893,26.6544271568577,0,0
170.88,0.980767138130144,0.980764079418683,0.980766483722152,75.2859850754866,75.2859850754866,29.5082902424677,27.2787103133177,33.6339179826154,14.3733567795534,0,0.995005789216524,1.10475902884291,-0,0,0.294994994827291,25.6645645499743,0,0
170.89,0.9806939339175,0.980691582056642,0.980692188734409,75.071611475678,75.071611475678,29.4369741901373,27.0702865538782,33.6298173046077,14.3715076171921,0,0.995005789216524,1.10498511791647,-0,0,0.290684903297606,25.2895865868917,0,0
170.9,0.980631983182857,0.980629084565802,0.980630426557749,74.5049756261388,74.5049756261388,29.2499827718692,26.5087676018836,33.6262181098839,14.3699899143713,0,0.995005789216524,1.10551005639501,-0,0,0.2961221800275,25.7626296623925,0,0
170.91,0.980583794513468,0.980580022797317,0.980583141602371,74.3098511568443,74.3098511568443,29.1852361046799,26.3177359265278,33.6232507599229,14.3688644703937,0,0.995005789216524,1.10572411512566,-0,0,0.305553095136695,26.5831192768925,0,0
170.92,0.980534703109218,0.980531776558821,0.980532587518029,75.4303363226943,75.4303363226943,29.5528925299984,27.4424768271213,33.6202103423528,14.3676491532203,0,0.995005789216524,1.10476853332857,-0,0,0.308220071133859,26.8151461886457,0,0
170.93,0.980496413553616,0.980492792193172,0.980494572019182,75.5282986940037,75.5282986940037,29.5845516090281,27.544017154294,33.6175904273087,14.366691112401,0,0.995005789216524,1.10458607856432,-0,0,0.29668385645413,25.8114955115093,0,0
170.94,0.980484995396785,0.980480375715525,0.980484340735703,74.8343544505096,74.8343544505096,29.3561908694389,26.8515963410408,33.616218644639,14.3665394648297,0,0.995005789216524,1.10518428653833,-0,0,0.304720425970523,26.5106770594355,0,0
170.95,0.980497753283901,0.980494083230814,0.980495203294326,74.0903378675216,74.0903378675216,29.1116132385477,26.1072678329303,33.6159758061124,14.3670942284789,0,0.995005789216524,1.10579884997517,-0,0,0.278100154518206,24.1947134430839,0,0
170.96,0.980515094138786,0.980510596900301,0.980512930179782,74.4815545805876,74.4815545805876,29.2402238533208,26.4977482233976,33.6159901893894,14.3678161678006,0,0.995005789216524,1.10562754248819,-0,0,0.299792062590881,26.0819094454066,0,0
170.97,0.980534002934166,0.980528337834907,0.980533379452758,74.5493721930314,74.5493721930314,29.2625387532855,26.5648437887051,33.6160097129132,14.3685186914131,0,0.995005789216524,1.10548053514422,-0,0,0.279821635614598,24.3444822984701,0,0
170.98,0.980595150539031,0.980589382739201,0.980592083583342,74.5664610888239,74.5664610888239,29.2686070471528,26.5779531766373,33.6180284115466,14.3704795006399,0,0.995005789216524,1.1055470663107,-0,0,0.304464850610143,26.4884420030825,0,0
170.99,0.980660640853344,0.980651705676961,0.980658377216517,75.4901033687647,75.4901033687647,29.5726793983328,27.4973940535961,33.62021516621,14.3724941489586,0,0.995005789216524,1.10470140715194,-0,0,0.298015499323788,25.9273484411695,0,0
171,0.980750893682823,0.980744640342696,0.980751054208974,80.8445947875286,80.8445947875286,31.3333702772806,32.8457049270391,33.623672907087,14.3752169534025,0,0.995005789216524,1.1006929757247,-0,0,0.623458845676566,54.2409195738612,0,0
171.01,0.980500638835976,0.98049227439134,0.980497572541886,102.385619699335,102.385619699335,38.4107328376769,54.4083897380185,33.6104403982663,14.3667895630504,0,0.995005789216524,1.08732108077302,-0,0,0.613048332759192,53.3352049500497,0,0
171.02,0.980257213961788,0.980246426134776,0.980254699819614,102.412471728434,102.412471728434,38.416638697903,54.4575491007571,33.5967797201832,14.3581429074941,0,0.995005789216524,1.08788886686754,-0,0,0.594143607706476,51.6904938704634,0,0
171.03,0.980014899803056,0.980007013944329,0.980015311742495,103.798074521194,103.798074521194,38.8692143795107,55.8649411526452,33.5834498809284,14.3496834876207,0,0.995005789216524,1.08716577209639,-0,0,0.625468137201556,54.4157279365354,0,0
171.04,0.979788579468161,0.97977837276439,0.979785131411138,103.462136403936,103.462136403936,38.7561283040645,55.5494300254589,33.5709728660038,14.3417335124738,0,0.995005789216524,1.08748785639823,-0,0,0.61659448182389,53.6437199186785,0,0
171.05,0.979564050669383,0.979550699274447,0.979561253013843,103.254247809275,103.254247809275,38.685196073691,55.3614584547815,33.5588037661273,14.3339855883658,0,0.995005789216524,1.08754541617196,-0,0,0.619892740028143,53.9306683824484,0,0
171.06,0.979352174601265,0.979342585462053,0.979353071599345,104.779386145838,104.779386145838,39.1840459596151,56.9053015793049,33.5474075241878,14.326677042345,0,0.995005789216524,1.08679648573773,-0,0,0.631786911789187,54.9654613256593,0,0
171.07,0.979164630561062,0.979152017602619,0.979160683415372,103.298436746163,103.298436746163,38.6951042491751,55.4410555951319,33.5372350913942,14.3201460596372,0,0.995005789216524,1.08765887653598,-0,0,0.597756674230261,52.0048306580327,0,0
171.08,0.979027259743009,0.979019065937992,0.979027745147617,102.546478550513,102.546478550513,38.4463347527725,54.7014824167767,33.5297018381017,14.3152942956349,0,0.995005789216524,1.0878403195105,-0,0,0.604368323161953,52.5800441150899,0,0
171.09,0.978894272364856,0.978892443675987,0.978895236152177,103.665398888907,103.665398888907,38.8125642043139,55.8322756290204,33.5225056903289,14.310617569558,0,0.995005789216524,1.08727469849775,-0,0,0.603815031031996,52.5319076997837,0,0
171.1,0.97878256557145,0.978779894313981,0.978782576403698,103.176986414448,103.176986414448,38.6507198544887,55.3539729312609,33.5163902078494,14.3066232753374,0,0.995005789216524,1.08754492096024,-0,0,0.603504462591766,52.5048882454836,0,0
171.11,0.978679437801091,0.978677575202182,0.978678616886592,104.091567277084,104.091567277084,38.9501319914989,56.2778063573651,33.5108158499912,14.3029450697277,0,0.995005789216524,1.08705031359829,-0,0,0.624135782361309,54.2998130654339,0,0
171.12,0.978608324330033,0.97860645850943,0.978607676019518,103.801292014492,103.801292014492,38.8538533026738,55.9943207204286,33.506772905858,14.3001983882054,0,0.995005789216524,1.08734638717396,-0,0,0.594975078987425,51.762831871906,0,0
171.13,0.978561127582065,0.97855880858971,0.978561267744563,102.629358608667,102.629358608667,38.4680640221116,54.8270393809965,33.5040184527997,14.2983007748707,0,0.995005789216524,1.08781125501441,-0,0,0.593237127973887,51.6116301337282,0,0
171.14,0.978532463319801,0.978530460863737,0.978531419621874,103.501045865384,103.501045865384,38.75419477758,55.7017628999525,33.5022709767432,14.2970119886882,0,0.995005789216524,1.08727583317981,-0,0,0.62043843318494,53.9781436870897,0,0
171.15,0.978499037602753,0.978496647652101,0.978498277949662,102.659533305834,102.659533305834,38.4771733410473,54.8636727090175,33.5002864858096,14.2955741110071,0,0.995005789216524,1.08781113385799,-0,0,0.60709698605804,52.8174377870495,0,0
171.16,0.978496106424894,0.978493366329727,0.978496423622905,102.41243692905,102.41243692905,38.3958606547386,54.6174572174522,33.4998637804423,14.2951159311552,0,0.995005789216524,1.08788063035503,-0,0,0.599247893994317,52.1345667775056,0,0
171.17,0.97850136829839,0.978498841211411,0.978500104391816,102.194155714128,102.194155714128,38.3241193091921,54.3992840328936,33.499908794149,14.294962887085,0,0.995005789216524,1.0879182657797,-0,0,0.613170209976924,53.3458082679924,0,0
171.18,0.97852568910799,0.978522755429717,0.978524859441804,101.460968426569,101.460968426569,38.0833336541319,53.6647080531587,33.5008776038017,14.2953827696084,0,0.995005789216524,1.08834861161114,-0,0,0.587469884857565,51.1098799826081,0,0
171.19,0.978569707342162,0.97856637671004,0.97857021847317,102.786659068724,102.786659068724,38.5194899686463,54.9873399697059,33.5028866122469,14.2964324867711,0,0.995005789216524,1.08760643744459,-0,0,0.59060175157949,51.3823523874157,0,0
171.2,0.978619836574165,0.978616696332471,0.978618357938307,102.058732924834,102.058732924834,38.2807140034325,54.2558922268071,33.5051688884383,14.2976718095889,0,0.995005789216524,1.0879925163412,-0,0,0.599752217297265,52.1784429048621,0,0
171.21,0.978680736593535,0.978677123822065,0.978679817723715,102.43485797478,102.43485797478,38.4049409435788,54.6276082953284,33.5080106424979,14.2992390369535,0,0.995005789216524,1.0878164338571,-0,0,0.598852033073303,52.1001268773774,0,0
171.22,0.978741799997317,0.978737758695238,0.978742596746881,103.808935791025,103.808935791025,38.8571861178033,55.9972458797956,33.5108892444699,14.3008006667598,0,0.995005789216524,1.08713441646516,-0,0,0.62143051193156,54.0644545380457,0,0
171.23,0.97879597180523,0.978791266831943,0.978794522242969,103.309994110788,103.309994110788,38.6937179812881,55.4944894392867,33.5133866606187,14.3021180108829,0,0.995005789216524,1.08753294931139,-0,0,0.605460111053124,52.6750296616218,0,0
171.24,0.978863264009784,0.978856578788919,0.978863329495203,102.580934038651,102.580934038651,38.4547667700526,54.7604278372583,33.5165976004318,14.3039086009611,0,0.995005789216524,1.08781266173319,-0,0,0.611872847192205,53.2329377057218,0,0
171.25,0.978930788668872,0.978926532947778,0.978932455347847,102.121921922771,102.121921922771,38.3045866820437,54.2963308133363,33.519857976173,14.3057331332617,0,0.995005789216524,1.0880420639979,-0,0,0.598534440968081,52.072496364223,0,0
171.26,0.979001088792438,0.978994602164435,0.979000273475999,103.606995310313,103.606995310313,38.7934375928075,55.7760266739673,33.5233137645813,14.3076548717643,0,0.995005789216524,1.08724686341635,-0,0,0.61369018386034,53.3910459958496,0,0
171.27,0.979302446257232,0.979294437913467,0.979302747454417,103.493696937727,103.493696937727,38.7592500820426,55.6397474643131,33.5376487488825,14.3163007245314,0,0.995005789216524,1.08739849158717,-0,0,0.620741897799346,54.0045451085431,0,0
171.28,0.979990008342523,0.979984718086299,0.979992338111897,103.942697364532,103.942697364532,38.9137847660649,56.0361696787084,33.5702821924005,14.3362454934231,0,0.995005789216524,1.08726046151152,-0,0,0.610298765331116,53.0959925838071,0,0
171.29,0.980751325146867,0.980749522916736,0.980751936907475,102.679824365535,102.679824365535,38.5064128512999,54.7149316731708,33.606467448359,14.3584252440056,0,0.995005789216524,1.08790575777948,-0,0,0.594630706384653,51.7328714554648,0,0
171.3,0.981523718218954,0.981522724507857,0.98152350448668,104.450393139589,104.450393139589,39.0962273600217,56.4260752751703,33.6433228228282,14.3809950415904,0,0.995005789216524,1.08692733732657,-0,0,0.626498128930927,54.5053372169907,0,0
171.31,0.982262384944363,0.982261944627308,0.982262741820428,103.850147466885,103.850147466885,38.9064364303483,55.7691176769614,33.6785088939961,14.4025208959273,0,0.995005789216524,1.08742969902173,-0,0,0.609892572573033,53.0606538138538,0,0
171.32,0.982985162025788,0.982984664924997,0.982985090574883,103.494275789693,103.494275789693,38.7968335074527,55.3575297849606,33.7130638130064,14.4236821917259,0,0.995005789216524,1.08752867743515,-0,0,0.625452778880487,54.4143917626024,0,0
171.33,0.983688086103318,0.983687364394137,0.983688169204114,102.761904135405,102.761904135405,38.5632842776307,54.5709353072623,33.746696336122,14.4442724920204,0,0.995005789216524,1.08798885577954,-0,0,0.593576921168742,51.6411921416805,0,0
171.34,0.984395526329876,0.984395141157132,0.984395788054279,102.653018927546,102.653018927546,38.5347370311632,54.4072602233576,33.7806617643691,14.465096939819,0,0.995005789216524,1.08794761403581,-0,0,0.591214520926946,51.4356633206443,0,0
171.35,0.985065069325974,0.985064922217714,0.985065181362474,103.820542803721,103.820542803721,38.9253474733101,55.5228783128661,33.8128598872478,14.4848046036072,0,0.995005789216524,1.08736746489904,-0,0,0.601669904862819,52.3452817230653,0,0
171.36,0.985696209664166,0.985696131505234,0.985696184923284,103.316577829875,103.316577829875,38.7661698747196,54.9700088644126,33.8431998663632,14.5033690990997,0,0.995005789216524,1.08770877157503,-0,0,0.599612151921328,52.1662572171555,0,0
171.37,0.986300121061533,0.986300066710191,0.986300123765082,103.763658684272,103.763658684272,38.9193215413882,55.3701970409708,33.872301448386,14.5211601949148,0,0.995005789216524,1.08747650296026,-0,0,0.609796642512845,53.0523078986175,0,0
171.38,0.986856188514146,0.986856142672798,0.986856210087975,103.783286908029,103.783286908029,38.9314874289678,55.3466484661849,33.8991125540937,14.5375258877506,0,0.995005789216524,1.08754262500192,-0,0,0.604819650273206,52.6193095737689,0,0
171.39,0.987403628187175,0.987403574074229,0.987403613693453,103.342193115707,103.342193115707,38.7921425909864,54.8629613216859,33.9255521235255,14.5536796704953,0,0.995005789216524,1.08774631729667,-0,0,0.612557156654416,53.2924726289342,0,0
171.4,0.987915738845383,0.98791568362471,0.987915736882126,103.283015551804,103.283015551804,38.777971321617,54.7638985628875,33.950322842023,14.5687941468939,0,0.995005789216524,1.08781646163426,-0,0,0.601324723391384,52.3152509350504,0,0
171.41,0.988392166176482,0.988392109840699,0.988392197112618,102.216140162326,102.216140162326,38.4322321091989,53.659790438666,33.9734306508078,14.5829190728519,0,0.995005789216524,1.08830311076675,-0,0,0.60630504464327,52.7485388839645,0,0
171.42,0.988853442693607,0.988853379264157,0.988853426874308,103.805588267849,103.805588267849,38.9594365081232,55.2131623034396,33.9958519215444,14.5965740428654,0,0.995005789216524,1.08751866979111,-0,0,0.606747049524383,52.7869933086213,0,0
171.43,0.989282619441833,0.989282550502442,0.989282618876405,102.99172262584,102.99172262584,38.6963730205329,54.3657563491708,34.0166910339885,14.6092752426807,0,0.995005789216524,1.08797412437289,-0,0,0.61336237387856,53.3625265274347,0,0
171.44,0.989660801508982,0.989660735323868,0.989660844028831,102.718902881237,102.718902881237,38.6106287909166,54.0632957020913,34.0351214620399,14.6204857171058,0,0.995005789216524,1.08812608745534,-0,0,0.604857025597519,52.6225612269842,0,0
171.45,0.990029640877228,0.990029562434382,0.990029623312187,103.115871847544,103.115871847544,38.7449432210449,54.4313122364234,34.053129399991,14.6314302111298,0,0.995005789216524,1.08792292516233,-0,0,0.598685555244522,52.0856433062734,0,0
171.46,0.99037941441619,0.990379330538818,0.990379417259322,103.34919350391,103.34919350391,38.8252759187768,54.6371455945609,34.0702299158309,14.6418179935182,0,0.995005789216524,1.08778459191507,-0,0,0.615773934238799,53.5723322787755,0,0
171.47,0.990696400852956,0.990696322230709,0.990696457602682,103.231749090547,103.231749090547,38.7899761157251,54.4948091655342,34.0857320715255,14.6512078534871,0,0.995005789216524,1.08790413913989,-0,0,0.618496809263233,53.8092224059013,0,0
171.48,0.990999895472224,0.990999784283149,0.990999891857462,104.44948290607,104.44948290607,39.1933875002453,55.6887513076419,34.1005801040521,14.6601514943763,0,0.995005789216524,1.08740485702937,-0,0,0.589491920582418,51.2857970906703,0,0
171.49,0.991291411082521,0.991291270836321,0.9912914684177,103.523462514482,103.523462514482,38.8920626519808,54.7397971008171,34.1148672299734,14.6687981836918,0,0.995005789216524,1.08781524676762,-0,0,0.592749212740008,51.5691815083807,0,0
171.5,0.991567474335318,0.991567398562366,0.991567558560187,104.295385974696,104.295385974696,39.1486750177315,55.4899386246408,34.1284538104027,14.6769935396522,0,0.995005789216524,1.0873873386649,-0,0,0.610757851366071,53.1359330688482,0,0
171.51,0.991719112010973,0.991718968741353,0.991719142022439,103.87589647055,103.87589647055,39.0124036977352,55.058420209794,34.1360178573086,14.6814584034478,0,0.995005789216524,1.08769981268541,-0,0,0.597456688070357,51.9787318621211,0,0
171.52,0.991855770230385,0.991855604241286,0.991855845636875,104.276371198932,104.276371198932,39.1454983995647,55.4479520632684,34.1429107494818,14.685508386182,0,0.995005789216524,1.08746194937943,-0,0,0.599473979490024,52.1542362156321,0,0
171.53,0.991981933938344,0.991981841775553,0.991982046085757,104.096583123115,104.096583123115,39.0877592911227,55.2580562671847,34.1492843465119,14.6892425094188,0,0.995005789216524,1.08755947649137,-0,0,0.604259709484093,52.5705947251161,0,0
171.54,0.992086934601892,0.992086764139613,0.992086979473174,104.219453672877,104.219453672877,39.1292813904359,55.3724799474116,34.1546381233725,14.6923356020928,0,0.995005789216524,1.0875376993272,-0,0,0.591961460283639,51.5006470446766,0,0
171.55,0.99217284257529,0.992172642011212,0.992172944832782,104.603703201185,104.603703201185,39.2565255066178,55.7497108838818,34.1591046718206,14.6948876454827,0,0.995005789216524,1.08727150963124,-0,0,0.620324555850941,53.9682363590319,0,0
171.56,0.992237968093221,0.992237861886274,0.992238115122554,105.218819927176,105.218819927176,39.4594258323323,56.3595548544076,34.1625160332556,14.6967490395132,0,0.995005789216524,1.0870803712333,-0,0,0.621662537688837,54.0846407789288,0,0
171.57,0.992287932265123,0.992287726255726,0.99228799644153,102.973648300005,102.973648300005,38.7220363821402,54.1102724487412,34.1651784372013,14.6981974140628,0,0.995005789216524,1.08824451920084,-0,0,0.593762966689138,51.657378101955,0,0
171.58,0.992354435018334,0.992354195486058,0.992354574119335,102.833824692445,102.833824692445,38.6768407843095,53.9648026780204,34.1687718034975,14.700250210927,0,0.995005789216524,1.08811096277838,-0,0,0.609793865244536,53.0520662762746,0,0
171.59,0.992535435159658,0.992535312766769,0.992535626133766,82.7067935864485,82.7067935864485,32.0633137318666,33.8230504341042,34.1776752247254,14.7060679276189,0,0.995005789216524,1.09987540844091,-0,0,0.312461518026404,27.1841520682972,0,0
171.6,0.992852906114314,0.99285269883038,0.992853230873449,76.6417730891204,76.6417730891204,30.0733704955316,27.7306857201083,34.1941444177252,14.7169429512868,0,0.995005789216524,1.10413183136116,-0,0,0.29120024173935,25.3344210313235,0,0
171.61,0.992709264994619,0.992708886662349,0.992709132815624,75.3461035047558,75.3461035047558,29.6463294525455,26.4433486665627,34.1885463032228,14.7142085349702,0,0.995005789216524,1.10544223416195,-0,0,0.291948560310673,25.3995247470286,0,0
171.62,0.992399394087395,0.992399030452888,0.99239947582006,75.2845224106995,75.2845224106995,29.6231808488099,26.4032500782421,34.1748276822558,14.7064446502016,0,0.995005789216524,1.10561847361418,-0,0,0.294807296905398,25.6482348307696,0,0
171.63,0.992048983745503,0.992048687239234,0.99204936213161,74.6675906971687,74.6675906971687,29.4170373119042,25.8112785838742,34.1589507728971,14.6973613403974,0,0.995005789216524,1.10615736146204,-0,0,0.293750034481591,25.5562529998984,0,0
171.64,0.991660068037704,0.991659631306536,0.991660066558493,74.6344412054618,74.6344412054618,29.4023441488201,25.8063541510387,34.1410610069315,14.6870260474916,0,0.995005789216524,1.10618717281025,-0,0,0.279634564229945,24.3282070880052,0,0
171.65,0.991277065675747,0.991276624682999,0.991277203641595,75.4813976043466,75.4813976043466,29.6769572310999,26.6813247328252,34.1233104915344,14.676762379987,0,0.995005789216524,1.10552023203751,-0,0,0.301824197639846,26.2587051946666,0,0
171.66,0.990887785655491,0.990887452552834,0.990888283119627,75.030567134985,75.030567134985,29.5248961643964,26.2593637496376,34.1050339397263,14.6661694456212,0,0.995005789216524,1.10574224729023,-0,0,0.283182639276969,24.6368896170963,0,0
171.67,0.990499427751166,0.990498891365811,0.990499441779907,76.0604493492265,76.0604493492265,29.8595124518179,27.3182011278331,34.0867151667956,14.6555330545979,0,0.995005789216524,1.10493024050625,-0,0,0.306689211445761,26.6819613957812,0,0
