t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
171.68,0.990114012849155,0.990113483948548,0.990114210773093,75.7621047846852,75.7621047846852,29.7575506604134,27.0488996734473,34.0683446392865,14.6448604719514,0,0.995005789216524,1.10504285562487,-0,0,0.306913197032256,26.7014481418063,0,0
171.69,0.989751016021346,0.989750632409339,0.98975165867138,75.6650637374096,75.6650637374096,29.7219615669094,26.9793299284571,34.0509460387816,14.6347877701709,0,0.995005789216524,1.10507621266785,-0,0,0.298047141399914,25.9301013017925,0,0
171.7,0.989393335113262,0.98939268174409,0.9893933785049,75.9674648068222,75.9674648068222,29.8177003637297,27.3089193166312,34.0337235400993,14.6248219500918,0,0.995005789216524,1.10484237620743,-0,0,0.310579786988213,27.0204414679745,0,0
171.71,0.989054747716878,0.98905411268691,0.989055022533688,75.2188285996022,75.2188285996022,29.5681484345935,26.5861859300491,34.0172892221459,14.6153534474072,0,0.995005789216524,1.10537240439527,-0,0,0.289399141762885,25.177725333371,0,0
171.72,0.988722349859761,0.988721912053009,0.988723181037816,76.1595655807821,76.1595655807821,29.8739268515804,27.5523816645218,34.0011387561146,14.6060451601457,0,0.995005789216524,1.10467442293726,-0,0,0.308072528230949,26.8023099560926,0,0
171.73,0.988405890079731,0.98840612908623,0.988405621029319,75.9050225763959,75.9050225763959,29.7869694980044,27.3222868869328,33.9856154410047,14.5971202484584,0,0.995005789216524,1.10477139971196,-0,0,0.30132085159205,26.2149140885083,0,0
171.74,0.988109861251265,0.988109882966513,0.988109949194288,75.8929421301182,75.8929421301182,29.7799051649991,27.3331366712181,33.9710256309794,14.5887798279208,0,0.995005789216524,1.10479271871982,-0,0,0.313669311694006,27.2892301173785,0,0
171.75,0.987820823496319,0.987820852532663,0.987820779644686,76.2430078065748,76.2430078065748,29.8919285459814,27.7057279662663,33.9567013844236,14.5805784558849,0,0.995005789216524,1.10443588011234,-0,0,0.301824998667076,26.2587748840356,0,0
171.76,0.987534011490374,0.987533979869293,0.987534017301467,75.0948160995015,75.0948160995015,29.5115073790311,26.5799614581705,33.9424126263209,14.5724420150101,0,0.995005789216524,1.10535239570035,-0,0,0.284980425798314,24.7932970444533,0,0
171.77,0.987284614411062,0.987284636186234,0.987284620039442,74.8963904262091,74.8963904262091,29.443645932478,26.4010136151248,33.9299340277568,14.5654427833274,0,0.995005789216524,1.1056540881797,-0,0,0.303755021019036,26.4266868286562,0,0
171.78,0.987046011123128,0.987045997880761,0.98704600256088,75.5729889990836,75.5729889990836,29.6634884199184,27.0963865545704,33.9179172795695,14.5586851649436,0,0.995005789216524,1.10502275088582,-0,0,0.286574273210724,24.931961769333,0,0
171.79,0.986816367749387,0.986816373956363,0.986816374730315,75.07436076402,75.07436076402,29.4971305437705,26.6159175793263,33.9062619848252,14.5521811998686,0,0.995005789216524,1.10541356819496,-0,0,0.280128904289961,24.3712146732266,0,0
171.8,0.986624491336448,0.986624488948556,0.986624486855885,74.7491192850152,74.7491192850152,29.3881459480697,26.305907687009,33.8964029900089,14.5468086079973,0,0.995005789216524,1.10577979884709,-0,0,0.308650760753061,26.8526161855163,0,0
171.81,0.986433202285403,0.986433202398801,0.986433204617895,74.7522855332833,74.7522855332833,29.3870984231529,26.324366241908,33.8865220342486,14.5413972571268,0,0.995005789216524,1.1057155642714,-0,0,0.304687180704624,26.5077847213023,0,0
171.82,0.986263134366622,0.986263134692787,0.986263133364833,74.7674978503267,74.7674978503267,29.3902191736421,26.3532856084853,33.877620196403,14.5365920454384,0,0.995005789216524,1.10567831378819,-0,0,0.298134897874611,25.9377361150911,0,0
171.83,0.986099734824546,0.986099734088673,0.98609973506051,74.9180630150151,74.9180630150151,29.4378908878251,26.5170831142117,33.8690117920284,14.5319681087749,0,0.995005789216524,1.10555631686304,-0,0,0.300432045354992,26.1375879458843,0,0
171.84,0.985945925507188,0.98594592581707,0.98594592556826,74.5256646443548,74.5256646443548,29.307186686007,26.1372492241951,33.8608130734739,14.5276023466857,0,0.995005789216524,1.10582465304919,-0,0,0.275726542893645,23.9882092317471,0,0
171.85,0.985805833275603,0.985805832838885,0.98580583310806,73.9646607033913,73.9646607033913,29.121206414706,25.5877064462671,33.853274933129,14.5236793239952,0,0.995005789216524,1.10638940153383,-0,0,0.274176872545502,23.8533879114587,0,0
171.86,0.985704846915846,0.985704846911211,0.985704847046367,73.6795951459543,73.6795951459543,29.0263209946981,25.3110714129276,33.8476024758509,14.5209212571757,0,0.995005789216524,1.10673105585966,-0,0,0.288895905975535,25.1339438198716,0,0
171.87,0.985607745018831,0.985607744810141,0.985607744914081,74.1013094274985,74.1013094274985,29.1637755581297,25.7409926173869,33.8420871503264,14.5182296597852,0,0.995005789216524,1.10632595872722,-0,0,0.277813576719461,24.1697811745931,0,0
171.88,0.985518339971782,0.985518339833129,0.985518340014742,73.7535376436867,73.7535376436867,29.0483829274909,25.4008739690329,33.8368999171462,14.5157637575076,0,0.995005789216524,1.10662967331733,-0,0,0.281446100084071,24.4858107073141,0,0
171.89,0.985449972411063,0.985449972266649,0.985449972378437,74.715106593045,74.715106593045,29.3635622948321,26.3685124968564,33.8327137543166,14.513880341872,0,0.995005789216524,1.10579849977325,-0,0,0.282218011424084,24.5529669938953,0,0
171.9,0.985396236821346,0.98539623665955,0.985396236820481,80.1772163111259,80.1772163111259,31.1581632376233,31.835506892878,33.8293144763808,14.5123949418671,0,0.995005789216524,1.10161677861241,-0,0,0.614151681962536,53.4311963307406,0,0
171.91,0.985080403061731,0.985080402919279,0.985080403052206,101.20499275401,101.20499275401,38.0661505798069,52.8900777993279,33.8128926039666,14.5020223507159,0,0.995005789216524,1.08810035496252,-0,0,0.590353238543099,51.3607317532496,0,0
171.92,0.98476864350398,0.98476864334593,0.984768643492287,101.976731820063,101.976731820063,38.3161885935866,53.689423368997,33.7959405649668,14.4913678860997,0,0.995005789216524,1.08813406786823,-0,0,0.592049176705884,51.5082783734119,0,0
171.93,0.984471410998383,0.984471410853843,0.984471410991268,103.660749525785,103.660749525785,38.8662687379587,55.3996337982563,33.779888076245,14.4812276512838,0,0.995005789216524,1.08735416369172,-0,0,0.615367579843769,53.5369794464079,0,0
171.94,0.984176142779608,0.984176142626245,0.984176142768923,102.633737183477,102.633737183477,38.525318290817,54.3984928885839,33.7640316191753,14.471212675718,0,0.995005789216524,1.08801262622776,-0,0,0.599697744407264,52.173703763432,0,0
171.95,0.983920683423683,0.98392068327195,0.983920683413522,101.914092039141,101.914092039141,38.2858538667129,53.7012117491308,33.7503251048189,14.4625551851915,0,0.995005789216524,1.0882954246097,-0,0,0.590593649707628,51.3816475245636,0,0
171.96,0.983676646354638,0.983676646200913,0.983676646341288,102.889330802515,102.889330802515,38.6036306522502,54.6976132008525,33.7373699320206,14.4543476696414,0,0.995005789216524,1.08772748051113,-0,0,0.603364418863235,52.4927044411014,0,0
171.97,0.983455930106834,0.983455929953564,0.983455930095983,102.824425378557,102.824425378557,38.579784291678,54.6519362626185,33.7256148909283,14.4468742250102,0,0.995005789216524,1.08782960754216,-0,0,0.598543625305232,52.0732954015551,0,0
171.98,0.98323547483472,0.983235474683089,0.98323547482321,103.882099040964,103.882099040964,38.924949285907,55.7285682334192,33.7140379764267,14.4394928311185,0,0.995005789216524,1.087261384881,-0,0,0.622571503908417,54.1637208400322,0,0
171.99,0.983031509669255,0.983031509516069,0.983031509656197,102.773184880683,102.773184880683,38.5581687059495,54.6372627338934,33.7032923739341,14.4326297728551,0,0.995005789216524,1.08794450419037,-0,0,0.598764645823784,52.0925241866692,0,0
172,0.982864230647484,0.982864230494221,0.982864230633685,105.793066655753,105.793066655753,39.5488866532489,57.6715173321133,33.6945611841819,14.4269881394577,0,0.995005789216524,1.08611536933951,-0,0,0.736972914104642,64.1166435271039,0,0
172.01,0.982619263859656,0.982619263706149,0.98261926384664,115.635257860926,115.635257860926,42.7811386101273,67.5348136935945,33.6818896762919,14.4185544910394,0,0.995005789216524,1.08251514114054,-0,0,0.742475740886525,64.5953894571277,0,0
172.02,0.98235669754225,0.982356697390496,0.98235669752989,112.932081083606,112.932081083606,41.8897152358058,64.8543159921038,33.6682169814706,14.4095481100316,0,0.995005789216524,1.08429762118551,-0,0,0.702373269079873,61.1064744099489,0,0
172.03,0.982148184249615,0.982148184096922,0.982148184236017,111.621623084866,111.621623084866,41.4566860758275,63.5617096973586,33.6574883324496,14.4024250550576,0,0.995005789216524,1.08455729206675,-0,0,0.701311849553482,61.014130911153,0,0
172.04,0.981954595332398,0.981954595178976,0.981954595319021,110.8970703003,110.8970703003,41.2164257963399,62.8535416017639,33.6476532612994,14.3958754372371,0,0.995005789216524,1.08476774400545,-0,0,0.69865359532118,60.7828627929427,0,0
172.05,0.981777559967187,0.981777559813756,0.981777559952756,112.299453281611,112.299453281611,41.6754540933184,64.2708258512535,33.6387536198047,14.3898738105524,0,0.995005789216524,1.08411184120448,-0,0,0.701744788925695,61.0517966365354,0,0
172.06,0.98164052063558,0.981640520481831,0.981640520620509,110.973029112222,110.973029112222,41.2379853587977,62.9561045884849,33.6318122689372,14.3851122547999,0,0.995005789216524,1.08477196769981,-0,0,0.691405173735431,60.1522501149825,0,0
172.07,0.981516811578415,0.981516811425493,0.981516811564774,110.100599194823,110.100599194823,40.9499106887318,62.0940397502797,33.6256799863655,14.3808794581779,0,0.995005789216524,1.08504838580617,-0,0,0.686006418192581,59.6825583827546,0,0
172.08,0.981409907557908,0.981409907403617,0.981409907542509,111.170665997881,111.170665997881,41.3005004940592,63.172992959916,33.6204723020556,14.377200735909,0,0.995005789216524,1.08448172623281,-0,0,0.698981599673497,60.8113991715942,0,0
172.09,0.981315020071905,0.98131501991758,0.981315020056991,109.554682370479,109.554682370479,40.7683557909671,61.5649042970419,33.6158587230775,14.3739193503601,0,0.995005789216524,1.08527147674367,-0,0,0.697374010125548,60.6715388809227,0,0
172.1,0.98122552887289,0.981225528718666,0.981225528858401,110.299879243906,110.299879243906,41.0123758468183,62.3173873794128,33.611633594858,14.3708582696355,0,0.995005789216524,1.08488770247565,-0,0,0.690290601139992,60.0552822991793,0,0
172.11,0.981155426978361,0.981155426824617,0.981155426963884,109.203240290106,109.203240290106,40.6512196020021,61.226449402983,33.6083695571478,14.3684213299755,0,0.995005789216524,1.08540695524266,-0,0,0.672648607703146,58.5204288701737,0,0
172.12,0.981085685352547,0.981085685198592,0.981085685337223,109.523240875373,109.523240875373,40.7557224794973,61.5518978620543,33.6052551544268,14.3660878588919,0,0.995005789216524,1.08509525927455,-0,0,0.691214152036024,60.1356312271341,0,0
172.13,0.981015809831027,0.981015809675559,0.981015809815983,109.267788998564,109.267788998564,40.6710788336992,61.30193813479,33.6021218505505,14.3637290132231,0,0.995005789216524,1.08534114914084,-0,0,0.668146858632475,58.1287767010253,0,0
172.14,0.980975335121828,0.980975334967253,0.980975335106546,110.078520741639,110.078520741639,40.9371905807185,62.1157501737567,33.6004782089104,14.3622923589722,0,0.995005789216524,1.08487307311912,-0,0,0.677445176192538,58.9377303287508,0,0
172.15,0.980927706755052,0.980927706603523,0.98092770674059,109.836403997434,109.836403997434,40.8571742652559,61.877270957927,33.5984899993348,14.3606430401719,0,0.995005789216524,1.08503104137055,-0,0,0.682341274377244,59.3636908708203,0,0
172.16,0.980877856124633,0.980877855969885,0.980877856109687,110.50701955473,110.50701955473,41.0771442064425,62.5516490462321,33.5964374666752,14.3589330418222,0,0.995005789216524,1.08475266040152,-0,0,0.683799562541836,59.4905619411398,0,0
172.17,0.980823016656845,0.98082301650247,0.980823016641394,108.565581912895,108.565581912895,40.438527440396,60.6142910671688,33.5941617066342,14.357129139092,0,0.995005789216524,1.08565791595152,-0,0,0.672075294182265,58.470550593857,0,0
172.18,0.980786556476835,0.980786556320684,0.980786556459887,109.687715794938,109.687715794938,40.8070668635558,61.7389353387031,33.5928681631242,14.3559122931106,0,0.995005789216524,1.0850488531029,-0,0,0.665606018374194,57.9077235985549,0,0
172.19,0.980746486660342,0.980746486504058,0.980746486644074,108.562920010645,108.562920010645,40.4370414475989,60.6168824434587,33.5914061383924,14.3546314287938,0,0.995005789216524,1.08549934724641,-0,0,0.687055994034629,59.7738714810127,0,0
172.2,0.980692711534155,0.98069271137795,0.980692711517328,108.864450472715,108.864450472715,40.5356934653341,60.9221857381523,33.5893224006537,14.3529423339091,0,0.995005789216524,1.08537154392429,-0,0,0.694530223647536,60.4241294573357,0,0
172.21,0.980654016381638,0.980654016225592,0.980654016364719,108.316332546738,108.316332546738,40.3552280375302,60.3767142203586,33.5879347029762,14.3516836234031,0,0.995005789216524,1.08573585608004,-0,0,0.663453077568844,57.7204177484894,0,0
172.22,0.980621337419742,0.980621337263432,0.980621337402335,108.07244430894,108.07244430894,40.2748406596337,60.1348188419053,33.5869294030868,14.3506960639475,0,0.995005789216524,1.08566816403626,-0,0,0.677052505066238,58.9035679407627,0,0
172.23,0.980575104848401,0.980575104692601,0.980575104831915,109.598621901088,109.598621901088,40.7761042372469,61.6641002602498,33.5852672018757,14.3492544389622,0,0.995005789216524,1.08502495457966,-0,0,0.678491029034577,59.0287195260082,0,0
172.24,0.980508915809951,0.980508915654174,0.980508915793355,109.797933985528,109.797933985528,40.8410374905817,61.8681187738368,33.5826180157349,14.3471971959566,0,0.995005789216524,1.08501255580041,-0,0,0.682005616963628,59.3344886758356,0,0
172.25,0.980440587819037,0.980440587663619,0.980440587802981,109.132602921612,109.132602921612,40.6217545517464,61.2076529885038,33.5798659707328,14.3450839623753,0,0.995005789216524,1.08538439266263,-0,0,0.660368100022706,57.4520247019755,0,0
172.26,0.98037968628588,0.980379686129754,0.980379686269176,107.278599028402,107.278599028402,40.0118665762661,59.3577628836046,33.5775407398521,14.3432954049454,0,0.995005789216524,1.08611427111676,-0,0,0.647828666736584,56.3610940060828,0,0
172.27,0.980325389857899,0.980325389699906,0.98032538983983,106.818601357383,106.818601357383,39.8602548737178,58.9011844262679,33.575626790065,14.3417901410503,0,0.995005789216524,1.08610856592335,-0,0,0.674355965285983,58.6689689798805,0,0
172.28,0.980259629448415,0.980259629288962,0.980259629429403,107.788066311039,107.788066311039,40.1783575648132,59.8750699714944,33.5731228271253,14.3398735124196,0,0.995005789216524,1.08574633255502,-0,0,0.668606748161281,58.1687870900314,0,0
172.29,0.980174404363779,0.980174404206334,0.980174404346145,106.899784467572,106.899784467572,39.8856460523669,58.9927257000624,33.5696671947137,14.3373915727958,0,0.995005789216524,1.08620438064899,-0,0,0.654845602884304,56.9715674509345,0,0
172.3,0.980092291895712,0.980092291739156,0.980092291878897,107.988761043582,107.988761043582,40.2428707590497,60.0873258578936,33.5664141828978,14.3350210027905,0,0.995005789216524,1.08560268411743,-0,0,0.665869723744642,57.9306659657838,0,0
172.31,0.980003269268475,0.980003269111227,0.980003269251042,106.364880017925,106.364880017925,39.7083370650015,58.4696949943429,33.5627582193995,14.3324268041825,0,0.995005789216524,1.08647738375978,-0,0,0.637025619872038,55.4212289288673,0,0
172.32,0.979902449299311,0.979902449142443,0.979902449281971,105.920224941522,105.920224941522,39.5613018086628,58.0319781759864,33.5586549455523,14.3295918199829,0,0.995005789216524,1.08648089211185,-0,0,0.647551759701925,56.3370030940675,0,0
172.33,0.979791860830102,0.979791860672423,0.979791860812307,106.397117328219,106.397117328219,39.7170589400784,58.5166269254623,33.5540597350375,14.3264306677195,0,0.995005789216524,1.08628181895955,-0,0,0.638137073110127,55.517925360581,0,0
172.34,0.979667023763658,0.979667023602124,0.979667023743572,104.794492663854,104.794492663854,39.1891656729577,56.9228327026978,33.5487731329278,14.322886828228,0,0.995005789216524,1.08702977832369,-0,0,0.624843297891526,54.3613669165628,0,0
172.35,0.979563438441023,0.979563438282796,0.979563438422787,105.241563073228,105.241563073228,39.3352051213924,57.3769809666696,33.5445664045325,14.3200157020256,0,0.995005789216524,1.08664763893216,-0,0,0.649530280600707,56.5091344122615,0,0
172.36,0.97943823158641,0.979438231427032,0.979438231567725,105.78339388192,105.78339388192,39.5121529448547,57.9277197290336,33.5392494898577,14.3164246630289,0,0.995005789216524,1.08649095735275,-0,0,0.647105571497247,56.2981847202605,0,0
172.37,0.979293864069049,0.979293863910509,0.979293864051559,105.723399316128,105.723399316128,39.4910904665979,57.8781488862047,33.5329958339433,14.3122545959798,0,0.995005789216524,1.08656311432881,-0,0,0.637284529262679,55.443754045853,0,0
172.38,0.979150913616796,0.979150913458554,0.979150913599004,106.082886288502,106.082886288502,39.6079234974742,58.247915672153,33.526828934253,14.3081416820956,0,0.995005789216524,1.08631698421311,-0,0,0.657097785924805,57.1675073754581,0,0
172.39,0.978981183252025,0.978981183093212,0.978981183233679,107.511500497455,107.511500497455,40.0758772729014,59.6890061550264,33.5193363139338,14.3031580284949,0,0.995005789216524,1.08574497608505,-0,0,0.660725676072757,57.4831338183299,0,0
172.4,0.978805994604263,0.978805994444181,0.978805994586087,106.07033304015,106.07033304015,39.6005112795475,58.2608123926493,33.5115209214041,14.2979997260971,0,0.995005789216524,1.08655016938378,-0,0,0.628764375670517,54.702500683335,0,0
172.41,0.978641171957663,0.978641171799141,0.978641171940503,105.123400096956,105.123400096956,39.2877241799473,57.325812241517,33.5043163750106,14.2932714804289,0,0.995005789216524,1.08677280446369,-0,0,0.644007350671837,56.0286395084498,0,0
172.42,0.978464417895316,0.978464417734621,0.978464417876139,105.181090423679,105.181090423679,39.3050171730177,57.3963840035049,33.4965346092284,14.2881718109462,0,0.995005789216524,1.08674231641362,-0,0,0.638159898357026,55.5199111570613,0,0
172.43,0.978303463650308,0.978303463487524,0.978303463630842,105.989124784748,105.989124784748,39.5690932316642,58.2161221739044,33.4894906532032,14.2835119576404,0,0.995005789216524,1.08635964797275,-0,0,0.634800179136759,55.227615584898,0,0
172.44,0.978136026419729,0.978136026260257,0.97813602640135,105.880590153071,105.880590153071,39.5318372930982,58.1198168782643,33.4821157143335,14.2786575604733,0,0.995005789216524,1.08638993330184,-0,0,0.651558177197091,56.6855614161469,0,0
172.45,0.977968773827662,0.977968773671104,0.977968773810605,105.987492811463,105.987492811463,39.5653889905446,58.2389838191783,33.4747279874046,14.2737810048801,0,0.995005789216524,1.08636814974053,-0,0,0.660759254954301,57.4860551810242,0,0
172.46,0.97780340250471,0.977803402343413,0.977803402486502,105.813908394325,105.813908394325,39.5067607878905,58.0775821976222,33.4673968163324,14.2689293803703,0,0.995005789216524,1.08654441533561,-0,0,0.634859723611031,55.2327959541597,0,0
172.47,0.977830520685913,0.977830520526069,0.977830520670629,105.917739525988,105.917739525988,39.5412658469689,58.178782407149,33.469207854015,14.2697492648242,0,0.995005789216524,1.08641140501467,-0,0,0.632906051865287,55.06282651228,0,0
172.48,0.978294324766277,0.978294324613577,0.978294324749413,105.33755587555,105.33755587555,39.3553451870156,57.5625891270484,33.4916337298891,14.2833330186125,0,0.995005789216524,1.08670569308582,-0,0,0.621942453220824,54.1089934302116,0,0
172.49,0.978986125885755,0.978986125757912,0.978986125882165,82.8804726713404,82.8804726713404,31.9811399912887,35.0515878227519,33.5247831336981,14.3041017148903,0,0.995005789216524,1.09929918558677,-0,0,0.343601829241107,29.8933591439763,0,0
172.5,0.979841143430565,0.979841143290251,0.979841143415515,78.9173213183748,78.9173213183748,30.6874955211131,31.0198822232449,33.5667934535451,14.3306456415848,0,0.995005789216524,1.10157704797746,-0,0,0.333099558665158,28.9796616038687,0,0
172.51,0.980650689852019,0.980650689713241,0.980650689837212,76.8663003636811,76.8663003636811,30.0218750867246,28.9037663742869,33.6066268226251,14.3559071667691,0,0.995005789216524,1.10320223119662,-0,0,0.321763165363128,27.9933953865922,0,0
172.52,0.981479104981371,0.981479104845175,0.98147910496871,77.2883818871716,77.2883818871716,30.1692981097474,29.2594439221598,33.6472789113837,14.3816590536281,0,0.995005789216524,1.10300177373858,-0,0,0.30133970454507,26.2165542954211,0,0
172.53,0.982284169025694,0.982284168891695,0.98228416901003,76.4394496856135,76.4394496856135,29.8986879836431,28.3461243824712,33.6866546115491,14.4066706915932,0,0.995005789216524,1.10379999256966,-0,0,0.311965008699692,27.1409557568732,0,0
172.54,0.983073940857514,0.98307394073148,0.983073940846195,76.7454133377412,76.7454133377412,30.0074904913388,28.589105684259,33.725175296948,14.4311323565341,0,0.995005789216524,1.10362643149652,-0,0,0.303592524630803,26.4125496428799,0,0
172.55,0.983839935182909,0.983839935057344,0.983839935170699,75.709539939115,75.709539939115,29.6749787833922,27.4922882447327,33.7624079927722,14.4548437016101,0,0.995005789216524,1.10455425212443,-0,0,0.312416685949566,27.1802516776122,0,0
172.56,0.984576434603953,0.984576434482693,0.984576434592024,76.4521387748054,76.4521387748054,29.9267019116832,28.176401737211,33.7981432383572,14.4775937992372,0,0.995005789216524,1.10402163067577,-0,0,0.304273046185701,26.471755018156,0,0
172.57,0.98528286484464,0.985282864726473,0.985282864833316,77.1893398860969,77.1893398860969,30.1763144740303,28.857675182066,33.832303855931,14.4993608480999,0,0.995005789216524,1.10347183613589,-0,0,0.31526616809502,27.4281566242668,0,0
172.58,0.985968576161341,0.985968576041977,0.98596857614954,76.7194326586716,76.7194326586716,30.0289252842753,28.3336819794649,33.8653178887331,14.5204327904736,0,0.995005789216524,1.10384028102523,-0,0,0.318293916563267,27.6915707410043,0,0
172.59,0.986623046686938,0.986623046571453,0.986623046674927,76.459358213683,76.459358213683,29.950169408191,28.0220569216535,33.896759565392,14.5405417266375,0,0.995005789216524,1.1041162079532,-0,0,0.327545023926029,28.4964170815645,0,0
172.6,0.987235709599661,0.987235709488095,0.987235709588166,77.1334160632421,77.1334160632421,30.1780019384323,28.6479724430453,33.9261157306422,14.5593278895546,0,0.995005789216524,1.10357819043169,-0,0,0.309143922611383,26.8955212671903,0,0
172.61,0.987839034442077,0.987839034331561,0.987839034431641,76.9726759848765,76.9726759848765,30.131335024543,28.4399358082083,33.9549316540906,14.5778085225776,0,0.995005789216524,1.10377476341683,-0,0,0.325297291643073,28.3008643729474,0,0
172.62,0.988417989231976,0.988417989118796,0.988417989220875,77.8302066006875,77.8302066006875,30.4190903208881,29.2522282869573,33.982501332901,14.5954769808292,0,0.995005789216524,1.10308421318036,-0,0,0.314772670154293,27.3852223034235,0,0
172.63,0.988974817811509,0.988974817703308,0.988974817800904,77.2478408261389,77.2478408261389,30.2333296161012,28.6264517740336,34.0089187412709,14.6124703108344,0,0.995005789216524,1.10358695901842,-0,0,0.332575669187228,28.9340832192888,0,0
172.64,0.989516352319286,0.989516352212228,0.98951635230845,77.4020981196159,77.4020981196159,30.2895175941334,28.7385843761949,34.0345537246844,14.6289600187366,0,0.995005789216524,1.10348156066518,-0,0,0.329103552517498,28.6320090690223,0,0
172.65,0.990043055302917,0.990043055195739,0.990043055291644,78.2804818888822,78.2804818888822,30.5835496578031,29.5761151223578,34.0594206257402,14.6449461407841,0,0.995005789216524,1.10278559254032,-0,0,0.309396077631696,26.9174587539575,0,0
172.66,0.990549910358325,0.990549910253106,0.990549910346599,76.7921986896165,76.7921986896165,30.0994777558776,28.0485788853173,34.0832569260528,14.6603628782464,0,0.995005789216524,1.10400730096439,-0,0,0.306509335631381,26.6663121999302,0,0
172.67,0.991078261637937,0.99107826153529,0.991078261627609,77.2851436849007,77.2851436849007,30.2668305932467,28.5005615783591,34.1081574887542,14.6764246177875,0,0.995005789216524,1.10375204804472,-0,0,0.326117288003916,28.3722040563407,0,0
172.68,0.991560867735471,0.991560867631941,0.991560867724518,78.2147953091909,78.2147953091909,30.5772351413886,29.3929814800312,34.1307826497831,14.6910311793766,0,0.995005789216524,1.1029597583235,-0,0,0.304757202904757,26.5138766527138,0,0
172.69,0.992034906662441,0.992034906560005,0.99203490665192,78.2940260622429,78.2940260622429,30.6080218910572,29.435703489773,34.1529460619089,14.7053765105609,0,0.995005789216524,1.10293523321199,-0,0,0.321617764078815,27.9807454748569,0,0
172.7,0.992494908647971,0.99249490854674,0.992494908637044,78.4754822178024,78.4754822178024,30.6722547958744,29.5818279331477,34.1743913335414,14.7192629511133,0,0.995005789216524,1.10279150610867,-0,0,0.327998906030495,28.5359048246531,0,0
172.71,0.992959481814045,0.992959481712387,0.99295948180232,77.3830176873734,77.3830176873734,30.3178055688695,28.4537411141014,34.1959995684958,14.7332770047762,0,0.995005789216524,1.10363209721068,-0,0,0.302504691155329,26.3179081305136,0,0
172.72,0.993423038631283,0.993423038530238,0.99342303861995,76.9137958182662,76.9137958182662,30.1682078654841,27.9488533571397,34.2176110055461,14.7473314555803,0,0.995005789216524,1.10418510348681,-0,0,0.327747756706422,28.5140548334587,0,0
172.73,0.993870937187968,0.993870937087295,0.993870937176219,76.5387085574025,76.5387085574025,30.0493808945268,27.5394012389931,34.238429039032,14.7608782793774,0,0.995005789216524,1.10447093033824,-0,0,0.295650365611323,25.7215818081851,0,0
172.74,0.994343637334708,0.994343637236076,0.99434363732386,76.5143296098018,76.5143296098018,30.0460869303939,27.4786521266337,34.2604662331556,14.7752112500125,0,0.995005789216524,1.10465733740883,-0,0,0.320798570023987,27.9094755920869,0,0
172.75,0.994796204517594,0.994796204417686,0.994796204506059,77.5965091687711,77.5965091687711,30.4062848502282,28.5261467270332,34.2814968235035,14.7888656182343,0,0.995005789216524,1.10375175505512,-0,0,0.314303213033622,27.3443795339252,0,0
172.76,0.995236595283503,0.99523659518404,0.995236595271941,76.8847155870643,76.8847155870643,30.1766933815325,27.7806932746265,34.3018723603399,14.8021499520979,0,0.995005789216524,1.10431025618077,-0,0,0.3136041797829,27.2835636411123,0,0
172.77,0.995673560824479,0.995673560722743,0.995673560812645,76.8056163846831,76.8056163846831,30.1550265410866,27.6681740424949,34.3220984097692,14.815343932419,0,0.995005789216524,1.10443646194046,-0,0,0.314691619023104,27.3781708550101,0,0
172.78,0.996120040114711,0.996120040015992,0.996120040103255,77.5448386222502,77.5448386222502,30.4024245351033,28.3732692425581,34.3427760950147,14.8287932846774,0,0.995005789216524,1.10386783027973,-0,0,0.315301587853863,27.4312381432861,0,0
172.79,0.996572804665117,0.996572804566795,0.996572804654109,76.8443646565127,76.8443646565127,30.1766701106206,27.6382464444332,34.3636991348032,14.8424190772763,0,0.995005789216524,1.10441537396808,-0,0,0.303013644015233,26.3621870293253,0,0
172.8,0.997011153245536,0.997011153147582,0.997011153233941,82.0451975148061,82.0451975148061,31.8904683952154,32.8054554057389,34.384102898632,14.8556392104353,0,0.995005789216524,1.10065699988553,-0,0,0.599909445273743,52.1921217388156,0,0
172.81,0.996733533115311,0.996733533028469,0.996733533113172,102.329752122798,102.329752122798,38.5545664050296,53.1137963467178,34.3695335788398,14.8464221972406,0,0.995005789216524,1.08794196959278,-0,0,0.595503105406202,51.8087701703396,0,0
172.82,0.996260322885198,0.99626032277744,0.996260322868852,105.463144777073,105.463144777073,39.5791891421574,56.2874005606882,34.344836691941,14.8309075244434,0,0.995005789216524,1.08685266590242,-0,0,0.624317535096262,54.3156255533748,0,0
172.83,0.995760324694521,0.995760324582319,0.995760324678833,103.775262032077,103.775262032077,39.0188743607971,54.6416968461098,34.3189148318656,14.8146503541015,0,0.995005789216524,1.08792325296325,-0,0,0.61554401457938,53.552329268406,0,0
172.84,0.995267299823723,0.995267299711442,0.995267299808883,104.951861192754,104.951861192754,39.4001996057142,55.8595089122525,34.2936079251139,14.7987443553872,0,0.995005789216524,1.0872887854986,-0,0,0.609825344302886,53.0548049543511,0,0
172.85,0.994763590071846,0.994763589950261,0.994763590055543,105.097620271281,105.097620271281,39.4426240091169,56.0470884324744,34.2679257957721,14.7826060430342,0,0.995005789216524,1.08724335160267,-0,0,0.603330815231071,52.4897809251031,0,0
172.86,0.994284672232466,0.994284672112824,0.994284672214145,104.242108701818,104.242108701818,39.1562394945007,55.2311520807235,34.2436133625702,14.7673432585244,0,0.995005789216524,1.08761405649864,-0,0,0.606135108449461,52.7337544351031,0,0
172.87,0.993825711763879,0.99382571164052,0.993825711744204,104.210890347964,104.210890347964,39.1410308766987,55.2376574113218,34.2204441263438,14.7527888102986,0,0.995005789216524,1.08755638256413,-0,0,0.619052051998325,53.8575285238543,0,0
172.88,0.99336577608472,0.993365775955566,0.993365776068827,103.676928483632,103.676928483632,38.9605925816247,54.7413113313018,34.197341256467,14.7382758958634,0,0.995005789216524,1.0878479939594,-0,0,0.609067974697298,52.9889137986649,0,0
172.89,0.992947971984098,0.992947971852872,0.992947971964188,103.560202986683,103.560202986683,38.9177594118893,54.6586555561216,34.1764228581377,14.7251245724239,0,0.995005789216524,1.08784467267681,-0,0,0.607013810278483,52.810201494228,0,0
172.9,0.992554749554327,0.992554749420154,0.992554749535213,103.74538445785,103.74538445785,38.9744352254691,54.8758056407991,34.1568032751368,14.7127755419138,0,0.995005789216524,1.08771263894021,-0,0,0.613749631420695,53.3962179336005,0,0
172.91,0.992183014069895,0.992183013935965,0.992183014054765,104.557267503382,104.557267503382,39.2373356013235,55.717872614073,34.1383014137407,14.701093475568,0,0.995005789216524,1.08732409592836,-0,0,0.621771239097711,54.0940978015009,0,0
172.92,0.991789214599304,0.991789214463386,0.991789214579314,104.868642587113,104.868642587113,39.3355107019122,56.061088858583,34.1187884130285,14.6887653155015,0,0.995005789216524,1.08727144614942,-0,0,0.600787665148795,52.2685268679452,0,0
172.93,0.991456685090519,0.991456684952943,0.991456685070625,102.876318485105,102.876318485105,38.6771505439623,54.0955874450723,34.1023332805933,14.6783977594397,0,0.995005789216524,1.08816958454499,-0,0,0.59820824311918,52.0441171513686,0,0
172.94,0.991143784954147,0.991143784815282,0.991143784937942,103.60833086269,103.60833086269,38.9144698481184,54.8526640661745,34.086974352139,14.6686924443766,0,0.995005789216524,1.08769069961605,-0,0,0.607576804466863,52.8591819886171,0,0
172.95,0.990836610016838,0.990836609876158,0.990836609997557,104.93920703501,104.93920703501,39.3486896044959,56.2081524727036,34.0719177013817,14.6591368609242,0,0.995005789216524,1.08706725604036,-0,0,0.622729388768669,54.1774568228742,0,0
172.96,0.990541837840567,0.990541837697227,0.990541837822874,104.019831240751,104.019831240751,39.0434120072658,55.3124376925651,34.0574450753725,14.6499484728136,0,0.995005789216524,1.0876472503331,-0,0,0.599548621810255,52.1607300974922,0,0
172.97,0.990264984422432,0.990264984278825,0.990264984405441,104.051238167271,104.051238167271,39.0508570867498,55.3658534276914,34.0439802773369,14.6414044622428,0,0.995005789216524,1.08749027988513,-0,0,0.616628333266279,53.6466649941663,0,0
172.98,0.990005398132956,0.990005397989494,0.990005398115365,102.502094895125,102.502094895125,38.5389797454871,53.8373423683295,34.031353690946,14.6333988358497,0,0.995005789216524,1.0883216552966,-0,0,0.58734956482025,51.0994121393618,0,0
172.99,0.989772697952694,0.989772697809845,0.989772697934024,101.906466983393,101.906466983393,38.3408154034011,53.2599816708734,34.0201646761561,14.6263206363635,0,0.995005789216524,1.08845960379158,-0,0,0.587916412205136,51.1487278618468,0,0
173,0.98954873519031,0.98954873504452,0.989548735173545,102.793763621549,102.793763621549,38.6301662693048,54.164787842378,34.0094535001734,14.6195222789972,0,0.995005789216524,1.08792542730636,-0,0,0.617062982841799,53.6844795072365,0,0
173.01,0.989285724983996,0.989285724837205,0.989285724966486,103.567750614833,103.567750614833,38.8818610794741,54.9594580015462,33.9968127920039,14.6114798212832,0,0.995005789216524,1.08771071379668,-0,0,0.591215211052327,51.4357233615524,0,0
173.02,0.989015882136666,0.989015881991283,0.989015882119167,102.802970540359,102.802970540359,38.6277325069823,54.2157444463965,33.9839082454986,14.6033178484638,0,0.995005789216524,1.08801289157926,-0,0,0.604798738015078,52.6174902073118,0,0
173.03,0.988726389453437,0.988726389307501,0.988726389436474,103.331283559697,103.331283559697,38.7984285634754,54.7666229450234,33.9700956410484,14.5945649736255,0,0.995005789216524,1.08777677822446,-0,0,0.592163235140465,51.5182014572204,0,0
173.04,0.988444974890974,0.988444974744035,0.988444974873437,103.066257595858,103.066257595858,38.7084552827132,54.5234780962733,33.95669644603,14.5860830535551,0,0.995005789216524,1.08789632140616,-0,0,0.584277913548584,50.8321784787268,0,0
173.05,0.988171575972347,0.98817157582349,0.988171575954511,102.603044490333,102.603044490333,38.5534341719692,54.0814237251278,33.9437314368341,14.5778893283712,0,0.995005789216524,1.08806478167506,-0,0,0.590042196527438,51.3336710978871,0,0
173.06,0.987910611637393,0.987910611488668,0.987910611620266,102.675334539403,102.675334539403,38.574558688771,54.1738557918287,33.9313962557311,14.570082491843,0,0.995005789216524,1.0879832037618,-0,0,0.606076625387943,52.728666408751,0,0
173.07,0.987639588337227,0.98763958818827,0.987639588320261,103.743784686709,103.743784686709,38.9230001817877,55.2632756014166,33.9185739521063,14.5619351331865,0,0.995005789216524,1.08749381320387,-0,0,0.614047444093257,53.4221276361134,0,0
173.08,0.987364470905371,0.987364470756952,0.987364470887795,103.590973348308,103.590973348308,38.8699853416225,55.1317931744217,33.9055313327336,14.5536488411527,0,0.995005789216524,1.08763287614836,-0,0,0.613501565646348,53.3746362112323,0,0
173.09,0.987105104101191,0.987105103951823,0.987105104084357,104.428672171923,104.428672171923,39.1427030033894,55.9895656755691,33.8932770406428,14.5458294557111,0,0.995005789216524,1.08721766784427,-0,0,0.618909853800407,53.8451572806354,0,0
173.1,0.986849790527893,0.986849790378781,0.986849790511581,103.944543538943,103.944543538943,38.9809943286684,55.5252235958919,33.881197317535,14.5381226255158,0,0.995005789216524,1.08752193897396,-0,0,0.603755332154836,52.5267138974707,0,0
173.11,0.986598861560173,0.986598861410337,0.986598861542395,102.170381351781,102.170381351781,38.3953328369469,53.7703438923857,33.8693951154862,14.530642343909,0,0.995005789216524,1.08832237135698,-0,0,0.593451213124572,51.6302555418378,0,0
173.12,0.986374004480896,0.986374004331149,0.986374004463605,102.73089406957,102.73089406957,38.5773295024366,54.3479568074846,33.8589414186615,14.5239958434239,0,0.995005789216524,1.087882016592,-0,0,0.619716003960395,53.9152923445544,0,0
173.13,0.986125753037439,0.986125752886409,0.986125753020072,103.892483193955,103.892483193955,38.9566373911575,55.5286070247432,33.8473084477162,14.5165677214953,0,0.995005789216524,1.08741738933254,-0,0,0.613688814747648,53.3909268830454,0,0
173.14,0.985893191073074,0.985893190921728,0.985893191055911,103.084768694414,103.084768694414,38.6888229082559,54.7387483652177,33.8364058695737,14.5096144596227,0,0.995005789216524,1.08785783945141,-0,0,0.602510611790336,52.4184232257593,0,0
173.15,0.98566209083053,0.98566209068029,0.98566209081237,104.221240294557,104.221240294557,39.0600604857802,55.8928700630626,33.8256417192998,14.5027285121948,0,0.995005789216524,1.08722272431169,-0,0,0.615073577180186,53.5114012146762,0,0
173.16,0.985411960108802,0.985411959958452,0.985411960092151,103.981584388286,103.981584388286,38.9787843312223,55.6724009732931,33.81392849125,14.4952549237432,0,0.995005789216524,1.08738664413604,-0,0,0.624952893036642,54.3709016941878,0,0
173.17,0.985166079758535,0.985166079605765,0.98516607974189,103.133081351378,103.133081351378,38.697436142812,54.8427241381792,33.8024311269169,14.4879260862815,0,0.995005789216524,1.08782220313869,-0,0,0.618278493305733,53.7902289175988,0,0
173.18,0.984901466483436,0.984901466331773,0.984901466466629,103.76890203635,103.76890203635,38.903780149537,55.4987617988132,33.7900858561154,14.4800543814214,0,0.995005789216524,1.08750541954657,-0,0,0.594957462400326,51.7612992288283,0,0
173.19,0.984656253625842,0.984656253473844,0.984656253608681,102.304682376697,102.304682376697,38.4200773240686,54.0531745527784,33.7786851417547,14.4728226821642,0,0.995005789216524,1.08816504398957,-0,0,0.587239620157559,51.0898469537077,0,0
173.2,0.984422055142981,0.984422054992239,0.984422055125236,102.769874507954,102.769874507954,38.5706680132135,54.5360429809778,33.767878330377,14.4659531965988,0,0.995005789216524,1.08783201114745,-0,0,0.593669418903339,51.6492394445905,0,0
173.21,0.984168035685889,0.98416803553486,0.984168035668756,101.961056817387,101.961056817387,38.3023044785818,53.7464634995915,33.7560971203338,14.4584961974616,0,0.995005789216524,1.08825080642474,-0,0,0.588722953623844,51.2188969652744,0,0
173.22,0.983924438396141,0.983924438244605,0.983924438380146,102.493632283835,102.493632283835,38.474949453341,54.2974203604471,33.7448512155767,14.4513607078114,0,0.995005789216524,1.08793043639594,-0,0,0.594230373407708,51.6980424864706,0,0
173.23,0.983679369222704,0.983679369069982,0.983679369205256,101.249639192341,101.249639192341,38.0636434583367,53.0719474756192,33.7335027276197,14.4441889891023,0,0.995005789216524,1.08856882321068,-0,0,0.589346728252801,51.2731653579937,0,0
173.24,0.983425281733513,0.983425281581579,0.983425281715692,101.890116175768,101.890116175768,38.2716514473972,53.7315741354643,33.7217749352478,14.4367671050558,0,0.995005789216524,1.08819328576525,-0,0,0.585820118069873,50.966350272079,0,0
173.25,0.983179304641523,0.983179304488754,0.983179304623919,102.254439773633,102.254439773633,38.3889681425424,54.1144758408235,33.7104039955914,14.4295599372177,0,0.995005789216524,1.08801953620279,-0,0,0.585236560691705,50.9155807801784,0,0
173.26,0.982922472649881,0.982922472497252,0.98292247263224,102.838618891836,102.838618891836,38.5784357020564,54.7180925712427,33.6985089230865,14.4220173975068,0,0.995005789216524,1.08771653105359,-0,0,0.599901860193941,52.1914618368729,0,0
173.27,0.982658443911796,0.982658443760118,0.982658443892935,103.101464026369,103.101464026369,38.6622029943231,55.0010196718413,33.6862280610893,14.4142162934379,0,0.995005789216524,1.08765960524766,-0,0,0.595115789328875,51.7750736716122,0,0
173.28,0.982386810121423,0.982386809966526,0.982386810105013,102.487909983733,102.487909983733,38.4578358508608,54.4081114003484,33.6735891164783,14.4062094669063,0,0.995005789216524,1.0879728561571,-0,0,0.582939098203563,50.71570154371,0,0
173.29,0.982115632660984,0.982115632506609,0.982115632644181,102.737180368254,102.737180368254,38.5370817164347,54.6778985268673,33.6610259867181,14.3982558546687,0,0.995005789216524,1.08775567648346,-0,0,0.598100562767794,52.0347489607981,0,0
173.3,0.981847179484487,0.981847179330966,0.981847179467445,102.989429337372,102.989429337372,38.6173282472917,54.9505110514446,33.6485664150193,14.3903518709078,0,0.995005789216524,1.0876425807028,-0,0,0.613349547097596,53.3614105974909,0,0
173.31,0.981560415030395,0.981560414876014,0.981560415013641,103.700953496315,103.700953496315,38.8483382448219,55.6838889679857,33.635206880694,14.3818576476352,0,0.995005789216524,1.08737440308221,-0,0,0.604623647505254,52.6022573329571,0,0
173.32,0.981282954757552,0.981282954603525,0.981282954739748,102.944197427201,102.944197427201,38.5968450710913,54.9482260818037,33.6222991046562,14.373672240741,0,0.995005789216524,1.08771095168288,-0,0,0.616854761733973,53.6663642708556,0,0
173.33,0.980992230292798,0.980992230137674,0.980992230275645,103.594604193075,103.594604193075,38.8077294987874,55.6207728113277,33.608765899834,14.3650654819131,0,0.995005789216524,1.0874521032877,-0,0,0.590281170551246,51.3544618379584,0,0
173.34,0.980718016349047,0.980718016195879,0.980718016331158,103.189902571054,103.189902571054,38.6719917436339,55.236855217027,33.5960492566658,14.3569980973613,0,0.995005789216524,1.08756674163217,-0,0,0.599127616382545,52.1241026252814,0,0
173.35,0.980437718214144,0.980437718059124,0.980437718195476,103.431929554633,103.431929554633,38.7487650030978,55.5001154240933,33.5830601008545,14.3487540296856,0,0.995005789216524,1.08740265467211,-0,0,0.620334118335101,53.9690682951538,0,0
173.36,0.980151941732994,0.980151941576863,0.980151941716245,102.306412250783,102.306412250783,38.3759845104731,54.3963088364786,33.5697715901491,14.3403318241553,0,0.995005789216524,1.08803998964135,-0,0,0.601806128756418,52.3571332018083,0,0
173.37,0.979890530399213,0.97989053024313,0.979890530383315,102.315160798987,102.315160798987,38.3762818454185,54.4247662691448,33.5577128916507,14.3326816381914,0,0.995005789216524,1.08794636805656,-0,0,0.59492559378655,51.7585266594298,0,0
173.38,0.979624384732357,0.979624384576464,0.979624384714421,103.57031965384,103.57031965384,38.7862085991195,55.6999982773774,33.5454424073554,14.3248789691073,0,0.995005789216524,1.08727282614415,-0,0,0.613701005597311,53.391987486966,0,0
173.39,0.979483612859137,0.979483612717784,0.979483612822921,82.4924532309103,82.4924532309103,31.8568448697032,34.6326036478073,33.5388286968512,14.3210208862517,0,0.995005789216524,1.09952266199336,-0,0,0.285168995952715,24.8097026478862,0,0
173.4,0.979518828040325,0.979518827885888,0.979518828027884,75.1584541535675,75.1584541535675,29.4469171656372,27.2931844487068,33.5417353256977,14.3235343791629,0,0.995005789216524,1.10459570986168,-0,0,0.304455363472924,26.4876166221444,0,0
173.41,0.979559810488512,0.979559810330535,0.979559810474315,74.5163453743948,74.5163453743948,29.236579867807,26.6451193475255,33.5449840253275,14.3262420015418,0,0.995005789216524,1.10531051925894,-0,0,0.307429371895072,26.7463553548713,0,0
173.42,0.979604525367982,0.979604525210994,0.979604525354302,75.554833662734,75.554833662734,29.5786272882461,27.677688382836,33.5482345113547,14.3289107685433,0,0.995005789216524,1.10451714962693,-0,0,0.309893008545245,26.9606917434363,0,0
173.43,0.979656195777897,0.979656195621992,0.979656195764289,74.9674816602776,74.9674816602776,29.3863040768213,27.0842703569872,33.5515630691336,14.3316482341568,0,0.995005789216524,1.10495100235711,-0,0,0.303602775191188,26.4134414416334,0,0
173.44,0.979699243822692,0.979699243666947,0.979699243808929,75.4686584697605,75.4686584697605,29.5516456962197,27.5802804190079,33.5543436356448,14.3340344151078,0,0.995005789216524,1.10458464466665,-0,0,0.31019374751261,26.986856033597,0,0
173.45,0.979730389953961,0.979730389796688,0.979730389943019,74.1570959051772,74.1570959051772,29.1210042361129,26.2647742151501,33.5563489855081,14.335972704519,0,0.995005789216524,1.10560379973626,-0,0,0.277711050004186,24.1608613503641,0,0
173.46,0.979787313049131,0.979787312893382,0.979787313039161,73.5821392154145,73.5821392154145,28.9327211361929,25.6839625011788,33.5595101067522,14.3386666074836,0,0.995005789216524,1.10629560888979,-0,0,0.291332639828531,25.3459396650822,0,0
173.47,0.979843923506616,0.979843923351328,0.97984392349528,73.8391440704629,73.8391440704629,29.0178591869727,25.9353695880467,33.562527656713,14.3412468257033,0,0.995005789216524,1.10610611064434,-0,0,0.283793243196194,24.6900121580689,0,0
173.48,0.979905363926675,0.979905363771792,0.979905363915384,74.3791596640024,74.3791596640024,29.196038771943,26.469639621423,33.5656422649246,14.3438777776548,0,0.995005789216524,1.10566884862384,-0,0,0.291309677736871,25.3439419631077,0,0
173.49,0.979947701980269,0.97994770182453,0.979947701970476,74.7712448150483,74.7712448150483,29.325369682654,26.8577114266562,33.5676988333242,14.3458345550678,0,0.995005789216524,1.10525607375087,-0,0,0.277030490700038,24.1016526909033,0,0
173.5,0.980001776311069,0.980001776155793,0.980001776301469,74.3110854190094,74.3110854190094,29.174675299276,26.3928042928024,33.5701921404034,14.3480889858035,0,0.995005789216524,1.10564406402926,-0,0,0.273750821774331,23.8163214943668,0,0
173.51,0.980057344453215,0.980057344298639,0.980057344443493,74.3895196403632,74.3895196403632,29.2010088857096,26.4664811472021,33.5726887664855,14.3503497266756,0,0.995005789216524,1.10566708718713,-0,0,0.298751715231932,25.991399225178,0,0
173.52,0.980104294038637,0.980104293884773,0.980104294027457,74.5305896315371,74.5305896315371,29.247817983906,26.6036593705404,33.5746639895303,14.3522662714664,0,0.995005789216524,1.10549720578967,-0,0,0.303334742035112,26.3901225570548,0,0
173.53,0.980153888378501,0.980153888223713,0.980153888370188,75.451994832019,75.451994832019,29.5511181585988,27.5211436730778,33.5766781621624,14.3541729967789,0,0.995005789216524,1.10467447823171,-0,0,0.296860096515315,25.8268283968324,0,0
173.54,0.980210816519862,0.980210816365382,0.980210816510771,74.1641775735046,74.1641775735046,29.128332491337,26.2289820942531,33.5789219340186,14.3562735452329,0,0.995005789216524,1.10571630358864,-0,0,0.295062996370931,25.670480684271,0,0
173.55,0.980277140788626,0.980277140633542,0.980277140780586,74.0608872243379,74.0608872243379,29.0949761467149,26.1206323906218,33.5816072046392,14.3586476290769,0,0.995005789216524,1.10589818951945,-0,0,0.300101024608211,26.1087891409144,0,0
173.56,0.980345719280465,0.980345719126049,0.980345719272392,74.9041259881603,74.9041259881603,29.3727402733278,26.958748206027,33.5843500822981,14.3610276998352,0,0.995005789216524,1.10521155171003,-0,0,0.311320243365905,27.0848611728337,0,0
173.57,0.980406860163861,0.980406860009219,0.980406860155848,75.435213076623,75.435213076623,29.5478083674895,27.4854623617724,33.5866423115405,14.36310840331,0,0.995005789216524,1.10469240846849,-0,0,0.314387706510545,27.3517304664175,0,0
173.58,0.980483526910474,0.98048352675649,0.98048352690227,74.9601541327916,74.9601541327916,29.3923130514002,27.0049487711564,33.5895925238654,14.3656128377697,0,0.995005789216524,1.1050344359704,-0,0,0.312489804979065,27.1866130331787,0,0
173.59,0.980563280469685,0.980563280317442,0.98056328046015,75.4193120260304,75.4193120260304,29.5439072948984,27.4584579998096,33.5926734065931,14.3681806196277,0,0.995005789216524,1.10465984589603,-0,0,0.3036528787879,26.4178004545473,0,0
173.6,0.980655000921271,0.980655000767589,0.980655000913116,75.0414850448395,75.0414850448395,29.4205080089532,27.07413173652,33.5962680312059,14.3710852771136,0,0.995005789216524,1.10496526373883,-0,0,0.294781486735494,25.645989345988,0,0
173.61,0.980764825894733,0.980764825739701,0.980764825889758,75.1667781333281,75.1667781333281,29.4626585764679,27.1915389916336,33.6007170109753,14.3745221307191,0,0.995005789216524,1.10492605857943,-0,0,0.30369360254794,26.4213434216708,0,0
173.62,0.980888985202414,0.980888985047665,0.980888985193976,74.3406507074062,74.3406507074062,29.1922260818667,26.3564962729475,33.6057907864978,14.378363647961,0,0.995005789216524,1.1055946421273,-0,0,0.290504987714715,25.2739339311802,0,0
173.63,0.981028494378047,0.98102849422448,0.981028494370895,74.6307205616934,74.6307205616934,29.2888298145631,26.6364388644569,33.6116150128302,14.3826666844063,0,0.995005789216524,1.10544189509446,-0,0,0.291952996201482,25.3999106695289,0,0
173.64,0.981174415951463,0.981174415797612,0.981174415944303,74.6268981786997,74.6268981786997,29.2888929827264,26.6220504589434,33.6177065791835,14.3871411405729,0,0.995005789216524,1.10548892593673,-0,0,0.313112467493946,27.2407846719733,0,0
