t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
173.65,0.98131809637073,0.981318096217179,0.98131809636479,75.3722122025248,75.3722122025248,29.53515106101,27.3570958121992,33.6236438917762,14.3914724985495,0,0.995005789216524,1.1047628925572,-0,0,0.282918387693825,24.6138997293628,0,0
173.66,0.981498436600126,0.98149843644798,0.981498436594516,74.5278415176379,74.5278415176379,29.2592711510951,26.4996306129437,33.6312900990412,14.396920805653,0,0.995005789216524,1.10552947011366,-0,0,0.297958148753053,25.9223589415156,0,0
173.67,0.981919489543552,0.981919489393579,0.981919489533908,74.399319437847,74.399319437847,29.2211148505042,26.3395292992139,33.6503581623441,14.409431976289,0,0.995005789216524,1.10568792459884,-0,0,0.297068134457519,25.8449276978042,0,0
173.68,0.982740673671566,0.982740673525817,0.982740673668336,74.8433652354637,74.8433652354637,29.3751993866813,26.7212814192864,33.6884050786055,14.4336787375718,0,0.995005789216524,1.10534492277122,-0,0,0.278032855503056,24.1888584287659,0,0
173.69,0.983637586011548,0.983637585868793,0.983637586003611,74.5016647339487,74.5016647339487,29.2717930861558,26.3114005267057,33.7300661138879,14.4601980933551,0,0.995005789216524,1.10574753638397,-0,0,0.291306192326464,25.3436387324024,0,0
173.7,0.984549790841695,0.984549790708244,0.984549790839634,78.708039148088,78.708039148088,30.66345299704,30.4482370628843,33.7726118726691,14.4871902125346,0,0.995005789216524,1.10264984653043,-0,0,0.568719543154539,49.4786002544449,0,0
173.71,0.985222410235093,0.985222410113129,0.985222410229286,99.0001071234368,99.0001071234368,37.3396964306289,50.6905648431682,33.8034036765511,14.5061386037175,0,0.995005789216524,1.08916433137408,-0,0,0.585801299921627,50.9647130931815,0,0
173.72,0.985843894741563,0.985843894608659,0.985843894730463,100.761156407568,100.761156407568,37.9244055464863,52.407068182931,33.8309938432281,14.5230943814087,0,0.995005789216524,1.08868498191894,-0,0,0.577367049913935,50.2309333425124,0,0
173.73,0.986475357085495,0.98647535696358,0.986475357079981,101.000901182716,101.000901182716,38.0092258640544,52.601204485369,33.8592392622073,14.5404574351395,0,0.995005789216524,1.08866839063026,-0,0,0.582940625386624,50.7158344086363,0,0
173.74,0.987086467573417,0.98708646745347,0.987086467562311,100.997308049184,100.997308049184,38.0139000722605,52.5532549578179,33.8867118071972,14.5573412841691,0,0.995005789216524,1.0887008695515,-0,0,0.596378127788923,51.8848971176363,0,0
173.75,0.987675728727469,0.98767572860911,0.987675728715974,101.961217908215,101.961217908215,38.3363882024577,53.4742745395616,33.9133033871885,14.5736399814652,0,0.995005789216524,1.0883124041969,-0,0,0.581386360851653,50.5806133940938,0,0
173.76,0.988262169038738,0.988262168923716,0.988262169027518,101.972548637786,101.972548637786,38.3457874583007,53.4426355868522,33.9399336202893,14.5899794306443,0,0.995005789216524,1.08830416218669,-0,0,0.595190436299219,51.7815679580321,0,0
173.77,0.988847688276718,0.988847688162645,0.988847688267415,101.887412700653,101.887412700653,38.3234988246663,53.3143941196756,33.9666550988521,14.6063634821249,0,0.995005789216524,1.08842986660821,-0,0,0.580430371718346,50.4974423394961,0,0
173.78,0.989430561505272,0.989430561393111,0.989430561491992,100.471058472041,100.471058472041,37.8636727630485,51.8547982370528,33.9934304980983,14.6228297368901,0,0.995005789216524,1.08912040518613,-0,0,0.57591631755196,50.1047196270206,0,0
173.79,0.989996893068635,0.989996892958657,0.989996893055566,100.644357550181,100.644357550181,37.9262130221052,51.9858236300015,34.0196081356149,14.6389257845646,0,0.995005789216524,1.0889742202639,-0,0,0.579993321409652,50.4594189626398,0,0
173.8,0.990548685824163,0.990548685715221,0.990548685812205,102.210235009239,102.210235009239,38.4463457522234,53.5104132774533,34.0451999759548,14.6546217558313,0,0.995005789216524,1.08818671924555,-0,0,0.602121655842045,52.3845840582579,0,0
173.81,0.991091100351373,0.991091100243326,0.991091100337474,102.329578082809,102.329578082809,38.4909307622949,53.5892102681538,34.0703502083574,14.6700176062978,0,0.995005789216524,1.08832522349846,-0,0,0.572183666040096,49.7799789454884,0,0
173.82,0.991646558145568,0.991646558040042,0.991646558132649,101.347797487278,101.347797487278,38.173763785381,52.5655512716306,34.0962899835844,14.6859562320627,0,0.995005789216524,1.08874045166878,-0,0,0.585798509351411,50.9644703135727,0,0
173.83,0.992183467338974,0.992183467234137,0.992183467325024,101.743249640504,101.743249640504,38.309105632173,52.9203988263669,34.1214551385631,14.7013956755742,0,0.995005789216524,1.0885405954811,-0,0,0.591645204748062,51.4731328130814,0,0
173.84,0.992702163458163,0.992702163353887,0.992702163443332,102.672274722262,102.672274722262,38.619653090937,53.8101394253412,34.1458197499841,14.716315546937,0,0.995005789216524,1.08810303721457,-0,0,0.607662366861609,52.86662591696,0,0
173.85,0.993204655925128,0.993204655822987,0.993204655911123,102.278329485442,102.278329485442,38.495198999272,53.3781479189899,34.1694244319489,14.7307571345032,0,0.995005789216524,1.08844341648367,-0,0,0.582913949309522,50.7135135899284,0,0
173.86,0.993690832685602,0.993690832583288,0.993690832667941,102.407768006564,102.407768006564,38.5426361247579,53.4705648283607,34.1923858516267,14.7448173265764,0,0.995005789216524,1.0883193171867,-0,0,0.584751343472654,50.8733668821209,0,0
173.87,0.994170674712839,0.994170674612237,0.994170674701338,102.724556165384,102.724556165384,38.6516018293478,53.7507166240048,34.2151119260104,14.7587276153693,0,0.995005789216524,1.0881529523239,-0,0,0.60066842068777,52.258152599836,0,0
173.88,0.994636414057076,0.994636413955164,0.994636414041563,102.387621553971,102.387621553971,38.5455616587064,53.378193214968,34.2371930998257,14.7722352391777,0,0.995005789216524,1.08839089445222,-0,0,0.599567906532754,52.1624078683496,0,0
173.89,0.995100273963011,0.995100273862973,0.995100273944901,103.408723231462,103.408723231462,38.8858832867834,54.3637512726575,34.2592625851698,14.7857093736346,0,0.995005789216524,1.08790123973235,-0,0,0.599305937698956,52.1396165798092,0,0
173.9,0.995550439552814,0.995550439452286,0.995550439534192,101.348076099146,101.348076099146,38.2131472663748,52.2685503234416,34.2806888711963,14.7988369045081,0,0.995005789216524,1.08900017422447,-0,0,0.580080747097128,50.4670249974502,0,0
173.91,0.995989742619271,0.995989742519128,0.995989742602492,102.796995729245,102.796995729245,38.6938723174574,53.6835251832861,34.3017533296918,14.8117172162673,0,0.995005789216524,1.08816353453162,-0,0,0.585033225197626,50.8978905921935,0,0
173.92,0.99642751814748,0.996427518048946,0.996427518130345,101.22258736037,101.22258736037,38.1808580940696,52.0752869783656,34.3227216994186,14.8245786825855,0,0.995005789216524,1.08901455994797,-0,0,0.582912142780733,50.7133564219237,0,0
173.93,0.996829279219135,0.99682927912071,0.996829279202398,101.804294485773,101.804294485773,38.3761758295088,52.6258272312871,34.3420558986701,14.8364113558154,0,0.995005789216524,1.08868893048761,-0,0,0.576513730210646,50.1566945283262,0,0
173.94,0.997229495170154,0.99722949507124,0.997229495152883,101.851701895573,101.851701895573,38.3958670757406,52.6421414704001,34.361338871486,14.8482215536868,0,0.995005789216524,1.08865529116365,-0,0,0.58990747336458,51.3219501827185,0,0
173.95,0.997592679811363,0.997592679713149,0.997592679792027,101.966149524245,101.966149524245,38.4372125555569,52.728401752768,34.3788382705314,14.8589095009459,0,0.995005789216524,1.08867765788236,-0,0,0.57296094595715,49.8476022982721,0,0
173.96,0.997945144560805,0.997945144462877,0.99794514454202,101.759909332125,101.759909332125,38.3730532381375,52.4947182287978,34.3958675279576,14.8693235753698,0,0.995005789216524,1.0887736780271,-0,0,0.563538506374864,49.0278500546132,0,0
173.97,0.998285207484583,0.998285207385719,0.998285207466316,102.020462111573,102.020462111573,38.4622067602787,52.7286896416923,34.4123581987358,14.8794142711451,0,0.995005789216524,1.08856311853226,-0,0,0.596756952998175,51.9178549108412,0,0
173.98,0.998612583361689,0.998612583264621,0.998612583343774,101.506651700713,101.506651700713,38.2966969403468,52.1893958197872,34.4281831507384,14.8890727301878,0,0.995005789216524,1.08897159807134,-0,0,0.56734190225061,49.358745495803,0,0
173.99,0.998908043302928,0.998908043205342,0.998908043283889,102.267918823658,102.267918823658,38.5499755972165,52.9275245670554,34.4425576221785,14.897836634424,0,0.995005789216524,1.08851520400353,-0,0,0.570214203296648,49.6086356868083,0,0
174,0.999174597840806,0.999174597743744,0.999174597823156,103.009983554266,103.009983554266,38.7966440133765,53.6487288162583,34.4555328259846,14.9057219120233,0,0.995005789216524,1.08813279140411,-0,0,0.600538699321861,52.2468668410019,0,0
174.01,0.99886537935126,0.99886537924738,0.998865379328676,103.654337097642,103.654337097642,39.0052598073337,54.3173284081905,34.4406784078902,14.8963302815611,0,0.995005789216524,1.08794457894912,-0,0,0.588949331243742,51.2385918182055,0,0
174.02,0.998345461439922,0.998345461332081,0.998345461415787,101.735764812318,101.735764812318,38.3693235126128,52.4393485831389,34.4156939639213,14.8807222652581,0,0.995005789216524,1.08889562426922,-0,0,0.575189153388616,50.0414563448096,0,0
174.03,0.99779514450469,0.997795144392727,0.997795144483792,102.274656087804,102.274656087804,38.540826636346,53.0210363040655,34.3893515120263,14.864268271712,0,0.995005789216524,1.08849220756525,-0,0,0.578062384070125,50.2914274141009,0,0
174.04,0.997231049364243,0.997231049247691,0.997231049342044,102.182623528404,102.182623528404,38.5048113403718,52.9728864776118,34.3623343041889,14.8474027466036,0,0.995005789216524,1.08849560394833,-0,0,0.598986125074326,52.1117928814663,0,0
174.05,0.996633311488984,0.996633311366914,0.996633311464936,103.513370588189,103.513370588189,38.9360907712538,54.3502190668077,34.3336812201025,14.8294703012789,0,0.995005789216524,1.0878830963496,-0,0,0.597419975329433,51.9755378536607,0,0
174.06,0.996031023216077,0.996031023092318,0.996031023192751,102.863252275598,102.863252275598,38.716237924357,53.7470808410597,34.3047769035767,14.8113945309617,0,0.995005789216524,1.0882779879734,-0,0,0.573987198762076,49.9368862923006,0,0
174.07,0.995437443077103,0.995437442949516,0.995437443055437,101.479549504648,101.479549504648,38.2553776255986,52.409477198992,34.2763822334936,14.7936900721623,0,0.995005789216524,1.08884232517034,-0,0,0.580281949600096,50.4845296152084,0,0
174.08,0.994842675862678,0.994842675731903,0.99484267583892,102.403073445203,102.403073445203,38.5528666460995,53.3791167765187,34.2479936123042,14.7759630563805,0,0.995005789216524,1.08828264734529,-0,0,0.59914487221423,52.125603882638,0,0
174.09,0.9942329004106,0.994232900277832,0.994232900385241,103.047925876155,103.047925876155,38.75859346085,54.0713843220481,34.2188252580553,14.7577162960519,0,0.995005789216524,1.0880652762507,-0,0,0.580390207414272,50.4939480450417,0,0
174.1,0.993634099846378,0.993634099711588,0.99363409982363,101.664897420997,101.664897420997,38.2979098935582,52.7348036994325,34.1902218696969,14.7398718518677,0,0.995005789216524,1.08869455967717,-0,0,0.586236876371625,51.0026082443313,0,0
174.11,0.993045075480679,0.993045075341955,0.993045075455932,101.095061278838,101.095061278838,38.1046233049466,52.2105459805778,34.1621501710256,14.7223651272351,0,0.995005789216524,1.08891301637752,-0,0,0.586843634872626,51.0553962339185,0,0
174.12,0.992463724861027,0.992463724721469,0.992463724838172,100.630738604073,100.630738604073,37.946101404119,51.7911577428889,34.1344720376334,14.7051088235507,0,0.995005789216524,1.08912509698386,-0,0,0.571405473835465,49.7122762236854,0,0
174.13,0.991887887938626,0.991887887799285,0.991887887917304,101.255147633998,101.255147633998,38.1454982577873,52.4599682226161,34.1071217303842,14.688057680998,0,0.995005789216524,1.08868385999209,-0,0,0.600329250265371,52.2286447730873,0,0
174.14,0.991305917861968,0.99130591771893,0.991305917841636,101.956769861292,101.956769861292,38.37019593853,53.2066186721954,34.079411813736,14.6707393753607,0,0.995005789216524,1.08842651846272,-0,0,0.59008500285881,51.3373952487165,0,0
174.15,0.990735021809326,0.990735021664845,0.990735021787519,101.580348869922,101.580348869922,38.2406738064684,52.8743330941949,34.0522432330537,14.6537725426739,0,0.995005789216524,1.08861038479863,-0,0,0.586406515691423,51.0173668651538,0,0
174.16,0.990174461906682,0.990174461761599,0.990174461885611,101.47012088052,101.47012088052,38.1987587508638,52.8073743784776,34.0256072861911,14.6371392158512,0,0.995005789216524,1.08862764113068,-0,0,0.583314545487074,50.7483654573754,0,0
174.17,0.989618443263714,0.989618443115688,0.989618443240321,101.913681601881,101.913681601881,38.3389180015181,53.2938083938693,33.9992196389893,14.6206535690227,0,0.995005789216524,1.08834749974373,-0,0,0.598615748830321,52.0795701482379,0,0
174.18,0.989058310760473,0.989058310613297,0.989058310739332,100.871172028975,100.871172028975,37.9905819613931,52.2945242374669,33.9726074993479,14.6040402921602,0,0.995005789216524,1.08892306056299,-0,0,0.585246206779852,50.9164199898472,0,0
174.19,0.988507224135399,0.988507223987285,0.988507224114866,102.216222183115,102.216222183115,38.4271079299447,53.681990489443,33.9465100111501,14.5877216825223,0,0.995005789216524,1.08815041447019,-0,0,0.597173085779499,51.9540584628164,0,0
174.2,0.987952558399854,0.987952558249885,0.987952558380058,102.042294398176,102.042294398176,38.3643200528684,53.5508636713352,33.9201795433693,14.5712511834717,0,0.995005789216524,1.08832033220439,-0,0,0.583434179905673,50.7587736517935,0,0
174.21,0.98741760057664,0.98741760042531,0.987417600555345,101.435481387593,101.435481387593,38.1594606349364,52.9852327392229,33.8948354886155,14.5554131597548,0,0.995005789216524,1.08858928944469,-0,0,0.569469078955598,49.543809869137,0,0
174.22,0.986899906869132,0.986899906716925,0.986899906848791,101.499191081194,101.499191081194,38.1751789028161,53.088694553411,33.8703698206428,14.5401267071398,0,0.995005789216524,1.08848032765634,-0,0,0.56670159907369,49.3030391194111,0,0
174.23,0.986409452152048,0.986409451999703,0.986409452131847,100.06855818989,100.06855818989,37.700011580167,51.6956475055095,33.8472166783144,14.5256940060656,0,0.995005789216524,1.08915394984301,-0,0,0.57179320975144,49.7460092483753,0,0
174.24,0.985903847563847,0.985903847410354,0.985903847542607,101.947644683292,101.947644683292,38.3125517890468,53.61346042285,33.8233927362419,14.5107915242,0,0.995005789216524,1.08815311499845,-0,0,0.576643977061137,50.1680260043189,0,0
174.25,0.985404865165459,0.985404865012213,0.98540486514604,102.093518635586,102.093518635586,38.3554664535869,53.7976530520387,33.7998217540314,14.4960438295158,0,0.995005789216524,1.08811527113439,-0,0,0.59366503072904,51.6488576734265,0,0
174.26,0.984905269113254,0.984905268959644,0.984905269094495,102.352402685773,102.352402685773,38.4355143534884,54.0949623182786,33.776200973378,14.4812393941159,0,0.995005789216524,1.08806489383404,-0,0,0.577607907669342,50.2518879672327,0,0
174.27,0.984416276029887,0.984416275876366,0.984416276012353,100.848217218036,100.848217218036,37.9361866147127,52.6282717448201,33.7531235482695,14.4668219249467,0,0.995005789216524,1.08876273328374,-0,0,0.57472869492177,50.001396458194,0,0
174.28,0.98395535590452,0.983955355749399,0.983955355885071,101.037201234372,101.037201234372,37.9936789428732,52.8524556123778,33.7314627754335,14.4532828465606,0,0.995005789216524,1.08854219688241,-0,0,0.597520894457969,51.9843178178433,0,0
174.29,0.983615118592682,0.983615118430925,0.983615118561949,81.4492961088518,81.4492961088518,31.5520049640826,33.2904445810709,33.7152917421922,14.4435597855887,0,0.995005789216524,1.10021022998282,-0,0,0.291582226174693,25.3676536771982,0,0
174.3,0.983441698434374,0.983441698276163,0.983441698418336,74.9940529236305,74.9940529236305,29.4287654028103,26.8460485289433,33.708144462288,14.4398599323993,0,0.995005789216524,1.10493490387849,-0,0,0.303941975849245,26.4429518988843,0,0
174.31,0.983298806522047,0.983298806368501,0.983298806509461,74.3104237036647,74.3104237036647,29.2028844943151,26.1708424072101,33.7025034585316,14.437077837923,0,0.995005789216524,1.10571432976496,-0,0,0.293957447015633,25.5742978903601,0,0
174.32,0.983169415173497,0.983169415017178,0.983169415158263,73.5826397508833,73.5826397508833,28.9625923189318,25.4506923585569,33.6973361331025,14.4346112592239,0,0.995005789216524,1.10644332203201,-0,0,0.281241408560059,24.4680025447251,0,0
174.33,0.983051401559898,0.983051401405166,0.983051401546673,73.1484821085635,73.1484821085635,28.8188942792079,25.023519474766,33.6925595485284,14.4324030852691,0,0.995005789216524,1.10692773277125,-0,0,0.273920825303418,23.8311118013974,0,0
174.34,0.98292802166598,0.982928021509791,0.982928021650239,73.8190052971848,73.8190052971848,29.0382032563953,25.7016767568924,33.6873908699901,14.4299376703023,0,0.995005789216524,1.10646117114989,-0,0,0.29969717481904,26.0736542092565,0,0
174.35,0.982790810995411,0.982790810837732,0.982790810981962,73.9047636034663,73.9047636034663,29.0651230013052,25.7964980400332,33.6813509226178,14.4269146408153,0,0.995005789216524,1.10628133736636,-0,0,0.304093540445264,26.456138018738,0,0
174.36,0.982656282034476,0.98265628187969,0.982656282024407,74.1708845056968,74.1708845056968,29.1513173366111,26.0717547729443,33.6752769814487,14.4238527513038,0,0.995005789216524,1.1059518995694,-0,0,0.279510675005707,24.3174287254965,0,0
174.37,0.982534597813511,0.98253459765694,0.982534597801579,73.2935954593373,73.2935954593373,28.8617939466787,25.2027822812278,33.669679116507,14.4211340616025,0,0.995005789216524,1.10674812970462,-0,0,0.27846299634156,24.2262806817157,0,0
174.38,0.982420051965594,0.982420051809019,0.982420051953678,73.0517284115123,73.0517284115123,28.7811777641095,24.9688195036128,33.6643344639077,14.4185744439918,0,0.995005789216524,1.10702806676708,-0,0,0.274537129645882,23.8847302791917,0,0
174.39,0.982284015312459,0.982284015155534,0.982284015300789,74.5354758041792,74.5354758041792,29.2675083846187,26.462290980947,33.6578924025569,14.4152924206754,0,0.995005789216524,1.10581059119279,-0,0,0.30049877040348,26.1433930251028,0,0
174.4,0.982146848211309,0.982146848055718,0.982146848202177,73.9707036681708,73.9707036681708,29.0804682001689,25.9076588290163,33.6511919561973,14.4118528829572,0,0.995005789216524,1.10609192161082,-0,0,0.284035208403557,24.7110631311094,0,0
174.41,0.98201939984488,0.982019399688517,0.982019399834277,74.5929878044269,74.5929878044269,29.283683089437,26.5394183086661,33.6449078256862,14.4086616700746,0,0.995005789216524,1.10559581824024,-0,0,0.28866676797989,25.1140088142505,0,0
174.42,0.981885454062315,0.981885453903907,0.981885454050043,74.7383022908291,74.7383022908291,29.3300361148524,26.6948925531969,33.6382045091269,14.4052052285053,0,0.995005789216524,1.10541834718174,-0,0,0.29000825131715,25.230717864592,0,0
174.43,0.981750359432418,0.981750359275296,0.98175035942212,74.7219751708706,74.7219751708706,29.3232310165135,26.6889476750858,33.6313647985713,14.4016626972136,0,0.995005789216524,1.10538689801525,-0,0,0.283688013325705,24.6808571593363,0,0
174.44,0.981630758338099,0.981630758180749,0.981630758328257,73.803283941318,73.803283941318,29.0199762876019,25.7795263751424,33.6251915428645,14.3985660233111,0,0.995005789216524,1.10617121566807,-0,0,0.277488653515531,24.1415128558512,0,0
174.45,0.981529420343112,0.981529420184732,0.981529420331846,74.5756559668188,74.5756559668188,29.2727313394253,26.5597864648526,33.6198846184233,14.3959848835428,0,0.995005789216524,1.10561787122126,-0,0,0.298635349688419,25.9812754228925,0,0
174.46,0.981425841720549,0.98142584156273,0.981425841710319,74.2810435212076,74.2810435212076,29.1747392272581,26.2734150277926,33.6143604719382,14.3932680214768,0,0.995005789216524,1.10578547791095,-0,0,0.305057176460466,26.5399743520605,0,0
174.47,0.981329028473995,0.98132902831643,0.98132902846517,73.6296589795539,73.6296589795539,28.9595386631612,25.6298322854542,33.6091015535634,14.3907251405363,0,0.995005789216524,1.10628333290188,-0,0,0.281858863923044,24.5217211613048,0,0
174.48,0.981257431460461,0.981257431303471,0.981257431452273,73.2657387788612,73.2657387788612,28.8390781811814,25.2717579109783,33.6050357048153,14.3889451630675,0,0.995005789216524,1.10669309962265,-0,0,0.275737071424418,23.9891252139244,0,0
174.49,0.981188206365327,0.981188206208751,0.981188206358109,73.3840155038596,73.3840155038596,28.8771280957438,25.3957295455432,33.6010632904772,14.3872226678392,0,0.995005789216524,1.10667335598904,-0,0,0.285186060195788,24.8111872370336,0,0
174.5,0.981132065939159,0.981132065780545,0.981132065928764,73.6457758184755,73.6457758184755,28.9624592823936,25.6622813267926,33.5976578927977,14.3858365988852,0,0.995005789216524,1.1064274239798,-0,0,0.289655713880123,25.2000471075707,0,0
174.51,0.981061078489376,0.981061078331091,0.981061078480843,74.3608231897036,74.3608231897036,29.1966177538278,26.383365038305,33.5935013786016,14.3839567727969,0,0.995005789216524,1.10574364280764,-0,0,0.280243802123852,24.3812107847751,0,0
174.52,0.981041877051137,0.981041876895559,0.981041877045686,74.3428820974397,74.3428820974397,29.1903660048553,26.3675668477143,33.5917417636477,14.3835734860777,0,0.995005789216524,1.10572188009799,-0,0,0.280801392762297,24.4297211703198,0,0
174.53,0.981020259931167,0.981020259773651,0.981020259923112,74.2219950471108,74.2219950471108,29.1502483116215,26.2490378786934,33.5898437682312,14.3831134001862,0,0.995005789216524,1.10585214365745,-0,0,0.300420443291681,26.1365785663762,0,0
174.54,0.981006954115008,0.981006953957361,0.981006954106864,74.0427872367223,74.0427872367223,29.0910376050109,26.07161554168,33.5883035510994,14.3828681439429,0,0.995005789216524,1.10597558770072,-0,0,0.308704799216876,26.8573175318682,0,0
174.55,0.981006173381072,0.981006173224772,0.981006173374901,75.0390380115852,75.0390380115852,29.4183028349451,27.0687637784427,33.5873385017654,14.3829357313771,0,0.995005789216524,1.10507601817363,-0,0,0.294176254511057,25.593334142462,0,0
174.56,0.981024780264688,0.981024780106888,0.981024780256366,75.0531997813602,75.0531997813602,29.4229573592157,27.082393716043,33.5872450085075,14.3835610568098,0,0.995005789216524,1.10504402718443,-0,0,0.302765508377442,26.3405992288375,0,0
174.57,0.981047862089448,0.981047861932693,0.981047862082223,73.6011631717985,73.6011631717985,28.945732577409,25.6295183848553,33.5873193927247,14.3843253942186,0,0.995005789216524,1.10621150430455,-0,0,0.275383278246153,23.9583452074153,0,0
174.58,0.981100170108845,0.981100169952781,0.981100170102719,72.9805259171257,72.9805259171257,28.7420866926371,25.0056513513719,33.5888484011946,14.3860261645592,0,0.995005789216524,1.10694372008991,-0,0,0.280128405340008,24.3711712645807,0,0
174.59,0.981155620806659,0.981155620650684,0.981155620800743,73.0415600799998,73.0415600799998,28.7625282514814,25.06321363368,33.5905330889936,14.3878133573262,0,0.995005789216524,1.10697331068096,-0,0,0.281572753900087,24.4968295893076,0,0
174.6,0.981219760802215,0.981219760645829,0.98121976079548,79.5414000390121,79.5414000390121,30.8994154636959,31.5588314142294,33.5927637703625,14.3898048544203,0,0.995005789216524,1.10192300368226,-0,0,0.595201542586574,51.782534205032,0,0
174.61,0.981023673947311,0.981023673777055,0.981023673924417,100.364226967825,100.364226967825,37.7412718688263,52.3990884537396,33.582113819186,14.383024694899,0,0.995005789216524,1.08830442207064,-0,0,0.606619966392051,52.7759370761085,0,0
174.62,0.980812983666639,0.980812983511105,0.980812983658457,101.708269951744,101.708269951744,38.1804482965718,53.7629389866357,33.5699940178558,14.3753369472525,0,0.995005789216524,1.08810252746542,-0,0,0.601902068448282,52.3654799550005,0,0
174.63,0.980600569012773,0.980600568855225,0.980600569000882,102.04492861852,102.04492861852,38.2885375085849,54.1192268612527,33.5579875795545,14.3677141777129,0,0.995005789216524,1.08800500768117,-0,0,0.612671941381215,53.3024589001657,0,0
174.64,0.980397073246333,0.980397073088345,0.980397073236051,102.229211748084,102.229211748084,38.3466701557315,54.3221870758966,33.5465782453921,14.3604464267954,0,0.995005789216524,1.08796855193086,-0,0,0.6099707547831,53.0674556661297,0,0
174.65,0.980208111689551,0.980208111530063,0.980208111677527,102.809667738603,102.809667738603,38.5352013398233,54.9199467277468,33.5360291657519,14.3536918451043,0,0.995005789216524,1.0877399595208,-0,0,0.584844604706394,50.8814806094563,0,0
174.66,0.980033987296775,0.980033987139162,0.980033987284275,102.714270637918,102.714270637918,38.5017823995004,54.8403745898139,33.5263774711947,14.3475185769091,0,0.995005789216524,1.08771344487797,-0,0,0.594377986228983,51.7108848019215,0,0
174.67,0.979894321199487,0.979894321040189,0.979894321185056,102.560836468607,102.560836468607,38.449665809318,54.6998944047554,33.5185001425819,14.3424419212698,0,0.995005789216524,1.08779443934075,-0,0,0.596836585115235,51.9247829050254,0,0
174.68,0.979763636807215,0.979763636650819,0.979763636795971,102.950662846456,102.950662846456,38.576231416828,55.1017642114936,33.5111924766755,14.3377061582869,0,0.995005789216524,1.08760291215928,-0,0,0.59836034319303,52.0573498577936,0,0
174.69,0.979645995514778,0.979645995357259,0.97964599550266,101.1904523006,101.1904523006,37.9962715944804,53.3523668173149,33.5046178370296,14.3334676462554,0,0.995005789216524,1.08847935010992,-0,0,0.592582973813266,51.5547187217541,0,0
174.7,0.979554245626517,0.979554245468556,0.979554245613321,101.54451277119,101.54451277119,38.1115412826794,53.7149478677173,33.4994613623008,14.3301035411717,0,0.995005789216524,1.08820153826176,-0,0,0.600177075201322,52.215405542515,0,0
174.71,0.979475762226975,0.97947576207064,0.979475762215627,101.600204561608,101.600204561608,38.1288891159204,53.7780496295511,33.4949965879588,14.3271583440981,0,0.995005789216524,1.08821977541271,-0,0,0.587921260786735,51.1491496884459,0,0
174.72,0.979423056128308,0.979423055970925,0.979423056114382,101.916840644752,101.916840644752,38.2322895356254,54.0999328764255,33.491864971173,14.3250427971536,0,0.995005789216524,1.0880199057333,-0,0,0.596302595992506,51.8783258513481,0,0
174.73,0.979379581033531,0.979379580875459,0.97937958101953,102.973194444907,102.973194444907,38.5789279999952,55.1607645141438,33.4892283640406,14.3232015667228,0,0.995005789216524,1.08753661379751,-0,0,0.600511750650389,52.2445223065839,0,0
174.74,0.979348271947308,0.979348271788437,0.979348271932155,103.165140102589,103.165140102589,38.6415795671466,55.356204654165,33.4872041633449,14.3217312850791,0,0.995005789216524,1.0875108544704,-0,0,0.597512507104307,51.9835881180747,0,0
174.75,0.979334215795425,0.979334215636681,0.979334215780453,102.014633187128,102.014633187128,38.263182740864,54.2076877184501,33.4860869974076,14.3208584712701,0,0.995005789216524,1.08803819591594,-0,0,0.611825647688705,53.2288313489174,0,0
174.76,0.979323181705512,0.979323181548426,0.979323181691492,102.186115325835,102.186115325835,38.3193510872178,54.3808065375661,33.485199281926,14.3201095063432,0,0.995005789216524,1.08795819720482,-0,0,0.60585523382664,52.7094053429177,0,0
174.77,0.979327527041612,0.979327526883354,0.979327527026684,102.99558468892,102.99558468892,38.5853845213105,55.1906409373821,33.4851052941111,14.3198384574266,0,0.995005789216524,1.08754565153161,-0,0,0.613291631338908,53.356371926485,0,0
174.78,0.979335185547727,0.979335185387722,0.979335185530094,103.776751191729,103.776751191729,38.8421511169075,55.9719199513946,33.4851830212554,14.3196482190789,0,0.995005789216524,1.08723528180607,-0,0,0.612015459630617,53.2453449878637,0,0
174.79,0.979354962410862,0.97935496225295,0.979354962395829,103.860849584411,103.860849584411,38.8699328754902,56.0551403709928,33.4858721560383,14.3198370573801,0,0.995005789216524,1.08722278224716,-0,0,0.61671965116503,53.6546096513576,0,0
174.8,0.979370795945843,0.979370795786417,0.979370795929415,102.38054105357,102.38054105357,38.3834901692064,54.5741481973143,33.4864220433197,14.3199708129361,0,0.995005789216524,1.08796934459189,-0,0,0.605261404213271,52.6577421665546,0,0
174.81,0.979406106433678,0.979406106275258,0.979406106418079,101.963875166751,101.963875166751,38.246871218883,54.1551063057811,33.4880079486755,14.3207609122944,0,0.995005789216524,1.08810877762625,-0,0,0.587993002901333,51.1553912524159,0,0
174.82,0.979455616701849,0.979455616543549,0.979455616686045,102.757207797812,102.757207797812,38.5081208783593,54.9448369925195,33.490350374855,14.3220204304374,0,0.995005789216524,1.0876013549734,-0,0,0.614403133738866,53.4530726352813,0,0
174.83,0.979485773322079,0.979485773162189,0.979485773305345,102.964547360922,102.964547360922,38.5765577131059,55.1501631321014,33.4917295520332,14.3226546767877,0,0.995005789216524,1.08762971830462,-0,0,0.601743470954741,52.3516819730624,0,0
174.84,0.979534127206035,0.979534127046394,0.979534127188757,100.96368524608,100.96368524608,37.9193893337636,53.1457573736222,33.4940180635082,14.3239098089498,0,0.995005789216524,1.08860915408235,-0,0,0.586391007671266,51.0160176674001,0,0
174.85,0.979591121314762,0.979591121156557,0.979591121299722,102.197604748912,102.197604748912,38.3255544208945,54.3752969022872,33.4968353601014,14.3254724865234,0,0.995005789216524,1.08787589936452,-0,0,0.59065726487938,51.387182044506,0,0
174.86,0.97964713897968,0.979647138823074,0.979647138965926,101.523487296114,101.523487296114,38.1045627398265,53.6968995483068,33.4995777315417,14.3270100162658,0,0.995005789216524,1.08821518250095,-0,0,0.610200139589743,53.0874121443077,0,0
174.87,0.979887897150052,0.979887896984069,0.979887897133248,102.367441702182,102.367441702182,38.3844018049574,54.5224394725561,33.5110700743717,14.3339321552539,0,0.995005789216524,1.08783590161899,-0,0,0.615815039574626,53.5759084429925,0,0
174.88,0.980569062879174,0.980569062728324,0.980569062862734,103.567710800058,103.567710800058,38.7857900211234,55.6706414085251,33.5433625964202,14.3537067951124,0,0.995005789216524,1.08735083493358,-0,0,0.613055867815408,53.3358604999405,0,0
174.89,0.981328294682256,0.981328294536911,0.981328294670672,101.629427676855,101.629427676855,38.1563780042909,53.6742389310675,33.5793626477341,14.3758260980536,0,0.995005789216524,1.08840128291263,-0,0,0.588857647873204,51.2306153649687,0,0
174.9,0.982091075284839,0.982091075144509,0.98209107527116,102.309196433477,102.309196433477,38.3875519310139,54.2953240860244,33.6157084270408,14.3981639204122,0,0.995005789216524,1.08792781697876,-0,0,0.602021102932321,52.375835955112,0,0
174.91,0.982826805934524,0.982826805798734,0.982826805920601,103.508674280592,103.508674280592,38.7892718673493,55.438229328621,33.6507733193661,14.4196716326054,0,0.995005789216524,1.08741052563576,-0,0,0.610782441234945,53.1380723874402,0,0
174.92,0.983548403655733,0.983548403525295,0.983548403644292,102.432746852856,102.432746852856,38.4429582563588,54.3068090911173,33.6851600994309,14.440777662308,0,0.995005789216524,1.088059928716,-0,0,0.595723943427973,51.8279830782336,0,0
174.93,0.984263741574197,0.9842637414412,0.984263741558134,102.33292812312,102.33292812312,38.4174392432052,54.1517643267488,33.7193716806063,14.4617921157649,0,0.995005789216524,1.08803196858885,-0,0,0.606142355260884,52.7343849076969,0,0
174.94,0.984926521556066,0.984926521430162,0.984926521541789,103.187729654681,103.187729654681,38.7051599139238,54.955380224975,33.7511069006656,14.4812425290409,0,0.995005789216524,1.08766578065207,-0,0,0.603098460601512,52.4695660723316,0,0
174.95,0.985584486511234,0.985584486389112,0.98558448649777,103.801537868845,103.801537868845,38.9136238353837,55.5183612923255,33.7826271000846,14.5005494764353,0,0.995005789216524,1.08741224541296,-0,0,0.609741656806897,53.0475241422,0,0
174.96,0.986202932717707,0.986202932598138,0.986202932703488,102.822356136406,102.822356136406,38.5980973019974,54.4913770848657,33.8122689538801,14.5187100976604,0,0.995005789216524,1.08797746472571,-0,0,0.594934848927535,51.7593318566956,0,0
174.97,0.9868075051893,0.986807505071526,0.986807505175216,102.778580595226,102.778580595226,38.589903651216,54.4007032552611,33.8413449641392,14.5365323758252,0,0.995005789216524,1.08794463282225,-0,0,0.592221491211217,51.5232697353758,0,0
174.98,0.987374886838063,0.987374886721204,0.987374886822548,103.983339585874,103.983339585874,38.9917142778303,55.5613835310045,33.8686919274539,14.5532641274152,0,0.995005789216524,1.08730635764848,-0,0,0.62425996944217,54.3106173414688,0,0
174.99,0.987911360047811,0.987911359931366,0.987911360030911,103.507969405303,103.507969405303,38.8409631741825,55.0444522882391,33.8944929868416,14.5690241302224,0,0.995005789216524,1.08771058169373,-0,0,0.615562164142213,53.5539082803726,0,0
175,0.988432960456124,0.988432960341979,0.98843296043864,102.670703671783,102.670703671783,38.5711240584744,54.1666616052318,33.9196405067823,14.584401559769,0,0.995005789216524,1.08814307737121,-0,0,0.592594244421916,51.5556992647067,0,0
175.01,0.98890951623668,0.988909516125078,0.988909516220972,102.075983936723,102.075983936723,38.3805688707506,53.5347083330025,33.9427334417444,14.5985421619759,0,0.995005789216524,1.08833390866814,-0,0,0.59771587212481,52.0012808748585,0,0
175.02,0.989390030301507,0.989390030191106,0.989390030284057,103.393895182247,103.393895182247,38.8187086307524,54.8150850381957,33.9660351631673,14.6127749808839,0,0.995005789216524,1.08768803777901,-0,0,0.599347273313592,52.1432127782825,0,0
175.03,0.989829445735379,0.989829445626038,0.989829445717667,104.041937715709,104.041937715709,39.0362472809976,55.4288365920221,33.98734071209,14.625760411597,0,0.995005789216524,1.08740912281851,-0,0,0.620562982288377,53.9889794590888,0,0
175.04,0.990214546329136,0.990214546221116,0.990214546311606,103.641372626157,103.641372626157,38.9085604294316,54.99828117315,34.0059988853074,14.6370925676996,0,0.995005789216524,1.08776347089071,-0,0,0.593601588499958,51.6433381994964,0,0
175.05,0.99058842753356,0.990588427429962,0.99058842751861,103.135290170087,103.135290170087,38.7460936401154,54.4629275341652,34.0241929387883,14.6481696971337,0,0.995005789216524,1.08794829898338,-0,0,0.58516398104758,50.9092663511395,0,0
175.06,0.990940174125485,0.990940174021439,0.990940174108944,103.603496416629,103.603496416629,38.903643833399,54.903504804551,34.0413728107436,14.658618801334,0,0.995005789216524,1.08764564549223,-0,0,0.603430881029422,52.4984866495597,0,0
175.07,0.991255825119506,0.991255825014034,0.991255825100934,103.522161562247,103.522161562247,38.8801917471651,54.797411222291,34.0567865440553,14.6679637959004,0,0.995005789216524,1.08774999295262,-0,0,0.608722664483401,52.9588718100558,0,0
175.08,0.991551727656402,0.99155172755428,0.991551727639469,102.137284796168,102.137284796168,38.4280852800462,53.3892788165996,34.0712545855655,14.676751394003,0,0.995005789216524,1.08847431206972,-0,0,0.595012615331729,51.7660975338605,0,0
175.09,0.99181538388277,0.991815383780905,0.991815383865291,103.314492630234,103.314492630234,38.8177816018092,54.5456295393913,34.0842539696058,14.6846091212367,0,0.995005789216524,1.08781426961215,-0,0,0.597611564242833,51.9922060891264,0,0
175.1,0.992057566238025,0.992057566134492,0.992057566219103,103.79653889828,103.79653889828,38.9787605564787,55.0085629815476,34.0961812646441,14.6917946520882,0,0.995005789216524,1.08760355560855,-0,0,0.614979278206958,53.5031972040054,0,0
175.11,0.992263655478851,0.992263655376322,0.992263655459311,103.149171757777,103.149171757777,38.7681411534512,54.3449555797095,34.1063354060018,14.6978807720653,0,0.995005789216524,1.08802770316001,-0,0,0.599089185637033,52.1207591504218,0,0
175.12,0.992464953648024,0.992464953547427,0.992464953629283,101.936202758415,101.936202758415,38.3715807465279,53.1159914413429,34.116312318334,14.7038989987383,0,0.995005789216524,1.08857625205065,-0,0,0.590261331856703,51.3527358715331,0,0
175.13,0.992661666635098,0.992661666533604,0.992661666614532,102.773610083891,102.773610083891,38.648910791776,53.9376851275641,34.1261236144895,14.7098013418372,0,0.995005789216524,1.08807978804113,-0,0,0.59742866315437,51.9762936944302,0,0
175.14,0.99281928073361,0.992819280630438,0.992819280712298,103.336988552873,103.336988552873,38.8357629239772,54.4884670221073,34.1340186693043,14.7145028614617,0,0.995005789216524,1.08781964090652,-0,0,0.617190680406237,53.6955891953426,0,0
175.15,0.992943461044859,0.992943460941861,0.992943461022747,104.438082543568,104.438082543568,39.1989991310894,55.5796937862355,34.1402572154899,14.7181315418421,0,0.995005789216524,1.08740071297075,-0,0,0.609564840188315,53.0321410963834,0,0
175.16,0.993069288288818,0.993069288187547,0.993069288267768,103.900488616975,103.900488616975,39.02363941961,55.0321023659649,34.1465620454149,14.7218242055949,0,0.995005789216524,1.08767624630128,-0,0,0.618403301371699,53.8010872193378,0,0
175.17,0.993154925329154,0.993154925229912,0.993154925309488,104.99420447138,104.99420447138,39.3840564505515,56.1189544406365,34.1509540278959,14.7242960028472,0,0.995005789216524,1.08716638184023,-0,0,0.619729988477945,53.9165089975813,0,0
175.18,0.993237911339667,0.993237911238204,0.993237911318363,103.168255224314,103.168255224314,38.7847919750286,54.2863656618471,34.1551812935447,14.7267082689218,0,0.995005789216524,1.08812894591774,-0,0,0.599686974965843,52.1727668220283,0,0
175.19,0.993485488579658,0.993485488476943,0.993485488544083,80.7966642411079,80.7966642411079,31.4341874462587,31.8948746921824,34.1672430215888,14.7345465273368,0,0.995005789216524,1.10121578629891,-0,0,0.286310067840851,24.908975902154,0,0
175.2,0.993867412963868,0.993867412867167,0.993867412945938,75.7362683951672,75.7362683951672,29.7751188522052,26.8019770033383,34.1868631199593,14.7474282718696,0,0.995005789216524,1.10500699853785,-0,0,0.286054697382364,24.8867586722657,0,0
175.21,0.99380350320713,0.993803503113187,0.993803503184711,76.433217826019,76.433217826019,30.0038412812856,27.5010617049909,34.1851193868775,14.7470367341506,0,0.995005789216524,1.10465651937904,-0,0,0.29969611521223,26.073562023464,0,0
175.22,0.993542901336602,0.993542901227924,0.993542901320236,76.4704089328426,76.4704089328426,30.0136472670563,27.5560756498185,34.1736961705894,14.7406371124348,0,0.995005789216524,1.10457629043966,-0,0,0.294410614081668,25.6137234251051,0,0
175.23,0.993253176813587,0.993253176700955,0.993253176792887,76.0453542126676,76.0453542126676,29.8711796381,27.1514211677886,34.160672938745,14.733260106134,0,0.995005789216524,1.10489548376913,-0,0,0.281021614428121,24.4488804552465,0,0
175.24,0.992949466753504,0.992949466638029,0.992949466734653,75.2721801697131,75.2721801697131,29.6141161286715,26.3999437970169,34.146825923787,14.7254104489092,0,0.995005789216524,1.10562795796903,-0,0,0.299884428698821,26.0899452967974,0,0
175.25,0.992618578497916,0.992618578379041,0.992618578480873,76.1473635439432,76.1473635439432,29.8985318022813,27.2992188347559,34.1315326620668,14.7166120471205,0,0.995005789216524,1.10485728232987,-0,0,0.286988316581349,24.9679835425774,0,0
175.26,0.992294258342143,0.99229425821669,0.992294258322829,76.3724955126041,76.3724955126041,29.9693165114847,27.5482031069819,34.1163813253217,14.7079110803004,0,0.995005789216524,1.1046519199987,-0,0,0.303133094601269,26.3725792303104,0,0
175.27,0.991964024831251,0.991964024704026,0.991964024812701,75.7631657184223,75.7631657184223,29.7657304819305,26.9634551217615,34.1007768412686,14.6989337553922,0,0.995005789216524,1.10506044996299,-0,0,0.288709330469583,25.1177117508537,0,0
175.28,0.991620415654919,0.99162041552489,0.991620415637359,75.833366307645,75.833366307645,29.7853429966193,27.0593882294983,34.084456656319,14.6895214218277,0,0.995005789216524,1.10506263498453,-0,0,0.303509271849546,26.4053066509105,0,0
175.29,0.99129757794022,0.991297577807786,0.991297577923286,74.8692081715497,74.8692081715497,29.4651604721787,26.1195676838478,34.0689888923178,14.6806515953841,0,0.995005789216524,1.10580114657822,-0,0,0.283522278435777,24.6664382239126,0,0
175.3,0.990986085652607,0.990986085519515,0.990986085636385,74.1679465663264,74.1679465663264,29.231494140291,25.4418111246248,34.0540150813041,14.6721203603976,0,0.995005789216524,1.10650350275948,-0,0,0.283697497306819,24.6816822656933,0,0
175.31,0.990682720219454,0.990682720082518,0.990682720203711,75.3038438331604,75.3038438331604,29.6017436188603,26.6007099660157,34.0393787351183,14.6637551320264,0,0.995005789216524,1.10558189706094,-0,0,0.290146398633545,25.2427366811184,0,0
175.32,0.990381727944233,0.990381727804672,0.990381727928132,74.6088002417213,74.6088002417213,29.3701841050331,25.9287100072342,34.0247023802904,14.6553878541968,0,0.995005789216524,1.10608099131248,-0,0,0.290241861527326,25.2510419528774,0,0
175.33,0.990098932141771,0.990098932006406,0.990098932129265,75.1393634023264,75.1393634023264,29.541638674394,26.4809903200909,34.0108563276898,14.6475167545457,0,0.995005789216524,1.10565643129991,-0,0,0.304538523001094,26.4948515010952,0,0
175.34,0.98981120709814,0.989811206960958,0.989811207086272,75.5414870694065,75.5414870694065,29.6708025800942,26.9054223348353,33.9966635400689,14.6394011945023,0,0.995005789216524,1.10518068787449,-0,0,0.279478805069501,24.3146560410466,0,0
175.35,0.989536089295844,0.989536089153515,0.989536089282257,75.8500218515247,75.8500218515247,29.7693240958292,27.2353504839384,33.9830254360701,14.6316459315162,0,0.995005789216524,1.10496191005232,-0,0,0.304689745722646,26.5080078778702,0,0
175.36,0.989254690378381,0.989254690237231,0.98925469036571,75.0915840542387,75.0915840542387,29.5170629921029,26.498956268123,33.9689848171844,14.6236429689312,0,0.995005789216524,1.1054759279511,-0,0,0.285978614290089,24.8801394432378,0,0
175.37,0.989004746006947,0.989004745866039,0.989004745994811,75.2466814481522,75.2466814481522,29.5653872289363,26.6736577767476,33.9564482994947,14.6165753719099,0,0.995005789216524,1.10539545719222,-0,0,0.281872383159473,24.5228973348742,0,0
175.38,0.988763894729075,0.988763894584299,0.988763894716987,75.3597049368783,75.3597049368783,29.5999665118495,26.8056437936385,33.9443052236955,14.6097559195443,0,0.995005789216524,1.10533966309251,-0,0,0.304444613509183,26.4866813752989,0,0
175.39,0.98853111872591,0.988531118579604,0.988531118713342,74.9613863313905,74.9613863313905,29.4665411721376,26.4257999517775,33.9324699375152,14.6031164420978,0,0.995005789216524,1.10555831144487,-0,0,0.279337322436213,24.3023470519505,0,0
175.4,0.988302821443586,0.988302821299983,0.988302821432332,75.5088913346458,75.5088913346458,29.6440401205849,26.9914243345567,33.9208555888746,14.5966114112145,0,0.995005789216524,1.10514761134352,-0,0,0.278754928857717,24.2516788106214,0,0
175.41,0.988093945536616,0.988093945390019,0.988093945526169,74.9318659918565,74.9318659918565,29.4521090255333,26.4310938892791,33.9101068044716,14.5906652981058,0,0.995005789216524,1.10561761418015,-0,0,0.284320446045307,24.7358788059417,0,0
175.42,0.987906575460418,0.987906575311873,0.98790657544883,74.8823102434512,74.8823102434512,29.4337671816961,26.396572485373,33.900381803456,14.5853559546222,0,0.995005789216524,1.10572365086175,-0,0,0.31532664254462,27.433417901382,0,0
175.43,0.987717692085301,0.987717691937349,0.987717692074833,75.0794140328263,75.0794140328263,29.4964699087973,26.6089554373121,33.890527370005,14.5799312255093,0,0.995005789216524,1.10544043713404,-0,0,0.299072705271518,26.0193253586221,0,0
175.44,0.987562109429812,0.987562109280963,0.987562109419409,76.0745584624451,76.0745584624451,29.821812053368,27.6168392654846,33.8822517465164,14.5754674504442,0,0.995005789216524,1.10461213651504,-0,0,0.307795459398321,26.7782049676539,0,0
175.45,0.98740570680464,0.987405706655531,0.987405706794682,75.3107484845394,75.3107484845394,29.568988501094,26.8659451238964,33.873854376703,14.5709489839399,0,0.995005789216524,1.10514736498029,-0,0,0.299201221906974,26.0305063059067,0,0
175.46,0.987268206859608,0.987268206710936,0.987268206850351,75.9723472777295,75.9723472777295,29.7848731134491,27.5389615929914,33.8663922643732,14.5669934203648,0,0.995005789216524,1.10464397987354,-0,0,0.30811153754891,26.8057037667552,0,0
175.47,0.987133720406689,0.987133720256595,0.987133720396478,75.0748264670772,75.0748264670772,29.4883171090217,26.6527118970561,33.8590081182697,14.5631064517515,0,0.995005789216524,1.10530708171345,-0,0,0.289013843786044,25.1442044093858,0,0
175.48,0.987018799431171,0.987018799282012,0.987018799422357,75.0558926161086,75.0558926161086,29.4807477572682,26.643449628177,33.852602829353,14.5598401585785,0,0.995005789216524,1.10543122949927,-0,0,0.302716606625968,26.3363447764592,0,0
175.49,0.986907638143605,0.98690763799349,0.986907638134558,75.4137687828657,75.4137687828657,29.5970621837786,27.0107725876665,33.8463523194581,14.5566438757412,0,0.995005789216524,1.10509155685016,-0,0,0.293902425645262,25.5695110311378,0,0
175.5,0.986818496830658,0.986818496681395,0.986818496823519,79.3806247408804,79.3806247408804,30.8998351191538,30.9852582313758,33.8412536075645,14.5541129019401,0,0.995005789216524,1.10215978635007,-0,0,0.577677249033021,50.2579206658728,0,0
175.51,0.986454652317401,0.986454652163278,0.986454652311533,99.1145080708033,99.1145080708033,37.3820873868343,50.7493537895761,33.8226869055946,14.5424673756326,0,0.995005789216524,1.08914568898043,-0,0,0.577902816319246,50.2775450197744,0,0
175.52,0.986137865891019,0.98613786574491,0.986137865881814,101.526489105762,101.526489105762,38.171228374808,53.189106352391,33.8056359427823,14.5317468105885,0,0.995005789216524,1.08827594100952,-0,0,0.580679781296037,50.5191409727552,0,0
175.53,0.985825222920075,0.985825222769395,0.985825222911297,100.772204502704,100.772204502704,37.9197355716029,52.4620682832477,33.788899172903,14.5212370465529,0,0.995005789216524,1.08878173997617,-0,0,0.57878115096577,50.353960134022,0,0
175.54,0.985509993145036,0.985509992993305,0.985509993132454,100.315523225394,100.315523225394,37.7660822586131,52.032457132159,33.7722642476376,14.5108018455976,0,0.995005789216524,1.08897696649025,-0,0,0.580103126856945,50.4689720365542,0,0
175.55,0.985198768591151,0.98519876843925,0.985198768579011,100.590144307395,100.590144307395,37.8528737190341,52.333570586908,33.7559937327276,14.500579987759,0,0.995005789216524,1.08883400596105,-0,0,0.567070773227135,49.3351572707607,0,0
175.56,0.984899135934382,0.984899135781806,0.984899135921464,101.195182310433,101.195182310433,38.0484201147222,52.9639473384622,33.7404374954436,14.4907974765272,0,0.995005789216524,1.08848529186657,-0,0,0.575109974317135,50.0345677655908,0,0
175.57,0.9845945424853,0.984594542333274,0.984594542470989,101.918350026582,101.918350026582,38.2827657036758,53.7126861285115,33.7247523033547,14.4809115947155,0,0.995005789216524,1.08814929043892,-0,0,0.581851938937206,50.6211186875369,0,0
175.58,0.984302346471757,0.984302346315002,0.984302346456409,101.512585695593,101.512585695593,38.1461953487438,53.3313805346561,33.7097521226757,14.4714530382614,0,0.995005789216524,1.08840527181533,-0,0,0.572601395735056,49.8163214289499,0,0
175.59,0.98403177415305,0.984031773997016,0.984031774137254,100.347964804319,100.347964804319,37.7604547197188,52.1892599501155,33.6959377541565,14.4627671000468,0,0.995005789216524,1.08893198560462,-0,0,0.574948599564058,50.020528162073,0,0
175.6,0.983755319765982,0.98375531961439,0.983755319751611,102.197707250422,102.197707250422,38.3654595503691,54.0617505692917,33.6819989026795,14.4539577784504,0,0.995005789216524,1.0879298299041,-0,0,0.596237196138997,51.8726360640928,0,0
175.61,0.983492049707829,0.983492049556189,0.983492049692302,101.043635090725,101.043635090725,37.9832932062237,52.9293879566013,33.6686909632985,14.4455561708255,0,0.995005789216524,1.08859664048256,-0,0,0.603287564217004,52.4860180868794,0,0
