t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
175.62,0.983232623434514,0.983232623279781,0.983232623420458,102.365162971572,102.365162971572,38.4148811746345,54.2721766269367,33.6556893073783,14.4372970372565,0,0.995005789216524,1.08796474775316,-0,0,0.585018364890565,50.8965977454791,0,0
175.63,0.982993726197705,0.982993726044233,0.982993726182147,101.07091424422,101.07091424422,37.9869286898017,52.9974506550026,33.6437309330987,14.4297326561182,0,0.995005789216524,1.08859971332889,-0,0,0.579093516266479,50.3811359151837,0,0
175.64,0.982786685833332,0.982786685676927,0.982786685816343,101.127446440154,101.127446440154,38.0033113704829,53.0708009094291,33.633436440856,14.4232090898685,0,0.995005789216524,1.08844429453165,-0,0,0.608012393667663,52.8970782490867,0,0
175.65,0.982578140267297,0.98257814010982,0.982578140251688,102.710737172869,102.710737172869,38.5215006126652,54.6710741252346,33.6230820644698,14.4165809831647,0,0.995005789216524,1.08776428945125,-0,0,0.59538283544119,51.7983066833835,0,0
175.66,0.982387257875084,0.982387257721282,0.982387257858395,102.866847454422,102.866847454422,38.5707853484689,54.8427389647136,33.6136039728273,14.4105045168811,0,0.995005789216524,1.08770822887487,-0,0,0.602113347337043,52.3838612183227,0,0
175.67,0.982213597131994,0.982213596978988,0.982213597115254,102.310281450048,102.310281450048,38.3860119488877,54.3002966014747,33.6050028830917,14.4049819654819,0,0.995005789216524,1.08798711007034,-0,0,0.608244347020177,52.9172581907554,0,0
175.68,0.98204913980203,0.982049139649587,0.982049139786504,102.692666686967,102.692666686967,38.5099646849967,54.6959999285131,33.5969098277864,14.3997569306677,0,0.995005789216524,1.08780793367271,-0,0,0.601541669467736,52.334125243693,0,0
175.69,0.981919540861722,0.981919540706841,0.981919540842966,100.640695575979,100.640695575979,37.8341469681709,52.654540189169,33.5905160565325,14.3956393302775,0,0.995005789216524,1.08883557602338,-0,0,0.58136634219759,50.5788717711904,0,0
175.7,0.981809747804199,0.981809747647962,0.981809747786985,100.643304042329,100.643304042329,37.8338708142563,52.6658698481524,33.5852174106385,14.3922167835378,0,0.995005789216524,1.08867905517738,-0,0,0.58874981048726,51.2212335123917,0,0
175.71,0.981710777661786,0.981710777509159,0.981710777644492,100.540230421802,100.540230421802,37.7989713111328,52.5706628143277,33.5804476123211,14.3891199951533,0,0.995005789216524,1.08872882039263,-0,0,0.588860430833892,51.2308574825486,0,0
175.72,0.981613540666906,0.981613540513863,0.981613540650493,100.791756992764,100.791756992764,37.8806492810989,52.8298605999172,33.5758003526357,14.3860960402107,0,0.995005789216524,1.08857074931779,-0,0,0.603607954445605,52.5138920367676,0,0
175.73,0.981496944831199,0.981496944676717,0.981496944813575,101.564455738661,101.564455738661,38.1334303302836,53.611760876858,33.5702292120057,14.3824656497976,0,0.995005789216524,1.08824929481736,-0,0,0.596613034667726,51.9053340160921,0,0
175.74,0.981403019482108,0.981403019328144,0.981403019465032,100.53914907184,100.53914907184,37.7954678466268,52.5938667347705,33.5657434895223,14.3795388475473,0,0.995005789216524,1.08878123722311,-0,0,0.589277624422229,51.2671533247339,0,0
175.75,0.98131001823507,0.981310018078566,0.981310018216766,101.353183236366,101.353183236366,38.0620903297277,53.415155887163,33.5613679056322,14.3766594435707,0,0.995005789216524,1.08834901157819,-0,0,0.572830852770188,49.8362841910063,0,0
175.76,0.981225365971494,0.981225365816887,0.981225365954066,99.9651578325643,99.9651578325643,37.6050217622004,52.0336517155218,33.5574114684556,14.3740946485869,0,0.995005789216524,1.08898745284532,-0,0,0.588828880264549,51.2281125830157,0,0
175.77,0.981136942217575,0.981136942065036,0.981136942200016,101.751875036071,101.751875036071,38.1914098117628,53.8271705293412,33.5533185225977,14.371385984132,0,0.995005789216524,1.08807554601205,-0,0,0.595090323159728,51.7728581148964,0,0
175.78,0.981047194098208,0.98104719394669,0.981047194080985,100.143897483877,100.143897483877,37.6619908202458,52.2261542415445,33.549104090362,14.368639151971,0,0.995005789216524,1.088960571901,-0,0,0.589168393165892,51.2576502054326,0,0
175.79,0.980959138350777,0.980959138197422,0.980959138332889,99.6360823078863,99.6360823078863,37.4942122903588,51.7250295946013,33.5450504839797,14.3660022293053,0,0.995005789216524,1.08917844029364,-0,0,0.567725982675306,49.3921604927517,0,0
175.8,0.980860818183332,0.980860818026551,0.980860818164762,100.802589955761,100.802589955761,37.876665790897,52.8989298854101,33.5405702850581,14.3630897852924,0,0.995005789216524,1.08849649470076,-0,0,0.577534900266687,50.2455363232018,0,0
175.81,0.980764734360384,0.980764734204796,0.980764734342142,99.9919752291509,99.9919752291509,37.609282218071,52.0956071676671,33.5361425098989,14.3602255515848,0,0.995005789216524,1.08895181905737,-0,0,0.579839228773362,50.4460129032825,0,0
175.82,0.980658019211841,0.980658019058261,0.980658019193719,100.73810168363,100.73810168363,37.8534764213494,52.8497869184781,33.5312561334194,14.3570586317322,0,0.995005789216524,1.08852792221282,-0,0,0.597324530550599,51.9672341579021,0,0
175.83,0.980530009592727,0.98053000943623,0.980530009573822,102.11698599202,102.11698599202,38.3054207613711,54.2384914167941,33.5253104643212,14.353184110905,0,0.995005789216524,1.08793714311417,-0,0,0.590520895010778,51.3753178659377,0,0
175.84,0.980398215586502,0.980398215431882,0.980398215568078,101.902695917988,101.902695917988,38.2336714405179,54.0343364002026,33.5191637081783,14.3491958096074,0,0.995005789216524,1.08808663563312,-0,0,0.588404095185673,51.1911562811536,0,0
175.85,0.980262118724773,0.980262118571123,0.980262118707347,101.322301361285,101.322301361285,38.0415526020659,53.4643453327322,33.5128424809779,14.3451135475744,0,0.995005789216524,1.08836797799843,-0,0,0.581214858789554,50.5656927146912,0,0
175.86,0.980140320647614,0.980140320491572,0.980140320629106,100.293513379622,100.293513379622,37.7022092829115,52.4447557390725,33.5072454440298,14.3415121965193,0,0.995005789216524,1.08882677901739,-0,0,0.581022389913184,50.548947922447,0,0
175.87,0.98001318369964,0.980013183546527,0.980013183679846,101.971233271622,101.971233271622,38.2524057833955,54.1320591224141,33.5014371220492,14.3377370271585,0,0.995005789216524,1.08794332805503,-0,0,0.586668240456711,51.0401369197339,0,0
175.88,0.979860972535017,0.979860972379921,0.979860972516247,101.108221820225,101.108221820225,37.9672401165991,53.2806207888926,33.494386706639,14.3332143246936,0,0.995005789216524,1.08841578007736,-0,0,0.597339303366663,51.9685193928997,0,0
175.89,0.97971132533317,0.979711325179256,0.97971132531393,101.465638855144,101.465638855144,38.0832422626785,53.649378391387,33.4874905351661,14.3287699285908,0,0.995005789216524,1.08822254241948,-0,0,0.605578715495546,52.6853482481125,0,0
175.9,0.979546538248104,0.979546538091734,0.979546538229115,102.283199619047,102.283199619047,38.3503297412684,54.4794903367869,33.4798635555336,14.3238457267269,0,0.995005789216524,1.08785260900035,-0,0,0.608940595091909,52.9778317729961,0,0
175.91,0.979375332375711,0.979375332220685,0.979375332357965,101.937770290502,101.937770290502,38.2350883678144,54.1471646942968,33.4718969206154,14.3187086755894,0,0.995005789216524,1.08812765847639,-0,0,0.574898040813901,50.0161295508094,0,0
175.92,0.979222518448283,0.979222518292999,0.979222518429285,101.671662136017,101.671662136017,38.146122841182,53.8925817701818,33.4648836558569,14.3141967099783,0,0.995005789216524,1.08814096283984,-0,0,0.578139821165091,50.2981644413629,0,0
175.93,0.979074788573179,0.979074788417176,0.979074788554341,100.058658640658,100.058658640658,37.6145090347941,52.2906554395888,33.4581219478332,14.3098812532356,0,0.995005789216524,1.0889102227294,-0,0,0.580559657601912,50.5086902113663,0,0
175.94,0.978912087395466,0.978912087239363,0.97891208737668,100.174449918658,100.174449918658,37.6509826036683,52.418593995936,33.4507048186835,14.3051511040383,0,0.995005789216524,1.08879977435715,-0,0,0.573196579978531,49.8681024581322,0,0
175.95,0.978738939461811,0.978738939308633,0.978738939442269,101.382421024646,101.382421024646,38.0463355841229,53.6395060682822,33.4428081764088,14.3001067799552,0,0.995005789216524,1.08811997155343,-0,0,0.605311257179204,52.6620793745907,0,0
175.96,0.978576393697004,0.978576393542487,0.978576393678078,100.546340876569,100.546340876569,37.7699251116466,52.8157381003643,33.435305500731,14.2952972754737,0,0.995005789216524,1.08870241395525,-0,0,0.579659629743546,50.4303877876885,0,0
175.97,0.978419691175289,0.978419691019087,0.978419691156502,99.9335900206812,99.9335900206812,37.5669959057377,52.2146922101224,33.4281569542899,14.2907408562689,0,0.995005789216524,1.08892000233136,-0,0,0.576449209346199,50.1510812131194,0,0
175.98,0.978239401525334,0.978239401369228,0.978239401506583,100.24914456697,100.24914456697,37.6689542854984,52.5437134406364,33.4199222356471,14.2855088906869,0,0.995005789216524,1.08869047430776,-0,0,0.590148018179705,51.3428775816343,0,0
175.99,0.978048641026104,0.978048640867327,0.978048641006758,100.359612015029,100.359612015029,37.7033888587063,52.668533204541,33.4111506772109,14.2799281332772,0,0.995005789216524,1.0886897335872,-0,0,0.579839530754642,50.4460391756539,0,0
176,0.977858800429393,0.977858800273907,0.977858800409981,99.6693832294298,99.6693832294298,37.4746602618478,51.9925382657478,33.4024363647394,14.2744085989425,0,0.995005789216524,1.08900929274243,-0,0,0.580032307838461,50.4628107819461,0,0
176.01,0.977675080741371,0.977675080584292,0.977675080722143,101.042475988924,101.042475988924,37.9241789842485,53.3793858956293,33.3940376773446,14.2690524159499,0,0.995005789216524,1.08826351132253,-0,0,0.597605082493851,51.9916421769651,0,0
176.02,0.977492468792971,0.977492468635328,0.977492468773744,100.166599361022,100.166599361022,37.6344892513256,52.5173209350193,33.3856010369342,14.2636773890682,0,0.995005789216524,1.08882383574348,-0,0,0.576657826399745,50.1692308967778,0,0
176.03,0.977314550262263,0.977314550104442,0.97731455024256,100.605171504236,100.605171504236,37.7769009526955,52.9692218457605,33.377459298391,14.2584903600848,0,0.995005789216524,1.08850999568321,-0,0,0.584036937307611,50.8112135457622,0,0
176.04,0.977126847121312,0.977126846963664,0.977126847102587,101.348869791648,101.348869791648,38.0194978693437,53.7270627818063,33.3688286591747,14.2529783506673,0,0.995005789216524,1.08814978370958,-0,0,0.593446056924501,51.6298069524316,0,0
176.05,0.97694535097941,0.97694535081981,0.976945350960702,101.893916465651,101.893916465651,38.1968551853844,54.2858572968135,33.3604543456184,14.2476048232187,0,0.995005789216524,1.08793122153404,-0,0,0.597479082171266,51.9806801489001,0,0
176.06,0.976756380298694,0.97675638014112,0.97675638027905,102.059428943515,102.059428943515,38.2493865963588,54.4657249142586,33.3517105782212,14.2419934510354,0,0.995005789216524,1.08789425414084,-0,0,0.593294555465205,51.6166263254728,0,0
176.07,0.976746556111365,0.976746555955871,0.976746556092051,101.387862813945,101.387862813945,38.0285866132196,53.7947998824416,33.3514210396364,14.2416418918673,0,0.995005789216524,1.08822197436314,-0,0,0.591617339652074,51.4707085497304,0,0
176.08,0.977199328367974,0.977199328218905,0.977199328353661,101.161733540542,101.161733540542,37.9588485922984,53.5339459876076,33.3729588530307,14.2548286999036,0,0.995005789216524,1.0882945647474,-0,0,0.603299324893576,52.4870412657411,0,0
176.09,0.977869736474569,0.977869736307784,0.977869736461012,81.0598663763764,81.0598663763764,31.3584471360775,33.3804557995018,33.4046350866508,14.2747754902238,0,0.995005789216524,1.10013854304532,-0,0,0.305669915424367,26.5932826419199,0,0
176.1,0.97868456313682,0.978684562999074,0.97868456312258,75.0198158608713,75.0198158608713,29.3816332818087,27.2756357747636,33.4441961618474,14.2999839242603,0,0.995005789216524,1.10452155549451,-0,0,0.291627953525949,25.3716319567575,0,0
176.11,0.979529311330396,0.979529311197231,0.97952931131735,74.4050752361594,74.4050752361594,29.1883567562954,26.5936545082113,33.4852780871449,14.3261426408032,0,0.995005789216524,1.10531882046727,-0,0,0.278074912450376,24.1925173831828,0,0
176.12,0.980355451181096,0.98035545104827,0.98035545116827,74.5992960234214,74.5992960234214,29.2607617096658,26.7222353998734,33.5253698295069,14.3516907940411,0,0.995005789216524,1.10535689100899,-0,0,0.284176591333769,24.7233634460379,0,0
176.13,0.981171969582073,0.981171969454224,0.981171969566273,74.7019129854863,74.7019129854863,29.302928045817,26.7601968816136,33.5648534275241,14.3768626763485,0,0.995005789216524,1.10536929355902,-0,0,0.30437216612686,26.4803784530368,0,0
176.14,0.981940013453872,0.981940013332357,0.981940013442433,74.7040698355355,74.7040698355355,29.3115496376042,26.7016983744888,33.6018772441646,14.4004942168821,0,0.995005789216524,1.10533915773827,-0,0,0.287671376157706,25.0274097257204,0,0
176.15,0.982704843848247,0.982704843726512,0.982704843835987,75.1178277356063,75.1178277356063,29.4554025487555,27.0552190884721,33.6386421246,14.4239665225342,0,0.995005789216524,1.10506571896139,-0,0,0.284341464864041,24.7377074431715,0,0
176.16,0.983453789399834,0.983453789280538,0.983453789386678,74.5994176242308,74.5994176242308,29.292677820235,26.4779864828426,33.6745192337122,14.4469119076759,0,0.995005789216524,1.10554297618299,-0,0,0.280209578240168,24.3782333068946,0,0
176.17,0.984198225919738,0.984198225804814,0.984198225909845,73.9201424846654,73.9201424846654,29.0770179722863,25.7403284210391,33.7101055618527,14.4697085017736,0,0.995005789216524,1.1062681144835,-0,0,0.299535240955053,26.0595659630896,0,0
176.18,0.984920705341915,0.984920705226123,0.984920705330876,73.4670241769628,73.4670241769628,28.9354496066741,25.2306745814313,33.7445555393785,14.491794056153,0,0.995005789216524,1.10668170596353,-0,0,0.274434951107398,23.8758407463436,0,0
176.19,0.985624407942902,0.98562440783186,0.985624407932399,74.8981262119002,74.8981262119002,29.4129978607309,26.6067511914937,33.7780869870798,14.5132880333267,0,0.995005789216524,1.10564115424594,-0,0,0.301778455141763,26.2547255973334,0,0
176.2,0.986287137745735,0.98628713763448,0.986287137736379,75.4683901603843,75.4683901603843,29.6071503174966,27.1254474469713,33.8095031275501,14.5334395858629,0,0.995005789216524,1.10504632612427,-0,0,0.296820471900086,25.8233810553074,0,0
176.21,0.986923146307154,0.986923146196615,0.986923146296085,75.2289247948076,75.2289247948076,29.5348660872725,26.836614720856,33.8395503559335,14.5527597180182,0,0.995005789216524,1.10522814566322,-0,0,0.292605779847598,25.456702846741,0,0
176.22,0.987565230034392,0.987565229925859,0.9875652300224,75.0041377892406,75.0041377892406,29.4674579042401,26.562056590065,33.8698383486428,14.5722428505328,0,0.995005789216524,1.10548670357389,-0,0,0.297199033777768,25.8563159386658,0,0
176.23,0.988177247340234,0.98817724723392,0.98817724733033,73.6545724092221,73.6545724092221,29.0300332927922,25.1651191305736,33.8986230645321,14.5908302141163,0,0.995005789216524,1.10666352456682,-0,0,0.271177014646006,23.5924002742025,0,0
176.24,0.988787255444328,0.988787255340431,0.988787255432915,74.0733423190592,74.0733423190592,29.1738198356632,25.5366077090509,33.9273493546389,14.6093852553695,0,0.995005789216524,1.10654281843628,-0,0,0.28533296107703,24.8239676137016,0,0
176.25,0.989376989414673,0.989376989309357,0.989376989403684,74.9120887639462,74.9120887639462,29.4554236609135,26.3297870904968,33.9550376882157,14.6272639852338,0,0.995005789216524,1.10584542603556,-0,0,0.296907500394706,25.8309525343394,0,0
176.26,0.989936541086601,0.989936540984038,0.989936541076188,75.5157707402965,75.5157707402965,29.6594382752233,26.8904058842394,33.9811944225255,14.6441704335316,0,0.995005789216524,1.10526539439202,-0,0,0.294196026488939,25.5950543045377,0,0
176.27,0.99048411655323,0.990484116449517,0.990484116542616,74.9730220310195,74.9730220310195,29.4865024628337,26.3056143171428,34.0067068088248,14.6607009050518,0,0.995005789216524,1.10569362910581,-0,0,0.283776245398903,24.6885333497046,0,0
176.28,0.991032258916823,0.991032258815952,0.991032258905478,74.451810436017,74.451810436017,29.3206501509988,25.7423055129199,34.0322387052831,14.677266217814,0,0.995005789216524,1.10621983781825,-0,0,0.274652501174995,23.8947676022245,0,0
176.29,0.991590077567966,0.991590077466908,0.991590077556915,73.9333030319753,73.9333030319753,29.1557846395726,25.1809360896173,34.0582281725306,14.6941387698274,0,0.995005789216524,1.10679590982031,-0,0,0.274914060428825,23.9175232573078,0,0
176.3,0.992118784603529,0.992118784501932,0.992118784593359,75.3179153189777,75.3179153189777,29.6161494476018,26.5249596813963,34.0828401929932,14.7101154445881,0,0.995005789216524,1.10572954275109,-0,0,0.301568976323203,26.2365009401187,0,0
176.31,0.992644602298201,0.992644602197028,0.992644602287907,75.3531818030554,75.3531818030554,29.632951930047,26.520054142802,34.1072018953268,14.7259257649267,0,0.995005789216524,1.1055846609354,-0,0,0.304252400865752,26.4699588753204,0,0
176.32,0.993165339994608,0.993165339894286,0.993165339984334,75.7232866157493,75.7232866157493,29.7597537471528,26.8504250218108,34.1312995737666,14.7415620201719,0,0.995005789216524,1.10526224698726,-0,0,0.305815603159103,26.605957474842,0,0
176.33,0.993675203885284,0.993675203785076,0.993675203875833,75.2154709456187,75.2154709456187,29.5978768001314,26.3037771942901,34.154832055578,14.7568616957506,0,0.995005789216524,1.10565257759958,-0,0,0.282587980057748,24.5851542650241,0,0
176.34,0.99417849904932,0.994178498948619,0.99417849903963,75.9035937627467,75.9035937627467,29.8290274793511,26.9535128612843,34.1780919080061,14.7719889934564,0,0.995005789216524,1.10520310267172,-0,0,0.293460717741604,25.5310824435195,0,0
176.35,0.994678851328714,0.994678851230007,0.994678851318511,76.1893542474495,76.1893542474495,29.9278881133645,27.2011971189194,34.2011663291051,14.7869907994249,0,0.995005789216524,1.10495887875845,-0,0,0.302451595217431,26.3132887839165,0,0
176.36,0.995186036520738,0.99518603642187,0.995186036511102,76.7970872377451,76.7970872377451,30.132641014718,27.7703761516721,34.2245491723807,14.8021619136923,0,0.995005789216524,1.10443993073419,-0,0,0.306358777173137,26.6532136140629,0,0
176.37,0.995696178679,0.99569617858125,0.995696178666621,75.8303329362068,75.8303329362068,29.8199064894237,26.7648770331014,34.2480297787071,14.8174261243983,0,0.995005789216524,1.10521331532836,-0,0,0.296982360745081,25.837465384822,0,0
176.38,0.996218065574651,0.996218065476209,0.99621806556327,76.1026024315062,76.1026024315062,29.9145501683771,26.9974139581776,34.2721258437444,14.8330626295843,0,0.995005789216524,1.10505713209498,-0,0,0.278565137102703,24.2351669279351,0,0
176.39,0.996741007246322,0.996741007148747,0.996741007236338,74.8581259214996,74.8581259214996,29.5106752852728,25.7130622501981,34.2962700535016,14.8487936178,0,0.995005789216524,1.10624960867042,-0,0,0.299508908896386,26.0572750739856,0,0
176.4,0.997249988315368,0.997249988218135,0.997249988302928,79.6904795239324,79.6904795239324,31.1040479986461,30.5064653122622,34.3199127347019,14.8641014769683,0,0.995005789216524,1.1026172701071,-0,0,0.571157025411217,49.6906612107759,0,0
176.41,0.997061810593061,0.997061810495868,0.997061810584171,99.7776511628932,99.7776511628932,37.7041913819014,50.6103947512039,34.309648642904,14.8576077687854,0,0.995005789216524,1.08919143190125,-0,0,0.600258349962531,52.2224764467402,0,0
176.42,0.996664241209854,0.99666424110023,0.99666424119123,102.249717072248,102.249717072248,38.5122122007334,53.1168739389173,34.2885168141904,14.8443263191403,0,0.995005789216524,1.08837456348961,-0,0,0.575628453862944,50.0796754860761,0,0
176.43,0.996259840331267,0.996259840224722,0.996259840319345,101.336759080919,101.336759080919,38.207594166466,52.2385639045231,34.2672145511392,14.8309806252572,0,0.995005789216524,1.0888992557791,-0,0,0.569646124678183,49.5592128470019,0,0
176.44,0.995853968709185,0.995853968592349,0.995853968696126,101.735272301753,101.735272301753,38.3340692600377,52.6714779468279,34.246070078294,14.8177242766311,0,0.995005789216524,1.08864710884096,-0,0,0.568085061834042,49.4234003795616,0,0
176.45,0.995444058505592,0.995444058385447,0.995444058488059,102.048986469732,102.048986469732,38.4326669849663,53.0196316152683,34.2249008352506,14.8044540192129,0,0.995005789216524,1.08842613485358,-0,0,0.600502095162658,52.2436822791513,0,0
176.46,0.995035713692943,0.995035713571209,0.995035713674823,101.113071603225,101.113071603225,38.1205669430295,52.1178912987414,34.2038986724171,14.7912816320663,0,0.995005789216524,1.08899712684506,-0,0,0.585791590298543,50.9638683559733,0,0
176.47,0.994652048895871,0.994652048772182,0.994652048882051,100.74149944487,100.74149944487,37.9942532999271,51.7782300379863,34.1842830904485,14.7789863164353,0,0.995005789216524,1.08912302872722,-0,0,0.575418812959039,50.0614367274364,0,0
176.48,0.994280817286696,0.994280817158127,0.994280817270024,101.82412118136,101.82412118136,38.3460683645396,52.8915779986486,34.1654131841677,14.7671299985432,0,0.995005789216524,1.08854012500138,-0,0,0.56572075185915,49.217705411746,0,0
176.49,0.993933741311301,0.993933741181009,0.9939337412935,101.285001675016,101.285001675016,38.1651121214871,52.3811134786895,34.1478031780814,14.7560850182451,0,0.995005789216524,1.08876352608704,-0,0,0.590501243770523,51.3736082080355,0,0
176.5,0.993602744813393,0.993602744683188,0.993602744797103,100.933933665086,100.933933665086,38.0461485172798,52.0573195393972,34.1310541114225,14.7455600142658,0,0.995005789216524,1.08898248553956,-0,0,0.582472657435288,50.6751211968701,0,0
176.51,0.993285544232883,0.993285544097788,0.993285544215177,101.383409885401,101.383409885401,38.190478607904,52.532801870407,34.1150921097445,14.7355159052495,0,0.995005789216524,1.08872242078866,-0,0,0.580108712380924,50.4694579771404,0,0
176.52,0.992987724718117,0.99298772458067,0.992987724703287,101.787861193345,101.787861193345,38.3202229977112,52.9616460570821,34.1001321771358,14.7260829591266,0,0.995005789216524,1.08853254514663,-0,0,0.573132775510225,49.8625514693896,0,0
176.53,0.992703709780921,0.992703709643599,0.992703709765181,101.998336877127,101.998336877127,38.3863697597333,53.1953036653409,34.0859185260777,14.7171146857089,0,0.995005789216524,1.08840587057288,-0,0,0.579857303228528,50.4475853808819,0,0
176.54,0.992423517762528,0.992423517622753,0.992423517745836,102.742993316937,102.742993316937,38.6281466713895,53.9627529302894,34.0719582991086,14.7082820875387,0,0.995005789216524,1.0880310826365,-0,0,0.594709496366664,51.7397261838997,0,0
176.55,0.992157300642146,0.992157300501516,0.99215730062688,102.094737737296,102.094737737296,38.4122456384221,53.3361429919857,34.0587015191149,14.6998932261955,0,0.995005789216524,1.08839453463645,-0,0,0.603306187894152,52.4876383467912,0,0
176.56,0.991917186092855,0.991917185951545,0.991917186077998,102.366731598296,102.366731598296,38.4990999613711,53.6276370784338,34.0467794696214,14.6923150502406,0,0.995005789216524,1.08826939131509,-0,0,0.597291877738169,51.9643933632207,0,0
176.57,0.991690156294636,0.991690156151945,0.991690156278249,103.503993092018,103.503993092018,38.8705016182198,54.7832946399973,34.0355529667329,14.6851454852877,0,0.995005789216524,1.08769099492432,-0,0,0.606120444571657,52.7324786777342,0,0
176.58,0.991458350697255,0.991458350554578,0.991458350680188,103.198785546627,103.198785546627,38.7677402874413,54.4968343925368,34.0241089820981,14.6778421719919,0,0.995005789216524,1.0879041324024,-0,0,0.604798587332886,52.6174770979611,0,0
176.59,0.991254102465212,0.991254102322951,0.991254102448207,102.869744681207,102.869744681207,38.6574422213508,54.1842793763833,34.014057488155,14.6714078166689,0,0.995005789216524,1.08807279443715,-0,0,0.591290366487796,51.4422618844383,0,0
176.6,0.991063973383591,0.991063973238784,0.991063973366584,103.261219741236,103.261219741236,38.7841300837703,54.5909924904605,34.0047742272294,14.6654530235458,0,0.995005789216524,1.08780506710878,-0,0,0.601594934184184,52.338759274024,0,0
176.61,0.990873196390193,0.990873196244511,0.990873196374947,101.793948130625,101.793948130625,38.2998749036108,53.1389555374678,33.9954754901453,14.6595171030121,0,0.995005789216524,1.08856677078184,-0,0,0.592278139614295,51.5281981464437,0,0
176.62,0.99069098155398,0.990690981409049,0.990690981537427,101.487506229039,101.487506229039,38.1972774357814,52.8468905624966,33.9866980396553,14.6539176268871,0,0.995005789216524,1.08863505414856,-0,0,0.589154227227595,51.2564177688008,0,0
176.63,0.990530851315332,0.990530851167986,0.990530851299119,100.671246049933,100.671246049933,37.9273442033484,52.0432168585104,33.9790132212935,14.6490159701288,0,0.995005789216524,1.08903422514816,-0,0,0.572132698873565,49.7755448020001,0,0
176.64,0.990384478062154,0.990384477915003,0.990384478046575,101.108985874658,101.108985874658,38.0697395878865,52.4923313509526,33.9720725045899,14.6445820191155,0,0.995005789216524,1.08870104829496,-0,0,0.590324412291926,51.3582238693976,0,0
176.65,0.990215914869295,0.990215914721345,0.990215914851734,102.058638623617,102.058638623617,38.3801588802751,53.4551682212687,33.9640403274903,14.6394300748577,0,0.995005789216524,1.08829477704155,-0,0,0.582954738681319,50.7170622652747,0,0
176.66,0.990041142206213,0.990041142059189,0.990041142190494,102.132344238386,102.132344238386,38.4026073831254,53.542514715112,33.955721568275,14.6341079549994,0,0.995005789216524,1.08825378539996,-0,0,0.595900575223327,51.8433500444295,0,0
176.67,0.98985218153954,0.989852181391156,0.989852181521357,102.359345447026,102.359345447026,38.4752958546955,53.7842822908477,33.9467211884955,14.6283419676828,0,0.995005789216524,1.08820718595601,-0,0,0.58009188295041,50.4679938166857,0,0
176.68,0.989671728586278,0.989671728438066,0.989671728569525,101.245479567759,101.245479567759,38.107358196423,52.6844256966196,33.9381644393099,14.6228894318296,0,0.995005789216524,1.08874250644537,-0,0,0.566294544860348,49.2676254028502,0,0
176.69,0.989499492978224,0.989499492829108,0.989499492962306,101.417316313877,101.417316313877,38.1621124351593,52.8694901555493,33.9300846357105,14.6177415226177,0,0.995005789216524,1.08854668176498,-0,0,0.578748057256444,50.3510809813106,0,0
176.7,0.989319055071772,0.989319054922032,0.989319055056834,102.141299272121,102.141299272121,38.3982616658671,53.6073799918791,33.9216013604699,14.6123179197721,0,0.995005789216524,1.08819194457782,-0,0,0.590944652337424,51.4121847533559,0,0
176.71,0.989127223149834,0.989127223000139,0.989127223132929,100.675055449994,100.675055449994,37.9143971942145,52.1559395437402,33.9125468827961,14.6065690234578,0,0.995005789216524,1.08897303010678,-0,0,0.590835999895338,51.4027319908944,0,0
176.72,0.988917651458039,0.988917651308325,0.98891765144195,102.3195132763,102.3195132763,38.4528051288386,53.8164957176223,33.9027202151382,14.6002973435398,0,0.995005789216524,1.08809126976602,-0,0,0.598111236448467,52.0356775710166,0,0
176.73,0.988704154027694,0.988704153877545,0.988704154011053,102.280530460652,102.280530460652,38.4378389751554,53.7940249948472,33.8926413551192,14.593864110686,0,0.995005789216524,1.08819734031682,-0,0,0.590873311045027,51.4059780609173,0,0
176.74,0.988474159138047,0.988474158987344,0.988474159121254,101.785762809101,101.785762809101,38.272902416555,53.3169836618445,33.8818046375957,14.5869745096604,0,0.995005789216524,1.08844771584122,-0,0,0.575032175615196,50.0277992785221,0,0
176.75,0.988267322633129,0.988267322482522,0.988267322619133,100.173654339082,100.173654339082,37.740962454337,51.7206674160111,33.8721282171418,14.5808587059294,0,0.995005789216524,1.08918208395539,-0,0,0.57198256605668,49.7624832469312,0,0
176.76,0.988037440194239,0.98803744004323,0.988037440178883,100.893534569285,100.893534569285,37.9752892764333,52.4580330353893,33.8614180866402,14.574083447255,0,0.995005789216524,1.08873735103024,-0,0,0.571293635066561,49.7025462507908,0,0
176.77,0.987798779698832,0.98779877954807,0.987798779682035,101.907226340395,101.907226340395,38.3060945928123,53.4899283640361,33.8502753585149,14.5670226178435,0,0.995005789216524,1.08819192383688,-0,0,0.601666870844978,52.3450177635131,0,0
176.78,0.987565061254265,0.987565061103493,0.987565061236874,101.412194582524,101.412194582524,38.1410383443159,53.012869990605,33.8392842584185,14.5600403335003,0,0.995005789216524,1.08858054939344,-0,0,0.584489154571091,50.8505564476849,0,0
176.79,0.987308878531337,0.987308878379777,0.987308878514359,101.338232118938,101.338232118938,38.1141653184889,52.9585101316834,33.8272803769196,14.5524416103348,0,0.995005789216524,1.088572043568,-0,0,0.575771173575146,50.0920921010377,0,0
176.8,0.987042262459446,0.987042262307248,0.987042262442355,101.546324089913,101.546324089913,38.1799000288877,53.1869525191617,33.8148109098329,14.5445606609186,0,0.995005789216524,1.0883943970158,-0,0,0.594960620508443,51.7615739842345,0,0
176.81,0.986761468269349,0.98676146811775,0.986761468250658,101.316172007079,101.316172007079,38.1014382207707,52.9783220386576,33.8016270446397,14.5362229237815,0,0.995005789216524,1.08858305509304,-0,0,0.578194894557383,50.3029558264924,0,0
176.82,0.986483920602652,0.986483920450216,0.986483920584886,102.397107491368,102.397107491368,38.4539551121503,54.080443042262,33.7886557338071,14.5280087152994,0,0.995005789216524,1.08794444504413,-0,0,0.607488126256464,52.8514669843124,0,0
176.83,0.986194786473153,0.986194786320298,0.986194786456758,102.318433054804,102.318433054804,38.4251895657379,54.0240171127907,33.7750448141729,14.5193711278407,0,0.995005789216524,1.08813624944007,-0,0,0.58415221958932,50.8212431042709,0,0
176.84,0.985908436614558,0.985908436461481,0.985908436600504,101.139794948223,101.139794948223,38.0349250282013,52.8672747663489,33.761623085138,14.5108970967365,0,0.995005789216524,1.08866268578691,-0,0,0.575655627991289,50.0820396352422,0,0
176.85,0.985606669749634,0.985606669598573,0.985606669733588,102.549997056995,102.549997056995,38.4954295761157,54.3004677815037,33.7475405761324,14.501988699359,0,0.995005789216524,1.08784078584757,-0,0,0.601121051236458,52.2975314575719,0,0
176.86,0.985281683896004,0.985281683742774,0.985281683878137,101.583371538212,101.583371538212,38.1744560513186,53.3587480390923,33.7322721699822,14.4923513291379,0,0.995005789216524,1.08841447612885,-0,0,0.602291835583346,52.3993896957511,0,0
176.87,0.984951080918882,0.984951080765038,0.984951080899143,102.580629135158,102.580629135158,38.4989323434279,54.3812942818776,33.7167855972914,14.4825492559889,0,0.995005789216524,1.0878966589978,-0,0,0.60192178504784,52.3671952991621,0,0
176.88,0.984617259852297,0.984617259699696,0.984617259834811,102.189567675998,102.189567675998,38.3670495192563,54.0158274170371,33.701107617272,14.4726326416887,0,0.995005789216524,1.08816374365942,-0,0,0.575097839122896,50.0335120036919,0,0
176.89,0.984297603889327,0.984297603735467,0.984297603870355,101.429264311738,101.429264311738,38.1139646787358,53.2798517235891,33.6861834517832,14.463229136366,0,0.995005789216524,1.08840116109523,-0,0,0.595022619717576,51.7669679154291,0,0
176.9,0.983952329180261,0.983952329025479,0.983952329162488,101.334813999449,101.334813999449,38.0794745779001,53.2117224167401,33.6700390401051,14.4530525426033,0,0.995005789216524,1.08846349514862,-0,0,0.586144231214898,50.9945481156961,0,0
176.91,0.983607477125258,0.983607476972436,0.983607477107914,101.593222996202,101.593222996202,38.1609709764094,53.4964006110337,33.6539293650834,14.4428930200848,0,0.995005789216524,1.0883287884494,-0,0,0.570143207933565,49.6024590902201,0,0
176.92,0.983275513900669,0.983275513746437,0.983275513884571,101.042910058619,101.042910058619,37.9767899621006,52.9712937094049,33.6384566844771,14.4331596647372,0,0.995005789216524,1.08852589605139,-0,0,0.585153454809044,50.9083505683868,0,0
176.93,0.982946954536904,0.982946954381391,0.982946954517291,100.549525858401,100.549525858401,37.8113551251125,52.5028507092032,33.6231461728257,14.4235289763723,0,0.995005789216524,1.08875793308093,-0,0,0.592594123100223,51.5556887097194,0,0
176.94,0.982602143034563,0.982602142880291,0.98260214301617,101.852198618187,101.852198618187,38.2360914156519,53.8317456789029,33.6070707670586,14.4133821722258,0,0.995005789216524,1.08811203619646,-0,0,0.590501072248328,51.3735932856045,0,0
176.95,0.982255662554996,0.982255662400253,0.982255662535454,100.287004750237,100.287004750237,37.718181994669,52.292918625525,33.5908792360326,14.4032068886789,0,0.995005789216524,1.08891551886407,-0,0,0.591332296539136,51.4459097989048,0,0
176.96,0.981909899057178,0.981909898901542,0.981909899036177,100.80590467846,100.80590467846,37.8852992280843,52.8380630154243,33.5747756560917,14.3930660069445,0,0.995005789216524,1.08861511608445,-0,0,0.577951246181957,50.2817584178303,0,0
176.97,0.981566086483117,0.981566086327855,0.981566086464888,100.98071106237,100.98071106237,37.9393373814582,53.0389648139795,33.5587605467895,14.3829857016009,0,0.995005789216524,1.08850306483581,-0,0,0.57458770469952,49.9891303088583,0,0
176.98,0.981217885509813,0.981217885355161,0.981217885490857,101.459916910214,101.459916910214,38.0933842124546,53.5445930611163,33.5425463399805,14.3727775091168,0,0.995005789216524,1.08821300648004,-0,0,0.596301220729807,51.8782062034932,0,0
176.99,0.981023360027269,0.981023359874615,0.981023360035245,79.6689379553158,79.6689379553158,30.9290975095918,31.7680622847535,33.5334037062947,14.3674719642676,0,0.995005789216524,1.10121577857151,-0,0,0.282820217450959,24.6053589182334,0,0
177,0.980973730189264,0.980973730034612,0.980973730175968,74.2458589827998,74.2458589827998,29.1463874279938,26.3461614664611,33.5322245742355,14.3674729421032,0,0.995005789216524,1.10539392825209,-0,0,0.292303337125123,25.4303903298857,0,0
177.01,0.980885929549024,0.980885929394043,0.980885929529617,74.7536842777128,74.7536842777128,29.3126898235598,26.858105475907,33.5292627300801,14.3663160717257,0,0.995005789216524,1.10516518577969,-0,0,0.273682579292311,23.810384398431,0,0
177.02,0.980817037765795,0.980817037609753,0.980817037747846,73.8826880550248,73.8826880550248,29.0259438065644,25.9900627883205,33.5269900509927,14.3656352157116,0,0.995005789216524,1.10602298235092,-0,0,0.296065145457865,25.7576676548342,0,0
177.03,0.980729341383405,0.980729341229573,0.98072934136489,73.3425321861919,73.3425321861919,28.8477113817039,25.4546037382816,33.5236471207671,14.3642813271432,0,0.995005789216524,1.10647146371341,-0,0,0.275447932974925,23.9639701688185,0,0
177.04,0.98063562855035,0.980635628396481,0.980635628535721,74.8511962501811,74.8511962501811,29.3428085789547,26.9686337069151,33.5199097316772,14.3626528115888,0,0.995005789216524,1.10531761722594,-0,0,0.308166676362963,26.8105008435778,0,0
177.05,0.980548510587415,0.98054851043358,0.980548510572704,74.1644969845597,74.1644969845597,29.1163333489489,26.287235355194,33.5162126848723,14.3610489444934,0,0.995005789216524,1.10569524629459,-0,0,0.285802724767809,24.8648370547994,0,0
177.06,0.980449621304595,0.980449621150688,0.980449621291213,74.6455656871667,74.6455656871667,29.2735473102126,26.7746517497929,33.5118701877808,14.3590437495929,0,0.995005789216524,1.10534733643195,-0,0,0.289500043527303,25.1865037868754,0,0
177.07,0.980359897815433,0.98035989766303,0.980359897803227,74.2018688777657,74.2018688777657,29.1268638098901,26.3368513489037,33.5077994879191,14.3572180409428,0,0.995005789216524,1.10567719859979,-0,0,0.279664258429923,24.3307904834033,0,0
177.08,0.980274610160813,0.980274610007673,0.98027461014739,73.4828051702086,73.4828051702086,28.889696072857,25.6234756744089,33.5038397044259,14.3554897913738,0,0.995005789216524,1.10634656137349,-0,0,0.279158571779579,24.2867957448234,0,0
177.09,0.980173374165393,0.980173374011955,0.980173374152522,74.2659133800144,74.2659133800144,29.1460916816782,26.4136395431677,33.4990550042342,14.3532188326124,0,0.995005789216524,1.10572071511996,-0,0,0.277527697539767,24.1449096859597,0,0
177.1,0.980089374439765,0.980089374287626,0.980089374427867,73.6048820683545,73.6048820683545,28.9279651877166,25.7585525037528,33.4949405685863,14.3513889960154,0,0.995005789216524,1.10624486774382,-0,0,0.273447951503052,23.7899717807655,0,0
177.11,0.980006845643596,0.980006845489888,0.980006845628114,74.0947533376696,74.0947533376696,29.0881244588065,26.2543628304932,33.4908394214658,14.3495510857105,0,0.995005789216524,1.1058672723092,-0,0,0.275893190837883,24.0027076028958,0,0
177.12,0.979937052903006,0.97993705274938,0.97993705288917,74.3572266044587,74.3572266044587,29.1736477069376,26.5219729656792,33.4872367092304,14.3480169295491,0,0.995005789216524,1.10562791455857,-0,0,0.287955431660233,25.0521225544403,0,0
177.13,0.979863794304592,0.9798637941513,0.979863794293547,73.3974282823439,73.3974282823439,28.8573725438494,25.5677267111246,33.4833622641265,14.3463393070928,0,0.995005789216524,1.10640419867307,-0,0,0.290199868899418,25.2473885942493,0,0
177.14,0.979805760750781,0.979805760599616,0.979805760743501,72.9049768897416,72.9049768897416,28.6948516377541,25.0797239945071,33.48016645066,14.3450864445746,0,0.995005789216524,1.10683914459939,-0,0,0.266396612947822,23.1765053264605,0,0
177.15,0.979760495713643,0.979760495561198,0.97976049570378,73.7869388254944,73.7869388254944,28.9842041368237,25.9651900263237,33.4775616885493,14.3441871106214,0,0.995005789216524,1.10619379347352,-0,0,0.276398185233782,24.046642115339,0,0
177.16,0.979709654837313,0.979709654685597,0.979709654826968,73.4943539940117,73.4943539940117,28.8874228575171,25.6767017457254,33.4745851724473,14.343067075839,0,0.995005789216524,1.10640899000094,-0,0,0.291476279315209,25.3584363004232,0,0
177.17,0.979672680890693,0.979672680738183,0.979672680879804,73.5629425307741,73.5629425307741,28.9094794118964,25.748445364679,33.4722020755363,14.3422950905588,0,0.995005789216524,1.1062686828988,-0,0,0.270262807676667,23.51286426787,0,0
177.18,0.979651840148095,0.979651839996889,0.979651840140087,72.8788266599207,72.8788266599207,28.6842900282467,25.0662638864658,33.4705452151233,14.3420175583317,0,0.995005789216524,1.10695375751035,-0,0,0.288476600502083,25.0974642436813,0,0
177.19,0.979635026043994,0.979635025892211,0.979635026034951,73.947170290309,73.947170290309,29.0351406423758,26.1363228245872,33.4690572493581,14.3417902163637,0,0.995005789216524,1.10601373407366,-0,0,0.284251122068503,24.7298476199597,0,0
177.2,0.979635146668188,0.979635146515809,0.979635146658545,73.6200685772106,73.6200685772106,28.9274818608155,25.8097714732774,33.4682768389016,14.3420202650316,0,0.995005789216524,1.10622325410008,-0,0,0.27962405309729,24.3272926194642,0,0
177.21,0.979660589754269,0.979660589603486,0.979660589747021,73.6378911510989,73.6378911510989,28.9334465440406,25.8262207380308,33.4686797879039,14.3429906251642,0,0.995005789216524,1.10626067594194,-0,0,0.295766419281616,25.7316784775006,0,0
177.22,0.979679965089742,0.979679964938519,0.97967996508112,73.9792086105771,73.9792086105771,29.0456660309171,26.1667420993514,33.4687451100459,14.3437214011798,0,0.995005789216524,1.10587637078065,-0,0,0.270603551182038,23.5425089528373,0,0
177.23,0.979727996660217,0.979727996508411,0.979727996652244,74.5021309946438,74.5021309946438,29.2178632499648,26.6866760783595,33.4701561678618,14.3452987484226,0,0.995005789216524,1.10551585800134,-0,0,0.301086157962923,26.1944957427743,0,0
177.24,0.979789873240871,0.979789873089884,0.979789873233306,73.6658351920872,73.6658351920872,28.9434274925871,25.846474050725,33.4721322164991,14.3472289248631,0,0.995005789216524,1.10609236086253,-0,0,0.278558135977152,24.2345578300122,0,0
177.25,0.979887491134916,0.979887490984108,0.979887491128569,74.6488775942826,74.6488775942826,29.2673501807712,26.8227987856738,33.4758506626272,14.3502281459816,0,0.995005789216524,1.10538909873533,-0,0,0.304421098579394,26.4846355764073,0,0
177.26,0.979993130010336,0.979993129859036,0.979993130003127,74.0407923650916,74.0407923650916,29.0683539024127,26.2075455793291,33.479848291923,14.3533984938394,0,0.995005789216524,1.10575074731171,-0,0,0.274339153898012,23.8675063891271,0,0
177.27,0.980366154808578,0.980366154660571,0.980366154802645,74.77222575267,74.77222575267,29.3123395339908,26.9112437660727,33.4965329600833,14.364449026514,0,0.995005789216524,1.10529380283416,-0,0,0.304491151947389,26.4907302194228,0,0
177.28,0.981131646435987,0.981131646292684,0.981131646430704,75.106141142191,75.106141142191,29.4296050489179,27.1874921068721,33.5317023123229,14.3869467229961,0,0.995005789216524,1.10495907387124,-0,0,0.304817235207012,26.5190994630101,0,0
177.29,0.981956491104091,0.981956490964806,0.98195649109617,75.3293398972899,75.3293398972899,29.5110781586342,27.3484765636641,33.5696821585278,14.4111811750981,0,0.995005789216524,1.10474350288773,-0,0,0.28197916643703,24.5321874800216,0,0
177.3,0.982814588894534,0.982814588760594,0.982814588889181,79.5339965778212,79.5339965778212,30.9015673068019,31.4880959702161,33.6094230131556,14.4364775944495,0,0.995005789216524,1.10177781327542,-0,0,0.609569115115833,53.0325130150774,0,0
177.31,0.983396998834866,0.983396998703378,0.983396998840572,101.425018558475,101.425018558475,38.1023849751653,53.3367981584347,33.6356726563484,14.4525477436923,0,0.995005789216524,1.08785818555959,-0,0,0.588967290748397,51.2401542951106,0,0
177.32,0.983994600367031,0.983994600242812,0.983994600362226,101.916456836225,101.916456836225,38.2694984854531,53.7858802506819,33.6619091460314,14.4686674395116,0,0.995005789216524,1.08806975153724,-0,0,0.606920576812577,52.8020901826942,0,0
177.33,0.9845707019953,0.984570701871172,0.984570701984995,102.461038638809,102.461038638809,38.4539033631381,54.2894726168606,33.6873236358703,14.4842423860783,0,0.995005789216524,1.08796990496218,-0,0,0.595502685251527,51.8087336168829,0,0
177.34,0.985153079861541,0.985153079741982,0.9851530798539,102.354107195924,102.354107195924,38.4242774811064,54.1406950949292,33.7132584862695,14.5001536147251,0,0.995005789216524,1.08803700209429,-0,0,0.599332758919254,52.1419500259751,0,0
177.35,0.985750517708428,0.985750517589534,0.985750517698086,101.480342931849,101.480342931849,38.1428004993451,53.223589551471,33.7401042787395,14.5166491016387,0,0.995005789216524,1.08850091465835,-0,0,0.592302629525221,51.5303287686942,0,0
177.36,0.986328650370953,0.986328650258315,0.986328650364425,102.041536146255,102.041536146255,38.3328241743195,53.7425656040203,33.7662605545582,14.5327099876763,0,0.995005789216524,1.08817316369492,-0,0,0.601904587291165,52.3656990943314,0,0
177.37,0.986899317455443,0.986899317341696,0.986899317443226,102.931017414394,102.931017414394,38.6307006787436,54.5902358492679,33.7921847131194,14.5485968520064,0,0.995005789216524,1.08780976184377,-0,0,0.599590678947012,52.1643890683901,0,0
177.38,0.987464984048657,0.987464983936865,0.987464984037071,102.584903411328,102.584903411328,38.5224327008937,54.2024860581999,33.8179950324922,14.564422320636,0,0.995005789216524,1.08805094533275,-0,0,0.588808916755292,51.2263757577104,0,0
177.39,0.98803831870287,0.988038318594334,0.988038318691139,101.922463717727,101.922463717727,38.3103089230349,53.4975132182249,33.8443436895151,14.5806068099873,0,0.995005789216524,1.08836159694433,-0,0,0.582842301678276,50.70728024601,0,0
177.4,0.988614049130059,0.988614049024503,0.988614049118144,101.425246936348,101.425246936348,38.1525518903239,52.9572848975916,33.8709737296437,14.5969883091129,0,0.995005789216524,1.0885506271282,-0,0,0.597271991155877,51.9626632305613,0,0
177.41,0.989163189963604,0.989163189856137,0.989163189951352,102.498889351338,102.498889351338,38.5108648738282,53.9898184300897,33.8964514953341,14.6126194259138,0,0.995005789216524,1.08802581258038,-0,0,0.61340280837302,53.3660443284528,0,0
177.42,0.989708893805744,0.989708893701952,0.989708893793891,102.978416196931,102.978416196931,38.6738729094377,54.4284775904893,33.9217985047931,14.628140101649,0,0.995005789216524,1.08794202667067,-0,0,0.593722199197641,51.6538313301947,0,0
177.43,0.990241841022306,0.99024184092093,0.990241841011613,102.574434812641,102.574434812641,38.5463842149359,53.9843784496418,33.9466647188204,14.6433916441788,0,0.995005789216524,1.08811227293343,-0,0,0.602507361868828,52.4181404825881,0,0
177.44,0.990785931487883,0.990785931385579,0.990785931473414,102.938168180572,102.938168180572,38.671364369363,54.3069941439005,33.9721579502545,14.659016086417,0,0.995005789216524,1.08796092432089,-0,0,0.601563292216224,52.3360064228115,0,0
177.45,0.991324358980981,0.991324358878847,0.991324358966073,102.891668068725,102.891668068725,38.6614642230103,54.2197058363565,33.9974490410824,14.674513191286,0,0.995005789216524,1.08805058708515,-0,0,0.582819662211145,50.7053106123696,0,0
177.46,0.99184051972037,0.991840519620379,0.991840519706627,102.889966842402,102.889966842402,38.6660878146546,54.1787302612912,34.0217945847741,14.6894419963368,0,0.995005789216524,1.08799630275901,-0,0,0.593071060281964,51.5971822445309,0,0
177.47,0.992364706879771,0.992364706778838,0.992364706864176,103.30130140604,103.30130140604,38.806563351799,54.5500919102472,34.0465814912392,14.704628004554,0,0.995005789216524,1.08782911188294,-0,0,0.597608602920064,51.9919484540456,0,0
177.48,0.992901427572931,0.992901427472488,0.992901427556557,103.003071561796,103.003071561796,38.7139572844048,54.210808799488,34.0720282816758,14.7202344806322,0,0.995005789216524,1.08798014114212,-0,0,0.619639296792473,53.9086188209452,0,0
177.49,0.993401642880155,0.993401642783247,0.993401642866955,103.081728775921,103.081728775921,38.7448650614302,54.2511897982805,34.0957740677064,14.7347649099341,0,0.995005789216524,1.08801387277883,-0,0,0.61835722019776,53.7970781572051,0,0
177.5,0.993889931452455,0.993889931353764,0.993889931435846,103.004861622465,103.004861622465,38.7245435035771,54.136893927666,34.1189994808102,14.7489682139891,0,0.995005789216524,1.08812999513869,-0,0,0.589263025630316,51.2658832298375,0,0
177.51,0.994354955012788,0.994354954915731,0.994354954996064,103.325506408289,103.325506408289,38.8346650019181,54.4217132564802,34.1412236824379,14.7625694693705,0,0.995005789216524,1.0878811132496,-0,0,0.602304397980532,52.4004826243063,0,0
177.52,0.994820243399557,0.994820243302274,0.994820243382966,104.931566077081,104.931566077081,39.367288045243,55.991939194091,34.1634820401346,14.7761448428553,0,0.995005789216524,1.08714180018288,-0,0,0.618154062568868,53.7794034434915,0,0
177.53,0.995277764042373,0.995277763945319,0.995277764023567,102.905311382768,102.905311382768,38.7059394681172,53.9304903791186,34.1853249040282,14.7894960996211,0,0.995005789216524,1.08830506001668,-0,0,0.586804816765193,51.0520190585718,0,0
177.54,0.995720965215559,0.995720965118438,0.995720965197014,103.85332838813,103.85332838813,39.0220813673562,54.8441091884378,34.2066723161719,14.8025468835205,0,0.995005789216524,1.08763894700651,-0,0,0.618478498969024,53.8076294103051,0,0
177.55,0.996124085206256,0.996124085108125,0.996124085185451,104.105874494442,104.105874494442,39.1092071695606,55.0655277651716,34.2260256679616,14.8143210613083,0,0.995005789216524,1.08771343434187,-0,0,0.584033445429341,50.8109097523527,0,0
177.56,0.996523189008185,0.996523188911439,0.99652318898906,103.475689571352,103.475689571352,38.9061723422076,54.4043391801936,34.2452751157187,14.8260752754401,0,0.995005789216524,1.08795294785707,-0,0,0.582726756290665,50.6972277972879,0,0
177.57,0.996913824622903,0.996913824526004,0.996913824603121,102.61840581588,102.61840581588,38.6284207893898,53.5165836886397,34.2641786735469,14.8376434536933,0,0.995005789216524,1.08831502255881,-0,0,0.597763888507667,52.005458300167,0,0
177.58,0.997277589569017,0.99727758947442,0.997277589551529,102.910898725612,102.910898725612,38.7283126835513,53.7806755481536,34.2818183011637,14.8484048762943,0,0.995005789216524,1.08820223014923,-0,0,0.588914956516738,51.2356012169562,0,0
