t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
177.59,0.99761549291399,0.997615492817377,0.997615492893533,103.756091643225,103.756091643225,39.0096100948765,54.5994387291925,34.2982472438965,14.8584056701356,0,0.995005789216524,1.08775558068012,-0,0,0.608698506369568,52.9567700541525,0,0
177.6,0.997929426686628,0.997929426589866,0.99792942666584,102.68535213858,102.68535213858,38.6609175616094,53.504186075264,34.3134852646736,14.8676807986419,0,0.995005789216524,1.08837349805646,-0,0,0.608595424948343,52.9478019705058,0,0
177.61,0.99774365661386,0.997743656514875,0.997743656592965,103.760085342592,103.760085342592,39.0123004147129,54.5932787494175,34.3047595421976,14.8620470509767,0,0.995005789216524,1.08785103164631,-0,0,0.587916453793746,51.1487314800559,0,0
177.62,0.997356547564888,0.997356547458212,0.997356547542248,103.044670977127,103.044670977127,38.7732340107111,53.9078283530979,34.286379742543,14.8504628814859,0,0.995005789216524,1.08813213002867,-0,0,0.605276279918845,52.6590363529395,0,0
177.63,0.996923497118849,0.996923497007831,0.996923497096115,102.013758390261,102.013758390261,38.4299970216425,52.9104596960719,34.2657875745735,14.8375111196156,0,0.995005789216524,1.0886834537742,-0,0,0.579908968113262,50.4520802258538,0,0
177.64,0.996496434126843,0.996496434014373,0.996496434106699,101.473876706274,101.473876706274,38.2482331659905,52.4034933083453,34.2455626743156,14.824820723613,0,0.995005789216524,1.08882880391862,-0,0,0.579585796625115,50.423964306385,0,0
177.65,0.996040077157068,0.996040077036653,0.996040077133507,103.266015832501,103.266015832501,38.8326708866137,54.2308373337504,34.2239511079005,14.8112273908503,0,0.995005789216524,1.08786130118941,-0,0,0.600632668969826,52.2550422003749,0,0
177.66,0.995561284199629,0.995561284075103,0.995561284176087,102.683534675173,102.683534675173,38.6363604101677,53.6854467868266,34.2011744208723,14.7969134674744,0,0.995005789216524,1.08823061367852,-0,0,0.612395198352561,53.2783822566728,0,0
177.67,0.995066468929209,0.995066468804147,0.995066468907257,103.511347827285,103.511347827285,38.9034310114918,54.5515966652163,34.1776500785784,14.7821010834903,0,0.995005789216524,1.08784043463206,-0,0,0.610385806071126,53.103565128188,0,0
177.68,0.994564986387392,0.994564986256248,0.994564986362882,103.071991467857,103.071991467857,38.7539334118227,54.1510965034205,34.1537971827783,14.7670977816578,0,0.995005789216524,1.08806767369263,-0,0,0.610081948231358,53.0771294961282,0,0
177.69,0.994067305494627,0.994067305361291,0.994067305471067,103.5442979248,103.5442979248,38.9041282094736,54.6619453946986,34.1301502018654,14.7522023282361,0,0.995005789216524,1.08785627877051,-0,0,0.585712548159729,50.9569916898965,0,0
177.7,0.993566644943563,0.993566644809384,0.993566644920532,103.476714812585,103.476714812585,38.8768504796596,54.6330299688727,34.1064090207874,14.7372758229249,0,0.995005789216524,1.0877778598173,-0,0,0.607899487305971,52.8872553956195,0,0
177.71,0.99307086683304,0.993070866693459,0.993070866807659,104.185686706391,104.185686706391,39.104859161214,55.380355631425,34.082884309055,14.7224467659106,0,0.995005789216524,1.0874763552202,-0,0,0.608667912997655,52.954108430796,0,0
177.72,0.99258295285798,0.992582952718386,0.992582952833618,102.726802695183,102.726802695183,38.6204071884436,53.9591963647448,34.0597269803519,14.7078793500859,0,0.995005789216524,1.08822430169311,-0,0,0.594771706972512,51.7451385066085,0,0
177.73,0.992103326421984,0.992103326280878,0.992103326398662,103.410284881779,103.410284881779,38.8402237797654,54.679592690023,34.0370715839542,14.6936206078022,0,0.995005789216524,1.08773708280876,-0,0,0.617686437198836,53.7387200362988,0,0
177.74,0.991601587261504,0.991601587118047,0.991601587237529,103.844685481868,103.844685481868,38.9779350044924,55.1527260297985,34.0133114727742,14.6786479792949,0,0.995005789216524,1.08758784612428,-0,0,0.621799198887077,54.0965303031757,0,0
177.75,0.991114495591809,0.991114495447536,0.99111449556933,102.921127892919,102.921127892919,38.6694553920994,54.2667602998073,33.9902463014971,14.6641212916142,0,0.995005789216524,1.08809391305555,-0,0,0.601555388173587,52.335318771102,0,0
177.76,0.990634631138848,0.990634630993316,0.990634631116175,103.396412864119,103.396412864119,38.820844277486,54.7789421674316,33.9676090263667,14.649861670321,0,0.995005789216524,1.08776274801083,-0,0,0.598235894832391,52.046522850418,0,0
177.77,0.990148278359423,0.990148278215662,0.990148278340163,103.947357864611,103.947357864611,38.9970353257347,55.3672933732933,33.9446629644931,14.6354015268245,0,0.995005789216524,1.08746769732579,-0,0,0.606797938577438,52.7914206562371,0,0
177.78,0.989665641475895,0.989665641328172,0.98966564145454,102.221453381483,102.221453381483,38.424895418002,53.6785160366315,33.9218692174328,14.6210681274183,0,0.995005789216524,1.088372203303,-0,0,0.583994607561921,50.8075308578871,0,0
177.79,0.989200471473401,0.989200471324796,0.989200471451434,102.415202353589,102.415202353589,38.4839184884083,53.907833872876,33.9000283136166,14.607340167096,0,0.995005789216524,1.08810892443741,-0,0,0.596186981857047,51.8682674215631,0,0
177.8,0.988744121403199,0.988744121252059,0.988744121380098,102.749945131827,102.749945131827,38.5893690624277,54.2775091342792,33.8785885507611,14.5938474467865,0,0.995005789216524,1.08792554495829,-0,0,0.612945620483421,53.3262689820576,0,0
177.81,0.988282422492435,0.98828242234183,0.988282422471396,102.288619109982,102.288619109982,38.4331015247606,53.8516008573159,33.8568546706689,14.5801635819975,0,0.995005789216524,1.08824581706238,-0,0,0.587708052231019,51.1306005440987,0,0
177.82,0.987825979366846,0.987825979216077,0.987825979345539,102.300015822314,102.300015822314,38.4322789651111,53.8978788942413,33.8354401195258,14.566696808547,0,0.995005789216524,1.08814033480097,-0,0,0.588942989146604,51.2380400557545,0,0
177.83,0.987366191531445,0.987366191377363,0.987366191508291,101.185571277252,101.185571277252,38.0613767932634,52.8185484183099,33.8138650940705,14.5531577648717,0,0.995005789216524,1.0886720825286,-0,0,0.584679035197355,50.8670760621699,0,0
177.84,0.98690597962537,0.986905979473471,0.986905979605732,102.882304636853,102.882304636853,38.6144710361921,54.550372779468,33.7923275394299,14.5396043179554,0,0.995005789216524,1.08773587132374,-0,0,0.604525740280455,52.5937394043996,0,0
177.85,0.986442892866347,0.986442892713973,0.986442892845223,102.276892206395,102.276892206395,38.4108388325562,53.9804122628936,33.7705659804413,14.5259139630602,0,0.995005789216524,1.08812291130553,-0,0,0.608518803989527,52.9411359470889,0,0
177.86,0.985989390196725,0.985989390040914,0.985989390174239,101.748008155244,101.748008155244,38.2324622498117,53.4862022188659,33.7492826462692,14.5125232901085,0,0.995005789216524,1.0884043934191,-0,0,0.587102382568137,51.0779072834279,0,0
177.87,0.985542173459815,0.985542173306918,0.985542173440221,102.311461074337,102.311461074337,38.4131950493209,54.0837536668688,33.7283540651222,14.4993533423461,0,0.995005789216524,1.08804128651843,-0,0,0.583906440056867,50.7998602849475,0,0
177.88,0.985090970737968,0.985090970583239,0.985090970717816,102.586804707979,102.586804707979,38.4991888067189,54.3935161469529,33.7072281828237,14.4860603782025,0,0.995005789216524,1.08787319974675,-0,0,0.597389122495764,51.9728536571314,0,0
177.89,0.984758440188473,0.984758440067039,0.984758440194182,82.6742755079089,82.6742755079089,31.9509131232786,34.506222253369,33.6915058836989,14.476547370841,0,0.995005789216524,1.09949799012358,-0,0,0.287446097668929,25.0078104971968,0,0
177.9,0.984624186853359,0.984624186693521,0.984624186833136,76.2183101953189,76.2183101953189,29.8278516136226,28.0579926290706,33.6863090526087,14.4740085136397,0,0.995005789216524,1.10393684263917,-0,0,0.303410718844246,26.3967325394494,0,0
177.91,0.984503265867934,0.984503265709168,0.984503265847584,75.2483067615576,75.2483067615576,29.5080820272872,27.094637471791,33.6817857914851,14.4718834982814,0,0.995005789216524,1.10486598722858,-0,0,0.2989081364949,26.0050078750563,0,0
177.92,0.984379420909137,0.984379420754571,0.984379420892408,74.5674676381741,74.5674676381741,29.2832922275006,26.4209209370775,33.6769604566048,14.4695862444918,0,0.995005789216524,1.10551216600385,-0,0,0.283216075730052,24.6397985885145,0,0
177.93,0.984239838842928,0.984239838685385,0.984239838826704,74.8530099405689,74.8530099405689,29.3759481774053,26.715019205213,33.6712506181965,14.4667401171594,0,0.995005789216524,1.10538864697204,-0,0,0.294206405271537,25.5959572586237,0,0
177.94,0.984108877372888,0.98410887721697,0.984108877357861,75.7422081676081,75.7422081676081,29.667062249016,27.612451385863,33.665761199534,14.4639955822111,0,0.995005789216524,1.10462293965405,-0,0,0.302896660980186,26.3520095052761,0,0
177.95,0.983977527895247,0.983977527736831,0.9839775278784,74.7257240489225,74.7257240489225,29.3317586224698,26.6045595983712,33.6600321263086,14.4611323242427,0,0.995005789216524,1.10538203651348,-0,0,0.297641150984071,25.8947801356141,0,0
177.96,0.98386281129072,0.983862811135974,0.983862811277792,74.7455099009246,74.7455099009246,29.3372092581242,26.6318046808534,33.6550008888531,14.4587043312181,0,0.995005789216524,1.10544204559151,-0,0,0.311707970674288,27.1185934486631,0,0
177.97,0.98372862985551,0.983728629699693,0.983728629841215,74.9960108383099,74.9960108383099,29.4182626582387,26.891530789915,33.6488952307984,14.4555848175965,0,0.995005789216524,1.10516568232547,-0,0,0.292822282474479,25.4755385752797,0,0
177.98,0.983606622211358,0.983606622054968,0.983606622198443,74.75880957932,74.75880957932,29.3391142437074,26.6627906681355,33.6432470294155,14.452771881769,0,0.995005789216524,1.10538378365427,-0,0,0.292501152025226,25.4476002261947,0,0
177.99,0.983471140937434,0.983471140781888,0.983471140925408,75.2484987036071,75.2484987036071,29.4987253100684,27.1621575348171,33.6368606564379,14.4494805123521,0,0.995005789216524,1.10496646609802,-0,0,0.284105423842101,24.7171718742628,0,0
178,0.983343689896639,0.983343689739021,0.983343689883593,74.2407950964533,74.2407950964533,29.1662234213897,26.1636690786642,33.6307321480999,14.4463938696892,0,0.995005789216524,1.10583454879841,-0,0,0.296169138827678,25.766715078008,0,0
178.01,0.983211307859123,0.983211307703334,0.983211307848238,74.4047004571567,74.4047004571567,29.2187483400246,26.3372796428306,33.6243129625291,14.4431078517969,0,0.995005789216524,1.10572801085722,-0,0,0.300264070416896,26.12297412627,0,0
178.02,0.983080597737464,0.983080597578571,0.983080597724168,75.2615785912274,75.2615785912274,29.4990390240206,27.2039135655081,33.617881950534,14.4397830751852,0,0.995005789216524,1.10497505965334,-0,0,0.300651216760543,26.1566558581672,0,0
178.03,0.982964904393581,0.982964904237426,0.982964904383235,75.7950953873802,75.7950953873802,29.6731739891645,27.7462218847145,33.6120531248461,14.4368203778196,0,0.995005789216524,1.10447296501378,-0,0,0.308525419629327,26.8417115077514,0,0
178.04,0.982839111387843,0.982839111231566,0.982839111377529,73.934591208542,73.934591208542,29.0603049308759,25.8954397281687,33.6056198219087,14.4335316584647,0,0.995005789216524,1.1059152225317,-0,0,0.274074436675696,23.8444759907855,0,0
178.05,0.98272472855888,0.982724728402284,0.982724728548642,74.2013133274492,74.2013133274492,29.146749276621,26.1709026141417,33.5997853728929,14.4306253404147,0,0.995005789216524,1.10590003260591,-0,0,0.28770949444756,25.0307260169378,0,0
178.06,0.982623509770834,0.982623509613092,0.982623509759687,73.5726296466097,73.5726296466097,28.9390005725064,25.5500983707681,33.5944784327419,14.4280528430996,0,0.995005789216524,1.10640616028826,-0,0,0.273585492657322,23.801937861187,0,0
178.07,0.982516949145153,0.982516948988484,0.982516949135619,74.1175478015934,74.1175478015934,29.116939906333,26.1033300643986,33.5889084807019,14.4253092564929,0,0.995005789216524,1.10603355190568,-0,0,0.288727347903278,25.1192792675852,0,0
178.08,0.982432703025742,0.982432702870454,0.982432703017435,73.8918558254007,73.8918558254007,29.0417972789136,25.8843895290948,33.5843021181935,14.4231641781123,0,0.995005789216524,1.10617684365331,-0,0,0.296501958343385,25.7956703758745,0,0
178.09,0.982348215594931,0.982348215439288,0.982348215586657,74.5432557685047,74.5432557685047,29.2549280197325,26.5426634690196,33.5796397697481,14.420952529737,0,0.995005789216524,1.10556453841652,-0,0,0.284419335545869,24.7444821924906,0,0
178.1,0.982262730203355,0.982262730047605,0.982262730195623,74.4987964386373,74.4987964386373,29.2393195941371,26.5052251619182,33.5748748717684,14.4186964049508,0,0.995005789216524,1.10561541560049,-0,0,0.305867729213191,26.6104924415476,0,0
178.11,0.982185117576497,0.982185117423251,0.982185117570011,74.9053203987438,74.9053203987438,29.3720089765314,26.9182889001161,33.5704277441674,14.4166037544603,0,0.995005789216524,1.10517896809708,-0,0,0.290493369891921,25.2729231805972,0,0
178.12,0.982109417819825,0.982109417663082,0.98210941781163,74.2711721306169,74.2711721306169,29.1626577438219,26.2905615271913,33.5660309846811,14.4145796187445,0,0.995005789216524,1.10573119097167,-0,0,0.30064845266064,26.1564153814757,0,0
178.13,0.982051627341341,0.982051627184954,0.982051627333136,74.8147120683445,74.8147120683445,29.3405718338944,26.8391947271477,33.5624736739763,14.4130436672206,0,0.995005789216524,1.10525128528589,-0,0,0.286009409492899,24.8828186258822,0,0
178.14,0.982014499525919,0.982014499370018,0.982014499518143,74.8490799948987,74.8490799948987,29.3513306766226,26.8771113501913,33.5598601373543,14.412108507353,0,0.995005789216524,1.10524036484873,-0,0,0.296370488819215,25.7842325272717,0,0
178.15,0.981980669837819,0.981980669681077,0.981980669829582,75.3193825042007,75.3193825042007,29.5054010700712,27.3507758420539,33.5573751462351,14.4112315159117,0,0.995005789216524,1.10482259576291,-0,0,0.302270731935228,26.2975536783648,0,0
178.16,0.981968548709711,0.981968548553631,0.981968548701874,74.1207290323655,74.1207290323655,29.1111181136864,26.1538928196319,33.5558526968524,14.4109835158813,0,0.995005789216524,1.1057459927509,-0,0,0.277644386822329,24.1550616535427,0,0
178.17,0.981986569982773,0.981986569826365,0.981986569975321,74.9228361535932,74.9228361535932,29.3747716139178,26.9553572617993,33.5558255368251,14.4116533549688,0,0.995005789216524,1.10521313041724,-0,0,0.290786231745732,25.2984021618787,0,0
178.18,0.982010546677662,0.982010546522533,0.982010546670626,75.4086337154877,75.4086337154877,29.5345054527152,27.4401780264627,33.5560186067602,14.4124370822648,0,0.995005789216524,1.10474650955104,-0,0,0.290183290390058,25.2459462639351,0,0
178.19,0.982059758689241,0.982059758533767,0.982059758681936,75.0129715485039,75.0129715485039,29.4047647053445,27.041642500793,33.5573695816983,14.4139594660127,0,0.995005789216524,1.10505862974826,-0,0,0.301090984604387,26.1949156605816,0,0
178.2,0.982122145904139,0.98212214574807,0.982122145897321,79.4159022034118,79.4159022034118,30.8524038759658,31.4405510368787,33.5594757344673,14.4158754320657,0,0.995005789216524,1.10179051025671,-0,0,0.603245259912014,52.4823376123452,0,0
178.21,0.98192817093959,0.981928170795291,0.981928170944636,101.045814543907,101.045814543907,37.9595748665321,53.0876588718268,33.5490017924509,14.4091538796297,0,0.995005789216524,1.08797063396118,-0,0,0.588507065816153,51.2001147260053,0,0
178.22,0.981741455271467,0.981741455116557,0.981741455260029,103.374925278659,103.374925278659,38.7227916723881,55.4346261063746,33.5381165461572,14.4021826261272,0,0.995005789216524,1.08725514956769,-0,0,0.613212689959303,53.3495040264593,0,0
178.23,0.981536549341946,0.981536549185516,0.981536549334326,102.532981640025,102.532981640025,38.4435698663919,54.6117894003611,33.5264653562118,14.3947268834526,0,0.995005789216524,1.08793227866765,-0,0,0.581275258565764,50.5709474952215,0,0
178.24,0.981375461879827,0.981375461725906,0.98137546187091,101.942399217432,101.942399217432,38.2474750162381,54.0364080273484,33.5171951491019,14.3887960409819,0,0.995005789216524,1.08805040726574,-0,0,0.611007473840262,53.1576502241028,0,0
178.25,0.981229429570307,0.981229429418787,0.981229429563005,101.945917746094,101.945917746094,38.2468336106456,54.0537633364232,33.5087823076449,14.3833721020261,0,0.995005789216524,1.08810102294166,-0,0,0.604133345643499,52.5596010709844,0,0
178.26,0.98110550635278,0.981105506199172,0.981105506343467,102.056916542514,102.056916542514,38.2817788877846,54.1766219374025,33.5015880271689,14.3787065779425,0,0.995005789216524,1.088032286397,-0,0,0.602066644026685,52.3797980303216,0,0
178.27,0.980992946872097,0.980992946715898,0.980992946860473,100.554725139607,100.554725139607,37.7866390551765,52.6851600109696,33.4950690477694,14.3744960808684,0,0.995005789216524,1.0887970097602,-0,0,0.581159396869819,50.5608675276742,0,0
178.28,0.980906164388678,0.980906164233365,0.980906164377402,101.279892962333,101.279892962333,38.0239034017792,53.4187247760099,33.4899894264562,14.3711787598671,0,0.995005789216524,1.08829933242947,-0,0,0.59237464147304,51.5365938081545,0,0
178.29,0.980844215900304,0.98084421574574,0.980844215889485,100.62893236793,100.62893236793,37.8091210068599,52.7741374502755,33.4861512993352,14.3686436183192,0,0.995005789216524,1.08865065309671,-0,0,0.598283254878748,52.0506431744511,0,0
178.3,0.980803848491169,0.980803848339846,0.980803848480986,101.41758037205,101.41758037205,38.0677578182626,53.5673307766559,33.4834559207601,14.3667936746343,0,0.995005789216524,1.08824213214079,-0,0,0.605739561804313,52.6993418769752,0,0
178.31,0.980746233502194,0.98074623334616,0.980746233489935,101.722405359566,101.722405359566,38.1672071438498,53.8779491248431,33.4799994821397,14.3644567525835,0,0.995005789216524,1.08815096081961,-0,0,0.601860671795108,52.3618784461744,0,0
178.32,0.980712488907734,0.980712488752019,0.980712488895341,102.27387040733,102.27387040733,38.347981678238,54.4332501429806,33.4777583625736,14.3628619017759,0,0.995005789216524,1.08790072469806,-0,0,0.59704920369135,51.9432807211475,0,0
178.33,0.980700241925052,0.980700241767477,0.980700241911481,102.165955445527,102.165955445527,38.3122612507401,54.327393796595,33.4766087927502,14.3619528561819,0,0.995005789216524,1.08795596804331,-0,0,0.600466338117016,52.2405714161804,0,0
178.34,0.980713485383327,0.980713485227512,0.980713485370052,101.782276993024,101.782276993024,38.1861750359383,53.9436899703533,33.476741255029,14.3618457676421,0,0.995005789216524,1.0881573826408,-0,0,0.595415155075633,51.80111849158,0,0
178.35,0.980738779095431,0.980738778939469,0.980738779082876,102.115140717965,102.115140717965,38.2957452179018,54.2754652722839,33.4775334800071,14.3621419656738,0,0.995005789216524,1.087979068946,-0,0,0.589553696735145,51.2911716159576,0,0
178.36,0.980771499958567,0.980771499803657,0.980771499945493,101.145459620487,101.145459620487,37.9772787511666,53.3039934938185,33.478739929419,14.3627261972494,0,0.995005789216524,1.08844363654749,-0,0,0.59044960905398,51.3691159876963,0,0
178.37,0.980827126293858,0.980827126138126,0.980827126279308,100.882802371088,100.882802371088,37.891449828276,53.0376388906255,33.4811193311796,14.3640441492832,0,0.995005789216524,1.08853721979446,-0,0,0.589783136378978,51.3111328649711,0,0
178.38,0.980875324197213,0.980875324041577,0.980875324184396,102.532339603625,102.532339603625,38.4340667904133,54.6839795951975,33.4832124090209,14.3651475994068,0,0.995005789216524,1.08767956421425,-0,0,0.611428549958262,53.1942838463688,0,0
178.39,0.980927575833262,0.980927575677383,0.980927575819386,102.444020117134,102.444020117134,38.4055067306921,54.5922575950891,33.4854432616322,14.3663192604131,0,0.995005789216524,1.08788083590349,-0,0,0.596501432606058,51.895624636727,0,0
178.4,0.980990362509275,0.980990362353488,0.980990362495486,101.406357894432,101.406357894432,38.065039327167,53.550198576514,33.4882625465337,14.3678967713845,0,0.995005789216524,1.08833434336698,-0,0,0.605881634153096,52.7117021713193,0,0
178.41,0.981061685773592,0.981061685617684,0.981061685760322,103.292802682232,103.292802682232,38.6857779730966,55.4315391915958,33.4915516890664,14.3697118015699,0,0.995005789216524,1.08738797874005,-0,0,0.616266400058232,53.6151768050662,0,0
178.42,0.981137602844173,0.981137602691653,0.98113760283128,101.688389969993,101.688389969993,38.1591633710064,53.8217243439598,33.4950063991569,14.3716592268763,0,0.995005789216524,1.08830923147482,-0,0,0.594886211006288,51.755100357547,0,0
178.43,0.981215859630757,0.981215859473374,0.981215859616767,101.936716438921,101.936716438921,38.2415699201113,54.0642175087486,33.4987184430597,14.3737804871128,0,0.995005789216524,1.08803524251854,-0,0,0.615389133897885,53.538854649116,0,0
178.44,0.981291969611347,0.981291969454492,0.98129196959702,102.379803440545,102.379803440545,38.3879629453021,54.501711114605,33.5023023390885,14.3757899868515,0,0.995005789216524,1.08792087929346,-0,0,0.593859626466381,51.6657875025751,0,0
178.45,0.981386025516924,0.981386025361737,0.981386025502862,101.113944907118,101.113944907118,37.9728455664566,53.2287537813647,33.5067847388703,14.3784063868833,0,0.995005789216524,1.0885125285712,-0,0,0.587972697969547,51.1536247233506,0,0
178.46,0.981481343335712,0.981481343179221,0.981481343321281,102.369545216934,102.369545216934,38.3865204559454,54.4770565688892,33.5114059164557,14.3810827315896,0,0.995005789216524,1.08781648256043,-0,0,0.597016227973548,51.9404118336987,0,0
178.47,0.981748374983255,0.981748374827478,0.981748374973135,103.111117639898,103.111117639898,38.6329631043163,55.1982571332769,33.5241056072248,14.3887548993964,0,0.995005789216524,1.08751269499244,-0,0,0.611048846779177,53.1612496697884,0,0
178.48,0.982439978906098,0.982439978756317,0.982439978893491,101.339862783799,101.339862783799,38.0577511863297,53.3741034535171,33.5568513908228,14.4089079394589,0,0.995005789216524,1.08849235055513,-0,0,0.599466708391813,52.1536036300878,0,0
178.49,0.983220121332604,0.983220121185817,0.983220121320821,101.176793471416,101.176793471416,38.0120454753618,53.1511206095864,33.5939195463141,14.4317533155152,0,0.995005789216524,1.08853272536992,-0,0,0.582356051449281,50.6649764760875,0,0
178.5,0.984009377491007,0.984009377350592,0.984009377476449,102.970373909704,102.970373909704,38.609581475972,54.8838594756267,33.6315602429448,14.4549541911326,0,0.995005789216524,1.08738589694561,-0,0,0.704998432406842,61.3348636193953,0,0
178.51,0.984660016772797,0.984660016640185,0.984660016759781,110.965110336289,110.965110336289,41.2438828171736,62.8290699765177,33.6624057493381,14.4736346104334,0,0.995005789216524,1.08426454459067,-0,0,0.701579468488855,61.0374137585304,0,0
178.52,0.98528757801174,0.985287577878992,0.985287577999177,111.261175358614,111.261175358614,41.3474833197385,63.0776687024115,33.6919846136712,14.4915220425312,0,0.995005789216524,1.08459345184493,-0,0,0.696777639980144,60.6196546782726,0,0
178.53,0.985891314258332,0.985891314131206,0.985891314243749,111.373668689598,111.373668689598,41.3905311312389,63.144341382522,33.7205517249442,14.5087755821319,0,0.995005789216524,1.08463430616932,-0,0,0.681910830460932,59.3262422501011,0,0
178.54,0.986479875182499,0.986479875058417,0.986479875168756,109.898382188989,109.898382188989,40.9115768816282,61.6241390320631,33.7485294245134,14.5257137324121,0,0.995005789216524,1.0852154253957,-0,0,0.686268155132632,59.7053294965389,0,0
178.55,0.987050789539105,0.987050789414365,0.987050789524605,110.338971880192,110.338971880192,41.0621874765979,62.0209921485864,33.7757896435541,14.5421900880517,0,0.995005789216524,1.08500292201944,-0,0,0.677637896026751,58.9544969543273,0,0
178.56,0.987571057878297,0.987571057758902,0.987571057862998,109.324554830373,109.324554830373,40.734064303666,60.9665874998191,33.8007162910023,14.5572510395512,0,0.995005789216524,1.08544102403854,-0,0,0.676791864160052,58.8808921819245,0,0
178.57,0.988075030424004,0.988075030306476,0.988075030408419,110.05281238177,110.05281238177,40.9785849138957,61.6559815300128,33.8249613342915,14.5718695174654,0,0.995005789216524,1.08510484712705,-0,0,0.669398272265161,58.237649687069,0,0
178.58,0.988572716111818,0.988572715994758,0.988572716096214,109.619772939964,109.619772939964,40.8413533416866,61.1844591327772,33.8489574890725,14.5863563181147,0,0.995005789216524,1.08526159389937,-0,0,0.688035212656001,59.8590635010721,0,0
178.59,0.989020624971657,0.989020624856654,0.989020624953944,110.447648467154,110.447648467154,41.1180643554713,61.9776875333878,33.8706108795331,14.5993500542328,0,0.995005789216524,1.08499262873331,-0,0,0.678721560437864,59.0487757580942,0,0
178.6,0.989426880025527,0.989426879914505,0.989426880009474,110.412623437874,110.412623437874,41.1107408889124,61.9111465356444,33.8903250480081,14.6111518542211,0,0.995005789216524,1.08499529655382,-0,0,0.691554223879937,60.1652174775545,0,0
178.61,0.989811740260835,0.989811740153339,0.989811740244324,111.052467976915,111.052467976915,41.3250208417926,62.5211401308087,33.90903155902,14.6222962870864,0,0.995005789216524,1.08483808595934,-0,0,0.671246448096085,58.3984409843594,0,0
178.62,0.990186819526043,0.990186819416992,0.990186819508861,109.542048992557,109.542048992557,40.8324590529874,60.9814668902525,33.9273349715753,14.6332471307298,0,0.995005789216524,1.08543918972053,-0,0,0.676996754629605,58.8987176527756,0,0
178.63,0.990531004027495,0.990531003917906,0.99053100400682,109.239199838874,109.239199838874,40.7365088910796,60.6516231973021,33.9442419562247,14.6433346853468,0,0.995005789216524,1.085519631951,-0,0,0.677982450968377,58.9844732342488,0,0
178.64,0.990850103557333,0.990850103448528,0.990850103538898,111.18397804435,111.18397804435,41.3790690340546,62.5713384289044,33.9599853824232,14.6526542330228,0,0.995005789216524,1.08463902502998,-0,0,0.691830235800032,60.1892305146028,0,0
178.65,0.991128777942605,0.991128777836132,0.99112877792392,109.812575353903,109.812575353903,40.9312266664775,61.1781045893096,33.9737245602408,14.6607462043525,0,0.995005789216524,1.08546118182886,-0,0,0.66322677600132,57.7007295121149,0,0
178.66,0.991405825242371,0.991405825136077,0.991405825221938,109.748687823811,109.748687823811,40.9131546598418,61.0922849702856,33.9875118479408,14.6688910055843,0,0.995005789216524,1.08534392326283,-0,0,0.657855632518725,57.2334400291291,0,0
178.67,0.991655266510671,0.991655266408483,0.991655266491406,109.817137850879,109.817137850879,40.9383060236225,61.1408781690197,34.0000122803128,14.6762474015467,0,0.995005789216524,1.08522441507772,-0,0,0.68089872847766,59.2381893775564,0,0
178.68,0.991875056651579,0.991875056546739,0.991875056632458,108.464393393255,108.464393393255,40.4960241433235,59.7706208399065,34.0110601257816,14.6827124275672,0,0.995005789216524,1.08596417776131,-0,0,0.658880892009759,57.322637604849,0,0
178.69,0.992087136572928,0.992087136467563,0.992087136551378,107.956542068985,107.956542068985,40.3313887321393,59.2456614227486,34.0218388935089,14.6890417527279,0,0.995005789216524,1.08604871025979,-0,0,0.661784035685688,57.5752111046549,0,0
178.7,0.992281282428819,0.992281282323377,0.992281282408551,108.934878177173,108.934878177173,40.6550560762401,60.2083074072855,34.0317601540959,14.6948106157914,0,0.995005789216524,1.08561393919316,-0,0,0.653916517234001,56.8907369993581,0,0
178.71,0.992451091335854,0.992451091231111,0.992451091316403,107.491667682056,107.491667682056,40.1825476874703,58.7512890297611,34.0404941577243,14.6998844945702,0,0.995005789216524,1.08629953350918,-0,0,0.644470127472447,56.0689010901029,0,0
178.72,0.992621363944213,0.99262136384085,0.992621363923117,108.334756787404,108.334756787404,40.4615298122919,59.5804244542568,34.0493238699733,14.7050084631738,0,0.995005789216524,1.08578103929724,-0,0,0.663594072307673,57.7326842907675,0,0
178.73,0.992756081834769,0.992756081732111,0.992756081813478,107.829867233192,107.829867233192,40.297074454881,59.064461813032,34.0563785028134,14.7090269173465,0,0.995005789216524,1.08612919904084,-0,0,0.655040704162886,56.9885412621711,0,0
178.74,0.992886408666461,0.992886408565142,0.992886408645358,107.175138339989,107.175138339989,40.0833313248427,58.39893250819,34.0632523925979,14.7129534392009,0,0.995005789216524,1.08640854508787,-0,0,0.643856771292161,56.015539102418,0,0
178.75,0.992987173119383,0.992987173016195,0.992987173098248,106.270498831991,106.270498831991,39.7871531663826,57.4856982276854,34.0687454509178,14.7160551533882,0,0.995005789216524,1.08675550086496,-0,0,0.641177272546211,55.7824227115204,0,0
178.76,0.993086029607467,0.993086029505281,0.99308602958569,107.012706868052,107.012706868052,40.0322512915169,58.2194496813385,34.074163952195,14.7190932345183,0,0.995005789216524,1.08636816435066,-0,0,0.638634359070933,55.5611892391711,0,0
178.77,0.993184327865863,0.993184327765752,0.993184327844446,107.532844706102,107.532844706102,40.2043451085428,58.7312382923075,34.0795205327373,14.7220858810571,0,0.995005789216524,1.08612756502429,-0,0,0.651520393559707,56.6822742396945,0,0
178.78,0.993240499984621,0.993240499885018,0.993240499963389,106.690970851074,106.690970851074,39.9283271281816,57.8843563255026,34.082810247966,14.7238042776056,0,0.995005789216524,1.0866047652358,-0,0,0.641258093369526,55.7894541231488,0,0
178.79,0.993422627968913,0.993422627876392,0.99342262794463,87.0803622265988,87.0803622265988,33.4845869965719,38.2587886713365,34.0919719401489,14.7296016151134,0,0.995005789216524,1.09745963033003,-0,0,0.347416865862664,30.2252673300518,0,0
178.8,0.993780375090487,0.993780374985457,0.993780375066242,78.8765803304171,78.8765803304171,30.7921183491362,30.0242277563312,34.1105952770113,14.7417572970745,0,0.995005789216524,1.10233905297978,-0,0,0.32263776274718,28.0694853590047,0,0
178.81,0.993661340584445,0.993661340480026,0.993661340566635,79.0297822150841,79.0297822150841,30.8416237195537,30.1834175421734,34.1065359323699,14.7398287405408,0,0.995005789216524,1.10225785722176,-0,0,0.325196067570865,28.2920578786653,0,0
178.82,0.993346149051684,0.993346148937975,0.993346149028857,78.9048135948953,78.9048135948953,30.7976491167533,30.0800270885452,34.0928573158635,14.7319291904867,0,0.995005789216524,1.10232693431692,-0,0,0.317681351175552,27.638277552273,0,0
178.83,0.993006445530781,0.993006445416789,0.993006445509231,78.5742020667471,78.5742020667471,30.6857925317028,29.7731846758484,34.0778126003603,14.7232047905384,0,0.995005789216524,1.10262284168022,-0,0,0.349013534000427,30.3641774580371,0,0
178.84,0.992640507525571,0.992640507407425,0.992640507507182,78.4117402316841,78.4117402316841,30.6288887753936,29.6369134211764,34.0612912899019,14.7135355206058,0,0.995005789216524,1.10266056105081,-0,0,0.323094904757771,28.1092567139261,0,0
178.85,0.992278303835446,0.992278303710618,0.992278303815452,79.6252190524302,79.6252190524302,31.024244396249,30.8765254040296,34.04481668554,14.7038769628606,0,0.995005789216524,1.10175079015396,-0,0,0.333877888903458,29.0473763346008,0,0
178.86,0.991920628220546,0.991920628091733,0.991920628199942,78.2374696478397,78.2374696478397,30.564614233599,29.5149069516126,34.0283212610792,14.6942414351479,0,0.995005789216524,1.10273239829485,-0,0,0.318781192234187,27.7339637243743,0,0
178.87,0.991566462907042,0.991566462776873,0.99156646288837,78.4648714268997,78.4648714268997,30.6358803989502,29.7682759348565,34.0119280144956,14.6846674775476,0,0.995005789216524,1.10260782863905,-0,0,0.3222385736696,28.0347559092552,0,0
178.88,0.991217943127315,0.991217942995678,0.991217943112168,78.9284761669483,78.9284761669483,30.7848095673213,30.2576590881116,33.9956626560679,14.6751544227688,0,0.995005789216524,1.10222319359148,-0,0,0.32231694648657,28.0415743443316,0,0
178.89,0.990870958561036,0.990870958425358,0.990870958541697,77.9583710633309,77.9583710633309,30.4624872874273,29.3134097492184,33.9793276928746,14.6656336212379,0,0.995005789216524,1.10296020445693,-0,0,0.335070286990647,29.1511149681863,0,0
178.9,0.990521064835883,0.990521064699994,0.990521064818582,79.0255842505467,79.0255842505467,30.8097519701853,30.4068822000528,33.9627777866243,14.6559242638697,0,0.995005789216524,1.10209076228494,-0,0,0.314030099627898,27.3206186676272,0,0
178.91,0.990180278266515,0.990180278128013,0.990180278251494,78.1691913595556,78.1691913595556,30.5248259726357,29.5761889980337,33.9465402998312,14.6464620616907,0,0.995005789216524,1.10276319675349,-0,0,0.33826770803941,29.4292905994287,0,0
178.92,0.989847332307556,0.989847332168067,0.989847332289927,79.2657356517249,79.2657356517249,30.8818643115541,30.6979851318146,33.9306142764039,14.6371362435065,0,0.995005789216524,1.10188533483036,-0,0,0.343355257039564,29.871907362442,0,0
178.93,0.989524792270626,0.989524792128125,0.989524792257281,77.9536708876423,77.9536708876423,30.4473066510219,29.4105688943087,33.9150376722725,14.6280643210612,0,0.995005789216524,1.1028111138153,-0,0,0.325165014462227,28.2893562582138,0,0
178.94,0.989217940370137,0.989217940226606,0.989217940357108,77.3624713627726,77.3624713627726,30.2498448859517,28.8427921490933,33.9002040173378,14.6194751963415,0,0.995005789216524,1.10331370771208,-0,0,0.306959374135925,26.7054655498255,0,0
178.95,0.988932319252765,0.988932319108494,0.988932319237409,76.6542382925414,76.6542382925414,30.0141256064329,28.1563636299719,33.8863496392017,14.6115250233677,0,0.995005789216524,1.10394379533466,-0,0,0.302401611515265,26.3089402018281,0,0
178.96,0.988666485169053,0.988666485023525,0.988666485156608,77.3333121925507,77.3333121925507,30.2345872058479,28.8557758422119,33.8734135755321,14.6041227748068,0,0.995005789216524,1.10344912338263,-0,0,0.309132800407036,26.8945536354122,0,0
178.97,0.988411074660496,0.988411074514179,0.98841107464848,76.5770211565016,76.5770211565016,29.9833523212205,28.119154503741,33.860873500187,14.5969931525736,0,0.995005789216524,1.10404240978405,-0,0,0.329624543336815,28.6773352703029,0,0
178.98,0.988165227528594,0.988165227380845,0.988165227516429,76.8901089597656,76.8901089597656,30.0836908332662,28.4512898188765,33.8487392633689,14.5900798775202,0,0.995005789216524,1.10372802649421,-0,0,0.308083098482198,26.8032295679512,0,0
178.99,0.987922618986811,0.987922618838254,0.987922618975073,76.6023823516879,76.6023823516879,29.986573673296,28.1824211885005,33.836707187899,14.5832539752883,0,0.995005789216524,1.10395994785454,-0,0,0.300574336677898,26.1499672909771,0,0
179,0.987704930897889,0.987704930749268,0.987704930887377,76.4343596936428,76.4343596936428,29.9290476753187,28.0313759034427,33.8258302090544,14.5771535811457,0,0.995005789216524,1.10411853513255,-0,0,0.299628791011756,26.0677048180227,0,0
179.01,0.987495221900653,0.987495221751136,0.987495221889588,75.6334845684097,75.6334845684097,29.6635859656856,27.2469019972193,33.8152912408753,14.5712913303151,0,0.995005789216524,1.10480904656335,-0,0,0.311625217128988,27.1113938902219,0,0
179.02,0.98728979758616,0.987289797436054,0.987289797575739,76.9212769898603,76.9212769898603,30.0846764348935,28.5508329636706,33.804948485199,14.5654955409907,0,0.995005789216524,1.10375925563478,-0,0,0.315288942337062,27.4301379833244,0,0
179.03,0.987112173099249,0.987112172950848,0.987112173089387,76.8432353501702,76.8432353501702,30.0570995794067,28.486942162813,33.7958280213491,14.5604651660081,0,0.995005789216524,1.10374295191925,-0,0,0.320176010017406,27.8553128715143,0,0
179.04,0.986949453058387,0.986949452907941,0.986949453048433,76.6153285077185,76.6153285077185,29.9804075308191,28.2720958636245,33.7873788693552,14.5558537747388,0,0.995005789216524,1.10388694953223,-0,0,0.315331980914952,27.4338823396009,0,0
179.05,0.986806223733538,0.986806223581878,0.986806223724515,77.0560091320973,77.0560091320973,30.123663290505,28.7243760958332,33.7798410120152,14.5517920242489,0,0.995005789216524,1.10351373169353,-0,0,0.30058197676268,26.1506319783531,0,0
179.06,0.986676986027929,0.986676985876936,0.986676986018799,76.0125681453035,76.0125681453035,29.7792480877855,27.6914560179538,33.7729355748852,14.5481765524645,0,0.995005789216524,1.10440967436698,-0,0,0.326857701611264,28.4366200401799,0,0
179.07,0.986559437827535,0.98655943767605,0.986559437818998,76.0631827984577,76.0631827984577,29.7945464427682,27.7517455714982,33.766573627755,14.5448635992046,0,0.995005789216524,1.10431527504901,-0,0,0.296453322467559,25.7914390546776,0,0
179.08,0.986468907188735,0.986468907037685,0.986468907180096,75.4844871708613,75.4844871708613,29.6032745474058,27.1806059232149,33.7614924637307,14.5423887839157,0,0.995005789216524,1.10486371070655,-0,0,0.300831753850843,26.1723625850233,0,0
179.09,0.986384335767324,0.986384335615377,0.986384335759518,76.481834958381,76.481834958381,29.9300855922493,28.1850595514964,33.756708795559,14.5400666113255,0,0.995005789216524,1.10411320584423,-0,0,0.330281736749237,28.7345110971836,0,0
179.1,0.986301791851681,0.986301791699815,0.98630179184448,82.2633104331734,82.2633104331734,31.8293900297998,33.9735405486428,33.7520667883607,14.5377030961699,0,0.995005789216524,1.09972030124428,-0,0,0.61260399087448,53.2965472060798,0,0
179.11,0.985982273174848,0.985982273029604,0.985982273158292,102.066112905847,102.066112905847,38.334753205002,53.8031850618214,33.7356509426892,14.5272769013365,0,0.995005789216524,1.08760632461945,-0,0,0.607755837597013,52.8747578709401,0,0
179.12,0.985673328925388,0.985673328773908,0.985673328916081,103.606003914192,103.606003914192,38.8373507194242,55.370194565996,33.7190610876749,14.5167482605215,0,0.995005789216524,1.08735700137404,-0,0,0.621002156097941,54.0271875805209,0,0
179.13,0.98536047778088,0.98536047763149,0.985360477772208,103.956600995658,103.956600995658,38.9490366953696,55.7480025211214,33.7024299610459,14.5061685134906,0,0.995005789216524,1.0873585626226,-0,0,0.613787141292383,53.3994812924373,0,0
179.14,0.985066392894004,0.985066392743134,0.985066392881128,103.754482691345,103.754482691345,38.8792878806922,55.5713049317945,33.6868958013738,14.4962819581764,0,0.995005789216524,1.08743684639507,-0,0,0.622103853720295,54.1230352736656,0,0
179.15,0.984791054702952,0.984791054550836,0.984791054691437,102.722975642902,102.722975642902,38.5371594631426,54.5634733783291,33.6724262607497,14.4870760038227,0,0.995005789216524,1.08793627992919,-0,0,0.621192758078061,54.0437699527913,0,0
179.16,0.984535355160227,0.984535355009027,0.984535355150466,103.309764054523,103.309764054523,38.727178589442,55.1721277464046,33.6590836036162,14.478552704502,0,0.995005789216524,1.08761327463606,-0,0,0.61507931428142,53.5119003424835,0,0
179.17,0.984294960420677,0.984294960269564,0.984294960407467,102.517999568619,102.517999568619,38.4642696352097,54.4008411622587,33.6465851013116,14.4705733050491,0,0.995005789216524,1.08803606955187,-0,0,0.589583670108013,51.2937792993971,0,0
179.18,0.984098858215599,0.984098858063469,0.984098858200228,101.320597510068,101.320597510068,38.0685250031032,53.2201409574555,33.6363846764595,14.4640718761534,0,0.995005789216524,1.08850829597548,-0,0,0.587362616040311,51.100547595507,0,0
179.19,0.983930669504658,0.983930669352477,0.983930669493253,101.543257861062,101.543257861062,38.1398469663817,53.4571098995541,33.6276615745465,14.4584863869617,0,0.995005789216524,1.08830579715352,-0,0,0.598053513521846,52.0306556764006,0,0
179.2,0.983764424526488,0.983764424372975,0.983764424514329,102.54697151293,102.54697151293,38.4679205781951,54.4749177985084,33.6190926960307,14.4529610183907,0,0.995005789216524,1.08785353238414,-0,0,0.592935740081333,51.585409387076,0,0
179.21,0.983613102692462,0.983613102539105,0.983613102677873,101.045895721218,101.045895721218,37.9728748685465,52.9866466036364,33.6112936864887,14.4479554310926,0,0.995005789216524,1.08862428732352,-0,0,0.584414860489875,50.8440928626191,0,0
179.22,0.983489803356179,0.983489803202584,0.983489803343329,102.721330222209,102.721330222209,38.5222136079019,54.6725062472914,33.6049823384541,14.4438416364633,0,0.995005789216524,1.08767704011793,-0,0,0.609643659494408,53.0389983760135,0,0
179.23,0.983360443779419,0.983360443626114,0.983360443766489,102.486567791906,102.486567791906,38.4436328006385,54.4486985161857,33.5983528297765,14.4395164459442,0,0.995005789216524,1.08792660691619,-0,0,0.604144009931023,52.560528863999,0,0
179.24,0.98324989034763,0.983249890194133,0.98324989033414,102.54030648571,102.54030648571,38.4600876920973,54.5117935768063,33.5927088918802,14.4358040170235,0,0.995005789216524,1.08789308382431,-0,0,0.600423244186227,52.2368222442017,0,0
179.25,0.983140960323107,0.983140960171102,0.983140960309489,101.007117310502,101.007117310502,37.9549773845013,52.9876785427316,33.5872133120276,14.432225455743,0,0.995005789216524,1.08863467827096,-0,0,0.595162351872563,51.779124612913,0,0
179.26,0.983073981370149,0.983073981216102,0.98307398135738,100.882605380254,100.882605380254,37.91332508927,52.8688268293499,33.5838210478697,14.4299575030348,0,0.995005789216524,1.08862829674673,-0,0,0.587771226105016,51.1360966711364,0,0
179.27,0.983024894386145,0.983024894232114,0.983024894372951,101.720849814934,101.720849814934,38.1883066187882,53.7112907121543,33.5813281609235,14.4282309418566,0,0.995005789216524,1.08819436069114,-0,0,0.581452837757102,50.5863968848679,0,0
179.28,0.982992177570506,0.982992177416637,0.982992177557677,101.744741999381,101.744741999381,38.1957939165429,53.7380991800233,33.579634116813,14.427008702545,0,0.995005789216524,1.08817539294359,-0,0,0.59195362075468,51.4999650056572,0,0
179.29,0.982947647402365,0.982947647248342,0.982947647388658,102.474063323744,102.474063323744,38.4350310570905,54.4712197188711,33.5774105492245,14.4254330556486,0,0.995005789216524,1.08782897904573,-0,0,0.604002946386845,52.5482563356555,0,0
179.3,0.982912055911841,0.982912055756452,0.982912055898923,102.095490314367,102.095490314367,38.3102089645939,54.0957784801107,33.5756005928922,14.4241112413641,0,0.995005789216524,1.08810406949268,-0,0,0.59043055197902,51.3674580221747,0,0
179.31,0.982894343084842,0.982894342929007,0.98289434307171,101.498506414879,101.498506414879,38.1137983138658,53.5003836170782,33.5747237209709,14.42339907683,0,0.995005789216524,1.08831482157023,-0,0,0.607757095610676,52.8748673181288,0,0
179.32,0.982890426380613,0.982890426226253,0.98289042636706,102.140025389441,102.140025389441,38.3246065320401,54.1424316666999,33.5745208079723,14.4230729147688,0,0.995005789216524,1.08803323886893,-0,0,0.600908304381802,52.2790224812168,0,0
179.33,0.9828794676643,0.982879467509075,0.982879467650353,102.269900074605,102.269900074605,38.3671769941988,54.2733565960133,33.5739968908853,14.4225465877063,0,0.995005789216524,1.08800522847463,-0,0,0.58780440506057,51.1389832402696,0,0
179.34,0.982874739888065,0.982874739734198,0.982874739873667,103.204017601251,103.204017601251,38.6741628416354,55.2079727648923,33.5738195570375,14.4222252793215,0,0.995005789216524,1.08750217623278,-0,0,0.600913490348542,52.2794736603232,0,0
179.35,0.982894574902095,0.982894574748033,0.982894574889049,102.481483369634,102.481483369634,38.436874070282,54.4841034003187,33.5747703632369,14.4226096060785,0,0.995005789216524,1.08795382535777,-0,0,0.584370362667257,50.8402215520513,0,0
179.36,0.982904157471114,0.982904157315357,0.982904157457714,101.384085576976,101.384085576976,38.0762899711613,53.3859738981953,33.5753230421376,14.4227886366428,0,0.995005789216524,1.08840909604844,-0,0,0.588430220395013,51.1934291743661,0,0
179.37,0.982911424568712,0.982911424413535,0.982911424556428,101.473639134263,101.473639134263,38.1058253798188,53.4748952217706,33.5758175741161,14.4229263383767,0,0.995005789216524,1.08831831937946,-0,0,0.590981686479118,51.4154067236832,0,0
179.38,0.982922380498658,0.982922380344858,0.982922380485598,100.890153297662,100.890153297662,37.9141821177768,52.8904724393989,33.5764919106663,14.4231889475968,0,0.995005789216524,1.08861417447903,-0,0,0.588878946283542,51.2324683266681,0,0
179.39,0.982921244014985,0.982921243860485,0.982921243998764,101.454117386205,101.454117386205,38.0995716813113,53.4543919221951,33.5766250305533,14.4231004334566,0,0.995005789216524,1.08831871627605,-0,0,0.58349194329245,50.7637990664432,0,0
179.4,0.982899210924407,0.982899210769534,0.982899210909368,101.677154911195,101.677154911195,38.1726954323163,53.6789674067071,33.5757778186424,14.4224096858454,0,0.995005789216524,1.08816166838195,-0,0,0.61181243691657,53.2276820117415,0,0
179.41,0.982890960578259,0.982890960422673,0.982890960564124,102.035076024497,102.035076024497,38.2902806033063,54.0374861861975,33.5755330836589,14.4220567546408,0,0.995005789216524,1.08810682640794,-0,0,0.594999141729726,51.7649253304861,0,0
179.42,0.982876482476908,0.982876482321279,0.982876482462358,102.126506217457,102.126506217457,38.3202158525005,54.1299557552525,33.5750126436935,14.4215378185107,0,0.995005789216524,1.08808083586783,-0,0,0.573594550379213,49.9027258829916,0,0
179.43,0.982875113861611,0.982875113705646,0.982875113844347,101.041128131605,101.041128131605,37.9634964195758,53.044487631954,33.5751593951986,14.4214811044524,0,0.995005789216524,1.08853884270407,-0,0,0.581225904280374,50.5666536723925,0,0
179.44,0.98285155805131,0.982851557895374,0.982851558036455,101.714489476094,101.714489476094,38.1846312180778,53.7194126381081,33.574297221005,14.4207796169812,0,0.995005789216524,1.08813466895525,-0,0,0.604679024308603,52.6070751148485,0,0
179.45,0.982800910534432,0.982800910378078,0.982800910519996,101.154822716408,101.154822716408,38.0002004026307,53.1635169019235,33.5720807414511,14.419225073033,0,0.995005789216524,1.08855506456243,-0,0,0.571422454799153,49.7137535675263,0,0
179.46,0.982766648529295,0.98276664837274,0.982766648517031,100.357848369091,100.357848369091,37.7379543528922,52.3688774184524,33.5707218081907,14.4182491424478,0,0.995005789216524,1.08884829633185,-0,0,0.570236156720917,49.6105456347198,0,0
179.47,0.982731037597207,0.982731037440481,0.982731037582725,99.8196391231694,99.8196391231694,37.560753161779,51.833043391066,33.5693271487309,14.4172685833724,0,0.995005789216524,1.08905432530092,-0,0,0.579418426526243,50.4094031077831,0,0
179.48,0.982671422638314,0.982671422481645,0.982671422623809,101.735169769688,101.735169769688,38.1898119492201,53.7528620427477,33.5667888447105,14.4155188822294,0,0.995005789216524,1.08810982167186,-0,0,0.575549444166488,50.0728016424844,0,0
179.49,0.982606999560719,0.982606999404616,0.982606999546821,101.649112566504,101.649112566504,38.1609194120469,53.6715510703292,33.5639619792753,14.4135995168991,0,0.995005789216524,1.08819798917833,-0,0,0.584857808312735,50.882629323208,0,0
179.5,0.982514030352425,0.982514030196414,0.982514030338172,100.815603925246,100.815603925246,37.8860637671943,52.8449665842958,33.559782898112,14.4108544428378,0,0.995005789216524,1.08862935179949,-0,0,0.586443832266954,51.020613407225,0,0
179.51,0.982354877929939,0.982354877772798,0.982354877914118,100.664410447657,100.664410447657,37.8348143452,52.7057190848627,33.5525065182767,14.4061848445171,0,0.995005789216524,1.08869051465102,-0,0,0.576220866100692,50.1312153507602,0,0
179.52,0.982213931927583,0.98221393177202,0.982213931910506,100.756638507088,100.756638507088,37.8637623311395,52.8084523064009,33.5461145333429,14.4020716673444,0,0.995005789216524,1.08859409474751,-0,0,0.582358389847282,50.6651799167136,0,0
179.53,0.982046558604117,0.98204655844717,0.982046558590745,102.313844045376,102.313844045376,38.3739534933098,54.3782640776072,33.5384534896259,14.3971264781425,0,0.995005789216524,1.08783429844228,-0,0,0.588035661597,51.159102558939,0,0
179.54,0.981865903984424,0.98186590382843,0.981865903968277,101.349044287221,101.349044287221,38.0550550006248,53.4271702479073,33.5301017653951,14.3917722739182,0,0.995005789216524,1.08838929987219,-0,0,0.581249282115497,50.5686875440483,0,0
179.55,0.981678687048968,0.9816786868929,0.981678687032228,101.135442946223,101.135442946223,37.9830107146374,53.2276668994843,33.5215008125098,14.386275234229,0,0.995005789216524,1.08842034745685,-0,0,0.591471471137097,51.4580179889275,0,0
