t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
179.56,0.981494419452911,0.981494419296044,0.98149441943916,100.725823105485,100.725823105485,37.8465649200178,52.8319425048158,33.5130250960049,14.3808555046638,0,0.995005789216524,1.0886489804037,-0,0,0.579884708835571,50.4499696686947,0,0
179.57,0.981293181433972,0.981293181278276,0.981293181416979,101.384910102615,101.384910102615,38.0612217295631,53.5061824010352,33.5037792937225,14.3749484078569,0,0.995005789216524,1.08827696825216,-0,0,0.577920051287976,50.2790444620539,0,0
179.58,0.981078846999714,0.981078846843586,0.981078846982529,101.079772986281,101.079772986281,37.9588175498366,53.2172225083332,33.493894373388,14.3686561045603,0,0.995005789216524,1.08842549186223,-0,0,0.583111568711425,50.730706477894,0,0
179.59,0.980865904624066,0.980865904468566,0.980865904607685,101.750749719415,101.750749719415,38.1772641066497,53.9042537547223,33.4840942498152,14.3624017148779,0,0.995005789216524,1.08803901883953,-0,0,0.6126298861307,53.2988000933709,0,0
179.6,0.980618523525275,0.980618523367669,0.980618523507555,103.126005130132,103.126005130132,38.626832657258,55.2983737680565,33.4725975339434,14.3550338281322,0,0.995005789216524,1.08748774480012,-0,0,0.608999360072936,52.9829443263454,0,0
179.61,0.980373792319572,0.98037379216325,0.98037379230484,101.709021742266,101.709021742266,38.1586566694828,53.9000776590268,33.4611903196971,14.3477537635416,0,0.995005789216524,1.08827395489571,-0,0,0.580606949318771,50.5128045907331,0,0
179.62,0.98013693800083,0.98013693784496,0.980136937982545,102.236953534219,102.236953534219,38.3298483156933,54.4458888327354,33.4502740491135,14.3407906523704,0,0.995005789216524,1.08784203181953,-0,0,0.599748022732082,52.1780779776912,0,0
179.63,0.979901173424466,0.97990117326939,0.979901173407886,100.643774884838,100.643774884838,37.8038652974259,52.8705659726212,33.4393575395606,14.3338513726558,0,0.995005789216524,1.08869387103385,-0,0,0.586290004330419,51.0072303767465,0,0
179.64,0.979665967929618,0.97966596777308,0.979665967914854,101.004284393071,101.004284393071,37.9200518122515,53.2487552472422,33.4285506394088,14.3269785064196,0,0.995005789216524,1.08841976866705,-0,0,0.583155032070033,50.7344877900929,0,0
179.65,0.979431399533762,0.979431399378512,0.979431399521703,100.366431490515,100.366431490515,37.7080977601095,52.6285242950558,33.4177655909721,14.3201416044867,0,0.995005789216524,1.08870467374751,-0,0,0.592494847464319,51.5470517293957,0,0
179.66,0.979192058487154,0.979192058331135,0.97919205847078,101.764202478461,101.764202478461,38.165172694262,54.0443186554886,33.4067603000399,14.3131235229325,0,0.995005789216524,1.08800803584507,-0,0,0.593909908386121,51.6701620295925,0,0
179.67,0.979219352625451,0.979219352471765,0.979219352606881,99.8883152361675,99.8883152361675,37.5489148749509,52.166132486712,33.4082648458348,14.3139179036207,0,0.995005789216524,1.08901901996842,-0,0,0.578676767373743,50.3448787615156,0,0
179.68,0.979624517006762,0.979624516858161,0.979624516991566,100.830229810572,100.830229810572,37.8626394955184,53.0767261531345,33.4276796774657,14.3258239799716,0,0.995005789216524,1.08842140671294,-0,0,0.600471194835529,52.240993950691,0,0
179.69,0.980228444544577,0.980228444412246,0.980228444530812,79.563107004607,79.563107004607,30.8785754427563,31.7629065592236,33.456266393367,14.3439340520165,0,0.995005789216524,1.10120316978913,-0,0,0.299127945076765,26.0241312216786,0,0
179.7,0.980987037157636,0.980987037021236,0.980987037149252,75.4553177014263,75.4553177014263,29.5363149167443,27.5944526352578,33.4932750140618,14.3675900521066,0,0.995005789216524,1.10431579705647,-0,0,0.298140000636007,25.9381800553326,0,0
179.71,0.981738288091928,0.98173828796107,0.981738288084189,74.0349119009074,74.0349119009074,29.0772798912693,26.1139283830397,33.5299304220703,14.3910530957974,0,0.995005789216524,1.10568886512552,-0,0,0.269237140263717,23.4236312029434,0,0
179.72,0.98251270495865,0.98251270482568,0.982512704944847,73.3801952940911,73.3801952940911,28.8701344635995,25.3973842372789,33.5676123123848,14.4151987444275,0,0.995005789216524,1.10658740986122,-0,0,0.297589516485657,25.8902879342522,0,0
179.73,0.983244427697221,0.983244427571242,0.983244427686774,74.4111733433883,74.4111733433883,29.2165879678884,26.3700940929586,33.6031340801953,14.4379451702344,0,0.995005789216524,1.10576445556605,-0,0,0.297302916324562,25.8653537202369,0,0
179.74,0.983975160710979,0.983975160588788,0.983975160704977,73.6155664049036,73.6155664049036,28.9626183208273,25.5166027931345,33.6384010515645,14.4605625602045,0,0.995005789216524,1.10640181205959,-0,0,0.274984564474935,23.9236571093194,0,0
179.75,0.984668321520547,0.984668321399888,0.984668321510614,73.5914838691567,73.5914838691567,28.9618424942606,25.4376136210443,33.671816817304,14.4820534308084,0,0.995005789216524,1.10662937641569,-0,0,0.299525294371627,26.0587006103315,0,0
179.76,0.985336246886357,0.985336246768952,0.985336246875881,74.7280429438713,74.7280429438713,29.3422648195725,26.5214896676942,33.7038975333922,14.5026557427849,0,0.995005789216524,1.10561397238618,-0,0,0.281453207683284,24.4864290684457,0,0
179.77,0.985977925201586,0.985977925086583,0.985977925191894,75.3227067084009,75.3227067084009,29.544280265388,27.0657029433028,33.7345957092828,14.5224080558152,0,0.995005789216524,1.10514968759797,-0,0,0.304105364439405,26.4571667062282,0,0
179.78,0.986583615668996,0.986583615555136,0.986583615661907,75.2769688620338,75.2769688620338,29.5354079346789,26.9725539447979,33.7634289182841,14.5409859989518,0,0.995005789216524,1.10508349682488,-0,0,0.278643033679018,24.2419439300745,0,0
179.79,0.987183896622762,0.987183896511157,0.987183896613036,74.1871136472085,74.1871136472085,29.1832829208606,25.8357527431491,33.7919361836681,14.5594247203913,0,0.995005789216524,1.10613766269034,-0,0,0.295852622602426,25.7391781664111,0,0
179.8,0.987759913932083,0.987759913822413,0.987759913922445,75.6281909752147,75.6281909752147,29.6627812415153,27.2318642909964,33.8192600902979,14.5770665939203,0,0.995005789216524,1.10500218668649,-0,0,0.306590315358105,26.6733574361551,0,0
179.81,0.988326504452519,0.988326504343355,0.988326504443444,75.0711127778752,75.0711127778752,29.4853878493256,26.6307952288534,33.8459739491824,14.5943435998394,0,0.995005789216524,1.1053647523394,-0,0,0.284486089166131,24.7502897574534,0,0
179.82,0.988877466618418,0.988877466511489,0.988877466609116,75.0855604312,75.0855604312,29.495682909928,26.6024787632094,33.8719214358817,14.6111602321089,0,0.995005789216524,1.10545281668107,-0,0,0.282017174873781,24.5354942140189,0,0
179.83,0.989406453421067,0.989406453315598,0.989406453413533,74.5002673282557,74.5002673282557,29.3086164320268,25.9762001825452,33.8967576649556,14.627309480755,0,0.995005789216524,1.10601623931737,-0,0,0.280966014267164,24.4440432412433,0,0
179.84,0.989917161381543,0.98991716127646,0.989917161374273,74.7186806867726,74.7186806867726,29.3855239372279,26.1550898791803,33.9206962770216,14.6428945305707,0,0.995005789216524,1.1059231996685,-0,0,0.285518679454278,24.8401251125222,0,0
179.85,0.990418343798454,0.990418343694185,0.990418343788604,75.1576607212938,75.1576607212938,29.5348182940299,26.5553912498091,33.9441212006229,14.6581482708618,0,0.995005789216524,1.10558755868065,-0,0,0.297598631115125,25.8910809070159,0,0
179.86,0.990904931790192,0.990904931687669,0.990904931782975,74.1478324782272,74.1478324782272,29.2077442799653,25.5081435512664,33.9667546626155,14.6729342643453,0,0.995005789216524,1.10639429982201,-0,0,0.276285372422184,24.03682740073,0,0
179.87,0.991394661501416,0.991394661400574,0.991394661495153,73.9402444497824,73.9402444497824,29.1443902364544,25.2628409405137,33.9895569158594,14.6878465934093,0,0.995005789216524,1.1067422277218,-0,0,0.281339530124667,24.4765391208461,0,0
179.88,0.991865410235537,0.99186541013434,0.991865410225758,74.8723683440039,74.8723683440039,29.4554422298942,26.1587919030941,34.0114290985896,14.7021473423202,0,0.995005789216524,1.10600377000203,-0,0,0.289466069451257,25.1835480422594,0,0
179.89,0.992327499583578,0.99232749948305,0.992327499574039,75.0693597443111,75.0693597443111,29.5247597149662,26.3204410236082,34.0327955934977,14.7161231272051,0,0.995005789216524,1.10575059540426,-0,0,0.272205913159587,23.6819144448841,0,0
179.9,0.992783082765631,0.992783082667025,0.992783082759273,74.9318432966364,74.9318432966364,29.4840589157854,26.1481006991919,34.0538270011986,14.7299155962459,0,0.995005789216524,1.10594033269924,-0,0,0.286002383952657,24.8822074038812,0,0
179.91,0.993232465124683,0.993232465025363,0.993232465114942,74.1621638185499,74.1621638185499,29.2355047491487,25.3441255538326,34.0745215768456,14.7435166878717,0,0.995005789216524,1.10663086385308,-0,0,0.289440796871146,25.1813493277897,0,0
179.92,0.99365326437638,0.993653264276626,0.993653264364715,74.9497761988915,74.9497761988915,29.4985180000041,26.0996732572751,34.0938609866753,14.7562419549411,0,0.995005789216524,1.10599997000562,-0,0,0.282289113036334,24.559152834161,0,0
179.93,0.994099694537027,0.994099694439701,0.994099694530071,73.9316840253456,73.9316840253456,29.1682727856804,25.0475928628104,34.1143596807175,14.7697314818178,0,0.995005789216524,1.10688576492815,-0,0,0.275220617164754,23.9441936933336,0,0
179.94,0.994547660841962,0.99454766074479,0.994547660831993,73.766237683618,73.766237683618,29.1183010312641,24.8479791299531,34.1349626776627,14.7832958760022,0,0.995005789216524,1.10718126604937,-0,0,0.284966204026691,24.7920597503221,0,0
179.95,0.994979693688696,0.994979693590762,0.99497969367822,74.62675981801,74.62675981801,29.4053815081417,25.6756392168208,34.1547857555832,14.796334845606,0,0.995005789216524,1.10642842012103,-0,0,0.271559598159669,23.6256850398912,0,0
179.96,0.995390352929917,0.995390352833703,0.995390352921603,74.9303688473593,74.9303688473593,29.5091863060161,25.9481083640332,34.1735418321331,14.8087186511931,0,0.995005789216524,1.10617822324397,-0,0,0.278864167097649,24.2611825374955,0,0
179.97,0.995820609519005,0.995820609421468,0.995820609509019,75.5763785976782,75.5763785976782,29.725727279078,26.5615119758642,34.1932139780244,14.8216526437896,0,0.995005789216524,1.10563203086826,-0,0,0.296226437154613,25.7717000324513,0,0
179.98,0.996243027872842,0.996243027775767,0.996243027862318,74.7556957738929,74.7556957738929,29.4600962331388,25.7089183518148,34.2124455748899,14.8343318471882,0,0.995005789216524,1.10625981609397,-0,0,0.290137906445438,25.2419978607531,0,0
179.99,0.996685847240642,0.996685847143749,0.996685847230649,74.3469967183725,74.3469967183725,29.33009187221,25.2666670136059,34.2326819169576,14.847647787809,0,0.995005789216524,1.10667050914949,-0,0,0.273154392507539,23.7644321481559,0,0
180,0.997136596461347,0.997136596364678,0.997136596450102,79.5904472693797,79.5904472693797,31.0579758615391,30.4757442127913,34.2534762485749,14.8612268080135,0,0.995005789216524,1.10277021592718,-0,0,0.585884863392264,50.9719831151269,0,0
180.01,0.996828929432285,0.996828929325204,0.996828929414513,100.511476584054,100.511476584054,37.9309636051561,51.4229650276726,34.2374286087751,14.8510829476061,0,0.995005789216524,1.08881112184885,-0,0,0.591470797339714,51.4579593685551,0,0
180.02,0.996364208431186,0.996364208326306,0.996364208416725,102.755001976723,102.755001976723,38.6631820865123,53.7061714096596,34.2130690025207,14.8357615645431,0,0.995005789216524,1.08806697311677,-0,0,0.592801498584648,51.5737303768644,0,0
180.03,0.995859845836818,0.995859845724227,0.995859845817339,102.979300423833,102.979300423833,38.7313397004536,53.9729942550136,34.186958443093,14.8193477257268,0,0.995005789216524,1.0880422727934,-0,0,0.611382961389377,53.1903176408758,0,0
180.04,0.995348863100778,0.995348862986658,0.995348863086193,102.599830157383,102.599830157383,38.6010150996882,53.6363091132176,34.1606943848471,14.8028266593183,0,0.995005789216524,1.08831959780041,-0,0,0.592797107060211,51.5733483142383,0,0
180.05,0.994853402375943,0.994853402255973,0.994853402356241,104.098178833989,104.098178833989,39.0881082392776,55.1758737014814,34.1354122498387,14.7868928826688,0,0.995005789216524,1.08749895325956,-0,0,0.604768895795945,52.6148939342472,0,0
180.06,0.994360931946053,0.99436093182254,0.99436093192504,103.461312489354,103.461312489354,38.8734397107712,54.5798434432832,34.1103627877049,14.7711062583661,0,0.995005789216524,1.08791769719325,-0,0,0.583770920110876,50.7880700496462,0,0
180.07,0.993877394867419,0.993877394742403,0.99387739485013,102.261736430654,102.261736430654,38.4739583792887,53.4199910109646,34.0859694146265,14.7557760050632,0,0.995005789216524,1.08839393532147,-0,0,0.589389618899941,51.2768968442948,0,0
180.08,0.993411217188541,0.993411217059892,0.993411217169174,102.301380437006,102.301380437006,38.4820033626489,53.4977316457541,34.0625835596353,14.7410652316163,0,0.995005789216524,1.08831413002759,-0,0,0.589498492236119,51.2863688245424,0,0
180.09,0.992950787167732,0.992950787035976,0.992950787145173,102.960028560591,102.960028560591,38.6935905979257,54.1938382212192,34.0396009217714,14.7265894176003,0,0.995005789216524,1.08795909577342,-0,0,0.597840562921446,52.0121289741658,0,0
180.1,0.992501032117596,0.99250103198605,0.992501032099009,102.227707417471,102.227707417471,38.4481151880209,53.497999787063,34.0172125328084,14.7124950976001,0,0.995005789216524,1.08835087129231,-0,0,0.596452328112521,51.8913525457893,0,0
180.11,0.992075784315747,0.992075784180369,0.992075784296785,103.307193238297,103.307193238297,38.7984321583175,54.6118553901241,33.9961431972637,14.6991946509088,0,0.995005789216524,1.08776130389665,-0,0,0.608782615901307,52.9640875834138,0,0
180.12,0.991675905417279,0.991675905279542,0.991675905397801,103.714408946807,103.714408946807,38.9280496283002,55.0514425346552,33.9763212253487,14.6866451868027,0,0.995005789216524,1.0876609657238,-0,0,0.593518076613861,51.6360726654059,0,0
180.13,0.991300616686545,0.991300616549836,0.991300616667989,103.306804405833,103.306804405833,38.7901236516438,54.6740967430708,33.9577878005752,14.6749198621868,0,0.995005789216524,1.08781692422079,-0,0,0.597304033124466,51.9654508818285,0,0
180.14,0.990926299532089,0.990926299392043,0.990926299514017,103.358651303989,103.358651303989,38.8032438261772,54.755963041084,33.9394041090813,14.6632841538235,0,0.995005789216524,1.08775761905285,-0,0,0.603926617993171,52.5416157654058,0,0
180.15,0.990586560303717,0.99058656016255,0.990586560285426,102.870620867048,102.870620867048,38.6392824738433,54.2951466563468,33.9227452911495,14.6527289195521,0,0.995005789216524,1.08798928897249,-0,0,0.609609236729367,53.0360035954549,0,0
180.16,0.990251451089146,0.990251450948175,0.990251451070629,102.579247650136,102.579247650136,38.5400214250207,54.0305183104084,33.9063793674835,14.6423499722443,0,0.995005789216524,1.08817318031674,-0,0,0.580061109973249,50.4653165676727,0,0
180.17,0.989948402809544,0.989948402664899,0.989948402788991,101.907530212339,101.907530212339,38.3161015979948,53.3828124527732,33.8916715509201,14.6330462086453,0,0.995005789216524,1.08836982008025,-0,0,0.593850865233748,51.6650252753361,0,0
180.18,0.989656342645841,0.989656342499185,0.989656342623968,103.170199787534,103.170199787534,38.7281065836616,54.668594347282,33.8775445086966,14.6240609315553,0,0.995005789216524,1.08772990759619,-0,0,0.602726023365378,52.4371640327879,0,0
180.19,0.989376041355603,0.989376041210727,0.989376041337236,103.259746326813,103.259746326813,38.7546421314018,54.7803661764159,33.8639702063184,14.615409944079,0,0.995005789216524,1.08775756090891,-0,0,0.601634348564737,52.3421883251321,0,0
180.2,0.989126655115356,0.989126654968731,0.989126655096143,102.013942929506,102.013942929506,38.3425968452121,53.5542677837715,33.8519291699487,14.6077459757863,0,0.995005789216524,1.08834915525724,-0,0,0.607233487816298,52.8293134400179,0,0
180.21,0.988886443475925,0.988886443324645,0.988886443452026,103.819646007702,103.819646007702,38.9336427895798,55.3788831344445,33.8404091348012,14.6003537384564,0,0.995005789216524,1.08742650957961,-0,0,0.61264961728586,53.3005167038698,0,0
180.22,0.988653831907538,0.988653831761005,0.988653831888619,101.838491757325,101.838491757325,38.2800792666325,53.4160700287692,33.829213862729,14.5932078658264,0,0.995005789216524,1.08849379221961,-0,0,0.59515336429748,51.7783426938808,0,0
180.23,0.988443367288854,0.988443367140822,0.98844336727,102.697595002786,102.697595002786,38.560319700583,54.2915675688801,33.8192236465252,14.5868037873804,0,0.995005789216524,1.08791750506581,-0,0,0.61048014307899,53.1117724478721,0,0
180.24,0.988231780715947,0.988231780567714,0.988231780698811,102.717005174668,102.717005174668,38.5645471366485,54.3275299721127,33.8091450870408,14.5803301155144,0,0.995005789216524,1.0879902559789,-0,0,0.597991686832206,52.0252767544019,0,0
180.25,0.988040337357604,0.988040337207689,0.988040337338003,102.232670520796,102.232670520796,38.4034197345875,53.8580667779332,33.8000871974808,14.5745165453823,0,0.995005789216524,1.08816326492902,-0,0,0.612275910500771,53.2680042135671,0,0
180.26,0.987838105225061,0.987838105075326,0.987838105206262,102.408961692363,102.408961692363,38.459324785614,54.0500392344792,33.7905395727028,14.5683828851814,0,0.995005789216524,1.08807999567402,-0,0,0.615714482214456,53.5671599526576,0,0
180.27,0.987624942109797,0.987624941959975,0.987624942092869,102.562405239835,102.562405239835,38.5076099946585,54.2200127662063,33.7804763112851,14.5619161623432,0,0.995005789216524,1.08806016523943,-0,0,0.594086977044309,51.6855670028549,0,0
180.28,0.987416981814578,0.987416981664719,0.987416981797707,103.0106636258,103.0106636258,38.652859207884,54.6843185630687,33.7707087719734,14.555636290758,0,0.995005789216524,1.08780390741095,-0,0,0.584539970125126,50.854977400886,0,0
180.29,0.987216629413478,0.987216629262153,0.987216629394958,102.722387516331,102.722387516331,38.5561036164419,54.4114482990016,33.761325755031,14.5496134622981,0,0.995005789216524,1.08790544404775,-0,0,0.592947394439614,51.5864233162464,0,0
180.3,0.987013488299332,0.987013488146279,0.987013488279073,101.734755644258,101.734755644258,38.2294562786514,53.4393961171656,33.7518250442748,14.5435344828175,0,0.995005789216524,1.08839993743017,-0,0,0.58593077577644,50.9759774925503,0,0
180.31,0.986803769930904,0.986803769780051,0.986803769914506,102.714259421467,102.714259421467,38.5493233562857,54.4348860704959,33.742083175219,14.5372901757517,0,0.995005789216524,1.08781700467702,-0,0,0.608062982762152,52.9014795003072,0,0
180.32,0.986584617089952,0.986584616938726,0.986584617073159,102.134902719744,102.134902719744,38.3567072107322,53.8723630071039,33.7318233007972,14.5307164118432,0,0.995005789216524,1.08822854736037,-0,0,0.585305642429831,50.9215908913953,0,0
180.33,0.986364838683272,0.986364838530567,0.986364838665334,102.105634411701,102.105634411701,38.3449094303727,53.8598099928914,33.7216217405342,14.524202678275,0,0.995005789216524,1.08811413338445,-0,0,0.609021232521008,52.9848472293277,0,0
180.34,0.986143009824326,0.98614300967183,0.98614300980753,102.249049499479,102.249049499479,38.3898420349129,54.020171375891,33.7112923140158,14.5175858095719,0,0.995005789216524,1.08809954082519,-0,0,0.605004007652389,52.6353486657579,0,0
180.35,0.98591047849119,0.985910478338944,0.985910478474463,102.877155115872,102.877155115872,38.593978225725,54.6660461132352,33.7004650811112,14.5106439215258,0,0.995005789216524,1.08780493467662,-0,0,0.597751137636893,52.0043489744097,0,0
180.36,0.985660942367471,0.985660942213743,0.985660942349183,102.783874225275,102.783874225275,38.5608337457443,54.5918423448581,33.6888279608588,14.503203919558,0,0.995005789216524,1.08787297500216,-0,0,0.584723014839986,50.8709022910788,0,0
180.37,0.985425379019823,0.985425378866296,0.985425379002527,102.073742067833,102.073742067833,38.3250900715704,53.8996227650627,33.6778915140251,14.4962277887455,0,0.995005789216524,1.08816889742108,-0,0,0.584077447984902,50.8147379746865,0,0
180.38,0.985187066354927,0.985187066201108,0.985187066337793,102.117137443109,102.117137443109,38.3369994002263,53.9610776470903,33.6668632661114,14.4891965299069,0,0.995005789216524,1.08808162147227,-0,0,0.59614829116191,51.8649013310862,0,0
180.39,0.98493858669311,0.984938586538448,0.984938586674149,102.300022199784,102.300022199784,38.3946496710406,54.1628481650338,33.6553347455139,14.481839289236,0,0.995005789216524,1.08801996192342,-0,0,0.593912415184213,51.6703801210266,0,0
180.4,0.984685925231956,0.984685925077813,0.98468592521386,102.56048561296,102.56048561296,38.4777563170088,54.4425267624075,33.6436078311779,14.4743510193749,0,0.995005789216524,1.0879082331168,-0,0,0.58509737861036,50.9034719391014,0,0
180.41,0.984421208917132,0.984421208763313,0.984421208900026,102.262231248162,102.262231248162,38.3771023117949,54.1643828451735,33.631320660059,14.4665277429294,0,0.995005789216524,1.08804185322888,-0,0,0.578846801644842,50.3596717431012,0,0
180.42,0.984162798237445,0.984162798084933,0.984162798221874,102.092787642991,102.092787642991,38.318857676474,54.0144963666364,33.6193667013972,14.4589245749576,0,0.995005789216524,1.08805466696864,-0,0,0.594701641082388,51.7390427741677,0,0
180.43,0.983888884483826,0.983888884331386,0.983888884468485,101.351231336759,101.351231336759,38.0724100053759,53.2936986814836,33.6066668496004,14.4508658056749,0,0.995005789216524,1.08842853372806,-0,0,0.600354195575957,52.2308150151082,0,0
180.44,0.983609206752647,0.983609206599025,0.983609206734596,102.238617033065,102.238617033065,38.3613144311821,54.2022882905568,33.5937118928743,14.4426168496344,0,0.995005789216524,1.08799552241567,-0,0,0.590365856287477,51.3618294970105,0,0
180.45,0.983315238193391,0.983315238036747,0.983315238173691,102.319729510544,102.319729510544,38.3850622245235,54.3057225159309,33.580064177629,14.4339428169839,0,0.995005789216524,1.08796271650139,-0,0,0.586138280141125,50.9940303722779,0,0
180.46,0.983041836871479,0.983041836716675,0.983041836853651,101.670733316888,101.670733316888,38.1690466397148,53.6774180547945,33.567407522297,14.4259077397964,0,0.995005789216524,1.08823728337239,-0,0,0.598563687687553,52.0750408288171,0,0
180.47,0.982763474034065,0.98276347387879,0.982763474016529,102.454120874372,102.454120874372,38.4237854719965,54.4818785457846,33.5545321822937,14.4177101462933,0,0.995005789216524,1.08781997404411,-0,0,0.616635907251421,53.6473239308737,0,0
180.48,0.98247096992321,0.982470969768502,0.982470969906358,103.341451989639,103.341451989639,38.7125333671613,55.3914969192984,33.5409319993159,14.4090230710249,0,0.995005789216524,1.08748658724311,-0,0,0.609759568825461,53.0490824878151,0,0
180.49,0.982167621502518,0.982167621348601,0.982167621486336,103.665755760638,103.665755760638,38.8161126104558,55.7389316941971,33.5268136421073,14.4000104243333,0,0.995005789216524,1.08735475801495,-0,0,0.608008793126121,52.8967650019726,0,0
180.5,0.981861077205761,0.981861077048433,0.98186107718508,102.625799056193,102.625799056193,38.4712506384188,54.7223183145785,33.5125490372542,14.3909317043602,0,0.995005789216524,1.0878752148447,-0,0,0.595393231416143,51.7992111332045,0,0
180.51,0.981566302319614,0.981566302163328,0.981566302301674,101.565128882397,101.565128882397,38.1197172728725,53.6839185182973,33.4989213580345,14.3822890060654,0,0.995005789216524,1.08826982894226,-0,0,0.609897696337677,53.0610995813779,0,0
180.52,0.981271608552347,0.981271608396286,0.981271608533939,101.450739071416,101.450739071416,38.0792131217247,53.5917957223568,33.4853046322655,14.3736387167938,0,0.995005789216524,1.08833981163094,-0,0,0.589786244575063,51.3114032780305,0,0
180.53,0.980974383238663,0.98097438308323,0.980974383221643,102.048756282978,102.048756282978,38.272850069412,54.2121949481216,33.4716131854881,14.3649481493683,0,0.995005789216524,1.08793490096244,-0,0,0.612645944358974,53.3001971592307,0,0
180.54,0.980659300543407,0.980659300387442,0.980659300525874,102.411711463574,102.411711463574,38.3890307043948,54.5990420981207,33.4570099635043,14.355659401949,0,0.995005789216524,1.08786669325546,-0,0,0.59484514712031,51.751527799467,0,0
180.55,0.980368031499124,0.980368031341391,0.980368031479385,102.407084788711,102.407084788711,38.3846392623271,54.6164202173101,33.443560581384,14.3471039900164,0,0.995005789216524,1.08781160493473,-0,0,0.605800314463268,52.7046273583043,0,0
180.56,0.980057066775111,0.980057066620938,0.980057066759493,102.452653867009,102.452653867009,38.3965437262277,54.6855467264209,33.4291618857289,14.3379452548588,0,0.995005789216524,1.08783387059508,-0,0,0.592444620274085,51.5426819638453,0,0
180.57,0.979743495026652,0.979743494870051,0.979743495008824,102.148659661423,102.148659661423,38.2935330122905,54.4052421520614,33.4146703192484,14.3287471901131,0,0.995005789216524,1.087933864828,-0,0,0.593730143151558,51.6545224541855,0,0
180.58,0.979437019148794,0.979437018993506,0.979437019132317,101.165874220038,101.165874220038,37.9674912391023,53.4455389718461,33.4005356396363,14.3197996085552,0,0.995005789216524,1.08835324330812,-0,0,0.611838101553469,53.2299148351518,0,0
180.59,0.979277308033851,0.979277307859853,0.979277307998305,79.5333345318033,79.5333345318033,30.8556621506619,31.8245775736144,33.3931783991169,14.315578559072,0,0.995005789216524,1.10121437289266,-0,0,0.304962023574865,26.5316960510133,0,0
180.6,0.97927992382752,0.979279923671283,0.979279923809892,74.3999714383712,74.3999714383712,29.1687202156504,26.688291767191,33.3945530420427,14.3171266291375,0,0.995005789216524,1.10503181474251,-0,0,0.276298585147545,24.0379769078364,0,0
180.61,0.979300162254692,0.979300162098642,0.979300162240347,74.5533919754727,74.5533919754727,29.2196458005798,26.8373754336208,33.3967998496682,14.3192166921837,0,0.995005789216524,1.10522882408125,-0,0,0.295343514423068,25.6948857548069,0,0
180.62,0.979317675976048,0.979317675823018,0.979317675963367,73.7980824633497,73.7980824633497,28.9718083902116,26.0783159523527,33.3986802038426,14.3210863071545,0,0.995005789216524,1.10587780114085,-0,0,0.287703289735661,25.0301862070025,0,0
180.63,0.979347460502925,0.979347460346644,0.979347460489763,73.6799509588217,73.6799509588217,28.9334915430486,25.9557434059684,33.4009838236176,14.3232237292356,0,0.995005789216524,1.10605451171709,-0,0,0.28478775716201,24.7765348730949,0,0
180.64,0.979373700425807,0.979373700271607,0.97937370041469,73.2697543357199,73.2697543357199,28.7991044964079,25.5416507380673,33.402942794523,14.3251608031296,0,0.995005789216524,1.10644612745601,-0,0,0.281650757445288,24.5036158977401,0,0
180.65,0.979383943200493,0.979383943045804,0.979383943187847,74.0963036308594,74.0963036308594,29.0710267662789,26.3657631848335,33.4040156960532,14.3265247499727,0,0.995005789216524,1.10581138357104,-0,0,0.301384059089293,26.2204131407685,0,0
180.66,0.979396686558078,0.979396686401746,0.979396686546822,73.4549449877783,73.4549449877783,28.8604503820681,25.7221180451988,33.4049905686857,14.3278363738939,0,0.995005789216524,1.1062527624094,-0,0,0.292319124543148,25.4317638352538,0,0
180.67,0.979417484214897,0.979417484059437,0.979417484203696,74.4748319714789,74.4748319714789,29.1959603623427,26.7392717325898,33.4062569469803,14.3293032919088,0,0.995005789216524,1.10544458026973,-0,0,0.306915618782726,26.7016588340972,0,0
180.68,0.979426445212679,0.979426445055223,0.979426445200007,74.8742201534828,74.8742201534828,29.3273628254639,27.1371592044222,33.4067782268733,14.3302827221873,0,0.995005789216524,1.10497459564884,-0,0,0.286063202415167,24.8874986101195,0,0
180.69,0.979439046356748,0.979439046200127,0.979439046347133,74.0660582723341,74.0660582723341,29.0618763471611,26.3273562997504,33.4073568711703,14.3313451014134,0,0.995005789216524,1.10568302830313,-0,0,0.294974270055117,25.6627614947952,0,0
180.7,0.979465918357213,0.979465918200987,0.979465918346451,74.4504242940707,74.4504242940707,29.1884822056777,26.7091323580883,33.4085371661648,14.3327547698176,0,0.995005789216524,1.10536662363113,-0,0,0.28292693728659,24.6146435439333,0,0
180.71,0.979500137840322,0.97950013768633,0.979500137830867,74.3758613641978,74.3758613641978,29.1643000894583,26.6315476304676,33.4099715650704,14.3343421686598,0,0.995005789216524,1.10549061524758,-0,0,0.308331749472463,26.8248622041043,0,0
180.72,0.979523203764074,0.979523203608478,0.97952320375491,74.7782366155055,74.7782366155055,29.296744667099,27.0319600544679,33.4107757754095,14.3355007856281,0,0.995005789216524,1.10506302649344,-0,0,0.290177271504549,25.2454226208958,0,0
180.73,0.979558181014894,0.979558180858952,0.979558181005134,73.7732978286084,73.7732978286084,28.96673052589,26.0242340654599,33.4120569351218,14.3370068280268,0,0.995005789216524,1.10594312136479,-0,0,0.296688151762364,25.8118692033257,0,0
180.74,0.979601105702279,0.979601105546441,0.979601105692997,73.8171778603705,73.8171778603705,28.9815201763611,26.0647728611143,33.4136855513569,14.3387194478994,0,0.995005789216524,1.10597577776204,-0,0,0.30402881482675,26.4505068899272,0,0
180.75,0.979635390159,0.979635390006269,0.979635390153151,73.9749974643212,73.9749974643212,29.0336578983062,26.2200348668238,33.4148362391568,14.3401263583405,0,0.995005789216524,1.10584635348342,-0,0,0.31214629818831,27.156727942383,0,0
180.76,0.979678152945322,0.979678152790497,0.979678152937397,73.7416210574134,73.7416210574134,28.9572825416031,25.9835957298039,33.4163014547347,14.3417238728748,0,0.995005789216524,1.10596430439408,-0,0,0.283059354090242,24.6261638058511,0,0
180.77,0.979728991704744,0.979728991547531,0.979728991694583,74.0345951711705,74.0345951711705,29.0539895407487,26.2728910477196,33.4181370377382,14.3435670857127,0,0.995005789216524,1.10583199697048,-0,0,0.30099464690564,26.1865342807907,0,0
180.78,0.979788807057448,0.979788806901526,0.979788807048559,73.8920261004158,73.8920261004158,29.0076139254161,26.1260881058348,33.4203186835982,14.3456193109828,0,0.995005789216524,1.10592061569119,-0,0,0.306095998932693,26.6303519071443,0,0
180.79,0.979871721073129,0.979871720918282,0.979871721065633,73.9361617536642,73.9361617536642,29.0228268483188,26.1643088459125,33.4235424489441,14.3483104588076,0,0.995005789216524,1.10584884675087,-0,0,0.292595849169063,25.4558388777084,0,0
180.8,0.979961479144961,0.979961478990155,0.979961479137336,74.4702478678589,74.4702478678589,29.1991420622778,26.692001967245,33.4270646563573,14.3511812442566,0,0.995005789216524,1.10543310332585,-0,0,0.297823497175474,25.9106442542662,0,0
180.81,0.980043381569091,0.980043381412095,0.980043381559805,73.8023573450805,73.8023573450805,28.9802913801226,26.0184328390256,33.4301377219926,14.3537867840623,0,0.995005789216524,1.10592095422102,-0,0,0.27118764654722,23.5933252496081,0,0
180.82,0.980159059748532,0.980159059592396,0.98015905974043,72.8535012651173,72.8535012651173,28.6694352736735,25.0612426593432,33.4348170497977,14.3574415559765,0,0.995005789216524,1.10688692604901,-0,0,0.278643325630702,24.2419693298711,0,0
180.83,0.980286840200978,0.980286840045748,0.980286840193793,73.285645808212,73.285645808212,28.8126151359301,25.4841346772988,33.4400774045294,14.3614337263838,0,0.995005789216524,1.10660655627558,-0,0,0.286268699504706,24.9053768569094,0,0
180.84,0.980413955724768,0.980413955570413,0.980413955718409,73.4600196830419,73.4600196830419,28.8710498740985,25.6494173921055,33.4452456283263,14.3653566626101,0,0.995005789216524,1.1064066011275,-0,0,0.276844286362597,24.085452913546,0,0
180.85,0.980548432182651,0.980548432027545,0.980548432175838,73.1774358794208,73.1774358794208,28.7793590250201,25.3571962248451,33.4507354137255,14.3695042408502,0,0.995005789216524,1.10671873170302,-0,0,0.301692558912242,26.2472526253651,0,0
180.86,0.980693792169578,0.980693792014804,0.980693792162841,73.8314809606665,73.8314809606665,28.9956232052419,26.0008805197591,33.4567015667896,14.3738988741178,0,0.995005789216524,1.10605090753924,-0,0,0.272381460176293,23.6971870353375,0,0
180.87,0.981043064003551,0.981043063842885,0.981043063998403,74.2095492693205,74.2095492693205,29.1232233487366,26.3530001140561,33.4722698990113,14.3842792562531,0,0.995005789216524,1.10577475960816,-0,0,0.2779963799061,24.1856850518307,0,0
180.88,0.981830757597879,0.981830757450528,0.981830757590271,74.7642992441397,74.7642992441397,29.3132976771423,26.8482877394709,33.5085114315944,14.4075000730743,0,0.995005789216524,1.10533992838426,-0,0,0.292356389808323,25.4350059133241,0,0
180.89,0.982691395355728,0.982691395213879,0.982691395354211,73.5636040908887,73.5636040908887,28.9271133097352,25.58255438223,33.5481692269359,14.4328804817227,0,0.995005789216524,1.10634858657086,-0,0,0.288807701728563,25.126270050385,0,0
180.9,0.983592888256203,0.983592888117401,0.983592888251217,78.832208667091,78.832208667091,30.6677423155904,30.7827117594345,33.5899888909007,14.4595080167559,0,0.995005789216524,1.10244143509234,-0,0,0.585297867703523,50.9209144902065,0,0
180.91,0.984231578270447,0.984231578138211,0.984231578265504,99.9066926364619,99.9066926364619,37.600751070708,51.8104116368971,33.6189442685008,14.4773367310639,0,0.995005789216524,1.08860622268288,-0,0,0.588164203174364,51.1702856761697,0,0
180.92,0.984865027703108,0.984865027576803,0.984865027699732,101.291476577833,101.291476577833,38.0618541821384,53.1500325995549,33.6468917215225,14.4945522567558,0,0.995005789216524,1.08835173617791,-0,0,0.587869220542775,51.1446221872215,0,0
180.93,0.985483198017035,0.985483197890906,0.985483198013099,101.927913310964,101.927913310964,38.2768724077185,53.7421993411957,33.6743013350965,14.5114126346717,0,0.995005789216524,1.0881839878512,-0,0,0.576820516511831,50.1833849365293,0,0
180.94,0.986100083524335,0.986100083401698,0.986100083515825,101.919023709657,101.919023709657,38.2798172149686,53.6887602833887,33.7018734991963,14.5283899270723,0,0.995005789216524,1.088172853028,-0,0,0.600120519163238,52.2104851672017,0,0
180.95,0.986701601152341,0.986701601033962,0.986701601146679,102.158609737007,102.158609737007,38.3643107834103,53.8847400257571,33.728879303713,14.5449904075373,0,0.995005789216524,1.08814060740802,-0,0,0.599091371616577,52.1209493306422,0,0
180.96,0.98729730167982,0.987297301561406,0.987297301671351,101.80827359408,101.80827359408,38.2548840787819,53.4909633174406,33.7557798522775,14.5615304243619,0,0.995005789216524,1.08838492292475,-0,0,0.577430413887359,50.2364460082002,0,0
180.97,0.987904923612758,0.987904923497142,0.987904923602221,102.018990879759,102.018990879759,38.3300336390989,53.6569589953213,33.7834624592019,14.5785694252357,0,0.995005789216524,1.08822936095969,-0,0,0.578056368114406,50.2909040259533,0,0
180.98,0.988505894183296,0.988505894070647,0.988505894173763,100.499275885994,100.499275885994,37.8363824699951,52.0927558509853,33.8109743765609,14.595545658448,0,0.995005789216524,1.08898853181135,-0,0,0.584936557585712,50.8894805099569,0,0
180.99,0.989101589379373,0.989101589264803,0.989101589366396,102.277241196277,102.277241196277,38.4266110683631,53.8263907517305,33.8384205289216,14.6124299156248,0,0.995005789216524,1.08807443132532,-0,0,0.593168333363211,51.6056450025993,0,0
181,0.989672301682347,0.989672301571374,0.989672301670231,104.648889266638,104.648889266638,39.211739074877,56.155528482308,33.8647694725708,14.6285913117589,0,0.995005789216524,1.08684695262426,-0,0,0.691713578444283,60.1790813246527,0,0
181.01,0.99015342292422,0.990153422816216,0.990153422912214,110.914408301706,110.914408301706,41.2757816402216,62.3858778957613,33.8867383551222,14.6417920508223,0,0.995005789216524,1.08446285769943,-0,0,0.702060598740628,61.0792720904347,0,0
181.02,0.990608491635574,0.990608491527167,0.990608491622187,110.917158364559,110.917158364559,41.2810702631045,62.3556158299352,33.9073879437682,14.6541545908553,0,0.995005789216524,1.08494722909283,-0,0,0.67137874034958,58.4099504104135,0,0
181.03,0.991091319745392,0.991091319638153,0.991091319731325,110.724895488789,110.724895488789,41.2225975997323,62.1277519724696,33.9296123914697,14.6675311248502,0,0.995005789216524,1.08487985364883,-0,0,0.69876748066246,60.7927708176341,0,0
181.04,0.991554244817589,0.991554244713168,0.991554244803607,109.262890000758,109.262890000758,40.7466000941013,60.6315151735877,33.950987228462,14.6803875987085,0,0.995005789216524,1.08568500625316,-0,0,0.671066793284341,58.3828110157377,0,0
181.05,0.99201729388554,0.992017293783482,0.992017293872277,110.556314130216,110.556314130216,41.1763208485589,61.8903156921376,33.9726083479723,14.6933900901059,0,0.995005789216524,1.08493321936773,-0,0,0.683886065585404,59.4980877059301,0,0
181.06,0.992463252448636,0.99246325234597,0.992463252434393,109.114337829502,109.114337829502,40.7067930911318,60.4149634655806,33.9934477467757,14.7059266171461,0,0.995005789216524,1.085749490366,-0,0,0.65289066646184,56.8014879821801,0,0
181.07,0.992928586156663,0.992928586055122,0.99292858614157,109.663288562958,109.663288562958,40.8918961622254,60.9286633478844,34.0154343575261,14.7191908575472,0,0.995005789216524,1.08531116250267,-0,0,0.666065139614051,57.9476671464224,0,0
181.08,0.993386748498344,0.993386748393452,0.993386748480251,108.579498164178,108.579498164178,40.5402818743032,59.810074179449,34.0371304447039,14.7322935400248,0,0.995005789216524,1.08585649533979,-0,0,0.667136500322188,58.0408755280303,0,0
181.09,0.99381605646511,0.993816056361592,0.9938160564468,108.232849216869,108.232849216869,40.4306889503696,59.4306397239734,34.0575792044891,14.7446302884069,0,0.995005789216524,1.08595943721931,-0,0,0.674815902741132,58.7089835384785,0,0
181.1,0.994250203178075,0.994250203077141,0.994250203160999,108.307563288123,108.307563288123,40.4596559193598,59.4720840623715,34.0783318716238,14.7571473541276,0,0.995005789216524,1.08595467853947,-0,0,0.671235736744803,58.3975090967978,0,0
181.11,0.994679130513913,0.994679130416102,0.994679130497895,108.432729565667,108.432729565667,40.5051660269809,59.5642864349658,34.0988982473553,14.7695448833462,0,0.995005789216524,1.08594077972062,-0,0,0.656327145772995,57.1004616822506,0,0
181.12,0.995093447933656,0.995093447835298,0.99509344791661,108.813545006279,108.813545006279,40.6345750250811,59.9131131691824,34.1188578690793,14.7815739680172,0,0.995005789216524,1.08568333907129,-0,0,0.677933866916218,58.980246421711,0,0
181.13,0.995499831125481,0.99549983102602,0.995499831106401,108.349676354034,108.349676354034,40.4862671227622,59.4178965196114,34.138430612584,14.7933492218387,0,0.995005789216524,1.08607124724168,-0,0,0.646544581934663,56.2493786283157,0,0
181.14,0.995884021057169,0.995884020953923,0.995884021036764,108.553470956971,108.553470956971,40.5572112847356,59.5918348508915,34.1570695417431,14.8045665643359,0,0.995005789216524,1.08584551439903,-0,0,0.654690743427124,56.9580946781598,0,0
181.15,0.996254375084961,0.996254374989037,0.996254375066945,107.902049855864,107.902049855864,40.3469226897337,58.9115916793551,34.175063826579,14.8153943499296,0,0.995005789216524,1.08617794925595,-0,0,0.652919713473937,56.8040150722325,0,0
181.16,0.996613487761436,0.996613487663441,0.996613487742893,108.37735505457,108.37735505457,40.5068718296234,59.3588378216901,34.1925925930641,14.825924639816,0,0.995005789216524,1.0859159128599,-0,0,0.663388217363421,57.7147749106176,0,0
181.17,0.99694643362501,0.996946433527663,0.996946433606609,108.097575684601,108.097575684601,40.4183691814994,59.0530381886096,34.208865341887,14.835672154104,0,0.995005789216524,1.08612049485268,-0,0,0.657920278191678,57.239064202676,0,0
181.18,0.997260070545247,0.997260070443668,0.997260070525685,109.295395604395,109.295395604395,40.815344945962,60.226265496099,34.2242719755791,14.8448581327166,0,0.995005789216524,1.08553949138865,-0,0,0.67083363885557,58.3625265804346,0,0
181.19,0.997545131381669,0.997545131282985,0.997545131362348,108.500928421297,108.500928421297,40.5571878418887,59.4094828760887,34.2382700421333,14.8531755030752,0,0.995005789216524,1.08603756638123,-0,0,0.656307756687212,57.0987748317874,0,0
181.2,0.997812423187707,0.997812423088969,0.997812423167571,109.280688969124,109.280688969124,40.8162916890083,60.1681729678709,34.2515049107775,14.8610110904759,0,0.995005789216524,1.08560648614364,-0,0,0.661312755109576,57.5342096945331,0,0
181.21,0.997596880226138,0.997596880126094,0.997596880200507,107.739605790464,107.739605790464,40.3076342620584,58.6435824402714,34.2415558565673,14.8544674936259,0,0.995005789216524,1.08637942875267,-0,0,0.641392227576052,55.8011237991165,0,0
181.22,0.997194006825545,0.99719400671643,0.997194006806746,108.18515709518,108.18515709518,40.4500637303667,59.1199982107062,34.2227402020072,14.8424186824665,0,0.995005789216524,1.08600710182677,-0,0,0.649572141708651,56.5127763286526,0,0
181.23,0.996746329226838,0.996746329115428,0.996746329203376,108.171638806094,108.171638806094,40.4411416050931,59.1408687337936,34.2017525291544,14.8290175431458,0,0.995005789216524,1.08600637916851,-0,0,0.661620476847989,57.5609814857751,0,0
181.24,0.996278520606961,0.996278520490873,0.996278520584138,108.613924179156,108.613924179156,40.5818258859204,59.6191533782888,34.1797866917516,14.8149841091152,0,0.995005789216524,1.08586068326123,-0,0,0.653418830316406,56.8474382375274,0,0
181.25,0.995782698552733,0.995782698433736,0.995782698532038,107.61126658569,107.61126658569,40.2472954848994,58.6546430692214,34.1564805480832,14.8001429683852,0,0.995005789216524,1.08635199701982,-0,0,0.627202281364272,54.5665984786917,0,0
181.26,0.995283034961482,0.995283034835039,0.995283034937539,107.031823218833,107.031823218833,40.0518503482987,58.1134574427958,34.1330833286395,14.7852824473977,0,0.995005789216524,1.08644912473853,-0,0,0.631873438894664,54.9729891838357,0,0
181.27,0.994783142651088,0.994783142527183,0.994783142629424,107.062622095379,107.062622095379,40.0569823326452,58.1825147848604,34.109687749299,14.77041956122,0,0.995005789216524,1.08638660369543,-0,0,0.635329753779594,55.2736885788247,0,0
181.28,0.99429276680618,0.994292766676875,0.994292766784786,106.168325689539,106.168325689539,39.7581460910875,57.3257321712134,34.0867405863855,14.7558529319404,0,0.995005789216524,1.08681161979781,-0,0,0.625659121958719,54.4323436104085,0,0
181.29,0.993802763199239,0.993802763064098,0.993802763175859,105.438398124493,105.438398124493,39.5133525727048,56.6331619786196,34.0638712848866,14.7413648609865,0,0.995005789216524,1.08702568707828,-0,0,0.642027665814371,55.8564069258503,0,0
181.3,0.993299935243359,0.993299935105098,0.993299935219772,106.290380175581,106.290380175581,39.7883731222211,57.5235567438097,34.0403757038228,14.7264477279486,0,0.995005789216524,1.08666060478865,-0,0,0.62786860610028,54.6245687307243,0,0
181.31,0.992802047063846,0.992802046929537,0.992802047043662,104.527713600553,104.527713600553,39.2040495714246,55.7988836232014,34.0171055518957,14.7117244254559,0,0.995005789216524,1.08748818642752,-0,0,0.613319540036824,53.3587999832037,0,0
181.32,0.992307539496353,0.992307539356553,0.992307539474086,105.618649719702,105.618649719702,39.5577121351179,56.9274280846042,33.9940830732424,14.6971385618552,0,0.995005789216524,1.0868246668685,-0,0,0.619874178005762,53.9290534865013,0,0
181.33,0.991825376281625,0.991825376139005,0.991825376258783,105.419621643804,105.419621643804,39.4874991290005,56.7651261404676,33.9716007515529,14.682894751784,0,0.995005789216524,1.08691285507857,-0,0,0.640678874886803,55.7390621151519,0,0
181.34,0.991330570625881,0.991330570482691,0.991330570604037,104.870007684265,104.870007684265,39.3019186462824,56.2532767055263,33.9484838270628,14.668247151676,0,0.995005789216524,1.08726065063514,-0,0,0.619923356568713,53.933332021478,0,0
181.35,0.990829847287434,0.990829847143411,0.990829847266121,105.902733308263,105.902733308263,39.6363796310044,57.3241436994116,33.9251413031821,14.6534483056688,0,0.995005789216524,1.08668163922194,-0,0,0.620573255177372,53.9898732004313,0,0
181.36,0.990332224815153,0.990332224668921,0.990332224792692,105.403890775341,105.403890775341,39.4674618188115,56.8632545764628,33.9019069591872,14.638729239691,0,0.995005789216524,1.08694170355328,-0,0,0.61811042599946,53.775607061953,0,0
181.37,0.98984666641636,0.989846666271356,0.989846666394912,104.284999502108,104.284999502108,39.0948740272401,55.7813000165492,33.8792801557213,14.6244193298371,0,0.995005789216524,1.0874086247541,-0,0,0.624433457971293,54.3257108435025,0,0
181.38,0.989368039283048,0.989368039135276,0.989368039262279,105.102436988557,105.102436988557,39.3588036855861,56.6351075073027,33.8570180201905,14.6103114610638,0,0.995005789216524,1.08695313432656,-0,0,0.635747801519031,55.3100587321557,0,0
181.39,0.988878257640325,0.988878257492279,0.988878257619324,105.186268756139,105.186268756139,39.3814824836369,56.7562840556327,33.8341652397287,14.5958194607772,0,0.995005789216524,1.08701822213396,-0,0,0.612878252889383,53.3204080013763,0,0
181.4,0.988382071248889,0.988382071100341,0.988382071227729,104.460021711428,104.460021711428,39.1378481588326,56.0677540018954,33.8110584668297,14.5812092427032,0,0.995005789216524,1.08725431802554,-0,0,0.624606303696339,54.3407484215815,0,0
181.41,0.987901485974522,0.987901485823803,0.98790148595472,104.538546947332,104.538546947332,39.1588903152288,56.1827803060727,33.7887072019767,14.5670594392822,0,0.995005789216524,1.08717379324695,-0,0,0.636337615943425,55.361372587078,0,0
181.42,0.987406171714843,0.987406171561427,0.987406171693943,104.924039454935,104.924039454935,39.2806729112651,56.6059693498394,33.7656321099071,14.5524379951886,0,0.995005789216524,1.08703364790666,-0,0,0.629212308440451,54.7414708343192,0,0
181.43,0.986909119285964,0.986909119136843,0.986909119264883,104.782237834932,104.782237834932,39.229126473167,56.5019766587371,33.7424817127961,14.5377794633984,0,0.995005789216524,1.08707629283893,-0,0,0.63222173767619,55.0032911778285,0,0
181.44,0.986420906098661,0.986420905946245,0.986420906078968,105.338801860051,105.338801860051,39.4072118332357,57.0956775032742,33.7197569581271,14.5233673986502,0,0.995005789216524,1.08681162824998,-0,0,0.629798000563112,54.7924260489907,0,0
181.45,0.985954615286073,0.985954615133258,0.985954615266232,103.83676098354,103.83676098354,38.9088870924778,55.6290629882602,33.6980631806371,14.5096348146426,0,0.995005789216524,1.08753015885173,-0,0,0.622590666644046,54.165387998032,0,0
181.46,0.985476774647164,0.985476774491323,0.985476774627206,104.130851316715,104.130851316715,39.0008196875626,55.9593631910258,33.6758893706438,14.4955987550451,0,0.995005789216524,1.08730334311413,-0,0,0.615412414783426,53.540880086158,0,0
181.47,0.985004574014362,0.985004573861318,0.985004573997734,103.707048390302,103.707048390302,38.8568476222902,55.5713367563002,33.6539742957926,14.4817373382096,0,0.995005789216524,1.08749670053243,-0,0,0.602292885354573,52.3994810258478,0,0
181.48,0.9845556701937,0.984555670039625,0.984555670174479,103.460092851746,103.460092851746,38.7712449429436,55.3582999725981,33.6331957758403,14.4685971033074,0,0.995005789216524,1.08755027884545,-0,0,0.59683929616132,51.9250187660348,0,0
181.49,0.984270559275386,0.984270559090385,0.984270559249532,81.4958715939597,81.4958715939597,31.5491628187256,33.4150785087477,33.6200480530412,14.4607450321709,0,0.995005789216524,1.10020741148286,-0,0,0.311900816353407,27.1353710227464,0,0
181.5,0.984130361950809,0.984130361790425,0.984130361931691,76.1762508420682,76.1762508420682,29.7995940320529,28.1032634220181,33.6148253914995,14.4581620285506,0,0.995005789216524,1.10388689719813,-0,0,0.315348977244093,27.4353610202361,0,0
181.51,0.983987203789561,0.983987203638148,0.983987203773712,75.9718311621882,75.9718311621882,29.7312778576693,27.9069153661128,33.6094520406726,14.4554637554028,0,0.995005789216524,1.10414356173644,-0,0,0.291011687112074,25.3180167787504,0,0
181.52,0.983854180442428,0.983854180287863,0.983854180425206,75.6712085199979,75.6712085199979,29.6314060504761,27.6138489104435,33.6043787947687,14.4529808147857,0,0.995005789216524,1.10450372714618,-0,0,0.304970579017848,26.5324403745528,0,0
