t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
181.53,0.98371804821428,0.983718048061636,0.983718048200569,75.9660178288828,75.9660178288828,29.7271701431714,27.9167872879145,33.59896482493,14.4502657160383,0,0.995005789216524,1.10427443781904,-0,0,0.314101841326075,27.3268601953685,0,0
181.54,0.983583367299525,0.983583367143782,0.983583367285286,76.0165348460658,76.0165348460658,29.7426091231501,27.9756710928856,33.5934106937729,14.4474530594074,0,0.995005789216524,1.1041732368819,-0,0,0.303430967159001,26.3984941428331,0,0
181.55,0.983427390445434,0.983427390287437,0.983427390431824,76.4364481217528,76.4364481217528,29.8792150300921,28.4058408884136,33.5866938056738,14.4439134276653,0,0.995005789216524,1.10383987776041,-0,0,0.308913296539954,26.875456798976,0,0
181.56,0.983280228154055,0.983280227999457,0.983280228141796,75.2346722384065,75.2346722384065,29.4828467836922,27.2139210305357,33.5802039697412,14.4405472381296,0,0.995005789216524,1.10476660652236,-0,0,0.293137392157534,25.5029531177054,0,0
181.57,0.983131466444366,0.98313146628897,0.983131466432415,75.3143032733008,75.3143032733008,29.5076251718339,27.3036459090558,33.5735659934804,14.4370913707646,0,0.995005789216524,1.10478742496389,-0,0,0.291432792224793,25.354652923557,0,0
181.58,0.983008870241399,0.98300887008367,0.983008870229256,74.8948717260045,74.8948717260045,29.3686046645998,26.8925084226486,33.5680296668117,14.4343336365441,0,0.995005789216524,1.1051525045119,-0,0,0.289394901922332,25.1773564672429,0,0
181.59,0.982885007306017,0.982885007147907,0.982885007294294,75.5057424671907,75.5057424671907,29.5681956328063,27.5119340820556,33.5623427604204,14.4314656247146,0,0.995005789216524,1.10469712586739,-0,0,0.307535328458134,26.7555735758576,0,0
181.6,0.982747290905843,0.982747290749604,0.982747290895417,76.1265287819401,76.1265287819401,29.7708743077623,28.1426027140628,33.5558547490301,14.4280713188472,0,0.995005789216524,1.10411947560473,-0,0,0.319294247341348,27.7785995186972,0,0
181.61,0.982600496057817,0.982600495904542,0.982600496047231,75.8575632892507,75.8575632892507,29.6809853393989,27.8844323915672,33.5488007758641,14.4243301218194,0,0.995005789216524,1.10426284042517,-0,0,0.325641531184956,28.3308132130911,0,0
181.62,0.982466181540196,0.982466181386696,0.98246618152974,75.931856786188,75.931856786188,29.7040281028658,27.9687076004738,33.5422549326951,14.420894253019,0,0.995005789216524,1.10416326844992,-0,0,0.317134426659858,27.5906951194077,0,0
181.63,0.982340258108554,0.982340257951676,0.982340258097738,76.3225883185816,76.3225883185816,29.831148594789,28.3688968282619,33.5360365560333,14.4176549342864,0,0.995005789216524,1.10384215481232,-0,0,0.31513980071221,27.4171626619623,0,0
181.64,0.982207058745483,0.98220705858631,0.982207058736019,76.6057586312317,76.6057586312317,29.9228234873284,28.6622330772851,33.529387689765,14.4141378641816,0,0.995005789216524,1.1035687012866,-0,0,0.301618896805031,26.2408440220377,0,0
181.65,0.982080078732227,0.98208007857515,0.98208007872231,75.2957451360967,75.2957451360967,29.4908939381725,27.3619624210651,33.5229648064028,14.4108179086287,0,0.995005789216524,1.10466424696587,-0,0,0.312635020394653,27.1992467743348,0,0
181.66,0.981968135980318,0.981968135824764,0.981968135972957,76.2498149693993,76.2498149693993,29.8032826916729,28.3246676597794,33.5172525239931,14.4078947856268,0,0.995005789216524,1.10392712900094,-0,0,0.317416025100522,27.6151941837454,0,0
181.67,0.98185635026021,0.981856350103383,0.981856350251619,75.4279975022467,75.4279975022467,29.5319431040023,27.5116404553112,33.5114321710389,14.4049248758967,0,0.995005789216524,1.10450651605942,-0,0,0.293089465140152,25.4987834671932,0,0
181.68,0.981767838784648,0.981767838628539,0.981767838776626,75.7140617236135,75.7140617236135,29.6249832460517,27.8046903166255,33.5067223446174,14.4026490623706,0,0.995005789216524,1.10434577515247,-0,0,0.289508796891322,25.1872653295451,0,0
181.69,0.981689260807018,0.981689260651122,0.98168926079978,75.7375723217329,75.7375723217329,29.6318154172692,27.8345025146337,33.5024306413531,14.400639165746,0,0.995005789216524,1.10435609084799,-0,0,0.304087499384491,26.4556124464507,0,0
181.7,0.981638078647849,0.981638078490183,0.981638078640197,75.8631366890627,75.8631366890627,29.6724532132104,27.9643870194509,33.4993724963015,14.3993771733104,0,0.995005789216524,1.104194010106,-0,0,0.289635473873398,25.1982862269856,0,0
181.71,0.981591611086758,0.981591610928655,0.981591611080116,75.6496756600109,75.6496756600109,29.6016999869331,27.7549169291052,33.49650536784,14.3982533630657,0,0.995005789216524,1.10439134943196,-0,0,0.293975322111529,25.575853023703,0,0
181.72,0.981563841228805,0.981563841072387,0.98156384122161,74.8039289115416,74.8039289115416,29.323304925895,26.9117701799236,33.4944826370528,14.3976760945652,0,0.995005789216524,1.10509418002331,-0,0,0.287682930810594,25.0284149805217,0,0
181.73,0.981547162960858,0.981547162805709,0.98154716295381,74.6817397195778,74.6817397195778,29.282846450036,26.7912998952933,33.492997337292,14.3974424869926,0,0.995005789216524,1.1053016597062,-0,0,0.307463004045268,26.7492813519383,0,0
181.74,0.981532314548113,0.981532314391844,0.981532314540534,75.8565502770189,75.8565502770189,29.6687007765289,27.9677981296353,33.491564171675,14.3971879757086,0,0.995005789216524,1.10429756757102,-0,0,0.312528211010106,27.1899543578792,0,0
181.75,0.981515936725748,0.981515936568952,0.98151593671902,75.5616904911477,75.5616904911477,29.5714615310747,27.6748995111612,33.4899600773471,14.3968309026394,0,0.995005789216524,1.10440469271937,-0,0,0.282701391739684,24.5950210813525,0,0
181.76,0.981534331217599,0.981534331061128,0.981534331210792,74.5006781452574,74.5006781452574,29.2227529673134,26.613116645988,33.4900055641226,14.3975559351469,0,0.995005789216524,1.10536295140638,-0,0,0.282858993848172,24.608732464791,0,0
181.77,0.981572215792181,0.981572215635733,0.981572215785857,74.0635956702804,74.0635956702804,29.0793218988088,26.173716433733,33.4909962732968,14.3988829632506,0,0.995005789216524,1.10586506997252,-0,0,0.304174229392773,26.4631579571713,0,0
181.78,0.981608937653775,0.981608937497816,0.981608937647923,74.2849967383032,74.2849967383032,29.1523045763274,26.3929723301028,33.4919005619772,14.4001238462233,0,0.995005789216524,1.105629014415,-0,0,0.280775565845984,24.4274742286006,0,0
181.79,0.981658443856259,0.981658443700596,0.981658443849975,73.6965735832009,73.6965735832009,28.9592367405573,25.8014128208197,33.4933904045537,14.4017703578275,0,0.995005789216524,1.10620995921254,-0,0,0.29334617999177,25.521117659284,0,0
181.8,0.981731883535985,0.981731883380895,0.981731883529394,79.1461123853669,79.1461123853669,30.7510176636561,31.2458731193484,33.4961475273826,14.404091738636,0,0.995005789216524,1.10206314948576,-0,0,0.598669157378491,52.0842166919287,0,0
181.81,0.981564861995102,0.981564861826417,0.98156486198324,100.743144140456,100.743144140456,37.8476748073846,52.8578777210331,33.487045970969,14.3982204484536,0,0.995005789216524,1.08807731568384,-0,0,0.597844964403381,52.0125119030942,0,0
181.82,0.981402339856232,0.981402339700206,0.981402339849906,101.172792026585,101.172792026585,37.9868260786984,53.3034068693701,33.4773605854804,14.3920245717344,0,0.995005789216524,1.08833141232043,-0,0,0.595500451129184,51.808539248239,0,0
181.83,0.981245982370773,0.98124598221699,0.981245982360973,102.004522802413,102.004522802413,38.2582431787238,54.1502142591372,33.4681829966129,14.3861255466632,0,0.995005789216524,1.08795071594408,-0,0,0.613972441373742,53.4156023995155,0,0
181.84,0.981094736043209,0.981094735886951,0.98109473603513,102.358148286107,102.358148286107,38.3725907106363,54.5183606880577,33.4593666177756,14.3804209802734,0,0.995005789216524,1.08791406971218,-0,0,0.590735801206502,51.3940147049656,0,0
181.85,0.980984029089027,0.980984028933687,0.980984029079092,101.79353009024,101.79353009024,38.1855773559645,53.9648023520985,33.4526653070563,14.3760624310849,0,0.995005789216524,1.08815692363053,-0,0,0.582220217401586,50.653158913938,0,0
181.86,0.980901367970251,0.980901367814245,0.980901367959473,101.777343353996,101.777343353996,38.1791494099789,53.9571928352855,33.447487396438,14.3726631222726,0,0.995005789216524,1.08807503154717,-0,0,0.600642582328781,52.255904662604,0,0
181.87,0.980822290464443,0.980822290308881,0.980822290455137,101.865393143532,101.865393143532,38.2070413093048,54.0533846245077,33.4425887703846,14.3694197486399,0,0.995005789216524,1.08807969574028,-0,0,0.596862135573509,51.9270057948953,0,0
181.88,0.980759470703494,0.980759470545862,0.980759470691965,101.239457354817,101.239457354817,38.0004499308773,53.4341113497683,33.4385915814719,14.3667544235768,0,0.995005789216524,1.08839075276082,-0,0,0.590610487787859,51.3831124375437,0,0
181.89,0.980705721182677,0.980705721026535,0.980705721171502,101.562590831797,101.562590831797,38.1059254276904,53.7629745611449,33.4351721313357,14.3644441393169,0,0.995005789216524,1.0881897444247,-0,0,0.58949716693368,51.2862535232302,0,0
181.9,0.980688157480902,0.980688157324637,0.980688157470485,101.673838437451,101.673838437451,38.142142675242,53.8770152360281,33.4335616714568,14.3632615299656,0,0.995005789216524,1.0881105073118,-0,0,0.60504280272825,52.6387238373577,0,0
181.91,0.980666698045464,0.980666697888167,0.980666698033565,101.449918818725,101.449918818725,38.0681688277946,53.6561043659908,33.4318264074755,14.3619880452589,0,0.995005789216524,1.08831458024888,-0,0,0.579234979184003,50.3934431890082,0,0
181.92,0.980675649389914,0.980675649235648,0.980675649376515,101.680349852124,101.680349852124,38.1438719319942,53.8869437623281,33.4316807421745,14.3617253476215,0,0.995005789216524,1.08806988161952,-0,0,0.610468033845992,53.1107189446013,0,0
181.93,0.980697111238373,0.980697111082045,0.980697111228214,101.22038388217,101.22038388217,37.9927819845089,53.4264105651603,33.4321448938172,14.3618284231926,0,0.995005789216524,1.08838839953721,-0,0,0.605681196530668,52.6942640981681,0,0
181.94,0.980730388466025,0.98073038830735,0.980730388452413,102.119424861456,102.119424861456,38.2885142400323,54.3238507959569,33.4332614333886,14.3623126321109,0,0.995005789216524,1.0879603811766,-0,0,0.590361807927933,51.3614772897302,0,0
181.95,0.980778386068413,0.980778385909146,0.980778386057032,100.747197124696,100.747197124696,37.837878441912,52.9487517466759,33.4351317204841,14.3633136575357,0,0.995005789216524,1.08863023790659,-0,0,0.58597101762763,50.9794785336038,0,0
181.96,0.980830894090629,0.980830893934338,0.980830894076315,101.225627753542,101.225627753542,37.9955934680121,53.4237964038386,33.4373268956506,14.3645044540528,0,0.995005789216524,1.08834381439135,-0,0,0.577475673266846,50.2403835742156,0,0
181.97,0.980918667717893,0.980918667560679,0.980918667704334,101.034986827333,101.034986827333,37.933762206483,53.226960103985,33.4412425126444,14.3667842107033,0,0.995005789216524,1.08838586667987,-0,0,0.601244710703723,52.3082898312239,0,0
181.98,0.981003034837552,0.981003034680769,0.981003034824702,101.913966788466,101.913966788466,38.2234665180357,54.100019607035,33.4450142626613,14.3689329187699,0,0.995005789216524,1.08801113253776,-0,0,0.602986678976145,52.4598410709246,0,0
181.99,0.98107932995945,0.981079329801491,0.981079329947294,101.434880541609,101.434880541609,38.0667186516184,53.6155938678602,33.448421033356,14.3708656403933,0,0.995005789216524,1.08829717782634,-0,0,0.601033755222799,52.2899367043835,0,0
182,0.981163371250956,0.981163371094088,0.981163371238149,101.269315041378,101.269315041378,38.0131128554208,53.4439780937736,33.4522627973574,14.3730741502472,0,0.995005789216524,1.08836004126051,-0,0,0.601399306787491,52.3217396905118,0,0
182.01,0.981260497402001,0.981260497245639,0.981260497388628,102.345376027275,102.345376027275,38.3677496642513,54.5129471852111,33.4567644558276,14.375664386236,0,0.995005789216524,1.0878374177345,-0,0,0.59979445072263,52.1821172128688,0,0
182.02,0.981366641669738,0.981366641513181,0.98136664165624,100.95120528329,100.95120528329,37.9105516762719,53.1109631867234,33.4616892598901,14.3785528366767,0,0.995005789216524,1.0885842798777,-0,0,0.585395921124633,50.9294451378431,0,0
182.03,0.98147321114387,0.981473210989452,0.981473211129869,100.547253096183,100.547253096183,37.7788520144111,52.6989570737931,33.4667481994762,14.3815478229133,0,0.995005789216524,1.08867917990114,-0,0,0.594430645484503,51.7154661571518,0,0
182.04,0.981567773095202,0.981567772938887,0.98156777308101,100.533177779849,100.533177779849,37.7751801446811,52.6777394874094,33.4712519381554,14.3841863542842,0,0.995005789216524,1.08871962855384,-0,0,0.575512625814266,50.0695984458411,0,0
182.05,0.981673222559744,0.981673222404529,0.981673222544486,101.91737773595,101.91737773595,38.2312198345286,54.053890654385,33.4763246233009,14.3871624582644,0,0.995005789216524,1.0879629136308,-0,0,0.593513309478351,51.6356579246165,0,0
182.06,0.981771044674773,0.981771044516581,0.981771044662032,102.250530780887,102.250530780887,38.3417083496295,54.3796853698128,33.4809828815368,14.3898625295374,0,0.995005789216524,1.08788203036982,-0,0,0.605079209381717,52.6418912162094,0,0
182.07,0.982028142001718,0.982028141846084,0.98202814198803,101.956290262663,101.956290262663,38.2475819360558,54.0659114768978,33.4931526472206,14.3972261385443,0,0.995005789216524,1.08813037315802,-0,0,0.58447934118718,50.8497026832846,0,0
182.08,0.982749502627147,0.982749502480975,0.982749502617823,101.335213889121,101.335213889121,38.0507139222205,53.3896027936583,33.5273147766112,14.4182963188512,0,0.995005789216524,1.08840550345882,-0,0,0.578796160652027,50.3552659767264,0,0
182.09,0.983544619035387,0.983544618887719,0.983544619020725,101.465536411084,101.465536411084,38.101581607748,53.4588759649328,33.5650575521692,14.4416028939822,0,0.995005789216524,1.08826760619203,-0,0,0.608156454207711,52.9096115160708,0,0
182.1,0.984313936885009,0.984313936748508,0.984313936873705,103.276029105144,103.276029105144,38.704433773846,55.2103596328381,33.6015845268213,14.4640849454846,0,0.995005789216524,1.0874943945585,-0,0,0.610980895554432,53.1553379132356,0,0
182.11,0.985065391298233,0.985065391164395,0.98506539128661,102.590143133176,102.590143133176,38.4865826337533,54.4668527542245,33.63724889422,14.4860414847319,0,0.995005789216524,1.0879909045924,-0,0,0.585529546079649,50.9410705089295,0,0
182.12,0.985824277253276,0.985824277123001,0.98582427724402,101.729802507008,101.729802507008,38.2114977909538,53.5480395189366,33.6734079506348,14.5083550374369,0,0.995005789216524,1.08829528184834,-0,0,0.610290479222866,53.0952716923894,0,0
182.13,0.986550459171262,0.986550459042886,0.98655045915569,102.424152433529,102.424152433529,38.447091063428,54.1864154023717,33.7080504772905,14.5296865538664,0,0.995005789216524,1.08801831765913,-0,0,0.602580652599267,52.4245167761362,0,0
182.14,0.98725266985692,0.987252669735229,0.987252669844942,101.74013622058,101.74013622058,38.2294039618643,53.4481806577905,33.7415934781079,14.5503620846818,0,0.995005789216524,1.08836980178848,-0,0,0.609988188664691,53.0689724138281,0,0
182.15,0.987915629043521,0.987915628922421,0.987915629032413,102.227811938602,102.227811938602,38.396446485622,53.8846010901768,33.7733220687283,14.569888779697,0,0.995005789216524,1.08816389727978,-0,0,0.601424133992348,52.3238996573343,0,0
182.16,0.988549588002061,0.98854958788333,0.988549587987931,101.166459147951,101.166459147951,38.0540607905345,52.7741533296992,33.8036976049067,14.5886082133453,0,0.995005789216524,1.08871835253265,-0,0,0.591799578413507,51.4865633219751,0,0
182.17,0.98915841028859,0.989158410173548,0.989158410274894,102.53387466344,102.53387466344,38.5097353412253,54.0943020458271,33.832961908514,14.6066107090989,0,0.995005789216524,1.08798509724718,-0,0,0.600418102350889,52.2363749045273,0,0
182.18,0.9897285916055,0.989728591490301,0.989728591591732,101.485506445894,101.485506445894,38.1709794657358,53.0017023331986,33.8603417014407,14.6234624112547,0,0.995005789216524,1.08860521598522,-0,0,0.590739606459004,51.3943457619333,0,0
182.19,0.990296899245172,0.990296899131457,0.990296899229434,101.554686019613,101.554686019613,38.1995415663265,53.0266638604348,33.8877102885391,14.6403118706395,0,0.995005789216524,1.0885347657692,-0,0,0.588172569223366,51.1710135224328,0,0
182.2,0.990825056098621,0.990825055988499,0.990825056084682,101.750472413121,101.750472413121,38.2693117980256,53.1813245072922,33.9131750495634,14.655972856265,0,0.995005789216524,1.08846745710488,-0,0,0.576297252395445,50.1378609584038,0,0
182.21,0.991327301559311,0.99132730144935,0.991327301545177,102.240237910037,102.240237910037,38.4354530592853,53.631904877454,33.9374406200238,14.6708924125591,0,0.995005789216524,1.08817584917256,-0,0,0.600806531853007,52.2701682712116,0,0
182.22,0.991771957207744,0.991771957097954,0.991771957191387,101.963870269203,101.963870269203,38.3491813990185,53.3209142236234,33.9589042302559,14.6840518153237,0,0.995005789216524,1.08845663596905,-0,0,0.574893440541677,50.0157293271259,0,0
182.23,0.992202663588725,0.992202663481071,0.992202663573834,100.979698381585,100.979698381585,38.0301397575018,52.3030409137356,33.9797703273764,14.6968871404731,0,0.995005789216524,1.08888417933557,-0,0,0.576190783951512,50.1285982037815,0,0
182.24,0.992610450238056,0.992610450133508,0.99261045021964,102.057750475885,102.057750475885,38.3886942122227,53.3491184057282,33.9995867586615,14.7090453114952,0,0.995005789216524,1.0882883624795,-0,0,0.594982229546983,51.7634539705875,0,0
182.25,0.992970006170957,0.992970006065655,0.992970006153332,103.143236584818,103.143236584818,38.7491866097778,54.4065127891744,34.0170343994769,14.7196893961671,0,0.995005789216524,1.08785602962974,-0,0,0.597899227468585,52.0172327897669,0,0
182.26,0.993285210573795,0.993285210469253,0.993285210557516,102.795925266604,102.795925266604,38.6382840618713,54.0345862414045,34.03233418136,14.7290048438395,0,0.995005789216524,1.08810279870708,-0,0,0.595067156072435,51.7708425783018,0,0
182.27,0.993589747654728,0.993589747551043,0.993589747636086,102.026758824322,102.026758824322,38.3886243585627,53.2415474545278,34.047160964796,14.7380504049985,0,0.995005789216524,1.08845982860995,-0,0,0.601887222863271,52.3641883891046,0,0
182.28,0.993875528242469,0.993875528138873,0.993875528224659,102.838596465436,102.838596465436,38.6584269527331,54.0309748687407,34.0611058169996,14.7465157796954,0,0.995005789216524,1.08809293128483,-0,0,0.584218509282091,50.8270103075419,0,0
182.29,0.994129018426252,0.994129018323464,0.994129018408626,102.492710504128,102.492710504128,38.547377709519,53.6651430837446,34.073514173102,14.7540532472813,0,0.995005789216524,1.08823579306181,-0,0,0.593333573731201,51.6200209146145,0,0
182.3,0.994380109655898,0.994380109554051,0.994380109635754,103.408525322658,103.408525322658,38.8510061107999,54.5612130222285,34.0858162441585,14.7614960562708,0,0.995005789216524,1.08778884829959,-0,0,0.604432122052232,52.5855946185442,0,0
182.31,0.994591452080171,0.994591451977449,0.99459145206138,102.803372210352,102.803372210352,38.6543034596478,53.9394531426156,34.0961774784269,14.7677415893091,0,0.995005789216524,1.08814831983835,-0,0,0.609421390095854,53.0196609383393,0,0
182.32,0.994789604429938,0.994789604327937,0.994789604411945,101.900360104316,101.900360104316,38.359567513531,53.02082966408,34.105918633386,14.7736118068502,0,0.995005789216524,1.08865633972826,-0,0,0.574867921156657,50.0135091406292,0,0
182.33,0.994971003496146,0.994971003394022,0.994971003479339,102.948770197054,102.948770197054,38.7060815745642,54.0547802998979,34.114948339915,14.7790415572413,0,0.995005789216524,1.08800764640935,-0,0,0.581990114498082,50.6331399613331,0,0
182.34,0.995118470109761,0.995118470008287,0.995118470090175,103.366530678713,103.366530678713,38.8449546109289,54.4608042618145,34.122305094324,14.7834213225746,0,0.995005789216524,1.0878250586652,-0,0,0.599154665994409,52.1264559415136,0,0
182.35,0.995246748164263,0.995246748063196,0.995246748144754,103.246768282037,103.246768282037,38.806947955489,54.3308729447911,34.1287032768319,14.7871920604144,0,0.995005789216524,1.08797517773382,-0,0,0.589940309298634,51.3248069089812,0,0
182.36,0.995359361735231,0.995359361633443,0.995359361718126,103.319404454634,103.319404454634,38.832025785915,54.3945083760621,34.1343784025418,14.7905176760305,0,0.995005789216524,1.08792683888707,-0,0,0.586846653974099,51.0556588957466,0,0
182.37,0.995462907696193,0.99546290759413,0.99546290767548,103.05428720207,103.05428720207,38.7459978365257,54.1210805391768,34.1396222937673,14.7935843691263,0,0.995005789216524,1.08805653152814,-0,0,0.583345254660374,50.7510371554525,0,0
182.38,0.995569826978164,0.995569826877957,0.995569826958305,102.034775559143,102.034775559143,38.4120527950666,53.0929243492093,34.1450516761564,14.7967995337771,0,0.995005789216524,1.08851449333989,-0,0,0.59486928895573,51.7536281391485,0,0
182.39,0.995762280446624,0.995762280342154,0.995762280455716,82.7752080014994,82.7752080014994,32.0837304519437,33.8179838451767,34.1543714067605,14.8028527495622,0,0.995005789216524,1.0998845479476,-0,0,0.274807298746511,23.9082349909464,0,0
182.4,0.996114186780307,0.996114186676455,0.996114186758545,76.0811485085485,76.0811485085485,29.887358409677,27.093953039444,34.1724049605106,14.8147905085939,0,0.995005789216524,1.10473352007529,-0,0,0.287307896951077,24.9957870347437,0,0
182.41,0.996027181666787,0.996027181568408,0.996027181648995,76.1637482877402,76.1637482877402,29.9139043439733,27.1805878212606,34.1694901533567,14.813670313123,0,0.995005789216524,1.10489521518072,-0,0,0.298082103354421,25.9331429918347,0,0
182.42,0.99573935932093,0.995739359209066,0.995739359302035,75.3945530371439,75.3945530371439,29.6583839706612,26.4313700889809,34.1567371783713,14.8064457697917,0,0.995005789216524,1.10552943035242,-0,0,0.285600556816628,24.8472484430466,0,0
182.43,0.995429091392321,0.995429091278487,0.995429091369454,75.1766476251151,75.1766476251151,29.583802895183,26.2354205367475,34.1427573516016,14.7984697367661,0,0.995005789216524,1.105784394037,-0,0,0.285460587983731,24.8350711545846,0,0
182.44,0.995104246108445,0.995104245992104,0.995104246093003,74.817919365611,74.817919365611,29.4627503061617,25.9000509099911,34.1279057835019,14.789962672118,0,0.995005789216524,1.10612433218841,-0,0,0.292706188785978,25.4654384243801,0,0
182.45,0.994750867928134,0.994750867805525,0.994750867909719,75.5428836748421,75.5428836748421,29.6975666935944,26.6508662214345,34.1115385675804,14.7804788858272,0,0.995005789216524,1.10548458036491,-0,0,0.29079252563861,25.2989497305591,0,0
182.46,0.994397720593949,0.994397720467725,0.994397720573838,75.3381093666322,75.3381093666322,29.6267570536295,26.4722055437439,34.0950016579602,14.7709021649281,0,0.995005789216524,1.10560629099067,-0,0,0.298014607581459,25.9272708595869,0,0
182.47,0.994044892535531,0.994044892411111,0.994044892521618,74.5613527268714,74.5613527268714,29.3679177915927,25.7217692774777,34.078331021604,14.7612524277897,0,0.995005789216524,1.10617931349995,-0,0,0.266146673586534,23.1547606020285,0,0
182.48,0.993711869743823,0.993711869612993,0.993711869728248,74.4130530444107,74.4130530444107,29.3158329786676,25.5983153598885,34.0625516602054,14.7521860243168,0,0.995005789216524,1.10646673518916,-0,0,0.287540553495081,25.016028154072,0,0
182.49,0.993363932021416,0.993363931888633,0.993363932005831,74.8347778330725,74.8347778330725,29.450927098329,26.0462805182641,34.0459355214996,14.7425617933088,0,0.995005789216524,1.10603268463988,-0,0,0.274782555392398,23.9060823191386,0,0
182.5,0.993027615988288,0.993027615854844,0.993027615971713,76.3614565747724,76.3614565747724,29.949306515065,27.5984138452235,34.0298110666115,14.7332316629374,0,0.995005789216524,1.10488378462621,-0,0,0.384646212298476,33.4642204699674,0,0
182.51,0.992644450793428,0.992644450656657,0.992644450779687,82.8734957741572,82.8734957741572,32.0857686822045,34.1401409615311,34.0112501554966,14.7221046571295,0,0.995005789216524,1.09947188791619,-0,0,0.39332138270613,34.2189602954333,0,0
182.52,0.992241893748627,0.992241893609905,0.992241893733775,84.3960648654477,84.3960648654477,32.5820002662249,35.6944833004378,33.991419000471,14.7101625645389,0,0.995005789216524,1.09811564849004,-0,0,0.389046230598849,33.8470220620999,0,0
182.53,0.991840497179157,0.991840497039329,0.991840497167302,84.6154587674936,84.6154587674936,32.6498986921178,35.945644666701,33.971585477782,14.6982286230106,0,0.995005789216524,1.0978826064992,-0,0,0.413714118220147,35.9931282851528,0,0
182.54,0.991439994734777,0.991439994594082,0.991439994722841,84.8891939680313,84.8891939680313,32.7356585509291,36.2511724265363,33.9517572150577,14.6862643264374,0,0.995005789216524,1.09764465726025,-0,0,0.390161746852927,33.9440719762046,0,0
182.55,0.991075967175816,0.991075967033186,0.991075967161215,83.894287813493,83.894287813493,32.4048125473035,35.2851542581315,33.9336904545597,14.6754431008017,0,0.995005789216524,1.09830250283595,-0,0,0.387767165900309,33.7357434333269,0,0
182.56,0.990730302470974,0.990730302327937,0.990730302459897,83.722642556771,83.722642556771,32.3447563438415,35.1408951799483,33.9165484834257,14.6651988933971,0,0.995005789216524,1.09841222502093,-0,0,0.384706719860861,33.4694846278949,0,0
182.57,0.990394725287831,0.990394725143847,0.990394725277586,83.8871623976289,83.8871623976289,32.3952993606253,35.3319852452841,33.899909092356,14.6552680599888,0,0.995005789216524,1.09829363068559,-0,0,0.404234557272129,35.1684064826753,0,0
182.58,0.990061560116717,0.990061559971636,0.990061560107421,83.1335778965725,83.1335778965725,32.1440937897326,34.6048324802226,33.8833520066258,14.6453934097242,0,0.995005789216524,1.09878175600579,-0,0,0.3953911633247,34.3990312092489,0,0
182.59,0.989760078687478,0.989760078542523,0.989760078675349,82.8239609198192,82.8239609198192,32.0391416388384,34.3191421939746,33.8683360734545,14.6364826523901,0,0.995005789216524,1.09898133488468,-0,0,0.367568071221922,31.9784221963072,0,0
182.6,0.989487956097893,0.989487955951448,0.989487956087171,82.8514784868548,82.8514784868548,32.0453066706202,34.3682398139014,33.8547569697522,14.6284817032012,0,0.995005789216524,1.09896872624851,-0,0,0.359655095008127,31.289993265707,0,0
182.61,0.989231518741292,0.989231518593741,0.989231518729845,81.7969551827303,81.7969551827303,31.6959818024295,33.3340484267805,33.8419228842131,14.6209838717367,0,0.995005789216524,1.09972098425529,-0,0,0.367954631720779,32.0120529597077,0,0
182.62,0.98899225611095,0.988992255963468,0.988992256101362,80.9396969786879,80.9396969786879,31.4116721684214,32.4957632430612,33.8299200925266,14.6140136431001,0,0.995005789216524,1.10033163583894,-0,0,0.349357867315046,30.394134456409,0,0
182.63,0.988780371911205,0.988780371763026,0.98878037190259,81.3928008747169,81.3928008747169,31.5583460706246,32.9656428808198,33.819271141109,14.6078868527882,0,0.995005789216524,1.10004804739829,-0,0,0.369839715299569,32.1760552310625,0,0
182.64,0.988590990382492,0.988590990233933,0.988590990374513,80.7290955091012,80.7290955091012,31.3381577125439,32.3170689294778,33.8096318450569,14.6023947345665,0,0.995005789216524,1.10050011325188,-0,0,0.373411388490187,32.4867907986463,0,0
182.65,0.988410960832248,0.988410960683944,0.988410960823882,80.5374495438118,80.5374495438118,31.273222240103,32.139839977214,33.8004368117882,14.5971727548096,0,0.995005789216524,1.10061898630748,-0,0,0.349377863596299,30.395874132878,0,0
182.66,0.988238128586026,0.988238128436531,0.988238128578264,79.9337612256947,79.9337612256947,31.0729317112237,31.549956408609,33.7915974915807,14.5922073255049,0,0.995005789216524,1.10109245119565,-0,0,0.348056330835824,30.2809007827167,0,0
182.67,0.988080800642443,0.988080800492881,0.988080800635203,80.2754335635228,80.2754335635228,31.1835242591326,31.9042424811592,33.7835023771302,14.5876887052334,0,0.995005789216524,1.1008443061168,-0,0,0.337262961997542,29.3418776937862,0,0
182.68,0.987943829065563,0.987943828916753,0.987943829059692,79.5520973877159,79.5520973877159,30.9442670991597,31.1919570124122,33.7763500402476,14.583790335056,0,0.995005789216524,1.10139710087455,-0,0,0.345912921357063,30.0944241580645,0,0
182.69,0.987830476322843,0.987830476173555,0.987830476316398,79.1080334610978,79.1080334610978,30.7970415864068,30.7571166178287,33.7703208494677,14.5805959938015,0,0.995005789216524,1.101746703754,-0,0,0.350871493259971,30.5258199136175,0,0
182.7,0.987745834321107,0.987745834170669,0.987745834311488,84.4385178950144,84.4385178950144,32.548133688789,36.0945003687186,33.7657851257603,14.5782324005355,0,0.995005789216524,1.09797374156007,-0,0,0.636645219028481,55.3881340554779,0,0
182.71,0.987408865198551,0.987408865044959,0.987408865200318,105.991880691576,105.991880691576,39.6287435085155,57.6758500242103,33.7487406400204,14.567290027345,0,0.995005789216524,1.08576641556383,-0,0,0.638762670891212,55.5723523675354,0,0
182.72,0.987073455852788,0.987073455707509,0.987073455846854,108.151223747857,108.151223747857,40.3347074180736,59.8642620590057,33.7310420493554,14.5559196394956,0,0.995005789216524,1.08550789477448,-0,0,0.655657370924496,57.0421912704312,0,0
182.73,0.986734655075193,0.986734654922465,0.986734655063787,106.253378971797,106.253378971797,39.70713211892,57.9955146043169,33.7133125155467,14.5445518519337,0,0.995005789216524,1.08664352613884,-0,0,0.62892787137164,54.7167248093327,0,0
182.74,0.986435639141419,0.986435638992381,0.986435639136296,105.53012653794,105.53012653794,39.4660996514963,57.297721173369,33.6977993363804,14.5346060281904,0,0.995005789216524,1.08675607668471,-0,0,0.650684118328986,56.6095182946218,0,0
182.75,0.98614547933826,0.98614547918838,0.986145479331235,106.656640900619,106.656640900619,39.8331770973428,58.4488067687549,33.6828600323332,14.5249740995308,0,0.995005789216524,1.08622630309846,-0,0,0.662631514934511,57.6489417993025,0,0
182.76,0.985853599944828,0.985853599793715,0.985853599935555,107.315339700709,107.315339700709,40.0464907255557,59.1321042111011,33.6679237932743,14.5153116963333,0,0.995005789216524,1.08607272217434,-0,0,0.64010323456299,55.6889814069801,0,0
182.77,0.985590843444175,0.985590843293529,0.985590843432601,105.943047424133,105.943047424133,39.5925801450008,57.7818544582387,33.6545326079743,14.5066603579197,0,0.995005789216524,1.08667252907917,-0,0,0.628127221427271,54.6470682641726,0,0
182.78,0.985347714625465,0.985347714475476,0.98534771461721,106.940518822581,106.940518822581,39.917813495729,58.7995487968048,33.6422719619752,14.4986980638008,0,0.995005789216524,1.08608672848879,-0,0,0.635860762925177,55.3198863744904,0,0
182.79,0.985119754472195,0.985119754320953,0.985119754462174,106.690992392377,106.690992392377,39.8333470681098,58.56895686504,33.6308026803706,14.4912328469667,0,0.995005789216524,1.08622165949554,-0,0,0.64949754299209,56.5062862403119,0,0
182.8,0.984927418369054,0.984927418218593,0.98492741835978,105.60950293535,105.60950293535,39.4758084853554,57.503489096017,33.6211205751585,14.4848932641741,0,0.995005789216524,1.0867635178404,-0,0,0.642142995275817,55.8664405889961,0,0
182.81,0.984746921735415,0.984746921584346,0.984746921723732,105.782264481282,105.782264481282,39.530672096659,57.6911324586588,33.6121425682476,14.4789894543758,0,0.995005789216524,1.08663199361986,-0,0,0.631019665178774,54.8987108705533,0,0
182.82,0.984587858142241,0.984587857990437,0.984587858130573,107.014572967056,107.014572967056,39.9340297689244,58.9365229370314,33.6042836423375,14.473766387687,0,0.995005789216524,1.08597534704923,-0,0,0.65599137518469,57.0712496410681,0,0
182.83,0.984426230109512,0.984426229958795,0.984426230099966,106.094526334625,106.094526334625,39.6299147645991,58.0297693066582,33.5962944124251,14.4684626155419,0,0.995005789216524,1.08655620546736,-0,0,0.642472161621243,55.8950780610481,0,0
182.84,0.984269105654075,0.984269105503048,0.984269105645187,106.189206834679,106.189206834679,39.6593970027519,58.1371891590431,33.5886459882873,14.4633716873487,0,0.995005789216524,1.08648691571224,-0,0,0.618514668870037,53.8107761916933,0,0
182.85,0.984149993558653,0.984149993406794,0.984149993547653,105.793492394292,105.793492394292,39.5281017072606,57.7510815179452,33.5829068065391,14.4595040698081,0,0.995005789216524,1.08653325861065,-0,0,0.639396435069519,55.6274898510481,0,0
182.86,0.984042187711295,0.984042187559838,0.984042187698498,105.025862957154,105.025862957154,39.274682072516,56.9921614078891,33.5777233882296,14.4559781610353,0,0.995005789216524,1.08698443866734,-0,0,0.611962167927111,53.2407086096587,0,0
182.87,0.98396267828148,0.983962678128758,0.983962678267338,105.223241391735,105.223241391735,39.3387600912062,57.1958317502406,33.5740159298042,14.4533937116905,0,0.995005789216524,1.08671248531348,-0,0,0.638942081332716,55.5879610759463,0,0
182.88,0.983870892959965,0.983870892807818,0.983870892947224,105.204486446765,105.204486446765,39.3316679428184,57.1843854627665,33.5696990356587,14.4504019483401,0,0.995005789216524,1.08686820105958,-0,0,0.608824240710611,52.9677089418232,0,0
182.89,0.98380748905319,0.983807488899942,0.983807489038111,103.912832038522,103.912832038522,38.9065038450732,55.8976300185425,33.5668293537775,14.4483726662024,0,0.995005789216524,1.08733480648385,-0,0,0.629183092941835,54.7389290859397,0,0
182.9,0.983742647534566,0.983742647383174,0.983742647521999,104.382270264156,104.382270264156,39.0601738877811,56.3720621118288,33.5639217177879,14.4462864345394,0,0.995005789216524,1.08714536992115,-0,0,0.611711810704797,53.2189275313174,0,0
182.91,0.983691148113673,0.983691147960795,0.983691148100633,103.998982287212,103.998982287212,38.9337103586143,55.9926497014101,33.5616867247483,14.4446458610534,0,0.995005789216524,1.0872657702318,-0,0,0.622989179260072,54.2000585956263,0,0
182.92,0.983646937325107,0.983646937172416,0.983646937312125,104.463837698295,104.463837698295,39.0860934630065,56.4608240136941,33.5598087045784,14.4432049800223,0,0.995005789216524,1.08707048236167,-0,0,0.61869448460866,53.8264201609534,0,0
182.93,0.983615267835591,0.983615267683699,0.983615267823275,103.620554319559,103.620554319559,38.8086430547674,55.619840486757,33.5585419137137,14.4421719190883,0,0.995005789216524,1.08745548082732,-0,0,0.627421495136374,54.5856700768645,0,0
182.94,0.983588231320552,0.983588231167649,0.983588231307096,104.16649657469,104.16649657469,38.9878602897198,56.1677129280651,33.5575193229525,14.4412643236719,0,0.995005789216524,1.08722564854213,-0,0,0.609912561417949,53.0623928433616,0,0
182.95,0.983567493363319,0.983567493211917,0.983567493353379,104.494087260279,104.494087260279,39.0953770097589,56.4967101379341,33.5568161998613,14.4405609224838,0,0.995005789216524,1.08704765012365,-0,0,0.60723602042142,52.8295337766636,0,0
182.96,0.983535491975537,0.9835354918232,0.983535491962342,102.789363956002,102.789363956002,38.5347931699652,54.7942053863866,33.5555847299923,14.4395738396228,0,0.995005789216524,1.08786847759023,-0,0,0.599836590009273,52.1857833308068,0,0
182.97,0.983515364898581,0.983515364745115,0.983515364884622,102.665198415084,102.665198415084,38.4938517349777,54.671197929442,33.5550009485419,14.4389995371003,0,0.995005789216524,1.08781662331042,-0,0,0.607545234904118,52.8564354366583,0,0
182.98,0.983488486233015,0.983488486079606,0.983488486217856,103.90431222382,103.90431222382,38.9009295113171,55.9120205223001,33.5540970666749,14.4381946348451,0,0.995005789216524,1.08718495593399,-0,0,0.63146766736685,54.9376870609159,0,0
182.99,0.983448286392009,0.983448286237477,0.983448286375437,103.73835706251,103.73835706251,38.8460309279033,55.748950351478,33.552479329782,14.4369273812502,0,0.995005789216524,1.08742247991623,-0,0,0.615596946918903,53.5569343819446,0,0
183,0.983407004771792,0.98340700461848,0.983407004757001,107.430664701688,107.430664701688,40.0592926371213,59.4441006214089,33.5509180062488,14.4356460740307,0,0.995005789216524,1.08537632947903,-0,0,0.748461225448354,65.1161266140068,0,0
183.01,0.983267730951147,0.983267730797926,0.983267730936629,115.1215744596,115.1215744596,42.5857585121112,67.1462627170251,33.5443584842413,14.4309532583335,0,0.995005789216524,1.08285126857512,-0,0,0.731074918117255,63.6035178762012,0,0
183.02,0.983105975717636,0.983105975563231,0.983105975701288,113.218938237508,113.218938237508,41.9587267389095,65.2567511538613,33.5366105016202,14.4255765820265,0,0.995005789216524,1.08399835393282,-0,0,0.727089259001231,63.2567655331071,0,0
183.03,0.982961095600587,0.982961095446129,0.982961095583393,113.318541029511,113.318541029511,41.9900079218963,65.3678871605934,33.5298432258603,14.4208106430571,0,0.995005789216524,1.08382817316663,-0,0,0.737421985991778,64.1557127812847,0,0
183.04,0.982802239133299,0.982802238978932,0.982802239116952,113.250162308493,113.250162308493,41.9659459111477,65.3120393957002,33.5224649532939,14.4156579594986,0,0.995005789216524,1.08390341024513,-0,0,0.734495644849695,63.9011211019235,0,0
183.05,0.982642043809155,0.982642043655628,0.982642043795681,112.024699436565,112.024699436565,41.5615715362457,64.0990643831905,33.5150964561913,14.4105385971836,0,0.995005789216524,1.08445071545584,-0,0,0.713386318559314,62.0646097146603,0,0
183.06,0.982483925884981,0.982483925730875,0.982483925870422,111.955060228286,111.955060228286,41.537149113648,64.0415072057015,33.5079652734681,14.4055877491163,0,0.995005789216524,1.0843033089633,-0,0,0.718714754539905,62.5281836449717,0,0
183.07,0.982308691032099,0.982308690877089,0.982308691015371,112.758555737998,112.758555737998,41.7995461143843,64.8583665597099,33.5000572930191,14.4001318852692,0,0.995005789216524,1.08396270089118,-0,0,0.722453670688462,62.8534693498962,0,0
183.08,0.982151731350616,0.982151731194773,0.9821517313333,111.310169554518,111.310169554518,41.3219722386984,63.4218975622357,33.4930229407972,14.3952490514847,0,0.995005789216524,1.0846505585216,-0,0,0.710966310298878,61.8540689960024,0,0
183.09,0.981989172845242,0.981989172689059,0.981989172826876,110.734135302988,110.734135302988,41.13109382903,62.8580130354187,33.485832178888,14.3902900886812,0,0.995005789216524,1.08479358984901,-0,0,0.701786849962254,61.0554559467161,0,0
183.1,0.981818462977702,0.98181846282271,0.98181846296139,111.457127175157,111.457127175157,41.3671146684459,63.5936943318018,33.4783141135661,14.3851187297889,0,0.995005789216524,1.08440274295109,-0,0,0.703871673589137,61.2368356022549,0,0
183.11,0.981656151229789,0.981656151075259,0.981656151214254,108.920581847794,108.920581847794,40.5318609772909,61.0691580201417,33.4711810239677,14.380242803685,0,0.995005789216524,1.08558316675701,-0,0,0.679598006721371,59.1250265847593,0,0
183.12,0.98151233392637,0.981512333768006,0.981512333906482,108.428148006613,108.428148006613,40.3686931126614,60.5870401093469,33.4650713885559,14.3760365087098,0,0.995005789216524,1.08555482985443,-0,0,0.686333946626245,59.7110533564833,0,0
183.13,0.981366833151621,0.981366832996198,0.981366833134139,108.064764010099,108.064764010099,40.2479219335365,60.2341240743345,33.4588682635326,14.3717716722322,0,0.995005789216524,1.0857477284535,-0,0,0.664189306774287,57.784469689363,0,0
183.14,0.981208809009184,0.981208808854099,0.981208808993016,109.069777852348,109.069777852348,40.576805271523,61.2504934216685,33.4521207127193,14.3671637179597,0,0.995005789216524,1.08517918356976,-0,0,0.673880141145569,58.6275722796645,0,0
183.15,0.9810352810161,0.981035280857744,0.981035280997302,108.067293904808,108.067293904808,40.2456875070838,60.2606359550882,33.4445801331254,14.3620778165943,0,0.995005789216524,1.08571975931196,-0,0,0.661628598152232,57.5616880392442,0,0
183.16,0.980862396130482,0.980862395975393,0.980862396112306,107.009752328428,107.009752328428,39.896493440737,59.2155389586135,33.4371301670012,14.3570832028137,0,0.995005789216524,1.08610198675115,-0,0,0.658715806268751,57.3082751453813,0,0
183.17,0.98071173435002,0.980711734192305,0.980711734330251,108.273445085693,108.273445085693,40.3104822127888,60.4899432717203,33.4307635211611,14.3527382928113,0,0.995005789216524,1.08541510858653,-0,0,0.680460906873177,59.2000988979664,0,0
183.18,0.98053062022906,0.980530620072863,0.980530620211914,108.09858490749,108.09858490749,40.2513121314561,60.3283177836277,33.4228530920451,14.3474140318176,0,0.995005789216524,1.0856934383903,-0,0,0.652651454842976,56.780676571339,0,0
183.19,0.980363519627523,0.980363519472089,0.980363519610304,108.721500046193,108.721500046193,40.4545131043851,60.9632786796221,33.4156690763634,14.3425522902078,0,0.995005789216524,1.08526755393487,-0,0,0.672534204362114,58.5104757795039,0,0
183.2,0.980171019711695,0.980171019553661,0.980171019691478,107.469472119236,107.469472119236,40.041183145131,59.7253162733267,33.4072295893155,14.3369262565936,0,0.995005789216524,1.0859052992222,-0,0,0.672830946504675,58.5362923459067,0,0
183.21,0.979963743543257,0.979963743384562,0.979963743523756,109.268083946013,109.268083946013,40.630408416719,61.5391084268038,33.3981319632657,14.3308435559434,0,0.995005789216524,1.08507214138966,-0,0,0.669033352310327,58.2059016509984,0,0
183.22,0.979761870129073,0.979761869972345,0.97976187011149,107.337326201233,107.337326201233,39.9938943560691,59.6231448751401,33.3892393362225,14.3249419898703,0,0.995005789216524,1.08596763254531,-0,0,0.674155730153431,58.6515485233485,0,0
183.23,0.979563977132224,0.979563976975818,0.979563977115197,108.248730960668,108.248730960668,40.2916024291807,60.5490016032032,33.3805792894695,14.3191500679954,0,0.995005789216524,1.08555593723342,-0,0,0.648035802791596,56.3791148428689,0,0
183.24,0.97939594317536,0.979395943017868,0.979395943156486,107.792328163157,107.792328163157,40.1400384588212,60.10470020988,33.3733439275512,14.3142840257256,0,0.995005789216524,1.08562909738628,-0,0,0.674258300558795,58.6604721486152,0,0
183.25,0.979194627959809,0.979194627801977,0.979194627941418,108.156876777635,108.156876777635,40.2579631079308,60.4840052808166,33.3644934400382,14.3083780567798,0,0.995005789216524,1.0855879379443,-0,0,0.651667128206622,56.6950401539761,0,0
183.26,0.978993588165311,0.978993588008671,0.978993588147506,108.840685131544,108.840685131544,40.4808345862345,61.1824781689089,33.3556947577829,14.3025122048518,0,0.995005789216524,1.08515511423558,-0,0,0.679233985269079,59.0933567184099,0,0
183.27,0.979019562575839,0.979019562422273,0.979019562561054,107.656750356897,107.656750356897,40.092065722499,59.9960237173071,33.3574939906284,14.3032326489611,0,0.995005789216524,1.0858898873931,-0,0,0.645617159743457,56.1686928976808,0,0
183.28,0.979461181907685,0.979461181757857,0.979461181890947,107.863295214669,107.863295214669,40.1645144478304,60.1681391436087,33.378958296095,14.3161977749656,0,0.995005789216524,1.08563224724563,-0,0,0.650111797408842,56.5597263745692,0,0
183.29,0.980094166452533,0.980094166316396,0.980094166445546,86.5807092922303,86.5807092922303,33.1757210710548,38.8363508279671,33.4092513400585,14.3351071242047,0,0.995005789216524,1.09726672612853,-0,0,0.348697995728348,30.3367256283663,0,0
183.3,0.980904419060053,0.980904418919951,0.98090441904094,79.4313201975772,79.4313201975772,30.8343322471895,31.6218149957423,33.449096277305,14.3604089245299,0,0.995005789216524,1.10118229359225,-0,0,0.346526032867899,30.1477648595072,0,0
183.31,0.981721832171664,0.981721832031526,0.9817218321508,78.9501568583051,78.9501568583051,30.6847747528014,31.0748013555962,33.4893709465289,14.38598455618,0,0.995005789216524,1.10151255789447,-0,0,0.35083921267173,30.5230115024405,0,0
183.32,0.982527955602715,0.982527955471896,0.982527955589465,78.2283378649151,78.2283378649151,30.4559663537693,30.2882670279129,33.5289340874834,14.4111367495187,0,0.995005789216524,1.10209826600556,-0,0,0.340848488148833,29.6538184689484,0,0
183.33,0.983308347959461,0.983308347831239,0.983308347946425,78.3584330552977,78.3584330552977,30.5068829243955,30.355815472476,33.5671560055564,14.4354615772653,0,0.995005789216524,1.10210186008846,-0,0,0.351709853234405,30.5987572313932,0,0
183.34,0.984078063856111,0.984078063730742,0.984078063843086,77.72248821822,77.72248821822,30.3058658753754,29.6584479215814,33.6046811324312,14.4593591642074,0,0.995005789216524,1.10259385381045,-0,0,0.316969109645328,27.5763125391435,0,0
183.35,0.984827416519967,0.984827416399111,0.984827416509468,77.3345071368545,77.3345071368545,30.1861280202825,29.2107040862159,33.6411567969314,14.4826462537071,0,0.995005789216524,1.10305083954538,-0,0,0.328928918521391,28.6168159113611,0,0
183.36,0.985542308883751,0.985542308766374,0.985542308874698,77.1981236037998,77.1981236037998,30.1487080328572,29.0174427876136,33.6758584419889,14.5048223741973,0,0.995005789216524,1.10320343252035,-0,0,0.314306081188511,27.3446290634004,0,0
183.37,0.986236612484354,0.986236612364871,0.986236612472771,78.526435249665,78.526435249665,30.5924810098822,30.2906384657763,33.7094885408752,14.5263082430135,0,0.995005789216524,1.10226453239797,-0,0,0.335938193308446,29.2266228178348,0,0
183.38,0.986906239983373,0.986906239868958,0.986906239972427,77.5012093098229,77.5012093098229,30.2623892755228,29.2125209183768,33.7417350366989,14.5469533547472,0,0.995005789216524,1.10300115299277,-0,0,0.315675143532402,27.463737487319,0,0
183.39,0.987581697185985,0.987581697072457,0.987581697175184,76.9239847340285,76.9239847340285,30.0795982089084,28.5819982569075,33.7742117391725,14.5677747379485,0,0.995005789216524,1.10357575102016,-0,0,0.317203854212119,27.5967353164543,0,0
183.4,0.988218468403434,0.988218468292243,0.988218468394348,78.6897550267921,78.6897550267921,30.6665075120915,30.2975933102262,33.8047951228,14.587366593766,0,0.995005789216524,1.10228526098136,-0,0,0.341647479168909,29.7233306876951,0,0
183.41,0.988850130788816,0.988850130680132,0.988850130778691,78.2098947938409,78.2098947938409,30.5152191722434,29.768274490738,33.834934769722,14.6066855333808,0,0.995005789216524,1.10257083660283,-0,0,0.326773693032139,28.4293112937961,0,0
183.42,0.989432683458629,0.989432683350633,0.989432683448789,79.1855964444123,79.1855964444123,30.8418462176197,30.6983715615185,33.8627072371365,14.6245176457572,0,0.995005789216524,1.10188682236132,-0,0,0.341103834834843,29.6760336306313,0,0
183.43,0.990011354211647,0.99001135410569,0.990011354203168,78.0616760192137,78.0616760192137,30.4782939022667,29.5293296227162,33.890161967987,14.6421844285104,0,0.995005789216524,1.10274417560243,-0,0,0.344002430627925,29.9282114646295,0,0
183.44,0.990573130017293,0.990573129912073,0.990573130008502,78.6980621746913,78.6980621746913,30.6931505688869,30.1219558742584,33.91679550902,14.6593107914129,0,0.995005789216524,1.10228947941373,-0,0,0.325807794898008,28.3452781561267,0,0
183.45,0.991121401573525,0.991121401467771,0.99112140156234,78.1581358490188,78.1581358490188,30.5212203996345,29.5393948558094,33.9427133413829,14.6760276518265,0,0.995005789216524,1.10275824812865,-0,0,0.325224374680764,28.2945205972265,0,0
183.46,0.991648661197857,0.991648661094996,0.991648661188784,78.5535167381265,78.5535167381265,30.6564908841992,29.8938279070827,33.967600866155,14.6920879648887,0,0.995005789216524,1.10249441000325,-0,0,0.314056938364887,27.3229536377452,0,0
183.47,0.992182292127713,0.992182292025692,0.992182292118778,78.4521116707533,78.4521116707533,30.6285302223454,29.7510425015234,33.9927424767305,14.7083266924994,0,0.995005789216524,1.10264172843898,-0,0,0.333366137053605,29.0028539236637,0,0
183.48,0.992701361139916,0.992701361038277,0.992701361130473,78.1722854177706,78.1722854177706,30.5417636970675,29.4310707455599,34.0171263106048,14.7240883616059,0,0.995005789216524,1.10286021091078,-0,0,0.326642609350199,28.4179070134673,0,0
183.49,0.993203404386076,0.993203404285747,0.99320340437713,79.0279089437444,79.0279089437444,30.8280246356739,30.2479120373935,34.0406829846857,14.7393139216653,0,0.995005789216524,1.10223926593523,-0,0,0.326673773523953,28.4206182965839,0,0
183.5,0.993690447933077,0.993690447832688,0.9936904479234,78.4337244800529,78.4337244800529,30.6375871752867,29.6162194453772,34.0634415320437,14.754063502632,0,0.995005789216524,1.10268337952878,-0,0,0.310909008039427,27.0490836994301,0,0
