t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
183.51,0.994162333087721,0.994162332988678,0.994162333078923,78.3695684876508,78.3695684876508,30.6212117324726,29.5156789484538,34.0854940606723,14.7683954785248,0,0.995005789216524,1.10285007092541,-0,0,0.340222386828573,29.5993476540859,0,0
183.52,0.99459097038575,0.994590970286775,0.994590970375528,77.7812574774081,77.7812574774081,30.4321002861551,28.8944496202208,34.1054130348113,14.781394822376,0,0.995005789216524,1.10328807102377,-0,0,0.326232695792667,28.382244533962,0,0
183.53,0.995013999546969,0.995013999449017,0.995013999537436,78.3633343273047,78.3633343273047,30.6276230215188,29.4440223140042,34.1250812014039,14.7942308118966,0,0.995005789216524,1.10290543195527,-0,0,0.332902340127377,28.9625035910818,0,0
183.54,0.995433608226446,0.99543360812942,0.99543360821739,77.7659762946575,77.7659762946575,30.4354358292827,28.814514153889,34.1445203925911,14.8069417481774,0,0.995005789216524,1.10337542888703,-0,0,0.329401393634253,28.65792124618,0,0
183.55,0.995841836853878,0.995841836756953,0.995841836843936,77.8209787180794,77.8209787180794,30.4575541448872,28.838241776119,34.1634200191685,14.819316922792,0,0.995005789216524,1.10338668571622,-0,0,0.329075978184575,28.629610102058,0,0
183.56,0.996246873284588,0.996246873189508,0.996246873276864,77.6210662385396,77.6210662385396,30.3958474752091,28.6073416012166,34.1821385184196,14.8315861189034,0,0.995005789216524,1.10357119041138,-0,0,0.32315057053851,28.1140996368503,0,0
183.57,0.99664884026992,0.996648840173503,0.996648840259739,77.5495359132508,77.5495359132508,30.3763045781931,28.5050722761151,34.2006999515827,14.8437636855529,0,0.995005789216524,1.10367255871528,-0,0,0.318528764882648,27.7120025447903,0,0
183.58,0.997043426618283,0.997043426521799,0.997043426608006,77.9776584367723,77.9776584367723,30.5209114716704,28.9030602423522,34.2188962365823,14.8557019578378,0,0.995005789216524,1.10335893424547,-0,0,0.309907564012785,26.9619580691123,0,0
183.59,0.997443773677525,0.997443773584133,0.997443773669553,77.6945222430377,77.6945222430377,30.4317908438925,28.5893794634507,34.2373348632497,14.8678079163372,0,0.995005789216524,1.1036018255947,-0,0,0.301979140732253,26.272185243706,0,0
183.6,0.997854290967671,0.997854290871732,0.997854290957006,82.6227100214218,82.6227100214218,32.0556850101975,33.4860438962089,34.2564177901092,14.8802483351037,0,0.995005789216524,1.10009923784047,-0,0,0.638849209752042,55.5798812484276,0,0
183.61,0.997515123486976,0.997515123398202,0.99751512348151,104.903157772511,104.903157772511,39.375199102377,55.7950450570917,34.2390060237005,14.8691066917187,0,0.995005789216524,1.08667123194086,-0,0,0.617244343379132,53.7002578739845,0,0
183.62,0.997012138996897,0.997012138892719,0.997012138983759,105.154290998109,105.154290998109,39.4521978592624,56.0886259929226,34.212994124346,14.85267088084,0,0.995005789216524,1.08712094508411,-0,0,0.62925252440375,54.7449696231262,0,0
183.63,0.996495463754167,0.996495463645866,0.996495463743409,104.933670494616,104.933670494616,39.3740409043322,55.9112078460044,34.1865248681582,14.8359377804538,0,0.995005789216524,1.08734238476431,-0,0,0.618570530494728,53.8156361530413,0,0
183.64,0.995986857545498,0.99598685743851,0.995986857533743,104.542921930844,104.542921930844,39.2400957427033,55.5626545992504,34.1606651632714,14.8196021683222,0,0.995005789216524,1.08747010902241,-0,0,0.62232937639025,54.1426557459518,0,0
183.65,0.995467063840416,0.995467063725323,0.995467063826152,106.279037116766,106.279037116766,39.8051403214839,57.3415860259043,34.1344517070862,14.8029993837749,0,0.995005789216524,1.08661637233887,-0,0,0.630951464753329,54.8927774335397,0,0
183.66,0.994943732811691,0.994943732690561,0.994943732796704,106.125797940224,106.125797940224,39.749166203462,57.2313029935171,34.1081548308078,14.7863401158994,0,0.995005789216524,1.08679144918547,-0,0,0.62340796769531,54.236493189492,0,0
183.67,0.99443651703195,0.994436516910864,0.994436517016705,106.881165709742,106.881165709742,39.9920405377013,58.0280825886926,34.0828166828265,14.7702664382232,0,0.995005789216524,1.08637218965005,-0,0,0.639619667901547,55.6469111074346,0,0
183.68,0.993942218045757,0.993942217921263,0.993942218029049,107.255005372039,107.255005372039,40.1096637364494,58.4422008032103,34.0581911762149,14.7546133926139,0,0.995005789216524,1.08626927941085,-0,0,0.641424014608293,55.8038892709215,0,0
183.69,0.993477410444503,0.993477410315246,0.993477410428408,106.577092740122,106.577092740122,39.8819207938047,57.8020553092798,34.0351053201969,14.7399321106457,0,0.995005789216524,1.0866021606546,-0,0,0.637741028970049,55.4834695203943,0,0
183.7,0.993039454189727,0.993039454060806,0.993039454173442,105.200464014133,105.200464014133,39.4248272445508,56.4608347717926,34.0134543117875,14.7261749305532,0,0.995005789216524,1.08723326140754,-0,0,0.613717306572952,53.3934056718468,0,0
183.71,0.992629999253303,0.992629999123001,0.992629999236746,104.634453587279,104.634453587279,39.234504714251,55.9276616756853,33.9933662683969,14.7134256431969,0,0.995005789216524,1.08732464477102,-0,0,0.621386088264301,54.0605896789942,0,0
183.72,0.992247189853613,0.992247189718676,0.992247189836813,105.088664690575,105.088664690575,39.3798022198747,56.412520819262,33.9746401438423,14.7015037274708,0,0.995005789216524,1.08709812800417,-0,0,0.614004918148175,53.4184278788913,0,0
183.73,0.991875027944887,0.991875027808059,0.99187502792732,105.806107532727,105.806107532727,39.6117460600033,57.1596561064506,33.9565081157997,14.6899433104765,0,0.995005789216524,1.08671131015701,-0,0,0.631446865124089,54.9358772657957,0,0
183.74,0.991514960555644,0.991514960417125,0.991514960537711,106.17479737737,106.17479737737,39.7291888504325,57.5570769346678,33.9389826014298,14.6787378412723,0,0.995005789216524,1.08660428503773,-0,0,0.637492846388724,55.461877635819,0,0
183.75,0.991189421576239,0.99118942143888,0.991189421560539,104.85510396467,104.85510396467,39.2920517695983,56.2633123758905,33.9231673961367,14.6686241926429,0,0.995005789216524,1.08725206754449,-0,0,0.63601864993691,55.3336225445112,0,0
183.76,0.990892783703812,0.990892783562675,0.990892783685982,104.971582556979,104.971582556979,39.3272801041126,56.4032975462818,33.9088488047146,14.6594362059828,0,0.995005789216524,1.08714268302734,-0,0,0.628840455481451,54.7091196268862,0,0
183.77,0.990620157791297,0.990620157649223,0.990620157774086,105.842257419942,105.842257419942,39.6106567640558,57.2955431062684,33.8957348473123,14.6509794663614,0,0.995005789216524,1.08672089319318,-0,0,0.622951119561078,54.1967474018138,0,0
183.78,0.990344846856404,0.990344846712805,0.990344846838612,104.982146725978,104.982146725978,39.3251317820815,56.4571342548895,33.8825242465207,14.6424882245675,0,0.995005789216524,1.08714504756067,-0,0,0.615048916557156,53.5092557404726,0,0
183.79,0.990092728174402,0.990092728029741,0.990092728156768,105.509790349805,105.509790349805,39.4959963927522,57.0045274062677,33.8705204445566,14.6347424989806,0,0.995005789216524,1.08680400626718,-0,0,0.627270630664822,54.5725448678396,0,0
183.8,0.989852290649324,0.989852290505786,0.989852290633159,105.049649973033,105.049649973033,39.3423096492817,56.563242820614,33.8590690941352,14.6273380582842,0,0.995005789216524,1.08710524454792,-0,0,0.608906976379862,52.974906945048,0,0
183.81,0.989617506409894,0.989617506266852,0.989617506394631,104.986412801133,104.986412801133,39.3191558446407,56.5182604773295,33.8479782291491,14.6201740946543,0,0.995005789216524,1.08704950601775,-0,0,0.611213960663337,53.1756145777103,0,0
183.82,0.989397830428568,0.989397830282757,0.989397830411856,105.231317165073,105.231317165073,39.3974438283049,56.780200686773,33.8376421778127,14.6134743004872,0,0.995005789216524,1.08690334041768,-0,0,0.621614742242735,54.0804825751179,0,0
183.83,0.989168114454402,0.98916811430681,0.989168114436934,104.389789699558,104.389789699558,39.1185406938882,55.9564444792388,33.8268428919279,14.6065023283913,0,0.995005789216524,1.08730964271496,-0,0,0.631796232463374,54.9662722243136,0,0
183.84,0.988948239965002,0.988948239817872,0.988948239948512,103.460293729679,103.460293729679,38.810831959274,55.0438876391043,33.816550901786,14.5998551887891,0,0.995005789216524,1.08778284431829,-0,0,0.61092992045383,53.1509030794832,0,0
183.85,0.988752912466708,0.988752912318812,0.988752912450283,105.17788217788,105.17788217788,39.373445569429,56.7763946905874,33.8075195176325,14.5939679696603,0,0.995005789216524,1.08682884053344,-0,0,0.628588927867301,54.6872367244552,0,0
183.86,0.988516474711936,0.988516474565835,0.988516474696287,105.01742226868,105.01742226868,39.3183405127563,56.6341694060417,33.7964517105949,14.586801152043,0,0.995005789216524,1.08705557775266,-0,0,0.610488738240143,53.1125202268924,0,0
183.87,0.988295377085089,0.988295376936177,0.988295377068413,104.528758830776,104.528758830776,39.1555298600154,56.1624281600699,33.7861777545451,14.5801529161612,0,0.995005789216524,1.0872343045439,-0,0,0.605815770020038,52.7059719917433,0,0
183.88,0.988075074076347,0.988075073927327,0.988075074061087,104.213415806143,104.213415806143,39.049703373974,55.8638733530631,33.7759801206456,14.5735623324346,0,0.995005789216524,1.08734716740853,-0,0,0.599279113996269,52.1372829176754,0,0
183.89,0.987863693970306,0.987863693819513,0.987863693952875,103.481509157678,103.481509157678,38.8070599911193,55.1479619634582,33.7662528188539,14.5672943753662,0,0.995005789216524,1.08760314279132,-0,0,0.621795885084718,54.0962420023704,0,0
183.9,0.987655219263812,0.987655219112584,0.987655219246313,104.949860402736,104.949860402736,39.2876329987067,56.6321516535826,33.7566578186427,14.561050930511,0,0.995005789216524,1.08694324741831,-0,0,0.619014386932391,53.854251663118,0,0
183.91,0.987419157154978,0.9874191570049,0.987419157140171,105.232004801833,105.232004801833,39.3780335013649,56.9323076281598,33.7457240319286,14.5539731417449,0,0.995005789216524,1.08684284776576,-0,0,0.629272846844914,54.7467376755076,0,0
183.92,0.987197668788715,0.987197668638359,0.987197668772597,103.448631224013,103.448631224013,38.7896762271698,55.1658156947912,33.7354681085913,14.5473474206307,0,0.995005789216524,1.08777750193434,-0,0,0.60280115952699,52.4437008788481,0,0
183.93,0.986985993214937,0.986985993062808,0.986985993198509,104.352638310924,104.352638310924,39.0847457193008,56.0857310538723,33.7258104251035,14.5410968319479,0,0.995005789216524,1.08713498794014,-0,0,0.629469642261977,54.763858876792,0,0
183.94,0.986753458098976,0.986753457947523,0.986753458084043,105.113402747349,105.113402747349,39.33250501266,56.8641771863429,33.7150845274245,14.5341410335816,0,0.995005789216524,1.08688853534048,-0,0,0.624558735283067,54.3366099696268,0,0
183.95,0.986499188575968,0.986499188426701,0.986499188560683,105.453673587583,105.453673587583,39.4418337360015,57.2238184821452,33.7033218846298,14.5265332208076,0,0.995005789216524,1.08677047855933,-0,0,0.616772480100453,53.6592057687394,0,0
183.96,0.986262634121396,0.98626263396827,0.986262634104663,104.928308780233,104.928308780233,39.2668258320042,56.7164057624326,33.6924210024216,14.5194820153785,0,0.995005789216524,1.08699004029627,-0,0,0.62097997616815,54.0252579266291,0,0
183.97,0.986018471423147,0.986018471270678,0.986018471407177,103.483329478017,103.483329478017,38.7894833835454,55.2899029543565,33.6811790336159,14.5122474900448,0,0.995005789216524,1.08768708373312,-0,0,0.602159122340465,52.3878436436204,0,0
183.98,0.985780000084553,0.985779999932413,0.98578000006845,104.545762622451,104.545762622451,39.1363656093549,56.3702237285597,33.6703046723145,14.505234221577,0,0.995005789216524,1.08700915209166,-0,0,0.625524378755643,54.420620951741,0,0
183.99,0.985514073245612,0.985514073093771,0.985514073229463,103.271225396955,103.271225396955,38.7148282538531,55.1158082054714,33.6580457479736,14.4973714435097,0,0.995005789216524,1.08773909109152,-0,0,0.60906237456782,52.9884265874004,0,0
184,0.985269417481919,0.985269417328351,0.985269417465104,103.666583955935,103.666583955935,38.8423923628335,55.5295084884055,33.6468817457464,14.4901937217827,0,0.995005789216524,1.08742391262363,-0,0,0.621451291908165,54.0662623960103,0,0
184.01,0.984966446687478,0.984966446534196,0.984966446670786,103.267658751315,103.267658751315,38.7082891493003,55.1534886872691,33.6329062373268,14.4812638267194,0,0.995005789216524,1.08768849696886,-0,0,0.601128356207889,52.2981669900863,0,0
184.02,0.984635011854718,0.984635011702363,0.984635011838524,103.798813677953,103.798813677953,38.8796116469304,55.7096565103143,33.6176308102056,14.4715263574333,0,0.995005789216524,1.087361911468,-0,0,0.597026573434414,51.941311888794,0,0
184.03,0.984301115787598,0.984301115632149,0.984301115769582,103.976914834681,103.976914834681,38.9348647212039,55.9129665227471,33.6022316097572,14.4617167021767,0,0.995005789216524,1.0872273717385,-0,0,0.618033859322341,53.7689457610437,0,0
184.04,0.983946766263811,0.983946766109664,0.983946766246157,104.353964953731,104.353964953731,39.0552932913978,56.3168924236309,33.5858228046609,14.4512497254393,0,0.995005789216524,1.08713153372221,-0,0,0.608368526565759,52.928061811221,0,0
184.05,0.983584266676591,0.983584266521475,0.983584266658977,103.027600723009,103.027600723009,38.6157600399265,55.0179523960461,33.5690487458496,14.4405995811129,0,0.995005789216524,1.08772015993923,-0,0,0.617986033798543,53.7647849404732,0,0
184.06,0.983225561202562,0.983225561047499,0.983225561184723,103.546437567579,103.546437567579,38.7827611178049,55.5638785793766,33.5524938593811,14.4300651288213,0,0.995005789216524,1.08741542493671,-0,0,0.62596609681852,54.4590504232112,0,0
184.07,0.982852521590322,0.982852521436792,0.982852521572727,103.194590994743,103.194590994743,38.6634300494912,55.2402826048074,33.5352240320429,14.4190843578931,0,0.995005789216524,1.08765102523958,-0,0,0.607876745873409,52.8852768909865,0,0
184.08,0.982498302857104,0.98249830270353,0.982498302839555,103.32398231697,103.32398231697,38.7024759801446,55.3963760494732,33.5188997405643,14.408706526932,0,0.995005789216524,1.08747492042333,-0,0,0.626887357097558,54.5392000674876,0,0
184.09,0.982131015904793,0.982131015751958,0.982131015887676,104.329346710804,104.329346710804,39.0292973396009,56.4295672407385,33.5019102537689,14.397869216297,0,0.995005789216524,1.08708664733877,-0,0,0.60840080633929,52.9308701515182,0,0
184.1,0.98177331047265,0.981773310318228,0.98177331045459,102.778969842258,102.778969842258,38.5161845236269,54.906235583034,33.4853713390349,14.3873629201887,0,0.995005789216524,1.08783009108193,-0,0,0.593145548415715,51.6036627121672,0,0
184.11,0.981423450888262,0.981423450730858,0.981423450869181,103.276208335105,103.276208335105,38.6761867968487,55.4297854139998,33.469285711892,14.3771372092134,0,0.995005789216524,1.08746314212768,-0,0,0.596430349107651,51.8894403723657,0,0
184.12,0.981073312612101,0.981073312457676,0.981073312594165,103.354013454505,103.354013454505,38.6983224643669,55.5339402731337,33.4531737350866,14.366899446285,0,0.995005789216524,1.08736987552351,-0,0,0.627874642559247,54.6250939026545,0,0
184.13,0.980714690393315,0.980714690238874,0.980714690375664,103.14110228398,103.14110228398,38.624808544533,55.3481230164677,33.4366148677367,14.3563643997751,0,0.995005789216524,1.08754915042657,-0,0,0.631788320131857,54.9655838514716,0,0
184.14,0.98037166172777,0.980371661575941,0.980371661710599,103.088686803094,103.088686803094,38.6042048399005,55.3216037060517,33.4207980286557,14.3462850683867,0,0.995005789216524,1.08759548928846,-0,0,0.62242324700879,54.1508224897648,0,0
184.15,0.980025887697299,0.980025887543566,0.980025887680271,103.017306136622,103.017306136622,38.5773443322041,55.2762901255563,33.4048711991249,14.3361448119408,0,0.995005789216524,1.08760101593564,-0,0,0.616692758153735,53.6522699593749,0,0
184.16,0.979685954419491,0.979685954264787,0.97968595440185,103.516162850273,103.516162850273,38.7379721169069,55.8007623569631,33.3892292098624,14.3261712834476,0,0.995005789216524,1.08734715922047,-0,0,0.609110689553858,52.9926299911856,0,0
184.17,0.979341013611049,0.979341013453229,0.979341013591753,103.41205121923,103.41205121923,38.7003653612738,55.7226235411946,33.3733580578298,14.3160696202059,0,0.995005789216524,1.08733854271399,-0,0,0.629917802327278,54.8028488024732,0,0
184.18,0.979005293122181,0.97900529296539,0.979005293103955,103.760638294656,103.760638294656,38.811639845719,56.0965464334454,33.357896262745,14.3061955984654,0,0.995005789216524,1.08722756105894,-0,0,0.627287549896209,54.5740168409702,0,0
184.19,0.978839435409732,0.978839435262106,0.978839435407871,81.0636916347395,81.0636916347395,31.3499013809047,33.4116582005664,33.3502844640445,14.3017489701286,0,0.995005789216524,1.10030827689832,-0,0,0.296806207750844,25.8221400743234,0,0
184.2,0.978816077352352,0.978816077192304,0.978816077333715,75.3531252809738,75.3531252809738,29.4730047554601,27.6999869848957,33.3505481226417,14.3025901734364,0,0.995005789216524,1.10426254545849,-0,0,0.309170604024495,26.8978425501311,0,0
184.21,0.978822931998408,0.978822931837174,0.978822931983961,74.8126674366182,74.8126674366182,29.2957433581458,27.1561292893613,33.3522351410185,14.3043030062384,0,0.995005789216524,1.10483299566282,-0,0,0.301983093725422,26.2725291541117,0,0
184.22,0.978824427027871,0.978824426870685,0.978824427011437,75.1475100305697,75.1475100305697,29.406087556893,27.4882772563504,33.3534926133078,14.3057401609115,0,0.995005789216524,1.10463957377099,-0,0,0.305002877256533,26.5352503213184,0,0
184.23,0.978822259192441,0.978822259037798,0.978822259178449,74.1731749756688,74.1731749756688,29.0860420882995,26.5118623706191,33.3543527136354,14.3069598914143,0,0.995005789216524,1.10544795081735,-0,0,0.300551907755218,26.148015974704,0,0
184.24,0.978816421822214,0.978816421661898,0.978816421806929,75.122937737235,75.122937737235,29.3983528059091,27.4600571170886,33.3549155152556,14.3079651048908,0,0.995005789216524,1.10473606999272,-0,0,0.312174642411344,27.159193889787,0,0
184.25,0.978821252539377,0.978821252383637,0.978821252526773,74.3490177503904,74.3490177503904,29.144174084411,26.6841167279938,33.3557469597303,14.3091540626663,0,0.995005789216524,1.10529231695506,-0,0,0.295972341580641,25.7495937175157,0,0
184.26,0.9788206501903,0.978820650035222,0.978820650177441,73.9254099101196,73.9254099101196,29.0050599042642,26.2590618278269,33.3562116622508,14.3101364200419,0,0.995005789216524,1.10572085473716,-0,0,0.291106334088351,25.3262510656866,0,0
184.27,0.978830987080716,0.978830986925485,0.978830987068674,74.8314050063165,74.8314050063165,29.303050481134,27.1629811588684,33.3570812514457,14.3113425960025,0,0.995005789216524,1.10501620296464,-0,0,0.296256013716394,25.7742731933262,0,0
184.28,0.978826024459994,0.978826024303079,0.978826024448575,74.2597974974283,74.2597974974283,29.1151848356631,26.5907432799705,33.3570479799079,14.3120062375499,0,0.995005789216524,1.10544155419054,-0,0,0.29510894019229,25.6744777967292,0,0
184.29,0.978818235637919,0.978818235481689,0.97881823562646,74.7172298188119,74.7172298188119,29.2655004223797,27.047922812029,33.3567926072026,14.3125143995803,0,0.995005789216524,1.1050746156587,-0,0,0.292612736154471,25.457308045439,0,0
184.3,0.978824288603717,0.978824288448334,0.97882428859333,74.1280644560725,74.1280644560725,29.0719280739529,26.4576308619085,33.3570601482837,14.3133734458802,0,0.995005789216524,1.10557599105412,-0,0,0.30171530995574,26.2492319661494,0,0
184.31,0.978851697788129,0.978851697630401,0.978851697777012,73.764638475803,73.764638475803,28.9527488024968,26.0915823269993,33.3582484160346,14.3148077327691,0,0.995005789216524,1.10590460322816,-0,0,0.302147536190968,26.2868356486142,0,0
184.32,0.978882042061934,0.978882041906118,0.978882042052266,73.6262568001942,73.6262568001942,28.9075499578778,25.9504876926144,33.3594929441475,14.3162761634322,0,0.995005789216524,1.10603268544507,-0,0,0.290240956570825,25.2509632216617,0,0
184.33,0.978908344912763,0.978908344759572,0.978908344903584,74.5050827220304,74.5050827220304,29.1966376177346,26.8270232421988,33.3604891407771,14.3175703390545,0,0.995005789216524,1.10533615460257,-0,0,0.296507947355488,25.7961914199275,0,0
184.34,0.97893844813023,0.978938447973888,0.978938448120927,74.9066339829799,74.9066339829799,29.3288642019114,27.226209689999,33.36154181329,14.3188824796909,0,0.995005789216524,1.10491058014256,-0,0,0.283513302302977,24.665657300359,0,0
184.35,0.978986619160407,0.978986619005793,0.978986619152028,73.996044411142,73.996044411142,29.029977120125,26.3119524764171,33.3633685396917,14.3207233950332,0,0.995005789216524,1.10571395494534,-0,0,0.302353943235892,26.3047930615226,0,0
184.36,0.979032320660906,0.979032320505592,0.979032320651891,74.1372719733724,74.1372719733724,29.0767711204577,26.4497969324048,33.3650371620793,14.3224378788883,0,0.995005789216524,1.10557224836687,-0,0,0.2830319054921,24.6237757778127,0,0
184.37,0.979089082355491,0.979089082200757,0.979089082347561,74.8158930921467,74.8158930921467,29.3003006406581,27.124255583335,33.3671893226796,14.3244481861321,0,0.995005789216524,1.10505642192883,-0,0,0.293033758485242,25.4939369882161,0,0
184.38,0.979146314510113,0.979146314354947,0.979146314501052,74.9373823926505,74.9373823926505,29.3406957660075,27.2416933717915,33.369276465205,14.3264125556539,0,0.995005789216524,1.10491448815288,-0,0,0.302597973845401,26.3260237245499,0,0
184.39,0.979217751795987,0.979217751642799,0.979217751788226,75.5937130316925,75.5937130316925,29.557014422328,27.8930079469726,33.371976818955,14.3287282657649,0,0.995005789216524,1.10430885125354,-0,0,0.291662680635946,25.3746532153273,0,0
184.4,0.979303460437946,0.979303460284199,0.979303460430491,74.4571694587747,74.4571694587747,29.1841751764902,26.7504063194654,33.3752871118595,14.3314760274498,0,0.995005789216524,1.10526465853024,-0,0,0.304422664890617,26.4847718454836,0,0
184.41,0.979399327244979,0.979399327091213,0.97939932723844,74.387315666624,74.387315666624,29.1620417534946,26.6737305129666,33.3790779652339,14.3345071884235,0,0.995005789216524,1.10534401427914,-0,0,0.291806329258976,25.3871506455309,0,0
184.42,0.979507978146275,0.979507977991456,0.979507978139136,74.2814385290827,74.2814385290827,29.1281942852899,26.5600541358783,33.3834593551685,14.3379250380359,0,0.995005789216524,1.10553222817016,-0,0,0.317905985539396,27.6578207419274,0,0
184.43,0.979622467091013,0.979622466935933,0.979622467084082,75.2723098600678,75.2723098600678,29.4548776148536,27.5428128261144,33.3880694133746,14.3414276205788,0,0.995005789216524,1.10462234693489,-0,0,0.298625208324384,25.9803931242214,0,0
184.44,0.979752523206381,0.979752523052746,0.979752523200427,75.5094585693963,75.5094585693963,29.5339693294678,27.7707355705443,33.3933594221427,14.3453635767093,0,0.995005789216524,1.10439420409835,-0,0,0.291904736680877,25.3957120912363,0,0
184.45,0.979900357498165,0.979900357341459,0.979900357491678,74.4469180789981,74.4469180789981,29.1860470891385,26.697613809918,33.3994572197635,14.3498470493167,0,0.995005789216524,1.1053121222119,-0,0,0.303758838304993,26.4270189325344,0,0
184.46,0.980060961311167,0.980060961157581,0.980060961304249,75.6124678097506,75.6124678097506,29.5705958423439,27.8516069834344,33.4061873939182,14.3546734323979,0,0.995005789216524,1.10438738591082,-0,0,0.308484760629501,26.8381741747666,0,0
184.47,0.980415918266115,0.980415918115015,0.980415918264647,74.9709435291229,74.9709435291229,29.3631205672317,27.1837884043413,33.4219923758919,14.3651627488898,0,0.995005789216524,1.1048287356344,-0,0,0.28231695684505,24.5615752455194,0,0
184.48,0.981237456861247,0.981237456714654,0.981237456858256,74.4457140415154,74.4457140415154,29.1985645493909,26.5964563373755,33.4598448455106,14.3894128586293,0,0.995005789216524,1.10545698268912,-0,0,0.30727749047838,26.7331416716191,0,0
184.49,0.982121433603825,0.982121433461314,0.982121433601489,74.353913869775,74.353913869775,29.1770998989254,26.4377668924923,33.5006605283761,14.4154864489065,0,0.995005789216524,1.10555777128778,-0,0,0.289162713775199,25.1571560984424,0,0
184.5,0.983038534519569,0.983038534381687,0.983038534513702,81.129315467711,81.129315467711,31.4131553297959,33.1434626636745,33.5432758346664,14.4425769693701,0,0.995005789216524,1.10056420630493,-0,0,0.686140054097675,59.6941847064977,0,0
184.51,0.983638301744131,0.983638301617104,0.983638301736166,110.148517767141,110.148517767141,40.9570354300612,62.1193875011249,33.5702512033965,14.4588790626198,0,0.995005789216524,1.08372299048033,-0,0,0.710056589327376,61.7749232714817,0,0
184.52,0.984164783024635,0.98416478289515,0.984164783021225,111.520696426987,111.520696426987,41.4128163233068,63.455634657323,33.5927100089982,14.4723517606663,0,0.995005789216524,1.08441764253514,-0,0,0.680023987346476,59.1620868991434,0,0
184.53,0.984705056428534,0.984705056303476,0.984705056419772,110.388818773562,110.388818773562,41.0457730141664,62.2861152321405,33.6161919125338,14.4865116288879,0,0.995005789216524,1.08488215764486,-0,0,0.705176054534653,61.3503167445148,0,0
184.54,0.985252379225903,0.985252379106881,0.985252379219321,111.379304677831,111.379304677831,41.3764402011958,63.238062319741,33.6402594635354,14.5009828945549,0,0.995005789216524,1.08459986744041,-0,0,0.677437269883256,58.9370424798432,0,0
184.55,0.985788521439939,0.985788521322637,0.985788521432493,109.974807947242,109.974807947242,40.9198618139804,61.7953824199916,33.6640705522903,14.5153549749602,0,0.995005789216524,1.08513251705007,-0,0,0.685224239117052,59.6145088031835,0,0
184.56,0.986342829193978,0.98634282907667,0.986342829184241,110.46964248526,110.46964248526,41.087800849871,62.2502406739625,33.6889988065892,14.5304030047084,0,0.995005789216524,1.08489806755716,-0,0,0.682039967343018,59.3374771588426,0,0
184.57,0.986905127147192,0.986905127034532,0.986905127138341,110.307669091463,110.307669091463,41.0399812768446,62.0473399409206,33.7145062038347,14.5458229467082,0,0.995005789216524,1.08494926110191,-0,0,0.697817573773735,60.710128918315,0,0
184.58,0.987461571367829,0.9874615712587,0.987461571358359,110.411854880405,110.411854880405,41.0796192626586,62.1108022982453,33.7398992948042,14.5611532873559,0,0.995005789216524,1.08500609855146,-0,0,0.686011484762605,59.6829991743466,0,0
184.59,0.988003734452399,0.988003734341933,0.988003734440777,110.94327664767,110.94327664767,41.2595801374977,62.6022859102755,33.7648093486246,14.5761813887699,0,0.995005789216524,1.084739236374,-0,0,0.693060212147258,60.2962384568114,0,0
184.6,0.98853810043821,0.988538100331,0.988538100427068,111.379623108981,111.379623108981,41.4082404638085,62.9990933945856,33.7894820796829,14.591047634713,0,0.995005789216524,1.08460168773028,-0,0,0.700285325094658,60.9248232832352,0,0
184.61,0.989063310983629,0.989063310877721,0.989063310971408,111.129613224284,111.129613224284,41.3312394464315,62.7100570424398,33.8138403004578,14.6057158813864,0,0.995005789216524,1.08480564961866,-0,0,0.689996550423808,60.0296998868713,0,0
184.62,0.989586016331117,0.989586016225915,0.98958601631957,110.876035948937,110.876035948937,41.2530762401818,62.4173651487001,33.8382451093695,14.6204256908669,0,0.995005789216524,1.0849032172778,-0,0,0.680594173023038,59.2116930530043,0,0
184.63,0.990115740380253,0.990115740274869,0.990115740365261,111.075749160143,111.075749160143,41.3240074346562,62.5771580360706,33.8631417125164,14.6354494115556,0,0.995005789216524,1.08473348589103,-0,0,0.697289298273525,60.6641689497966,0,0
184.64,0.990659540331214,0.990659540228769,0.990659540318508,109.257961468281,109.257961468281,40.731975279699,60.7182343710594,33.8887728274217,14.6509542698004,0,0.995005789216524,1.08569257690047,-0,0,0.66258613918574,57.6449941091594,0,0
184.65,0.99120125153895,0.991201251436674,0.991201251524983,109.769615003482,109.769615003482,40.9056238245638,61.1885029846378,33.9145434438529,14.6665685749914,0,0.995005789216524,1.08519613366968,-0,0,0.69016953042074,60.0447491466044,0,0
184.66,0.991720560602758,0.991720560500312,0.991720560587182,110.136111258028,110.136111258028,41.031336135976,61.5153560821922,33.9392590229525,14.6814961528835,0,0.995005789216524,1.08516866479743,-0,0,0.687819588374153,59.8403041885513,0,0
184.67,0.992228446482153,0.992228446383311,0.992228446467139,109.94551086394,109.94551086394,40.9738398643888,61.2858704732065,33.963505157345,14.6961352333881,0,0.995005789216524,1.08531500987617,-0,0,0.676153118715606,58.8253213282577,0,0
184.68,0.992720002934266,0.992720002834151,0.992720002918616,110.217344118975,110.217344118975,41.0681944121667,61.5199122286582,33.9870753087344,14.7103565815819,0,0.995005789216524,1.08516349020002,-0,0,0.674489528676621,58.680588994866,0,0
184.69,0.993210098452542,0.993210098353581,0.99321009843746,108.907858465481,108.907858465481,40.6427949194226,60.1726035575184,34.0106422326341,14.7246126753282,0,0.995005789216524,1.08574123740956,-0,0,0.678018996726823,58.9876527152336,0,0
184.7,0.993693866268243,0.993693866168988,0.993693866252557,109.532415135601,109.532415135601,40.8530379440253,60.7597116298807,34.0339935997076,14.7387099060132,0,0.995005789216524,1.08548911830159,-0,0,0.654904901230041,56.9767264070136,0,0
184.71,0.994167245792913,0.994167245694926,0.994167245774803,108.028955452828,108.028955452828,40.3637448416826,59.2194525439829,34.0569106685434,14.7525922403013,0,0.995005789216524,1.08614253044628,-0,0,0.640149817370219,55.693034111209,0,0
184.72,0.99463060478864,0.994630604690703,0.994630604771954,107.903795087148,107.903795087148,40.3274012326676,59.0580545064579,34.0794702564203,14.7662703242693,0,0.995005789216524,1.08606275595466,-0,0,0.648169754510595,56.3907686424218,0,0
184.73,0.995093433947885,0.995093433849026,0.995093433931211,107.195591221646,107.195591221646,40.0994190476229,58.3136146387043,34.1020212768152,14.779955306126,0,0.995005789216524,1.08641380838946,-0,0,0.644337069952786,56.0573250858924,0,0
184.74,0.995531679060041,0.99553167896396,0.995531679042596,108.21392523539,108.21392523539,40.4386858519595,59.2975299277075,34.1234631731611,14.7929321345211,0,0.995005789216524,1.08588083716191,-0,0,0.662551653571829,57.6419938607491,0,0
184.75,0.995938805684878,0.995938805588544,0.995938805666406,108.026729005629,108.026729005629,40.3813855517969,59.078428500905,34.1433637734268,14.8049367312977,0,0.995005789216524,1.08612735218476,-0,0,0.645190917818584,56.1316098502168,0,0
184.76,0.996335510126827,0.996335510029921,0.996335510108675,107.37605383865,107.37605383865,40.1716577052593,58.3965015741366,34.1628402214827,14.816712043031,0,0.995005789216524,1.08633874049232,-0,0,0.659450731967897,57.372213681207,0,0
184.77,0.996713185424002,0.996713185326188,0.996713185405916,106.44295689664,106.44295689664,39.8689108535815,57.4336045347587,34.1814162590419,14.8279361028389,0,0.995005789216524,1.08682548965789,-0,0,0.642735787581978,55.918013519632,0,0
184.78,0.99708980467431,0.997089804575163,0.997089804655951,107.068540411003,107.068540411003,40.0784838806045,58.0293387466497,34.2000219113434,14.8391797530097,0,0.995005789216524,1.08642052712513,-0,0,0.656906972185616,57.1509065801486,0,0
184.79,0.997441977551576,0.997441977454961,0.997441977532901,107.226852587214,107.226852587214,40.1342109734993,58.159808931312,34.2174027858873,14.8496408700146,0,0.995005789216524,1.08648565463269,-0,0,0.632142293389973,54.9963795249277,0,0
184.8,0.997775758117929,0.997775758022838,0.997775758098099,106.732906179582,106.732906179582,39.9753767266647,57.6393177933724,34.2339604042381,14.8596279819713,0,0.995005789216524,1.0866124480456,-0,0,0.649325916410702,56.4913547277311,0,0
184.81,0.997608956038605,0.997608955939672,0.997608956020678,107.825444475542,107.825444475542,40.3328807484134,58.7442957731958,34.2265065915874,14.8546421107592,0,0.995005789216524,1.08612624587642,-0,0,0.65401756159572,56.8995278588277,0,0
184.82,0.997237302196377,0.997237302088457,0.997237302175816,107.367692941163,107.367692941163,40.1787283310046,58.3149825430557,34.2091870846029,14.8435233135044,0,0.995005789216524,1.08644467048727,-0,0,0.631253465316988,54.919051482578,0,0
184.83,0.99683850664122,0.996838506530573,0.99683850661764,107.178209126088,107.178209126088,40.1124897465031,58.1559043743199,34.1906363333472,14.831668418421,0,0.995005789216524,1.08636594518486,-0,0,0.657122991364902,57.1697002487465,0,0
184.84,0.996408648813209,0.996408648697793,0.996408648793605,107.671064121963,107.671064121963,40.2701977227647,58.6816860481921,34.1705526639428,14.8188254098284,0,0.995005789216524,1.08620654606145,-0,0,0.653896518889856,56.8889971434175,0,0
184.85,0.995942983238895,0.995942983116992,0.995942983217934,107.679100148579,107.679100148579,40.268183835901,58.7254671925998,34.1487344057171,14.8048985502618,0,0.995005789216524,1.08627171739305,-0,0,0.627023957931174,54.5510843400122,0,0
184.86,0.995493061016959,0.99549306089227,0.995493060994616,105.691389736099,105.691389736099,39.6103742938142,56.7721118853579,34.1277268710512,14.7915509796903,0,0.995005789216524,1.08706198857462,-0,0,0.632819189037752,55.0552694462844,0,0
184.87,0.99504232605392,0.995042325926376,0.995042326031705,105.855124668333,105.855124668333,39.6597149773632,56.9701742504967,34.1067408164832,14.7782096013533,0,0.995005789216524,1.0868662466961,-0,0,0.642974507640128,55.9387821646911,0,0
184.88,0.994576921618424,0.994576921490967,0.99457692160073,105.782173640649,105.782173640649,39.631103958102,56.9327507157326,34.0850197047426,14.7644032201736,0,0.995005789216524,1.08693227616779,-0,0,0.636003026204207,55.332263279766,0,0
184.89,0.994095203169728,0.994095203035216,0.994095203147033,106.448499397187,106.448499397187,39.8453159332089,57.635876839158,34.0625234379335,14.7500991200957,0,0.995005789216524,1.08661798982784,-0,0,0.622935240281039,54.1953659044504,0,0
184.9,0.993619925543384,0.993619925408911,0.993619925518905,105.886037233154,105.886037233154,39.6557109026139,57.1096904437655,34.0403344776588,14.7360123117298,0,0.995005789216524,1.08684168884919,-0,0,0.625307131394927,54.4017204313586,0,0
184.91,0.993128518638266,0.993128518501367,0.993128518617843,104.56988578422,104.56988578422,39.2182198071491,55.8310122254324,34.0173891426019,14.7214844161859,0,0.995005789216524,1.08743961775549,-0,0,0.615430016678161,53.542411451,0,0
184.92,0.992656166258904,0.992656166118215,0.992656166237316,104.996844304911,104.996844304911,39.353870339053,56.2938492718071,33.9954255956588,14.7075694374454,0,0.995005789216524,1.08707775728229,-0,0,0.641270543835919,55.790537313725,0,0
184.93,0.992175312886217,0.992175312746065,0.992175312863485,107.044247466407,107.044247466407,40.0220322017994,58.3779743083947,33.9729873030159,14.6932858549962,0,0.995005789216524,1.08620853167354,-0,0,0.643302716065477,55.9673362976965,0,0
184.94,0.991676966368617,0.991676966227283,0.991676966349225,104.469616960448,104.469616960448,39.1708120148679,55.8414908019416,33.9496359848009,14.6784901737058,0,0.995005789216524,1.08756938841828,-0,0,0.606500188842227,52.7655164292737,0,0
184.95,0.991208845442779,0.991208845299637,0.991208845420182,104.695971072093,104.695971072093,39.2405759381234,56.1033413568014,33.9279013816175,14.6647283336745,0,0.995005789216524,1.08716764862948,-0,0,0.634622187395547,55.2121303034126,0,0
184.96,0.990731533432433,0.990731533288784,0.990731533410402,104.403228876246,104.403228876246,39.1396117247655,55.8469424038562,33.905655294928,14.650631177462,0,0.995005789216524,1.08738888918783,-0,0,0.621812697891277,54.0977047165411,0,0
184.97,0.990245445623082,0.990245445476539,0.990245445603339,105.305391199416,105.305391199416,39.431311212068,56.7860860106401,33.8830241159704,14.6362810728055,0,0.995005789216524,1.08690080716302,-0,0,0.625047562668953,54.3791379521989,0,0
184.98,0.989765133597361,0.989765133450007,0.989765133577748,104.971181064199,104.971181064199,39.3166863801524,56.4884566394353,33.860634718672,14.6220897060913,0,0.995005789216524,1.08707016066938,-0,0,0.632845957015005,55.0575982603054,0,0
184.99,0.989283520549166,0.989283520402485,0.989283520527599,105.049057719544,105.049057719544,39.3374932157449,56.6030379110334,33.8381784367173,14.6078413717932,0,0.995005789216524,1.08708160737216,-0,0,0.610613792514468,53.1233999487587,0,0
185,0.988809450959805,0.988809450811719,0.988809450941632,106.567193155708,106.567193155708,39.8317878573598,58.1571257525796,33.8161795976877,14.5938878054409,0,0.995005789216524,1.08602022519018,-0,0,0.736044765467268,64.0358945956523,0,0
185.01,0.988264374012918,0.988264373863008,0.988264373993312,113.00742802212,113.00742802212,41.9431121877973,64.6395163876454,33.7905240837422,14.5773875507322,0,0.995005789216524,1.08380889037322,-0,0,0.706428812812518,61.459306714689,0,0
185.02,0.987706647852902,0.98770664770331,0.987706647833259,114.826258332834,114.826258332834,42.5353068035209,66.5016370108533,33.7641786174999,14.5604427044807,0,0.995005789216524,1.08321273140707,-0,0,0.737387823411528,64.1527406368029,0,0
185.03,0.987125162795968,0.987125162645096,0.987125162778154,113.66678871057,113.66678871057,42.1483339164511,65.3873467458351,33.7366716489164,14.5427703158184,0,0.995005789216524,1.08398381374588,-0,0,0.715038729930727,62.2083695039733,0,0
185.04,0.986568303871437,0.986568303719285,0.986568303852987,113.652702047249,113.652702047249,42.1381177611341,65.4162322050236,33.7105129123041,14.5259569299213,0,0.995005789216524,1.0837880197945,-0,0,0.729822198595558,63.4945312778135,0,0
185.05,0.986024598045329,0.986024597893756,0.986024598026402,113.931013372874,113.931013372874,42.2241444940948,65.7364966180069,33.6849981224322,14.5095186324349,0,0.995005789216524,1.0837960979504,-0,0,0.702449395423003,61.1130974018013,0,0
185.06,0.985493468927131,0.985493468774679,0.985493468909392,112.37656048008,112.37656048008,41.7079243877504,64.2227756404534,33.6601970722669,14.4935877673598,0,0.995005789216524,1.08428566852923,-0,0,0.713596205644575,62.082869891078,0,0
185.07,0.984977719459944,0.984977719307253,0.984977719440958,113.013681049975,113.013681049975,41.9122111864245,64.8993402046355,33.6362051765022,14.478135668837,0,0.995005789216524,1.08396382210173,-0,0,0.714185891718385,62.1341725794995,0,0
185.08,0.984452336820921,0.984452336667339,0.984452336802074,111.864386848326,111.864386848326,41.5292401902375,63.7901657358035,33.6117800118836,14.462441100639,0,0.995005789216524,1.08447355658403,-0,0,0.708433957963146,61.6337543427937,0,0
185.09,0.984090529165107,0.984090529017544,0.984090529131087,89.2198097226263,89.2198097226263,34.082772121056,41.1726435168488,33.5950833636391,14.4520828421384,0,0.995005789216524,1.09612114592153,-0,0,0.413631368106525,35.9859290252677,0,0
185.1,0.983888756569963,0.9838887564179,0.983888756553273,84.0860396361304,84.0860396361304,32.3936988662381,36.0514033917388,33.5871242829988,14.4475119613928,0,0.995005789216524,1.09808380834743,-0,0,0.41086158792079,35.7449581491087,0,0
185.11,0.983690095698128,0.983690095541463,0.983690095684288,83.416890852623,83.416890852623,32.1721004255677,35.3945851768467,33.5792794749661,14.4430262008102,0,0.995005789216524,1.09827805690235,-0,0,0.389825980688105,33.9148603198652,0,0
185.12,0.983512602593415,0.983512602438298,0.983512602580803,83.6213773310934,83.6213773310934,32.2378335132436,35.6100139888615,33.5722856988897,14.4390776433422,0,0.995005789216524,1.09809729402092,-0,0,0.384848740511914,33.4818404245365,0,0
185.13,0.983333077332695,0.983333077178114,0.983333077318497,83.3205031280739,83.3205031280739,32.1374031309328,35.3205235227022,33.5650107835535,14.4349688218181,0,0.995005789216524,1.09829180424375,-0,0,0.389290901004711,33.8683083874099,0,0
185.14,0.98315676770112,0.983156767546012,0.983156767687757,83.2612549717744,83.2612549717744,32.1163890738357,35.2726814130206,33.5577256274125,14.4308479313413,0,0.995005789216524,1.09832067109971,-0,0,0.379204328011973,32.9907765370416,0,0
185.15,0.982980616488106,0.982980616334551,0.982980616477393,82.6871491667953,82.6871491667953,31.9261208390393,34.710182792868,33.5503029378593,14.426663436068,0,0.995005789216524,1.09871256113931,-0,0,0.370363038030683,32.2215843086695,0,0
185.16,0.982808920071247,0.982808919915259,0.98280892005883,82.3599375004219,82.3599375004219,31.8170237466694,34.3944099294949,33.5429770567529,14.4225505141741,0,0.995005789216524,1.09894319874669,-0,0,0.360358391963514,31.3511801008257,0,0
185.17,0.982664011455345,0.982664011301107,0.982664011441705,80.8068259449419,80.8068259449419,31.3052387827997,32.8508234946192,33.5367989511798,14.4192034991429,0,0.995005789216524,1.10006013319391,-0,0,0.357068902866891,31.0649945494195,0,0
185.18,0.982509695654268,0.982509695500313,0.982509695642654,80.3178132010045,80.3178132010045,31.1430976016226,32.3721552530848,33.5301095869249,14.4155483609948,0,0.995005789216524,1.10044636286299,-0,0,0.351043041546534,30.5407446145485,0,0
185.19,0.982363454081452,0.982363453925585,0.982363454070352,80.5423287178951,80.5423287178951,31.2155415751215,32.6065658311038,33.523701597921,14.4120612888703,0,0.995005789216524,1.1002968342206,-0,0,0.345004222950049,30.0153673966543,0,0
185.2,0.982226581234625,0.982226581079288,0.982226581225196,79.515502890971,79.515502890971,30.8767583843703,31.5890809539927,33.5176117110995,14.4088102258787,0,0.995005789216524,1.10106383801657,-0,0,0.351634030354441,30.5921606408364,0,0
185.21,0.982086921264052,0.98208692110973,0.982086921256042,80.5514337509971,80.5514337509971,31.2159269247728,32.6347179619956,33.5113224960882,14.4053932929133,0,0.995005789216524,1.10030992183481,-0,0,0.351036705044241,30.540193338849,0,0
185.22,0.981950020205542,0.981950020050094,0.981950020195933,79.5524932084493,79.5524932084493,30.8862612225071,31.6454924350471,33.5050085771197,14.4019921962825,0,0.995005789216524,1.10100642186178,-0,0,0.338017229081218,29.407498930066,0,0
185.23,0.981805836761686,0.981805836606849,0.981805836751391,79.6424933067758,79.6424933067758,30.9144330018587,31.7458134136495,33.4983182755764,14.39836161755,0,0.995005789216524,1.10097871468521,-0,0,0.344894256972496,30.0058003566072,0,0
185.24,0.981673502663759,0.981673502507794,0.981673502656097,80.0670717387667,80.0670717387667,31.0526759814647,32.1799561255923,33.492101936843,14.3950136763313,0,0.995005789216524,1.10067431138239,-0,0,0.370828724165132,32.2620990023664,0,0
185.25,0.98153762597874,0.981537625823461,0.981537625971182,80.2874411033431,80.2874411033431,31.1237366022315,32.4103824008161,33.4855972539005,14.3914614486265,0,0.995005789216524,1.10045856222021,-0,0,0.371350464570451,32.3074904176292,0,0
185.26,0.981405951365526,0.981405951210159,0.981405951357078,80.0966981041194,80.0966981041194,31.0596953757124,32.2295110378517,33.4792062057475,14.3879808605202,0,0.995005789216524,1.10056000764981,-0,0,0.351737676897437,30.601177890077,0,0
185.27,0.981287769720071,0.981287769564984,0.981287769711242,80.4523838085476,80.4523838085476,31.1753866381364,32.594075055798,33.4734252891926,14.3848834635569,0,0.995005789216524,1.10031939131931,-0,0,0.356221142882629,30.9912394307887,0,0
185.28,0.981185817983391,0.981185817828551,0.981185817974486,80.7026038161839,80.7026038161839,31.2565613656072,32.8520492316115,33.4683419376597,14.3822126469127,0,0.995005789216524,1.10013001029857,-0,0,0.368281976874928,32.0405319881187,0,0
185.29,0.98109462794799,0.981094627793113,0.981094627939965,79.8027765205605,79.8027765205605,30.9598257194385,31.9592623804066,33.4636876698423,14.3798264703116,0,0.995005789216524,1.10075979363861,-0,0,0.36231542384639,31.5214418746359,0,0
185.3,0.981016398198439,0.981016398043037,0.981016398191881,79.2032342837082,79.2032342837082,30.7619178202702,31.3657675747294,33.4596362393929,14.3778304695859,0,0.995005789216524,1.1012157740052,-0,0,0.346061672603482,30.1073655165029,0,0
185.31,0.980939679912211,0.980939679757294,0.980939679905134,80.4147834687579,80.4147834687579,31.1593045731053,32.5832466893565,33.4556707095164,14.375866069885,0,0.995005789216524,1.10037529823333,-0,0,0.370777124663533,32.2576098457274,0,0
185.32,0.980872479143649,0.980872478988646,0.980872479136706,80.6349614341655,80.6349614341655,31.2309111220017,32.8088606852735,33.4520270684783,14.3740736804138,0,0.995005789216524,1.10013611526841,-0,0,0.345059233600676,30.0201533232588,0,0
185.33,0.980817457117053,0.980817456961962,0.980817457109397,80.0804058361869,80.0804058361869,31.0479951010857,32.258796955778,33.4489420052617,14.3726668751472,0,0.995005789216524,1.10055281064415,-0,0,0.347668515648894,30.2471608614538,0,0
185.34,0.980775264690972,0.980775264535851,0.98077526468499,79.6479657097708,79.6479657097708,30.9053426782299,31.8298818528625,33.4464484998173,14.3716353570909,0,0.995005789216524,1.10088010863221,-0,0,0.341416663299368,29.703249707045,0,0
185.35,0.980767834017481,0.980767833862578,0.980767834011558,78.9373672200601,78.9373672200601,30.6716125056625,31.1201327714374,33.4455879326352,14.3716465159875,0,0.995005789216524,1.10144655414089,-0,0,0.349533161143099,30.4093850194496,0,0
185.36,0.980772565387358,0.980772565232433,0.98077256538014,79.3901089826952,79.3901089826952,30.82037238691,31.5728422834822,33.4452880731236,14.3719786260894,0,0.995005789216524,1.10110577590078,-0,0,0.332994407946154,28.9705134913154,0,0
185.37,0.980805235901722,0.980805235746197,0.980805235893558,77.7319412103151,77.7319412103151,30.275582889119,29.9125111377832,33.4462617846885,14.3731682878434,0,0.995005789216524,1.1023848833017,-0,0,0.329920771069851,28.703107083077,0,0
185.38,0.980862541769489,0.980862541614566,0.980862541763071,77.8757657393602,77.8757657393602,30.3233363628747,30.0522232458112,33.4484424872403,14.3751000063086,0,0.995005789216524,1.10235032036072,-0,0,0.331827937035059,28.8690305220501,0,0
185.39,0.980921916225459,0.980921916070574,0.980921916220199,78.1954113013736,78.1954113013736,30.4288918348008,30.3676689926162,33.4506828381387,14.3770594706187,0,0.995005789216524,1.10212097152251,-0,0,0.339797830439359,29.5624112482242,0,0
185.4,0.980991056031724,0.98099105587597,0.980991056023923,84.2533301377784,84.2533301377784,32.4206416713765,36.4205989386397,33.4534790093601,14.3792521897786,0,0.995005789216524,1.09779023950301,-0,0,0.648513629113341,56.4206857328606,0,0
185.41,0.980792314021844,0.980792313867034,0.980792314014903,105.387560147196,105.387560147196,39.3648951187929,57.572094577831,33.4430407166288,14.3724248527365,0,0.995005789216524,1.08580473376128,-0,0,0.66117742791796,57.5224362288625,0,0
185.42,0.980595675465694,0.980595675312101,0.98059567545997,106.306080659916,106.306080659916,39.6644277663248,58.5089424526897,33.4319538204605,14.3651843867658,0,0.995005789216524,1.08623208131883,-0,0,0.636736493147831,55.3960749038613,0,0
185.43,0.980427638713414,0.980427638554159,0.980427638699751,106.582701917715,106.582701917715,39.7533176880844,58.8013003793279,33.4224599594281,14.3589415789585,0,0.995005789216524,1.08613537208611,-0,0,0.637533020816356,55.465372811023,0,0
185.44,0.980256958937709,0.980256958783914,0.980256958927671,105.844994662247,105.844994662247,39.5088259279244,58.0792248094,33.4130201897904,14.3527496630567,0,0.995005789216524,1.08648570554534,-0,0,0.635673063212632,55.303556499499,0,0
185.45,0.980125829221245,0.98012582906567,0.980125829210318,104.776801427109,104.776801427109,39.1561484331886,57.0232933046921,33.4056424036338,14.3478657187834,0,0.995005789216524,1.0869535211375,-0,0,0.625397423186498,54.4095758172254,0,0
185.46,0.980023379268888,0.980023379112348,0.980023379256435,105.462705415614,105.462705415614,39.3803483161393,57.7189197495033,33.3998311858383,14.3439544802726,0,0.995005789216524,1.08647824060547,-0,0,0.656540207885578,57.1189980860453,0,0
185.47,0.979907663707751,0.979907663554108,0.979907663696519,105.556372004647,105.556372004647,39.4097629241043,57.8232982008894,33.3934318871527,14.3396419166053,0,0.995005789216524,1.0866364926983,-0,0,0.62225945797817,54.1365728441008,0,0
