t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
185.48,0.97981313923207,0.979813139076157,0.979813139219481,104.52764814606,104.52764814606,39.0705199697413,56.8033068563149,33.3882199422556,14.3361213474898,0,0.995005789216524,1.08700389022165,-0,0,0.624053745898823,54.2926758931976,0,0
185.49,0.979752908552394,0.979752908397192,0.979752908542378,105.385147902404,105.385147902404,39.351623353619,57.6667000870674,33.3847698886833,14.3336779266533,0,0.995005789216524,1.08651581110397,-0,0,0.641954676257798,55.8500568344284,0,0
185.5,0.979702148294333,0.979702148138301,0.979702148281646,108.088388102633,108.088388102633,40.2395032699182,60.3750327348884,33.3818487623313,14.3315066054135,0,0.995005789216524,1.0851488631788,-0,0,0.742190132888711,64.5705415613178,0,0
185.51,0.979571680060586,0.979571679904924,0.979571680047405,116.35883750782,116.35883750782,42.9563919632874,68.6572272816106,33.3750003362388,14.326609889971,0,0.995005789216524,1.08222388520553,-0,0,0.753767583229824,65.5777797409947,0,0
185.52,0.979452806496139,0.97945280634085,0.979452806482084,116.461181514487,116.461181514487,42.9886436006166,68.7706460224336,33.3685735919684,14.3219619000846,0,0.995005789216524,1.08266706893915,-0,0,0.767803365435854,66.7988927929193,0,0
185.53,0.979331523046512,0.979331522890849,0.979331523030112,116.496021067653,116.496021067653,42.9987144504764,68.8165254914332,33.3621823128202,14.3173132633993,0,0.995005789216524,1.08283433842923,-0,0,0.743743438378587,64.7056791389371,0,0
185.54,0.979240670273928,0.979240670118636,0.979240670259232,115.473553615084,115.473553615084,42.661613829197,67.802411132006,33.3574224598887,14.3137200231897,0,0.995005789216524,1.08316802372831,-0,0,0.72999726310606,63.5097618902272,0,0
185.55,0.979176322750506,0.979176322594914,0.979176322735464,114.695876227845,114.695876227845,42.4052820493742,67.0306947094191,33.3541145985192,14.3110669199066,0,0.995005789216524,1.08327786360427,-0,0,0.752218979942596,65.4430512550059,0,0
185.56,0.979124659618006,0.979124659461909,0.97912465960135,115.703330208336,115.703330208336,42.7358372241968,68.0430601278049,33.3514831570952,14.308786923436,0,0.995005789216524,1.08300294010607,-0,0,0.728905465460298,63.414775495046,0,0
185.57,0.97908480654181,0.979084806386451,0.979084806526151,114.758782523138,114.758782523138,42.4249467664035,67.1022754700909,33.3495328348231,14.3069742182238,0,0.995005789216524,1.08330254663612,-0,0,0.735893323388282,64.0227191347806,0,0
185.58,0.979060857236887,0.979060857081685,0.979060857222257,114.620480248661,114.620480248661,42.3792391236278,66.9663470569545,33.3484413093473,14.3056918823589,0,0.995005789216524,1.08335693829527,-0,0,0.728162616050429,63.3501475963874,0,0
185.59,0.979049159356237,0.979049159200772,0.979049159339685,113.946737713195,113.946737713195,42.1576875474393,66.2938407745158,33.3480355917614,14.3048613469175,0,0.995005789216524,1.08355556681504,-0,0,0.736661256236529,64.089529292578,0,0
185.6,0.979039806393257,0.979039806237913,0.979039806377411,112.493229231146,112.493229231146,41.6798809970787,64.8412299316777,33.347822052859,14.3041772466092,0,0.995005789216524,1.08416885791725,-0,0,0.727972094862886,63.3335722530711,0,0
185.61,0.979045761777833,0.979045761622305,0.979045761761686,111.669137294779,111.669137294779,41.4091343781734,64.0166394380232,33.3484536596609,14.3040441970945,0,0.995005789216524,1.08441815145506,-0,0,0.719098134567378,62.5615377073619,0,0
185.62,0.979062265760271,0.979062265604154,0.979062265743034,111.363305194099,111.363305194099,41.3088525222406,63.709380354289,33.349652183484,14.3042726563255,0,0.995005789216524,1.08453460838173,-0,0,0.691497473444461,60.1602801896681,0,0
185.63,0.979100063779729,0.979100063624765,0.97910006376377,111.599914969119,111.599914969119,41.3870963399934,63.9427687675228,33.3519451961695,14.3052010054267,0,0.995005789216524,1.08428191924366,-0,0,0.698024847284499,60.7281617137514,0,0
185.64,0.979131650236448,0.979131650080555,0.979131650218823,111.491709715962,111.491709715962,41.3519450635232,63.831796789119,33.3539567919571,14.305956134886,0,0.995005789216524,1.0843195595653,-0,0,0.711011325702585,61.8579853361249,0,0
185.65,0.979145273444011,0.979145273288765,0.979145273429176,111.544163554437,111.544163554437,41.3694183665499,63.8828805194278,33.3551185873305,14.3061644476784,0,0.995005789216524,1.08441974816703,-0,0,0.686074748575945,59.6885031261072,0,0
185.66,0.979183634698701,0.979183634543816,0.979183634682845,110.19133085313,110.19133085313,40.9252643029642,62.5265911462999,33.3575306704022,14.3072090364276,0,0.995005789216524,1.08483596947463,-0,0,0.707190251542623,61.5255518842082,0,0
185.67,0.979465075277515,0.979465075122018,0.979465075256033,109.440232580818,109.440232580818,40.6813307587703,61.7534605256869,33.3714000995619,14.3153719555696,0,0.995005789216524,1.08523687284179,-0,0,0.68303719317812,59.4242358064964,0,0
185.68,0.980140580784622,0.980140580634737,0.980140580767606,109.749295103589,109.749295103589,40.789824202932,62.010260597957,33.4039036829118,14.3351308227202,0,0.995005789216524,1.08499224461192,-0,0,0.683329381264868,59.4496561700435,0,0
185.69,0.980879335245344,0.980879335101282,0.980879335229565,109.92661956974,109.92661956974,40.8556549767988,62.1304747750653,33.4394010608586,14.3567437338164,0,0.995005789216524,1.08498530606876,-0,0,0.668060228854137,58.1212399103099,0,0
185.7,0.981610772557134,0.981610772420296,0.981610772542721,108.527443382955,108.527443382955,40.4032585905209,60.6745811117773,33.4746262004189,14.3782360707584,0,0.995005789216524,1.08555556731013,-0,0,0.670157775441727,58.3037264634303,0,0
185.71,0.982338808118987,0.982338807986934,0.98233880810674,109.833932159019,109.833932159019,40.8401535307665,61.9245134700117,33.5097716658295,14.3996470231781,0,0.995005789216524,1.08492566392764,-0,0,0.677795681494094,58.9682242899862,0,0
185.72,0.983048909892311,0.983048909761826,0.983048909876932,108.746604558661,108.746604558661,40.4900545927572,60.7820168033932,33.5440472041553,14.420540551113,0,0.995005789216524,1.08549554995368,-0,0,0.681436315840003,59.2849594780803,0,0
185.73,0.98372014339584,0.983720143270121,0.9837201433819,109.902902191941,109.902902191941,40.8770220563825,61.886044528528,33.5765533957158,14.4403042676977,0,0.995005789216524,1.08495738014275,-0,0,0.690814027459359,60.1008203889642,0,0
185.74,0.984357797191417,0.984357797068432,0.984357797175659,109.768121423851,109.768121423851,40.8392876458531,61.7016243225868,33.6074400509277,14.4590570503365,0,0.995005789216524,1.08513592894905,-0,0,0.68700971886886,59.7698455415908,0,0
185.75,0.984979624548209,0.98497962442702,0.984979624532326,110.984806681757,110.984806681757,41.2456072855512,62.8698447699508,33.6376190354368,14.4773428763696,0,0.995005789216524,1.08461746118786,-0,0,0.688764319831593,59.9224958253486,0,0
185.76,0.985554806868303,0.985554806750015,0.98555480685233,110.60557530784,110.60557530784,41.1269009751542,62.4457474628163,33.6655730176009,14.4942548274229,0,0.995005789216524,1.08486025837188,-0,0,0.689572680954015,59.9928232429993,0,0
185.77,0.986116426159982,0.986116426046071,0.986116426148692,109.820100065097,109.820100065097,40.8745430659978,61.616347576685,33.6929336141847,14.5108188742269,0,0.995005789216524,1.08518097513127,-0,0,0.697106419967679,60.6482585371881,0,0
185.78,0.986647568838082,0.986647568723787,0.986647568823116,110.302177312243,110.302177312243,41.0385064061705,62.0568259589355,33.7188734255972,14.5264779277104,0,0.995005789216524,1.08502087276899,-0,0,0.681034592730135,59.2500095675217,0,0
185.79,0.98714650520231,0.987146505089474,0.987146505185043,110.425975293436,110.425975293436,41.0843908471289,62.1414373691295,33.7433170231478,14.5412209011587,0,0.995005789216524,1.08491316181206,-0,0,0.692187232577365,60.2202892342308,0,0
185.8,0.987613368884519,0.987613368773684,0.98761336886841,108.972585706797,108.972585706797,40.6115532744746,60.6513195585161,33.7662285081438,14.5550376401374,0,0.995005789216524,1.08562408137751,-0,0,0.682955707866766,59.4171465844086,0,0
185.81,0.988068940258517,0.988068940149337,0.98806894024228,108.247113416626,108.247113416626,40.3778717378846,59.8898558963572,33.788673132547,14.5685843877219,0,0.995005789216524,1.08590848516036,-0,0,0.660132487782585,57.4315264370849,0,0
185.82,0.988510456216575,0.988510456108635,0.988510456199402,109.929746284067,109.929746284067,40.9355673264736,61.5374910964884,33.8105148995926,14.5817402879862,0,0.995005789216524,1.08499485812648,-0,0,0.684978688701608,59.5931459170399,0,0
185.83,0.988901966318184,0.988901966210072,0.98890196629855,109.235988699706,109.235988699706,40.7116507392862,60.8127776267502,33.8298666406842,14.5933444322721,0,0.995005789216524,1.08550533751763,-0,0,0.672286274873511,58.4889059139955,0,0
185.84,0.989281050895969,0.989281050788763,0.989281050875798,109.173547725348,109.173547725348,40.6951248291917,60.7202326590663,33.8486857909006,14.6046292753809,0,0.995005789216524,1.08546896322239,-0,0,0.674696083112587,58.698559230795,0,0
185.85,0.989629936683732,0.989629936578718,0.989629936666163,109.248444618136,109.248444618136,40.723430960087,60.7673804108487,33.866055839083,14.6150083682046,0,0.995005789216524,1.08546963944423,-0,0,0.665709506274405,57.9167270458733,0,0
185.86,0.989950988953628,0.989950988851241,0.989950988938453,108.627625215217,108.627625215217,40.5227851208743,60.1209372084314,33.8821036556519,14.6245843511335,0,0.995005789216524,1.08577121060344,-0,0,0.645806548638949,56.1851697315886,0,0
185.87,0.990262014816998,0.990262014716639,0.99026201480239,108.258252534294,108.258252534294,40.4046972886799,59.7265904054188,33.8977317106597,14.6339304182154,0,0.995005789216524,1.08579485590161,-0,0,0.663576824424766,57.7311837249546,0,0
185.88,0.990553998230966,0.990553998127433,0.99055399821293,107.453707218758,107.453707218758,40.1433753189674,58.8985878013028,33.9124207829733,14.642698634482,0,0.995005789216524,1.08621027224655,-0,0,0.658287655344319,57.2710260149558,0,0
185.89,0.990824383543159,0.990824383441482,0.990824383525048,108.639161873753,108.639161873753,40.5359204661198,60.0622360160586,33.9261069041674,14.6508189535268,0,0.995005789216524,1.08562280792818,-0,0,0.664393851659129,57.8022650943443,0,0
185.9,0.991050333301963,0.99105033319978,0.991050333281685,107.526333096713,107.526333096713,40.1725900552424,58.9311352367023,33.9376011745057,14.6575966855054,0,0.995005789216524,1.0862481423797,-0,0,0.644077631049872,56.0347539013388,0,0
185.91,0.991285054356095,0.991285054253807,0.991285054336632,107.405756435353,107.405756435353,40.1355025349789,58.791466099076,33.9495871829738,14.6647031533031,0,0.995005789216524,1.08615401500063,-0,0,0.65979367280171,57.4020495337487,0,0
185.92,0.991476923194197,0.991476923092843,0.991476923174017,106.374248635717,106.374248635717,39.7985593083843,57.7442640350106,33.9594731437333,14.6705114569728,0,0.995005789216524,1.08673712486786,-0,0,0.628389040897364,54.6698465580706,0,0
185.93,0.991658388480446,0.991658388379672,0.991658388460494,107.293846536988,107.293846536988,40.1028223374157,58.6488606153137,33.9689307472145,14.6760551744594,0,0.995005789216524,1.08617611333176,-0,0,0.62810472043224,54.6451106776049,0,0
185.94,0.991832658960541,0.991832658860326,0.991832658940077,106.188089221028,106.188089221028,39.7413012334484,57.5286975621919,33.9779984559521,14.6813932028841,0,0.995005789216524,1.08666041257215,-0,0,0.65048758185893,56.5924196217269,0,0
185.95,0.991988038977382,0.991988038877107,0.991988038957125,107.561925641198,107.561925641198,40.1945852832502,58.8896795284419,33.9861439370707,14.686102175686,0,0.995005789216524,1.08608226631505,-0,0,0.644608269063197,56.0809194084982,0,0
185.96,0.992124843913444,0.992124843813932,0.992124843893057,107.97127850704,107.97127850704,40.3306591801031,59.2877008332551,33.9933520076732,14.6902256661115,0,0.995005789216524,1.08593334235974,-0,0,0.652171195064118,56.7388939705782,0,0
185.97,0.992251280062508,0.992251279961996,0.992251280042145,107.915745294093,107.915745294093,40.3138178429694,59.2217152460403,34.0000232154962,14.6940068325561,0,0.995005789216524,1.08604907120045,-0,0,0.637187889435783,55.4353463809131,0,0
185.98,0.992347143198202,0.992347143098232,0.992347143177489,108.130347062928,108.130347062928,40.3854603116133,59.4281814259052,34.0052602225138,14.6969054145094,0,0.995005789216524,1.08588975790171,-0,0,0.644056320832204,56.0328999124017,0,0
185.99,0.992592497599034,0.992592497484546,0.992592497551335,84.5219135425543,84.5219135425543,32.6283492272893,35.7997440071725,34.0174666300422,14.7047029053396,0,0.995005789216524,1.09897188637593,-0,0,0.329293639857946,28.6485466676413,0,0
186,0.992989083141481,0.992989083040837,0.992989083118583,80.3358928213279,80.3358928213279,31.2568768171159,31.5797413815795,34.0380827151241,14.7180687246243,0,0.995005789216524,1.10121344016305,-0,0,0.347879718513702,30.2655355106921,0,0
186.01,0.99288478096201,0.99288478086036,0.992884780945684,80.1053508765208,80.1053508765208,31.1803908121521,31.3541754244895,34.0346813266097,14.7164941254216,0,0.995005789216524,1.10127991427656,-0,0,0.331345752512487,28.8270804685864,0,0
186.02,0.992576640009416,0.99257663990324,0.992576639989572,79.3220959515907,79.3220959515907,30.9201241118463,30.5919444589282,34.021356425698,14.7087950669645,0,0.995005789216524,1.10189049648048,-0,0,0.347346272470935,30.2191257049714,0,0
186.03,0.992221449817263,0.992221449706258,0.992221449801906,79.6785806454547,79.6785806454547,31.0339522774294,30.9734298838175,34.0055961280589,14.6995546335783,0,0.995005789216524,1.10160351842455,-0,0,0.34667343981617,30.1605892640068,0,0
186.04,0.991838296807979,0.991838296692045,0.991838296789483,79.7721796355515,79.7721796355515,31.0610450394456,31.0945398880163,33.9882914667305,14.6893482808046,0,0.995005789216524,1.10148469819879,-0,0,0.331896008700378,28.8749527569329,0,0
186.05,0.991468092187061,0.991468092068352,0.991468092171386,79.275805408331,79.275805408331,30.8943198501259,30.6249205919948,33.9714382181122,14.679446598224,0,0.995005789216524,1.10185038741578,-0,0,0.324593512710024,28.2396356057721,0,0
186.06,0.991105636231832,0.991105636109431,0.991105636214983,78.3050739460121,78.3050739460121,30.5717319541432,29.6805302356883,33.9548198318222,14.6697238785016,0,0.995005789216524,1.10261667523112,-0,0,0.324082310615432,28.1951610235426,0,0
186.07,0.990746552583373,0.990746552456627,0.990746552566338,78.6382495238581,78.6382495238581,30.6777305348566,30.039960864895,33.9382637360069,14.6600249229561,0,0.995005789216524,1.10238873070042,-0,0,0.328937989011416,28.6176050439932,0,0
186.08,0.99039832918098,0.990398329051633,0.990398329163566,78.1404024601897,78.1404024601897,30.5106614146733,29.567782166808,33.9220640679843,14.6505562253974,0,0.995005789216524,1.10273087133452,-0,0,0.316764409479224,27.5585036246925,0,0
186.09,0.990067640598249,0.990067640468333,0.990067640584048,78.2470077004312,78.2470077004312,30.5424257247057,29.6988386304605,33.9066126904573,14.6415563795135,0,0.995005789216524,1.10267424587056,-0,0,0.32249404476534,28.0569818945846,0,0
186.1,0.98972613689699,0.989726136764198,0.989726136882362,78.1118449642645,78.1118449642645,30.4945881977663,29.5891690305831,33.8905201495433,14.6321557841382,0,0.995005789216524,1.1027479639059,-0,0,0.318311987240464,27.6931428899204,0,0
186.11,0.989398167452823,0.989398167316546,0.989398167436651,77.3361291619868,77.3361291619868,30.2363287762486,28.8380283248894,33.8749763816082,14.6231244554893,0,0.995005789216524,1.10336648128221,-0,0,0.324943781273544,28.2701089707983,0,0
186.12,0.989086541755824,0.989086541618076,0.989086541740133,76.2117242833276,76.2117242833276,29.8636097069348,27.7370479994558,33.8601286162768,14.6145476675951,0,0.995005789216524,1.10426191401966,-0,0,0.306580015214736,26.672461323682,0,0
186.13,0.988793959564087,0.988793959425424,0.988793959550259,76.504500313685,76.504500313685,29.9568852057425,28.0518031025131,33.8461710198499,14.606526191322,0,0.995005789216524,1.10413546421903,-0,0,0.324663275082706,28.2457049321954,0,0
186.14,0.988508051709914,0.988508051569715,0.988508051696653,76.782375982294,76.782375982294,30.0453043579533,28.3513682287683,33.8324100183834,14.5985977351422,0,0.995005789216524,1.10382606830668,-0,0,0.303509722915115,26.405345893615,0,0
186.15,0.988238529613259,0.988238529473055,0.98823852960101,76.6947878570718,76.6947878570718,30.0137533591122,28.2842955000152,33.8193595450621,14.5911328119945,0,0.995005789216524,1.10391702423704,-0,0,0.314013232784392,27.3191512522421,0,0
186.16,0.987985526883836,0.987985526741487,0.987985526872314,76.629799004002,76.629799004002,29.9897817406335,28.2386746095131,33.8070201251487,14.5841042693402,0,0.995005789216524,1.10395056044134,-0,0,0.320945137640256,27.9222269747022,0,0
186.17,0.987739381762418,0.987739381618327,0.987739381750027,77.0381780884514,77.0381780884514,30.1214546491687,28.6660096674145,33.7949456091046,14.5772228119323,0,0.995005789216524,1.10359883888532,-0,0,0.329204325671762,28.6407763334433,0,0
186.18,0.987516465185062,0.987516465042158,0.987516465174844,76.7293644720754,76.7293644720754,30.0176132046299,28.3745126226853,33.7838827439765,14.5709691054136,0,0.995005789216524,1.10376069336525,-0,0,0.306792327474809,26.6909324903084,0,0
186.19,0.98732643081803,0.987326430673334,0.987326430807623,76.2766185995067,76.2766185995067,29.8667927949707,27.9365535865303,33.7743620685759,14.5657029444005,0,0.995005789216524,1.10416708120874,-0,0,0.304192821194387,26.4647754439117,0,0
186.2,0.987148859353829,0.987148859208207,0.987148859343466,76.90255619547,76.90255619547,30.0706409309485,28.5763601522651,33.7654182985992,14.5607777446056,0,0.995005789216524,1.10370927977974,-0,0,0.320547533721876,27.8876354338032,0,0
186.21,0.986966750831937,0.986966750684918,0.986966750821314,76.8130153012766,76.8130153012766,30.0392562379579,28.5012048991947,33.7561641179297,14.5556462841523,0,0.995005789216524,1.10367965830976,-0,0,0.298938957994911,26.0076893455573,0,0
186.22,0.986816372641828,0.986816372494782,0.986816372632077,76.9512056416759,76.9512056416759,30.0830431471075,28.651331682751,33.748410053999,14.5514639049259,0,0.995005789216524,1.1036225414558,-0,0,0.319355957271399,27.7839682826117,0,0
186.23,0.986662367634786,0.986662367487146,0.986662367625307,76.691470656491,76.691470656491,29.995986916154,28.4039342473265,33.7404158977721,14.5471205113923,0,0.995005789216524,1.10375629853127,-0,0,0.30201818156147,26.2755817958479,0,0
186.24,0.986530155955178,0.986530155806948,0.986530155946288,76.1111382416222,76.1111382416222,29.803776358131,27.8342280041146,33.7334544070401,14.5434558304674,0,0.995005789216524,1.10429884963545,-0,0,0.325092779152985,28.2830717863097,0,0
186.25,0.986414189376281,0.986414189226151,0.986414189366128,77.1926397412104,77.1926397412104,30.1579420348281,28.9252022786468,33.727241719649,14.5401957429146,0,0.995005789216524,1.10337446125233,-0,0,0.307561125945518,26.7578179572601,0,0
186.26,0.986321856366625,0.986321856217643,0.986321856358324,76.4949639941347,76.4949639941347,29.9275470406928,28.235240700578,33.7220876937034,14.5376355998533,0,0.995005789216524,1.10391662448577,-0,0,0.31200408757815,27.1443556192991,0,0
186.27,0.986256968918048,0.986256968771038,0.986256968912298,77.1382148787557,77.1382148787557,30.1381720287951,28.8841047850927,33.7182458052881,14.5358642883749,0,0.995005789216524,1.10341529595485,-0,0,0.314635234156336,27.3732653716012,0,0
186.28,0.986192624063156,0.986192623912828,0.986192624054352,77.229069705781,77.229069705781,30.1672289475075,28.9806039605088,33.7143835765365,14.5340821687357,0,0.995005789216524,1.10332562561319,-0,0,0.330421441691108,28.7466654271264,0,0
186.29,0.986141117275241,0.986141117125767,0.986141117267823,77.289854284012,77.289854284012,30.186522214382,29.0461349479503,33.711087114946,14.5326322211157,0,0.995005789216524,1.10319828766305,-0,0,0.30704107322485,26.7125733705619,0,0
186.3,0.986097820396609,0.986097820245838,0.98609782038871,82.361235588284,82.361235588284,31.852831811155,34.1214537837446,33.7083285579181,14.5314532466213,0,0.995005789216524,1.09957466658508,-0,0,0.614925939138244,53.4985567050273,0,0
186.31,0.985813109640697,0.985813109484482,0.985813109619479,103.898651766797,103.898651766797,38.928697099632,55.6830128252029,33.6936135876291,14.5220253539646,0,0.995005789216524,1.08666830958414,-0,0,0.624287919666257,54.3130490109644,0,0
186.32,0.985519044897246,0.985519044745349,0.985519044888542,103.9534724202,103.9534724202,38.9433173218627,55.7639157573861,33.6776868247509,14.5118698380633,0,0.995005789216524,1.08732839463731,-0,0,0.608857664487116,52.9706168103791,0,0
186.33,0.985250446932149,0.985250446781652,0.985250446922304,104.768212805457,104.768212805457,39.2080267268156,56.6023391203112,33.6632432968116,14.5026303883343,0,0.995005789216524,1.08689541478228,-0,0,0.640914671499437,55.7595764204511,0,0
186.34,0.984969879295135,0.984969879142106,0.984969879283907,105.167062111863,105.167062111863,39.3359379504269,57.0256785429571,33.6483295444789,14.4930540244275,0,0.995005789216524,1.08690894872684,-0,0,0.610038606703917,53.0733587832408,0,0
186.35,0.984716166809669,0.984716166658255,0.984716166799103,102.944126879931,102.944126879931,38.6024321398062,54.8247181060213,33.6349170249479,14.4844917489616,0,0.995005789216524,1.08788465802831,-0,0,0.606299033959358,52.7480159544642,0,0
186.36,0.984483462916892,0.984483462763953,0.984483462905533,104.233583954029,104.233583954029,39.0236569928283,56.1341691561947,33.6227441675246,14.4766706303096,0,0.995005789216524,1.08713310442174,-0,0,0.614583138768927,53.4687330728967,0,0
186.37,0.984271399185111,0.984271399034553,0.984271399176059,105.424314372418,105.424314372418,39.4126572432488,57.3432016800716,33.611633285294,14.4694794070521,0,0.995005789216524,1.08659730239762,-0,0,0.635623440206832,55.2992392979944,0,0
186.38,0.984063039687807,0.984063039536492,0.984063039674345,104.648842141884,104.648842141884,39.1554495365937,56.5856368456526,33.6007646050271,14.4624406912039,0,0.995005789216524,1.08708233114017,-0,0,0.632851473657951,55.0580782082417,0,0
186.39,0.983880280442817,0.983880280288829,0.983880280429351,104.392423765665,104.392423765665,39.0691409786021,56.3448778446437,33.5912775329741,14.4562683880468,0,0.995005789216524,1.087161668025,-0,0,0.633895478847117,55.1489066596992,0,0
186.4,0.983708462273025,0.983708462118635,0.983708462260266,104.887140779904,104.887140779904,39.2298527328137,56.8542469044322,33.5824223134931,14.4504715619786,0,0.995005789216524,1.08694589138816,-0,0,0.619667225662896,53.9110486326719,0,0
186.41,0.983555952380043,0.983555952227804,0.9835559523669,104.208081766012,104.208081766012,39.0049825826188,56.1881430831406,33.5745944724735,14.4453442103984,0,0.995005789216524,1.08722113125235,-0,0,0.625066082365435,54.3807491657928,0,0
186.42,0.983413613216951,0.983413613064025,0.983413613204068,104.988368426965,104.988368426965,39.2599022844764,56.980441513707,33.5673618371488,14.4405650761089,0,0.995005789216524,1.08681136992937,-0,0,0.636931177423454,55.4130124358405,0,0
186.43,0.983290183834875,0.983290183678408,0.983290183820451,103.879015435468,103.879015435468,38.8939259577743,55.8815765239312,33.5610593354072,14.43637957613,0,0.995005789216524,1.08742917974463,-0,0,0.62103437475138,54.0299906033701,0,0
186.44,0.983187605181645,0.98318760502882,0.983187605167997,104.472965771133,104.472965771133,39.0880413651607,56.4841645593079,33.5558980421784,14.4329031696465,0,0.995005789216524,1.08702751830886,-0,0,0.634079208975974,55.1648911809097,0,0
186.45,0.983077264727605,0.983077264577845,0.983077264717008,105.306110097129,105.306110097129,39.3606992593923,57.3265596396879,33.5503810617955,14.4291693956457,0,0.995005789216524,1.08674259929014,-0,0,0.613605501335295,53.3836786161707,0,0
186.46,0.983005408411142,0.983005408258294,0.983005408398896,104.651926519351,104.651926519351,39.1449011588761,56.6785152713037,33.5467616014458,14.4266496466019,0,0.995005789216524,1.08701260781404,-0,0,0.617008961160106,53.6797796209292,0,0
186.47,0.98295999302068,0.98295999286813,0.982959993006176,105.075365179754,105.075365179754,39.2835835072841,57.105946438226,33.5444733397759,14.4249454017519,0,0.995005789216524,1.08677918129997,-0,0,0.623783912415052,54.2692003801095,0,0
186.48,0.982908530614395,0.982908530463447,0.982908530600355,105.566677767748,105.566677767748,39.4445192494042,57.6016898044859,33.5419260157513,14.4230619475108,0,0.995005789216524,1.08659483782992,-0,0,0.621835631257956,54.0996999194422,0,0
186.49,0.982865294558343,0.982865294407676,0.982865294546945,104.169663468132,104.169663468132,38.9848859055144,56.208360771334,33.5398148299182,14.4214878668799,0,0.995005789216524,1.08725260816483,-0,0,0.62475413678005,54.3536098998644,0,0
186.5,0.982823448621058,0.982823448466897,0.982823448606998,105.224626399389,105.224626399389,39.331212095116,57.2667754825691,33.5378651508236,14.4199857659965,0,0.995005789216524,1.08669216761278,-0,0,0.632689433459036,55.0439807109361,0,0
186.51,0.982756061530432,0.982756061376747,0.982756061516431,104.371656118302,104.371656118302,39.0501724872174,56.419212076002,33.5346996232517,14.4177444190486,0,0.995005789216524,1.08715178120764,-0,0,0.632892284812945,55.0616287787262,0,0
186.52,0.982682279668495,0.982682279518487,0.98268227965729,104.082571242743,104.082571242743,38.9544216602303,56.1359252306048,33.5312928268996,14.4153531852383,0,0.995005789216524,1.08730388493783,-0,0,0.609036597984933,52.9861840246892,0,0
186.53,0.982609558768871,0.982609558616882,0.982609558756284,105.333135641513,105.333135641513,39.3647587327645,57.3920657892546,33.5280259978133,14.4130438544449,0,0.995005789216524,1.0865674250657,-0,0,0.638572657208085,55.5558211771034,0,0
186.54,0.982515474868842,0.98251547471624,0.982515474855096,104.398379637375,104.398379637375,39.0565856723295,56.4646390318688,33.5236792573032,14.4100613482032,0,0.995005789216524,1.08716535583056,-0,0,0.625699112114532,54.4358227539643,0,0
186.55,0.982436806871658,0.982436806718673,0.982436806857274,104.513136039904,104.513136039904,39.0935430032317,56.5854120368976,33.5201417675634,14.4075822354435,0,0.995005789216524,1.08708561312066,-0,0,0.604651783415746,52.6047051571699,0,0
186.56,0.982363182189658,0.982363182037454,0.982363182175908,104.4172375732,104.4172375732,39.0613264907008,56.4950131232217,33.5169061927191,14.4053182572589,0,0.995005789216524,1.08700003935649,-0,0,0.633068714972291,55.0769782025893,0,0
186.57,0.982283374510691,0.982283374358353,0.982283374496621,103.476755179318,103.476755179318,38.7514394126283,55.5605606805654,33.5133460186275,14.4028484801254,0,0.995005789216524,1.08756098230331,-0,0,0.611018289799952,53.1585912125959,0,0
186.58,0.982223816833565,0.982223816682079,0.982223816819647,103.208040050263,103.208040050263,38.6625753904484,55.2961522923227,33.5108336898222,14.4010540681178,0,0.995005789216524,1.08758117482205,-0,0,0.612950389974137,53.32668392775,0,0
186.59,0.982162418387745,0.98216241823257,0.9821624183712,102.745252617603,102.745252617603,38.5099071078871,54.8377830142536,33.5082458353401,14.3992237680095,0,0.995005789216524,1.08778233164161,-0,0,0.613043829222295,53.3348131423396,0,0
186.6,0.982063123734539,0.982063123582334,0.982063123720315,104.269706883848,104.269706883848,39.0100340770735,56.3695778260236,33.50388164816,14.3962474096648,0,0.995005789216524,1.08705591751089,-0,0,0.604840397927481,52.6211146196908,0,0
186.61,0.981966079263443,0.98196607911283,0.981966079249347,103.748392525055,103.748392525055,38.8377679776736,55.8554417069247,33.4996011289774,14.3933496891526,0,0.995005789216524,1.0872927268563,-0,0,0.625957433886475,54.4582967481233,0,0
186.62,0.981871760286671,0.981871760133692,0.981871760272266,104.068293712218,104.068293712218,38.9420226382766,56.1823379587499,33.4954487325162,14.3905070209521,0,0.995005789216524,1.08717168779321,-0,0,0.632151855794898,54.9972114541561,0,0
186.63,0.981775533684671,0.981775533531727,0.981775533669316,102.960015485116,102.960015485116,38.5768353923081,55.0812081306099,33.4911904995009,14.3876168550051,0,0.995005789216524,1.0877705554544,-0,0,0.612417361800129,53.2803104766113,0,0
186.64,0.981678760229279,0.981678760079934,0.981678760216638,104.326077259381,104.326077259381,39.024933727127,56.4543649341667,33.4869792652712,14.3847330599434,0,0.995005789216524,1.08704003849804,-0,0,0.603143466917474,52.4734816218202,0,0
186.65,0.981588696055813,0.981588695901384,0.981588696040791,104.637976616462,104.637976616462,39.126609090911,56.7728698566467,33.4830649858246,14.3820417739909,0,0.995005789216524,1.08685788154684,-0,0,0.629181038465287,54.7387503464799,0,0
186.66,0.981466694863887,0.981466694709848,0.981466694848193,104.516886637022,104.516886637022,39.0856344614135,56.6609419747609,33.4775891915934,14.3783554706678,0,0.995005789216524,1.08706151703076,-0,0,0.604400133841349,52.5828116441974,0,0
186.67,0.98136241597506,0.981362415823045,0.981362415960321,103.376709075187,103.376709075187,38.7098972183667,55.528397781062,33.4730231930714,14.3752881010533,0,0.995005789216524,1.08747906492207,-0,0,0.623749056950543,54.2661679546973,0,0
186.68,0.981253633336037,0.98125363318282,0.981253633320475,103.508878607958,103.508878607958,38.7523156264946,55.6685577960381,33.4682507571225,14.3720700547973,0,0.995005789216524,1.08743780266766,-0,0,0.611690280107668,53.2170543693672,0,0
186.69,0.981132148275206,0.981132148121705,0.981132148259934,103.934371305247,103.934371305247,38.8910207492084,56.1029848497058,33.4628964793253,14.3684899762162,0,0.995005789216524,1.08719720988494,-0,0,0.614691444690265,53.4781556880531,0,0
186.7,0.981008150498214,0.98100815034193,0.981008150481024,104.018496071066,104.018496071066,38.9174972806506,56.1962428460509,33.4574180991658,14.3648351258497,0,0.995005789216524,1.08712481167125,-0,0,0.640018799224001,55.6816355324881,0,0
186.71,0.98085326225715,0.980853262106331,0.980853262241988,104.235059770791,104.235059770791,38.987183789628,56.4244034171582,33.4504384918963,14.3602178617365,0,0.995005789216524,1.08712934296421,-0,0,0.628118091975275,54.6462740018489,0,0
186.72,0.980717654530656,0.980717654376921,0.980717654514284,104.063085548357,104.063085548357,38.9293629327652,56.2625026793733,33.44439112529,14.3561917436941,0,0.995005789216524,1.0872005020214,-0,0,0.621552984435237,54.0751096458656,0,0
186.73,0.980561842376507,0.980561842222909,0.980561842361414,104.211317304993,104.211317304993,38.976588862687,56.4223303551074,33.4374058383339,14.3515811115518,0,0.995005789216524,1.08712203599998,-0,0,0.60951494132315,53.027799895114,0,0
186.74,0.980413093930197,0.980413093775906,0.980413093913823,104.853817607521,104.853817607521,39.1863503871795,57.0758368873466,33.4307838609457,14.3471968592288,0,0.995005789216524,1.08672627085273,-0,0,0.63701729469633,55.4205046385807,0,0
186.75,0.980249758466788,0.980249758311987,0.980249758450294,103.938016362548,103.938016362548,38.8837603351243,56.1722842663005,33.4233991993244,14.342332896923,0,0.995005789216524,1.08732158921493,-0,0,0.607828563852846,52.8810850551976,0,0
186.76,0.980089771695346,0.980089771540524,0.980089771679525,103.108228905772,103.108228905772,38.6094985284302,55.3542753276199,33.4162753056391,14.3376782725127,0,0.995005789216524,1.08755494336212,-0,0,0.623042084307568,54.2046613347584,0,0
186.77,0.97991628082986,0.97991628067737,0.979916280814874,102.910124908643,102.910124908643,38.5427226343878,55.1690132946422,33.4085034225932,14.3326081914081,0,0.995005789216524,1.08768594718407,-0,0,0.600047489301897,52.204131569265,0,0
186.78,0.979730249414704,0.979730249263824,0.979730249401164,103.611436215582,103.611436215582,38.7714546781344,55.8840417714682,33.4001882156341,14.3272062284797,0,0.995005789216524,1.08722677981023,-0,0,0.621827937481119,54.0990305608574,0,0
186.79,0.979541535516262,0.979541535362144,0.979541535500545,104.24786603267,104.24786603267,38.9788197327042,56.5345282987253,33.391682534858,14.3216551990869,0,0.995005789216524,1.0869920755775,-0,0,0.630724328379886,54.8730165690501,0,0
186.8,0.979339214450698,0.979339214296184,0.979339214434434,103.946646037969,103.946646037969,38.8778487722793,56.2484763271923,33.382494964376,14.3156747464009,0,0.995005789216524,1.08723933394836,-0,0,0.608644042353,52.952031684711,0,0
186.81,0.979135780770812,0.979135780614535,0.979135780753772,102.210539263009,102.210539263009,38.3052548168455,54.5274806353062,33.3733065384048,14.3097520892977,0,0.995005789216524,1.08800545206163,-0,0,0.59573121667102,51.8286158503787,0,0
186.82,0.978947236349817,0.978947236193844,0.978947236333348,102.451475559273,102.451475559273,38.3826492983733,54.7822622228014,33.3648960251694,14.3043173113025,0,0.995005789216524,1.08775417680959,-0,0,0.600412404219542,52.2358791671002,0,0
186.83,0.978753626125895,0.9787536259736,0.978753626111032,102.863275476221,102.863275476221,38.5161451833726,55.2083653647843,33.3562116473395,14.2986984640973,0,0.995005789216524,1.08756576880929,-0,0,0.598638006633833,52.0815065771435,0,0
186.84,0.978557645709029,0.978557645553425,0.978557645692281,103.533013530464,103.533013530464,38.7343941661768,55.8926225585716,33.3474020314421,14.29298894045,0,0.995005789216524,1.08723346052697,-0,0,0.610237891625705,53.0906965714363,0,0
186.85,0.978348096558639,0.978348096403136,0.978348096542588,103.052604700365,103.052604700365,38.5744616752913,55.4278470382159,33.3379047202575,14.2868529418921,0,0.995005789216524,1.08753658896942,-0,0,0.601450099350017,52.3261586434515,0,0
186.86,0.978137479154859,0.97813747899769,0.978137479137278,103.425868388749,103.425868388749,38.6951140336372,55.8167752554523,33.3283904728068,14.28070266049,0,0.995005789216524,1.08731463851167,-0,0,0.601085669843973,52.2944532764257,0,0
186.87,0.978126284984027,0.978126284825487,0.978126284971905,103.506108434037,103.506108434037,38.7214502892542,55.8974836664558,33.3282474047132,14.2803773628684,0,0.995005789216524,1.08726354880609,-0,0,0.613157355500278,53.3446899285242,0,0
186.88,0.978545417845829,0.978545417696987,0.978545417826711,102.973735115607,102.973735115607,38.5507384666736,55.3327792587502,33.3483294092825,14.2926264475741,0,0.995005789216524,1.08754966694192,-0,0,0.623458086506769,54.2408535260889,0,0
186.89,0.979138625449126,0.979138625270641,0.979138625426322,83.3292276087392,83.3292276087392,32.0998896734932,35.6425470358142,33.3764200954274,14.3102604774976,0,0.995005789216524,1.09890248961849,-0,0,0.289727587051371,25.2063000734693,0,0
186.9,0.97992789726393,0.979927897123831,0.979927897246892,75.9955385547269,75.9955385547269,29.697641786523,28.2457726141846,33.4149171310823,14.3348488094599,0,0.995005789216524,1.10377183166985,-0,0,0.289026137178127,25.145273934497,0,0
186.91,0.980748773775434,0.980748773646101,0.980748773764585,75.096694875104,75.096694875104,29.4107712831864,27.2811938791833,33.4550372977579,14.3604636981628,0,0.995005789216524,1.10476831847608,-0,0,0.319733911470548,27.8168502979377,0,0
186.92,0.981537402733627,0.981537402602702,0.981537402723392,75.8918773911559,75.8918773911559,29.6803397225837,28.0134297547801,33.4934737325091,14.3849739038667,0,0.995005789216524,1.10413879483138,-0,0,0.292456607833341,25.4437248815007,0,0
186.93,0.982310344079077,0.982310343954929,0.982310344067957,76.2524841014739,76.2524841014739,29.8068782308059,28.3125320032521,33.5310081642154,14.4089439340063,0,0.995005789216524,1.10394536244875,-0,0,0.312020762613314,27.1458063473583,0,0
186.94,0.98306697940127,0.983066979280273,0.983066979390948,75.0169630803459,75.0169630803459,29.4085895558867,27.017048603873,33.5675761662456,14.4323383102273,0,0.995005789216524,1.10493130540508,-0,0,0.290590631691803,25.2813849571869,0,0
186.95,0.98380501246868,0.983805012348793,0.983805012460215,74.6082807174126,74.6082807174126,29.2818692657606,26.5499051008073,33.6032009427516,14.4551746738537,0,0.995005789216524,1.10545261090501,-0,0,0.295098673426054,25.6735845880667,0,0
186.96,0.984518440712859,0.984518440594439,0.984518440702872,75.7405759848942,75.7405759848942,29.6613719705845,27.6258411164841,33.6375559791661,14.477178889244,0,0.995005789216524,1.10457742484258,-0,0,0.287942678343072,25.0510130158473,0,0
186.97,0.985206019607064,0.985206019492826,0.985206019598546,74.8595941270978,74.8595941270978,29.3788465500157,26.6907162997985,33.6705167637475,14.4983610635518,0,0.995005789216524,1.10533795692945,-0,0,0.294951565908887,25.6607862340732,0,0
186.98,0.985874184973237,0.985874184860372,0.985874184964936,74.4809293184195,74.4809293184195,29.2612115425761,26.2595264986627,33.7024768373829,14.518925982374,0,0.995005789216524,1.10573205289385,-0,0,0.289371290962142,25.1753023137063,0,0
186.99,0.986521923497218,0.986521923385626,0.98652192348844,75.197329689415,75.197329689415,29.503285909532,26.9250956442833,33.7334014197875,14.5388326253441,0,0.995005789216524,1.10524527488374,-0,0,0.307234464714123,26.7293984301287,0,0
187,0.987153233191343,0.987153233084753,0.987153233183301,75.2045406174613,75.2045406174613,29.5120635550652,26.8829859276848,33.763401374975,14.5581533148015,0,0.995005789216524,1.10518140593063,-0,0,0.293904125547812,25.5696589226596,0,0
187.01,0.987747647729555,0.987747647622097,0.987747647721951,74.7904829947563,74.7904829947563,29.3819884805563,26.4225418388498,33.7915747835345,14.576366372372,0,0.995005789216524,1.10559729582986,-0,0,0.29690878619835,25.8310643992564,0,0
187.02,0.988338016034962,0.988338015926275,0.988338016025046,74.6162072199984,74.6162072199984,29.3306724232929,26.2022809658614,33.8194973325335,14.5944289216036,0,0.995005789216524,1.10582625182718,-0,0,0.303224600398744,26.3805402346908,0,0
187.03,0.988893216503645,0.988893216398382,0.988893216493996,74.7711621439202,74.7711621439202,29.3871965009786,26.3140999865313,33.8456723226181,14.6113898347708,0,0.995005789216524,1.10569200867991,-0,0,0.279337194408708,24.3023359135576,0,0
187.04,0.989444486094338,0.989444485990301,0.989444486084938,75.1257405570426,75.1257405570426,29.5092847924373,26.625901930979,33.8716169417981,14.6282216842655,0,0.995005789216524,1.10551536838808,-0,0,0.299477734880873,26.0545629346359,0,0
187.05,0.989958403074448,0.989958402971313,0.989958403065188,75.5000923269119,75.5000923269119,29.6374732085019,26.9605346309401,33.8956915660919,14.6438661298799,0,0.995005789216524,1.10516501328914,-0,0,0.296510317014285,25.7963975802428,0,0
187.06,0.99045180929318,0.990451809188763,0.990451809282913,74.4925177841618,74.4925177841618,29.3112202766442,25.9149159870866,33.9187096861724,14.6588921109028,0,0.995005789216524,1.10601816581888,-0,0,0.28813724993432,25.0679407442858,0,0
187.07,0.990942541093624,0.990942540991047,0.990942541083817,75.9091114312826,75.9091114312826,29.7817290395945,27.2936794994479,33.9416216484391,14.6738102833956,0,0.995005789216524,1.10494101521228,-0,0,0.298427307238548,25.9631757297536,0,0
187.08,0.991416678763965,0.991416678665115,0.991416678754809,75.6994060444895,75.6994060444895,29.7175063618359,27.0476026311305,33.9636276351955,14.6881757781635,0,0.995005789216524,1.10506946548458,-0,0,0.308696971071214,26.8566364831956,0,0
187.09,0.99188074007442,0.991880739971283,0.991880740063629,75.7807139655122,75.7807139655122,29.7488250538948,27.0933828587744,33.9851183570838,14.7022127496539,0,0.995005789216524,1.10500236652542,-0,0,0.310823043083358,27.0416047482522,0,0
187.1,0.992325206422307,0.992325206321247,0.992325206412006,75.7765567056383,75.7765567056383,29.7518447932935,27.0552812536188,34.005633545288,14.7156419067315,0,0.995005789216524,1.10500535244231,-0,0,0.302596822922038,26.3259235942173,0,0
187.11,0.992759427274008,0.992759427171745,0.992759427263457,76.7522460669239,76.7522460669239,30.076817793287,27.9978571722012,34.025650889761,14.7287380049617,0,0.995005789216524,1.10424253432093,-0,0,0.306744730750592,26.6867915753015,0,0
187.12,0.993168311624899,0.993168311526399,0.993168311613835,76.7577396352124,76.7577396352124,30.0826289119557,27.972324109819,34.0443825323691,14.7410329930242,0,0.995005789216524,1.1041759106199,-0,0,0.289901402242671,25.2214219951124,0,0
187.13,0.993598711926813,0.993598711827673,0.993598711916031,75.4341922712669,75.4341922712669,29.6518225945334,26.6160468129841,34.0641274792352,14.7540179790476,0,0.995005789216524,1.10534209763144,-0,0,0.292451298766835,25.4432629927146,0,0
187.14,0.994013952169887,0.994013952073052,0.994013952159863,76.6130395542831,76.6130395542831,30.0433692402614,27.7632997036141,34.083200471011,14.7665393796581,0,0.995005789216524,1.10446705023872,-0,0,0.296434280028754,25.7897823625016,0,0
187.15,0.994432478674889,0.994432478576687,0.994432478664627,76.2111926230046,76.2111926230046,29.9153841207989,27.3297125810001,34.1023533079673,14.7791267340372,0,0.995005789216524,1.10476233268755,-0,0,0.292850189192362,25.4779664597355,0,0
187.16,0.994853000782684,0.994853000683577,0.994853000771211,75.6809037698883,75.6809037698883,29.7452036080588,26.7675024104227,34.1216048262873,14.7917965331783,0,0.995005789216524,1.10526043560292,-0,0,0.294036998448546,25.5812188650235,0,0
187.17,0.995294117292978,0.995294117194016,0.99529411728225,75.4257963694131,75.4257963694131,29.6656831871643,26.4788477291437,34.1418529465376,14.8050956937319,0,0.995005789216524,1.10556554025711,-0,0,0.30503873173882,26.5383696612773,0,0
187.18,0.995728624808302,0.995728624711463,0.995728624797369,75.5361285148089,75.5361285148089,29.7062059331544,26.5561854458554,34.1617701311072,14.8181729378462,0,0.995005789216524,1.10547358274706,-0,0,0.289891793755694,25.2205860567453,0,0
187.19,0.99615464441702,0.996154644319814,0.996154644406479,75.3260352543637,75.3260352543637,29.6413224125086,26.3137469666981,34.1812744336845,14.8310138539811,0,0.995005789216524,1.10571341087297,-0,0,0.288841831279758,25.1292393213389,0,0
187.2,0.996587511714881,0.996587511617602,0.996587511704299,80.402617853635,80.402617853635,31.3141849316001,31.3572919806675,34.2012575200064,14.8440683529611,0,0.995005789216524,1.10195017349088,-0,0,0.612305664492383,53.2705928108374,0,0
187.21,0.996271738767592,0.996271738654415,0.996271738741318,100.684173844096,100.684173844096,37.9769189823652,51.6655959271183,34.1848841767759,14.833693740202,0,0.995005789216524,1.08868242452028,-0,0,0.607812759492334,52.8797100758331,0,0
187.22,0.995747123964819,0.995747123860782,0.995747123960843,102.646678553872,102.646678553872,38.6161856197336,53.6722665434874,34.1577728753382,14.8166391350468,0,0.995005789216524,1.08811033340679,-0,0,0.607670303111052,52.8673163706615,0,0
187.23,0.995207187296535,0.995207187184696,0.995207187276889,102.028665459206,102.028665459206,38.4071512443902,53.0993701576733,34.1300697692372,14.7992255322956,0,0.995005789216524,1.08855523932827,-0,0,0.588934634558427,51.2373132065832,0,0
187.24,0.994662145468213,0.994662145350038,0.994662145452559,103.158450480633,103.158450480633,38.7725921216136,54.2742693458743,34.1023769887282,14.7818041460303,0,0.995005789216524,1.08790264720991,-0,0,0.600432969699182,52.2376683638288,0,0
187.25,0.994128077264992,0.994128077145833,0.994128077250281,101.896238661044,101.896238661044,38.3519589095139,53.0561063847352,34.0753261480398,14.7648061282693,0,0.995005789216524,1.08857425423405,-0,0,0.597458403655471,51.978881118026,0,0
187.26,0.993616190022214,0.993616189894516,0.993616190003549,101.119465849504,101.119465849504,38.0911521746116,52.3213109050022,34.0495436575342,14.7486112869675,0,0.995005789216524,1.08893080485472,-0,0,0.573214982912211,49.8697035133623,0,0
187.27,0.993119695339538,0.993119695208934,0.993119695322108,100.912572616914,100.912572616914,38.0178571698835,52.1548411243783,34.0247041043839,14.7330273881514,0,0.995005789216524,1.08891488916999,-0,0,0.574297585311218,49.9638899220759,0,0
187.28,0.99264091617673,0.992640916046995,0.992640916160096,101.645879452994,101.645879452994,38.2538009401979,52.9269822219293,34.0008523007533,14.7180449303119,0,0.995005789216524,1.08846390014223,-0,0,0.603981399915892,52.5463817926826,0,0
187.29,0.992168813640493,0.992168813506135,0.99216881362187,101.990691120242,101.990691120242,38.3621290235727,53.3100726463418,33.9773640911203,14.7032543827799,0,0.995005789216524,1.08838743103662,-0,0,0.600637290443413,52.2554442685769,0,0
187.3,0.991716599215995,0.991716599077905,0.991716599197474,101.677322022965,101.677322022965,38.2543483935694,53.0332648380736,33.9549313228742,14.689125862017,0,0.995005789216524,1.08857172948148,-0,0,0.584692407272865,50.8682394327392,0,0
187.31,0.99128688729165,0.991286887153306,0.991286887274407,102.112847125275,102.112847125275,38.3929760640874,53.5033804981564,33.9337135778407,14.6757530492781,0,0.995005789216524,1.0882920771129,-0,0,0.583675118196871,50.7797352831277,0,0
187.32,0.990877726598958,0.990877726458438,0.990877726580115,101.519794005058,101.519794005058,38.1937536631114,52.9431712099622,33.9135608055897,14.6630619895066,0,0.995005789216524,1.08855913098499,-0,0,0.593669911821818,51.6492823284982,0,0
187.33,0.990490805980458,0.990490805837624,0.990490805962091,102.650486159352,102.650486159352,38.5613431427888,54.1048789667336,33.8945600223672,14.6510471702515,0,0.995005789216524,1.08800357521087,-0,0,0.59037251043955,51.3624084082409,0,0
187.34,0.990120723541864,0.990120723397033,0.990120723525011,101.877911412286,101.877911412286,38.3035399694168,53.3619236638435,33.8764063238879,14.6395814245543,0,0.995005789216524,1.08841334534004,-0,0,0.585354557345636,50.9258464890703,0,0
187.35,0.98976266129653,0.989762661150542,0.989762661278531,102.742023571137,102.742023571137,38.5838382767791,54.2545347363617,33.8589519066733,14.6285369281023,0,0.995005789216524,1.08789195992736,-0,0,0.610825827860441,53.1418470238583,0,0
187.36,0.989412250574193,0.989412250429283,0.989412250556028,103.665237593141,103.665237593141,38.8836378461207,55.205709423152,33.8418575226038,14.6176706473852,0,0.995005789216524,1.08755021256953,-0,0,0.605937782834587,52.7165871066091,0,0
187.37,0.989079090125766,0.989079089978504,0.989079090108425,102.846589086545,102.846589086545,38.6111006926464,54.4135884575526,33.8256331342639,14.6073674947287,0,0.995005789216524,1.08798797063998,-0,0,0.595001523887402,51.765132578204,0,0
187.38,0.988783688267405,0.988783688118488,0.988783688250193,103.273996700188,103.273996700188,38.7485298567271,54.8644214328618,33.8113227848003,14.5982524825264,0,0.995005789216524,1.08770034732323,-0,0,0.600432202454753,52.2376016135635,0,0
187.39,0.988496401890794,0.98849640173992,0.9884964018733,101.345319421063,101.345319421063,38.1116408703707,52.9584528585865,33.7974274192818,14.5894391431951,0,0.995005789216524,1.08867591319728,-0,0,0.587451699386211,51.1082978466004,0,0
187.4,0.988236289724467,0.988236289576389,0.988236289706319,101.98933467724,101.98933467724,38.3206625575215,53.6228362047437,33.7849766911851,14.5815217813113,0,0.995005789216524,1.08819446257668,-0,0,0.611643237291183,53.2129616443329,0,0
187.41,0.987974186874826,0.987974186723847,0.987974186857509,103.095089181619,103.095089181619,38.6814212158574,54.7492244514382,33.7723947564003,14.5734699737803,0,0.995005789216524,1.08777156245925,-0,0,0.591186698502648,51.4332427697304,0,0
187.42,0.987739540909749,0.987739540758211,0.987739540892407,102.325925082515,102.325925082515,38.4262109386161,53.9984787779757,33.7611561578025,14.5662901467367,0,0.995005789216524,1.08813245980427,-0,0,0.590241124572467,51.3509778378046,0,0
187.43,0.987511010649579,0.987511010498479,0.987511010633481,103.173397386259,103.173397386259,38.7024411423199,54.8637904610148,33.7502851481003,14.5593217771442,0,0.995005789216524,1.08764285896873,-0,0,0.610266921303789,53.0932221534297,0,0
187.44,0.987283602281524,0.987283602130622,0.987283602266626,101.544597975597,101.544597975597,38.1647663375883,53.2527636300818,33.7394399162454,14.5523944292699,0,0.995005789216524,1.08852756299963,-0,0,0.601499815262977,52.330483927879,0,0
