t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
187.45,0.987070203530044,0.987070203379508,0.987070203512547,102.006357022376,102.006357022376,38.3143901174858,53.7310419513186,33.7293716768352,14.5459433942226,0,0.995005789216524,1.08820804882529,-0,0,0.603623983446426,52.5152865598391,0,0
187.46,0.986866526671135,0.986866526519109,0.986866526656393,102.507521081918,102.507521081918,38.4770636291758,54.247990586875,33.7197652342537,14.5397652607891,0,0.995005789216524,1.08797593807472,-0,0,0.602725870334737,52.4371507191221,0,0
187.47,0.986660363892574,0.986660363739195,0.98666036387708,102.275438276629,102.275438276629,38.3987058775406,54.0318779113202,33.7100426485801,14.5335177167292,0,0.995005789216524,1.0881313113319,-0,0,0.587189573986929,51.0854929368628,0,0
187.48,0.986440597394199,0.986440597239946,0.986440597378507,101.966763930606,101.966763930606,38.2950480894395,53.7401167402341,33.6997280669958,14.526919123376,0,0.995005789216524,1.08824431393903,-0,0,0.57576671854033,50.0917045130087,0,0
187.49,0.986228671463602,0.986228671309309,0.98622867144763,101.087243566509,101.087243566509,38.0038555460674,52.8767678005925,33.689846441474,14.5206293244422,0,0.995005789216524,1.08856867003297,-0,0,0.603786213820225,52.5294006023596,0,0
187.5,0.986008562141703,0.986008561987586,0.986008562126596,103.625004148591,103.625004148591,38.8357939823458,55.4313223457163,33.6796213074803,14.5140604953943,0,0.995005789216524,1.08716978154862,-0,0,0.699952949005853,60.8959065635092,0,0
187.51,0.985680206137182,0.985680205982913,0.985680206120834,111.918243119013,111.918243119013,41.5583149814528,63.7503534143522,33.6640247271454,14.5038649775153,0,0.995005789216524,1.08387987832735,-0,0,0.705632690860512,61.3900441048646,0,0
187.52,0.985313150499137,0.985313150342657,0.985313150483156,110.921021865043,110.921021865043,41.2267724245471,62.7822399801234,33.6463747028599,14.49240718206,0,0.995005789216524,1.08480559545611,-0,0,0.689360879290878,59.9743964983064,0,0
187.53,0.984952871114062,0.984952870960389,0.984952871097626,110.741138186691,110.741138186691,41.163981549601,62.6306473618197,33.6292202588727,14.4812705659988,0,0.995005789216524,1.08480110681343,-0,0,0.685881957465998,59.6717302995419,0,0
187.54,0.984587666322174,0.984587666167837,0.984587666305018,109.915568958171,109.915568958171,40.8889348278503,61.83357237743,33.6119255763649,14.4700710043761,0,0.995005789216524,1.08511022065257,-0,0,0.686949953198022,59.7646459282279,0,0
187.55,0.984235053535655,0.984235053378851,0.984235053519017,108.867280406051,108.867280406051,40.5408306006071,60.8126427145794,33.595317786949,14.4593199045228,0,0.995005789216524,1.08555345717929,-0,0,0.671176245984183,58.3923334006239,0,0
187.56,0.983874193652788,0.983874193497923,0.983874193635873,110.930090722202,110.930090722202,41.215238006091,62.9032711226073,33.5784462185712,14.4483733810236,0,0.995005789216524,1.08446489293467,-0,0,0.700251163611118,60.9218512341673,0,0
187.57,0.983514482142853,0.983514481987221,0.983514482125398,110.940553235393,110.940553235393,41.2150652340011,62.9416187718782,33.5615500147939,14.4373844487214,0,0.995005789216524,1.08470213136892,-0,0,0.685212090212826,59.6134518485158,0,0
187.58,0.983160695519702,0.983160695364237,0.983160695502637,110.372314253081,110.372314253081,41.0247616579672,62.4006445250165,33.545023169834,14.4266465582305,0,0.995005789216524,1.08492612542269,-0,0,0.67171864096684,58.4395217641151,0,0
187.59,0.9828144597714,0.982814459615855,0.982814459754098,110.533804684705,110.533804684705,41.0744054093629,62.5886542046206,33.5289503133276,14.4162001667569,0,0.995005789216524,1.08474151726912,-0,0,0.679380913766826,59.1061394977138,0,0
187.6,0.982489222951154,0.9824892227952,0.982489222933329,109.334711671791,109.334711671791,40.6770664100673,61.4143869046924,33.5139042740035,14.406420493095,0,0.995005789216524,1.08523369117783,-0,0,0.695343783720571,60.4949091836897,0,0
187.61,0.98215840154348,0.98215840138614,0.982158401526781,109.145934306408,109.145934306408,40.611754416568,61.2508099947635,33.4986366326805,14.3964876789637,0,0.995005789216524,1.08537440030156,-0,0,0.670264734310339,58.3130318849995,0,0
187.62,0.981828540413323,0.981828540255832,0.981828540396292,108.855958737523,108.855958737523,40.5132076387458,60.985804341331,33.4834946657414,14.3866597304502,0,0.995005789216524,1.08539613017001,-0,0,0.665979509927037,57.9402173636522,0,0
187.63,0.981519525136229,0.981519524981333,0.981519525120486,108.165341837582,108.165341837582,40.2831942826803,60.3184823274948,33.4693732941158,14.377486215971,0,0.995005789216524,1.08566490979199,-0,0,0.659505926542708,57.3770156092156,0,0
187.64,0.981217794521621,0.981217794366049,0.981217794503203,108.48574448175,108.48574448175,40.3855730248122,60.6615228040838,33.4556559488858,14.3685657287804,0,0.995005789216524,1.08540867569531,-0,0,0.677475082432533,58.9403321716304,0,0
187.65,0.98090967501712,0.980909674859822,0.980909675001472,108.719484030105,108.719484030105,40.4593952166725,60.9184632645558,33.4416047692255,14.3594159963241,0,0.995005789216524,1.08539064938251,-0,0,0.671248161501,58.398590050587,0,0
187.66,0.980592363524781,0.980592363368959,0.980592363508363,108.620750286053,108.620750286053,40.4238513045497,60.8435906746984,33.4271425378029,14.3500170735521,0,0.995005789216524,1.08542533193992,-0,0,0.668916349928394,58.1957224437703,0,0
187.67,0.980293622918784,0.980293622761389,0.980293622901127,107.897949736154,107.897949736154,40.18337948463,60.1431656961719,33.4135836973222,14.3412003426595,0,0.995005789216524,1.08571219739027,-0,0,0.671459139456578,58.4169451327223,0,0
187.68,0.979987734700965,0.979987734543336,0.979987734683851,106.370616115048,106.370616115048,39.678404905669,58.6386824182818,33.3997133166603,14.3322203801058,0,0.995005789216524,1.08641030257657,-0,0,0.648413478492366,56.4119726288358,0,0
187.69,0.979697596681753,0.979697596525111,0.97969759666475,107.87066930956,107.87066930956,40.168662778371,60.1602382569722,33.3866834764559,14.3237475761318,0,0.995005789216524,1.08553562628484,-0,0,0.665052007175324,57.8595246242532,0,0
187.7,0.97940403624681,0.979404036090318,0.979404036228286,106.716238424533,106.716238424533,39.7863805934622,59.0277050296358,33.3734015797443,14.3151318151531,0,0.995005789216524,1.08618949331224,-0,0,0.651467065903589,56.6776347336122,0,0
187.71,0.979123932646005,0.979123932489113,0.979123932627754,107.674483352314,107.674483352314,40.0986521385403,60.0067082423662,33.3608293726276,14.3069457373202,0,0.995005789216524,1.0856315343099,-0,0,0.664087479140237,57.7756106852006,0,0
187.72,0.978827463520647,0.978827463363785,0.978827463503546,107.474530432756,107.474530432756,40.030064998523,59.8288692890809,33.3474249963716,14.2982361473034,0,0.995005789216524,1.08581275425204,-0,0,0.656741214036065,57.1364856211377,0,0
187.73,0.978539281559848,0.978539281401409,0.978539281542923,106.833434598903,106.833434598903,39.8165713436821,59.2091845788654,33.3344413010775,14.2898087189598,0,0.995005789216524,1.08606499548187,-0,0,0.654876461408862,56.974252142571,0,0
187.74,0.978252672935437,0.978252672778237,0.978252672917878,105.984221098611,105.984221098611,39.5346914350982,58.3812279392433,33.3215436797677,14.2814494795995,0,0.995005789216524,1.08647203189882,-0,0,0.623296413744924,54.2267879958084,0,0
187.75,0.977989542969534,0.977989542811615,0.977989542951988,105.831341272447,105.831341272447,39.4819374360529,58.2476627285806,33.3098259348477,14.273852609019,0,0.995005789216524,1.0863830447342,-0,0,0.622659331171238,54.1713618118977,0,0
187.76,0.977711007440385,0.977711007282684,0.977711007422758,105.517270667287,105.517270667287,39.3760484840452,57.9540680970417,33.297382746653,14.2658198235923,0,0.995005789216524,1.08644358100126,-0,0,0.644571024416229,56.0776791242119,0,0
187.77,0.977439949720983,0.97743994956415,0.977439949701199,105.138814402975,105.138814402975,39.2490643302194,57.5955809870782,33.28525699146,14.2579764244368,0,0.995005789216524,1.08665896050975,-0,0,0.64653069080917,56.2481701003978,0,0
187.78,0.977158576237199,0.977158576080732,0.977158576217653,105.927433621421,105.927433621421,39.5055735244343,58.4049951529972,33.2726382440331,14.2498002243908,0,0.995005789216524,1.08632285540874,-0,0,0.631158407406325,54.9107814443503,0,0
187.79,0.977009163582718,0.977009163420326,0.977009163573829,85.1866252284722,85.1866252284722,32.6869952090785,37.6747797314773,33.2660275986539,14.2458178983409,0,0.995005789216524,1.09781785441334,-0,0,0.331915824116458,28.8766766981319,0,0
187.8,0.977041466117101,0.977041465962619,0.977041466102399,78.4676022172057,78.4676022172057,30.4792275697304,30.9502289876111,33.2690879318634,14.2482852977312,0,0.995005789216524,1.1016712485353,-0,0,0.341056178022918,29.6718874879938,0,0
187.81,0.977085798192088,0.977085798035727,0.97708579817343,77.7649372983589,77.7649372983589,30.2490678277695,30.2410699889027,33.2727424971855,14.2511248122707,0,0.995005789216524,1.10218109514382,-0,0,0.350986843071942,30.5358553472589,0,0
187.82,0.977136377851537,0.977136377694621,0.977136377837882,78.2843529722663,78.2843529722663,30.4206057185262,30.7538677111473,33.2764911132824,14.2539941478366,0,0.995005789216524,1.10177557471058,-0,0,0.340550546078548,29.6278975088336,0,0
187.83,0.977196682530343,0.977196682371057,0.977196682516306,77.9009839292142,77.9009839292142,30.2954639201177,30.3634755025665,33.2804781347059,14.2570302919419,0,0.995005789216524,1.10205825651045,-0,0,0.32724500515516,28.470315448499,0,0
187.84,0.977256186318474,0.977256186159934,0.977256186305347,77.8921927293387,77.8921927293387,30.2934008049754,30.3479484461392,33.2842798811024,14.2599644020971,0,0.995005789216524,1.10212467683832,-0,0,0.343384411085379,29.874443764428,0,0
187.85,0.977310492318728,0.977310492160801,0.977310492306942,78.8359408712993,78.8359408712993,30.6043307634794,31.2856892733926,33.2876579740837,14.262593623823,0,0.995005789216524,1.1013881737171,-0,0,0.343495383703417,29.8840983821973,0,0
187.86,0.977348265538879,0.977348265382089,0.977348265525434,78.3178157173863,78.3178157173863,30.4345574156995,30.7631353097293,33.2900538353782,14.2646265722787,0,0.995005789216524,1.10172411421732,-0,0,0.320790466829726,27.9087706141862,0,0
187.87,0.977408126735443,0.977408126577511,0.97740812672136,76.6072118782454,76.6072118782454,29.8730363896308,29.0465175752989,33.2933846340603,14.2673096688862,0,0.995005789216524,1.10310916231749,-0,0,0.31907417537865,27.7594532579425,0,0
187.88,0.977468960871319,0.977468960713794,0.9774689608605,76.7341648382231,76.7341648382231,29.91548894105,29.1674802962548,33.2967068618106,14.2699776801576,0,0.995005789216524,1.10310573121698,-0,0,0.321196346392927,27.9440821361846,0,0
187.89,0.977530352051676,0.977530351893542,0.977530352040635,77.2447047886189,77.2447047886189,30.0839987128896,29.6722062665707,33.2999291213154,14.2725694007328,0,0.995005789216524,1.10273328447288,-0,0,0.335134464387222,29.1566984016883,0,0
187.9,0.977588457523559,0.977588457364507,0.977588457513452,77.7848360931384,77.7848360931384,30.2621694475286,30.207039755664,33.3028485503421,14.2749477871323,0,0.995005789216524,1.1022679558467,-0,0,0.334809041009717,29.1283865678454,0,0
187.91,0.977643140569515,0.977643140412384,0.977643140560234,77.086436407932,77.086436407932,30.0331922696364,29.5038012877214,33.3054718737417,14.2771632464689,0,0.995005789216524,1.10276778694717,-0,0,0.319247955964598,27.77457216892,0,0
187.92,0.977697946703167,0.977697946545676,0.977697946691979,77.0197657860413,77.0197657860413,30.011845642779,29.4323502509685,33.3080527696532,14.2793627654197,0,0.995005789216524,1.10287250229481,-0,0,0.316917805532546,27.5718490813315,0,0
187.93,0.977764451033567,0.977764450876063,0.977764451024275,76.0445571073955,76.0445571073955,29.691974887977,28.4515939512312,33.3110896452816,14.2818735108827,0,0.995005789216524,1.10365335767566,-0,0,0.299576493212867,26.0631549095194,0,0
187.94,0.977838748096973,0.977838747940464,0.97783874808898,75.6337195318299,75.6337195318299,29.5576769557929,28.0346353242832,33.3144664646782,14.2846177428684,0,0.995005789216524,1.10408648825155,-0,0,0.301429296803322,26.224348821889,0,0
187.95,0.977919471177521,0.977919471019165,0.977919471169683,76.5920269113373,76.5920269113373,29.8734478681268,28.9864439560835,33.3180948173177,14.2874881379361,0,0.995005789216524,1.10337608426494,-0,0,0.318733556572497,27.7298194218072,0,0
187.96,0.977977960405214,0.977977960246521,0.977977960395816,76.5668747703669,76.5668747703669,29.865719110145,28.956721384626,33.3205405860299,14.289612799711,0,0.995005789216524,1.10330954633073,-0,0,0.308299936602736,26.8220944844381,0,0
187.97,0.978064641743888,0.978064641586593,0.978064641736328,75.9630525882177,75.9630525882177,29.668061442062,28.3462456208641,33.3242541386881,14.2925528286655,0,0.995005789216524,1.10380360599349,-0,0,0.305176915066811,26.5503916108125,0,0
187.98,0.978162862362739,0.978162862204528,0.9781628623561,76.7572683754882,76.7572683754882,29.9300281785635,29.132973629197,33.3284943638892,14.2958003824019,0,0.995005789216524,1.10323777073,-0,0,0.327275648685191,28.4729814356117,0,0
187.99,0.978260989018023,0.97826098886102,0.978260989010513,76.0592760769722,76.0592760769722,29.701503244732,28.4276919858323,33.3326091800517,14.2989749110882,0,0.995005789216524,1.1037061948718,-0,0,0.309427235016694,26.9201694464524,0,0
188,0.978365169714985,0.978365169557326,0.978365169708424,76.2898938605901,76.2898938605901,29.7782593972614,28.6505460178857,33.3370132240032,14.3023346187011,0,0.995005789216524,1.10359019040693,-0,0,0.316318747639627,27.5197310446475,0,0
188.01,0.978476150033778,0.978476149876203,0.978476150027138,76.81627016996,76.81627016996,29.9522824897551,29.1687484574266,33.3416821746825,14.3058395378509,0,0.995005789216524,1.10316796943969,-0,0,0.322352742240088,28.0446885748876,0,0
188.02,0.978600952001666,0.978600951844156,0.978600951994834,76.8367274967893,76.8367274967893,29.9601421575208,29.1800883752526,33.3469344404859,14.3097046810508,0,0.995005789216524,1.10311709322596,-0,0,0.321243374821711,27.9481736094888,0,0
188.03,0.978741664598506,0.978741664441418,0.978741664591371,76.7450096453239,76.7450096453239,29.9312834449947,29.078094871311,33.3528995812908,14.3140151927222,0,0.995005789216524,1.1031778498888,-0,0,0.311537493986197,27.1037619767992,0,0
188.04,0.978886872636655,0.978886872479421,0.978886872630583,76.4588909466621,76.4588909466621,29.8385695133999,28.7813749904294,33.359056718587,14.3184592376457,0,0.995005789216524,1.10342560865425,-0,0,0.302898147411627,26.3521388248116,0,0
188.05,0.979063874024441,0.979063873867301,0.979063874017568,76.1509411255015,76.1509411255015,29.7389968591004,28.4603995156123,33.3667001039472,14.3238415059419,0,0.995005789216524,1.10371445196394,-0,0,0.297427582520723,25.8761996793029,0,0
188.06,0.979245429612763,0.979245429455887,0.97924542960747,75.4730727937741,75.4730727937741,29.5178811737025,27.7691560408671,33.3745437861784,14.3293729667287,0,0.995005789216524,1.1043173548296,-0,0,0.296438728157702,25.7901693497201,0,0
188.07,0.979623064508952,0.979623064352885,0.979623064502295,76.668853412173,76.668853412173,29.914574818541,28.9365745370396,33.3916476175532,14.3406312575802,0,0.995005789216524,1.10345438833881,-0,0,0.324994073237047,28.2744843716231,0,0
188.08,0.980467350622005,0.980467350475368,0.980467350618651,76.0281233740086,76.0281233740086,29.7122974093181,28.2319698535371,33.4306407957915,14.36551272468,0,0.995005789216524,1.10391823185069,-0,0,0.326634056678239,28.4171629310068,0,0
188.09,0.981399215820505,0.981399215674056,0.981399215815106,77.3254278617901,77.3254278617901,30.1479113710915,29.4586478637369,33.4738214900236,14.3929585080296,0,0.995005789216524,1.10294354656329,-0,0,0.331006730827581,28.7975855819995,0,0
188.1,0.982334071926971,0.982334071789651,0.982334071923507,82.2526528285777,82.2526528285777,31.7766708701112,34.3149399634701,33.5172411681716,14.420471696936,0,0.995005789216524,1.09937300779694,-0,0,0.593192784486569,51.6077722503315,0,0
188.11,0.98302783229856,0.983027832166206,0.983027832308174,101.390478940154,101.390478940154,38.0736955622436,53.4016934368671,33.5488554933253,14.4399300099616,0,0.995005789216524,1.08777604613484,-0,0,0.600735089026981,52.2639527453474,0,0
188.12,0.983698888825477,0.983698888694971,0.98369888882041,104.410596213946,104.410596213946,39.0727190840344,56.3735631175254,33.5787538061595,14.4582792902607,0,0.995005789216524,1.08684853646942,-0,0,0.619085351325539,53.8604255653219,0,0
188.13,0.984341450730959,0.984341450600806,0.984341450723453,103.395986384211,103.395986384211,38.7453286109374,55.3127036422208,33.6074136474729,14.4758690945173,0,0.995005789216524,1.08757872285107,-0,0,0.622961681994145,54.1976663334906,0,0
188.14,0.985009180588028,0.985009180466592,0.985009180580528,102.493639743966,102.493639743966,38.4551420744812,54.3617783412219,33.6375035633428,14.4943578394012,0,0.995005789216524,1.08809376226143,-0,0,0.587467328095959,51.1096575443484,0,0
188.15,0.985676830212529,0.985676830093352,0.985676830209639,102.774046567374,102.774046567374,38.5537670692332,54.5931375845884,33.6678686467679,14.5130403360179,0,0.995005789216524,1.08783245009527,-0,0,0.590634169561169,51.3851727518217,0,0
188.16,0.986336221367575,0.986336221248054,0.986336221359156,102.153070888945,102.153070888945,38.3560700540719,53.9234987964551,33.697987841371,14.531584251119,0,0.995005789216524,1.08817028906794,-0,0,0.583940070235131,50.8027861104564,0,0
188.17,0.986981271882481,0.986981271767704,0.986981271873912,102.498434955629,102.498434955629,38.4758916872876,54.2209731464225,33.7276278959413,14.5498339132651,0,0.995005789216524,1.0879288646361,-0,0,0.611119920198817,53.1674330572971,0,0
188.18,0.98761233957563,0.98761233946345,0.987612339569384,101.921079314423,101.921079314423,38.2923056457899,53.5966817785831,33.7566845749672,14.5677129608728,0,0.995005789216524,1.08833134716267,-0,0,0.601815337338411,52.3579343484417,0,0
188.19,0.988220348269134,0.988220348154998,0.988220348258573,103.023042456294,103.023042456294,38.660487194749,54.6532331965339,33.7848146999049,14.5849945598554,0,0.995005789216524,1.08777354961144,-0,0,0.604301534999611,52.5742335449662,0,0
188.2,0.988815794312917,0.988815794203029,0.988815794306353,102.038343272501,102.038343272501,38.3427038261819,53.6239597773782,33.8124149833295,14.6019685117938,0,0.995005789216524,1.08834726409221,-0,0,0.588686561517861,51.2157308520539,0,0
188.21,0.989401050112209,0.989401050002756,0.989401050101671,102.125797940292,102.125797940292,38.3772564010707,53.6673159759285,33.8397126579206,14.6187693064428,0,0.995005789216524,1.08820905619708,-0,0,0.608190282894361,52.9125546118094,0,0
188.22,0.989978461481591,0.989978461371708,0.989978461469007,102.182930562301,102.182930562301,38.4017732218718,53.6808962899431,33.8666869830965,14.6353472892613,0,0.995005789216524,1.08829083380018,-0,0,0.58569556929564,50.9555145287207,0,0
188.23,0.990543512164701,0.990543512057638,0.990543512152961,102.862581343226,102.862581343226,38.630803570076,54.3177419843846,33.8931991424591,14.6516402163826,0,0.995005789216524,1.0879152745826,-0,0,0.591723702473395,51.4799621151853,0,0
188.24,0.99107363675486,0.99107363664939,0.99107363674427,102.518916153922,102.518916153922,38.5231427078774,53.9338831798636,33.9180969194685,14.6669360545898,0,0.995005789216524,1.08812994921837,-0,0,0.595684880578339,51.8245846103155,0,0
188.25,0.991596215332809,0.991596215227411,0.991596215322031,103.921564878129,103.921564878129,38.989409305286,55.296811052045,33.9427258182693,14.6820280078151,0,0.995005789216524,1.08744981101362,-0,0,0.608807496682489,52.9662522113766,0,0
188.26,0.992105680641008,0.992105680536317,0.992105680626829,103.535855936334,103.535855936334,38.8677362917401,54.8724128937842,33.966721667942,14.6967213746078,0,0.995005789216524,1.08779390647615,-0,0,0.58572438005055,50.9580210643978,0,0
188.27,0.992607906448228,0.992607906344828,0.992607906436546,103.315892246365,103.315892246365,38.8004971149317,54.6140732372267,33.9905073147016,14.7113116944363,0,0.995005789216524,1.08781806046146,-0,0,0.598619245690827,52.079874375102,0,0
188.28,0.99310731806079,0.993107317958102,0.993107318048275,104.012154697979,104.012154697979,39.0343892580943,55.2721137813621,34.0142127813155,14.7258281353017,0,0.995005789216524,1.08749299263073,-0,0,0.612775820456485,53.3114963797142,0,0
188.29,0.993593099592596,0.993593099489895,0.993593099577846,102.952951848639,102.952951848639,38.6911535294118,54.1756983157744,34.0372850230522,14.7399685098124,0,0.995005789216524,1.08808617674876,-0,0,0.61400159098031,53.418138415287,0,0
188.3,0.994051070706801,0.99405107060574,0.994051070695945,102.831422825843,102.831422825843,38.655851035338,54.0189823897148,34.0591121149641,14.7533283211636,0,0.995005789216524,1.08818276560109,-0,0,0.584746559120286,50.8729506434648,0,0
188.31,0.9945167469799,0.994516746878512,0.994516746962696,103.465289556099,103.465289556099,38.8689360084258,54.6168833103214,34.0814112308462,14.7669950149311,0,0.995005789216524,1.08776433570495,-0,0,0.60446800917825,52.5887167985078,0,0
188.32,0.994965432008136,0.994965431906654,0.994965431991447,104.000480785869,104.000480785869,39.049411636012,55.1174735785931,34.1028855448406,14.7801216624354,0,0.995005789216524,1.08758589544326,-0,0,0.60914552565927,52.9956607323565,0,0
188.33,0.995394789627293,0.995394789526895,0.995394789611159,103.259063479936,103.259063479936,38.8100945338113,54.34290359005,34.1234570267561,14.7927028631298,0,0.995005789216524,1.0880006356963,-0,0,0.608299977203322,52.922098016689,0,0
188.34,0.995805663043868,0.99580566294406,0.995805663028863,103.603118799741,103.603118799741,38.9273805759046,54.655144349429,34.1432103717198,14.8047640785917,0,0.995005789216524,1.08783813535683,-0,0,0.598933423651481,52.1072078576788,0,0
188.35,0.996188424348106,0.996188424248252,0.996188424331174,104.332190121898,104.332190121898,39.1709367047964,55.3545297695448,34.1616563575244,14.8160039948291,0,0.995005789216524,1.08747144458624,-0,0,0.607211185044808,52.8273730988983,0,0
188.36,0.99657106785256,0.996571067752088,0.996571067834093,102.773590713608,102.773590713608,38.6625680610455,53.7662495707244,34.1800810137892,14.827260129094,0,0.995005789216524,1.08833205063276,-0,0,0.582934664194388,50.7153157849118,0,0
188.37,0.996944177092119,0.996944176994953,0.996944177079432,102.754261742555,102.754261742555,38.6600648553186,53.717741033596,34.1981820454928,14.838338663466,0,0.995005789216524,1.0881966054171,-0,0,0.599178572518814,52.1285358091368,0,0
188.38,0.997288946071383,0.997288945972529,0.997288946054384,102.067397431975,102.067397431975,38.4378606737101,53.0039246635201,34.214907947768,14.8485648206872,0,0.995005789216524,1.08859986367448,-0,0,0.584302617127733,50.8343276901128,0,0
188.39,0.997607465748504,0.997607465649065,0.997607465729544,102.238657757011,102.238657757011,38.4974551728045,53.150154148748,34.2304433026321,14.8580603056312,0,0.995005789216524,1.08844591863109,-0,0,0.593404978579139,51.6262331363851,0,0
188.4,0.997915586678623,0.997915586579285,0.997915586659589,102.864679794604,102.864679794604,38.7064129719859,53.7519996614714,34.2454663643438,14.8672137687891,0,0.995005789216524,1.08817723853335,-0,0,0.59180040773588,51.4866354730215,0,0
188.41,0.997732822672432,0.997732822573129,0.997732822654669,102.355630480823,102.355630480823,38.5372768971618,53.2569479846684,34.2369408096591,14.8617416864954,0,0.995005789216524,1.08841751757496,-0,0,0.604867350617202,52.6234595036966,0,0
188.42,0.997335940741922,0.997335940632256,0.997335940724031,102.399100030945,102.399100030945,38.5475584818585,53.3310842034533,34.218149416441,14.8498664110506,0,0.995005789216524,1.08844189790899,-0,0,0.5817011203899,50.6079974739213,0,0
188.43,0.996893906853078,0.996893906740531,0.99689390683343,103.074065472904,103.074065472904,38.764950357638,54.0401591367303,34.1972334355916,14.8366729005819,0,0.995005789216524,1.08802067007648,-0,0,0.591910548354773,51.4962177068652,0,0
188.44,0.996426772228349,0.996426772111691,0.99642677221014,101.529954721248,101.529954721248,38.2527014678779,52.5321583876813,34.1750665666342,14.8227297669323,0,0.995005789216524,1.08884390061677,-0,0,0.572604502844789,49.8165917474967,0,0
188.45,0.995948256278049,0.995948256155258,0.99594825625647,101.452079537757,101.452079537757,38.2222877503841,52.4910840852408,34.1524596946274,14.8085357578892,0,0.995005789216524,1.08870985117477,-0,0,0.601045026124635,52.2909172728433,0,0
188.46,0.995468529583874,0.995468529458859,0.995468529563466,101.669663993777,101.669663993777,38.2889611058862,52.7456951015224,34.1297360392396,14.7942328530154,0,0.995005789216524,1.08869133938878,-0,0,0.573665848404952,49.9089288112308,0,0
188.47,0.994974725619137,0.99497472549197,0.994974725600412,102.665867518111,102.665867518111,38.6114207951494,53.7799405752099,34.1063861687687,14.7795407741324,0,0.995005789216524,1.08809247097827,-0,0,0.5943707119259,51.7102519375533,0,0
188.48,0.994477679506148,0.994477679374575,0.99447767948604,102.949127383022,102.949127383022,38.6995014054739,54.1016079903454,34.0828237509681,14.7646956417084,0,0.995005789216524,1.08800595250935,-0,0,0.605566970361483,52.684326421449,0,0
188.49,0.993980782614051,0.993980782479406,0.993980782592246,101.808688192079,101.808688192079,38.3196340557525,52.999567392156,34.0592560897261,14.7498647101972,0,0.995005789216524,1.08861531408061,-0,0,0.596176191111526,51.8673286267027,0,0
188.5,0.993484962791367,0.993484962655761,0.99348496277318,101.887830248424,101.887830248424,38.3406493558609,53.1169110792367,34.0358090264817,14.7351101427053,0,0.995005789216524,1.08850714276347,-0,0,0.588483571904421,51.1980707556847,0,0
188.51,0.992930432540599,0.992930432403322,0.992930432521326,102.494561692288,102.494561692288,38.5344812706425,53.7663740537448,34.0095758054592,14.7186118330838,0,0.995005789216524,1.08817591384326,-0,0,0.583649690917254,50.7775231098011,0,0
188.52,0.992391488331176,0.992391488191706,0.992391488313518,102.23903553947,102.23903553947,38.4450611214828,53.5523654795884,33.9840849662697,14.7025850936114,0,0.995005789216524,1.08829644138063,-0,0,0.580625073917232,50.5143814307992,0,0
188.53,0.991845884275658,0.991845884135048,0.991845884256384,102.466406905624,102.466406905624,38.5142999707534,53.8217268660856,33.9583047736817,14.6863752658571,0,0.995005789216524,1.08813938807512,-0,0,0.586201336443413,50.9995162705769,0,0
188.54,0.991295974862759,0.991295974720058,0.991295974842693,101.918953709823,101.918953709823,38.3288250443694,53.3165642266349,33.9323289767821,14.6700605064063,0,0.995005789216524,1.08835916213509,-0,0,0.613559703365443,53.3796941927935,0,0
188.55,0.99072995087161,0.990729950727677,0.990729950852327,102.837424813481,102.837424813481,38.6250075047909,54.2786528714703,33.9055681378485,14.6532038041623,0,0.995005789216524,1.08799028773674,-0,0,0.59167025204284,51.4753119277271,0,0
188.56,0.990170441724415,0.990170441579002,0.990170441703385,101.771324939768,101.771324939768,38.2689640582693,53.2555946886663,33.8791357235415,14.6365945275603,0,0.995005789216524,1.08848983015995,-0,0,0.582242107124514,50.6550633198328,0,0
188.57,0.989637415509619,0.989637415363799,0.989637415490877,102.684155772102,102.684155772102,38.563648735793,54.2093055174222,33.8540435989804,14.6208066556994,0,0.995005789216524,1.08791341017908,-0,0,0.605270615163576,52.6585435192311,0,0
188.58,0.989088993967276,0.989088993821541,0.989088993949945,102.235722758681,102.235722758681,38.4107396209884,53.8030357689889,33.8281633958604,14.6045235938314,0,0.995005789216524,1.08819628982375,-0,0,0.609404610042703,53.0182010737152,0,0
188.59,0.988540501598353,0.988540501450784,0.988540501579676,102.194521419158,102.194521419158,38.3916870302645,53.8039564193512,33.8023120140648,14.5882529857418,0,0.995005789216524,1.0882102747944,-0,0,0.604437830873899,52.5860912860292,0,0
188.6,0.987990999930965,0.987990999783027,0.987990999912577,102.410776195563,102.410776195563,38.4572492606725,54.0623916105337,33.7764293706022,14.5719552144274,0,0.995005789216524,1.08811103583145,-0,0,0.584136183891346,50.8198479985471,0,0
188.61,0.987441353944254,0.987441353794919,0.987441353924707,102.38529180604,102.38529180604,38.4433620215393,54.0790271621725,33.7505749056638,14.555689738204,0,0.995005789216524,1.08807009546876,-0,0,0.576636122847018,50.1673426876906,0,0
188.62,0.98689982234729,0.986899822194826,0.986899822325241,102.337087301723,102.337087301723,38.4220968174946,54.0722489130942,33.7251406714252,14.5396977172036,0,0.995005789216524,1.08801109546084,-0,0,0.596511911628009,51.8965363116367,0,0
188.63,0.986368269175297,0.986368269025691,0.986368269156093,100.873264877217,100.873264877217,37.935638692338,52.6490878666778,33.7001649881579,14.5240120223812,0,0.995005789216524,1.08876272002895,-0,0,0.593876220634263,51.6672311951809,0,0
188.64,0.985843371349429,0.985843371197256,0.985843371328649,100.494889039519,100.494889039519,37.8060319573776,52.310739127196,33.6755750571553,14.5085748551677,0,0.995005789216524,1.08887763077955,-0,0,0.59031043980662,51.357008263176,0,0
188.65,0.985324797258971,0.985324797107721,0.985324797240369,100.940656810931,100.940656810931,37.9473736535124,52.796046710705,33.6512949412724,14.4933151589537,0,0.995005789216524,1.08864611898425,-0,0,0.568820263610481,49.4873629341119,0,0
188.66,0.984814146372519,0.984814146220842,0.984814146354726,101.417643987157,101.417643987157,38.0990632269381,53.3119056129603,33.6274200195228,14.4783183546739,0,0.995005789216524,1.08830966974593,-0,0,0.593054194022382,51.5957148799473,0,0
188.67,0.984292158334112,0.984292158182851,0.984292158318139,101.529614709316,101.529614709316,38.1306503679498,53.4637382540241,33.6029508016532,14.4629256536388,0,0.995005789216524,1.08834273662999,-0,0,0.57797400364474,50.2837383170924,0,0
188.68,0.983786820410145,0.983786820257116,0.98378682039249,100.369277137491,100.369277137491,37.744225900674,52.3418906825827,33.5793024612715,14.4480839936363,0,0.995005789216524,1.08887561631924,-0,0,0.575205615263416,50.0428885279172,0,0
188.69,0.983434852046646,0.983434851884066,0.983434852034236,80.3239367963624,80.3239367963624,31.1521401329436,32.3229295321393,33.5628155630573,14.4381917011658,0,0.995005789216524,1.1007645406202,-0,0,0.290945657050436,25.3122721633879,0,0
188.7,0.98323043044767,0.983230430290975,0.9832304304255,74.6393938177228,74.6393938177228,29.2819278395765,26.6514809303201,33.5543003964401,14.4336124909626,0,0.995005789216524,1.10508630448409,-0,0,0.294871158236578,25.6537907665823,0,0
188.71,0.983040372101198,0.983040371941609,0.983040372079819,73.7166512867325,73.7166512867325,28.9769948479955,25.7406808908355,33.5464947961498,14.4294755997471,0,0.995005789216524,1.1061105159579,-0,0,0.287017560772907,24.9705277872429,0,0
188.72,0.982866391466987,0.982866391313796,0.982866391451129,73.6706446307823,73.6706446307823,28.9603606668528,25.7056316540126,33.5392982410251,14.4257147357447,0,0.995005789216524,1.10627459070044,-0,0,0.279454282840186,24.3125226070961,0,0
188.73,0.982686445920576,0.98268644576698,0.982686445907177,74.7432110157592,74.7432110157592,29.3112876120419,26.7899106232577,33.5316543342747,14.4216460582268,0,0.995005789216524,1.10541439696383,-0,0,0.291038970258169,25.3203904124607,0,0
188.74,0.982511163867076,0.982511163713391,0.98251116385454,74.2833326444263,74.2833326444263,29.1585219886858,26.3417522191202,33.5239974743765,14.4175829509296,0,0.995005789216524,1.10572262113946,-0,0,0.299745831951869,26.0778873798126,0,0
188.75,0.98231538189226,0.982315381738196,0.982315381880738,75.3217884523553,75.3217884523553,29.4979996494278,27.3937528076499,33.5152405702887,14.4127950744167,0,0.995005789216524,1.10482856499921,-0,0,0.308675174007526,26.8547401386547,0,0
188.76,0.982131863630811,0.98213186347733,0.982131863620202,74.9174547248039,74.9174547248039,29.3633363426724,27.0023398632438,33.5068627160834,14.4082521454767,0,0.995005789216524,1.10505200506968,-0,0,0.300328315329294,26.1285634336486,0,0
188.77,0.9819607627321,0.981960762578438,0.981960762722041,74.6931295631585,74.6931295631585,29.2879416118476,26.7901478861482,33.4989655314111,14.4040161455992,0,0.995005789216524,1.10523118352742,-0,0,0.286540377561277,24.9290128478311,0,0
188.78,0.981799488583508,0.981799488427977,0.981799488571437,73.5735513992309,73.5735513992309,28.9183692185805,25.6820767230441,33.4914276321644,14.4000470440224,0,0.995005789216524,1.10622655962868,-0,0,0.278919859541586,24.266027780118,0,0
188.79,0.981647919284465,0.981647919129521,0.98164791927364,74.4651294014865,74.4651294014865,29.2099198396713,26.5845161539493,33.4843066299043,14.3963066176329,0,0.995005789216524,1.10556105885186,-0,0,0.281686756308553,24.5067477988441,0,0
188.8,0.981503468367426,0.981503468210992,0.981503468355548,74.1129730178248,74.1129730178248,29.0927160826891,26.2428940267181,33.4773775147806,14.392701476326,0,0.995005789216524,1.10583277581248,-0,0,0.293422648817146,25.5277704470917,0,0
188.81,0.981355590859796,0.981355590704782,0.981355590849533,73.3379228004053,73.3379228004053,28.8364582253204,25.4787941448639,33.4701856766524,14.388942978889,0,0.995005789216524,1.10644424772589,-0,0,0.273598132900586,23.803037562351,0,0
188.82,0.981216250187695,0.981216250033072,0.981216250179229,73.5578279130442,73.5578279130442,28.907305836764,25.7090419300321,33.4633664298803,14.3854195531319,0,0.995005789216524,1.106355434839,-0,0,0.276868669678366,24.0875742620178,0,0
188.83,0.981089550092706,0.981089549938666,0.981089550085239,73.2871459837573,73.2871459837573,28.8170116752589,25.4478887902055,33.4570460553471,14.3822111382047,0,0.995005789216524,1.10657315657796,-0,0,0.270910216706565,23.5691888534711,0,0
188.84,0.980949444129144,0.980949443973219,0.980949444119975,73.5013087657333,73.5013087657333,28.885931863606,25.6726994335682,33.4500385195237,14.3785708126414,0,0.995005789216524,1.10641533240619,-0,0,0.272909368611755,23.7431150692227,0,0
188.85,0.980829170364528,0.980829170209512,0.980829170356992,73.9354260544508,73.9354260544508,29.0273304692523,26.1160840972964,33.4438917759697,14.3754501811847,0,0.995005789216524,1.10601318352508,-0,0,0.273192556818967,23.7677524432501,0,0
188.86,0.980710593955719,0.980710593802282,0.980710593949898,73.3741432253756,73.3741432253756,28.8415563964566,25.5640550830756,33.4377396547109,14.3723484875891,0,0.995005789216524,1.10647225588062,-0,0,0.279579639116417,24.3234286031283,0,0
188.87,0.980606430942051,0.980606430788117,0.980606430935805,73.7971534607355,73.7971534607355,28.9794411938284,25.9952903736349,33.4322356570892,14.3696274300114,0,0.995005789216524,1.10610597360314,-0,0,0.278050973136123,24.1904346628427,0,0
188.88,0.980507225391953,0.980507225237469,0.980507225385288,72.4562618281116,72.4562618281116,28.537592378541,24.6623381051421,33.4268800357559,14.3670436872136,0,0.995005789216524,1.10723909315122,-0,0,0.266640276153218,23.1977040253299,0,0
188.89,0.980430754119987,0.980430753967814,0.980430754116882,72.9795027066082,72.9795027066082,28.7086893644927,25.1917374483063,33.4226301128249,14.365135145477,0,0.995005789216524,1.10693313135919,-0,0,0.283282006664961,24.6455345798516,0,0
188.9,0.980348843568409,0.980348843414326,0.98034884356346,73.698175022662,73.698175022662,28.943950914707,25.9171310855069,33.4180524351701,14.362991501985,0,0.995005789216524,1.10626119661136,-0,0,0.29817358648445,25.9411020241471,0,0
188.91,0.980272491675461,0.98027249152043,0.980272491669739,73.9355820812562,73.9355820812562,29.0210634540699,26.1610096742233,33.4136432710277,14.3609291360051,0,0.995005789216524,1.10587716701714,-0,0,0.265556060708808,23.1033772816663,0,0
188.92,0.980215821488534,0.980215821335774,0.980215821485109,73.9865243252203,73.9865243252203,29.0370850760872,26.2168967019905,33.4101555745214,14.3594720487084,0,0.995005789216524,1.10592683817476,-0,0,0.295048038872884,25.6691793819409,0,0
188.93,0.980157851639888,0.980157851485507,0.980157851634685,74.3123302519486,74.3123302519486,29.1434254504105,26.5478590899318,33.4065565291108,14.357914632906,0,0.995005789216524,1.10558160778901,-0,0,0.301971120259509,26.2714874625773,0,0
188.94,0.980116025199034,0.980116025044536,0.980116025193175,73.4939187093656,73.4939187093656,28.873830782084,25.7334352826155,33.403663911257,14.3568195154931,0,0.995005789216524,1.10621742076984,-0,0,0.296020017995039,25.7537415655684,0,0
188.95,0.980100952083934,0.980100951928757,0.980100952078229,73.0371783873916,73.0371783873916,28.7233830572523,25.2786058058994,33.4020443635138,14.3565282179784,0,0.995005789216524,1.10664844325335,-0,0,0.280502645019457,24.4037301166927,0,0
188.96,0.980113235972138,0.980113235818822,0.980113235967567,74.2673402180653,74.2673402180653,29.1276722301097,26.508577648624,33.4017395081857,14.3570230612556,0,0.995005789216524,1.1056729144325,-0,0,0.284852785191539,24.7821923116639,0,0
188.97,0.980133279557345,0.980133279402577,0.980133279552534,73.0793515759984,73.0793515759984,28.7372131838247,25.319914202289,33.4017082755433,14.3577290981661,0,0.995005789216524,1.10661981530116,-0,0,0.279415236681506,24.309125591291,0,0
188.98,0.980175150541591,0.980175150387254,0.980175150537585,73.4196391544302,73.4196391544302,28.84930300898,25.6577909972538,33.4027529990917,14.3590951580848,0,0.995005789216524,1.1064325293038,-0,0,0.292520107504353,25.4492493528787,0,0
188.99,0.980215553392811,0.980215553237197,0.98021555338677,73.269129639534,73.269129639534,28.8000506516433,25.5050646733211,33.4036810813322,14.3603838848807,0,0.995005789216524,1.1065153951183,-0,0,0.287443351209437,25.007571555221,0,0
189,0.980287857442507,0.98028785728829,0.980287857438574,79.2611432054776,79.2611432054776,30.7700973999347,31.4922846339299,33.4062652162159,14.3625933553318,0,0.995005789216524,1.10192362381565,-0,0,0.613355412235889,53.3619208645223,0,0
189.01,0.98009229542811,0.980092295278988,0.980092295425319,102.110995636863,102.110995636863,38.2782212722549,54.359558777138,33.3956856606779,14.3557511990469,0,0.995005789216524,1.08732886040718,-0,0,0.617352361467072,53.7096554476352,0,0
189.02,0.97989196828839,0.979891968127919,0.979891968277123,103.191316274251,103.191316274251,38.6308187688784,55.4590237250265,33.3840368673822,14.3482556818427,0,0.995005789216524,1.08742792774755,-0,0,0.592552036625112,51.5520271863847,0,0
189.03,0.979721149336013,0.97972114918374,0.979721149331579,103.220695117082,103.220695117082,38.6383394704505,55.504857215305,33.3740349796062,14.3418029221708,0,0.995005789216524,1.08742029371677,-0,0,0.603074468737685,52.4674787801786,0,0
189.04,0.979573491714024,0.979573491558051,0.979573491706266,103.044718184987,103.044718184987,38.5786340801936,55.3432754637672,33.3653077744172,14.3361349468026,0,0.995005789216524,1.08756572295808,-0,0,0.587047464803527,51.0731294379068,0,0
189.05,0.979450912787179,0.979450912632915,0.979450912780533,102.176726311218,102.176726311218,38.2917768815629,54.4873421282004,33.3579963368613,14.3313878461567,0,0.995005789216524,1.08788708843967,-0,0,0.606187481843202,52.7383109203586,0,0
189.06,0.979333505615945,0.979333505461207,0.979333505607605,101.697607020156,101.697607020156,38.1328253486924,54.0195998673115,33.3511050778764,14.3269020749686,0,0.995005789216524,1.08809996485184,-0,0,0.618644186545645,53.8220442294712,0,0
189.07,0.979229096314295,0.979229096158207,0.979229096305295,102.462592591063,102.462592591063,38.38295083226,54.794773121703,33.3449677870038,14.322851682356,0,0.995005789216524,1.08776980690833,-0,0,0.605672342760953,52.6934938202029,0,0
189.08,0.979156780371675,0.979156780215564,0.979156780361712,101.456728230378,101.456728230378,38.0513762861441,53.7964008220341,33.3404709822815,14.3198564260622,0,0.995005789216524,1.08826909345462,-0,0,0.594894045017597,51.7557819165309,0,0
189.09,0.979115272686298,0.97911527253144,0.979115272677267,101.173913332641,101.173913332641,37.9578057300441,53.518402316781,33.337611621752,14.3178993941082,0,0.995005789216524,1.08830270908745,-0,0,0.610566027949273,53.1192444315867,0,0
189.1,0.979072805563159,0.979072805408014,0.979072805553711,102.055751445189,102.055751445189,38.2470449270499,54.4050358497926,33.3347896774809,14.3159259179152,0,0.995005789216524,1.08793033210923,-0,0,0.593156850057729,51.6046459550225,0,0
189.11,0.979035796978181,0.979035796820679,0.979035796965842,101.254573865401,101.254573865401,37.9831806899128,53.6080384411793,33.3323249983472,14.3142104258741,0,0.995005789216524,1.08830460342079,-0,0,0.594443172410663,51.7165559997277,0,0
189.12,0.979028157868179,0.979028157710651,0.979028157855452,101.615228230019,101.615228230019,38.1015132050277,53.9704316531782,33.3313694093729,14.3134271674684,0,0.995005789216524,1.08806687932494,-0,0,0.610725629385752,53.1331297565604,0,0
189.13,0.979021488999903,0.979021488843462,0.979021488990111,102.674047401498,102.674047401498,38.449337081474,55.0309043442877,33.3304934254751,14.3126496317351,0,0.995005789216524,1.08764430036549,-0,0,0.596021837040202,51.8538998224975,0,0
189.14,0.9790306063289,0.979030606174167,0.979030606319053,102.19974563722,102.19974563722,38.2934219909052,54.556914973844,33.3304292674499,14.3124013959261,0,0.995005789216524,1.08788262908009,-0,0,0.594617879252896,51.7317554950019,0,0
189.15,0.979066619236384,0.979066619082268,0.97906661922637,100.690639240377,100.690639240377,37.7976739068799,53.0458746804952,33.3317261209816,14.3130384389,0,0.995005789216524,1.08860569739105,-0,0,0.587994295438287,51.155503703131,0,0
189.16,0.97912011790262,0.979120117746758,0.979120117891858,102.477971048994,102.477971048994,38.3856124919413,54.8297831299552,33.3339673648936,14.3142205541449,0,0.995005789216524,1.08766099461457,-0,0,0.586599198694094,51.0341302863862,0,0
189.17,0.979182877672319,0.979182877516,0.979182877660353,101.498438725596,101.498438725596,38.0642201716313,53.8460907629203,33.3366427463933,14.3157052162826,0,0.995005789216524,1.08816934192531,-0,0,0.60027787854564,52.2241754334707,0,0
189.18,0.979241042245935,0.979241042089671,0.979241042234117,102.793374457951,102.793374457951,38.4903764153763,55.1371540746315,33.3391697268857,14.3170506564335,0,0.995005789216524,1.08756097997899,-0,0,0.596196423560246,51.8690888497414,0,0
189.19,0.979326081784775,0.979326081628604,0.979326081773587,101.679664983774,101.679664983774,38.1251238055722,54.0174518900345,33.3429814065696,14.31923168717,0,0.995005789216524,1.08811978852962,-0,0,0.607337735859729,52.8383830197964,0,0
189.2,0.97940011462028,0.9794001144643,0.979400114608399,103.240922053595,103.240922053595,38.6389934302525,55.5734931457446,33.3463454154715,14.3210834923788,0,0.995005789216524,1.08736583605971,-0,0,0.606808579457767,52.7923464128257,0,0
189.21,0.979485053062698,0.979485052905079,0.979485053049665,101.68652690766,101.68652690766,38.12890711292,54.0130153732408,33.3502176627763,14.3232938716426,0,0.995005789216524,1.08817410322201,-0,0,0.607509717897709,52.8533454571007,0,0
189.22,0.979583031294004,0.979583031137284,0.979583031282539,102.196729009586,102.196729009586,38.2975730414957,54.515988540501,33.3548055820543,14.3259348870302,0,0.995005789216524,1.0878683423393,-0,0,0.610132840331637,53.0815571088524,0,0
189.23,0.979685707883723,0.979685707726751,0.979685707870758,101.927113938126,101.927113938126,38.2099725569273,54.2387850606556,33.3596145706654,14.3287143068049,0,0.995005789216524,1.08806327751445,-0,0,0.590098070984411,51.3385321756437,0,0
189.24,0.979795747621879,0.979795747466334,0.979795747610542,103.231627360665,103.231627360665,38.639853168402,55.5350357069159,33.3648486977666,14.3317429559827,0,0.995005789216524,1.08735906689066,-0,0,0.599942205484255,52.1949718771302,0,0
189.25,0.979895316203245,0.979895316048779,0.979895316192332,102.553489550902,102.553489550902,38.417958660402,54.8494541137182,33.3695677474963,14.3344676896874,0,0.995005789216524,1.08772040341532,-0,0,0.620230001440822,53.9600101253515,0,0
189.26,0.979977155315627,0.979977155159444,0.979977155303686,103.729691374125,103.729691374125,38.805380810783,56.0195883529504,33.3734702425113,14.336632778663,0,0.995005789216524,1.0872361374612,-0,0,0.605283975377168,52.6597058578136,0,0
189.27,0.980306514394022,0.980306514241871,0.980306514384056,102.935215314684,102.935215314684,38.547557138863,55.200088244543,33.3890393984768,14.3460876716647,0,0.995005789216524,1.0876557949151,-0,0,0.59382913599183,51.6631348312892,0,0
189.28,0.981046938249299,0.981046938097805,0.98104693823526,101.406035854101,101.406035854101,38.0523906590181,53.6142796659374,33.4240593362931,14.367696851871,0,0.995005789216524,1.08833265696972,-0,0,0.603293229948268,52.4865110054993,0,0
189.29,0.981859503893137,0.981859503749002,0.981859503882367,102.635071328313,102.635071328313,38.4645471011549,54.781069328946,33.462567505999,14.3914344933684,0,0.995005789216524,1.08774204062897,-0,0,0.592505959869678,51.548018508662,0,0
189.3,0.982650366828741,0.982650366690485,0.982650366818905,103.162706485898,103.162706485898,38.6459547094224,55.2480549701723,33.5000899910214,14.4145615247039,0,0.995005789216524,1.08749288365669,-0,0,0.612509651662414,53.28833969463,0,0
189.31,0.983416858019882,0.983416857881261,0.98341685800454,103.175928383395,103.175928383395,38.6580397926209,55.2024918034907,33.5364724145717,14.436964165333,0,0.995005789216524,1.08759262276721,-0,0,0.613189494269759,53.347486001469,0,0
189.32,0.984180349896183,0.984180349764395,0.984180349884885,102.323970575554,102.323970575554,38.3857377694005,54.2918560173268,33.5727750667222,14.4593394915048,0,0.995005789216524,1.08803435120375,-0,0,0.614361202896725,53.4494246520151,0,0
189.33,0.984927057621334,0.984927057496262,0.984927057612404,102.172157347374,102.172157347374,38.3434085891894,54.0825365392532,33.6083563605138,14.4812644476071,0,0.995005789216524,1.08813736844975,-0,0,0.595399902413887,51.7997915100082,0,0
189.34,0.985648628198692,0.985648628073558,0.985648628186179,101.436352544046,101.436352544046,38.1088936326623,53.291005437446,33.6428197052708,14.5025274013296,0,0.995005789216524,1.08847357028896,-0,0,0.586293244988445,51.0075123139947,0,0
189.35,0.98634428173852,0.986344281616488,0.986344281726508,101.905857504162,101.905857504162,38.270301472398,53.7066361310053,33.6761392807635,14.5230820923935,0,0.995005789216524,1.08815273052819,-0,0,0.614901644737277,53.4964430921431,0,0
189.36,0.986995943747452,0.98699594363052,0.986995943737329,102.42730255597,102.42730255597,38.4483277948321,54.1776911599916,33.7073336920777,14.5422777039002,0,0.995005789216524,1.0880258147651,-0,0,0.607782259662864,52.8770565906691,0,0
189.37,0.987615011398361,0.987615011279887,0.987615011385825,102.838768861201,102.838768861201,38.5898794178758,54.5412628134757,33.7369958198076,14.5605102279178,0,0.995005789216524,1.087900919026,-0,0,0.58744171694856,51.1074293745247,0,0
189.38,0.988220295131741,0.988220295016925,0.98822029511675,101.536687179107,101.536687179107,38.1680878230198,53.1922138826836,33.7660533659894,14.5784199304341,0,0.995005789216524,1.08850499697823,-0,0,0.592624256425663,51.5583103090326,0,0
189.39,0.988790811998062,0.98879081188172,0.988790811982903,102.015532447587,102.015532447587,38.3313202496279,53.6266812782046,33.7935231970515,14.5953279723308,0,0.995005789216524,1.08822495278404,-0,0,0.603866236011406,52.5363625329923,0,0
189.4,0.989324904894985,0.989324904781832,0.989324904880482,103.219207028608,103.219207028608,38.7324166771122,54.788875982441,33.819232676984,14.6110983691832,0,0.995005789216524,1.087731987118,-0,0,0.591574810162279,51.4670084841183,0,0
189.41,0.989823333055273,0.989823332945124,0.989823333041032,102.179002178361,102.179002178361,38.3956263253546,53.7098953160434,33.8432492029041,14.6258576594139,0,0.995005789216524,1.08824667233529,-0,0,0.604451273273314,52.5872607747783,0,0
189.42,0.990278939898768,0.99027893978851,0.99027893988376,104.280831431266,104.280831431266,39.0911449004629,55.7762591897234,33.8652644397116,14.6393078018311,0,0.995005789216524,1.08723490365613,-0,0,0.612196519754154,53.2610972186114,0,0
