t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
189.43,0.990701572861496,0.990701572753028,0.990701572846802,104.459142230365,104.459142230365,39.1540840511218,55.9217743296167,33.8856390212676,14.6517288794808,0,0.995005789216524,1.0872747701564,-0,0,0.613597982117685,53.3830244442386,0,0
189.44,0.991105590285078,0.991105590178315,0.991105590270737,103.460262866603,103.460262866603,38.8299165544225,54.8914733754904,33.9051509996723,14.6636384914399,0,0.995005789216524,1.08778180779608,-0,0,0.615011833257306,53.5060294933856,0,0
189.45,0.991471776626128,0.991471776518829,0.991471776609931,104.08940883407,104.08940883407,39.0404821440979,55.4920542848429,33.9229133161949,14.6744412330323,0,0.995005789216524,1.0874607182501,-0,0,0.61363119991782,53.3859143928503,0,0
189.46,0.991807387658593,0.991807387550723,0.991807387642424,103.458986538959,103.458986538959,38.8367340168422,54.8354468139177,33.9392007824206,14.6843389426205,0,0.995005789216524,1.08784093109199,-0,0,0.58856098557379,51.2048057449197,0,0
189.47,0.992145894173129,0.992145894067958,0.99214589415611,103.668902775168,103.668902775168,38.9092411143996,55.0187837816219,33.9557168294164,14.6944021641299,0,0.995005789216524,1.08759089431372,-0,0,0.620644110484093,53.9960376121161,0,0
189.48,0.992459111323315,0.992459111218566,0.992459111306443,103.206352845194,103.206352845194,38.7604498854327,54.5317193277793,33.9709693394684,14.7036641779457,0,0.995005789216524,1.08793230446575,-0,0,0.610703533836752,53.1312074437975,0,0
189.49,0.992733177056487,0.992733176955373,0.992733177041264,104.30900855669,104.30900855669,39.1257281242249,55.6128399580207,33.9843985176092,14.7117700810597,0,0.995005789216524,1.08738035017657,-0,0,0.609442407546046,53.021489456506,0,0
189.5,0.992996423419369,0.992996423317165,0.99299642340267,104.586792938552,104.586792938552,39.2197681027599,55.8699768909621,33.9972823302917,14.719533717298,0,0.995005789216524,1.08728504400976,-0,0,0.615766337266247,53.5716713421635,0,0
189.51,0.993229635345863,0.993229635242752,0.993229635327942,104.198334517184,104.198334517184,39.0945163001888,55.463220101182,34.0087176843172,14.7263967316848,0,0.995005789216524,1.0875491544672,-0,0,0.59734682825452,51.9691740581433,0,0
189.52,0.993458730412589,0.993458730306509,0.993458730392952,102.519488552089,102.519488552089,38.5451075357586,53.7662325472255,34.0200182349275,14.7332377699358,0,0.995005789216524,1.08827529014679,-0,0,0.607032784252412,52.8118522299598,0,0
189.53,0.993674340915925,0.993674340812564,0.993674340896821,102.52859815259,102.52859815259,38.550375635337,53.7581764309795,34.0307216991578,14.7397000224524,0,0.995005789216524,1.08821688140243,-0,0,0.611651134757307,53.2136487238857,0,0
189.54,0.993833501548474,0.993833501447296,0.993833501529958,103.217680009254,103.217680009254,38.7785592443569,54.4345380887049,34.0387017544319,14.744440166117,0,0.995005789216524,1.08794687604351,-0,0,0.586097588159229,50.990490169853,0,0
189.55,0.994018643189099,0.994018643084977,0.99401864316943,102.169956718431,102.169956718431,38.4361522626512,53.3719972741506,34.0479417598747,14.7500176844056,0,0.995005789216524,1.08839098664521,-0,0,0.601446451373379,52.325841269484,0,0
189.56,0.994173324472344,0.99417332437188,0.994173324454522,102.80390105531,102.80390105531,38.6461742333389,53.9934964939809,34.0557362876475,14.7546682736818,0,0.995005789216524,1.08806655448568,-0,0,0.608856273788566,52.9704958196052,0,0
189.57,0.994297696127073,0.994297696027314,0.994297696108296,102.471734053879,102.471734053879,38.5383344410144,53.6512905990422,34.0620445773342,14.758398877503,0,0.995005789216524,1.08827124997168,-0,0,0.612471646369339,53.2850332341325,0,0
189.58,0.994396313337947,0.994396313238121,0.994396313319426,102.692511197696,102.692511197696,38.6119747731716,53.8640513922295,34.0671156140483,14.7613441914186,0,0.995005789216524,1.08821541411043,-0,0,0.588328229042321,51.1845559266819,0,0
189.59,0.994645943120486,0.994645943042266,0.994645943111594,81.2263520765389,81.2263520765389,31.5589857277545,32.3778327624689,34.0792674057588,14.7692519083113,0,0.995005789216524,1.10082447405776,-0,0,0.286240846672138,24.902953660476,0,0
189.6,0.995022279773117,0.995022279673046,0.99502227975615,76.2541575312897,76.2541575312897,29.928825566941,27.3736785176912,34.0985394838973,14.7819395297011,0,0.995005789216524,1.10449334809613,-0,0,0.28065411324025,24.4169078519018,0,0
189.61,0.994929223836855,0.994929223727504,0.994929223814626,75.614278286894,75.614278286894,29.7178522920122,26.7382180713693,34.095378018012,14.7806821975127,0,0.995005789216524,1.10526388167723,-0,0,0.295092511897129,25.6730485350502,0,0
189.62,0.994619909918936,0.994619909812241,0.994619909901331,75.8969510589466,75.8969510589466,29.807867735558,27.0423899785328,34.0817009748694,14.7728601055444,0,0.995005789216524,1.10508224749793,-0,0,0.307306402447387,26.7356570129227,0,0
189.63,0.994279830123538,0.994279830008216,0.994279830106582,75.392540089049,75.392540089049,29.6388191109333,26.5622347396646,34.0663221337997,14.7639832155847,0,0.995005789216524,1.10543109851198,-0,0,0.294190196754884,25.5945471176749,0,0
189.64,0.99391744469696,0.993917444577956,0.993917444677113,74.8185519958302,74.8185519958302,29.4466417099193,26.0144652650655,34.0497195937,14.7543671370647,0,0.995005789216524,1.10593553553437,-0,0,0.281457488657425,24.486801513196,0,0
189.65,0.993558096365443,0.993558096242256,0.993558096348372,74.7378434181023,74.7378434181023,29.416602603617,25.9599252257177,34.0331391027862,14.7447790895984,0,0.995005789216524,1.10611866118833,-0,0,0.3079070378212,26.7879122904444,0,0
189.66,0.993186168181933,0.993186168053634,0.993186168164711,75.1936455569176,75.1936455569176,29.562741072752,26.4431865999808,34.0157882228059,14.734670734131,0,0.995005789216524,1.10563424362616,-0,0,0.296874065233914,25.8280436753505,0,0
189.67,0.992816796059883,0.992816795932022,0.992816796043097,75.6480705006397,75.6480705006397,29.7084230747891,26.925102248987,33.998419263396,14.7245489882567,0,0.995005789216524,1.10522927355471,-0,0,0.310306467639671,26.9966626846514,0,0
189.68,0.992437437093602,0.992437436961613,0.99243743707885,75.603722712578,75.603722712578,29.6900304711096,26.9092923411723,33.9804129292431,14.7140174421626,0,0.995005789216524,1.10513841766921,-0,0,0.289501558248034,25.186635567579,0,0
189.69,0.99207817346498,0.992078173329205,0.9920781734513,75.0906366940673,75.0906366940673,29.5177556371287,26.4233155205572,33.9632696199355,14.7040515535745,0,0.995005789216524,1.10556843891152,-0,0,0.278306880615075,24.2126986135115,0,0
189.7,0.991715688113342,0.991715687974985,0.991715688097385,75.9428964624106,75.9428964624106,29.7942054543687,27.3030237202465,33.9459266298878,14.6939461122762,0,0.995005789216524,1.10495034690048,-0,0,0.31362434204485,27.285317757902,0,0
189.71,0.991354155011543,0.991354154871233,0.991354154997574,76.3553102849114,76.3553102849114,29.9260603516724,27.7431065153231,33.9284728436556,14.6837309259327,0,0.995005789216524,1.10443835814428,-0,0,0.302425578205724,26.311025303898,0,0
189.72,0.991000265211393,0.991000265070169,0.991000265199658,76.1089393588689,76.1089393588689,29.8414424408698,27.5239395546831,33.9112948589647,14.6737049452211,0,0.995005789216524,1.10458609710074,-0,0,0.299566642797358,26.0622979233702,0,0
189.73,0.990641798232703,0.990641798091575,0.990641798220109,76.3920108886895,76.3920108886895,29.9307874819403,27.8346511023687,33.8938525264101,14.6635072599107,0,0.995005789216524,1.10435511938676,-0,0,0.308752717040034,26.8614863824829,0,0
189.74,0.990320037363848,0.990320037219316,0.990320037351272,75.4668840413138,75.4668840413138,29.6233698868048,26.9344592481402,33.8780653400695,14.6543594531041,0,0.995005789216524,1.10504743945516,-0,0,0.294063928995777,25.5835618226326,0,0
189.75,0.990009579677059,0.990009579534045,0.990009579667426,74.6093524819428,74.6093524819428,29.3382839386472,26.1009647721803,33.8628095369169,14.6455781728455,0,0.995005789216524,1.10585441436363,-0,0,0.300059433553087,26.1051707191185,0,0
189.76,0.989707302789402,0.989707302641791,0.989707302777722,74.7624231204964,74.7624231204964,29.3854444263338,26.2774980630494,33.8479201051324,14.6370049523145,0,0.995005789216524,1.10573910532753,-0,0,0.286481099012255,24.9238556140662,0,0
189.77,0.989418259262871,0.989418259115982,0.98941825925277,75.1942345392866,75.1942345392866,29.5243479372876,26.7318203951308,33.8336196290247,14.6287945151311,0,0.995005789216524,1.10539814888978,-0,0,0.293195556584874,25.508013422884,0,0
189.78,0.989145224021917,0.989145223873214,0.989145224012471,74.156394725032,74.156394725032,29.1803460639699,25.7153566485958,33.8199988403275,14.6210392361087,0,0.995005789216524,1.10624622826713,-0,0,0.298200026187008,25.9434022782697,0,0
189.79,0.988892656446932,0.988892656297754,0.988892656437561,74.5051754720332,74.5051754720332,29.2923109769584,26.08395799485,33.8073513991464,14.6138660780367,0,0.995005789216524,1.10596229415483,-0,0,0.291464520692276,25.357413300228,0,0
189.8,0.988639647230287,0.988639647080258,0.988639647220793,73.6644518459227,73.6644518459227,29.0132867659379,25.2631696750205,33.794615792512,14.6066663783902,0,0.995005789216524,1.10664560175599,-0,0,0.271316547005445,23.6045395894737,0,0
189.81,0.988419761828124,0.988419761679079,0.988419761820227,74.0851511990158,74.0851511990158,29.1492128185805,25.7012093337953,33.7834798873276,14.6004619778929,0,0.995005789216524,1.10641306119851,-0,0,0.288953665500189,25.1389688985164,0,0
189.82,0.988211038853442,0.988211038703617,0.988211038845792,73.8966921149459,73.8966921149459,29.0850148116267,25.5293604871554,33.7727986089999,14.5945330187906,0,0.995005789216524,1.10650219119187,-0,0,0.284869096350103,24.783611382459,0,0
189.83,0.987992711224116,0.987992711074253,0.987992711216153,73.695668101285,73.695668101285,29.0165852635175,25.3457131636143,33.7616381104335,14.5883168272372,0,0.995005789216524,1.10669612599596,-0,0,0.295173871087975,25.6801267846538,0,0
189.84,0.987796840273785,0.987796840123193,0.987796840267172,74.0099380088265,74.0099380088265,29.1177457057528,25.6756903327789,33.7515182860292,14.5827293900183,0,0.995005789216524,1.10640277998302,-0,0,0.30062032264678,26.1539680702699,0,0
189.85,0.987614641432071,0.987614641279855,0.987614641424973,73.8008190636405,73.8008190636405,29.0470033581558,25.4813118980641,33.741993854312,14.5775133112644,0,0.995005789216524,1.10650714060921,-0,0,0.288372193707244,25.0883808525302,0,0
189.86,0.98744015726754,0.987440157116258,0.987440157261153,74.9558371974135,74.9558371974135,29.4247101879339,26.6504924973416,33.7328440858571,14.5725006142148,0,0.995005789216524,1.10553914685591,-0,0,0.295001329717624,25.6651156854333,0,0
189.87,0.987283016800818,0.987283016650398,0.987283016793766,75.5349549930952,75.5349549930952,29.6132872090985,27.2425719576226,33.724445649541,14.5679373859316,0,0.995005789216524,1.10495041110198,-0,0,0.298357618163266,25.9571127802041,0,0
189.88,0.987122781687038,0.987122781534173,0.98712278168147,75.5158895681785,75.5158895681785,29.6052097937173,27.2367829061048,33.7158539555918,14.5632527064819,0,0.995005789216524,1.10487282687224,-0,0,0.289671173796755,25.2013921203177,0,0
189.89,0.986992255380235,0.986992255229047,0.986992255374701,75.7966871372103,75.7966871372103,29.695993878985,27.5285601442699,33.7086776495345,14.559449343406,0,0.995005789216524,1.10465209127483,-0,0,0.30105537596302,26.1918177087828,0,0
189.9,0.986870611520186,0.986870611367483,0.986870611514492,80.451894473731,80.451894473731,31.2246862102615,32.1939818796442,33.7020253557362,14.5558872383507,0,0.995005789216524,1.10116341296974,-0,0,0.58621754717565,51.0009266042815,0,0
189.91,0.986520754718933,0.986520754565577,0.986520754713735,99.7176605163743,99.7176605163743,37.5532224273965,51.48896585586,33.6841231370598,14.5445715234545,0,0.995005789216524,1.08876185831859,-0,0,0.584294397261096,50.8336125617154,0,0
189.92,0.98617286843932,0.986172868286251,0.986172868433698,101.345908748081,101.345908748081,38.0844625020211,53.1473767765356,33.6656361284997,14.5328958430455,0,0.995005789216524,1.08832475946351,-0,0,0.590039730232123,51.3334565301947,0,0
189.93,0.985833726100382,0.985833725948116,0.985833726089999,101.920347298232,101.920347298232,38.2694532992842,53.7510684443074,33.6477211230969,14.5215577308281,0,0.995005789216524,1.08813179554518,-0,0,0.603773718490036,52.5283135086331,0,0
189.94,0.985489051947401,0.985489051795222,0.985489051941543,102.993592918206,102.993592918206,38.6183716067088,54.8537679233615,33.6297056138774,14.5101193809666,0,0.995005789216524,1.08765695988035,-0,0,0.614225335647113,53.4376042012988,0,0
189.95,0.985162467568342,0.985162467416808,0.985162467559814,101.246255596965,101.246255596965,38.040418209822,53.1342673173186,33.6126688642614,14.4993194153848,0,0.995005789216524,1.0886344272658,-0,0,0.582456394007138,50.673706278621,0,0
189.96,0.984876416031955,0.984876415880809,0.98487641602185,100.938950104841,100.938950104841,37.936252123385,52.8511738849731,33.5978440445124,14.4899321753553,0,0.995005789216524,1.08859564756365,-0,0,0.598809713865518,52.0964451063001,0,0
189.97,0.98460972904338,0.984609728889477,0.984609729034373,101.666645175295,101.666645175295,38.1724923225361,53.6014473039936,33.5840484684816,14.4811494028201,0,0.995005789216524,1.08827430090706,-0,0,0.581217808979838,50.5659493812459,0,0
189.98,0.984356255874974,0.984356255719497,0.984356255865034,101.973192852063,101.973192852063,38.2704701673462,53.9293312787606,33.5710135975293,14.4728479757736,0,0.995005789216524,1.08809014633698,-0,0,0.586349419588193,51.0123995041728,0,0
189.99,0.984109372575048,0.984109372419452,0.984109372565238,102.384779021719,102.384779021719,38.403061726629,54.3615826161581,33.5583995808872,14.464796824674,0,0.995005789216524,1.08788405884351,-0,0,0.598343767865369,52.0559078042871,0,0
190,0.983869093548899,0.983869093391923,0.983869093537628,102.555019967084,102.555019967084,38.4564104429855,54.5518640570172,33.5461799278997,14.4569759821667,0,0.995005789216524,1.08785335966278,-0,0,0.595039492208114,51.7684358221059,0,0
190.01,0.983624024217819,0.983624024062391,0.983624024207261,102.213933507101,102.213933507101,38.3416702985057,54.2309908621266,33.5338479515324,14.4490946934424,0,0.995005789216524,1.08802322100134,-0,0,0.589446507963987,51.2818461928669,0,0
190.02,0.983430652323365,0.98343065217071,0.983430652312447,101.545130668675,101.545130668675,38.1197604258461,53.5782284011183,33.5240762107953,14.4428260567611,0,0.995005789216524,1.08833123195439,-0,0,0.578693983066394,50.3463765267763,0,0
190.03,0.983274213549173,0.983274213395503,0.983274213537428,101.383342454875,101.383342454875,38.0648963495922,53.4294352749842,33.5161734596229,14.4377337202674,0,0.995005789216524,1.08834241577058,-0,0,0.580010820821026,50.4609414114293,0,0
190.04,0.98312152699051,0.983121526835602,0.983121526979606,102.018577246299,102.018577246299,38.272056107763,54.0772549711758,33.5085309314294,14.4327913436933,0,0.995005789216524,1.08797816668496,-0,0,0.60139150590567,52.3210610137933,0,0
190.05,0.982957912888736,0.982957912734825,0.982957912876514,101.2469655236,101.2469655236,38.0167005406245,53.3190439536546,33.5003843885915,14.4275371813542,0,0.995005789216524,1.088440334692,-0,0,0.596244960312658,51.8733115472013,0,0
190.06,0.982829606997095,0.982829606843334,0.982829606984681,101.388003248961,101.388003248961,38.0616945218693,53.4706171099771,33.494005662923,14.4233804760606,0,0.995005789216524,1.08834497948043,-0,0,0.588498059879656,51.19933120953,0,0
190.07,0.982689045147822,0.982689044994067,0.982689045136317,102.050949153884,102.050949153884,38.2781205850106,54.1449522690239,33.4871077395354,14.4188891453242,0,0.995005789216524,1.08800261221179,-0,0,0.586593297591138,51.033616890429,0,0
190.08,0.982554688072195,0.982554687919911,0.982554688058985,100.805219283912,100.805219283912,37.8672645369651,52.9100579954886,33.4805311134796,14.4146301749434,0,0.995005789216524,1.08864240111752,-0,0,0.577241700086434,50.2200279075197,0,0
190.09,0.982426574299838,0.982426574144465,0.982426574287771,102.133784090281,102.133784090281,38.3026252602739,54.2488124409715,33.474366327274,14.4106053220353,0,0.995005789216524,1.08787027694407,-0,0,0.602358834654776,52.4052186149655,0,0
190.1,0.982300899264085,0.982300899108324,0.982300899251628,102.095830800611,102.095830800611,38.2888480048138,54.2209480645006,33.4682731495937,14.4066095865166,0,0.995005789216524,1.08798211436011,-0,0,0.610879556168101,53.1465213866248,0,0
190.11,0.982168932295884,0.982168932140483,0.982168932282498,102.750945569649,102.750945569649,38.5028131486389,54.8866177574887,33.461911219566,14.4024165925938,0,0.995005789216524,1.08773610611123,-0,0,0.592236650197929,51.5245885672198,0,0
190.12,0.982065469720073,0.982065469563976,0.982065469706624,102.452778336337,102.452778336337,38.403746467771,54.5967265892462,33.4569410955989,14.3991106514919,0,0.995005789216524,1.0878709527876,-0,0,0.58317912054349,50.7365834872837,0,0
190.13,0.981982292827215,0.981982292671497,0.981982292815082,101.658381571176,101.658381571176,38.1417963785748,53.8089097589318,33.4529975084868,14.3964743037573,0,0.995005789216524,1.08819214395305,-0,0,0.593259712605152,51.6135949966483,0,0
190.14,0.981897465619164,0.981897465463089,0.981897465605668,101.083330342343,101.083330342343,37.9519343595741,53.2404897411146,33.4490188095162,14.3938217917126,0,0.995005789216524,1.08846555034707,-0,0,0.589923225901634,51.3233206534422,0,0
190.15,0.981798252432895,0.981798252275008,0.981798252420918,102.587042205403,102.587042205403,38.4451941585368,54.7518870161072,33.4444127260347,14.3907424632615,0,0.995005789216524,1.08769416385061,-0,0,0.593142918783657,51.6034339341782,0,0
190.16,0.981709264624731,0.981709264468359,0.981709264612222,102.592981853779,102.592981853779,38.4462536355758,54.7648020406088,33.4402469933058,14.3879328198643,0,0.995005789216524,1.08778011503835,-0,0,0.580836996870125,50.5328187277009,0,0
190.17,0.981630689197585,0.981630689040842,0.981630689183875,101.525952071089,101.525952071089,38.094763084482,53.7038162830233,33.436630120469,14.385505667597,0,0.995005789216524,1.08823865672339,-0,0,0.595003990236375,51.7653471505646,0,0
190.18,0.981527568515738,0.981527568358414,0.981527568502897,102.086110773739,102.086110773739,38.2778652854558,54.2718542240048,33.4318973001984,14.3823592495354,0,0.995005789216524,1.08793836504673,-0,0,0.603512592671355,52.5055955624079,0,0
190.19,0.981426605597765,0.981426605439004,0.981426605582655,101.757833243096,101.757833243096,38.1689685569587,53.9513377294511,33.427239969147,14.3792555444975,0,0.995005789216524,1.08818745280558,-0,0,0.57854393941289,50.3333227289214,0,0
190.2,0.981331714717335,0.981331714559109,0.981331714703534,101.088104680494,101.088104680494,37.9479201282929,53.2887469662186,33.4229432505006,14.3764144637744,0,0.995005789216524,1.08842435012989,-0,0,0.583336076571919,50.750238661757,0,0
190.21,0.981231747821168,0.981231747662739,0.981231747807118,102.168398599955,102.168398599955,38.3020322153188,54.3765343323674,33.4184429440353,14.3734213235525,0,0.995005789216524,1.08782303633821,-0,0,0.609550516044672,53.0308948958865,0,0
190.22,0.981110231762727,0.981110231604792,0.981110231748964,102.351937927777,102.351937927777,38.3611624429925,54.5693640846205,33.4128523673973,14.3697214757593,0,0.995005789216524,1.08786937678261,-0,0,0.597473079161338,51.9801578870364,0,0
190.23,0.980988535604239,0.980988535446102,0.98098853558971,101.021081934803,101.021081934803,37.9225399995597,53.2477302083527,33.4072802380289,14.3660714884211,0,0.995005789216524,1.08853379101489,-0,0,0.577432439112188,50.2366222027604,0,0
190.24,0.980882234817273,0.980882234655869,0.980882234803967,100.274134789877,100.274134789877,37.6760147851927,52.5086375335185,33.4025285833691,14.3629686729894,0,0.995005789216524,1.08877572839962,-0,0,0.58471933602191,50.8705822339062,0,0
190.25,0.980757615910356,0.980757615750807,0.980757615896233,101.307106868317,101.307106868317,38.0143383722059,53.5508796859215,33.3969246539461,14.3593025284497,0,0.995005789216524,1.08823873430232,-0,0,0.584972487596465,50.8926064208924,0,0
190.26,0.980627778684135,0.980627778525798,0.980627778669514,101.425378150075,101.425378150075,38.0519543453418,53.678879277055,33.3910390646454,14.3554598083748,0,0.995005789216524,1.08820876677828,-0,0,0.589061771246457,51.2483740984418,0,0
190.27,0.980480590088635,0.980480589930879,0.980480590073621,101.269463803783,101.269463803783,37.9992758205824,53.5340182961253,33.3843356856956,14.3511098219622,0,0.995005789216524,1.08828995036183,-0,0,0.594611249613908,51.73117871641,0,0
190.28,0.980320478148394,0.980320477991152,0.980320478134157,101.683821105402,101.683821105402,38.1339055169281,53.9604429393587,33.3770195813856,14.3463585846577,0,0.995005789216524,1.08812380775073,-0,0,0.579009393649092,50.373817247471,0,0
190.29,0.980160020522392,0.980160020362658,0.980160020507427,101.780901656038,101.780901656038,38.1642541012917,54.0695578049892,33.3697141970367,14.3416296540117,0,0.995005789216524,1.08800676439348,-0,0,0.600652633536849,52.2567791177059,0,0
190.3,0.979991832692043,0.979991832534505,0.979991832677272,101.94448092251,101.94448092251,38.2163729335046,54.2458539430758,33.3620045775228,14.3366224019117,0,0.995005789216524,1.08802086432264,-0,0,0.580944346582337,50.5421581526633,0,0
190.31,0.979821600960546,0.979821600801087,0.97982160094581,101.774646090589,101.774646090589,38.1588913466563,54.0888158584117,33.3542336648995,14.3315965672777,0,0.995005789216524,1.08805669000329,-0,0,0.580593388886812,50.5116248331527,0,0
190.32,0.979649213567496,0.979649213407381,0.979649213552436,100.340384174061,100.340384174061,37.6857965286258,52.6674415613878,33.3463814615871,14.3265611510857,0,0.995005789216524,1.08871729336862,-0,0,0.593268581259213,51.6143665695515,0,0
190.33,0.979478642911935,0.979478642752848,0.979478642897104,102.490454336119,102.490454336119,38.3908377026839,54.8302759263347,33.3386463527892,14.3215320569956,0,0.995005789216524,1.08763169407888,-0,0,0.597474624013678,51.98029228919,0,0
190.34,0.979285997018018,0.979285996858561,0.979285997003165,101.09802099628,101.09802099628,37.9312769810568,53.4523885254351,33.3297919452427,14.315840525602,0,0.995005789216524,1.08839867777593,-0,0,0.595773100327218,51.832259728468,0,0
190.35,0.979103946711858,0.979103946551835,0.979103946696006,101.053816147131,101.053816147131,37.9149795271371,53.4217966004547,33.3215101485548,14.310509398121,0,0.995005789216524,1.08833544458281,-0,0,0.610191050837333,53.086621422848,0,0
190.36,0.978914873823903,0.978914873665445,0.97891487380803,101.380262195306,101.380262195306,38.0204324282552,53.7624581671093,33.3128712236214,14.3049328045753,0,0.995005789216524,1.08822573424996,-0,0,0.597418231168564,51.9753861116651,0,0
190.37,0.978728028420625,0.978728028261863,0.97872802840391,102.529009248129,102.529009248129,38.3961874325045,54.9252450186362,33.3043514020639,14.2994128274289,0,0.995005789216524,1.08763179614617,-0,0,0.606009195865421,52.7228000402917,0,0
190.38,0.978507650983617,0.978507650823217,0.978507650967723,102.475681439226,102.475681439226,38.3764910843669,54.8886203899764,33.2941961382719,14.2928649109773,0,0.995005789216524,1.0877627534349,-0,0,0.585133083602324,50.9065782734021,0,0
190.39,0.978315116904891,0.978315116744324,0.97831511688938,100.860240090319,100.860240090319,37.8436466179176,53.2875942310984,33.2854124932525,14.2872333659685,0,0.995005789216524,1.08844882897193,-0,0,0.603715623659981,52.5232592584184,0,0
190.4,0.978108408393875,0.978108408234848,0.97810840837837,101.854872228588,101.854872228588,38.1685529166299,54.2977368704569,33.2759828195519,14.2811525385797,0,0.995005789216524,1.08797506858707,-0,0,0.583055816221315,50.7258560112544,0,0
190.41,0.977907970621672,0.97790797046064,0.977907970605359,100.58512565519,100.58512565519,37.7492575636921,53.0429765969952,33.2668453624306,14.2753036957641,0,0.995005789216524,1.08857015728624,-0,0,0.581673159182275,50.605564848858,0,0
190.42,0.97769587480743,0.977695874646634,0.977695874790901,100.457797541085,100.457797541085,37.7053523704539,52.9314265552906,33.2572155060026,14.2691554797916,0,0.995005789216524,1.08854105483985,-0,0,0.596693870090649,51.9123666978865,0,0
190.43,0.977485714629737,0.977485714468612,0.977485714615119,101.281748196661,101.281748196661,37.9741312268971,53.7710733491369,33.2476548694596,14.2630199780641,0,0.995005789216524,1.08813597481157,-0,0,0.608395504157675,52.9304088617178,0,0
190.44,0.977269263909043,0.977269263747248,0.977269263892545,100.812879956663,100.812879956663,37.8179060622916,53.318474179021,33.2377422651185,14.2566635125234,0,0.995005789216524,1.08846295651862,-0,0,0.588965833041501,51.2400274746106,0,0
190.45,0.977060831290801,0.977060831130316,0.977060831274342,102.128958798812,102.128958798812,38.2484568550201,54.6501307417399,33.2282650068821,14.2505630501905,0,0.995005789216524,1.08771784364282,-0,0,0.607985028821654,52.8946975074839,0,0
190.46,0.976845408668543,0.976845408508678,0.976845408651811,101.571418234506,101.571418234506,38.0630914890563,54.1088340067447,33.2183782709136,14.2442059568479,0,0.995005789216524,1.08809775290088,-0,0,0.598785859292825,52.0943697584758,0,0
190.47,0.9768258224841,0.976825822325213,0.976825822471623,100.913958193628,100.913958193628,37.8468491201434,53.45262802721,33.2177191965954,14.2436109698221,0,0.995005789216524,1.08840660103777,-0,0,0.584099169446222,50.8166277418213,0,0
190.48,0.977267652705996,0.977267652552938,0.977267652692507,100.549053424949,100.549053424949,37.7313841898325,53.0537564287869,33.2387550945954,14.2565419015668,0,0.995005789216524,1.08851118015255,-0,0,0.59507944924918,51.7719120846787,0,0
190.49,0.977931947667306,0.977931947533768,0.977931947647341,79.9280826841958,79.9280826841958,30.9602820683609,32.3815925946285,33.2701033560692,14.2763867334981,0,0.995005789216524,1.10078021420656,-0,0,0.294404685422319,25.6132076317417,0,0
190.5,0.978750269313522,0.978750269169754,0.97875026930001,75.2084558315892,75.2084558315892,29.4174801256396,27.5969350618967,33.3097738085182,14.3017469611743,0,0.995005789216524,1.10429306313739,-0,0,0.288345936637245,25.0860964874404,0,0
190.51,0.979595500349774,0.979595500210752,0.97959550034019,73.2321714086134,73.2321714086134,28.7766481662835,25.5534661533989,33.3507392759364,14.3279659792782,0,0.995005789216524,1.10621936825103,-0,0,0.281009306383388,24.4478096553548,0,0
190.52,0.980422690402451,0.980422690269038,0.980422690394178,74.4389991120022,74.4389991120022,29.1818626814129,26.6946004242803,33.3908098803924,14.3535888073295,0,0.995005789216524,1.10546899052336,-0,0,0.296781457853457,25.8199868332508,0,0
190.53,0.981218746159879,0.981218746025929,0.981218746150778,74.1986280709973,74.1986280709973,29.1110457403773,26.3912782440172,33.4291892206601,14.3781606063199,0,0.995005789216524,1.10564096167132,-0,0,0.287457941286161,25.008840891896,0,0
190.54,0.982014025935375,0.982014025809465,0.982014025926523,73.1966785118355,73.1966785118355,28.7898743384504,25.326617229254,33.4673968692947,14.4026644132869,0,0.995005789216524,1.10656566805881,-0,0,0.271297209368835,23.6028572150886,0,0
190.55,0.982785504463307,0.982785504336979,0.98278550445689,73.3064893233278,73.3064893233278,28.8338691740896,25.3756219234974,33.5044213018062,14.4264460980242,0,0.995005789216524,1.10671873750849,-0,0,0.30345264636597,26.4003802338394,0,0
190.56,0.983536686325121,0.983536686201908,0.983536686316896,74.1231560676323,74.1231560676323,29.1099582590382,26.1333388381746,33.540335753492,14.4494814759657,0,0.995005789216524,1.10594378657703,-0,0,0.27825915022352,24.2085460694462,0,0
190.57,0.984255325291391,0.984255325172432,0.984255325282959,74.203126273919,74.203126273919,29.1435537720871,26.1570278618176,33.5745888215332,14.4715095905682,0,0.995005789216524,1.10594150698581,-0,0,0.28996044779435,25.2265589581084,0,0
190.58,0.984958526825344,0.984958526707184,0.984958526819746,74.8774887287228,74.8774887287228,29.3723386774734,26.7764826044993,33.6080103357064,14.4929957885171,0,0.995005789216524,1.10539819279573,-0,0,0.303200806851171,26.3784701960519,0,0
190.59,0.985634034775778,0.985634034659865,0.985634034768468,73.9966166112775,73.9966166112775,29.089632787937,25.8430484335647,33.6399744417942,14.5135937359185,0,0.995005789216524,1.10606770139046,-0,0,0.275713118364808,23.9870412977383,0,0
190.6,0.986314122375558,0.986314122262885,0.986314122367174,74.8568881969746,74.8568881969746,29.37925747253,26.6504260597606,33.6721489268268,14.5343132103873,0,0.995005789216524,1.1054885347664,-0,0,0.276857374355468,24.0865915689257,0,0
190.61,0.986958630597556,0.986958630486573,0.986958630589219,75.1326548314752,75.1326548314752,29.4763844884834,26.8761918151924,33.7025376675998,14.553925348683,0,0.995005789216524,1.10531916415375,-0,0,0.307712612179368,26.770997259605,0,0
190.62,0.987594297720831,0.987594297611374,0.987594297715612,74.4700439048161,74.4700439048161,29.2649667450248,26.1644586962886,33.7323877665393,14.5731974419882,0,0.995005789216524,1.1057729794863,-0,0,0.276471258261379,24.05299946874,0,0
190.63,0.9882340983698,0.988234098259642,0.988234098360743,74.3059904218448,74.3059904218448,29.2174610282384,25.9509156086126,33.7624414194343,14.5926333937978,0,0.995005789216524,1.10612267977897,-0,0,0.307205883772306,26.7269118881906,0,0
190.64,0.988852890915834,0.988852890808002,0.988852890910314,74.1692323308956,74.1692323308956,29.1786962933777,25.7664452490313,33.7914159529,14.6113711289644,0,0.995005789216524,1.10618073998785,-0,0,0.274369619121833,23.8701568635994,0,0
190.65,0.989454332989668,0.989454332883457,0.989454332980812,74.4402064065311,74.4402064065311,29.2737706426986,25.9910285771044,33.8195615509143,14.6296162785124,0,0.995005789216524,1.10612124624067,-0,0,0.29765194433165,25.8957191568536,0,0
190.66,0.990024188390884,0.990024188285106,0.990024188382342,74.8561047587228,74.8561047587228,29.416143084785,26.3631218175515,33.8461319980338,14.6468509431375,0,0.995005789216524,1.10573260607913,-0,0,0.292877087402592,25.4803066040255,0,0
190.67,0.990577124425888,0.990577124320664,0.990577124419256,74.5381330087763,74.5381330087763,29.3171194288289,26.002739637709,33.8718337993969,14.6635595716704,0,0.995005789216524,1.1059863967307,-0,0,0.276493403976299,24.054926145938,0,0
190.68,0.991123169407025,0.99112316930221,0.991123169401401,74.1336753561828,74.1336753561828,29.1895984972875,25.556385182915,33.897200343211,14.6800898300567,0,0.995005789216524,1.10646655125579,-0,0,0.289883372428923,25.2198534013163,0,0
190.69,0.991653859536118,0.991653859432231,0.991653859528007,74.8488124502842,74.8488124502842,29.4299105207591,26.2308712193146,33.9218197660098,14.6961214649597,0,0.995005789216524,1.10590000415865,-0,0,0.295875566617608,25.7411742957319,0,0
190.7,0.992177315870555,0.992177315768135,0.992177315861756,75.2295037972237,75.2295037972237,29.5602084037944,26.5715836899692,33.9460318507812,14.7118882564733,0,0.995005789216524,1.10554634991958,-0,0,0.297138364400298,25.8510377028259,0,0
190.71,0.992716646337673,0.992716646235476,0.99271664632961,75.0642933893804,75.0642933893804,29.511228546374,26.3652318896633,33.9709555498037,14.7281059499134,0,0.995005789216524,1.10567120435525,-0,0,0.291115533856077,25.3270514454787,0,0
190.72,0.993244960084188,0.993244959981682,0.993244960075157,75.256377971139,75.256377971139,29.579572703824,26.5170381632071,33.9953484491568,14.7439913587752,0,0.995005789216524,1.10555183326103,-0,0,0.286459775624929,24.9220004793688,0,0
190.73,0.993767245882362,0.993767245780993,0.993767245874566,74.0232470765365,74.0232470765365,29.1794026641056,25.2441154042213,34.0194149592678,14.7597167130473,0,0.995005789216524,1.10662933272963,-0,0,0.267097035311059,23.2374420720621,0,0
190.74,0.99428089082498,0.994280890724522,0.994280890816962,74.0059276275492,74.0059276275492,29.1787758463508,25.1875604612329,34.0431296178236,14.7752375484928,0,0.995005789216524,1.10686424513446,-0,0,0.282835335618551,24.6066741988139,0,0
190.75,0.994799275599428,0.994799275498406,0.994799275591106,73.6436866017951,73.6436866017951,29.0648191816689,24.7857754320552,34.0670349751068,14.7908761946331,0,0.995005789216524,1.10720277314258,-0,0,0.274257133143235,23.8603705834614,0,0
190.76,0.995312136054194,0.995312135954566,0.995312136045732,75.131280097173,75.131280097173,29.5588216408893,26.2342548092305,34.09070131242,14.8063239755225,0,0.995005789216524,1.10599700015817,-0,0,0.285120051470225,24.8054444779096,0,0
190.77,0.995809003929925,0.995809003830034,0.995809003922079,74.3212920514697,74.3212920514697,29.2974609834536,25.3865386573265,34.1134980430121,14.8212553511311,0,0.995005789216524,1.10658197401458,-0,0,0.269540745358981,23.4500448462313,0,0
190.78,0.996306287773117,0.996306287674038,0.996306287764846,74.8471423884576,74.8471423884576,29.4751830492141,25.8745588061936,34.1363614330439,14.8362221492202,0,0.995005789216524,1.1062404943962,-0,0,0.275620101732411,23.9789488507198,0,0
190.79,0.996808604912337,0.996808604813635,0.996808604903706,75.0643963311476,75.0643963311476,29.5515186899169,26.0536481445614,34.1594344044363,14.85131378215,0,0.995005789216524,1.10606312141239,-0,0,0.283194392511475,24.6379121484984,0,0
190.8,0.99729964915349,0.997299649055494,0.997299649142683,80.0202565643866,80.0202565643866,31.1852690696276,30.9720964445962,34.1820957083822,14.8660644114083,0,0.995005789216524,1.10231532068451,-0,0,0.60587260532269,52.710916663074,0,0
190.81,0.997050804982385,0.997050804892248,0.997050804971227,101.500166796558,101.500166796558,38.2425543297985,52.4736905684829,34.168869890801,14.857606337274,0,0.995005789216524,1.08828568481729,-0,0,0.596489475556938,51.8945843734536,0,0
190.82,0.996614628041877,0.99661462793227,0.996614628028963,103.400903626645,103.400903626645,38.8624038616213,54.4119130161018,34.1459035782265,14.8430870323162,0,0.995005789216524,1.08778460656275,-0,0,0.592195712955148,51.5210270270979,0,0
190.83,0.996130360968529,0.996130360856203,0.996130360953016,103.607856639284,103.607856639284,38.9250814258744,54.6598001410365,34.1208127822721,14.8272437159757,0,0.995005789216524,1.08775144941545,-0,0,0.608291052455487,52.9213215636273,0,0
190.84,0.995645676396166,0.995645676280313,0.99564567638008,104.573145375586,104.573145375586,39.2370424359706,55.6658255519809,34.0958709496181,14.8114488739873,0,0.995005789216524,1.08737385182165,-0,0,0.593359110407638,51.6222426054645,0,0
190.85,0.995175072129992,0.995175072007939,0.995175072116777,103.366872616038,103.366872616038,38.8354325539231,54.4988228498147,34.0718014731716,14.7962482930514,0,0.995005789216524,1.08788360994721,-0,0,0.619936293527414,53.934457536885,0,0
190.86,0.994696952912166,0.994696952787028,0.994696952892861,105.059184490798,105.059184490798,39.3865009881928,56.2307683876832,34.0475506371822,14.7808654659323,0,0.995005789216524,1.08709807450847,-0,0,0.616098496501636,53.6005691956423,0,0
190.87,0.99422010525533,0.99422010512617,0.994220105233873,104.821759591967,104.821759591967,39.3033326937346,56.0326866865193,34.0234732442897,14.7655996611578,0,0.995005789216524,1.08726519184018,-0,0,0.612712020123254,53.3059457507231,0,0
190.88,0.993782299264206,0.993782299134909,0.993782299250379,103.480218177704,103.480218177704,38.8576929186364,54.7271501788327,34.0014318001915,14.7516361986797,0,0.995005789216524,1.08789330698287,-0,0,0.601648546118299,52.343423512292,0,0
190.89,0.993369634995975,0.993369634861428,0.99336963497748,103.942635840106,103.942635840106,39.0052828359523,55.2233137777334,33.9807872585284,14.738534803844,0,0.995005789216524,1.08759357308006,-0,0,0.587978558261299,51.154134568733,0,0
190.9,0.992984813270629,0.992984813134564,0.992984813254201,102.610603563888,102.610603563888,38.5633788577595,53.9225941560349,33.9616085106551,14.7264008971977,0,0.995005789216524,1.08813678275993,-0,0,0.615604070529295,53.5575541360487,0,0
190.91,0.992598607815299,0.992598607680948,0.992598607801688,103.272806788889,103.272806788889,38.7769560039144,54.6160885343203,33.9424711998866,14.7142470546822,0,0.995005789216524,1.08785214210999,-0,0,0.599808942508602,52.1833779982484,0,0
190.92,0.992234875100264,0.99223487495968,0.992234875083346,102.678076270571,102.678076270571,38.5776487909425,54.0507218056224,33.9245044909858,14.7028499739625,0,0.995005789216524,1.08811851331984,-0,0,0.595775774124914,51.8324923488675,0,0
190.93,0.991915501268674,0.991915501127161,0.991915501251142,103.315019104391,103.315019104391,38.7836481518498,54.7134147621458,33.9087720367155,14.6928323055296,0,0.995005789216524,1.08774778968343,-0,0,0.603603274152145,52.5134848512366,0,0
190.94,0.991606504957905,0.99160650481795,0.991606504943411,102.247848393303,102.247848393303,38.4296492505474,53.6710835060145,33.8935854353347,14.6831794519543,0,0.995005789216524,1.08827788778753,-0,0,0.613413327332819,53.3669594779552,0,0
190.95,0.991292440205527,0.99129244006114,0.991292440188918,103.220262986955,103.220262986955,38.745996385047,54.6686238820502,33.8782478130017,14.6733912919029,0,0.995005789216524,1.0878282358511,-0,0,0.591539159269796,51.4639068564723,0,0
190.96,0.991002112140605,0.99100211199627,0.991002112126124,102.131405847261,102.131405847261,38.3850929596615,53.6028959954903,33.864110647176,14.6643992045946,0,0.995005789216524,1.08831402596493,-0,0,0.595686042322639,51.8246856820696,0,0
190.97,0.99074454018455,0.990744540040334,0.990744540170674,102.674224688442,102.674224688442,38.5608465551685,54.1661814050246,33.8516254553813,14.6564178280357,0,0.995005789216524,1.08800063528839,-0,0,0.598106443138524,52.0352605530516,0,0
190.98,0.990492798451709,0.990492798304711,0.990492798435648,102.14645563002,102.14645563002,38.3847817549274,53.6583570452446,33.8394525574277,14.648646027348,0,0.995005789216524,1.08825362578828,-0,0,0.60830584620775,52.9226086200743,0,0
190.99,0.990239095508452,0.990239095361087,0.990239095491667,103.816296890688,103.816296890688,38.9310264027189,55.3482635999159,33.8272388244605,14.640794466312,0,0.995005789216524,1.08745936809115,-0,0,0.604871490669828,52.623819688275,0,0
191,0.990003102906717,0.990003102758724,0.990003102892116,102.879480424419,102.879480424419,38.620682555542,54.4301298408299,33.8158605206936,14.6334900628955,0,0.995005789216524,1.08797277917764,-0,0,0.598787603851078,52.0945215350438,0,0
191.01,0.989760584082152,0.989760583933355,0.989760584067814,103.599522196844,103.599522196844,38.8548776570603,55.1691994341715,33.8042769698113,14.6260457928611,0,0.995005789216524,1.08754286857786,-0,0,0.612321642310292,53.2719828809954,0,0
191.02,0.989549035850389,0.989549035701301,0.989549035832099,103.252789683519,103.252789683519,38.7387504799228,54.8391411185193,33.7941487088437,14.6194998561561,0,0.995005789216524,1.08781813649625,-0,0,0.586137356229885,50.993949992,0,0
191.03,0.989348565515878,0.989348565366373,0.989348565499357,102.60142734019,102.60142734019,38.5226306502273,54.2033966224248,33.7846468125076,14.6133839052576,0,0.995005789216524,1.08802345327054,-0,0,0.59515120114159,51.7781544993183,0,0
191.04,0.989130820318402,0.989130820168472,0.989130820303674,103.799886442212,103.799886442212,38.9143503064059,55.4187800114565,33.774362967908,14.6067434628476,0,0.995005789216524,1.08742057840361,-0,0,0.600744230835604,52.2647480826975,0,0
191.05,0.988901909843138,0.988901909691914,0.988901909825972,103.714275019384,103.714275019384,38.8838996022542,55.3509836837185,33.7635305259869,14.5997608096786,0,0.995005789216524,1.08751169390355,-0,0,0.604618787173058,52.6018344840561,0,0
191.06,0.988680606107824,0.988680605956391,0.98868060609462,104.530822848367,104.530822848367,39.1500593258798,56.1847143550293,33.7531002321161,14.5930082612213,0,0.995005789216524,1.08709507928962,-0,0,0.623807936576723,54.2712904821749,0,0
191.07,0.98844391875259,0.988443918601549,0.988443918738739,104.211217393839,104.211217393839,39.0426219929131,55.883530780188,33.7419122347933,14.5857743788573,0,0.995005789216524,1.08735101198387,-0,0,0.615197805531898,53.5222090812751,0,0
191.08,0.988207853011054,0.988207852858752,0.988207852995161,104.202598086602,104.202598086602,39.0374219489618,55.8931660763718,33.7308224569472,14.5786095532827,0,0.995005789216524,1.08730191427891,-0,0,0.622267180533629,54.1372447064257,0,0
191.09,0.987961496095697,0.987961495943433,0.987961496080944,103.354757416156,103.354757416156,38.7562815050161,55.0643469405129,33.7192537664368,14.571156709206,0,0.995005789216524,1.08776083744397,-0,0,0.598538463183525,52.0728462969667,0,0
191.1,0.987725905523945,0.987725905371519,0.987725905509756,102.588378109047,102.588378109047,38.5020452204297,54.3159753961162,33.7082872235191,14.5641154894117,0,0.995005789216524,1.08802883626969,-0,0,0.591172577518603,51.4320142441184,0,0
191.11,0.987491256287392,0.987491256134493,0.987491256273338,103.539513599463,103.539513599463,38.8123505194085,55.2849629412902,33.6974247221197,14.5571259360527,0,0.995005789216524,1.08745742828106,-0,0,0.613297532686485,53.3568853437242,0,0
191.12,0.987237273915991,0.987237273762399,0.987237273900965,104.032148611542,104.032148611542,38.9717468133216,55.7970515346267,33.6855923092235,14.549504767692,0,0.995005789216524,1.08729548374879,-0,0,0.622178278976437,54.12951027095,0,0
191.13,0.986969812011904,0.986969811858755,0.986969811997514,103.996029500132,103.996029500132,38.9572122014699,55.7814426388012,33.673113354918,14.5414735064123,0,0.995005789216524,1.08736559547562,-0,0,0.620796327799793,54.009280518582,0,0
191.14,0.986692517024844,0.986692516870556,0.986692517008783,102.622855330976,102.622855330976,38.5031163910547,54.4294563841208,33.6601958302379,14.5332031166169,0,0.995005789216524,1.08802714212888,-0,0,0.612156674930613,53.2576307189633,0,0
191.15,0.986414712437763,0.986414712283735,0.986414712422543,103.409270670723,103.409270670723,38.7588545575032,55.2369855760105,33.6473330918619,14.5249520028505,0,0.995005789216524,1.08755707511204,-0,0,0.612286104367416,53.2688910799652,0,0
191.16,0.986136667676264,0.986136667522242,0.986136667661618,101.868869029484,101.868869029484,38.2497966984021,53.717733059927,33.6344272193002,14.5167087502568,0,0.995005789216524,1.08836183241493,-0,0,0.586956912865836,51.0652514193278,0,0
191.17,0.985859036014318,0.985859035859413,0.985859035997686,102.676699803759,102.676699803759,38.5125927722067,54.5465043132125,33.62164946403,14.508546026516,0,0.995005789216524,1.08780546863671,-0,0,0.599312748305279,52.1402091025593,0,0
191.18,0.985559078745033,0.985559078591515,0.985559078731886,102.690893801492,102.690893801492,38.5142948910878,54.583464525551,33.6077544318594,14.4996748440814,0,0.995005789216524,1.08786987017638,-0,0,0.585054598005052,50.8997500264395,0,0
191.19,0.98526607105717,0.985266070903377,0.98526607104307,101.110790785114,101.110790785114,37.9920555895214,53.0254853226529,33.5942222892203,14.4910831732408,0,0.995005789216524,1.0885852627436,-0,0,0.589875875103543,51.3192011340083,0,0
191.2,0.984964205936595,0.984964205781088,0.984964205920347,102.114758698336,102.114758698336,38.3190784256066,54.0522204260238,33.5803144506028,14.4822238217095,0,0.995005789216524,1.08804275487065,-0,0,0.582791307283073,50.7028437336274,0,0
191.21,0.984655627559936,0.984655627405202,0.984655627545427,101.741284048093,101.741284048093,38.1932842845875,53.7020600709059,33.5660592554513,14.4731647217359,0,0.995005789216524,1.08822859883168,-0,0,0.583090919244113,50.7289099742379,0,0
191.22,0.984350633344186,0.984350633189622,0.984350633329448,101.787515074616,101.787515074616,38.2054832893562,53.7712760077429,33.5520033784636,14.4642356884091,0,0.995005789216524,1.08812335875208,-0,0,0.615214945937704,53.5237002965802,0,0
191.23,0.984009159055548,0.984009158899533,0.984009159039615,103.218582955951,103.218582955951,38.6724732401927,55.2283034935879,33.5361575684586,14.4541218939041,0,0.995005789216524,1.08756348153125,-0,0,0.590582752944647,51.3806995061843,0,0
191.24,0.983664100041281,0.983664099886263,0.983664100029312,103.179571061184,103.179571061184,38.6562384935063,55.2154797767789,33.5201540800176,14.4439372043878,0,0.995005789216524,1.08752094446234,-0,0,0.615093532304178,53.5131373104635,0,0
191.25,0.983308228372056,0.983308228215924,0.983308228358261,102.907387205153,102.907387205153,38.5632501347808,54.9703605579189,33.5036181907988,14.4334084564354,0,0.995005789216524,1.08770216846489,-0,0,0.618004134337449,53.7663596873581,0,0
191.26,0.982952243235729,0.98295224307936,0.982952243220876,102.59198156645,102.59198156645,38.4560577853239,54.6820001079126,33.4870931376817,14.4228883208553,0,0.995005789216524,1.08786709764704,-0,0,0.607225575490033,52.8286250676329,0,0
191.27,0.982601706895135,0.982601706739718,0.982601706882836,101.850233161969,101.850233161969,38.2087963138922,53.9667972520578,33.4708608940381,14.4125750158735,0,0.995005789216524,1.08819030147975,-0,0,0.595892925482763,51.8426845170004,0,0
191.28,0.98224321098837,0.982243210831697,0.9822432109736,102.339647508121,102.339647508121,38.3661290475608,54.4832884591187,33.4543030069408,14.4020560420612,0,0.995005789216524,1.08786399520848,-0,0,0.601221525410676,52.3062727107288,0,0
191.29,0.981883140327615,0.981883140170494,0.981883140311592,103.287785817059,103.287785817059,38.6742167334859,55.4586766010601,33.4376528498243,14.3914563661741,0,0.995005789216524,1.08738810841774,-0,0,0.621132932663462,54.0385651417212,0,0
191.3,0.98150144116161,0.981501441004354,0.981501441146884,103.487348266971,103.487348266971,38.7360262819809,55.6872889047718,33.419911271627,14.3801480905726,0,0.995005789216524,1.08744711916447,-0,0,0.591078120525018,51.4237964856765,0,0
191.31,0.981148014241682,0.981148014084546,0.981148014227135,101.861710625951,101.861710625951,38.1982201693994,54.0883731608523,33.4035641676857,14.3697732974131,0,0.995005789216524,1.08814307160632,-0,0,0.590032010397483,51.3327849045811,0,0
191.32,0.980798807969438,0.98079880781174,0.980798807952845,102.184644128712,102.184644128712,38.3009376656074,54.4375766673743,33.3874955638816,14.3595718974564,0,0.995005789216524,1.08783111205049,-0,0,0.623637914658557,54.2564985752944,0,0
191.33,0.980423323145189,0.980423322987529,0.980423323130412,103.447543829102,103.447543829102,38.7123266010675,55.7289329510817,33.370117393803,14.3484934842174,0,0.995005789216524,1.08733611047788,-0,0,0.614815485564491,53.4889472441107,0,0
191.34,0.98004295344295,0.980042953285154,0.980042953426911,103.776655661535,103.776655661535,38.8167414192854,56.0869060322456,33.3524912501635,14.3372583791258,0,0.995005789216524,1.08721424042588,-0,0,0.612326011288471,53.272362982097,0,0
191.35,0.979665695482184,0.979665695323817,0.979665695465728,101.852566780621,101.852566780621,38.1805995336185,54.191376266931,33.3350210935548,14.3261694201348,0,0.995005789216524,1.088145303802,-0,0,0.603346999002758,52.49118891324,0,0
191.36,0.979306773654008,0.979306773496627,0.979306773639813,102.858275842936,102.858275842936,38.507639404275,55.2241047809938,33.3185106993668,14.3156603625758,0,0.995005789216524,1.08751988271328,-0,0,0.615446362976916,53.5438335789917,0,0
191.37,0.978939604306617,0.978939604147536,0.978939604289044,102.553786102755,102.553786102755,38.4039400798961,54.9473850985262,33.301542662249,14.3048583419793,0,0.995005789216524,1.0877775898797,-0,0,0.586644169599483,51.038042755155,0,0
191.38,0.978572011170281,0.978572011011612,0.978572011154152,102.257279528293,102.257279528293,38.3028777180805,54.6785217807278,33.2846312727817,14.2941264747835,0,0.995005789216524,1.087778122999,-0,0,0.607011164878691,52.8099713444461,0,0
191.39,0.978318887630718,0.978318887453632,0.97831888757824,80.9777088211346,80.9777088211346,31.3061242752289,33.4177875819233,33.2728666195727,14.2870546196386,0,0.995005789216524,1.10025504418944,-0,0,0.281566433127337,24.4962796820783,0,0
