t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
191.4,0.978262486721554,0.978262486568556,0.978262486711705,74.2465244561902,74.2465244561902,29.0934235950871,26.6880840712932,33.2715136985241,14.286926686373,0,0.995005789216524,1.10511198423327,-0,0,0.298847885178232,25.9997660105062,0,0
191.41,0.978222084482125,0.978222084326074,0.978222084472437,73.4776407576958,73.4776407576958,28.8406039499705,25.9194171827427,33.2709504419246,14.2872731330285,0,0.995005789216524,1.10594615053003,-0,0,0.282128295368352,24.5451616970466,0,0
191.42,0.97819177728406,0.978191777126188,0.978191777272334,73.3194498909461,73.3194498909461,28.7885749033061,25.7609352751824,33.2706939119775,14.2878207037862,0,0.995005789216524,1.10622231427255,-0,0,0.27709151762226,24.1069620331366,0,0
191.43,0.978166030914971,0.978166030758855,0.978166030905864,73.4377447832751,73.4377447832751,28.827429041639,25.8788856287312,33.2704685419468,14.288390612597,0,0.995005789216524,1.10622054088768,-0,0,0.298023319261964,25.9280287757908,0,0
191.44,0.978125518887264,0.978125518729223,0.978125518876207,73.6210861755512,73.6210861755512,28.8874680909362,26.063390117323,33.2693315817513,14.2883644764769,0,0.995005789216524,1.10596000323919,-0,0,0.272170570532574,23.6788396363339,0,0
191.45,0.978082385148298,0.978082384990593,0.978082385139148,74.097018509802,74.097018509802,29.0436204584483,26.5409093277241,33.2679268905461,14.2881822915318,0,0.995005789216524,1.10563404455502,-0,0,0.296176789165717,25.7673806574174,0,0
191.46,0.978041032458928,0.978041032302993,0.978041032450378,73.9946369421098,73.9946369421098,29.0096658665404,26.4403096696515,33.2664092672925,14.2879180051659,0,0.995005789216524,1.10563738100797,-0,0,0.297701312921128,25.9000142241381,0,0
191.47,0.977991460340826,0.977991460182586,0.977991460331508,73.6921809866609,73.6921809866609,28.9098377102944,26.1404868240724,33.2643631260983,14.2873310364903,0,0.995005789216524,1.10586118261837,-0,0,0.288187077721255,25.0722757617492,0,0
191.48,0.977960629890863,0.977960629734375,0.977960629884433,73.3602377247985,73.3602377247985,28.8004819460036,25.8099111437655,33.2630873559909,14.2872392250421,0,0.995005789216524,1.10618333008397,-0,0,0.284275220120438,24.7319441504781,0,0
191.49,0.977929065434557,0.977929065278007,0.977929065428293,74.5393964144848,74.5393964144848,29.1877754405063,26.9906620073632,33.2616943697592,14.2870400373623,0,0.995005789216524,1.10523760612933,-0,0,0.300421931095265,26.1367080052881,0,0
191.5,0.977901056047773,0.977901055890736,0.977901056041374,75.8522312861011,75.8522312861011,29.6190143939626,28.3050417741848,33.2603426800291,14.2868468318871,0,0.995005789216524,1.10419262555428,-0,0,0.413417883386043,35.9673558545857,0,0
191.51,0.977793412492944,0.977793412335077,0.97779341248474,82.6507753148273,82.6507753148273,31.8524686761444,35.1118398505054,33.255035844549,14.2838996197729,0,0.995005789216524,1.09869879528218,-0,0,0.401099838851137,34.8956859800489,0,0
191.52,0.97763420868683,0.97763420853102,0.977634208682254,83.810317420335,83.810317420335,32.2318870986665,36.284098316315,33.2469769088383,14.2792421951817,0,0.995005789216524,1.09768403771117,-0,0,0.402183427071235,34.9899581551974,0,0
191.53,0.977490475547889,0.977490475390863,0.977490475541513,83.7154887991003,83.7154887991003,32.1991556037274,36.2009002354637,33.239583367491,14.2750051961456,0,0.995005789216524,1.0976878800914,-0,0,0.397731415435542,34.6026331428922,0,0
191.54,0.977344505386629,0.977344505228423,0.977344505377814,82.6568083594999,82.6568083594999,31.8496004239391,35.153985071214,33.2320871132075,14.2707361750785,0,0.995005789216524,1.09839102551469,-0,0,0.387602784941318,33.7214422898947,0,0
191.55,0.977227017115791,0.977227016958702,0.977227017109022,82.5549371315542,82.5549371315542,31.8148290354568,35.0616184692442,33.2259798948061,14.2673387675039,0,0.995005789216524,1.09846872664099,-0,0,0.385305764808052,33.5216015383005,0,0
191.56,0.977118331619545,0.977118331464216,0.977118331614894,83.194137134499,83.194137134499,32.023723730681,35.7096685473718,33.2202874423373,14.2641811447899,0,0.995005789216524,1.09802774109419,-0,0,0.383960785192611,33.4045883117572,0,0
191.57,0.97703341344999,0.977033413293561,0.97703341344388,83.0109349554902,83.0109349554902,31.9625393329837,35.5335443574176,33.2156811541006,14.261709443972,0,0.995005789216524,1.09814414327647,-0,0,0.388311202323563,33.78307460215,0,0
191.58,0.976964114828952,0.976964114672824,0.976964114822523,81.3192293040438,81.3192293040438,31.4056876355277,33.8477121763397,33.2117920719939,14.2597250557102,0,0.995005789216524,1.09930554109393,-0,0,0.364831595794529,31.740348834124,0,0
191.59,0.976930663537762,0.976930663381831,0.9769306635331,81.7737504413461,81.7737504413461,31.5546446588789,34.3052224575709,33.2096794640364,14.2588485197387,0,0.995005789216524,1.09903226828092,-0,0,0.376750838341444,32.7773229357056,0,0
191.6,0.976903558042524,0.976903557885807,0.976903558035632,80.4215387066092,80.4215387066092,31.1098090114427,32.955583127321,33.2078058895683,14.2581496897199,0,0.995005789216524,1.09997649394473,-0,0,0.360330634191786,31.3487651746854,0,0
191.61,0.976908765874924,0.976908765718916,0.976908765869547,80.2470208267358,80.2470208267358,31.0523987520795,32.7810619186199,33.2075097587361,14.2584491493798,0,0.995005789216524,1.10015373277769,-0,0,0.370692964759462,32.2502879340732,0,0
191.62,0.976918145603847,0.976918145445546,0.976918145595423,81.0470728399368,81.0470728399368,31.3153488868385,33.5808754502022,33.2073822216382,14.2588151680963,0,0.995005789216524,1.09956404405314,-0,0,0.351429224681733,30.5743425473107,0,0
191.63,0.976947576960242,0.976947576803158,0.976947576953616,80.5568002110857,80.5568002110857,31.1543834051147,33.0888642320646,33.2081602839087,14.2597756951124,0,0.995005789216524,1.09991362525818,-0,0,0.344424830125164,29.9649602208893,0,0
191.64,0.977015864889823,0.977015864734826,0.977015864885586,78.6600155907805,78.6600155907805,30.5315095801972,31.1873201770449,33.2107618156205,14.2619335981151,0,0.995005789216524,1.10133705619087,-0,0,0.341497954464602,29.7103220384204,0,0
191.65,0.97712133338124,0.977121333223833,0.977121333374293,79.3292197111512,79.3292197111512,30.7524203267246,31.8488483983036,33.2151753554724,14.2651959573751,0,0.995005789216524,1.10091043475025,-0,0,0.347092265800387,30.1970271246337,0,0
191.66,0.97723210173311,0.977232101576536,0.977232101727735,80.1031001342275,80.1031001342275,31.0077781066037,32.614752703973,33.2197874913076,14.2685599389469,0,0.995005789216524,1.10033983047115,-0,0,0.360957659337027,31.4033163623213,0,0
191.67,0.977590073786051,0.977590073628953,0.977590073777039,79.3521245168598,79.3521245168598,30.7643931477316,31.8370778454932,33.2359266225903,14.2791200487763,0,0.995005789216524,1.10086542673789,-0,0,0.351365651686809,30.5688116967524,0,0
191.68,0.97838489250498,0.978384892354598,0.978384892500623,80.237858522458,80.237858522458,31.0633407596729,32.662776422295,33.272615423469,14.302466676694,0,0.995005789216524,1.10028984845404,-0,0,0.363732012763133,31.6446851103926,0,0
191.69,0.979261441035804,0.97926144089359,0.979261441032654,79.387449131782,79.387449131782,30.7924546418792,31.7461462403613,33.313104776345,14.3281981150758,0,0.995005789216524,1.10091499873293,-0,0,0.340274428395016,29.6038752703664,0,0
191.7,0.980172596027655,0.980172595887203,0.980172596020862,85.1409375749442,85.1409375749442,32.6925627392467,37.4304323017908,33.3554746875113,14.3550305856422,0,0.995005789216524,1.09700292810135,-0,0,0.682471778863459,59.3750447611209,0,0
191.71,0.980793236665759,0.980793236527571,0.9807932366463,108.044560783749,108.044560783749,40.2265874894305,60.2888703336865,33.3835778149794,14.3721126350826,0,0.995005789216524,1.08463215150302,-0,0,0.683930590128411,59.5019613411717,0,0
191.72,0.981416404539539,0.981416404405271,0.981416404535567,109.366985302282,109.366985302282,40.6670825097645,61.5671327074692,33.4110581815166,14.3887944132961,0,0.995005789216524,1.08505423471851,-0,0,0.66571598755685,57.917290917446,0,0
191.73,0.982043337247326,0.982043337124393,0.982043337243569,109.837422660942,109.837422660942,40.8276405054834,61.9926624965325,33.4389964857271,14.4057636786829,0,0.995005789216524,1.08488656091262,-0,0,0.68813970989958,59.8681547612634,0,0
191.74,0.982665715876993,0.98266571574969,0.982665715865087,109.048119209141,109.048119209141,40.5741336059877,61.1585159479539,33.4668964319618,14.422706829225,0,0.995005789216524,1.08539510705272,-0,0,0.674558106881077,58.6865552986537,0,0
191.75,0.983281022411621,0.983281022289953,0.983281022402338,108.259506527475,108.259506527475,40.3208429539776,60.325116526376,33.4947407134947,14.4396492876047,0,0.995005789216524,1.08563961223978,-0,0,0.68783458485885,59.8416088827199,0,0
191.76,0.983902630440217,0.983902630321688,0.983902630430303,109.523857099049,109.523857099049,40.7424304479119,61.5439390382341,33.5230682689383,14.456849791877,0,0.995005789216524,1.0851225170343,-0,0,0.683073626692883,59.4274055222808,0,0
191.77,0.984513880164373,0.984513880046703,0.984513880152966,109.675503317188,109.675503317188,40.7982121115898,61.6506548210226,33.5510314462226,14.4738170499424,0,0.995005789216524,1.0851942663864,-0,0,0.655083288973852,56.9922461407251,0,0
191.78,0.985144839337281,0.985144839222758,0.985144839326105,108.137547903624,108.137547903624,40.2988964270149,60.0658261560062,33.5801502218741,14.4915715257437,0,0.995005789216524,1.08573797320457,-0,0,0.674209866585947,58.6562583929774,0,0
191.79,0.985762028446262,0.985762028333673,0.985762028434297,108.958508658416,108.958508658416,40.574814776212,60.8407366347317,33.6087831769846,14.5089888466999,0,0.995005789216524,1.08536867424792,-0,0,0.678734994536921,59.0499445247121,0,0
191.8,0.986370340194566,0.986370340082151,0.986370340181041,107.792499717098,107.792499717098,40.1975772337782,59.6292007877657,33.6370817112804,14.5262172180518,0,0.995005789216524,1.0860273692115,-0,0,0.649606623896786,56.5157762790204,0,0
191.81,0.986984161936648,0.986984161829784,0.986984161927841,107.183697368671,107.183697368671,40.0035881627014,58.9740492173469,33.6658609156448,14.5437872356791,0,0.995005789216524,1.08613323231752,-0,0,0.660078697409193,57.4268466745998,0,0
191.82,0.987588315995153,0.987588315888623,0.987588315983079,106.996152742646,106.996152742646,39.9479833097813,58.7407426779573,33.6942807069415,14.5611293577477,0,0.995005789216524,1.08624493560855,-0,0,0.652656557778398,56.7811205267207,0,0
191.83,0.988198264689728,0.988198264584006,0.988198264677375,106.654244600326,106.654244600326,39.8417226827938,58.3524457989669,33.7230795241569,14.5787192772025,0,0.995005789216524,1.08641745458365,-0,0,0.637511771392065,55.4635241111097,0,0
191.84,0.988792172177888,0.988792172071096,0.988792172162471,107.182820887904,107.182820887904,40.0214397066655,58.8356768386829,33.751235329712,14.5959087195095,0,0.995005789216524,1.08612273105148,-0,0,0.638965961185477,55.5900386231365,0,0
191.85,0.989359615044536,0.989359614940329,0.989359615030574,107.377398786759,107.377398786759,40.0911196848077,58.9868750591555,33.7781833297592,14.6123403978443,0,0.995005789216524,1.08608154300469,-0,0,0.636587404875624,55.3831042241793,0,0
191.86,0.989955455576428,0.989955455473803,0.989955455562767,106.463536704852,106.463536704852,39.7967754220845,58.027308518753,33.8065487437188,14.6296794423801,0,0.995005789216524,1.08652946844872,-0,0,0.630369929457376,54.8421838627918,0,0
191.87,0.990534063534151,0.990534063433122,0.990534063520337,107.612294559171,107.612294559171,40.1802325653179,59.1315115583378,33.8342156670306,14.6465673338024,0,0.995005789216524,1.08589120391567,-0,0,0.662230471060876,57.6140509822962,0,0
191.88,0.991086670325721,0.991086670224227,0.99108667031091,106.766863166542,106.766863166542,39.9079590121658,58.2436100071798,33.860603271731,14.6626498876314,0,0.995005789216524,1.08649560627784,-0,0,0.641322094468168,55.7950222187307,0,0
191.89,0.991626314523616,0.991626314424074,0.991626314509377,108.085821848314,108.085821848314,40.346983380583,59.5208927774009,33.8865095282758,14.6784195426372,0,0.995005789216524,1.08577985838249,-0,0,0.659520971301947,57.3783245032694,0,0
191.9,0.99215921202679,0.992159211926766,0.992159212012181,106.061488446004,106.061488446004,39.6870465107265,57.4554231346094,33.912062273618,14.6940030377765,0,0.995005789216524,1.0868722080429,-0,0,0.63985003161888,55.6669527508425,0,0
191.91,0.992687206547255,0.992687206447903,0.992687206529365,107.720807772303,107.720807772303,40.2378509833755,59.0737559547035,33.9375391301265,14.7095126874729,0,0.995005789216524,1.08597328274966,-0,0,0.645235810611087,56.1355155231645,0,0
191.92,0.993198706858533,0.9931987067591,0.993198706842106,107.274086589299,107.274086589299,40.0962596947081,58.5873656102413,33.9621981210795,14.7245228579779,0,0.995005789216524,1.08626932133862,-0,0,0.646304795145207,56.228517177633,0,0
191.93,0.993683188377542,0.993683188276504,0.993683188359837,106.617943932342,106.617943932342,39.885575809,57.8935147326674,33.9856370682934,14.738792131381,0,0.995005789216524,1.086542518524,-0,0,0.658783689895292,57.3141810208904,0,0
191.94,0.994136515078461,0.994136514979009,0.994136515061091,108.016382082256,108.016382082256,40.349890357596,59.2566431250096,34.007626309922,14.7521126473247,0,0.995005789216524,1.08593202843542,-0,0,0.66077057443179,57.4870399755657,0,0
191.95,0.994590726983424,0.994590726886763,0.99459072696782,106.853957817336,106.853957817336,39.9724958905716,58.058843694113,34.0296390141505,14.7654751090727,0,0.995005789216524,1.08656373708985,-0,0,0.6524566553378,56.7637290143886,0,0
191.96,0.995028979865178,0.995028979770048,0.995028979850345,106.473321438794,106.473321438794,39.8519198338563,57.6439105004903,34.0509785613057,14.7784323769981,0,0.995005789216524,1.08669300610249,-0,0,0.643963169410457,56.0247957387097,0,0
191.97,0.995439660245189,0.995439660147442,0.995439660227601,107.596902868357,107.596902868357,40.2254841635024,58.7352892399929,34.0710420503265,14.7905715780375,0,0.995005789216524,1.08616260589168,-0,0,0.635653227285683,55.3018307738544,0,0
191.98,0.995834979311856,0.995834979210496,0.995834979290761,106.931926940941,106.931926940941,40.0110237285231,58.0392636283276,34.0903762223758,14.8022870902375,0,0.995005789216524,1.08645217499875,-0,0,0.654058940113565,56.9031277898802,0,0
191.99,0.996200222468241,0.996200222368991,0.996200222449264,106.780630329365,106.780630329365,39.9650977007636,57.8592455876086,34.1082842095067,14.8131005322494,0,0.995005789216524,1.08658630990903,-0,0,0.644566681460828,56.077301287092,0,0
192,0.996557990884102,0.996557990789167,0.996557990869225,108.337420525171,108.337420525171,40.4805259213966,59.3878458595237,34.1258815961076,14.8236930695397,0,0.995005789216524,1.08581579766911,-0,0,0.663395074960931,57.715371521601,0,0
192.01,0.996388862218031,0.996388862115681,0.996388862199084,108.205632435191,108.205632435191,40.4355652613396,59.2689031921296,34.1182017533865,14.8185274896746,0,0.995005789216524,1.08604872167926,-0,0,0.64519822328968,56.1322454262022,0,0
192.02,0.996037507391038,0.996037507284691,0.996037507368843,105.913004429076,105.913004429076,39.6785309836878,57.0030934675716,34.101869094054,14.8080418674505,0,0.995005789216524,1.08706187369722,-0,0,0.626062764127265,54.467460479072,0,0
192.03,0.995628083655082,0.995628083542427,0.995628083634294,106.496382536932,106.496382536932,39.8662261561377,57.6176211895814,34.0828677192127,14.7958936281379,0,0.995005789216524,1.08660711502829,-0,0,0.624771884284928,54.3551539327888,0,0
192.04,0.995213163112852,0.995213162997854,0.995213163091128,105.817459884358,105.817459884358,39.6389606140796,56.9703076624165,34.0635703998968,14.7835818220448,0,0.995005789216524,1.08690713291611,-0,0,0.626405520320293,54.4972802678655,0,0
192.05,0.994766111238617,0.994766111117387,0.994766111215035,105.458636833108,105.458636833108,39.5165840008274,56.6455480659303,34.0427561365341,14.7703326306432,0,0.995005789216524,1.08703264526435,-0,0,0.626758482667622,54.5279879920831,0,0
192.06,0.994316773403304,0.994316773282776,0.994316773384423,106.684502270017,106.684502270017,39.9150473315833,57.9056679248845,34.0218424090185,14.7569919361139,0,0.995005789216524,1.08641005856418,-0,0,0.638954486269433,55.5890403054406,0,0
192.07,0.993857961753701,0.993857961628443,0.99385796173205,105.667412875165,105.667412875165,39.5761775106687,56.9236551889842,34.0004123832117,14.7433453029693,0,0.995005789216524,1.08696683658028,-0,0,0.634352164410556,55.1886383037184,0,0
192.08,0.993385243494083,0.993385243364921,0.993385243471476,107.191327954553,107.191327954553,40.0723651882703,58.4836677411913,33.9783746746268,14.729285538735,0,0.995005789216524,1.08617797189363,-0,0,0.645663078755058,56.1726878516901,0,0
192.09,0.992908021070802,0.992908020941675,0.992908021051237,106.61933019842,106.61933019842,39.8796000119011,57.9482164255929,33.9560564088213,14.7150573640055,0,0.995005789216524,1.08652541008266,-0,0,0.646067887639821,56.2079062246644,0,0
192.1,0.99242801104507,0.992428010912014,0.992428011023177,105.380186665064,105.380186665064,39.4675347030626,56.7457480591469,33.9336414570443,14.7007971488729,0,0.995005789216524,1.08708188715686,-0,0,0.637916627829672,55.4987466211815,0,0
192.11,0.991948855995835,0.991948855862118,0.991948855975296,106.329192121593,106.329192121593,39.7746982605703,57.731301964899,33.9113193168982,14.686570839796,0,0.995005789216524,1.0865873919867,-0,0,0.619251379570761,53.8748700226562,0,0
192.12,0.991484133982835,0.991484133844424,0.991484133960209,104.707624541163,104.707624541163,39.2371030607049,56.1451092179918,33.8896845123284,14.6728308108428,0,0.995005789216524,1.0872976086177,-0,0,0.618722140119132,53.8288261903645,0,0
192.13,0.991024180388085,0.991024180248899,0.991024180366355,104.999292128928,104.999292128928,39.3284192958801,56.4716880748117,33.8683394603745,14.6592645937416,0,0.995005789216524,1.08705346372162,-0,0,0.626030137270088,54.4646219424976,0,0
192.14,0.990549163092119,0.990549162957105,0.990549163074366,104.9474869495,104.9474869495,39.3066834101815,56.4560014237045,33.8462523270338,14.6452331987614,0,0.995005789216524,1.08707981581863,-0,0,0.630894171796212,54.8877929462704,0,0
192.15,0.990071284688937,0.990071284548082,0.990071284668406,106.000569053623,106.000569053623,39.6480745780314,57.5454722318369,33.8240202035066,14.6310766182798,0,0.995005789216524,1.08661856537047,-0,0,0.620483497056503,53.9820642439157,0,0
192.16,0.989604213124749,0.989604212981749,0.989604213104372,106.130083698352,106.130083698352,39.6860127687082,57.7105350031866,33.8022988812502,14.617249813915,0,0.995005789216524,1.08650479172461,-0,0,0.645640374118753,56.1707125483315,0,0
192.17,0.989138623684519,0.989138623537524,0.989138623661539,105.110224364605,105.110224364605,39.3461781827432,56.7261577834596,33.7806157826571,14.6034507984881,0,0.995005789216524,1.08705872924158,-0,0,0.641232671910518,55.787242456215,0,0
192.18,0.988684573174583,0.988684573027823,0.988684573152236,105.638636621547,105.638636621547,39.5153615485563,57.289107659197,33.7595256974837,14.5900032648662,0,0.995005789216524,1.08679929684091,-0,0,0.618479092471764,53.8076810450435,0,0
192.19,0.988240435162719,0.988240435016937,0.988240435143032,105.017706178275,105.017706178275,39.3068801475562,56.701878997398,33.7389290820627,14.5768980988146,0,0.995005789216524,1.08701751701318,-0,0,0.618478057763779,53.8075910254488,0,0
192.2,0.987807671599085,0.987807671453526,0.987807671579433,104.733666783418,104.733666783418,39.2092497388728,56.450618603364,33.7188968316687,14.5641513483849,0,0.995005789216524,1.08710195299718,-0,0,0.618497594263613,53.8092907009343,0,0
192.21,0.987370966176555,0.98737096602854,0.987370966156051,105.468906782289,105.468906782289,39.446601698085,57.2189466783516,33.6986860801231,14.5512740238143,0,0.995005789216524,1.08673232633631,-0,0,0.618294326814796,53.7916064328872,0,0
192.22,0.986921111405183,0.986921111257371,0.986921111386806,105.597301336034,105.597301336034,39.4843591237041,57.3814470124095,33.6778450197494,14.5380093038748,0,0.995005789216524,1.08662145072922,-0,0,0.649304794956423,56.4895171612088,0,0
192.23,0.986471049674533,0.986471049525315,0.986471049654269,105.273511552252,105.273511552252,39.3734757835889,57.0918966082145,33.6569371354362,14.5246778086013,0,0.995005789216524,1.08693068969094,-0,0,0.620407402114503,53.9754439839617,0,0
192.24,0.986029700655475,0.986029700506774,0.98602970063656,105.707883368654,105.707883368654,39.5118925201868,57.5597007750634,33.6365183458266,14.5116642477645,0,0.995005789216524,1.08659862458232,-0,0,0.629723234961762,54.7859214416733,0,0
192.25,0.98557316490594,0.985573164754711,0.985573164885232,105.980948118275,105.980948118275,39.5971311194074,57.8674205658565,33.6153542259103,14.4981733265081,0,0.995005789216524,1.08649447854847,-0,0,0.632149432512616,54.9970006285976,0,0
192.26,0.98511816271135,0.985118162561005,0.985118162692425,106.092594606326,106.092594606326,39.6293298939094,58.0136042602903,33.594265080862,14.4847252651738,0,0.995005789216524,1.08643994870656,-0,0,0.6384464804383,55.5448437981321,0,0
192.27,0.984658698994953,0.984658698846447,0.984658698977328,105.685695393632,105.685695393632,39.4910469757133,57.6415722340475,33.5729689325486,14.4711542270359,0,0.995005789216524,1.08662932773944,-0,0,0.642939302633088,55.9357193290786,0,0
192.28,0.984205985211508,0.984205985060807,0.984205985193397,105.959336780314,105.959336780314,39.5765183833616,57.9495460271835,33.5520104296196,14.4577803235107,0,0.995005789216524,1.08650286652798,-0,0,0.63705735209141,55.4239896319527,0,0
192.29,0.983866524204781,0.983866524040311,0.983866524180572,83.6096117467307,83.6096117467307,32.2271580308397,35.6253091279345,33.536199070503,14.4481035482932,0,0.995005789216524,1.09910915601926,-0,0,0.292399852280223,25.4387871483794,0,0
192.3,0.983742773758081,0.983742773611434,0.983742773746808,76.2464805912249,76.2464805912249,29.8061002440656,28.2686167648998,33.5318203984364,14.4460434278887,0,0.995005789216524,1.1038153949524,-0,0,0.303149644299247,26.3740190540345,0,0
192.31,0.983643536438311,0.983643536289115,0.98364353642356,75.9301707900901,75.9301707900901,29.7014775511448,27.9568068058308,33.528651875569,14.4447121086904,0,0.995005789216524,1.1041324141074,-0,0,0.287507573144511,25.0131588635725,0,0
192.32,0.983526857899298,0.983526857746464,0.983526857884779,75.1062731609954,75.1062731609954,29.4298016725771,27.1390340343489,33.5244581656459,14.4427809610006,0,0.995005789216524,1.10490101069438,-0,0,0.296526990563088,25.7978481789887,0,0
192.33,0.983420312055408,0.983420311903838,0.983420312041052,74.6880146742954,74.6880146742954,29.2915152275604,26.7264251671227,33.5205569589685,14.4410325482042,0,0.995005789216524,1.10528781039711,-0,0,0.291276353231961,25.3410427311806,0,0
192.34,0.983303585082993,0.983303584932005,0.983303585069955,75.4648914492055,75.4648914492055,29.5459120402474,27.5100301029658,33.5160074526852,14.4388538935545,0,0.995005789216524,1.10466525357767,-0,0,0.285078522258598,24.8018314364981,0,0
192.35,0.983196758122155,0.983196757969686,0.983196758109542,74.784547485073,74.784547485073,29.321398395156,26.8359719930864,33.5117114603937,14.436864031593,0,0.995005789216524,1.10521549227017,-0,0,0.288153648002253,25.069367376196,0,0
192.36,0.983081924621824,0.983081924467246,0.983081924608429,74.3065189108949,74.3065189108949,29.1632728289131,26.3650561615118,33.5068979353847,14.4345648139984,0,0.995005789216524,1.10566886251753,-0,0,0.29897074361619,26.0104546946085,0,0
192.37,0.982966161735426,0.982966161582664,0.982966161723722,74.8715951545605,74.8715951545605,29.3479608403564,26.937560284563,33.501907570909,14.4321272990885,0,0.995005789216524,1.1052031365569,-0,0,0.306027340302052,26.6243786062785,0,0
192.38,0.982858893097037,0.982858892944292,0.982858893085704,75.6242307582035,75.6242307582035,29.594345335737,27.6972763589668,33.4971498508981,14.4298045483385,0,0.995005789216524,1.1044976307354,-0,0,0.297312701170781,25.8662050018579,0,0
192.39,0.982737239180531,0.982737239025499,0.982737239168969,75.4759546524254,75.4759546524254,29.5444388626811,27.5574059031148,33.4915646204791,14.4269841288316,0,0.995005789216524,1.10459094383149,-0,0,0.306862523549419,26.6970395487995,0,0
192.4,0.98260385668694,0.982603856535299,0.982603856676125,75.5571216861058,75.5571216861058,29.5698057591149,27.6480594176387,33.4853180173117,14.4237442511554,0,0.995005789216524,1.10451090367705,-0,0,0.318228415667738,27.6858721630932,0,0
192.41,0.982470756360456,0.982470756207348,0.982470756350019,76.1979263018958,76.1979263018958,29.7790947364799,28.2985442171833,33.4789727763449,14.4204093083676,0,0.995005789216524,1.10391403042502,-0,0,0.30226173329942,26.2967707970495,0,0
192.42,0.98233857010028,0.9823385699466,0.982338570090516,76.0933425336522,76.0933425336522,29.743375458361,28.203706152259,33.4725729729837,14.4170634084095,0,0.995005789216524,1.10400903450146,-0,0,0.32066259992881,27.8976461938064,0,0
192.43,0.982219251309433,0.982219251155062,0.982219251300228,75.4993841107689,75.4993841107689,29.5469155102038,27.6186592557907,33.4666846429629,14.4140402120153,0,0.995005789216524,1.10445033241079,-0,0,0.317956510616843,27.6622164236653,0,0
192.44,0.982094053348993,0.982094053195206,0.982094053339853,76.4960749103118,76.4960749103118,29.8732089500331,28.6248059212731,33.460482535402,14.4107864536367,0,0.995005789216524,1.10364620211055,-0,0,0.312100497376858,27.1527432717866,0,0
192.45,0.981979371791142,0.98197937163612,0.981979371781798,76.2573904297929,76.2573904297929,29.7935375057812,28.3949307123005,33.4546699777905,14.4077897397019,0,0.995005789216524,1.10378871547916,-0,0,0.306086673136543,26.6295405628793,0,0
192.46,0.981883044106512,0.981883043952312,0.981883044097894,75.8251808665298,75.8251808665298,29.6504335054164,27.9701721360519,33.4496819437372,14.4053267867407,0,0.995005789216524,1.10417001836123,-0,0,0.316863571446821,27.5671307158734,0,0
192.47,0.981780992992485,0.981780992839171,0.981780992984669,75.8111929278162,75.8111929278162,29.6447256334356,27.9641511924654,33.4443817436031,14.4026599917477,0,0.995005789216524,1.1041835063455,-0,0,0.319737364606305,27.8171507207485,0,0
192.48,0.981687473271252,0.981687473121143,0.981687473264766,76.1842626703476,76.1842626703476,29.7663109025062,28.3446445942958,33.4394292366006,14.4001888394512,0,0.995005789216524,1.10383302495896,-0,0,0.297134718600049,25.8507205182043,0,0
192.49,0.981616112796695,0.981616112642827,0.981616112788547,75.8405095211084,75.8405095211084,29.6525022606817,28.006657009122,33.4354801106254,14.398372401361,0,0.995005789216524,1.10413765733373,-0,0,0.298398012182074,25.9606270598404,0,0
192.5,0.981542721429279,0.981542721276943,0.981542721423013,75.3870645193144,75.3870645193144,29.5026128207336,27.5591738752277,33.4314034199189,14.3964872241679,0,0.995005789216524,1.10452505422443,-0,0,0.294839451905798,25.6510323158045,0,0
192.51,0.981482789630136,0.981482789477048,0.981482789623041,74.4288684639385,74.4288684639385,29.186950016296,26.6059225693238,33.4279349244176,14.3950109701971,0,0.995005789216524,1.10535934737709,-0,0,0.289271872237919,25.166652884699,0,0
192.52,0.981436855886706,0.981436855731503,0.981436855878997,74.7728846070702,74.7728846070702,29.2994477727045,26.9537897877114,33.4251444464258,14.3939503729331,0,0.995005789216524,1.10518817945545,-0,0,0.312145011434377,27.1566159947908,0,0
192.53,0.981384197399287,0.981384197246844,0.981384197393448,75.1832314416576,75.1832314416576,29.4336633045091,27.3686539327918,33.421963024846,14.3926144840198,0,0.995005789216524,1.10476707089417,-0,0,0.304678620278957,26.5070399642693,0,0
192.54,0.98135192659955,0.981351926446311,0.981351926592944,75.0275908339081,75.0275908339081,29.3820425081796,27.2160349422115,33.4196949869542,14.3918609047424,0,0.995005789216524,1.10487502370176,-0,0,0.305811705405585,26.6056183702859,0,0
192.55,0.981330552424056,0.9813305522703,0.981330552417786,75.6389757115098,75.6389757115098,29.5826351992771,27.8296636041066,33.4179206143591,14.391391493044,0,0.995005789216524,1.10435423474598,-0,0,0.299708163187311,26.0746101972961,0,0
192.56,0.981328887921855,0.981328887768866,0.981328887916216,74.2459905527768,74.2459905527768,29.1246099446937,26.4374564735447,33.4170161983535,14.3915178808786,0,0.995005789216524,1.10550605052483,-0,0,0.30123020437925,26.2070277809948,0,0
192.57,0.98134110228585,0.981341102132744,0.981341102279736,74.8388353768331,74.8388353768331,29.3194420899777,27.0299841303405,33.416804868519,14.3920463779736,0,0.995005789216524,1.10506888671868,-0,0,0.293716861918556,25.5533669869144,0,0
192.58,0.981369292417408,0.981369292265558,0.981369292412155,74.995181662056,74.995181662056,29.3709558022226,27.1848521048538,33.4173058156667,14.3930237415355,0,0.995005789216524,1.10495209756031,-0,0,0.30306002498458,26.3662221736584,0,0
192.59,0.981411842469585,0.981411842314809,0.981411842463775,75.0153334304813,75.0153334304813,29.3778405238078,27.2024932723305,33.4184467133384,14.3943934448124,0,0.995005789216524,1.10490648013043,-0,0,0.304283308358049,26.4726478271502,0,0
192.6,0.981462662496804,0.981462662342149,0.981462662491002,80.5157908517056,80.5157908517056,31.1861212837315,32.6997045483373,33.4201020676656,14.3959842357027,0,0.995005789216524,1.10079121995906,-0,0,0.609543636541569,53.0302963791165,0,0
192.61,0.98127027208798,0.981270271922433,0.981270272079855,101.837364994331,101.837364994331,38.1919824484868,54.0382632786149,33.4097885630666,14.3893131526497,0,0.995005789216524,1.08746340732232,-0,0,0.620401272731889,53.9749107276743,0,0
192.62,0.981074301418915,0.981074301270312,0.98107430141467,103.884890716001,103.884890716001,38.862567405281,56.1043371606895,33.3985246037794,14.3820289515324,0,0.995005789216524,1.08708476365142,-0,0,0.609666052020438,53.0409465257781,0,0
192.63,0.980898748093744,0.980898747937688,0.980898748082272,102.987994950415,102.987994950415,38.5656131412183,55.2240942815823,33.3884097017907,14.375490967042,0,0.995005789216524,1.08760291258862,-0,0,0.617346786047923,53.7091703861693,0,0
192.64,0.980733036134636,0.980733035978679,0.980733036126827,102.781744003712,102.781744003712,38.4958061319719,55.03341075666,33.3789695470086,14.369363700043,0,0.995005789216524,1.08774550136257,-0,0,0.59023414440851,51.3503705635404,0,0
192.65,0.980592661080342,0.980592660927359,0.98059266107142,102.216126378499,102.216126378499,38.3081867072078,54.4809960112695,33.3709606674631,14.3641696997665,0,0.995005789216524,1.08788350963411,-0,0,0.610043078838041,53.0737478589095,0,0
192.66,0.980459763208619,0.980459763054208,0.980459763198935,103.13738990786,103.13738990786,38.6093851479957,55.414703348193,33.3634443907331,14.3592421689335,0,0.995005789216524,1.0874664716394,-0,0,0.607373828869854,52.8415231116773,0,0
192.67,0.980359198932465,0.980359198776912,0.980359198922073,102.40363069731,102.40363069731,38.3669547447695,54.6906931754406,33.3575737511533,14.3553637707164,0,0.995005789216524,1.08782901339306,-0,0,0.615801924191999,53.5747674047039,0,0
192.68,0.980276338944482,0.980276338791011,0.980276338934936,102.440758747795,102.440758747795,38.3781113096488,54.7359865077334,33.3526846196989,14.3520876203631,0,0.995005789216524,1.08780876671556,-0,0,0.61339974873216,53.365778139698,0,0
192.69,0.980212158161751,0.980212158006577,0.980212158149153,103.30438340273,103.30438340273,38.6611380647065,55.6061584228655,33.3488030203856,14.3494219594788,0,0.995005789216524,1.08736477451288,-0,0,0.625636475469861,54.4303733658779,0,0
192.7,0.980147129057046,0.980147128900279,0.980147129045789,103.908509652964,103.908509652964,38.8588749425526,56.2168290858494,33.3449397130207,14.3467408540939,0,0.995005789216524,1.08716894186698,-0,0,0.617946613638402,53.761355386541,0,0
192.71,0.98012424250148,0.980124242347563,0.980124242491436,103.518796934446,103.518796934446,38.7303962619116,55.8302671076658,33.3431589001974,14.345370926583,0,0.995005789216524,1.08738112369428,-0,0,0.608505619885349,52.9399889300253,0,0
192.72,0.980107555967094,0.980107555812726,0.980107555955288,102.044059462759,102.044059462759,38.2453776490712,54.3579566025883,33.3417974833094,14.3443053768618,0,0.995005789216524,1.08805598497236,-0,0,0.598748853630547,52.0911502658576,0,0
192.73,0.980129282493053,0.980129282338466,0.980129282481334,102.64063666005,102.64063666005,38.4415853846582,54.953774501004,33.3424016024169,14.3444605566291,0,0.995005789216524,1.08764003613519,-0,0,0.615846719320719,53.5786645809026,0,0
192.74,0.980134372226842,0.980134372070971,0.980134372214846,102.383099168245,102.383099168245,38.3568960420184,54.6967284884575,33.3422400641679,14.3441306156197,0,0.995005789216524,1.08784462799686,-0,0,0.606898122723757,52.8001366769669,0,0
192.75,0.980161826159966,0.98016182600788,0.98016182614885,101.752256991008,101.752256991008,38.1497530693366,54.0644850019513,33.3432298965471,14.3445420925094,0,0.995005789216524,1.08811042776824,-0,0,0.611152517650183,53.1702690355659,0,0
192.76,0.980195422198281,0.980195422043675,0.980195422185386,102.639752914824,102.639752914824,38.441737637516,54.9500406247533,33.3445714268989,14.3451408631724,0,0.995005789216524,1.08770684871059,-0,0,0.591268121517633,51.440326572034,0,0
192.77,0.980247108248341,0.980247108095098,0.980247108236766,102.396957295462,102.396957295462,38.36240625283,54.7038146952151,33.3468163343782,14.3463262658687,0,0.995005789216524,1.08779895032703,-0,0,0.593308331707066,51.6178248585147,0,0
192.78,0.980310984249273,0.98031098409317,0.9803109842364,101.56388380648,101.56388380648,38.0891958489088,53.866256214647,33.349696980541,14.3479306112919,0,0.995005789216524,1.08817536011618,-0,0,0.603917683675158,52.5408384797388,0,0
192.79,0.98038122023571,0.980381220080466,0.980381220222997,101.159798332761,101.159798332761,37.9570624376073,53.4571102315525,33.3529321542134,14.3497559469954,0,0.995005789216524,1.08837766709967,-0,0,0.598615827987271,52.0795770348926,0,0
192.8,0.98044989647161,0.980449896315345,0.980449896459194,102.560190821559,102.560190821559,38.4180297541856,54.8524829464166,33.3561592365647,14.3515486385779,0,0.995005789216524,1.08763479375789,-0,0,0.61737885807149,53.7119606522197,0,0
192.81,0.980524399706824,0.980524399550848,0.98052439969399,103.057999596515,103.057999596515,38.5823766679738,55.3449587824364,33.3595999424364,14.3534408716426,0,0.995005789216524,1.08756553990874,-0,0,0.59042484520547,51.3669615328759,0,0
192.82,0.980625201438143,0.980625201283915,0.980625201424898,101.455237123923,101.455237123923,38.0565819800567,53.7346527259943,33.3643603315345,14.3562240663946,0,0.995005789216524,1.08824983139944,-0,0,0.612855899564446,53.3184632621068,0,0
192.83,0.98069311904137,0.980693118888083,0.980693119028607,102.853808986819,102.853808986819,38.5169587370524,55.1281595784261,33.3676266673941,14.3580227409991,0,0.995005789216524,1.08755616845525,-0,0,0.618869216452978,53.8416218314091,0,0
192.84,0.98077469064221,0.980774690487592,0.98077469062943,101.20947626684,101.20947626684,37.977309148942,53.4777615488964,33.3714905455011,14.3602241724426,0,0.995005789216524,1.08849301891822,-0,0,0.584737356931934,50.8721500530783,0,0
192.85,0.980872532240512,0.980872532085717,0.980872532226937,101.760840968999,101.760840968999,38.1595437295723,54.0215773396714,33.3762613105506,14.3630023187775,0,0.995005789216524,1.08806899376565,-0,0,0.586588163343138,51.033170210853,0,0
192.86,0.980953337697439,0.98095333754024,0.980953337684273,101.799162980337,101.799162980337,38.1729759562233,54.0536731690082,33.3802173831542,14.3652724281749,0,0.995005789216524,1.08806298546571,-0,0,0.586629897381307,51.0368010721737,0,0
192.87,0.981218255461644,0.981218255308951,0.981218255455056,103.000031865442,103.000031865442,38.5703673576702,55.2342395320696,33.3928633385049,14.3729289948678,0,0.995005789216524,1.08746917909602,-0,0,0.602302990916711,52.4003602097538,0,0
192.88,0.981918860176449,0.981918860027002,0.981918860159118,103.332738085253,103.332738085253,38.6867632645786,55.5134391176733,33.4259799715466,14.3933189960335,0,0.995005789216524,1.08742562428545,-0,0,0.605591087189488,52.6864245854854,0,0
192.89,0.982667882730614,0.982667882593154,0.982667882723803,103.346381948356,103.346381948356,38.6987854174579,55.4697853766889,33.4614313487066,14.4151652229605,0,0.995005789216524,1.08744315698171,-0,0,0.622788854989117,54.1826303840531,0,0
192.9,0.983417089547385,0.983417089409357,0.983417089536101,103.341344003175,103.341344003175,38.7046754441392,55.4074007558056,33.4969235395096,14.4370197078603,0,0.995005789216524,1.08755793017017,-0,0,0.607047107090186,52.8130983168462,0,0
192.91,0.984169405908521,0.984169405775427,0.984169405894633,103.155811284724,103.155811284724,38.6512914072859,55.1641119071227,33.5326557046617,14.4590436729399,0,0.995005789216524,1.08761492126241,-0,0,0.614005085146705,53.4184424077633,0,0
192.92,0.98489212257234,0.984892122444509,0.984892122563236,102.771277275625,102.771277275625,38.5322108169211,54.7240165271215,33.5670338860537,14.48022686245,0,0.995005789216524,1.08785278427115,-0,0,0.602406996205798,52.4094086699044,0,0
192.93,0.985620488795918,0.985620488671356,0.985620488784082,102.51487244345,102.51487244345,38.4553215888459,54.4114429406128,33.6017722255839,14.501657277253,0,0.995005789216524,1.08790466373559,-0,0,0.625733232200419,54.4387912014365,0,0
192.94,0.986311913664981,0.986311913541604,0.986311913649535,103.209263341856,103.209263341856,38.690572332493,55.0525291695632,33.6347696210935,14.521964551199,0,0.995005789216524,1.08766715689605,-0,0,0.614983380877901,53.5035541363774,0,0
192.95,0.986970735908398,0.986970735790795,0.986970735897534,103.617521065732,103.617521065732,38.8314539960946,55.4099360658967,33.6662552851201,14.5413297147155,0,0.995005789216524,1.08749590237705,-0,0,0.616486027939944,53.6342844307751,0,0
192.96,0.987583808555738,0.987583808437721,0.987583808542541,102.860173701176,102.860173701176,38.5887611250527,54.6052255902012,33.69558367933,14.5593644316453,0,0.995005789216524,1.08794910873193,-0,0,0.591589272376477,51.4682666967535,0,0
192.97,0.988189577973302,0.988189577857704,0.988189577958878,102.517520320541,102.517520320541,38.4823217214123,54.215562728854,33.7246732863136,14.5772843053735,0,0.995005789216524,1.08799942182441,-0,0,0.608643069723339,52.9519470659305,0,0
192.98,0.9887584579822,0.988758457868902,0.988758457970058,104.234214040824,104.234214040824,39.0523841929431,55.8881342518643,33.7520178483377,14.594061940622,0,0.995005789216524,1.08720567733477,-0,0,0.616993878715459,53.6784674482449,0,0
192.99,0.989278805021119,0.989278804906493,0.989278805007784,103.368728521108,103.368728521108,38.77322439121,54.9823358102325,33.7770061494017,14.6093865614734,0,0.995005789216524,1.08775723381677,-0,0,0.605439531653883,52.6732392538878,0,0
193,0.989785382102335,0.989785381991114,0.989785382087902,103.211563596435,103.211563596435,38.7267577066231,54.7857653345793,33.8014255319145,14.624372729941,0,0.995005789216524,1.08776451019819,-0,0,0.617282152965122,53.7035473079656,0,0
193.01,0.990190978094792,0.990190977987294,0.990190978080707,102.724333640673,102.724333640673,38.5707825528242,54.2669185815307,33.8210455461589,14.6363695129833,0,0.995005789216524,1.08806440413557,-0,0,0.601014412343406,52.2882538738763,0,0
193.02,0.990598159083352,0.990598158978639,0.990598159067736,103.233774435721,103.233774435721,38.7424237530147,54.7445434918403,33.8407904297347,14.6484405141455,0,0.995005789216524,1.08779460599985,-0,0,0.587812052548173,51.1396485716911,0,0
193.03,0.990961581187967,0.990961581081468,0.990961581172187,103.560499920847,103.560499920847,38.8535698361533,55.0427974124304,33.8584688678715,14.6592336405457,0,0.995005789216524,1.08758639135945,-0,0,0.608814774967553,52.9668854221771,0,0
193.04,0.991267678453258,0.99126767834838,0.991267678437364,103.026985924558,103.026985924558,38.6813775427529,54.48532820468,33.8733696377685,14.6682880821092,0,0.995005789216524,1.08797142550023,-0,0,0.58435029377331,50.838475558278,0,0
193.05,0.991574498910058,0.991574498807883,0.991574498893456,103.182381460886,103.182381460886,38.7356427616086,54.6165693737965,33.8883799643335,14.6774321227565,0,0.995005789216524,1.08777840561927,-0,0,0.607390565818735,52.8429792262299,0,0
193.06,0.991849055779591,0.991849055675222,0.991849055762643,103.69430267936,103.69430267936,38.9067552080699,55.1069320672321,33.9018100256124,14.6855605865153,0,0.995005789216524,1.08760701733844,-0,0,0.606502682842628,52.7657334073087,0,0
193.07,0.992079719141175,0.992079719039161,0.992079719124639,104.012938451284,104.012938451284,39.0138919101511,55.4074136014952,33.9131454359491,14.6923794138392,0,0.995005789216524,1.08747105243478,-0,0,0.615727073515904,53.5682553958837,0,0
193.08,0.992286200885116,0.992286200784035,0.992286200867233,103.320624824178,103.320624824178,38.7884948779849,54.698853869986,33.9233019973744,14.6984689568173,0,0.995005789216524,1.08789785573577,-0,0,0.59256100412569,51.552807358935,0,0
193.09,0.992487199912849,0.992487199814236,0.992487199894238,102.993299721042,102.993299721042,38.6830223804141,54.3555780871686,33.933260912517,14.7044607213564,0,0.995005789216524,1.08798263586604,-0,0,0.585823633775075,50.9666561384315,0,0
193.1,0.992669849141508,0.992669849041699,0.992669849123073,102.652314074242,102.652314074242,38.5728805540459,53.9999918630583,33.9423745326947,14.7099476784886,0,0.995005789216524,1.08806565231474,-0,0,0.609626935857793,53.037543419628,0,0
193.11,0.992841001323636,0.992841001222509,0.992841001305248,103.834126221401,103.834126221401,38.963135076544,55.1681799116362,33.9509154363601,14.7150308734043,0,0.995005789216524,1.08752560878845,-0,0,0.622325642988051,54.1423309399604,0,0
193.12,0.992975415015015,0.992975414914187,0.992975414996536,104.177163266916,104.177163266916,39.0773104586889,55.5005620255365,33.9576400298828,14.7189612114964,0,0.995005789216524,1.08748452246156,-0,0,0.611000797920539,53.1570694190869,0,0
193.13,0.993111946977519,0.993111946880025,0.993111946959448,103.257768382008,103.257768382008,38.77656944632,54.5702978261937,33.9644779561488,14.7229925996658,0,0.995005789216524,1.08793949525729,-0,0,0.60015637738096,52.2136048321435,0,0
193.14,0.993228145637688,0.993228145541715,0.993228145617318,102.947699832383,102.947699832383,38.6759103586756,54.2508245660109,33.9704023427418,14.7264729236308,0,0.995005789216524,1.08801241861459,-0,0,0.60435367520999,52.5787697432691,0,0
193.15,0.993341259881715,0.993341259783373,0.993341259862977,104.099867202643,104.099867202643,39.0558322524673,55.3938638321491,33.9761769553769,14.7298264151167,0,0.995005789216524,1.08745869068079,-0,0,0.60329211987884,52.4864144294591,0,0
193.16,0.993429523140922,0.993429523043451,0.993429523121816,104.04496943632,104.04496943632,39.0387513473859,55.331813159406,33.980730687497,14.7324255894173,0,0.995005789216524,1.08751362976032,-0,0,0.612771638805923,53.3111325761153,0,0
193.17,0.993490717139385,0.993490717041654,0.993490717119856,103.622835426619,103.622835426619,38.900688353281,54.9046419669211,33.983981237445,14.7342122222524,0,0.995005789216524,1.08777788823682,-0,0,0.597251783349214,51.9609051513816,0,0
193.18,0.993543227805319,0.993543227708982,0.993543227783085,103.990435172625,103.990435172625,39.0221209216926,55.2677892867171,33.9868674550883,14.7357784308192,0,0.995005789216524,1.08751543861985,-0,0,0.611788955849392,53.2256391588971,0,0
193.19,0.993742183680516,0.993742183569276,0.993742183648562,82.4276441583025,82.4276441583025,31.9368410726685,33.6890060837391,33.9965438351401,14.7420942394233,0,0.995005789216524,1.10003463099545,-0,0,0.300048221563265,26.1041952760041,0,0
193.2,0.994073004070931,0.994073003975822,0.994073004050694,76.6342564230901,76.6342564230901,30.0362940515091,27.8672619653532,34.0136008710572,14.7533935866797,0,0.995005789216524,1.10407402516103,-0,0,0.297274681651368,25.862897303669,0,0
193.21,0.993928828042218,0.993928827936567,0.993928828010896,75.6247729982009,75.6247729982009,29.7033237985542,26.8661359450741,34.0080252685681,14.7506117845587,0,0.995005789216524,1.1050711532754,-0,0,0.292142629570394,25.4164087726243,0,0
193.22,0.993592790592165,0.993592790489187,0.993592790578957,75.5176237470706,75.5176237470706,29.6649564563446,26.7824417558517,33.993146003575,14.7420359876439,0,0.995005789216524,1.10526118114437,-0,0,0.294126591949794,25.5890134996321,0,0
193.23,0.993208113771938,0.993208113657258,0.993208113748016,75.1104212270425,75.1104212270425,29.5274298535773,26.402779146987,33.9757442970629,14.7318977829927,0,0.995005789216524,1.10561048849143,-0,0,0.292178847572811,25.4195597388346,0,0
193.24,0.992831189029364,0.992831188914739,0.992831189010614,75.6057036384971,75.6057036384971,29.6865803825198,26.9252754879131,33.9585541424944,14.7218740080896,0,0.995005789216524,1.10521355936937,-0,0,0.29931970988336,26.0408147598523,0,0
193.25,0.992429982004873,0.992429981884478,0.992429981986967,74.786058809525,74.786058809525,29.4132456916491,26.1350350408475,33.9400002861631,14.7110234825143,0,0.995005789216524,1.10584400462502,-0,0,0.297958312350556,25.9223731744984,0,0
193.26,0.992027443597369,0.992027443471704,0.992027443581544,75.4480347655732,75.4480347655732,29.6268579939584,26.8267337891952,33.9212703149185,14.7000306614596,0,0.995005789216524,1.10526039580331,-0,0,0.27746890607939,24.1397948289069,0,0
193.27,0.991632380821361,0.991632380693406,0.991632380803833,74.8534413747739,74.8534413747739,29.4275007562145,26.2614891728346,33.9027455344764,14.689206667463,0,0.995005789216524,1.10578955675086,-0,0,0.293193853730047,25.5078652745141,0,0
193.28,0.991237343543227,0.99123734341346,0.991237343528091,74.5627265888443,74.5627265888443,29.3279981656363,26.0003275007302,33.8841022403458,14.6782968477683,0,0.995005789216524,1.10598268332323,-0,0,0.27430492306977,23.86452830707,0,0
193.29,0.990836946096029,0.990836945962986,0.990836946081237,73.8643118471898,73.8643118471898,29.0944189898028,25.3319860041089,33.8651150260046,14.6672108170763,0,0.995005789216524,1.10666456193923,-0,0,0.286964481475596,24.9659098883769,0,0
193.3,0.990455294776313,0.990455294641555,0.990455294759286,74.6399184337632,74.6399184337632,29.345500994938,26.1363713511687,33.8469485781773,14.6565985044172,0,0.995005789216524,1.10602223321901,-0,0,0.303753856023297,26.4265854740268,0,0
193.31,0.990079691504454,0.990079691370482,0.990079691489704,74.2562627596451,74.2562627596451,29.2155798379807,25.7812844690516,33.828913139267,14.6460651513265,0,0.995005789216524,1.10619634738554,-0,0,0.283391437857435,24.6550550935968,0,0
193.32,0.9897287656149,0.98972876547557,0.989728765600895,75.4247460126674,75.4247460126674,29.5960643664808,26.97650572114,33.8120183202718,14.6362219712556,0,0.995005789216524,1.10526525452738,-0,0,0.308105644861009,26.8051911029078,0,0
193.33,0.989383585100027,0.989383584958222,0.989383585087389,74.6676633780794,74.6676633780794,29.3436690616411,26.2459830107334,33.7952310063499,14.6264493609962,0,0.995005789216524,1.10570812251433,-0,0,0.279680206406619,24.3321779573758,0,0
193.34,0.989048766832179,0.989048766691376,0.989048766820087,74.9800559256155,74.9800559256155,29.4428992255439,26.5841168101631,33.7789395494431,14.6169995660092,0,0.995005789216524,1.10555819877155,-0,0,0.307240181443708,26.7298957856026,0,0
193.35,0.988719634218529,0.988719634074879,0.98871963420661,74.7676701006277,74.7676701006277,29.3696790524106,26.397210197992,33.7628184990033,14.6076414036323,0,0.995005789216524,1.10564217265607,-0,0,0.305088031274113,26.5426587208478,0,0
193.36,0.988412328273271,0.988412328129973,0.988412328260075,75.8579199946493,75.8579199946493,29.7248261995022,27.511358324576,33.7476968496984,14.5988648203748,0,0.995005789216524,1.10467028530505,-0,0,0.288784239855304,25.1242288674114,0,0
