t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
193.37,0.98811644705854,0.988116446913284,0.988116447045133,75.43070100077,75.43070100077,29.5813054075266,27.1072460965066,33.7330399999051,14.5904149043584,0,0.995005789216524,1.10501763244333,-0,0,0.312314203409337,27.1713356966123,0,0
193.38,0.987824762847582,0.987824762702534,0.987824762838234,75.3329817361422,75.3329817361422,29.54611842189,27.0324019136158,33.7185378324984,14.582041990028,0,0.995005789216524,1.10502979666733,-0,0,0.304766630269733,26.5146968334668,0,0
193.39,0.987553317826131,0.987553317677216,0.987553317816293,75.3383730623392,75.3383730623392,29.5450210508122,27.0591505631538,33.7049693135147,14.5742531856708,0,0.995005789216524,1.10501010648512,-0,0,0.298183766766246,25.9419877086634,0,0
193.4,0.987300774949838,0.987300774801545,0.987300774939998,74.4052455310759,74.4052455310759,29.2356301818821,26.1459629143454,33.692255470778,14.5670271459525,0,0.995005789216524,1.10577553845634,-0,0,0.280462280734034,24.400218423861,0,0
193.41,0.987078008579572,0.987078008431295,0.987078008570926,73.5887866796716,73.5887866796716,28.964891085217,25.3470936953599,33.6809687770939,14.5607242072178,0,0.995005789216524,1.10658008226353,-0,0,0.276535823237078,24.0586166216258,0,0
193.42,0.986877025048263,0.986877024899635,0.986877025037433,73.6746555622112,73.6746555622112,28.9909549971126,25.4488583046704,33.6707263483122,14.5550709092286,0,0.995005789216524,1.10662962098875,-0,0,0.296549952413116,25.7998458599411,0,0
193.43,0.986675410139415,0.986675409990509,0.986675410129809,74.0467822115725,74.0467822115725,29.1110896174945,25.8370377714403,33.6604040394047,14.5493404007276,0,0.995005789216524,1.10625771292536,-0,0,0.301847181758779,26.2607048130137,0,0
193.44,0.986500000889857,0.986500000739421,0.986500000882091,74.2418865008304,74.2418865008304,29.1732906835369,26.0462945678905,33.6512627060913,14.5443292268485,0,0.995005789216524,1.10596916834303,-0,0,0.273398223595469,23.7856454528058,0,0
193.45,0.986336410207683,0.986336410055644,0.986336410201552,74.6183938360307,74.6183938360307,29.2952352354712,26.4360333693252,33.6426794176186,14.5396810490869,0,0.995005789216524,1.10572137090538,-0,0,0.29612199176463,25.7626132835228,0,0
193.46,0.986170189957133,0.986170189806096,0.98617018994931,75.4003459549067,75.4003459549067,29.5504045897621,27.2315435983876,33.6339203857464,14.5348819707726,0,0.995005789216524,1.10497260162609,-0,0,0.29916781525869,26.0275999275061,0,0
193.47,0.98602989245238,0.986029892302223,0.986029892446353,74.3764324089031,74.3764324089031,29.2122629389713,26.2192641907664,33.6263236633479,14.5308445547888,0,0.995005789216524,1.10576544719183,-0,0,0.303379401259682,26.3940079095923,0,0
193.48,0.985903640411034,0.985903640258473,0.985903640405613,74.0574073522688,74.0574073522688,29.1059512326569,25.9107779460203,33.6194058602289,14.5272235460196,0,0.995005789216524,1.10600905997296,-0,0,0.269460834547745,23.4430926056538,0,0
193.49,0.985801567791148,0.985801567639679,0.985801567786036,73.7247878422522,73.7247878422522,28.9954219644641,25.5867541609599,33.6136615172983,14.524372163994,0,0.995005789216524,1.10644790591525,-0,0,0.2861254280219,24.8929122379053,0,0
193.5,0.985717069013086,0.985717068861737,0.985717069007182,78.6627812527176,78.6627812527176,30.6174605474815,30.5318889852462,33.6088753492056,14.5220169182658,0,0.995005789216524,1.10268088560097,-0,0,0.593073817993831,51.5974221654633,0,0
193.51,0.98536414895537,0.985364148805872,0.985364148954827,98.9108347074027,98.9108347074027,37.2688513809911,50.8092462311452,33.5909300672153,14.5106584090421,0,0.995005789216524,1.08916268087898,-0,0,0.569010987851544,49.5039559430844,0,0
193.52,0.985049075643073,0.98504907549086,0.985049075634458,100.958142569143,100.958142569143,37.9381754216276,52.8840969915297,33.5740590728138,14.4999865047998,0,0.995005789216524,1.08842513755231,-0,0,0.572138021172078,49.7760078419708,0,0
193.53,0.984742619230534,0.984742619080133,0.98474261922367,100.419515924365,100.419515924365,37.7576594380554,52.3721211591843,33.5577296394785,14.4896651257018,0,0.995005789216524,1.08878760281689,-0,0,0.580824385114467,50.5317215049587,0,0
193.54,0.984436637915911,0.984436637762388,0.98443663790656,101.235792563317,101.235792563317,38.022524816105,53.2147200302789,33.5416212831109,14.4794512499273,0,0.995005789216524,1.08838532206284,-0,0,0.582541042238276,50.68107067473,0,0
193.55,0.984141453138939,0.984141452985881,0.984141453131793,100.186285543709,100.186285543709,37.6742756129301,52.1904561055483,33.5261625313902,14.4696669067702,0,0.995005789216524,1.08894478966386,-0,0,0.57502325833029,50.0270234747352,0,0
193.56,0.983870988918254,0.983870988764609,0.983870988911477,101.201299374035,101.201299374035,38.0048966359492,53.2284747253929,33.5120927597229,14.4607318889188,0,0.995005789216524,1.08833465387462,-0,0,0.598468220808751,52.0667352103613,0,0
193.57,0.983591100860577,0.983591100706328,0.983591100851007,102.320251506767,102.320251506767,38.3695979554116,54.3711003527844,33.4976413146852,14.4515098392971,0,0.995005789216524,1.08788969340197,-0,0,0.59150848836034,51.4612384873496,0,0
193.58,0.983342926313205,0.983342926160871,0.983342926302278,102.12486298952,102.12486298952,38.3026418512862,54.1967370436628,33.4848117380545,14.443314207803,0,0.995005789216524,1.08797639417107,-0,0,0.610359225668966,53.1012526332,0,0
193.59,0.983106332209561,0.983106332055914,0.983106332200272,101.351369975758,101.351369975758,38.04581040108,53.4432136505674,33.472632958393,14.4355233667976,0,0.995005789216524,1.08842900193533,-0,0,0.590641024085571,51.3857690954446,0,0
193.6,0.982891948317356,0.982891948163376,0.982891948306484,102.537911905682,102.537911905682,38.433472106529,54.647747366076,33.4616822528647,14.4284822867412,0,0.995005789216524,1.08776087574418,-0,0,0.593441798972276,51.629436510588,0,0
193.61,0.982686992122977,0.982686991968938,0.982686992113192,101.777621006969,101.777621006969,38.1813479287961,53.9046165199001,33.4512328066019,14.4217716804671,0,0.995005789216524,1.0881755654364,-0,0,0.589359277828635,51.2742571710912,0,0
193.62,0.982504502525102,0.982504502371902,0.982504502513804,101.212012579098,101.212012579098,37.9934676415583,53.3542102638646,33.4419791405534,14.4158231746796,0,0.995005789216524,1.08840774357837,-0,0,0.588804812790449,51.2260187127691,0,0
193.63,0.982345681292212,0.982345681137128,0.982345681280377,100.438698576717,100.438698576717,37.7375774763435,52.5941032969786,33.4339435971386,14.4106516825999,0,0.995005789216524,1.08877213695737,-0,0,0.578327444545601,50.3144876754673,0,0
193.64,0.98220167335422,0.982201673200423,0.982201673341434,102.576738408092,102.576738408092,38.4387775963464,54.7440504551085,33.4267338820978,14.405954070886,0,0.995005789216524,1.08760995152791,-0,0,0.606875597428947,52.7981769763184,0,0
193.65,0.982056648548688,0.982056648395483,0.98205664853923,101.419709664222,101.419709664222,38.0569208594524,53.5990750917129,33.4194280256426,14.4012065468668,0,0.995005789216524,1.08831805428714,-0,0,0.609261106973981,53.0057163067363,0,0
193.66,0.981919081008215,0.981919080853087,0.981919080996568,102.211465229659,102.211465229659,38.3156951944658,54.4021704691189,33.4125804469297,14.3967143136099,0,0.995005789216524,1.08794540634088,-0,0,0.588942322506585,51.2379820580729,0,0
193.67,0.981820025000807,0.98182002484575,0.981820024991322,101.025175629574,101.025175629574,37.9247193108538,53.2241166972781,33.4076149795283,14.3934439527672,0,0.995005789216524,1.08848780368024,-0,0,0.590928514363387,51.4107807496147,0,0
193.68,0.981725821768267,0.981725821613851,0.981725821756944,101.263528840536,101.263528840536,38.0020689151154,53.4701940257009,33.4029705907791,14.3903642240563,0,0.995005789216524,1.08832609771462,-0,0,0.588198946936073,51.1733083834383,0,0
193.69,0.981655578184102,0.981655578028881,0.981655578171563,100.756855138598,100.756855138598,37.834790297473,52.969320723622,33.3995002282508,14.3880341867254,0,0.995005789216524,1.08855558056403,-0,0,0.595609935623064,51.8180643992066,0,0
193.7,0.981583530033503,0.981583529878927,0.981583530021733,99.9934442755022,99.9934442755022,37.5831161028485,52.2117824963521,33.3959813092068,14.3856804699433,0,0.995005789216524,1.08897761768079,-0,0,0.56842565874928,49.4530323111874,0,0
193.71,0.981521697565772,0.981521697411226,0.981521697551277,100.90185780489,100.90185780489,37.8810706324836,53.1250997875984,33.3930570666871,14.3837009506046,0,0.995005789216524,1.08838217807486,-0,0,0.593409019299339,51.6265846790425,0,0
193.72,0.981456643530208,0.981456643375568,0.981456643517314,99.826429387972,99.826429387972,37.5269234433275,52.0549113518636,33.3899237258232,14.3815943102852,0,0.995005789216524,1.08904593002134,-0,0,0.567581874152722,49.3796230512868,0,0
193.73,0.981406889523918,0.981406889369016,0.981406889508761,100.973080586919,100.973080586919,37.9033162220001,53.2054521663677,33.387626607462,14.3800018130888,0,0.995005789216524,1.08834959403305,-0,0,0.584248260490848,50.8295986627038,0,0
193.74,0.98136378912083,0.98136378896519,0.98136378910974,99.8144580944672,99.8144580944672,37.5220591067946,52.050270367435,33.3855946220094,14.3785931050229,0,0.995005789216524,1.08900105536955,-0,0,0.582391700363654,50.6680779316379,0,0
193.75,0.981300334386948,0.981300334231319,0.981300334375323,100.876662500099,100.876662500099,37.8705644376612,53.1173691100408,33.3826819624591,14.3766114275996,0,0.995005789216524,1.08840107268551,-0,0,0.599028732933507,52.1154997652151,0,0
193.76,0.981253867562423,0.981253867406525,0.981253867548462,101.171572331943,101.171572331943,37.9670307233432,53.4159819244728,33.3805171817963,14.3750732256738,0,0.995005789216524,1.08835630276854,-0,0,0.588228688805968,51.1758959261192,0,0
193.77,0.981205101158312,0.981205101003061,0.981205101144581,101.913617247509,101.913617247509,38.2104458535877,54.1618721187284,33.3782725448663,14.3734725839139,0,0.995005789216524,1.08799745916945,-0,0,0.582572419242176,50.6838004740693,0,0
193.78,0.981154969947513,0.981154969791472,0.981154969934909,101.929253153068,101.929253153068,38.2150902908144,54.1814372538043,33.3759726694253,14.3718432298383,0,0.995005789216524,1.0879958267523,-0,0,0.586067359543984,50.9878602803266,0,0
193.79,0.98109809046465,0.981098090308869,0.981098090450928,102.134130804344,102.134130804344,38.2818726558827,54.3907282048681,33.373378345401,14.3700242540753,0,0.995005789216524,1.08789079558997,-0,0,0.594584599064631,51.7288601186229,0,0
193.8,0.981023053065857,0.981023052909819,0.981023053049448,101.849052361842,101.849052361842,38.1874343450043,54.1114332358703,33.369938185345,14.3676809406263,0,0.995005789216524,1.08804256880759,-0,0,0.603240548811069,52.481927746563,0,0
193.81,0.980955369234934,0.980955369078543,0.980955369222162,101.536487533771,101.536487533771,38.0840397544216,53.8040563406866,33.3668649248856,14.3655662681989,0,0.995005789216524,1.08821212016561,-0,0,0.600798377773636,52.2694588663063,0,0
193.82,0.980900372670888,0.980900372514851,0.9809003726571,101.369206916374,101.369206916374,38.0285302733769,53.6409520475532,33.3644142945678,14.3638405742527,0,0.995005789216524,1.0883099891614,-0,0,0.581493117694032,50.5899012393808,0,0
193.83,0.980845168135294,0.980845167978899,0.980845168122352,101.630391032581,101.630391032581,38.1138614140244,53.9062169354279,33.3620138784423,14.3621602187106,0,0.995005789216524,1.08808127831074,-0,0,0.602083627744912,52.3812756138073,0,0
193.84,0.980776713133517,0.980776712976837,0.980776713120731,101.841725481656,101.841725481656,38.1826670577479,54.1227232491398,33.3589551860607,14.360047046455,0,0.995005789216524,1.0880451608027,-0,0,0.59744737899005,51.9779219721344,0,0
193.85,0.980681808662868,0.980681808506634,0.980681808649209,102.839270113805,102.839270113805,38.5096268297648,55.1274432878454,33.3546740015495,14.3571528244099,0,0.995005789216524,1.08754052700178,-0,0,0.610551002336115,53.1179372032421,0,0
193.86,0.980582080491406,0.980582080334702,0.980582080475265,101.34301214703,101.34301214703,38.0168554269154,53.63878454226,33.3501177440434,14.354109860727,0,0.995005789216524,1.08838504182829,-0,0,0.585650631480073,50.9516049387664,0,0
193.87,0.980499185700902,0.980499185544214,0.980499185685838,100.719238491252,100.719238491252,37.8110493545445,53.0211055230858,33.3464667741181,14.351666194048,0,0.995005789216524,1.08855996495547,-0,0,0.588174146241099,51.1711507229756,0,0
193.88,0.980402763619981,0.980402763462861,0.980402763605227,100.812840663483,100.812840663483,37.840903396271,53.1217933114947,33.342205238213,14.3488421137751,0,0.995005789216524,1.08844806965623,-0,0,0.604280225697993,52.5723796357254,0,0
193.89,0.980294137919952,0.98029413776234,0.980294137902021,102.202638671908,102.202638671908,38.2966665481657,54.5197057350156,33.3373399036678,14.3455930332247,0,0.995005789216524,1.08781047978419,-0,0,0.605306125629462,52.6616329297632,0,0
193.9,0.980158860283879,0.980158860126799,0.980158860268986,101.720175277662,101.720175277662,38.136769648455,54.0474680580679,33.3311695821923,14.3415376374021,0,0.995005789216524,1.08814562363998,-0,0,0.583960152768965,50.8045332908999,0,0
193.91,0.980038660365525,0.980038660209919,0.980038660350882,101.776199978158,101.776199978158,38.154030296548,54.1124470450395,33.3257730466475,14.3379798864707,0,0.995005789216524,1.08803639228126,-0,0,0.587072313214733,51.0752912496817,0,0
193.92,0.979903105927579,0.979903105770059,0.979903105912508,100.124041426127,100.124041426127,37.6096836063509,52.4703937626153,33.3196448533356,14.3340028101758,0,0.995005789216524,1.08887567033654,-0,0,0.568965463064009,49.4999952865688,0,0
193.93,0.979768536104029,0.979768535947183,0.979768536091119,101.456449550787,101.456449550787,38.0463464657108,53.812692125058,33.313659590865,14.3300978348635,0,0.995005789216524,1.08806774587249,-0,0,0.588922014629374,51.2362152727556,0,0
193.94,0.979608096371464,0.979608096214045,0.979608096356529,101.614818091809,101.614818091809,38.0968437697562,53.9830800004568,33.3063728880213,14.3253652033307,0,0.995005789216524,1.0880678642847,-0,0,0.5946483722654,51.7344083870898,0,0
193.95,0.979465794557138,0.97946579439918,0.979465794542268,101.193389162358,101.193389162358,37.9569502549044,53.5722993943638,33.2999289182805,14.321160849714,0,0.995005789216524,1.08831820399537,-0,0,0.58541135210287,50.9307876329497,0,0
193.96,0.979325306098597,0.979325305940142,0.979325306083554,99.7881636166986,99.7881636166986,37.4937240050778,52.1774957666989,33.2935998619759,14.3170679880237,0,0.995005789216524,1.08899212843904,-0,0,0.571614196049146,49.7304350562757,0,0
193.97,0.979176683605668,0.979176683447569,0.979176683590115,100.806084038935,100.806084038935,37.826880817911,53.2063563236388,33.2869601999618,14.3127675153347,0,0.995005789216524,1.08836860782964,-0,0,0.582656986408629,50.6911578175508,0,0
193.98,0.97901551262953,0.979015512470644,0.979015512610641,101.52787824547,101.52787824547,38.0625675837661,53.9401603783553,33.2796745751212,14.3080432919931,0,0.995005789216524,1.08803364893484,-0,0,0.601592104092454,52.3385130560435,0,0
193.99,0.97884791222609,0.978847912067427,0.978847912210281,101.60275964707,101.60275964707,38.0855454387138,54.0276733628332,33.2720213184072,14.3030649658301,0,0.995005789216524,1.08813727073888,-0,0,0.571576485532854,49.7271542413583,0,0
194,0.978674757114684,0.978674756956011,0.978674757098233,101.064683651053,101.064683651053,37.9070111996129,53.5025251147379,33.2641621559735,14.2979963803416,0,0.995005789216524,1.08831755906582,-0,0,0.574751330956857,50.0033657932466,0,0
194.01,0.978475152651966,0.97847515249385,0.978475152636591,101.08452241639,101.08452241639,37.9115955041611,53.5372668383847,33.2550847865824,14.2921707914231,0,0.995005789216524,1.08824255881397,-0,0,0.595154172345964,51.7784129940989,0,0
194.02,0.978250151321361,0.978250151163422,0.978250151306144,100.172246083766,100.172246083766,37.6095477046476,52.6418773118001,33.2447815914224,14.2855871805432,0,0.995005789216524,1.08874683951971,-0,0,0.588836958595523,51.2288153978105,0,0
194.03,0.978025977981867,0.978025977823551,0.978025977963794,101.421951618367,101.421951618367,38.0181242030533,53.9083785790175,33.2345543687396,14.2790186706096,0,0.995005789216524,1.08810219650427,-0,0,0.576875489250258,50.1881675647724,0,0
194.04,0.977809258684347,0.977809258526077,0.977809258667534,99.8320565438925,99.8320565438925,37.4934399573261,52.3346965860814,33.2246528402031,14.272707117608,0,0.995005789216524,1.08887793148203,-0,0,0.583046019246495,50.7250036744451,0,0
194.05,0.97759024542059,0.97759024526259,0.977590245406708,101.648121900531,101.648121900531,38.0882276610445,54.1671136186661,33.2146965125486,14.2663117693162,0,0.995005789216524,1.08790082199377,-0,0,0.600752361548784,52.2654554547442,0,0
194.06,0.977357264959443,0.977357264800969,0.977357264943712,100.805600721553,100.805600721553,37.8090212660385,53.342148821146,33.2039918928924,14.259460007515,0,0.995005789216524,1.08841634798224,-0,0,0.602066130887454,52.3797533872085,0,0
194.07,0.977315468652569,0.977315468494868,0.97731546863534,101.691929931247,101.691929931247,38.0999736725458,54.2314641331046,33.2022821660278,14.2581836321142,0,0.995005789216524,1.08799120866547,-0,0,0.589528850280271,51.2890099743836,0,0
194.08,0.977727267969895,0.977727267820648,0.977727267953962,102.443155299243,102.443155299243,38.3510432271855,54.9511739583426,33.2218315363363,14.2701498045645,0,0.995005789216524,1.08761024741682,-0,0,0.60792225578359,52.8892362531724,0,0
194.09,0.978357115886205,0.978357115745679,0.978357115892471,79.4145105591005,79.4145105591005,30.7882032493855,31.874138404741,33.2514371093369,14.2889350450226,0,0.995005789216524,1.1012381973281,-0,0,0.293214474990925,25.5096593242105,0,0
194.1,0.979160618892593,0.979160618751795,0.979160618878518,74.555578598344,74.555578598344,29.1994601296965,26.9512748674474,33.2903998711959,14.3139038597007,0,0.995005789216524,1.10489709903154,-0,0,0.304034268031648,26.4509813187534,0,0
194.11,0.979960333649312,0.979960333512311,0.979960333631788,73.53792963033,73.53792963033,28.8732510817114,25.8699542876225,33.3292009440694,14.338774398638,0,0.995005789216524,1.1059472432211,-0,0,0.276379625280382,24.0450273993932,0,0
194.12,0.980759107141308,0.980759107008905,0.980759107127885,73.6934594744374,73.6934594744374,28.9326189128764,25.9620188246348,33.3678686428909,14.3635720069116,0,0.995005789216524,1.106047248416,-0,0,0.271365466821491,23.6087956134698,0,0
194.13,0.981558545477603,0.981558545348167,0.981558545465761,72.6529280053818,72.6529280053818,28.5988323958409,24.8582016817047,33.4064005875307,14.3883257361465,0,0.995005789216524,1.10707191002182,-0,0,0.269142554233761,23.4154022183372,0,0
194.14,0.982340779887706,0.982340779763375,0.982340779875971,74.1503206697926,74.1503206697926,29.0990315452418,26.2937893456375,33.4440484087174,14.4124829154378,0,0.995005789216524,1.10595581115588,-0,0,0.292828667829947,25.4760941012054,0,0
194.15,0.98308584920023,0.983085849076047,0.983085849188118,74.5247109369176,74.5247109369176,29.2296982652263,26.6095859971647,33.4797285913298,14.4353963484231,0,0.995005789216524,1.10554980001672,-0,0,0.300082704416346,26.1071952842221,0,0
194.16,0.983817410889323,0.983817410768649,0.983817410878847,74.3542068537066,74.3542068537066,29.1811001162893,26.3817553390749,33.5146255519484,14.4578259626833,0,0.995005789216524,1.10565412783666,-0,0,0.291069924516528,25.3230834329379,0,0
194.17,0.98452925347344,0.984529253357298,0.984529253463685,73.7267655951784,73.7267655951784,28.982094818123,25.6986374653389,33.5484902202933,14.4796379095462,0,0.995005789216524,1.106233884113,-0,0,0.273150022667692,23.7640519720892,0,0
194.18,0.985231918905216,0.985231918790528,0.985231918896201,73.8125127079497,73.8125127079497,29.0174005562158,25.7294799514851,33.5818720033212,14.5011607531434,0,0.995005789216524,1.10632656059085,-0,0,0.281357348887921,24.4780893532491,0,0
194.19,0.985907316339929,0.985907316226589,0.985907316330708,74.2008593159287,74.2008593159287,29.1518709591046,26.0651822919905,33.613870255208,14.5218067687302,0,0.995005789216524,1.10604996204316,-0,0,0.290226780210665,25.2497298783279,0,0
194.2,0.986556597766573,0.986556597656746,0.986556597758372,74.5000824202446,74.5000824202446,29.2567607498185,26.3139637160407,33.6445220642121,14.5415966399919,0,0.995005789216524,1.10575075265506,-0,0,0.271722276303682,23.6398380384203,0,0
194.21,0.98718599767534,0.987185997566254,0.987185997666925,73.8968910547644,73.8968910547644,29.0648256929893,25.6619409817683,33.6741564878406,14.5607935851555,0,0.995005789216524,1.10635568293469,-0,0,0.28085995513138,24.4348160964301,0,0
194.22,0.98779036611698,0.987790366009038,0.987790366107738,73.8283900983696,73.8283900983696,29.0483710367136,25.5466264950402,33.7025527337736,14.5792108695558,0,0.995005789216524,1.1064673452552,-0,0,0.271644559561819,23.6330766818783,0,0
194.23,0.988385019136864,0.988385019029452,0.988385019125574,73.9809457770896,73.9809457770896,29.104465746583,25.6531901693859,33.730439510063,14.5973160976407,0,0.995005789216524,1.1064303948742,-0,0,0.279549899288729,24.3208412381194,0,0
194.24,0.988957722936819,0.988957722830225,0.988957722926175,74.2410562289989,74.2410562289989,29.1956757323043,25.8691181129861,33.7572178719971,14.6147202440156,0,0.995005789216524,1.10623326976887,-0,0,0.286063425894581,24.8875180528286,0,0
194.25,0.989522706320817,0.989522706216961,0.989522706313295,74.8841153491604,74.8841153491604,29.4126628399525,26.4687133533712,33.7835672791247,14.6318347166645,0,0.995005789216524,1.10567673756073,-0,0,0.287776438681048,25.0365501652512,0,0
194.26,0.990071055813472,0.990071055709854,0.990071055804257,74.4347691486081,74.4347691486081,29.2704097659703,25.9772863393792,33.8090500825735,14.6484327266554,0,0.995005789216524,1.1060713848083,-0,0,0.301631910002533,26.2419761702204,0,0
194.27,0.990618240331244,0.990618240227499,0.99061824031998,74.2563237640474,74.2563237640474,29.2171773169584,25.756920533717,33.8344400669749,14.6649631633555,0,0.995005789216524,1.10620799445462,-0,0,0.28010828447614,24.3694207494242,0,0
194.28,0.991158284653692,0.991158284551924,0.991158284645202,74.8738452334456,74.8738452334456,29.4254943185688,26.3330730330283,33.859491698705,14.6812805017123,0,0.995005789216524,1.10578738731919,-0,0,0.285695762255323,24.8555313162131,0,0
194.29,0.99168119716967,0.991681197068566,0.991681197161191,75.1924517872086,75.1924517872086,29.5353775397071,26.6117268117469,33.8836741569055,14.6970508185562,0,0.995005789216524,1.10554154729745,-0,0,0.304192881126012,26.464780657963,0,0
194.3,0.992184980879894,0.99218498077961,0.992184980871216,75.29221444198,75.29221444198,29.5731241845401,26.6731191098819,33.906890334201,14.7122049978972,0,0.995005789216524,1.10540941525379,-0,0,0.301923288551424,26.2673261039739,0,0
194.31,0.992671626310212,0.992671626209471,0.992671626300625,75.8057565869855,75.8057565869855,29.7466949165185,27.1496657946589,33.9292692500985,14.7268215422281,0,0.995005789216524,1.1049688306146,-0,0,0.290382881216813,25.2633106658627,0,0
194.32,0.993176335193098,0.993176335093125,0.993176335183598,75.5225369837878,75.5225369837878,29.6585602010015,26.8280747036448,33.9524800771829,14.7419822029601,0,0.995005789216524,1.10525012775419,-0,0,0.299303499972732,26.0394044976277,0,0
194.33,0.993659916159984,0.993659916060605,0.993659916150949,75.1344034189193,75.1344034189193,29.5357248686355,26.4032208522995,33.9746705688844,14.7565119977354,0,0.995005789216524,1.10560010558796,-0,0,0.293232830323426,25.5112562381381,0,0
194.34,0.994147112088276,0.994147111989878,0.994147112080969,74.5293823555882,74.5293823555882,29.3416408445173,25.7611602769791,33.9970408193452,14.7711812592639,0,0.995005789216524,1.10621579242976,-0,0,0.301415333159733,26.2231339848968,0,0
194.35,0.994637480939404,0.994637480841605,0.994637480931285,74.5838324302664,74.5838324302664,29.3643465423013,25.778338477417,34.0195643328253,14.7859296200241,0,0.995005789216524,1.10618934085063,-0,0,0.276657466897001,24.0691996200391,0,0
194.36,0.995108882403228,0.995108882306071,0.995108882395694,74.6344154705455,74.6344154705455,29.3855915844413,25.7930762487481,34.0411942826111,14.8001449391864,0,0.995005789216524,1.10629017138721,-0,0,0.297032730039987,25.8418475134789,0,0
194.37,0.995564622266731,0.995564622169431,0.995564622258335,75.1051445755122,75.1051445755122,29.544765679179,26.2292547859134,34.0620470309505,14.8138427586484,0,0.995005789216524,1.10585227904031,-0,0,0.286738777696975,24.9462736596368,0,0
194.38,0.996031971304377,0.99603197120755,0.99603197129515,74.2620870940757,74.2620870940757,29.2722312815026,25.3507531203974,34.0834231657049,14.8279108079734,0,0.995005789216524,1.10662364879158,-0,0,0.295295050367048,25.6906693819332,0,0
194.39,0.996500466292534,0.996500466195655,0.996500466284145,74.6626746252676,74.6626746252676,29.4084786010467,25.7158014355132,34.1048755644495,14.8419976253049,0,0.995005789216524,1.10629948290229,-0,0,0.273788117736501,23.8195662430756,0,0
194.4,0.996989655172838,0.996989655076347,0.996989655163814,80.4812850367834,80.4812850367834,31.3257857109574,31.4970945380789,34.1274750346196,14.8567154640849,0,0.995005789216524,1.10194501147166,-0,0,0.623607502127788,54.2538526851175,0,0
194.41,0.996684019387854,0.996684019288628,0.996684019376707,102.615660031922,102.615660031922,38.5976062705084,53.6576138628144,34.1115368500227,14.846509319085,0,0.995005789216524,1.08771801277424,-0,0,0.60240810686071,52.4095052968818,0,0
194.42,0.996186505238998,0.996186505130292,0.996186505226062,103.46687912307,103.46687912307,38.8718784227065,54.5510742304792,34.0856585101713,14.8301463824191,0,0.995005789216524,1.08777866512648,-0,0,0.595900957948059,51.8433833414812,0,0
194.43,0.99565461854902,0.995654618439504,0.995654618534945,102.696055232673,102.696055232673,38.6127082725984,53.8247838200644,34.0583556024766,14.8129158101317,0,0.995005789216524,1.08820772038078,-0,0,0.592795183625494,51.573180975418,0,0
194.44,0.995121488019206,0.99512148790256,0.995121488007418,104.265327485924,104.265327485924,39.122727920682,55.4383354112378,34.0312332770632,14.7957587976232,0,0.995005789216524,1.08738748199454,-0,0,0.601084168426629,52.2943226531168,0,0
194.45,0.99458168039998,0.994581680281034,0.994581680386772,104.783406078539,104.783406078539,39.2871940171459,56.001035197981,34.0039116787817,14.7784592017765,0,0.995005789216524,1.08720076254946,-0,0,0.60651797466527,52.7670637958785,0,0
194.46,0.994063644313056,0.99406364419295,0.994063644301307,103.071782877312,103.071782877312,38.7190478248493,54.3320541727249,33.9777859473862,14.7619427572006,0,0.995005789216524,1.08806203303601,-0,0,0.597362908702411,51.9705730571098,0,0
194.47,0.993556515178509,0.993556515052723,0.993556515164219,103.886187394814,103.886187394814,38.9813316688007,55.1878488033009,33.952436573422,14.745902018091,0,0.995005789216524,1.08749892996788,-0,0,0.627895521799881,54.6269103965896,0,0
194.48,0.993051795329532,0.993051795198791,0.993051795313311,104.980059110897,104.980059110897,39.3355088864076,56.322871686813,33.9272675648862,14.7299198591979,0,0.995005789216524,1.08708634005459,-0,0,0.625326423016563,54.403398802441,0,0
194.49,0.992562950977426,0.992562950844459,0.992562950961189,105.035272898812,105.035272898812,39.3484803313635,56.4178292392459,33.9029668799363,14.7144767796296,0,0.995005789216524,1.08711634380392,-0,0,0.616458069395918,53.6318520374449,0,0
194.5,0.99211647587328,0.992116475741335,0.992116475860856,103.886468856461,103.886468856461,38.9661716326901,55.3052196687968,33.8808314191639,14.7004177685003,0,0.995005789216524,1.08764397347789,-0,0,0.605491718339286,52.6777794955179,0,0
194.51,0.991671542929708,0.99167154279261,0.991671542914071,105.346290905326,105.346290905326,39.4413323106814,56.8008311728547,33.8589596300692,14.6865001024018,0,0.995005789216524,1.08679972474039,-0,0,0.633460623132631,55.1110742125389,0,0
194.52,0.991248464620416,0.991248464481057,0.99124846460429,103.916736870228,103.916736870228,38.9670227846097,55.405366151999,33.8381296564552,14.6732410617739,0,0.995005789216524,1.08765106085698,-0,0,0.607702438995897,52.8701121926431,0,0
194.53,0.990849675473077,0.990849675334421,0.990849675460506,104.827254383348,104.827254383348,39.2621464717943,56.3477703131454,33.8186584572381,14.6608256129649,0,0.995005789216524,1.08707044721906,-0,0,0.613338541638495,53.3604531225491,0,0
194.54,0.990466574487218,0.990466574344627,0.990466574471071,105.571199077521,105.571199077521,39.5026897163419,57.1223228437735,33.7999860130185,14.6488902207287,0,0.995005789216524,1.08671824299199,-0,0,0.631168446079696,54.9116548089336,0,0
194.55,0.990116995263054,0.990116995118596,0.990116995246873,104.037313988125,104.037313988125,38.9948929142371,55.6163843323607,33.7829396106759,14.6379900450888,0,0.995005789216524,1.08754761780766,-0,0,0.616179420775771,53.6076096074921,0,0
194.56,0.989793323048279,0.989793322904516,0.989793323033828,105.066574320802,105.066574320802,39.3298569101011,56.671348165196,33.7672852813846,14.6279408742215,0,0.995005789216524,1.08695332858286,-0,0,0.614607957832247,53.4708923314055,0,0
194.57,0.989475557956286,0.989475557810661,0.989475557941152,103.834351027198,103.834351027198,38.9215750135811,55.4642828737541,33.7519457868745,14.6181223665691,0,0.995005789216524,1.08755331084943,-0,0,0.61286830424026,53.3195424689026,0,0
194.58,0.989180586963049,0.989180586814461,0.989180586945688,104.243999582155,104.243999582155,39.0532051731509,55.8971502650773,33.7378055962333,14.6090437208448,0,0.995005789216524,1.08727191742083,-0,0,0.623264984393368,54.224053642223,0,0
194.59,0.988896238147071,0.988896238001394,0.988896238134569,104.486735230924,104.486735230924,39.1300823719843,56.1622923235816,33.7241790064402,14.6002639009026,0,0.995005789216524,1.08724963187729,-0,0,0.596377424396896,51.8848359225299,0,0
194.6,0.98863668845992,0.988636688312117,0.988636688445932,103.063893889132,103.063893889132,38.659783780393,54.7597238683475,33.7118275801797,14.5923424406045,0,0.995005789216524,1.08781409950062,-0,0,0.613099384395598,53.339646442417,0,0
194.61,0.988381645609791,0.988381645459027,0.988381645592708,103.278801756136,103.278801756136,38.7278473778503,54.9944601105991,33.6997607666064,14.5845808789309,0,0.995005789216524,1.08766200892941,-0,0,0.622935402505656,54.1953800179921,0,0
194.62,0.988140869578013,0.988140869429983,0.98814086956384,103.642961605289,103.642961605289,38.8451114482246,55.3773700217181,33.6883725967904,14.57721898678,0,0.995005789216524,1.08756435959191,-0,0,0.600146755385574,52.2127677185449,0,0
194.63,0.98791252600405,0.987912525854085,0.987912525989036,103.825272484751,103.825272484751,38.9027431208772,55.5773623223164,33.6776336473073,14.5702765151272,0,0.995005789216524,1.08741475046504,-0,0,0.604136475708253,52.559873386618,0,0
194.64,0.987695407333058,0.987695407181776,0.987695407318422,103.801403853357,103.801403853357,38.8927257348172,55.5702658830646,33.6674533030266,14.5636846672653,0,0.995005789216524,1.08739663726203,-0,0,0.622151973136321,54.1272216628599,0,0
194.65,0.98745232230491,0.987452322154182,0.987452322291133,103.113044440355,103.113044440355,38.6640387476063,54.9006793492743,33.6560414258675,14.5563236652132,0,0.995005789216524,1.0878014000154,-0,0,0.606425853724126,52.759049273999,0,0
194.66,0.987222172608832,0.987222172456438,0.987222172593725,103.756562603733,103.756562603733,38.8732664466811,55.5618456710994,33.6453243746818,14.5493925579519,0,0.995005789216524,1.08740315817309,-0,0,0.61372740088154,53.394283876694,0,0
194.67,0.986982435130864,0.986982434979802,0.986982435118104,102.966888413139,102.966888413139,38.6113271616117,54.7905670446814,33.6341382331737,14.5421831352839,0,0.995005789216524,1.08782253800667,-0,0,0.608677858814141,52.9549737168302,0,0
194.68,0.986751654466497,0.986751654312062,0.986751654451267,102.620244832143,102.620244832143,38.495107930379,54.4615247804905,33.6234347244906,14.5352853271613,0,0.995005789216524,1.08794652929711,-0,0,0.603670729940393,52.5193535048142,0,0
194.69,0.986536745046165,0.986536744892175,0.98653674503078,103.114369794986,103.114369794986,38.6554031418007,54.9719810033879,33.6135181614048,14.5288706301928,0,0.995005789216524,1.08765769555276,-0,0,0.609420640565833,53.0195957292275,0,0
194.7,0.986294760539223,0.986294760387164,0.986294760526566,104.068786655802,104.068786655802,38.9667123860544,55.9448629355217,33.6023051856113,14.5216185346693,0,0.995005789216524,1.08723190041758,-0,0,0.609917381844258,53.0628122204505,0,0
194.71,0.986055131797835,0.98605513164093,0.986055131781409,103.12357852627,103.12357852627,38.6536652155332,55.0179489713685,33.5911842141856,14.5144453407162,0,0.995005789216524,1.08773997467262,-0,0,0.598924576438983,52.1064381501915,0,0
194.72,0.985815514735913,0.985815514580181,0.985815514721233,103.594263536424,103.594263536424,38.8060184815912,55.5067805938682,33.5801515062904,14.5073314362656,0,0.995005789216524,1.08737041581578,-0,0,0.633435451675554,55.1088842957732,0,0
194.73,0.985553242804691,0.985553242654009,0.985553242794289,104.195605550202,104.195605550202,39.0010745309647,56.1281515866142,33.567986527814,14.4994674357737,0,0.995005789216524,1.08720250989997,-0,0,0.629731542088963,54.7866441617398,0,0
194.74,0.985278883420004,0.98527888326573,0.985278883406165,105.480156695728,105.480156695728,39.4205697575963,57.4336777767384,33.5552577735225,14.4912211454672,0,0.995005789216524,1.08662511802489,-0,0,0.630645682324791,54.8661743622568,0,0
194.75,0.985017373796163,0.98501737363964,0.985017373780524,103.782743269652,103.782743269652,38.8600663792002,55.7562468523552,33.5431150386448,14.4833813786525,0,0.995005789216524,1.08748892676899,-0,0,0.621473913852923,54.0682305052043,0,0
194.76,0.984750675681466,0.984750675525162,0.984750675666473,104.76659962149,104.76659962149,39.1808211456241,56.7603515395972,33.5308219303764,14.4754261515164,0,0.995005789216524,1.08693785845923,-0,0,0.614193160449,53.434804959063,0,0
194.77,0.984477493018006,0.984477492861977,0.984477493003717,104.321335711755,104.321335711755,39.0317793303949,56.3358368663636,33.5182096353448,14.467289210047,0,0.995005789216524,1.08715902165752,-0,0,0.608609234816889,52.9490034290693,0,0
194.78,0.984195010265535,0.984195010108254,0.984195010250203,104.983857543026,104.983857543026,39.2467658828584,57.0197492219262,33.5052075107516,14.4589008103484,0,0.995005789216524,1.08676701478182,-0,0,0.626989020389624,54.5480447738973,0,0
194.79,0.983908806190483,0.983908806032145,0.983908806174302,102.829709783213,102.829709783213,38.5359123277146,54.8873106575749,33.4919865759789,14.4504125496596,0,0.995005789216524,1.0878903418486,-0,0,0.608287326726085,52.9209974251694,0,0
194.8,0.983636301290318,0.983636301133451,0.983636301276175,102.670028149898,102.670028149898,38.4807711829619,54.7480818044004,33.4795305063574,14.4424158391407,0,0.995005789216524,1.08783229580314,-0,0,0.599570775556292,52.1626574733974,0,0
194.81,0.983368100797215,0.983368100640966,0.983368100783427,102.299057291445,102.299057291445,38.3562291815779,54.3971941345223,33.4672910649263,14.434572091996,0,0.995005789216524,1.08795140209307,-0,0,0.600864811431507,52.2752385945411,0,0
194.82,0.983079429350731,0.983079429192528,0.983079429335054,103.698751760298,103.698751760298,38.8134732320958,55.8185502861691,33.4540994764471,14.4261019976814,0,0.995005789216524,1.08722007976579,-0,0,0.619913212897031,53.9324495220417,0,0
194.83,0.982785131040604,0.98278513088316,0.982785131026271,103.025496238966,103.025496238966,38.5892979722186,55.1675169992363,33.4405619623689,14.4174172773604,0,0.995005789216524,1.08765858723948,-0,0,0.612814442221975,53.3148564733118,0,0
194.84,0.982487766541639,0.982487766386157,0.982487766529504,102.774261592996,102.774261592996,38.5038153177513,54.9386383977523,33.4269337896522,14.4086894055914,0,0.995005789216524,1.08770781725159,-0,0,0.623879294567627,54.2774986273836,0,0
194.85,0.982183252750526,0.982183252592545,0.982183252735529,102.375435011574,102.375435011574,38.369746400455,54.5627438740178,33.4129530561678,14.399738081388,0,0.995005789216524,1.08794387607129,-0,0,0.605011147802295,52.6359698587996,0,0
194.86,0.981865353713525,0.981865353555469,0.981865353698549,103.6537314788,103.6537314788,38.7867953611857,55.8649474805372,33.3983836729031,14.3904003253594,0,0.995005789216524,1.0872627809599,-0,0,0.602144129936148,52.3865393044449,0,0
194.87,0.98154813918791,0.981548139029753,0.981548139173488,103.295479261355,103.295479261355,38.6659380426607,55.5305777224403,33.3838179119285,14.381083626986,0,0.995005789216524,1.08741277401562,-0,0,0.625607836951879,54.4278818148135,0,0
194.88,0.981234887920026,0.981234887760836,0.98123488790404,104.0087013138,104.0087013138,38.8972897541964,56.2674687591914,33.3694106949922,14.3718218596162,0,0.995005789216524,1.087171865447,-0,0,0.604531698645917,52.5942577821948,0,0
194.89,0.980922399092775,0.980922398929891,0.98092239907413,102.545316873407,102.545316873407,38.4132417966655,54.8275814941548,33.3550722830713,14.3626630961809,0,0.995005789216524,1.08778324952898,-0,0,0.625912273460817,54.4543677910911,0,0
194.9,0.980583890459047,0.980583890296636,0.980583890441447,103.917463969971,103.917463969971,38.8609298871639,56.2252384026849,33.3395282338375,14.3526973334489,0,0.995005789216524,1.08713135509443,-0,0,0.620450992491266,53.9792363467401,0,0
194.91,0.980228247312549,0.980228247152063,0.980228247295686,103.160257604615,103.160257604615,38.6085539348019,55.4948945231412,33.3231384469484,14.3422246345256,0,0.995005789216524,1.08755452559223,-0,0,0.603635426528708,52.5162821079976,0,0
194.92,0.979890775535304,0.979890775377324,0.979890775520819,103.208463564232,103.208463564232,38.6210996158042,55.5684633114489,33.3076658507511,14.3323344020323,0,0.995005789216524,1.0874443848356,-0,0,0.602330243059519,52.4027311461781,0,0
194.93,0.979556820419435,0.979556820261623,0.979556820404662,101.796050748592,101.796050748592,38.1535992766387,54.1811082834106,33.2923584350766,14.3225840301044,0,0.995005789216524,1.08810604904158,-0,0,0.597951337835055,52.0217663916498,0,0
194.94,0.979227254451803,0.979227254291585,0.979227254434386,103.567821897493,103.567821897493,38.7327455112538,55.9775408550234,33.2773191902175,14.3129618522522,0,0.995005789216524,1.08714040066522,-0,0,0.616548557880029,53.6397245355626,0,0
194.95,0.978898977984587,0.978898977820301,0.978898977965408,102.561326459426,102.561326459426,38.398712462512,54.9957523737355,33.2622446084517,14.3033294772393,0,0.995005789216524,1.08773486216963,-0,0,0.613746760149465,53.3959681330035,0,0
194.96,0.978552416625445,0.978552416465907,0.978552416609441,103.772201943297,103.772201943297,38.7933208170042,56.232680515726,33.2463604977212,14.2931609298494,0,0.995005789216524,1.08711773271558,-0,0,0.611760541470157,53.2231671079037,0,0
194.97,0.978205146930352,0.978205146769554,0.978205146913577,103.455962196982,103.455962196982,38.685978958111,55.9425697532822,33.2304193436343,14.2829731000656,0,0.995005789216524,1.08725095788526,-0,0,0.634083047111486,55.1652250986992,0,0
194.98,0.977864113863078,0.977864113700552,0.977864113845341,102.93332304025,102.93332304025,38.5108543211132,55.4456291717049,33.21474967251,14.2729441960354,0,0.995005789216524,1.08758407428033,-0,0,0.615353983681041,53.5357965802505,0,0
194.99,0.977678392696828,0.977678392555939,0.977678392697085,81.1615927598455,81.1615927598455,31.3530389372361,33.687366670558,33.2062814760119,14.2679446132756,0,0.995005789216524,1.10007661269694,-0,0,0.305472804634632,26.576134003213,0,0
195,0.9776572471843,0.977657247024531,0.977657247170491,74.6646182232729,74.6646182232729,29.2176769374075,27.1891769270619,33.2066143908597,14.2688269053512,0,0.995005789216524,1.10461621479369,-0,0,0.28848511008611,25.0982045774916,0,0
195.01,0.977653734337227,0.977653734171105,0.977653734319209,74.3037113929898,74.3037113929898,29.0993336486508,26.8255970337831,33.2078437267643,14.2702706324424,0,0.995005789216524,1.10517135196039,-0,0,0.294784975153215,25.6462928383297,0,0
195.02,0.977651832865613,0.977651832705498,0.977651832854192,74.1611569621799,74.1611569621799,29.0527317258693,26.6805836105879,33.2089440434933,14.2716293080987,0,0.995005789216524,1.10535469861493,-0,0,0.292008346647236,25.4047261583095,0,0
195.03,0.977648488581013,0.977648488419206,0.977648488567917,74.9800863361591,74.9800863361591,29.3221009882068,27.4974772247578,33.2097970248713,14.27281208653,0,0.995005789216524,1.10472371858326,-0,0,0.308874232410882,26.8720582197467,0,0
195.04,0.977633840604072,0.977633840442016,0.977633840591499,75.0434442885675,75.0434442885675,29.3429620913484,27.5600601857251,33.2098817829702,14.2735023198722,0,0.995005789216524,1.10456901605194,-0,0,0.29740358990293,25.8741123215549,0,0
195.05,0.977631742268363,0.977631742103546,0.977631742254538,74.9424070986221,74.9424070986221,29.3098809717971,27.4575374326985,33.2103966233032,14.2744730426204,0,0.995005789216524,1.10465492881441,-0,0,0.295798577447497,25.7344762379323,0,0
195.06,0.977636387706134,0.977636387542693,0.977636387693936,73.9731614677459,73.9731614677459,28.9914686630649,26.4865150045314,33.211072617197,14.2755738460176,0,0.995005789216524,1.10546740771649,-0,0,0.28463396454577,24.763154915482,0,0
195.07,0.977658207632519,0.977658207471399,0.977658207621977,74.4489967715049,74.4489967715049,29.1481859513579,26.9594022587953,33.2124760264001,14.2771184863095,0,0.995005789216524,1.10517711453986,-0,0,0.295396001633145,25.6994521420837,0,0
195.08,0.977661492200256,0.977661492041729,0.977661492192115,74.0879322382085,74.0879322382085,29.0296066736149,26.5970747742194,33.2128411055581,14.278016358431,0,0.995005789216524,1.10541615693449,-0,0,0.276636698424349,24.0673927629183,0,0
195.09,0.977668747696175,0.977668747533422,0.97766874768596,73.5654066799878,73.5654066799878,28.8579807452669,26.0730811495723,33.2133093804121,14.2790161500034,0,0.995005789216524,1.10598715699928,-0,0,0.306653352046962,26.6788416280857,0,0
195.1,0.977672303011121,0.977672302849903,0.977672303001903,73.8795537622335,73.8795537622335,28.9612943786478,26.3862575038348,33.2134938342588,14.2798024241399,0,0.995005789216524,1.10568389777927,-0,0,0.303694922807437,26.421458284247,0,0
195.11,0.977686644253473,0.977686644092496,0.97768664424485,73.7633448493876,73.7633448493876,28.9232404347551,26.2684328801978,33.214070106261,14.2808418629287,0,0.995005789216524,1.10577123864408,-0,0,0.307411937457212,26.7448385587775,0,0
195.12,0.977698867419966,0.977698867260242,0.977698867412861,73.9031792540016,73.9031792540016,28.9693034503034,26.4069670664439,33.2144577061141,14.2817544814436,0,0.995005789216524,1.10563641962825,-0,0,0.302300141489615,26.3001123095965,0,0
195.13,0.977705325992605,0.977705325832059,0.977705325984054,74.3823842755311,74.3823842755311,29.1268355595649,26.8854705412703,33.2144874887329,14.2824262455279,0,0.995005789216524,1.10518805368423,-0,0,0.278807293109033,24.2562345004859,0,0
195.14,0.977727176576199,0.977727176415987,0.977727176568705,74.5727319702734,74.5727319702734,29.1895650427225,27.0740311305998,33.2151736282494,14.2835272114241,0,0.995005789216524,1.10509758970023,-0,0,0.303494715863221,26.4040402801002,0,0
195.15,0.977760991398253,0.977760991235947,0.977760991390252,73.8291794935165,73.8291794935165,28.9454318878001,26.3279621642437,33.216308721176,14.2849086080968,0,0.995005789216524,1.10562162575159,-0,0,0.278025666761213,24.1882330082255,0,0
195.16,0.97781260845597,0.977812608295889,0.977812608449783,73.519244204115,73.519244204115,28.8439994017253,26.0141315845425,33.2182747615127,14.2868378580598,0,0.995005789216524,1.10601945217172,-0,0,0.292092273407875,25.4120277864851,0,0
195.17,0.977869091433754,0.977869091273471,0.977869091426757,74.8126463806292,74.8126463806292,29.2695964717042,27.3033905265535,33.2204268880069,14.2888289660689,0,0.995005789216524,1.10493283426719,-0,0,0.297479965142131,25.8807569673654,0,0
195.18,0.977921864638036,0.977921864477697,0.977921864631858,73.8525899337819,73.8525899337819,28.9544546719904,26.3396447587247,33.2222793018063,14.2906658732509,0,0.995005789216524,1.10564364653366,-0,0,0.290621466767716,25.2840676087913,0,0
195.19,0.978001072924507,0.978001072765159,0.978001072918812,74.2752016285118,74.2752016285118,29.0940404142384,26.7565384568453,33.2253856665566,14.2932775051098,0,0.995005789216524,1.10538125834442,-0,0,0.311070775802839,27.063157494847,0,0
195.2,0.978062828029392,0.978062827868734,0.978062828022616,74.1175618534941,74.1175618534941,29.0427144281464,26.5946569734481,33.2275896081191,14.2953152719269,0,0.995005789216524,1.105433723241,-0,0,0.29948062237589,26.0548141467024,0,0
195.21,0.978152202030111,0.978152201867002,0.978152202023311,75.5580953822671,75.5580953822671,29.5169566608721,28.0288842821002,33.2310868084479,14.298124291719,0,0.995005789216524,1.10427175817028,-0,0,0.312432213007508,27.1816025316532,0,0
195.22,0.978247459949229,0.978247459789422,0.97824745994347,74.9147370135782,74.9147370135782,29.306291210605,27.3789448282967,33.2347441633345,14.301048021947,0,0.995005789216524,1.10467691750637,-0,0,0.297629225379073,25.8937426079794,0,0
195.23,0.978361228961639,0.978361228801847,0.978361228956017,74.124078879036,74.124078879036,29.0473988520394,26.5802407367025,33.239281593717,14.3045565486165,0,0.995005789216524,1.10540299351866,-0,0,0.299814173789192,26.0838331196597,0,0
195.24,0.978486814898434,0.978486814741133,0.978486814894312,74.6208505167128,74.6208505167128,29.2117857480502,27.0680526373329,33.2443931246923,14.3084047546876,0,0.995005789216524,1.10506919284291,-0,0,0.31345128029981,27.2702613860835,0,0
195.25,0.978624542658244,0.978624542498585,0.978624542652728,74.4980742849842,74.4980742849842,29.1726434346798,26.9355134589413,33.2500062374401,14.3125545886029,0,0.995005789216524,1.1050816506569,-0,0,0.284695578293245,24.7685153115123,0,0
195.26,0.978775644296623,0.978775644136849,0.978775644291792,74.4567896282043,74.4567896282043,29.160424281334,26.8833873246755,33.2562652202675,14.3171370832613,0,0.995005789216524,1.10523712823815,-0,0,0.310571669967302,27.0197352871553,0,0
195.27,0.979178066223863,0.979178066068628,0.979178066221231,74.6424572729507,74.6424572729507,29.2253007077017,27.0391492198523,33.2742822300147,14.3290258230837,0,0.995005789216524,1.10503547073521,-0,0,0.295725017642662,25.7280765349116,0,0
195.28,0.980025664173922,0.980025664019204,0.980025664167646,73.6263343580607,73.6263343580607,28.8996123236101,25.9591492807999,33.313191174994,14.3539939022668,0,0.995005789216524,1.10595604856087,-0,0,0.284885601427486,24.7850473241913,0,0
195.29,0.9809566034672,0.980956603323543,0.980956603466397,73.6859948427458,73.6859948427458,28.9283687714823,25.9484175006623,33.3561054478341,14.3814718942493,0,0.995005789216524,1.10612155294182,-0,0,0.310853125457839,27.044221914832,0,0
195.3,0.981896554770433,0.981896554629862,0.981896554769138,79.2413476718622,79.2413476718622,30.7635887242223,31.4325841404741,33.399586596411,14.409176934977,0,0.995005789216524,1.10185979280402,-0,0,0.590371922352137,51.3623572446359,0,0
195.31,0.982577247544415,0.982577247420075,0.982577247553098,101.085400722401,101.085400722401,37.949934826444,53.226780435242,33.4304269976491,14.4281932895098,0,0.995005789216524,1.08787753826379,-0,0,0.596320520208481,51.8798852581379,0,0
195.32,0.983235265997041,0.983235265869634,0.983235265994744,102.534377353301,102.534377353301,38.4323509534706,54.6288912003958,33.459420426544,14.4460657263611,0,0.995005789216524,1.08769407859172,-0,0,0.598400973504509,52.0608846948923,0,0
195.33,0.98388132857335,0.983881328443367,0.983881328569776,102.885473601907,102.885473601907,38.5538331082938,54.933728232343,33.4880477385001,14.4636976310638,0,0.995005789216524,1.08766127949065,-0,0,0.602398740242611,52.4086904011072,0,0
