t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
195.34,0.984524284126152,0.984524284000747,0.98452428411971,101.539627403432,101.539627403432,38.1175705189932,53.5414979689975,33.5167332914048,14.4813961430294,0,0.995005789216524,1.08838394855232,-0,0,0.595268498885129,51.7883594030062,0,0
195.35,0.98516491146179,0.985164911341086,0.985164911456729,102.949075626555,102.949075626555,38.5869596263091,54.9043585454848,33.5455649310275,14.4991521500425,0,0.995005789216524,1.08766619885104,-0,0,0.588356611406341,51.1870251923516,0,0
195.36,0.985810274998507,0.985810274881574,0.985810274993592,102.114828784109,102.114828784109,38.3189630424206,54.0228745884137,33.5747733968373,14.5171807988577,0,0.995005789216524,1.08806470892819,-0,0,0.616854840706057,53.6663711414269,0,0
195.37,0.986441927455184,0.986441927338176,0.986441927448913,102.231110921248,102.231110921248,38.3632833254047,54.0927605452018,33.6034828547104,14.5348675213361,0,0.995005789216524,1.08810809011917,-0,0,0.600534389347456,52.2464918732287,0,0
195.38,0.987066600277244,0.98706660016292,0.98706660026857,102.520815474272,102.520815474272,38.464572849156,54.3363088233398,33.6320411193615,14.5524655315706,0,0.995005789216524,1.08795732719485,-0,0,0.598216110927192,52.0448016506657,0,0
195.39,0.987696554478642,0.987696554368542,0.987696554472138,102.711535430574,102.711535430574,38.5334093719005,54.4802508096926,33.660983282906,14.5703013379756,0,0.995005789216524,1.08788755156228,-0,0,0.598308420258118,52.0528325624563,0,0
195.4,0.988313919094794,0.988313918986635,0.988313919084855,103.633335753695,103.633335753695,38.8424410405634,55.3560475558194,33.6894604635645,14.5878277343113,0,0.995005789216524,1.08744563043069,-0,0,0.613538091844854,53.3778139905023,0,0
195.41,0.988905524322076,0.988905524213415,0.988905524312886,103.715696248569,103.715696248569,38.8753160945587,55.394295777593,33.716782216921,14.6046182540552,0,0.995005789216524,1.08752514824464,-0,0,0.606385547943886,52.7555426711181,0,0
195.42,0.989487599514311,0.989487599404831,0.989487599503888,102.752150977651,102.752150977651,38.5643514663243,54.387126147611,33.7437845116163,14.6212403184231,0,0.995005789216524,1.08799911956579,-0,0,0.60431039076799,52.5750039968151,0,0
195.43,0.990071913330019,0.99007191322286,0.990071913318431,102.701437038708,102.701437038708,38.5534746379486,54.292366935416,33.771042875705,14.6380272275869,0,0.995005789216524,1.08798010944416,-0,0,0.611489177278978,53.1995584232711,0,0
195.44,0.990648376487783,0.990648376382505,0.990648376476981,103.035692186384,103.035692186384,38.6690688091428,54.5830638380376,33.7980102186709,14.6546181296757,0,0.995005789216524,1.0878583159728,-0,0,0.607751554201736,52.874385215551,0,0
195.45,0.991219531187829,0.991219531084325,0.99121953117657,104.483498893826,104.483498893826,39.1506333581585,55.9876155980608,33.8248103936395,14.6710729021253,0,0.995005789216524,1.08717798916661,-0,0,0.616174224440984,53.6071575263656,0,0
195.46,0.991767248172592,0.991767248068082,0.991767248159781,103.684104549534,103.684104549534,38.8933480464064,55.1467126583837,33.8505239585136,14.6868679326364,0,0.995005789216524,1.08764397856048,-0,0,0.624694053266053,54.3483826341466,0,0
195.47,0.992303166953194,0.992303166849786,0.992303166940013,104.482255973178,104.482255973178,39.1610519311055,55.9041336162888,33.8757768019409,14.702345554948,0,0.995005789216524,1.0872952066534,-0,0,0.619246338385654,53.8744314395519,0,0
195.48,0.99283202577687,0.992832025675221,0.992832025764134,103.524649340667,103.524649340667,38.8516046081287,54.9062470914034,33.9007376846865,14.7176645645773,0,0.995005789216524,1.08784255870003,-0,0,0.590447730489728,51.3689525526064,0,0
195.49,0.993343681259313,0.993343681158116,0.99334368124524,102.721682097438,102.721682097438,38.5928465997787,54.0640137223039,33.92504245704,14.7326259180945,0,0.995005789216524,1.08807246771059,-0,0,0.615986206915046,53.590800001609,0,0
195.5,0.993861920554389,0.993861920454144,0.993861920539787,102.982377534322,102.982377534322,38.6837701974147,54.2849148967478,33.9496920725041,14.74777056507,0,0.995005789216524,1.08802485363513,-0,0,0.596617287895156,51.9057040468786,0,0
195.51,0.994361100715708,0.994361100616265,0.994361100701665,103.448827029131,103.448827029131,38.842146439875,54.7129018579196,33.9735154553812,14.7624097158302,0,0.995005789216524,1.08773467447141,-0,0,0.617755843696151,53.7447584015652,0,0
195.52,0.994837969799141,0.994837969699054,0.994837969783474,102.606476485026,102.606476485026,38.5701120634975,53.8338352942753,33.9962625858953,14.7763786048551,0,0.995005789216524,1.08827146693346,-0,0,0.59734684263818,51.9691753095216,0,0
195.53,0.99531134699941,0.99531134689987,0.995311346983833,102.298301757927,102.298301757927,38.4736400340445,53.4890247083915,34.0189470203758,14.7903300291595,0,0.995005789216524,1.08837282544493,-0,0,0.586717838146506,51.044451918746,0,0
195.54,0.995777677540645,0.995777677441539,0.995777677525131,102.531040959771,102.531040959771,38.5548999218699,53.6855645638567,34.0413582680246,14.8041181278896,0,0.995005789216524,1.08820044502302,-0,0,0.599525440187587,52.15871329632,0,0
195.55,0.9962007401075,0.996200740010885,0.996200740091698,102.981695262808,102.981695262808,38.7073454455854,54.1033920202317,34.0617050073057,14.8165982352705,0,0.995005789216524,1.08802701559465,-0,0,0.603434163256731,52.4987722033356,0,0
195.56,0.996607907354302,0.996607907254035,0.996607907337875,104.420277538821,104.420277538821,39.184346399035,55.5104078519543,34.0813002920217,14.8285693948452,0,0.995005789216524,1.08738305640397,-0,0,0.605757922833947,52.7009392865534,0,0
195.57,0.99700226607681,0.99700226597682,0.997002266060147,102.689356200775,102.689356200775,38.6194490053614,53.7488977366559,34.1002653664013,14.840193097718,0,0.995005789216524,1.08829714849675,-0,0,0.606040175396117,52.7254952594621,0,0
195.58,0.997365551903617,0.997365551804525,0.997365551887077,103.332591839076,103.332591839076,38.8346044161201,54.3638093355122,34.1178460044355,14.8509364991284,0,0.995005789216524,1.08791738568847,-0,0,0.614075027243632,53.424527370196,0,0
195.59,0.997701350282948,0.997701350184075,0.997701350266012,104.056008848124,104.056008848124,39.07583021808,55.0610907545892,34.1340944617703,14.8608236317646,0,0.995005789216524,1.08763319913381,-0,0,0.610235684619571,53.0905045619027,0,0
195.6,0.998011295434407,0.998011295335143,0.998011295416956,103.568555280247,103.568555280247,38.9188006576138,54.5494847817489,34.1491118065002,14.8699586919976,0,0.995005789216524,1.08790885381042,-0,0,0.606376077807305,52.7547187692355,0,0
195.61,0.997838218580356,0.997838218476031,0.997838218560687,103.657449176613,103.657449176613,38.9463017071402,54.6516757276707,34.1410667702725,14.8647066786698,0,0.995005789216524,1.08785253836159,-0,0,0.594684248665252,51.737529633877,0,0
195.62,0.997461865002647,0.997461864895703,0.997461864980486,104.077070512851,104.077070512851,39.0804475285283,55.1003196496455,34.1233369747264,14.8534138884793,0,0.995005789216524,1.08759728037941,-0,0,0.599129537956566,52.1242698022213,0,0
195.63,0.997029657196495,0.997029657083717,0.997029657181772,104.093556585209,104.093556585209,39.0815177594568,55.1501933818783,34.1029214012913,14.8404418020399,0,0.995005789216524,1.08760329509649,-0,0,0.598484812497293,52.0681786872645,0,0
195.64,0.996580419040635,0.996580418922423,0.99658041901719,104.177132116464,104.177132116464,39.104469191856,55.268455161473,34.0817067996685,14.8269701553223,0,0.995005789216524,1.0875411089979,-0,0,0.603183382839972,52.4769543070775,0,0
195.65,0.996116631629284,0.996116631507657,0.996116631608808,103.455893670396,103.455893670396,38.862746631497,54.5829892445044,34.0598111509361,14.8130932749558,0,0.995005789216524,1.08785106777683,-0,0,0.621329151193059,54.0556361537961,0,0
195.66,0.995644564137546,0.995644564010708,0.995644564118679,104.618989072001,104.618989072001,39.240292058876,55.7825248644051,34.0375328200945,14.7989313875012,0,0.995005789216524,1.08729979988553,-0,0,0.624351338519042,54.3185664511567,0,0
195.67,0.995158206701267,0.995158206570809,0.995158206678784,104.09151482464,104.09151482464,39.0620227977906,55.2926372307921,34.014542200086,14.7843353937617,0,0.995005789216524,1.08760690233757,-0,0,0.618917615838382,53.8458325779392,0,0
195.68,0.99466094249613,0.994660942367456,0.99466094247477,104.457839576715,104.457839576715,39.177431156026,55.6973161543812,33.9910829543378,14.7694404679959,0,0.995005789216524,1.08738471889386,-0,0,0.618805983357951,53.8361205521417,0,0
195.69,0.994166267417182,0.994166267281599,0.994166267397671,104.091002639871,104.091002639871,39.0518855674866,55.3686428609375,33.9677395502823,14.7546202286517,0,0.995005789216524,1.08761153004426,-0,0,0.590907455168734,51.4089485996799,0,0
195.7,0.993680139047795,0.993680138906925,0.993680139026657,103.920931998152,103.920931998152,38.9911183141015,55.2359154227217,33.9448836810312,14.7401328943993,0,0.995005789216524,1.08756143980869,-0,0,0.599520784545029,52.1583082554175,0,0
195.71,0.993187763313837,0.993187763174472,0.993187763293791,104.386064850269,104.386064850269,39.1390689882886,55.7388904126168,33.9217324775266,14.7254419601257,0,0.995005789216524,1.08733402169124,-0,0,0.598724987520091,52.0890739142479,0,0
195.72,0.992704746662045,0.992704746520657,0.992704746643921,103.95332183903,103.95332183903,38.9919993800728,55.3432339307283,33.8990367304909,14.7110511778113,0,0.995005789216524,1.08750769782211,-0,0,0.615245347093829,53.5263451971632,0,0
195.73,0.992203955204546,0.992203955062934,0.992203955183636,104.776068175551,104.776068175551,39.257410281549,56.204460373136,33.8755045608994,14.6961032415159,0,0.995005789216524,1.08713011195091,-0,0,0.618139953103493,53.7781759200039,0,0
195.74,0.991697392119485,0.991697391975497,0.991697392100189,103.443076276677,103.443076276677,38.8142037089381,54.910385830977,33.8516841645809,14.6810062811194,0,0.995005789216524,1.08780448323823,-0,0,0.611699528035317,53.2178589390726,0,0
195.75,0.991211363427293,0.991211363280179,0.991211363408519,103.080811974188,103.080811974188,38.690285399254,54.5853053968469,33.8289224573279,14.6665841200131,0,0.995005789216524,1.087876302454,-0,0,0.618223672361009,53.7854594954077,0,0
195.76,0.990720016494602,0.99072001634649,0.990720016475827,102.644333789596,102.644333789596,38.5419220724737,54.1864052153979,33.8059156118854,14.6520129623131,0,0.995005789216524,1.08808035447261,-0,0,0.610460028320223,53.1100224638594,0,0
195.77,0.990224555887253,0.990224555740385,0.990224555868106,102.867504662582,102.867504662582,38.6103398877734,54.447423891257,33.7827448110642,14.637335960261,0,0.995005789216524,1.08793875055785,-0,0,0.598525598758599,52.0717270919981,0,0
195.78,0.989747851673318,0.989747851522949,0.989747851655466,102.96822171,102.96822171,38.6387018687396,54.5845117478499,33.7604797365812,14.6232302255685,0,0.995005789216524,1.08784998294096,-0,0,0.596462153938542,51.8922073926531,0,0
195.79,0.989271823509604,0.989271823358795,0.98927182349147,103.598081227407,103.598081227407,38.8409920354773,55.2506963593608,33.7382517640757,14.6091331039709,0,0.995005789216524,1.08752426047119,-0,0,0.59902543989604,52.1152132709555,0,0
195.8,0.988789699600947,0.988789699449143,0.988789699583167,103.444455381881,103.444455381881,38.785696838774,55.1339008159102,33.7157130010871,14.5948415648838,0,0.995005789216524,1.08763409263025,-0,0,0.589680615939025,51.3022135866951,0,0
195.81,0.98831411217324,0.988314112023168,0.988314112156295,102.016885593531,102.016885593531,38.3117519046848,53.7425489788523,33.6935231537893,14.5808134608896,0,0.995005789216524,1.08826299162624,-0,0,0.596028800674242,51.8545056586591,0,0
195.82,0.987857697135454,0.987857696982795,0.987857697117688,101.702232472185,101.702232472185,38.2038080982348,53.462562029099,33.6722880589086,14.5673823841774,0,0.995005789216524,1.08835430594017,-0,0,0.596506086596612,51.8960295339053,0,0
195.83,0.987396927722409,0.987396927568743,0.987396927705144,102.041050968453,102.041050968453,38.3106083993599,53.8363706988644,33.6508584964302,14.5538217731586,0,0.995005789216524,1.08814530657059,-0,0,0.602699347776244,52.4348432565332,0,0
195.84,0.986925941825803,0.986925941671199,0.986925941809286,103.509483387686,103.509483387686,38.7885851226892,55.3406664325669,33.6289190449135,14.5398979102056,0,0.995005789216524,1.08746686841143,-0,0,0.596968520100303,51.9362612487263,0,0
195.85,0.986451728110717,0.986451727956094,0.98645172809321,102.045753661573,102.045753661573,38.3027707130274,53.9130367514821,33.6068043770974,14.5259125329929,0,0.995005789216524,1.088169525138,-0,0,0.613681939868225,53.3903287685356,0,0
195.86,0.985976943971329,0.985976943818091,0.985976943954209,103.452665512951,103.452665512951,38.760491015761,55.3560873203811,33.5846987995619,14.5118793930081,0,0.995005789216524,1.08747535329309,-0,0,0.610943611639477,53.1520942126345,0,0
195.87,0.985491729257779,0.985491729103862,0.985491729241146,102.298737292322,102.298737292322,38.3763909547699,54.2391359613764,33.5620588356135,14.4975424953325,0,0.995005789216524,1.08808963484879,-0,0,0.597035983805699,51.9421305910958,0,0
195.88,0.985023022428862,0.985023022272748,0.985023022412284,102.942436774701,102.942436774701,38.5833274014144,54.9184018666078,33.5402881457691,14.483746762324,0,0.995005789216524,1.08763149634949,-0,0,0.622590870067104,54.165405695838,0,0
195.89,0.984681757236986,0.984681757102521,0.984681757209009,82.0387464163255,82.0387464163255,31.7092138036269,34.0405026232227,33.52426356599,14.4739802271128,0,0.995005789216524,1.09988381422591,-0,0,0.305235001873673,26.5554451630096,0,0
195.9,0.984504037446652,0.984504037290937,0.984504037434737,76.2309171376034,76.2309171376034,29.7987708074569,28.2436203719714,33.5171206585072,14.4701761071248,0,0.995005789216524,1.1037727676777,-0,0,0.299718846187316,26.0755396182965,0,0
195.91,0.98434232504935,0.98434232489114,0.984342325037315,74.520505846976,74.520505846976,29.2352516889707,26.5428430942771,33.510760585099,14.4669021675999,0,0.995005789216524,1.10533904991456,-0,0,0.304971460698217,26.5325170807449,0,0
195.92,0.984185121700819,0.984185121542865,0.984185121687285,74.5901890051549,74.5901890051549,29.2568376384307,26.6220504448274,33.5044794027088,14.4636591576186,0,0.995005789216524,1.10538789702213,-0,0,0.29859228106644,25.9775284527803,0,0
195.93,0.984025271142539,0.984025270984436,0.984025271130783,74.8358688028738,74.8358688028738,29.3362040012173,26.8777699114747,33.4978844157588,14.4602144756404,0,0.995005789216524,1.10520408513782,-0,0,0.294648757987116,25.6344419448791,0,0
195.94,0.983863290749069,0.983863290591444,0.983863290737359,75.224812674506,75.224812674506,29.4625981022509,27.2772268329623,33.4910044097951,14.4565814317486,0,0.995005789216524,1.10486308906291,-0,0,0.291426603264635,25.3541144840233,0,0
195.95,0.983709731771911,0.983709731614876,0.983709731760045,74.4902291308484,74.4902291308484,29.2197522852419,26.5527871854453,33.4843356430478,14.4531063023553,0,0.995005789216524,1.10544708556239,-0,0,0.283959494503237,24.7044760217816,0,0
195.96,0.983574319164538,0.98357431900703,0.983574319155727,73.5317237311045,73.5317237311045,28.9034645565323,25.6031952986868,33.4784033663842,14.4501250660335,0,0.995005789216524,1.10634071170424,-0,0,0.287546270427434,25.0165255271868,0,0
195.97,0.983425359441124,0.983425359282803,0.983425359431046,74.2791325656572,74.2791325656572,29.1477281305291,26.3607298000996,33.4717434262253,14.4466593393323,0,0.995005789216524,1.1057796670222,-0,0,0.300533115589293,26.1463810562685,0,0
195.98,0.983284891100833,0.983284890941698,0.983284891092451,73.492513285493,73.492513285493,28.8878265265192,25.5838780799794,33.4652953103344,14.4433398951793,0,0.995005789216524,1.10634617162418,-0,0,0.280274309612951,24.3838649363267,0,0
195.99,0.983140175584755,0.983140175426471,0.983140175576721,74.5759398869856,74.5759398869856,29.2425254499046,26.6774998079085,33.4585966353136,14.4398434437635,0,0.995005789216524,1.10552425593035,-0,0,0.298812272434193,25.9966677017748,0,0
196,0.982994538835584,0.982994538678925,0.982994538827527,74.1213073398274,74.1213073398274,29.0916411979851,26.2334238025989,33.4516737658533,14.4362097713753,0,0.995005789216524,1.1057811609985,-0,0,0.286869593302589,24.9576546173253,0,0
196.01,0.982828209322469,0.982828209164565,0.982828209314351,74.1373090914087,74.1373090914087,29.0952248824715,26.2616765619985,33.4437064611987,14.4319260682115,0,0.995005789216524,1.10576111413702,-0,0,0.269592683443344,23.4545634595709,0,0
196.02,0.982675770314706,0.982675770156404,0.982675770307626,74.2480352967165,74.2480352967165,29.130069644564,26.383673595581,33.4363321955852,14.4280295055503,0,0.995005789216524,1.10577182315868,-0,0,0.303881960351248,26.4377305505586,0,0
196.03,0.982534923989333,0.98253492383053,0.982534923981828,74.1527386773339,74.1527386773339,29.0972861422828,26.2990001651529,33.4293763588608,14.4243621533203,0,0.995005789216524,1.10569698259466,-0,0,0.269934253286716,23.4842800359443,0,0
196.04,0.982401375150251,0.982401374993245,0.982401375143319,73.9934330236726,73.9934330236726,29.0435301843215,26.1497832631581,33.4227273675789,14.4209223929355,0,0.995005789216524,1.10594280482013,-0,0,0.292921263151685,25.4841498941966,0,0
196.05,0.982254867910566,0.982254867755281,0.98225486790194,74.2662517924348,74.2662517924348,29.1316594381258,26.4338383843571,33.4153898768741,14.4170235312035,0,0.995005789216524,1.105655772365,-0,0,0.288063139809537,25.0614931634297,0,0
196.06,0.982113154166837,0.982113154009051,0.982113154160751,74.5358579906735,74.5358579906735,29.2187664312469,26.7144278020791,33.4082110490004,14.4132191395941,0,0.995005789216524,1.10539883506741,-0,0,0.287615668931417,25.0225631970332,0,0
196.07,0.981977447005027,0.981977446847575,0.981977446999273,74.453745809419,74.453745809419,29.1903146964988,26.6429499580809,33.4012457597402,14.4095500915979,0,0.995005789216524,1.10542590535365,-0,0,0.280881096612213,24.4366554052626,0,0
196.08,0.981850063980489,0.981850063823629,0.981850063974375,73.9903989736763,73.9903989736763,29.0366323959013,26.1896464198201,33.3946310859089,14.4061214679474,0,0.995005789216524,1.105847162742,-0,0,0.288556832053481,25.1044443886529,0,0
196.09,0.981729204203041,0.981729204047747,0.981729204196675,74.5999285338599,74.5999285338599,29.2356478584273,26.8087791338032,33.3883033339077,14.4028460661491,0,0.995005789216524,1.10535356580592,-0,0,0.301344291427715,26.2169533542112,0,0
196.1,0.981612529415339,0.981612529258296,0.981612529409553,74.4063111200711,74.4063111200711,29.1707050989791,26.624590445711,33.382086248194,14.3996344261662,0,0.995005789216524,1.1054087540857,-0,0,0.283595807317704,24.6728352366403,0,0
196.11,0.981507508710584,0.981507508554638,0.981507508704359,74.6859411493935,74.6859411493935,29.2614259240204,26.912772655904,33.3764080085082,14.3967604849813,0,0.995005789216524,1.10519323975362,-0,0,0.278490009560733,24.2286308317838,0,0
196.12,0.981416238166632,0.981416238010664,0.981416238158607,74.5303259261479,74.5303259261479,29.2092196036993,26.7646967023362,33.3713437928838,14.3942854309279,0,0.995005789216524,1.10536376608215,-0,0,0.301553402420626,26.2351460105945,0,0
196.13,0.981323399402338,0.98132339924507,0.981323399396248,74.4402801760704,74.4402801760704,29.1785393956103,26.6823984349489,33.3661615664512,14.3917201746703,0,0.995005789216524,1.10537866077162,-0,0,0.296696336502943,25.8125812757561,0,0
196.14,0.981250395062231,0.981250394904718,0.981250395057541,74.7156802300778,74.7156802300778,29.2681715558718,26.9640503480915,33.3619018383039,14.3897280436824,0,0.995005789216524,1.10516785207874,-0,0,0.30968471819936,26.9425704833443,0,0
196.15,0.981187111515789,0.981187111358699,0.981187111510226,74.9856918004282,74.9856918004282,29.3561186712898,27.2396744385436,33.3580496447785,14.387967717106,0,0.995005789216524,1.10485571189063,-0,0,0.291162136508799,25.3311058762655,0,0
196.16,0.981152873527477,0.981152873370895,0.981152873522538,73.775896643107,73.775896643107,28.9579630462542,26.0332642725226,33.3555362693529,14.3870961012315,0,0.995005789216524,1.10588502187055,-0,0,0.282587393640821,24.5851032467515,0,0
196.17,0.981136479506886,0.981136479350457,0.981136479501582,74.0750214855232,74.0750214855232,29.0559543084861,26.3343378090808,33.3539119613608,14.3867717150816,0,0.995005789216524,1.10575239401618,-0,0,0.29261308473042,25.4573383715465,0,0
196.18,0.981133297720195,0.981133297563189,0.981133297714938,74.6006553284199,74.6006553284199,29.2285189998139,26.8609964427214,33.3528716914858,14.3867871942128,0,0.995005789216524,1.10527849310269,-0,0,0.292132902276271,25.4155624980356,0,0
196.19,0.981139905992725,0.981139905836069,0.981139905988305,73.7575950495047,73.7575950495047,28.9513037441946,26.0182644109687,33.3522415268425,14.3870891116935,0,0.995005789216524,1.10595702959889,-0,0,0.288791367392586,25.124848963155,0,0
196.2,0.981166836508544,0.981166836353328,0.981166836502252,79.0924329324871,79.0924329324871,30.7049011032905,31.3517102173275,33.3527328621567,14.387989853003,0,0.995005789216524,1.10195266148176,-0,0,0.581427628019828,50.584203637725,0,0
196.21,0.980938200544675,0.980938200400636,0.980938200538137,99.619540732081,99.619540732081,37.4492792126874,51.8984859827956,33.3407378684897,14.3803168807957,0,0.995005789216524,1.08855337296326,-0,0,0.587892989831435,51.1466901153349,0,0
196.22,0.980735250149291,0.980735249988764,0.9807352501392,99.9908727670596,99.9908727670596,37.5688689515424,52.2887395571543,33.3291847803331,14.3729484295723,0,0.995005789216524,1.08881313333586,-0,0,0.567472537687135,49.3701107787807,0,0
196.23,0.980542849823161,0.980542849668269,0.980542849817576,100.565034641882,100.565034641882,37.7552826105181,52.8806212051362,33.3183694842641,14.366043952482,0,0.995005789216524,1.08849458022778,-0,0,0.589776766935788,51.3105787234135,0,0
196.24,0.980352119438024,0.980352119282573,0.980352119427248,100.805454061107,100.805454061107,37.8320437049921,53.1384488595776,33.3077609498621,14.3592442516671,0,0.995005789216524,1.08845032837953,-0,0,0.589400419111425,51.277836462694,0,0
196.25,0.980175650069194,0.980175649912979,0.980175650059927,99.8908512717165,99.8908512717165,37.5293455708818,52.2398762654322,33.2979877126809,14.3529872936034,0,0.995005789216524,1.08892869269218,-0,0,0.580884767513178,50.5369747736465,0,0
196.26,0.980022380690478,0.980022380534482,0.980022380681421,99.0770110520139,99.0770110520139,37.2600407950036,51.4399525496059,33.2895013022184,14.3475572001896,0,0.995005789216524,1.08929648305411,-0,0,0.568002604538399,49.4162265948407,0,0
196.27,0.979893433813267,0.979893433656297,0.979893433803127,98.9387400968894,98.9387400968894,37.2130664681172,51.3134369808971,33.2823372112306,14.3429659047618,0,0.995005789216524,1.08929109560417,-0,0,0.568640005629448,49.4716804897619,0,0
196.28,0.979766830256037,0.979766830100709,0.979766830245269,100.738760009167,100.738760009167,37.8032254544784,53.124881982767,33.275404466109,14.3384735602912,0,0.995005789216524,1.08836020166334,-0,0,0.57791051683467,50.2782149646163,0,0
196.29,0.97967050925241,0.979670509095915,0.979670509241552,100.064290889549,100.064290889549,37.5803710767661,52.4594428979886,33.2699359576388,14.3349120339215,0,0.995005789216524,1.08874745236696,-0,0,0.597047199482288,51.943106354959,0,0
196.3,0.979566880585078,0.979566880427983,0.979566880573545,101.001588559768,101.001588559768,37.8872239786127,53.4062279908396,33.2642160837303,14.3311444851977,0,0.995005789216524,1.08836830878663,-0,0,0.56811150035309,49.4257005307188,0,0
196.31,0.979473661774497,0.979473661617077,0.979473661763957,100.80277575624,100.80277575624,37.8207850510978,53.2158885464977,33.2591017492617,14.3277854604808,0,0.995005789216524,1.08841508620251,-0,0,0.574610475026877,49.9911113273383,0,0
196.32,0.979412553732307,0.979412553575027,0.979412553720981,100.963340946684,100.963340946684,37.8728094373209,53.3823220734522,33.2555936923862,14.3254251808454,0,0.995005789216524,1.08829899673779,-0,0,0.596578450767987,51.9023252168149,0,0
196.33,0.979366156759779,0.979366156603082,0.979366156746772,99.7694734849311,99.7694734849311,37.4798078463596,52.1931373522608,33.252811259759,14.3235248729113,0,0.995005789216524,1.08899675189875,-0,0,0.570829141533288,49.662135313396,0,0
196.34,0.979354709338567,0.979354709181524,0.979354709325195,99.8840397823666,99.8840397823666,37.5172517386335,52.3094396570393,33.2518327654013,14.322767359926,0,0.995005789216524,1.08882641463977,-0,0,0.574811569859336,50.0086065777622,0,0
196.35,0.979359671939517,0.97935967178229,0.979359671927764,100.767299699342,100.767299699342,37.8075293443624,53.1931024290531,33.2516857624599,14.3225115078293,0,0.995005789216524,1.08833505794829,-0,0,0.606166305248407,52.7364685566114,0,0
196.36,0.979358355820113,0.97935835566366,0.979358355805386,101.234330317842,101.234330317842,37.9609296173122,53.6610976010851,33.251217915238,14.3220148015186,0,0.995005789216524,1.08825359066192,-0,0,0.590551451212309,51.3779762554709,0,0
196.37,0.979366955861956,0.979366955704238,0.97936695584967,100.696962366252,100.696962366252,37.7843139167396,53.1238079538856,33.2512827171107,14.3218716952561,0,0.995005789216524,1.08854119580515,-0,0,0.571424376910601,49.7139207912223,0,0
196.38,0.979395425243293,0.979395425087958,0.979395425232506,101.396856710786,101.396856710786,38.0145881245598,53.8220903868545,33.2523890349544,14.3223772889775,0,0.995005789216524,1.0881125434057,-0,0,0.579109313702382,50.3825102921072,0,0
196.39,0.979440200328089,0.979440200171142,0.979440200313983,101.092980951813,101.092980951813,37.9151039793673,53.5153405618284,33.2542704066876,14.3233699832966,0,0.995005789216524,1.08829995462168,-0,0,0.580085639982875,50.4674506785101,0,0
196.4,0.979476503719107,0.97947650356209,0.979476503706941,100.985883928886,100.985883928886,37.8802280852996,53.4058979219233,33.2558228238095,14.3241631831528,0,0.995005789216524,1.08831782837913,-0,0,0.596616129112373,51.9056032327764,0,0
196.41,0.979526997091563,0.979526996935357,0.979526997080018,101.15913964748,101.15913964748,37.9376441335543,53.5757210948508,33.2580572053115,14.3253613473179,0,0.995005789216524,1.088294308118,-0,0,0.585620163119449,50.948954191392,0,0
196.42,0.979582386040947,0.979582385883499,0.979582386027043,101.08707177397,101.08707177397,37.9144875867251,53.4997414766489,33.2605783591059,14.326751938215,0,0.995005789216524,1.08829312331337,-0,0,0.596402339833679,51.8870035655301,0,0
196.43,0.979623661310661,0.979623661152716,0.979623661298337,101.626684147342,101.626684147342,38.0922440243554,54.0365019556577,33.2624600553119,14.3277221363724,0,0.995005789216524,1.08804671989433,-0,0,0.601246277474548,52.3084261402857,0,0
196.44,0.979658936207986,0.979658936050554,0.979658936195994,99.9863368507783,99.9863368507783,37.5534237512527,52.3937245155007,33.2640617411254,14.3285505941522,0,0.995005789216524,1.08893560198293,-0,0,0.576121776022013,50.1225945139151,0,0
196.45,0.979725920289795,0.979725920131208,0.979725920278699,100.061236646087,100.061236646087,37.578723006665,52.4635447668199,33.267283579108,14.3304083001586,0,0.995005789216524,1.08876178670381,-0,0,0.582821255504336,50.7054492288772,0,0
196.46,0.979777193935574,0.979777193776811,0.979777193923221,101.084768782055,101.084768782055,37.9156637013709,53.4832367551853,33.2697624104515,14.3317696164179,0,0.995005789216524,1.08827653229634,-0,0,0.576135516254273,50.1237899141217,0,0
196.47,0.980025193817877,0.980025193665168,0.980025193809823,99.7086404111755,99.7086404111755,37.4658373061532,52.0882455574838,33.2814669910999,14.3389278625918,0,0.995005789216524,1.08900805739842,-0,0,0.565065172800176,49.1606700336153,0,0
196.48,0.980731963910701,0.980731963761711,0.980731963901242,99.9865235482399,99.9865235482399,37.5642613770368,52.3121076754023,33.3148147867784,14.3596010860592,0,0.995005789216524,1.08876077780202,-0,0,0.597935241447544,52.0203660059363,0,0
196.49,0.981483678721853,0.981483678575736,0.981483678712111,100.965072122829,100.965072122829,37.8934253823312,53.2332994860103,33.3502492368085,14.3815234000105,0,0.995005789216524,1.08840719666673,-0,0,0.58694793202028,51.0644700857643,0,0
196.5,0.982249993709895,0.982249993567249,0.982249993698941,99.389214754842,99.389214754842,37.3831520291585,51.5988622483364,33.3864072683878,14.4039452381178,0,0.995005789216524,1.08926212190193,-0,0,0.572061391777131,49.7693410846104,0,0
196.51,0.982981284289595,0.982981284153687,0.982981284276951,100.956348116902,100.956348116902,37.9056069749169,53.1099045006992,33.4210511154905,14.4253925007125,0,0.995005789216524,1.08840904393035,-0,0,0.573471249615269,49.8919987165284,0,0
196.52,0.983734446462387,0.983734446330998,0.983734446452129,100.903450175436,100.903450175436,37.8957981801976,52.9992733902843,33.4567043374983,14.4474724476531,0,0.995005789216524,1.08852075848836,-0,0,0.569835938631345,49.575726660927,0,0
196.53,0.984457428027782,0.984457427897944,0.984457428017818,100.396107791194,100.396107791194,37.7363335974199,52.4363713917637,33.4910041352925,14.4687322641383,0,0.995005789216524,1.08874185365729,-0,0,0.598354812767571,52.0568687107787,0,0
196.54,0.985137776085448,0.98513777596033,0.985137776073496,101.83185143263,101.83185143263,38.2151007732404,53.8198909044156,33.5232917082898,14.4886688199251,0,0.995005789216524,1.08816428970431,-0,0,0.570527295171131,49.6358746798884,0,0
196.55,0.98580993014274,0.985809930020851,0.985809930133035,100.064484000929,100.064484000929,37.6409837583896,52.000794945568,33.5552288477397,14.5084602076208,0,0.995005789216524,1.08903303119949,-0,0,0.578979953171612,50.3712559259302,0,0
196.56,0.986450547891631,0.986450547770838,0.986450547878812,100.619801572959,100.619801572959,37.8299995546761,52.5066637040311,33.5857721375761,14.5273657313516,0,0.995005789216524,1.08868767960084,-0,0,0.602173302891512,52.3890773515616,0,0
196.57,0.987039494632479,0.9870394945151,0.987039494618231,101.955144101431,101.955144101431,38.274869635652,53.7966267345571,33.6138412733209,14.5446760935531,0,0.995005789216524,1.08812093153965,-0,0,0.605582526936095,52.6856798434402,0,0
196.58,0.9875800321898,0.987580032074231,0.987580032175254,102.652206450511,102.652206450511,38.5094533308902,54.452099480484,33.6395910950117,14.5605158750155,0,0.995005789216524,1.08790288674795,-0,0,0.591599238429557,51.4691337433715,0,0
196.59,0.98810040015472,0.988100400040573,0.988100400141267,100.774348421218,100.774348421218,37.8975069393055,52.5340904868881,33.6644177667323,14.5758401675978,0,0.995005789216524,1.08884486766311,-0,0,0.586161400764596,50.9960418665198,0,0
196.6,0.988595405559277,0.98859540544716,0.988595405545388,102.185314085107,102.185314085107,38.3663089802542,53.9067327885269,33.6881406393948,14.5904406571856,0,0.995005789216524,1.08808704204689,-0,0,0.581555149092532,50.5952979710503,0,0
196.61,0.989062404815291,0.989062404704667,0.989062404803582,101.222165009578,101.222165009578,38.0544920373095,52.9074081784857,33.7105176607336,14.6042391703588,0,0.995005789216524,1.08856924341323,-0,0,0.602886236713972,52.4511025941155,0,0
196.62,0.98948439006665,0.989484389958273,0.98948439005564,101.596287042853,101.596287042853,38.1817628831675,53.2488324653122,33.7307734803663,14.616681097174,0,0.995005789216524,1.08845796727283,-0,0,0.582638817261969,50.6895771017913,0,0
196.63,0.989885500832384,0.989885500723246,0.989885500816931,101.03389842734,101.03389842734,38.001015946515,52.6552580140757,33.7500769111761,14.6285635020881,0,0.995005789216524,1.08869637086737,-0,0,0.591619995036339,51.4709395681615,0,0
196.64,0.990269020916977,0.990269020810082,0.990269020900987,101.374303755042,101.374303755042,38.1168262080941,52.9658445917803,33.7685513710222,14.6399077922393,0,0.995005789216524,1.08857183677737,-0,0,0.572817195685786,49.8350960246634,0,0
196.65,0.990638375805396,0.990638375698997,0.990638375789038,100.649479933455,100.649479933455,37.8823754245036,52.2122213119206,33.7863765431291,14.6508820784048,0,0.995005789216524,1.08891195988854,-0,0,0.570555792165936,49.6383539184364,0,0
196.66,0.990973607888766,0.990973607781658,0.990973607872012,102.293818235208,102.293818235208,38.4262937363616,53.8303612801933,33.8026222396339,14.6608347153811,0,0.995005789216524,1.08803709330098,-0,0,0.591998320146233,51.5038538527223,0,0
196.67,0.991260744565507,0.991260744460452,0.991260744549886,100.584899170257,100.584899170257,37.8675450522456,52.0990749142423,33.8164919811089,14.6693322749061,0,0.995005789216524,1.08902708316679,-0,0,0.579857827688174,50.4476310088712,0,0
196.68,0.991530566216629,0.991530566113342,0.991530566202904,101.972470338069,101.972470338069,38.3264082537069,53.4654858948267,33.8296350002071,14.6773494430352,0,0.995005789216524,1.08824893687567,-0,0,0.5889340283516,51.2372604665892,0,0
196.69,0.991791531543946,0.991791531439338,0.991791531526735,100.406435381931,100.406435381931,37.8143646006112,51.8790532231727,33.842287289101,14.685094869657,0,0.995005789216524,1.08911872507395,-0,0,0.579109724974413,50.3825460727739,0,0
196.7,0.992029002176646,0.992029002073082,0.992029002156496,101.702524431768,101.702524431768,38.2428335723856,53.1564631645237,33.85389895775,14.6921623094947,0,0.995005789216524,1.08840747172364,-0,0,0.577978591733157,50.2841374807847,0,0
196.71,0.992218110126196,0.992218110024974,0.992218110110917,101.472881588301,101.472881588301,38.1693196388685,52.9119435871363,33.8631627304645,14.6977752707006,0,0.995005789216524,1.08855904934604,-0,0,0.581801920345071,50.6167670700212,0,0
196.72,0.992397435456955,0.992397435354067,0.992397435439508,100.631227266205,100.631227266205,37.8945522133606,52.0561196649544,33.8719767793422,14.7031308219088,0,0.995005789216524,1.08896178711618,-0,0,0.597093887335889,51.9471681982223,0,0
196.73,0.992551727080048,0.99255172697822,0.992551727065276,101.177979504191,101.177979504191,38.0758772790886,52.5906734049121,33.8795972951014,14.7077088041773,0,0.995005789216524,1.08873597801829,-0,0,0.577574184841169,50.2489540811817,0,0
196.74,0.992700094900249,0.992700094798291,0.992700094881264,100.894526312645,100.894526312645,37.9842718250163,52.2954191834242,33.886954704705,14.7121524245162,0,0.995005789216524,1.08881806198244,-0,0,0.598490554209674,52.0686782162417,0,0
196.75,0.992836344288961,0.992836344187007,0.992836344268681,101.116987537847,101.116987537847,38.0588206357753,52.5071106246141,33.8936962877024,14.7161806255301,0,0.995005789216524,1.08880720246504,-0,0,0.566910913050308,49.3212494353768,0,0
196.76,0.992957001039383,0.992957000937578,0.992957001020623,101.192726235341,101.192726235341,38.0849967506134,52.5731821954077,33.8997418094779,14.7198022304554,0,0.995005789216524,1.0886817989352,-0,0,0.581215200465881,50.5657224405316,0,0
196.77,0.993067380029283,0.993067379928355,0.993067380011888,100.864149278141,100.864149278141,37.9781707522858,52.2357787398011,33.9052703107524,14.7231002275872,0,0.995005789216524,1.08887354089651,-0,0,0.584788389784985,50.8765899112937,0,0
196.78,0.993154826861807,0.993154826761232,0.993154826845504,102.781849779202,102.781849779202,38.6094285859863,54.1464658229451,33.9097149418173,14.7256690144398,0,0.995005789216524,1.08792473208976,-0,0,0.590724870110911,51.3930636996492,0,0
196.79,0.99335011148278,0.993350111377714,0.993350111451388,81.7014882335699,81.7014882335699,31.6826308268086,33.0507469608425,33.9190005719655,14.7317407007619,0,0.995005789216524,1.10041804896522,-0,0,0.2849753783978,24.7928579206086,0,0
196.8,0.993701362622318,0.993701362518808,0.993701362608022,76.5343665348509,76.5343665348509,29.9880957826365,27.8539411190845,33.9368600791093,14.7435653366571,0,0.995005789216524,1.10412773393344,-0,0,0.301828513339039,26.2590806604964,0,0
196.81,0.993592052577538,0.993592052477268,0.993592052568554,75.2174271228314,75.2174271228314,29.5543899746914,26.5429224649604,33.9327873443692,14.7417173135018,0,0.995005789216524,1.10534872396991,-0,0,0.29553162884832,25.7112517098039,0,0
196.82,0.993281043877804,0.993281043766698,0.99328104386069,74.3056382665831,74.3056382665831,29.2517811638218,25.65283515347,33.9189806447365,14.7338224683765,0,0.995005789216524,1.1062452746,-0,0,0.293020940091016,25.4928217879184,0,0
196.83,0.992940472398237,0.992940472283987,0.992940472383183,74.8676173570237,74.8676173570237,29.4332472841649,26.2390484421979,33.9036285900764,14.7249403247494,0,0.995005789216524,1.10584911175877,-0,0,0.299295963729241,26.0387488444439,0,0
196.84,0.99257775446561,0.992577754347883,0.992577754449778,75.0132868618456,75.0132868618456,29.4776110599941,26.4110064510131,33.8870170538212,14.7152633570113,0,0.995005789216524,1.10566692394893,-0,0,0.299477373016534,26.0545314524384,0,0
196.85,0.992203688638035,0.992203688514888,0.992203688623404,75.7868341169318,75.7868341169318,29.7281993481524,27.2120014270079,33.869707985956,14.7051247039679,0,0.995005789216524,1.10496510237723,-0,0,0.300238139832449,26.120718165423,0,0
196.86,0.991826840810319,0.99182684068485,0.991826840798279,74.9350263239873,74.9350263239873,29.4444922773093,26.3881304542494,33.852080024779,14.6948158449589,0,0.995005789216524,1.10559327426859,-0,0,0.292503083274569,25.4477682448875,0,0
196.87,0.991454923331979,0.991454923201431,0.991454923315828,73.9255319056271,73.9255319056271,29.1089869096066,25.4063124536487,33.8345924727501,14.6846269792283,0,0.995005789216524,1.10649182483659,-0,0,0.283487493099539,24.6634118996598,0,0
196.88,0.991086475992519,0.991086475860433,0.991086475978551,74.5540137108387,74.5540137108387,29.3118813722987,26.0623111068524,33.8172153376395,14.6744872663468,0,0.995005789216524,1.10604789519913,-0,0,0.293374482941285,25.5235800158918,0,0
196.89,0.990723800908305,0.990723800771069,0.99072380089136,73.7866614654525,73.7866614654525,29.0560127390704,25.3222699915828,33.7999550989977,14.664436374872,0,0.995005789216524,1.10662107850926,-0,0,0.279303835902433,24.2994337235116,0,0
196.9,0.990373812989385,0.990373812851782,0.990373812974445,73.8692307249091,73.8692307249091,29.0796165270204,25.4312586675522,33.783243128045,14.6547289293119,0,0.995005789216524,1.10660095895547,-0,0,0.275550438854448,23.972888180337,0,0
196.91,0.990038416880749,0.990038416741067,0.990038416868436,73.3278765156356,73.3278765156356,28.8982738188226,24.9153363356193,33.7671264564479,14.6454137235684,0,0.995005789216524,1.10709208872492,-0,0,0.279770003843898,24.3399903344191,0,0
196.92,0.989727090912773,0.989727090770414,0.98972709089912,74.2306928815503,74.2306928815503,29.1918384767064,25.8418459055425,33.752102001059,14.6367449749489,0,0.995005789216524,1.10633058605728,-0,0,0.293324549169157,25.5192357777167,0,0
196.93,0.989415511761092,0.989415511617471,0.989415511746845,73.439834628305,73.439834628305,28.9286867159054,25.0749169921522,33.7369224038015,14.6279952323513,0,0.995005789216524,1.10687343480839,-0,0,0.276556874623329,24.0604480922297,0,0
196.94,0.989110154894553,0.98911015474967,0.989110154883558,73.775564019437,73.775564019437,29.0358867081451,25.4341160168844,33.7220259729048,14.6194220296479,0,0.995005789216524,1.1066645344962,-0,0,0.290362853425593,25.2615682480266,0,0
196.95,0.988809437392355,0.988809437245983,0.988809437380974,74.2014476266597,74.2014476266597,29.1727475822872,25.8832705169774,33.707266668132,14.6109104415504,0,0.995005789216524,1.10622928181382,-0,0,0.2944713948766,25.6190113542642,0,0
196.96,0.988535284716828,0.98853528456872,0.988535284703402,73.4173856320747,73.4173856320747,28.9121663455335,25.1205743304617,33.6936701499749,14.6031411516381,0,0.995005789216524,1.10678090691155,-0,0,0.262253817704638,22.8160821403035,0,0
196.97,0.988284320952125,0.98828432080484,0.9882843209419,73.016219082747,73.016219082747,28.7776731622074,24.7389412654994,33.6811808339343,14.5960969833133,0,0.995005789216524,1.10727099469353,-0,0,0.267070883759095,23.2351668870413,0,0
196.98,0.98803661108032,0.988036610930862,0.98803661106962,73.4550140391335,73.4550140391335,28.9192884444553,25.1970860054292,33.6688183986626,14.5891096350417,0,0.995005789216524,1.10691964105752,-0,0,0.271346829192829,23.6071741397761,0,0
196.99,0.987793889733209,0.987793889584348,0.987793889725625,73.9715910974923,73.9715910974923,29.0865052566154,25.732756850462,33.6566265272418,14.5822077197884,0,0.995005789216524,1.10639869567067,-0,0,0.267550728192288,23.2769133527291,0,0
197,0.987553769859348,0.987553769709464,0.987553769851052,74.3740320038222,74.3740320038222,29.2162222899477,26.1541821311351,33.644505349138,14.5753445235492,0,0.995005789216524,1.10601298237144,-0,0,0.279768336757965,24.3398452979429,0,0
197.01,0.987306161177794,0.987306161024833,0.987306161166812,74.2056491662662,74.2056491662662,29.1582316557926,26.0054458539172,33.6319743664286,14.5682289459204,0,0.995005789216524,1.10610594710978,-0,0,0.299272962192177,26.0367477107194,0,0
197.02,0.987079311112135,0.987079310960129,0.987079311104247,75.0119681899691,75.0119681899691,29.4208114367606,26.8299090793065,33.6203958075851,14.5616633030775,0,0.995005789216524,1.10532474623026,-0,0,0.292797643175277,25.4733949562491,0,0
197.03,0.986884556823215,0.986884556670744,0.986884556815314,73.9312406019492,73.9312406019492,29.063458218827,25.7649314463908,33.610266239319,14.5560429162394,0,0.995005789216524,1.10615706015751,-0,0,0.275861902283635,23.9999854986763,0,0
197.04,0.986710825907235,0.986710825754719,0.98671082589949,73.5454709925931,73.5454709925931,28.9347482445108,25.3931992633297,33.6011755139773,14.5510962152861,0,0.995005789216524,1.10663298351821,-0,0,0.295897186946317,25.7430552643296,0,0
197.05,0.986540405218681,0.986540405065199,0.986540405210226,75.143630832163,75.143630832163,29.4581552610563,27.0052181850266,33.5922389116997,14.5461737354366,0,0.995005789216524,1.10523790047089,-0,0,0.299099397580248,26.0216475894815,0,0
197.06,0.986372771232381,0.986372771078212,0.986372771222666,74.3236704348255,74.3236704348255,29.1867724507393,26.199029586317,33.5833347390337,14.5413061094748,0,0.995005789216524,1.1058184525127,-0,0,0.30509937441357,26.5436455739806,0,0
197.07,0.986227409358219,0.986227409204116,0.986227409350265,74.1329291065289,74.1329291065289,29.12243105723,26.0203278899495,33.5754989223398,14.5371022942396,0,0.995005789216524,1.10597437724557,-0,0,0.299666926543488,26.0710226092835,0,0
197.08,0.986103217233065,0.986103217078098,0.986103217224885,73.5511706301332,73.5511706301332,28.9297799428474,25.4489793726413,33.5686548862975,14.5335363711944,0,0.995005789216524,1.10647975008595,-0,0,0.286824450027029,24.9537271523516,0,0
197.09,0.985996934203424,0.985996934048864,0.985996934196141,74.687377528628,74.687377528628,29.3019841146619,26.5941894510254,33.5626958395701,14.5304922380326,0,0.995005789216524,1.10558179101645,-0,0,0.294788766811278,25.6466227125812,0,0
197.1,0.985895639815986,0.985895639662077,0.985895639810035,78.9702780777923,78.9702780777923,30.708518093698,30.8856752213324,33.5570347454384,14.5275681110216,0,0.995005789216524,1.102302995346,-0,0,0.591861190740674,51.4919235944387,0,0
197.11,0.985532646684343,0.985532646519075,0.985532646659171,99.7485252079652,99.7485252079652,37.5340740829951,51.6940558054532,33.5386045425634,14.5158648599486,0,0.995005789216524,1.08866528123716,-0,0,0.589459529613263,51.2829790763539,0,0
197.12,0.985180726214011,0.98518072605788,0.985180726207996,101.561053247761,101.561053247761,38.125850442291,53.5370908547939,33.5199426217661,14.5040197712008,0,0.995005789216524,1.08816625458479,-0,0,0.585261122773343,50.9177176812808,0,0
197.13,0.984849398288863,0.984849398135968,0.984849398277318,100.713737955971,100.713737955971,37.8436216768793,52.7184053425129,33.5024211629895,14.4929114504685,0,0.995005789216524,1.08867062730616,-0,0,0.589074869547837,51.2495136506619,0,0
197.14,0.984522301366509,0.984522301207459,0.98452230135376,101.295240089891,101.295240089891,38.0311110709717,53.3278784151236,33.4853193727993,14.4820423019682,0,0.995005789216524,1.08837582670443,-0,0,0.580802629943169,50.5298288050557,0,0
197.15,0.984209632036825,0.984209631879488,0.984209632024692,102.269916051536,102.269916051536,38.3480111397036,54.3291581359495,33.4690697449073,14.4716881706789,0,0.995005789216524,1.08787935682763,-0,0,0.587193604236666,51.08584356859,0,0
197.16,0.983904843877109,0.983904843720689,0.983904843865319,100.524348590345,100.524348590345,37.7709159551239,52.6093572164537,33.4533116394192,14.4616797344722,0,0.995005789216524,1.08879495106035,-0,0,0.577574077062676,50.2489447044528,0,0
197.17,0.983627535466779,0.983627535310084,0.98362753545551,100.769885965111,100.769885965111,37.8485908554751,52.8781725420337,33.4390848063137,14.4526286167635,0,0.995005789216524,1.08855815874445,-0,0,0.586658630440674,51.0393008483386,0,0
197.18,0.98336092972814,0.983360929566321,0.983360929711939,101.804271036764,101.804271036764,38.1856744541022,53.9348945496418,33.4254601627156,14.4439163244071,0,0.995005789216524,1.08808822720205,-0,0,0.574549854805017,49.9858373680365,0,0
197.19,0.983097945213695,0.983097945056759,0.983097945200567,102.052456019765,102.052456019765,38.2644066115082,54.2049525577729,33.4121171718927,14.4353862900993,0,0.995005789216524,1.08795089050097,-0,0,0.585112434138625,50.9047817700603,0,0
197.2,0.982861567798207,0.982861567640464,0.982861567784743,101.397046214392,101.397046214392,38.0464281395434,53.5692193018573,33.4001212933405,14.4277056191946,0,0.995005789216524,1.08830246597628,-0,0,0.584135273346241,50.819768781123,0,0
197.21,0.98263694559456,0.982636945434815,0.98263694557921,102.079639807381,102.079639807381,38.2683761709282,54.270387168865,33.3888146955874,14.4204379429288,0,0.995005789216524,1.08793158869736,-0,0,0.587885538310993,51.1460418330564,0,0
197.22,0.982432347329966,0.982432347173091,0.982432347316121,101.280624789876,101.280624789876,38.0035588331469,53.4882817220225,33.3785207823958,14.413822285458,0,0.995005789216524,1.08833876730135,-0,0,0.592542570633652,51.5512036451277,0,0
197.23,0.982224221055234,0.982224220897115,0.982224221041497,102.299142827923,102.299142827923,38.3361216498217,54.5238446953102,33.3681653540925,14.4071327785204,0,0.995005789216524,1.08784912301915,-0,0,0.578502322716645,50.3297020763481,0,0
197.24,0.982062509971789,0.982062509814507,0.982062509958827,102.237210021506,102.237210021506,38.3140378223658,54.475272830784,33.3600671069348,14.4018700837874,0,0.995005789216524,1.08784832228148,-0,0,0.592261260820394,51.5267296913743,0,0
197.25,0.981900992670836,0.981900992512233,0.981900992655818,102.640195877563,102.640195877563,38.4447797004866,54.8915261003281,33.3520389787492,14.3966307984853,0,0.995005789216524,1.0876739363215,-0,0,0.598195383033086,52.0429983238785,0,0
197.26,0.98176653097322,0.981766530815191,0.981766530958753,101.396848531398,101.396848531398,38.0346803079773,53.6592686247136,33.3453351648824,14.3922447418016,0,0.995005789216524,1.08831565931377,-0,0,0.593203818874808,51.6087322421083,0,0
197.27,0.981645871759459,0.981645871600672,0.981645871745142,101.230083079575,101.230083079575,37.9786015023166,53.5023219193555,33.3394070941714,14.3883540660479,0,0.995005789216524,1.08830155892636,-0,0,0.608906056542532,52.9748269192003,0,0
197.28,0.981528816090222,0.981528815931874,0.981528816076502,101.948810712793,101.948810712793,38.2136104479893,54.2305889926656,33.3336730374041,14.3845486827234,0,0.995005789216524,1.0880117325511,-0,0,0.591216175701814,51.4358072860578,0,0
197.29,0.981424498661963,0.981424498503619,0.981424498647675,103.02210657457,103.02210657457,38.5653013310261,55.3123526503762,33.3286031012666,14.3811508229272,0,0.995005789216524,1.08743096821139,-0,0,0.615240860184426,53.525954836045,0,0
197.3,0.981316869807579,0.981316869647581,0.981316869791528,101.900627446789,101.900627446789,38.1955648427319,54.199640416407,33.3233457186435,14.3776413117388,0,0.995005789216524,1.08811684779852,-0,0,0.59485612542568,51.7524829120341,0,0
