t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
197.31,0.981236516293505,0.981236516134172,0.981236516279076,102.226075718144,102.226075718144,38.3017106356662,54.5315557833356,33.3194994935162,14.3750204412922,0,0.995005789216524,1.08785327723817,-0,0,0.600211406388161,52.21839235577,0,0
197.32,0.981157042677303,0.98115704251846,0.981157042662576,102.56694755149,102.56694755149,38.4129373465173,54.8788176810174,33.315708829601,14.372421040872,0,0.995005789216524,1.08771353598581,-0,0,0.596232418271074,51.8722203895835,0,0
197.33,0.981098163875703,0.981098163714582,0.981098163858392,100.819390031049,100.819390031049,37.8379444642443,53.1359789987281,33.312918295264,14.3704927370569,0,0.995005789216524,1.08857984503036,-0,0,0.586828790754378,51.0541047956309,0,0
197.34,0.981035961221521,0.981035961062924,0.981035961207011,101.314559832599,101.314559832599,38.0000919322749,53.6359344063308,33.3100882833804,14.3685371428882,0,0.995005789216524,1.08820692241504,-0,0,0.603634235840493,52.5161785181228,0,0
197.35,0.98096989208915,0.98096989193062,0.980969892075041,102.61935260961,102.61935260961,38.428304984311,54.9458885857069,33.307054256887,14.366409767016,0,0.995005789216524,1.08761493492962,-0,0,0.611487529754029,53.1994150886005,0,0
197.36,0.980902110225382,0.980902110066173,0.980902110210292,101.692639913617,101.692639913617,38.1230340671734,54.0245052196131,33.3039072901942,14.3642274038102,0,0.995005789216524,1.08816287017284,-0,0,0.600562879829357,52.2489705451541,0,0
197.37,0.980850231295081,0.980850231137504,0.980850231282462,100.60755227261,100.60755227261,37.7658848364136,52.9433671475995,33.3015882918178,14.3625968331932,0,0.995005789216524,1.08863705736231,-0,0,0.596748618660925,51.9171298235005,0,0
197.38,0.980773243589515,0.980773243430879,0.980773243575415,101.591709567879,101.591709567879,38.0886242168512,53.9333213293421,33.2981470358385,14.3602412026987,0,0.995005789216524,1.08809974698865,-0,0,0.592456701801766,51.5437330567536,0,0
197.39,0.98070735187959,0.980707351723232,0.980707351868299,101.388062579019,101.388062579019,38.021060696511,53.7346234339223,33.2952188442019,14.3582203008952,0,0.995005789216524,1.08818684459342,-0,0,0.609100830785477,52.9917722783365,0,0
197.4,0.980629585173484,0.980629585013707,0.980629585158425,101.813752704098,101.813752704098,38.1602272300329,54.1662285783186,33.2917162933936,14.355807832386,0,0.995005789216524,1.0880771345379,-0,0,0.578519350290963,50.3311834753138,0,0
197.41,0.980568971535272,0.980568971375165,0.980568971521637,100.606346807691,100.606346807691,37.7628073691858,52.9632649660785,33.2890817432896,14.3540000983227,0,0.995005789216524,1.08855574344452,-0,0,0.603815074035059,52.5319114410502,0,0
197.42,0.980496264130179,0.98049626397053,0.980496264114643,102.471362686017,102.471362686017,38.3751225288598,54.8337049310509,33.2858866737042,14.351771081262,0,0.995005789216524,1.08767050918738,-0,0,0.598006789159693,52.0265906568932,0,0
197.43,0.980404825648448,0.980404825487262,0.980404825631506,101.908975708524,101.908975708524,38.1893921483551,54.2782303300603,33.2817635701718,14.3489818082919,0,0.995005789216524,1.08801204145053,-0,0,0.591865827369926,51.4923269811836,0,0
197.44,0.98029777973774,0.980297779578169,0.980297779723005,102.24659876254,102.24659876254,38.2993358334314,54.6238752465976,33.2769593470565,14.3457641688857,0,0.995005789216524,1.08779870181211,-0,0,0.598904267477302,52.1046712705252,0,0
197.45,0.980200729879846,0.980200729722965,0.980200729867348,101.01267289754,101.01267289754,37.892834796221,53.3971982587089,33.2726145465901,14.3428600922413,0,0.995005789216524,1.08842491411025,-0,0,0.59785728231602,52.0135835614938,0,0
197.46,0.980085760304269,0.980085760146663,0.980085760290574,100.678737277522,100.678737277522,37.7819783279109,53.0717904376142,33.2674794565045,14.3394673834034,0,0.995005789216524,1.0885582900059,-0,0,0.584509184899144,50.8522990862255,0,0
197.47,0.979969041296376,0.979969041136551,0.979969041282348,101.615756296322,101.615756296322,38.0888568585469,54.0173998577435,33.2623095087628,14.3360469298154,0,0.995005789216524,1.08798556883387,-0,0,0.614799899235655,53.487591233502,0,0
197.48,0.979838538988969,0.979838538828811,0.979838538973117,102.59027199121,102.59027199121,38.4079008769255,55.0017645882465,33.2563988363385,14.3321085666251,0,0.995005789216524,1.08768226113697,-0,0,0.588491514914352,51.1987617975486,0,0
197.49,0.979707241487096,0.979707241325905,0.979707241470612,101.030908459318,101.030908459318,37.8940991344512,53.4521997420404,33.2504801663132,14.3282285509645,0,0.995005789216524,1.08839583599485,-0,0,0.595117860253095,51.7752538420193,0,0
197.5,0.979567502475125,0.979567502314272,0.979567502458686,102.189370507775,102.189370507775,38.2735310306683,54.6210387842616,33.244225156519,14.3241065669948,0,0.995005789216524,1.08774444725438,-0,0,0.613845259351835,53.4045375636096,0,0
197.51,0.979405322949379,0.979405322788911,0.979405322933971,101.889840540474,101.889840540474,38.1735045126225,54.3337233304611,33.2368445968221,14.3192726131907,0,0.995005789216524,1.08800365947222,-0,0,0.601252012333307,52.3089250729977,0,0
197.52,0.979262428825371,0.979262428669336,0.979262428814322,101.239476711555,101.239476711555,37.9583661551719,53.694015195563,33.2304094615365,14.3150520544552,0,0.995005789216524,1.08829624139733,-0,0,0.590434033318173,51.367760898681,0,0
197.53,0.979099629441401,0.979099629280979,0.979099629425893,102.055185703952,102.055185703952,38.2249144123243,54.5218247188877,33.2230904664347,14.3102705186297,0,0.995005789216524,1.08780782052775,-0,0,0.604712812109047,52.6100146534871,0,0
197.54,0.978940820632036,0.978940820471505,0.978940820616669,100.701927775842,100.701927775842,37.7785854643136,53.1804399447551,33.2158994251239,14.305588405963,0,0.995005789216524,1.08856487884508,-0,0,0.583955965699148,50.8041690158259,0,0
197.55,0.978788691531771,0.978788691369687,0.978788691514528,102.093834255827,102.093834255827,38.2346339300302,54.5835805930377,33.2091129814408,14.3011406813484,0,0.995005789216524,1.08775533,-0,0,0.596761617035011,51.9182606820459,0,0
197.56,0.978622262871181,0.978622262710948,0.978622262855525,100.624737371399,100.624737371399,37.7501579588531,53.1269039614108,33.2015794241924,14.2962539857959,0,0.995005789216524,1.08856195599413,-0,0,0.586748803542252,51.0471459081759,0,0
197.57,0.978449332825347,0.97844933266426,0.978449332809788,101.246798965363,101.246798965363,37.95296275585,53.7617749863884,33.1938133429979,14.2912106359769,0,0.995005789216524,1.08818213200612,-0,0,0.582302853496149,50.660348254165,0,0
197.58,0.978283809288664,0.978283809129149,0.978283809273896,100.879633779471,100.879633779471,37.8306958706889,53.4068589683741,33.186380796484,14.2863940146131,0,0.995005789216524,1.08832924747278,-0,0,0.599048387188332,52.1172096853848,0,0
197.59,0.978096553121312,0.978096552961898,0.978096553107117,102.557848323298,102.557848323298,38.3804923855674,55.0990486419372,33.1779191014977,14.2808805798634,0,0.995005789216524,1.08751897964124,-0,0,0.611866269825916,53.2323654748547,0,0
197.6,0.97790594021559,0.977905940054,0.977905940199604,101.052897748436,101.052897748436,37.8839845135828,53.6084229558403,33.1692252457513,14.2752495468445,0,0.995005789216524,1.08836547316737,-0,0,0.602743673984627,52.4386996366625,0,0
197.61,0.977720787977764,0.977720787817842,0.977720787962894,100.505629210611,100.505629210611,37.7023227574077,53.0749219339014,33.1608643070114,14.2698429696977,0,0.995005789216524,1.08856935113675,-0,0,0.592457555076196,51.543807291629,0,0
197.62,0.977526084643224,0.977526084482951,0.977526084627951,101.137468603442,101.137468603442,37.9081265376801,53.7212104587898,33.1520882613728,14.2641698832792,0,0.995005789216524,1.08818848158724,-0,0,0.596104039573168,51.8610514428656,0,0
197.63,0.977335068696554,0.977335068535477,0.977335068680399,101.065649725849,101.065649725849,37.8826762801561,53.6636366560988,33.1434411703702,14.2585718993801,0,0.995005789216524,1.08828369268948,-0,0,0.576218136233738,50.1309778523352,0,0
197.64,0.97715335665369,0.977153356493613,0.977153356638662,100.453533335685,100.453533335685,37.6797424666959,53.0649439938077,33.1352764631966,14.2533128786809,0,0.995005789216524,1.08847855674823,-0,0,0.60146089790741,52.3270981179447,0,0
197.65,0.976977085757803,0.976977085599484,0.976977085743645,100.436397224171,100.436397224171,37.67241744953,53.0608799556961,33.1273415654146,14.24817570306,0,0.995005789216524,1.08852643460377,-0,0,0.595860283160574,51.8398446349699,0,0
197.66,0.976781691127967,0.97678169096727,0.9767816911113,100.242048584196,100.242048584196,37.6066569587295,52.8810369611432,33.1185190651171,14.2424925579358,0,0.995005789216524,1.08861091390045,-0,0,0.592161578627159,51.5180573405628,0,0
197.67,0.976816420270697,0.976816420105927,0.976816420251101,101.557752628359,101.557752628359,38.0395151344528,54.193794709472,33.1204621476362,14.2434957712503,0,0.995005789216524,1.08796535540341,-0,0,0.585477583751063,50.9365497863425,0,0
197.68,0.977281989753989,0.977281989599641,0.977281989740468,101.662139811406,101.662139811406,38.0785107065345,54.2625554715402,33.1425213856195,14.2570629542468,0,0.995005789216524,1.08793795053727,-0,0,0.600093615152115,52.208144518234,0,0
197.69,0.977952333601043,0.977952333457461,0.977952333574027,80.4636124215979,80.4636124215979,31.1176010530147,33.0125445392869,33.1740309860797,14.2770368962313,0,0.995005789216524,1.10041336724314,-0,0,0.30540876808931,26.57056282377,0,0
197.7,0.978766609530376,0.978766609387434,0.978766609519172,75.4215511376355,75.4215511376355,29.4687434980396,27.9059098248586,33.2133884661034,14.3022528466735,0,0.995005789216524,1.10403520994237,-0,0,0.302062067927427,26.2793999096862,0,0
197.71,0.979591796668161,0.979591796532739,0.979591796656809,74.473379814801,74.473379814801,29.1656005744617,26.892252658833,33.2533008784419,14.3278262775261,0,0.995005789216524,1.10500177304321,-0,0,0.274908910817788,23.9170752411475,0,0
197.72,0.980395868314155,0.980395868180942,0.980395868304696,73.6814946794185,73.6814946794185,28.9135969351521,26.0365973184016,33.2921292725892,14.3527680884277,0,0.995005789216524,1.10591457412567,-0,0,0.280619601884466,24.4139053639485,0,0
197.73,0.981198930028775,0.981198929898477,0.981198930019463,74.4135674920812,74.4135674920812,29.1624602990284,26.7051767965831,33.3308036497106,14.3775870457875,0,0.995005789216524,1.10545347926671,-0,0,0.296798345355443,25.8214560459235,0,0
197.74,0.981983062429494,0.981983062303717,0.981983062421141,74.6709074042799,74.6709074042799,29.2550561442853,26.9007955215849,33.3683982177268,14.4017136649682,0,0.995005789216524,1.10519295380605,-0,0,0.281670162517216,24.5053041389978,0,0
197.75,0.982753583270205,0.982753583145439,0.982753583259777,73.9673218153901,73.9673218153901,29.0316482173714,26.1366976702038,33.4052226997007,14.4254014454856,0,0.995005789216524,1.10587133361377,-0,0,0.289320201667333,25.170857545058,0,0
197.76,0.983500945894193,0.983500945772486,0.983500945885754,73.8765441920437,73.8765441920437,29.0094077265379,25.9873421263278,33.4408602315165,14.4483418341994,0,0.995005789216524,1.10601459375461,-0,0,0.277487391240513,24.1414030379247,0,0
197.77,0.984213023807201,0.984213023688122,0.984213023798829,74.0110092735363,74.0110092735363,29.060828593128,26.0660641106112,33.4747465026884,14.4701986602366,0,0.995005789216524,1.10602126899272,-0,0,0.290124892238938,25.2408656247876,0,0
197.78,0.984911604005808,0.984911603891756,0.984911603999928,74.2462224236774,74.2462224236774,29.1452029045765,26.2467738933112,33.5078793905376,14.4915691398285,0,0.995005789216524,1.10582443300424,-0,0,0.283193475431097,24.6378323625055,0,0
197.79,0.985596357176645,0.985596357062645,0.985596357169301,73.8784202108417,73.8784202108417,29.0312168396801,25.8256596024165,33.5402631632883,14.5124974451369,0,0.995005789216524,1.10621512879964,-0,0,0.296603026253931,25.804463284092,0,0
197.8,0.986258650359459,0.986258650247506,0.986258650352267,73.718086765175,73.718086765175,28.9851797198586,25.6138699075297,33.5715067711687,14.5327100864767,0,0.995005789216524,1.10639419864217,-0,0,0.296141131300157,25.7642784231137,0,0
197.81,0.986885460990092,0.986885460877765,0.986885460980888,74.7064266559217,74.7064266559217,29.3163215277658,26.5536225028141,33.601007722285,14.5517964308225,0,0.995005789216524,1.10554653461684,-0,0,0.271076882440607,23.5836887723328,0,0
197.82,0.987515203022709,0.987515202911883,0.987515203014411,73.5539199490247,73.5539199490247,28.9438115737028,25.3523896703458,33.6305499917354,14.5709802869435,0,0.995005789216524,1.10664092473678,-0,0,0.294268598059194,25.6013680311499,0,0
197.83,0.988125765910338,0.988125765799253,0.988125765900883,73.9850378047803,73.9850378047803,29.0916131739072,25.7363456139415,33.6591544253635,14.5895377654753,0,0.995005789216524,1.10629238988604,-0,0,0.275428845913217,23.9623095944499,0,0
197.84,0.988709344045178,0.988709343938573,0.988709344038143,73.5166830819607,73.5166830819607,28.943486715339,25.2229840335776,33.6864118281614,14.6072872202217,0,0.995005789216524,1.10676459787739,-0,0,0.270440580145607,23.5283304726678,0,0
197.85,0.989278890402878,0.989278890296753,0.989278890395542,73.9628349130118,73.9628349130118,29.0957981733592,25.6252488239491,33.7129851363631,14.6246009526996,0,0.995005789216524,1.10649651508267,-0,0,0.283898733582417,24.6991898216703,0,0
197.86,0.989823823276162,0.989823823170925,0.989823823268262,73.6149288114916,73.6149288114916,28.986850367738,25.2354707905744,33.7383113435468,14.6411466773704,0,0.995005789216524,1.10682121682377,-0,0,0.301213544076291,26.2055783346373,0,0
197.87,0.990344604802275,0.99034460469626,0.990344604793723,74.6275833070958,74.6275833070958,29.3248433510137,26.2082353769123,33.7624508919387,14.6568970382449,0,0.995005789216524,1.10588327247557,-0,0,0.273885658861976,23.8280523209919,0,0
197.88,0.990868686939997,0.990868686835477,0.990868686932411,74.5266710712274,74.5266710712274,29.2968461222418,26.0672388925724,33.7866878160948,14.6727443625602,0,0.995005789216524,1.10603011637464,-0,0,0.290348660377662,25.2603334528566,0,0
197.89,0.991378790083745,0.991378789981927,0.991378790076809,74.5311358527085,74.5311358527085,29.303332985185,26.0327901009475,33.810214071643,14.688131680118,0,0.995005789216524,1.10598800605987,-0,0,0.271075577235987,23.5835752195308,0,0
197.9,0.991904576070907,0.991904575969502,0.991904576063614,74.6766777664695,74.6766777664695,29.3563467954676,26.1382037236097,33.8344782919414,14.7039957509184,0,0.995005789216524,1.10596964422144,-0,0,0.285831073715778,24.8673034132727,0,0
197.91,0.992408879641835,0.992408879539453,0.992408879633211,73.8389942962337,73.8389942962337,29.0859617791895,25.2621205536986,33.8576673837205,14.7192063588147,0,0.995005789216524,1.10668695635826,-0,0,0.278179134754866,24.2015847236734,0,0
197.92,0.992914521677972,0.992914521575208,0.992914521669173,74.9497041622011,74.9497041622011,29.4560029871199,26.3342998681232,33.8809564460514,14.7344478480265,0,0.995005789216524,1.10584714597834,-0,0,0.289623642480563,25.197256895809,0,0
197.93,0.993405808100851,0.993405807998757,0.993405808091897,74.9388868134029,74.9388868134029,29.4572537874433,26.2861911634097,33.9034831293062,14.749212520687,0,0.995005789216524,1.10579963934507,-0,0,0.290521886990766,25.2754041681966,0,0
197.94,0.993901190650422,0.993901190549335,0.993901190641743,74.700279345832,74.700279345832,29.3836708523983,26.0099993906659,33.9261847229469,14.7640952322192,0,0.995005789216524,1.10600836162424,-0,0,0.285116867445425,24.805167467752,0,0
197.95,0.994379299396221,0.994379299295926,0.994379299387874,74.7367284303517,74.7367284303517,29.4003200478839,26.0101959419206,33.948065554481,14.7784669339501,0,0.995005789216524,1.10602425321061,-0,0,0.27816810898327,24.2006254815445,0,0
197.96,0.994870927706008,0.994870927607614,0.994870927698413,75.268984971715,75.268984971715,29.5800694703437,26.5051678599553,33.9705891598041,14.7932279519556,0,0.995005789216524,1.10561355203083,-0,0,0.274388919888275,23.8718360302799,0,0
197.97,0.995361936599015,0.995361936499098,0.995361936589426,74.5069102479395,74.5069102479395,29.3343803032799,25.7058716713526,33.993050341696,14.8079882348908,0,0.995005789216524,1.10632159654649,-0,0,0.291315018599359,25.3444066181443,0,0
197.98,0.995845280192786,0.995845280091471,0.99584528018324,75.7688617195006,75.7688617195006,29.7538840945871,26.9311967994449,34.0151784040237,14.822486516032,0,0.995005789216524,1.10529599753985,-0,0,0.305957703894907,26.6183202388569,0,0
197.99,0.996309456220314,0.996309456120206,0.99630945621115,75.6982764407691,75.6982764407691,29.7351926016383,26.825605899771,34.0363121147986,14.8363584261995,0,0.995005789216524,1.10523481103062,-0,0,0.287484107542818,25.0111173562252,0,0
198,0.996789670856168,0.996789670756622,0.996789670847773,83.1084600635434,83.1084600635434,32.1755187568427,34.1992888365137,34.0584372600973,14.8507339669324,0,0.995005789216524,1.09974744409128,-0,0,0.719661546873031,62.6105545779537,0,0
198.01,0.996365880053804,0.99636587994352,0.996365880045062,113.029462917367,113.029462917367,42.0054436850768,64.1561770524363,34.0367079125688,14.8365779523623,0,0.995005789216524,1.08293202554219,-0,0,0.72470519813766,63.0493522379764,0,0
198.02,0.995745355268099,0.995745355163679,0.995745355254387,113.03365667032,113.03365667032,41.9999811324896,64.2131071420685,34.0045896159592,14.8159599122926,0,0.995005789216524,1.08420539165253,-0,0,0.707533339501537,61.5554005366337,0,0
198.03,0.995087589605553,0.995087589489781,0.995087589593544,112.027401067217,112.027401067217,41.66210594754,63.2618106535689,33.9710858191283,14.7945045945199,0,0.995005789216524,1.08464212622632,-0,0,0.701779256548747,61.054795319741,0,0
198.04,0.994439747268532,0.994439747149936,0.994439747251026,111.459040745356,111.459040745356,41.4683299856135,62.7470924405499,33.9383801289188,14.7735681758872,0,0.995005789216524,1.08477209643351,-0,0,0.707203449078469,61.5267000698268,0,0
198.05,0.993784964738663,0.993784964613758,0.993784964720484,111.636931157777,111.636931157777,41.5198144545266,62.978793017505,33.905581545759,14.7525565945128,0,0.995005789216524,1.0847522796335,-0,0,0.675353010736,58.755711934032,0,0
198.06,0.993146682927416,0.993146682799266,0.993146682909995,110.121793212946,110.121793212946,41.0150536883938,61.515683424528,33.8738406274942,14.7322691609234,0,0.995005789216524,1.08527931119947,-0,0,0.667680560845331,58.0882087935438,0,0
198.07,0.992534479496538,0.992534479366936,0.992534479477428,109.270025015903,109.270025015903,40.7286533901039,60.71346051598,33.8436082828848,14.7129562170377,0,0.995005789216524,1.08547896959803,-0,0,0.681173899601252,59.2621292653089,0,0
198.08,0.991930674238251,0.991930674110056,0.991930674221201,110.503926337241,110.503926337241,41.1279000705258,61.9960194037234,33.8139487100265,14.693958223491,0,0.995005789216524,1.08492853527843,-0,0,0.68014526215631,59.1726378075989,0,0
198.09,0.991347737010006,0.99134773687581,0.991347736992618,109.566561308148,109.566561308148,40.8137227224668,61.1054838195284,33.7854005025078,14.6756769861114,0,0.995005789216524,1.0853947791765,-0,0,0.671833478922376,58.4495126662467,0,0
198.1,0.99078659838568,0.990786598248221,0.990786598366063,109.862319183073,109.862319183073,40.9051163649748,61.4460594538294,33.7580903799608,14.6581693492827,0,0.995005789216524,1.08515731153688,-0,0,0.679176136090025,59.0883238398322,0,0
198.11,0.990243238470509,0.99024323833609,0.990243238453173,110.545482420185,110.545482420185,41.1240459675209,62.1725143648876,33.7317336071365,14.6412344481613,0,0.995005789216524,1.08488039124782,-0,0,0.681033393833268,59.2499052634943,0,0
198.12,0.989722587125527,0.9897225869877,0.989722587107345,109.481444903324,109.481444903324,40.7689486314226,61.1498394033263,33.7065516810256,14.6250538189727,0,0.995005789216524,1.0854138356199,-0,0,0.663332071587342,57.7098902280988,0,0
198.13,0.989246516521205,0.989246516378316,0.989246516502165,109.23040834719,109.23040834719,40.6815635806057,60.9363852064734,33.6836803044835,14.6103428362331,0,0.995005789216524,1.08533073214054,-0,0,0.687127032862973,59.7800518590787,0,0
198.14,0.98877522803233,0.988775227888339,0.988775228012485,110.450012763424,110.450012763424,41.0776151392319,62.1931507089462,33.6610991319275,14.5957629225506,0,0.995005789216524,1.08485746877998,-0,0,0.687592080708481,59.8205110216378,0,0
198.15,0.988329731332048,0.98832973118689,0.988329731313389,110.229168892672,110.229168892672,41.000485731502,62.0073905022163,33.6397951257292,14.5819832647268,0,0.995005789216524,1.08503071681,-0,0,0.679379471967331,59.1060140611578,0,0
198.16,0.987918957231467,0.987918957083852,0.987918957211075,110.036416401356,110.036416401356,40.9329653546388,61.8468382517661,33.6202577365197,14.56932041307,0,0.995005789216524,1.08503866444924,-0,0,0.688875782387996,59.9321930677556,0,0
198.17,0.987529544371191,0.987529544221387,0.987529544350845,109.315192153889,109.315192153889,40.6919731851984,61.1560635242345,33.6017947437628,14.5573338858917,0,0.995005789216524,1.08541475972947,-0,0,0.668687348729199,58.1757993394403,0,0
198.18,0.987165790665271,0.987165790517143,0.987165790646334,109.617256598111,109.617256598111,40.7876058955006,61.486383548858,33.5846770072244,14.5461960420284,0,0.995005789216524,1.0851642614445,-0,0,0.667864690049084,58.1042280342703,0,0
198.19,0.986830319361216,0.98683031921106,0.986830319341394,107.696514074064,107.696514074064,40.1529340994545,59.5915885708615,33.5689495071674,14.5359759960349,0,0.995005789216524,1.08600574978165,-0,0,0.664043789456243,57.7718096826931,0,0
198.2,0.98652072006944,0.986520719915961,0.986520720049287,107.600118596027,107.600118596027,40.118182327607,59.5189509460483,33.5545677525218,14.5265998974565,0,0.995005789216524,1.08594365889751,-0,0,0.65840452773963,57.2811939133478,0,0
198.21,0.986224895263756,0.986224895111596,0.986224895244678,107.757128928126,107.757128928126,40.1668704283296,59.6985743231235,33.5408885674785,14.5176660375242,0,0.995005789216524,1.08581065673121,-0,0,0.666337628405229,57.971373671255,0,0
198.22,0.985950934156871,0.985950934004859,0.98595093413843,107.15953188383,107.15953188383,39.9677536568193,59.1218836376715,33.5282556210383,14.5093926251205,0,0.995005789216524,1.08611885613696,-0,0,0.658935229487715,57.3273649654312,0,0
198.23,0.985684202994,0.985684202842418,0.985684202975656,106.918844938582,106.918844938582,39.8860334957775,58.9014387504759,33.516025912132,14.5013802759746,0,0.995005789216524,1.08618905348137,-0,0,0.649337318881619,56.4923467427008,0,0
198.24,0.985417698051547,0.985417697897802,0.985417698033242,108.423377488238,108.423377488238,40.3779505894734,60.4261491867519,33.5038534083518,14.4933748931345,0,0.995005789216524,1.08545077073751,-0,0,0.655075207347117,56.9915430391992,0,0
198.25,0.985155664759207,0.985155664604934,0.985155664741107,107.204485704144,107.204485704144,39.9747593017432,59.2271241569398,33.491856058865,14.4855054883387,0,0.995005789216524,1.08607586833208,-0,0,0.652786444594364,56.7924206797097,0,0
198.26,0.984896420577371,0.984896420423187,0.984896420559287,107.956369756005,107.956369756005,40.219373632865,59.9985619324845,33.4800632522728,14.4777445712474,0,0.995005789216524,1.08568178552508,-0,0,0.650277986815571,56.5741848529547,0,0
198.27,0.984639815507196,0.984639815351943,0.984639815489197,108.008458192886,108.008458192886,40.2340028408863,60.0699980504826,33.4683952062885,14.4700649361153,0,0.995005789216524,1.08565436706709,-0,0,0.657999809413368,57.245983418963,0,0
198.28,0.984383447748455,0.984383447591273,0.984383447730275,107.366118689287,107.366118689287,40.0203890525928,59.4469651077711,33.4567470889054,14.4624064926107,0,0.995005789216524,1.08597187832599,-0,0,0.654443186615319,56.9365572355327,0,0
198.29,0.984132493802523,0.984132493647276,0.984132493785055,105.696733968888,105.696733968888,39.469267098895,57.7963548336824,33.4454008370961,14.4549782981097,0,0.995005789216524,1.08670480132322,-0,0,0.641582172926427,55.8176490445991,0,0
198.3,0.983884326923253,0.983884326767576,0.983884326905512,106.616169267111,106.616169267111,39.7690949187036,58.7342250053123,33.4342717775937,14.4476724842053,0,0.995005789216524,1.08615060822249,-0,0,0.643048491172908,55.945218732043,0,0
198.31,0.983631537225857,0.983631537071855,0.983631537209341,105.987520270445,105.987520270445,39.5600396755613,58.1243959579568,33.4228942560771,14.4402300564107,0,0.995005789216524,1.08644181152501,-0,0,0.652194585296215,56.7409289207707,0,0
198.32,0.983387041487826,0.983387041331338,0.983387041470223,104.720428123676,104.720428123676,39.1412233970905,56.8754586735975,33.4119146497267,14.4330548003513,0,0.995005789216524,1.0870681561984,-0,0,0.630495265923151,54.8530881353141,0,0
198.33,0.983140588527326,0.983140588370496,0.983140588510188,105.853414929435,105.853414929435,39.5112725655248,58.0266253413917,33.4009253020903,14.4258642859526,0,0.995005789216524,1.08638421880896,-0,0,0.642746042839797,55.9189057270623,0,0
198.34,0.982874069886665,0.982874069727894,0.982874069868739,104.949807653031,104.949807653031,39.2117114551054,57.1428218225793,33.3889268624483,14.4180589680031,0,0.995005789216524,1.08686379564362,-0,0,0.645248864213703,56.1366511865921,0,0
198.35,0.982613620254962,0.982613620097008,0.982613620237439,105.425845404037,105.425845404037,39.3656828048949,57.6381810957933,33.3772370921142,14.4104272161292,0,0.995005789216524,1.08664236891588,-0,0,0.631827784428126,54.969017245247,0,0
198.36,0.982345581101342,0.982345580942532,0.982345581084052,105.508421117484,105.508421117484,39.3902556443602,57.7406314176426,33.3651987477701,14.4025909520712,0,0.995005789216524,1.08653655191971,-0,0,0.647536797751543,56.3357014043842,0,0
198.37,0.982071240364044,0.982071240205604,0.982071240346596,104.922275618519,104.922275618519,39.1949594097705,57.1749048214444,33.3528267787228,14.3945440183516,0,0.995005789216524,1.08689018275711,-0,0,0.629789644060583,54.7916990332707,0,0
198.38,0.98180293327686,0.981802933118949,0.981802933260483,104.925428469362,104.925428469362,39.1934306538601,57.1978916302261,33.3408026692395,14.3867341698962,0,0.995005789216524,1.08674441826524,-0,0,0.654997077308099,56.9847457258046,0,0
198.39,0.981515157674469,0.981515157511749,0.981515157656645,106.083014107621,106.083014107621,39.5711361875162,58.3769550059413,33.3278011591132,14.378257942566,0,0.995005789216524,1.08633991472859,-0,0,0.630574437682961,54.8599760784176,0,0
198.4,0.98122608298487,0.981226082825658,0.98122608296745,106.522363779945,106.522363779945,39.7127587376261,58.8378501083523,33.3147500246616,14.3697636469308,0,0.995005789216524,1.086072906925,-0,0,0.647537402037796,56.3357539772882,0,0
198.41,0.980927998300766,0.980927998141317,0.980927998282898,106.046211215033,106.046211215033,39.5533716274766,58.3839990754658,33.3012357663851,14.3609763731822,0,0.995005789216524,1.08637551941369,-0,0,0.638700277193946,55.5669241158733,0,0
198.42,0.980629017522265,0.980629017362537,0.980629017504869,106.500165786474,106.500165786474,39.6996956498718,58.8602611917107,33.2877209946394,14.352183600124,0,0.995005789216524,1.08611521311611,-0,0,0.639401010028247,55.6278878724575,0,0
198.43,0.980335958536664,0.980335958376798,0.980335958519835,105.482490388049,105.482490388049,39.362374818526,57.8644427594934,33.2744691865864,14.3435784419688,0,0.995005789216524,1.08660680994899,-0,0,0.630166611860734,54.8244952318839,0,0
198.44,0.980040004154548,0.98004000399536,0.980040004138513,104.672766781122,104.672766781122,39.0933895488984,57.0766659160097,33.2611436045397,14.3349572605731,0,0.995005789216524,1.08686957177503,-0,0,0.64016773011521,55.6945925200233,0,0
198.45,0.979749535059794,0.979749534898758,0.97974953504224,106.108751371254,106.108751371254,39.5625881968675,58.5342076959229,33.248084020809,14.3264596545223,0,0.995005789216524,1.08617187279834,-0,0,0.649396886800953,56.4975291516829,0,0
198.46,0.979433034158732,0.979433033996492,0.9794330341414,106.078798325142,106.078798325142,39.5496818408368,58.5279150060845,33.2337342469509,14.3171490721066,0,0.995005789216524,1.08628626642159,-0,0,0.643908931851278,56.0200770710612,0,0
198.47,0.979123612985694,0.979123612825047,0.979123612968431,105.0246005333,105.0246005333,39.2001961646617,57.4967959216687,33.2197278726941,14.3080767389367,0,0.995005789216524,1.08680267459489,-0,0,0.618510814244294,53.8104408392535,0,0
198.48,0.978823510658722,0.978823510498172,0.978823510641293,104.158614987506,104.158614987506,38.9126852119802,56.6529960139193,33.2062441777054,14.2993747958812,0,0.995005789216524,1.08704299964602,-0,0,0.625818898561944,54.4462441748891,0,0
198.49,0.978522608887936,0.978522608727918,0.978522608870505,105.195111001307,105.195111001307,39.2504815479262,57.711764777472,33.1927265547165,14.2906196691187,0,0.995005789216524,1.08652578621452,-0,0,0.626168108832242,54.4766254684051,0,0
198.5,0.978212667897233,0.978212667734524,0.978212667879181,104.665886879446,104.665886879446,39.0735519726946,57.2055549544484,33.178743580938,14.2815883440596,0,0.995005789216524,1.08680039419273,-0,0,0.627949153172129,54.6315763259752,0,0
198.51,0.977905005845831,0.977905005685103,0.977905005828801,103.740768462981,103.740768462981,38.7665226448588,56.3032518153375,33.1648734814517,14.2726431661914,0,0.995005789216524,1.08725286296309,-0,0,0.605932955860831,52.7161671598923,0,0
198.52,0.977606880697472,0.977606880536546,0.977606880679655,103.889729102972,103.889729102972,38.8126340192354,56.4741923728059,33.1515096269289,14.2640271032373,0,0.995005789216524,1.08706353738429,-0,0,0.605383307568944,52.6683477584982,0,0
198.53,0.977314606210484,0.977314606050463,0.977314606193464,102.689597746439,102.689597746439,38.4153783211357,55.2955673131495,33.1384135890089,14.2556168442804,0,0.995005789216524,1.08755909087403,-0,0,0.631023857424225,54.8990755959076,0,0
198.54,0.977007538516141,0.977007538354957,0.977007538499096,102.63737629692,102.63737629692,38.395269085897,55.2660445334428,33.1246006789647,14.2467310845127,0,0.995005789216524,1.08765779177988,-0,0,0.601549654385497,52.3348199315383,0,0
198.55,0.976725143386825,0.97672514322664,0.976725143369034,101.870698341404,101.870698341404,38.1405836471632,54.5200892500398,33.1119779497131,14.2386311416509,0,0.995005789216524,1.08792826163508,-0,0,0.601054552569089,52.2917460735108,0,0
198.56,0.976427878430103,0.976427878267722,0.976427878412322,103.480680657732,103.480680657732,38.6669197297167,56.1519639779331,33.098660628155,14.2300560516443,0,0.995005789216524,1.08711435319164,-0,0,0.600078327742994,52.2068145136405,0,0
198.57,0.976129234954842,0.976129234792505,0.976129234937563,103.52345247302,103.52345247302,38.6781115666068,56.2168300158082,33.0852153836185,14.2214070735937,0,0.995005789216524,1.08710601780081,-0,0,0.619872473529833,53.9289051970955,0,0
198.58,0.975820809788873,0.975820809628006,0.975820809771455,103.957198178978,103.957198178978,38.8177021562878,56.6735207954455,33.0712661148912,14.2124112686409,0,0.995005789216524,1.08699978291619,-0,0,0.603151812397948,52.4742076786215,0,0
198.59,0.975679515140669,0.975679514959158,0.975679515125839,81.3950258910331,81.3950258910331,31.4005536084108,34.1212246128911,33.0650159083819,14.2087853697602,0,0.995005789216524,1.09981846673449,-0,0,0.320943200801782,27.922058469755,0,0
198.6,0.975695103352229,0.97569510318881,0.975695103335159,76.3934411451482,76.3934411451482,29.7570892017661,29.1155303336052,33.0671772648175,14.2107335467255,0,0.995005789216524,1.10304065965811,-0,0,0.299098030001344,26.0215286101169,0,0
198.61,0.975724826244246,0.975724826083822,0.975724826229222,75.5753797177519,75.5753797177519,29.4888252795145,28.2922430533376,33.0700061738658,14.2131304905486,0,0.995005789216524,1.10384598647692,-0,0,0.317145788775236,27.5916836234455,0,0
198.62,0.975758109315057,0.975758109154403,0.975758109299301,75.1231283406081,75.1231283406081,29.340790886666,27.8348167141382,33.0728053550975,14.2155062713724,0,0.995005789216524,1.10425720185579,-0,0,0.319662232611798,27.8106142372264,0,0
198.63,0.975784981045232,0.975784980884804,0.975784981033204,76.0620880806215,76.0620880806215,29.649922171266,28.7694215646317,33.0751242805034,14.2175422354865,0,0.995005789216524,1.10349067703788,-0,0,0.298996308714148,26.0126788581308,0,0
198.64,0.975828485554366,0.975828485390949,0.975828485541682,75.1591602248981,75.1591602248981,29.3537766157439,27.8611649722795,33.0780117572102,14.2199834954085,0,0.995005789216524,1.10424030119369,-0,0,0.305109486941119,26.5445253638773,0,0
198.65,0.97587940712725,0.975879406965962,0.975879407113364,74.5740114452765,74.5740114452765,29.1621236714997,27.2703476426096,33.0811037207521,14.2225600819148,0,0.995005789216524,1.1047513020615,-0,0,0.294145894347861,25.5906928082639,0,0
198.66,0.975929952281197,0.975929952120067,0.975929952269769,75.2924463486438,75.2924463486438,29.3989094801718,27.983345261718,33.0840642643695,14.2250368225562,0,0.995005789216524,1.10423044039141,-0,0,0.296430242985947,25.7894311397774,0,0
198.67,0.975964997008383,0.975964996845697,0.975964996997767,74.471431026017,74.471431026017,29.1295099686601,27.1583409394866,33.086115763689,14.2269743228414,0,0.995005789216524,1.10488692452432,-0,0,0.296588205401265,25.8031738699101,0,0
198.68,0.976024561232195,0.976024561071357,0.976024561221094,74.8899755661534,74.8899755661534,29.2677584565218,27.5711935044485,33.0892245371915,14.2295575245134,0,0.995005789216524,1.10460198883006,-0,0,0.307721168380778,26.7717416491277,0,0
198.69,0.976065909312067,0.976065909151306,0.976065909302989,75.771250663496,75.771250663496,29.5578875925756,28.4484163574015,33.0913427495467,14.2314915565477,0,0.995005789216524,1.10386087878744,-0,0,0.323549796131857,28.1488322634716,0,0
198.7,0.976111856695889,0.976111856534068,0.976111856686634,75.00914824764,75.00914824764,29.3078751653689,27.6821679567716,33.0935081281357,14.2334721627327,0,0.995005789216524,1.10439371226425,-0,0,0.320710223766329,27.9017894676706,0,0
198.71,0.976156747915636,0.976156747755215,0.976156747904515,75.0342733473683,75.0342733473683,29.3165868756383,27.7033442309025,33.0955569043834,14.2353722120824,0,0.995005789216524,1.10436680222234,-0,0,0.296567484423192,25.8013711448177,0,0
198.72,0.976219606310873,0.976219606149985,0.976219606302458,75.05059373265,75.05059373265,29.3225700378703,27.7144373474647,33.0983812613423,14.2377751238431,0,0.995005789216524,1.10442483941591,-0,0,0.301678877156051,26.2460623125764,0,0
198.73,0.976272661039908,0.976272660878044,0.976272661031903,75.8425275728238,75.8425275728238,29.5833709238899,28.502035026158,33.1006725259967,14.2398200206691,0,0.995005789216524,1.1038043540395,-0,0,0.31907089213849,27.7591676160486,0,0
198.74,0.976335383675295,0.97633538351748,0.976335383666358,74.5453325198606,74.5453325198606,29.1575746805067,27.1999765298797,33.1032723360833,14.2420836538976,0,0.995005789216524,1.10475488683881,-0,0,0.291666452528532,25.3749813699823,0,0
198.75,0.976416211346755,0.976416211186188,0.976416211338603,74.1623505476648,74.1623505476648,29.0324506334953,26.8106929098197,33.1067374518231,14.244920186022,0,0.995005789216524,1.10523707164458,-0,0,0.310581851931431,27.0206211180345,0,0
198.76,0.976509528387431,0.97650952822641,0.976509528380218,74.2782659396431,74.2782659396431,29.0714152555985,26.9194921538109,33.1107187872823,14.2480549985498,0,0.995005789216524,1.10512933396667,-0,0,0.297159014666845,25.8528342760155,0,0
198.77,0.976605503645511,0.976605503484654,0.976605503638031,73.4865710094958,73.4865710094958,28.8120764765511,26.1205491233093,33.1147599553455,14.2512619308411,0,0.995005789216524,1.10582629844323,-0,0,0.289203721259483,25.160723749575,0,0
198.78,0.976717355960743,0.976717355799367,0.976717355953754,74.0273308717,74.0273308717,28.9908508922005,26.6528741119174,33.1195388801572,14.2549178796253,0,0.995005789216524,1.10547992827042,-0,0,0.305979097970941,26.6201815234718,0,0
198.79,0.976835436645688,0.976835436484425,0.976835436639328,73.6993575242242,73.6993575242242,28.8841279100583,26.3161487164948,33.1245126104364,14.258696197293,0,0.995005789216524,1.10570661943412,-0,0,0.304906278234967,26.5268462064422,0,0
198.8,0.976952266843012,0.976952266682806,0.976952266836499,74.3761403489972,74.3761403489972,29.1076315937188,26.9843601223742,33.1293929495329,14.2623872770901,0,0.995005789216524,1.10510480542295,-0,0,0.280782452145781,24.428073336683,0,0
198.81,0.97708964872537,0.97708964856713,0.977089648719139,74.4503347148193,74.4503347148193,29.133268280922,27.0484829019896,33.135184499644,14.2666673131857,0,0.995005789216524,1.10507309447249,-0,0,0.284139938851149,24.7201746800499,0,0
198.82,0.977242149339139,0.977242149178346,0.977242149333284,73.8422811605116,73.8422811605116,28.934801086238,26.4292727535633,33.1416332290041,14.2713751779442,0,0.995005789216524,1.10558608316461,-0,0,0.280365218311313,24.3917739930842,0,0
198.83,0.977418912753797,0.97741891259282,0.977418912748253,74.0011535329577,74.0011535329577,28.9886522058326,26.5751387273873,33.1492202021038,14.2767946034666,0,0.995005789216524,1.10554899821548,-0,0,0.301364595781149,26.2187198329599,0,0
198.84,0.977604577883337,0.977604577722568,0.977604577878209,74.0771405189498,74.0771405189498,29.0153350499472,26.6375626991024,33.1571621126935,14.2824157071539,0,0.995005789216524,1.1054233080802,-0,0,0.289798682663589,25.2124853917322,0,0
198.85,0.977795936420175,0.977795936259811,0.977795936415281,74.2524478383428,74.2524478383428,29.0747152415725,26.7989033510237,33.1653498922294,14.2881945950896,0,0.995005789216524,1.10529813022905,-0,0,0.28990203871955,25.2214773686008,0,0
198.86,0.978004910540888,0.978004910380261,0.978004910536018,74.0456806054043,74.0456806054043,29.0086818672697,26.5768765825946,33.1743283664772,14.2944756563326,0,0.995005789216524,1.10547950299996,-0,0,0.289796210644052,25.2122703260326,0,0
198.87,0.978402924470144,0.978402924314648,0.978402924474256,75.2704736414605,75.2704736414605,29.4150620520186,27.772051133594,33.1921670706871,14.3062554371795,0,0.995005789216524,1.10450718934869,-0,0,0.304562989852117,26.4969801171342,0,0
198.88,0.979264347190175,0.979264347031793,0.979264347180128,75.6104978788222,75.6104978788222,29.5352329400997,28.0473094662645,33.2316477034593,14.3315407090985,0,0.995005789216524,1.10416714801543,-0,0,0.30032695039375,26.1284446842563,0,0
198.89,0.980219659608883,0.980219659466298,0.980219659610279,75.6039336476038,75.6039336476038,29.542424732616,27.9687952015148,33.2755458394177,14.3595926066713,0,0.995005789216524,1.1041857507003,-0,0,0.29073530369342,25.2939714213275,0,0
198.9,0.981205520659721,0.981205520515902,0.981205520660295,80.5474274336709,80.5474274336709,31.1769684788577,32.837735303988,33.3210832424205,14.3886088872624,0,0.995005789216524,1.10066895434702,-0,0,0.635782044882875,55.3130379048102,0,0
198.91,0.981915238846334,0.981915238707839,0.98191523884021,101.983483305414,101.983483305414,38.22947040179,54.2219539152459,33.3531598328512,14.4083695573165,0,0.995005789216524,1.08741492033643,-0,0,0.621432550811909,54.0646319206361,0,0
198.92,0.982605474938043,0.982605474807713,0.982605474934047,105.149257086728,105.149257086728,39.2764755661211,57.3385504141808,33.3836141595988,14.4270925129488,0,0.995005789216524,1.08648277648004,-0,0,0.631524337905385,54.9426173977685,0,0
198.93,0.983288085672286,0.983288085544135,0.98328808567265,103.551996262835,103.551996262835,38.757900461069,55.6924465666558,33.4138458353444,14.4457038608352,0,0.995005789216524,1.0875068237714,-0,0,0.617007216726143,53.6796278551745,0,0
198.94,0.983969586748722,0.983969586619507,0.983969586739994,104.477117773031,104.477117773031,39.0684490073356,56.5683038300373,33.4443455569895,14.4644683860043,0,0.995005789216524,1.08700166041277,-0,0,0.61687821975553,53.6684051187311,0,0
198.95,0.984634069141505,0.984634069018312,0.984634069138545,104.16812092114,104.16812092114,38.9732268749493,56.21107558259,33.4742064450932,14.482838893457,0,0.995005789216524,1.08723953692493,-0,0,0.59667250547928,51.9105079766973,0,0
198.96,0.985317778478936,0.985317778358944,0.985317778472181,103.777042730927,103.777042730927,38.8512702033615,55.7698779261691,33.5052127222428,14.5019520825152,0,0.995005789216524,1.08737098182407,-0,0,0.596897311305399,51.9300660835697,0,0
198.97,0.985992561783931,0.985992561664619,0.985992561774357,102.954705161305,102.954705161305,38.5875185401175,54.8977577451869,33.53599463961,14.5209527765081,0,0.995005789216524,1.08771865321447,-0,0,0.616493665873197,53.6349489309681,0,0
198.98,0.986671824433419,0.986671824316947,0.986671824427229,102.962754255938,102.962754255938,38.5967801236699,54.8554374507724,33.5671466130754,14.5401701920907,0,0.995005789216524,1.08774459026628,-0,0,0.6214553430355,54.0666148440885,0,0
198.99,0.987318401380176,0.987318401264511,0.987318401372534,104.001964074831,104.001964074831,38.9446639414332,55.8466317236678,33.5968734630026,14.5584588881611,0,0.995005789216524,1.08735266791769,-0,0,0.591486476408289,51.4593234475212,0,0
199,0.987971719931538,0.987971719818469,0.987971719922244,103.288222864393,103.288222864393,38.7164823758445,55.0840587324997,33.6270725971436,14.5770915347495,0,0.995005789216524,1.08763588705575,-0,0,0.607718402674706,52.8715010326995,0,0
199.01,0.988584289700078,0.988584289588551,0.988584289689058,104.067664090895,104.067664090895,38.9787017270828,55.8176316167467,33.6554670099365,14.5945654642116,0,0.995005789216524,1.08728430057496,-0,0,0.614471266797926,53.4590002114195,0,0
199.02,0.989197342586239,0.989197342476634,0.989197342575825,103.910335942374,103.910335942374,38.9330417474792,55.6142672951878,33.6839638202224,14.6121048269637,0,0.995005789216524,1.08742006089545,-0,0,0.620932801381809,54.0211537202173,0,0
199.03,0.989803124798724,0.989803124690181,0.989803124786253,104.178960483675,104.178960483675,39.0273317904513,55.8372826920115,33.7122092473167,14.6294685443466,0,0.995005789216524,1.08738275684612,-0,0,0.596464624959157,51.8924223714466,0,0
199.04,0.990416644068614,0.990416643960654,0.990416644055637,103.473828980719,103.473828980719,38.801673241065,55.0856684209103,33.7409640486029,14.6471965112054,0,0.995005789216524,1.08762550077111,-0,0,0.621702024439383,54.0880761262263,0,0
199.05,0.991001231446057,0.99100123133868,0.991001231435223,103.477719763673,103.477719763673,38.8087794464044,55.0452356550271,33.7684066619424,14.6640774467032,0,0.995005789216524,1.08773560528196,-0,0,0.593878968694198,51.6674702763952,0,0
199.06,0.99158622484133,0.991586224735902,0.991586224828263,103.749337621754,103.749337621754,38.9039150243414,55.2722733245699,33.7959961048205,14.6810681923636,0,0.995005789216524,1.08753353343949,-0,0,0.601129871553153,52.2982988251243,0,0
199.07,0.99214941034361,0.99214941023808,0.992149410329706,104.144849212414,104.144849212414,39.0395652216695,55.624795568695,33.822611198095,14.6974424456238,0,0.995005789216524,1.08733531688568,-0,0,0.627327189603034,54.577465495464,0,0
199.08,0.992672252020161,0.99267225191486,0.992672252008223,105.2715934991,105.2715934991,39.415152941072,56.7117050397053,33.8473177716759,14.712570687719,0,0.995005789216524,1.08695198640396,-0,0,0.614304368375741,53.4444800486894,0,0
199.09,0.99317422742809,0.993174227323758,0.993174227413727,105.124516174285,105.124516174285,39.3718578149666,56.5262922652623,33.8710910266835,14.7271328823387,0,0.995005789216524,1.08704175973853,-0,0,0.620947701053407,54.0224499916464,0,0
199.1,0.993667547828974,0.993667547725188,0.993667547814017,104.434853535673,104.434853535673,39.1501487150328,55.7988582364412,33.8945109664635,14.7414843327687,0,0.995005789216524,1.0874208936624,-0,0,0.609083770792958,52.9902880589873,0,0
199.11,0.99415738634592,0.994157386241712,0.994157386332738,104.690411918828,104.690411918828,39.2391077246245,56.0167227274308,33.9178777929173,14.75581139848,0,0.995005789216524,1.08720658185499,-0,0,0.630477838514083,54.8515719507252,0,0
199.12,0.994629835459012,0.994629835356023,0.994629835443891,104.522194745448,104.522194745448,39.1886032183492,55.812161604056,33.9404216687065,14.7696114726853,0,0.995005789216524,1.08737878876448,-0,0,0.62630464378162,54.4885040090009,0,0
199.13,0.995097835662019,0.995097835558723,0.995097835645112,103.53130828447,103.53130828447,38.8676672100039,54.7851673040373,33.9628066370151,14.7833343434178,0,0.995005789216524,1.08791008720562,-0,0,0.597121820376124,51.9495983727228,0,0
199.14,0.995545020878881,0.995545020776556,0.995545020863708,105.249220262012,105.249220262012,39.4368876048225,56.468377679461,33.9843340568701,14.7965085256808,0,0.995005789216524,1.08691904195013,-0,0,0.62801997430496,54.6377377645315,0,0
199.15,0.995953317921804,0.995953317819891,0.995953317906759,104.576990103491,104.576990103491,39.2200927682919,55.7646151881334,34.0039175814979,14.8084573338594,0,0.995005789216524,1.08745251682112,-0,0,0.603934794117702,52.5423270882401,0,0
199.16,0.996357687534187,0.996357687432963,0.996357687517594,103.674989451932,103.674989451932,38.9277626167289,54.8311457069924,34.023432257888,14.8204114870515,0,0.995005789216524,1.08776381487176,-0,0,0.625122939591801,54.3856957444867,0,0
199.17,0.99675180548827,0.996751805386945,0.996751805471097,103.936728280793,103.936728280793,39.0178363070712,55.0621897361055,34.042484521343,14.8320540233447,0,0.995005789216524,1.08765625669844,-0,0,0.629050410192047,54.7273856867081,0,0
199.18,0.997101330919977,0.997101330818853,0.997101330905892,104.121081828119,104.121081828119,39.0820220227743,55.2193180034527,34.0594089094954,14.8423549151713,0,0.995005789216524,1.08764528065719,-0,0,0.609466617796367,53.0235957482839,0,0
199.19,0.997441016753093,0.997441016654218,0.997441016736684,103.216575219491,103.216575219491,38.788227446048,54.2882369552592,34.0759088260047,14.8524294382268,0,0.995005789216524,1.08805746955141,-0,0,0.601453159897483,52.326424911081,0,0
199.2,0.997777161123412,0.997777161023258,0.997777161104324,103.429608552849,103.429608552849,38.8617283130716,54.4748626530201,34.0923039023239,14.8624419975054,0,0.995005789216524,1.08788209400127,-0,0,0.610330465027207,53.098750457367,0,0
199.21,0.997598674048527,0.997598673937705,0.997598674020664,103.022966778023,103.022966778023,38.7263236014263,54.0817596424014,34.0841074818156,14.857099653806,0,0.995005789216524,1.08810519300089,-0,0,0.606065828689111,52.7277270959526,0,0
199.22,0.997205459609099,0.997205459504961,0.99720545959469,104.633719542223,104.633719542223,39.2518325988399,55.7226753851642,34.0657002243029,14.8453439327562,0,0.995005789216524,1.08726672063606,-0,0,0.6206663229736,53.9979700987032,0,0
199.23,0.996752677413186,0.99675267729333,0.996752677392061,103.645360437793,103.645360437793,38.9224319392554,54.7692309629203,34.0443623391034,14.8317671357697,0,0.995005789216524,1.08787603445013,-0,0,0.598251814412124,52.0479078538548,0,0
199.24,0.99628431649399,0.996284316375647,0.996284316474643,103.09883955762,103.09883955762,38.7381185417081,54.2586501451103,34.0223718873381,14.8178175251712,0,0.995005789216524,1.08799791739821,-0,0,0.612912088896573,53.3233517340019,0,0
199.25,0.995801197041761,0.995801196920381,0.995801197019017,102.471292109309,102.471292109309,38.5270200259389,53.668213043606,33.9996623922431,14.8034166734597,0,0.995005789216524,1.08834059942745,-0,0,0.58796702248008,51.1531309557669,0,0
199.26,0.995311133263667,0.995311133134657,0.995311133245056,102.233698663949,102.233698663949,38.4440375669278,53.4681325004639,33.9766883053645,14.7888778581202,0,0.995005789216524,1.08833433050688,-0,0,0.594102344528317,51.6869039739636,0,0
199.27,0.994800642556096,0.99480064242442,0.994800642536909,103.499997964548,103.499997964548,38.8551518037212,54.7735714158772,33.9527360510108,14.7736904976596,0,0.995005789216524,1.0876921129307,-0,0,0.598873701699206,52.1020120478309,0,0
199.28,0.994280040492617,0.994280040359257,0.994280040472189,102.652240373747,102.652240373747,38.5712977836593,53.9657871958543,33.9282578434692,14.7581953344234,0,0.995005789216524,1.08813681216148,-0,0,0.605028480336843,52.6374777893054,0,0
