t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
199.29,0.993750887873892,0.993750887736594,0.993750887854381,103.724189898371,103.724189898371,38.918340486702,55.0783537947781,33.9034055027945,14.7424306007982,0,0.995005789216524,1.08759647085083,-0,0,0.603601164298679,52.5133012939851,0,0
199.3,0.99321179715879,0.993211797019378,0.99321179713756,104.694346487199,104.694346487199,39.2318204710247,56.0899453798569,33.8780619380455,14.726339169297,0,0.995005789216524,1.08712861127135,-0,0,0.619574247696573,53.9029595496019,0,0
199.31,0.992672527837858,0.99267252769754,0.992672527817135,103.016344001404,103.016344001404,38.6748829145142,54.4534293464654,33.8526695042758,14.7102451506632,0,0.995005789216524,1.08802369538438,-0,0,0.608506264630386,52.9400450228436,0,0
199.32,0.992135006861509,0.992135006718296,0.992135006841077,103.645758550851,103.645758550851,38.8763956274307,55.1240403243578,33.8274617978467,14.6942564286468,0,0.995005789216524,1.0876083216465,-0,0,0.609238474777417,53.0037473056352,0,0
199.33,0.991601066122935,0.991601065976933,0.991601066101761,103.618828328904,103.618828328904,38.862212630468,55.1380410046217,33.8024157193973,14.6783716048847,0,0.995005789216524,1.08760551500078,-0,0,0.617606900592004,53.7318003515043,0,0
199.34,0.991056338904295,0.99105633875819,0.9910563388844,104.692895015626,104.692895015626,39.2098005970551,56.2539021093284,33.7768606342035,14.6621322720938,0,0.995005789216524,1.08711347084924,-0,0,0.614850625408437,53.492004410534,0,0
199.35,0.990521418554674,0.990521418406641,0.990521418535849,103.579357104187,103.579357104187,38.8384571342997,55.1813701842568,33.7517692393059,14.6462176806242,0,0.995005789216524,1.08763268440621,-0,0,0.629164290539406,54.7372932769284,0,0
199.36,0.989975612289496,0.989975612140181,0.989975612268764,104.36456342633,104.36456342633,39.0910977855608,56.0083978392519,33.7261984350068,14.6299671520717,0,0.995005789216524,1.0872620658862,-0,0,0.619829886062175,53.9252000874093,0,0
199.37,0.989448506229303,0.989448506078797,0.98944850620822,103.635378211448,103.635378211448,38.8461725044109,55.3195574325326,33.7015207265465,14.6143000523688,0,0.995005789216524,1.08760328436833,-0,0,0.615736956460563,53.569115212069,0,0
199.38,0.98891217773093,0.988912177579877,0.988912177712355,103.352533271916,103.352533271916,38.7478719613719,55.0776598197869,33.6764645097224,14.5984089424067,0,0.995005789216524,1.08765496937497,-0,0,0.626062975824249,54.4674788967097,0,0
199.39,0.988380497446821,0.988380497293945,0.988380497424635,103.559860704298,103.559860704298,38.8107302415301,55.3255890962631,33.6516315082996,14.5826400997352,0,0.995005789216524,1.08757441939097,-0,0,0.615475833681597,53.5463975302989,0,0
199.4,0.987849509331574,0.987849509178591,0.987849509313138,104.410502822816,104.410502822816,39.0850486929103,56.2167434743173,33.6268606817709,14.566898666728,0,0.995005789216524,1.08711425410956,-0,0,0.625827858330048,54.4470236747142,0,0
199.41,0.987317212425522,0.987317212272341,0.987317212407852,103.243823667431,103.243823667431,38.6962865377059,55.09070601383,33.6019974205456,14.5511202330556,0,0.995005789216524,1.08772581544469,-0,0,0.620095703133492,53.9483261726138,0,0
199.42,0.986781867643554,0.986781867488454,0.986781867622314,104.055162930105,104.055162930105,38.9576512460043,55.9428268246571,33.5770599495558,14.5352761558922,0,0.995005789216524,1.08726990744718,-0,0,0.61699744868355,53.6787780354688,0,0
199.43,0.986257893383431,0.986257893227334,0.986257893363471,102.556904004385,102.556904004385,38.4600011934946,54.4844489181312,33.5526510992392,14.5198039870145,0,0.995005789216524,1.08798724163206,-0,0,0.615377438107103,53.537837115318,0,0
199.44,0.985748980100388,0.985748979944969,0.985748980082674,103.040657623178,103.040657623178,38.6139718871889,55.0068366315034,33.529019095425,14.5048018962493,0,0.995005789216524,1.08768428672166,-0,0,0.608893303740949,52.9737174254625,0,0
199.45,0.985238374771871,0.985238374614957,0.985238374754694,101.790658252929,101.790658252929,38.1980684437247,53.7955727067751,33.5053024014925,14.4897831446609,0,0.995005789216524,1.08827999310818,-0,0,0.600267559476815,52.2232776744829,0,0
199.46,0.98473434392567,0.984734343767551,0.984734343907085,102.277126488397,102.277126488397,38.3529951424647,54.3201611927239,33.4819665584706,14.4749987372025,0,0.995005789216524,1.08792041672463,-0,0,0.615651491610557,53.5616797701184,0,0
199.47,0.984218515264536,0.984218515107934,0.984218515247152,102.912179378127,102.912179378127,38.5566280172507,54.9943645564473,33.4580182317459,14.4597965899336,0,0.995005789216524,1.08770587420434,-0,0,0.590355850365969,51.3609589818393,0,0
199.48,0.983715720477299,0.983715720318812,0.98371572046006,103.60942065586,103.60942065586,38.7808406836015,55.7296827514624,33.434724767193,14.4450131372044,0,0.995005789216524,1.08725661389302,-0,0,0.621378711347258,54.0599478872114,0,0
199.49,0.983345771718846,0.98334577155919,0.983345771723682,80.6169814555693,80.6169814555693,31.2199275265678,32.7650014623949,33.4174563162287,14.4345236769457,0,0.995005789216524,1.10069171829944,-0,0,0.271918981935457,23.6569514283848,0,0
199.5,0.983156504129819,0.983156503971175,0.983156504114848,74.396388469366,74.396388469366,29.1737272212708,26.555989150995,33.4098850315747,14.4305142867963,0,0.995005789216524,1.10524248068739,-0,0,0.286288368891071,24.9070880935232,0,0
199.51,0.982967659092939,0.982967658934332,0.982967659074871,74.466862149567,74.466862149567,29.1953128770601,26.637975990442,33.4023759044523,14.4265102546727,0,0.995005789216524,1.10541843895751,-0,0,0.304727058277993,26.5112540701854,0,0
199.52,0.982793855219528,0.982793855059373,0.982793855206294,74.2842675542476,74.2842675542476,29.133818314255,26.46614998648,33.3953358596839,14.4227817080838,0,0.995005789216524,1.10551456826025,-0,0,0.276899369681817,24.0902451623181,0,0
199.53,0.982634458638526,0.982634458480407,0.982634458624518,73.5950085082996,73.5950085082996,28.9058999725875,25.7867951471453,33.3888017415315,14.4194116196227,0,0.995005789216524,1.1061882743983,-0,0,0.278490215334614,24.2286487341115,0,0
199.54,0.98247167930046,0.982471679140951,0.98247167928725,74.0135520816237,74.0135520816237,29.0420337906557,26.2157504801062,33.3819637663972,14.4158378351204,0,0.995005789216524,1.10592482741757,-0,0,0.302396787441953,26.3085205074499,0,0
199.55,0.98228465997386,0.982284659814894,0.982284659963399,75.3123102758467,75.3123102758467,29.4671942073112,27.5271529907193,33.3737884231687,14.4113688619586,0,0.995005789216524,1.10472742179339,-0,0,0.301817505079261,26.2581229418957,0,0
199.56,0.982093459552634,0.982093459393474,0.982093459538622,74.8687407007556,74.8687407007556,29.3195909148141,27.0968901125109,33.3651957193645,14.4066548688802,0,0.995005789216524,1.10494881802858,-0,0,0.27898446643371,24.2716485797327,0,0
199.57,0.981914599459515,0.981914599300403,0.981914599448442,74.1414192695207,74.1414192695207,29.0788262393679,26.3820544899498,33.3570836855149,14.402281094056,0,0.995005789216524,1.1056224162944,-0,0,0.282456319325592,24.5736997813265,0,0
199.58,0.981733564055356,0.981733563895951,0.981733564045259,74.6030039602874,74.6030039602874,29.2287956520176,26.8564496126498,33.3487836398715,14.3977707077661,0,0.995005789216524,1.10529556575241,-0,0,0.296691472909608,25.8121581431359,0,0
199.59,0.981546044052343,0.981546043892991,0.981546044042653,74.1076148696421,74.1076148696421,29.0641265765352,26.3746006945273,33.3400286759352,14.3929854991796,0,0.995005789216524,1.10566669043345,-0,0,0.304447161311219,26.4869030340761,0,0
199.6,0.981366029398096,0.981366029238828,0.981366029388446,73.7702997931292,73.7702997931292,28.9514681521124,26.0504131538013,33.3315288215432,14.3883578177848,0,0.995005789216524,1.10591554181814,-0,0,0.287312719181615,24.9962065688005,0,0
199.61,0.981181229985957,0.981181229826485,0.981181229977455,74.6927292870733,74.6927292870733,29.2528087685065,26.9864331663268,33.3227533153724,14.3835428053741,0,0.995005789216524,1.10521561718621,-0,0,0.308165404814993,26.8103902189044,0,0
199.62,0.980990745743536,0.980990745583216,0.980990745733072,75.1637100578992,75.1637100578992,29.405677561804,27.4716979405244,33.3135682388407,14.3784438785341,0,0.995005789216524,1.10470434723007,-0,0,0.306066839776357,26.6278150605431,0,0
199.63,0.98080490599953,0.980804905840927,0.980804905990893,74.6564265672134,74.6564265672134,29.2370325541854,26.9784822701829,33.3045029553824,14.3734413416482,0,0.995005789216524,1.10507538205804,-0,0,0.30877289671778,26.8632420144469,0,0
199.64,0.980626393809806,0.980626393650256,0.980626393802063,74.7220433194152,74.7220433194152,29.2567525273419,27.0577052441725,33.2957297086566,14.3686083665862,0,0.995005789216524,1.10498531647185,-0,0,0.287195437412803,24.9860030549138,0,0
199.65,0.980456130976485,0.980456130817037,0.980456130969801,74.3710933430001,74.3710933430001,29.1396272771461,26.7197762946494,33.2872988605965,14.3640181877541,0,0.995005789216524,1.10533469695605,-0,0,0.294332170236877,25.6068988106083,0,0
199.66,0.980296532441135,0.980296532282497,0.980296532433748,74.9184208146753,74.9184208146753,29.3178489445275,27.2793999480371,33.2793291324075,14.3596917342307,0,0.995005789216524,1.10489016284205,-0,0,0.302190091317606,26.2905379446318,0,0
199.67,0.980137451809192,0.980137451649768,0.980137451802781,74.1300514584578,74.1300514584578,29.0570331180502,26.503430711778,33.2712857599065,14.3553349867733,0,0.995005789216524,1.10545437851981,-0,0,0.277856245676902,24.1734933738904,0,0
199.68,0.979998531102481,0.979998530941823,0.979998531093192,73.7576114058367,73.7576114058367,28.9331307964083,26.1418070208344,33.2641985816216,14.3516058033807,0,0.995005789216524,1.10589507002549,-0,0,0.293083061620342,25.4982263609698,0,0
199.69,0.979871512750075,0.979871512590255,0.979871512742924,73.3252796825407,73.3252796825407,28.7896529115006,25.7194496910242,33.2576276841544,14.348202307362,0,0.995005789216524,1.10629640118265,-0,0,0.305740536356906,26.5994266630508,0,0
199.7,0.979748048893974,0.979748048735112,0.979748048890467,74.249409313751,74.249409313751,29.0920491641473,26.6533875012765,33.2511893862091,14.3448324262654,0,0.995005789216524,1.10544684489882,-0,0,0.283674917847375,24.6797178527217,0,0
199.71,0.979637906771909,0.979637906612062,0.979637906765332,72.7531114219077,72.7531114219077,28.599006975666,25.165945275053,33.2452952462159,14.3418709006388,0,0.995005789216524,1.10671551472747,-0,0,0.274696902041035,23.8986304775701,0,0
199.72,0.979553964846041,0.979553964686182,0.979553964839869,73.1804432886067,73.1804432886067,28.7385013934115,25.6000803798988,33.2406734465766,14.3396894621313,0,0.995005789216524,1.1064775633235,-0,0,0.280364951178059,24.3917507524911,0,0
199.73,0.979479400093935,0.979479399934542,0.979479400088153,72.9822810404631,72.9822810404631,28.672486660661,25.4080986710596,33.2364309109323,14.3377514584712,0,0.995005789216524,1.10665451809361,-0,0,0.292695897450489,25.4645430781925,0,0
199.74,0.979417962356463,0.979417962196971,0.979417962350592,73.5498985645362,73.5498985645362,28.8582942020364,25.9809853074776,33.232769515766,14.3361437412927,0,0.995005789216524,1.10610326271807,-0,0,0.280396937193941,24.3945335358728,0,0
199.75,0.979371392863357,0.979371392704257,0.979371392858924,74.2831992453826,74.2831992453826,29.0986995287935,26.7184898496152,33.229769655681,14.3349397400864,0,0.995005789216524,1.10546984785393,-0,0,0.291318406042662,25.3447013257116,0,0
199.76,0.97934691344831,0.979346913288599,0.979346913442226,73.0913300475763,73.0913300475763,28.7065352796538,25.5292467901828,33.227721387553,14.3343618698405,0,0.995005789216524,1.10638704420633,-0,0,0.275620923803481,23.9790203709028,0,0
199.77,0.97934523525283,0.979345235093404,0.979345235248223,73.936833959574,73.936833959574,28.984263400419,26.3755514841611,33.2268050095547,14.3344774658583,0,0.995005789216524,1.10581896829667,-0,0,0.308400810377373,26.8308705028315,0,0
199.78,0.979343244321254,0.979343244162116,0.979343244316503,74.2657338140381,74.2657338140381,29.0921696890238,26.7054491135625,33.225788211015,14.3344964894606,0,0.995005789216524,1.1053995728933,-0,0,0.300166215865503,26.1144607802987,0,0
199.79,0.979371362120192,0.979371361960504,0.979371362114914,74.1121156507785,74.1121156507785,29.0417758224888,26.5505537359046,33.226161071561,14.3354008433129,0,0.995005789216524,1.10552074017064,-0,0,0.311065079231078,27.0626618931038,0,0
199.8,0.979407059096943,0.979407058936602,0.979407059088722,80.0563939918089,80.0563939918089,30.9957641721942,32.4928830869656,33.2270232672744,14.3364876375689,0,0.995005789216524,1.10098744576789,-0,0,0.615233442316068,53.5253094814979,0,0
199.81,0.979193957102232,0.979193956939138,0.979193957104259,100.110744562364,100.110744562364,37.5848942352286,52.5658868393213,33.2156859206078,14.329171802435,0,0.995005789216524,1.08826270370533,-0,0,0.585961740130392,50.9786713913441,0,0
199.82,0.979002342896861,0.979002342738528,0.979002342891283,101.01749849919,101.01749849919,37.8805884499191,53.4906866780934,33.2046948023354,14.3221170187612,0,0.995005789216524,1.08820738816146,-0,0,0.590701671167904,51.3910453916076,0,0
199.83,0.978827084876415,0.978827084714756,0.978827084866361,102.260403188071,102.260403188071,38.2869716362421,54.7501238430468,33.1946567042722,14.3156226407522,0,0.995005789216524,1.08766668967318,-0,0,0.606164765034711,52.7363345580199,0,0
199.84,0.978654198663567,0.978654198505957,0.978654198662056,101.748822902559,101.748822902559,38.116732483077,54.2547051268567,33.1848497892313,14.3092679864711,0,0.995005789216524,1.0880538138035,-0,0,0.584622610175758,50.862167085291,0,0
199.85,0.97851805193107,0.978518051771758,0.978518051923264,100.462370473892,100.462370473892,37.6922251704222,52.9811616220662,33.1770118809265,14.3041969708993,0,0.995005789216524,1.08857963064935,-0,0,0.598425816970157,52.0630460764037,0,0
199.86,0.97840895041991,0.978408950259665,0.978408950409896,100.262351244325,100.262351244325,37.6251174427413,52.791717725302,33.1706161935986,14.300017325424,0,0.995005789216524,1.08867254321341,-0,0,0.585350943604517,50.9255320935929,0,0
199.87,0.978309434889445,0.978309434731854,0.978309434882839,101.832936076125,101.832936076125,38.1401085526339,54.3719121312174,33.1648334733007,14.2961904716068,0,0.995005789216524,1.08785455802804,-0,0,0.586989513535515,51.0680876775898,0,0
199.88,0.978227822059609,0.978227821900261,0.978227822050652,100.433114118279,100.433114118279,37.6789686218949,52.9801839162311,33.1599607106751,14.2929694913731,0,0.995005789216524,1.08859378153459,-0,0,0.587999792495689,51.155981947125,0,0
199.89,0.978164150289141,0.978164150128479,0.978164150277602,102.036086924671,102.036086924671,38.2050136183503,54.589648244688,33.1561005924734,14.29033808751,0,0.995005789216524,1.08775500628339,-0,0,0.593163811569069,51.605251606509,0,0
199.9,0.978119809392547,0.978119809236884,0.978119809386724,101.203615367806,101.203615367806,37.9307685656174,53.7621111337169,33.1531874737832,14.2883167603058,0,0.995005789216524,1.08823690647782,-0,0,0.589414913655891,51.2790974880625,0,0
199.91,0.978092120909165,0.978092120748969,0.978092120900008,100.977947052012,100.977947052012,37.8561678081016,53.539857572823,33.1512031466788,14.2868863325105,0,0.995005789216524,1.08828748162105,-0,0,0.600951397267652,52.2827715622857,0,0
199.92,0.978074981243897,0.978074981084886,0.978074981235278,101.606673550769,101.606673550769,38.0625110646641,54.1711221412066,33.1497783941407,14.2857730154216,0,0.995005789216524,1.0880505285853,-0,0,0.574212995983113,49.9565306505308,0,0
199.93,0.978082691915111,0.978082691757443,0.978082691907635,101.042650929368,101.042650929368,37.8770910663271,53.6075044558842,33.1496386841764,14.2855077893075,0,0.995005789216524,1.08821803590074,-0,0,0.60703756864547,52.8122684721559,0,0
199.94,0.978102262174218,0.978102262015439,0.978102262163435,101.021920100167,101.021920100167,37.870365524637,53.5862646932468,33.1500825886365,14.285572818284,0,0.995005789216524,1.08835001327873,-0,0,0.574321991815315,49.9660132879324,0,0
199.95,0.978146481288726,0.978146481129495,0.978146481279239,100.399174208258,100.399174208258,37.6660422632436,52.9608702739353,33.151814245455,14.2864896888675,0,0.995005789216524,1.08853898547088,-0,0,0.593724455717736,51.6540276474431,0,0
199.96,0.978186354311409,0.978186354151173,0.978186354299537,101.72832619177,101.72832619177,38.1032417211222,54.2876817329211,33.1533875716195,14.2872568872289,0,0.995005789216524,1.08791267340903,-0,0,0.59151225699522,51.4615663585842,0,0
199.97,0.978251289901582,0.97825128974003,0.978251289890495,100.453096035767,100.453096035767,37.684675584847,53.0081463713957,33.1561484112601,14.288801253111,0,0.995005789216524,1.08859366942065,-0,0,0.587286937584386,51.0939635698416,0,0
199.98,0.978325178391857,0.978325178233439,0.97832517838317,100.80798893178,100.80798893178,37.8020189289449,53.3578647662956,33.1594455538316,14.2906786116532,0,0.995005789216524,1.08832668976318,-0,0,0.60764465582948,52.8650850571647,0,0
199.99,0.978398712523926,0.978398712363817,0.978398712511464,100.786526503062,100.786526503062,37.7956543003889,53.3312885466663,33.1627171967362,14.2925207596596,0,0.995005789216524,1.0884334436824,-0,0,0.590667078824731,51.3880358577516,0,0
200,0.978496840677484,0.978496840518212,0.978496840666461,100.560334675869,100.560334675869,37.7222595363578,53.0979713668664,33.16721484488,14.2951484641226,0,0.995005789216524,1.08850608390916,-0,0,0.591742458867819,51.4815939215002,0,0
200.01,0.978559231758314,0.978559231598679,0.978559231746645,101.086276076071,101.086276076071,37.8957307819998,53.6194622349004,33.1700764563162,14.2967373848541,0,0.995005789216524,1.08825521028543,-0,0,0.583441702224697,50.7594280935487,0,0
200.02,0.978627738414755,0.978627738254191,0.978627738401588,102.079738206717,102.079738206717,38.2229376945818,54.6079551758738,33.1732643269868,14.2985187038565,0,0.995005789216524,1.08772265876549,-0,0,0.610802300357845,53.1398001311325,0,0
200.03,0.978673021215678,0.97867302105616,0.978673021204362,102.227038094186,102.227038094186,38.2717827357622,54.7521550309415,33.1753182341326,14.2995648291118,0,0.995005789216524,1.08778448402359,-0,0,0.604179594750848,52.5636247433238,0,0
200.04,0.978716714352028,0.978716714192584,0.978716714339855,101.590237067777,101.590237067777,38.0629007283473,54.1122823129176,33.1773436826726,14.3006110721869,0,0.995005789216524,1.08811665190478,-0,0,0.59144222547145,51.4554736160161,0,0
200.05,0.978776884517488,0.978776884358246,0.978776884505528,101.901406828709,101.901406828709,38.1657835232784,54.4189857997854,33.1802239490419,14.3021970798817,0,0.995005789216524,1.08787707504757,-0,0,0.606404660504968,52.7572054639322,0,0
200.06,0.978834049614645,0.978834049455412,0.978834049602052,101.340521536658,101.340521536658,37.9820052222318,53.8538625805742,33.1829601294926,14.3036988265911,0,0.995005789216524,1.08818022687468,-0,0,0.61525863062262,53.5275008641679,0,0
200.07,0.979060916574364,0.979060916414665,0.97906091656033,103.055743761385,103.055743761385,38.5480420041645,55.5519352239083,33.1936757875306,14.3101327499462,0,0.995005789216524,1.08738276987266,-0,0,0.610946845119541,53.1523755254001,0,0
200.08,0.979744556412712,0.979744556261611,0.979744556400882,102.034784145748,102.034784145748,38.2192814463038,54.4790882712455,33.2257552767856,14.3299405977174,0,0.995005789216524,1.08800163284155,-0,0,0.587307424536512,51.0957459346765,0,0
200.09,0.980525508911597,0.980525508763734,0.980525508900647,102.353782844373,102.353782844373,38.3319447267699,54.7385393476309,33.2625407906191,14.3527027061226,0,0.995005789216524,1.08774417395489,-0,0,0.600626738382354,52.2545262392648,0,0
200.1,0.981320702855159,0.981320702712735,0.981320702841972,102.164813188619,102.164813188619,38.27779471206,54.4888955526697,33.3000218398673,14.3758957960824,0,0.995005789216524,1.08790022412642,-0,0,0.600642923806477,52.2559343711635,0,0
200.11,0.982109480023017,0.982109479884053,0.982109480009556,101.316399745154,101.316399745154,38.006848663286,53.5801511515423,33.3372766710802,14.3989719225318,0,0.995005789216524,1.08832214093827,-0,0,0.606488190590227,52.7644725813497,0,0
200.12,0.982857805319089,0.982857805185526,0.982857805307483,101.470227350002,101.470227350002,38.0649325939295,53.6766457773058,33.3726949538549,14.4208866188409,0,0.995005789216524,1.08829370362162,-0,0,0.584647435537737,50.8643268917832,0,0
200.13,0.983594791330245,0.983594791200124,0.983594791317257,101.762732585173,101.762732585173,38.1684996497383,53.9125592285535,33.4076505147477,14.4425228418714,0,0.995005789216524,1.08812629164903,-0,0,0.581759774664102,50.6131003957769,0,0
200.14,0.984321956258194,0.984321956130901,0.984321956244835,102.091381347942,102.091381347942,38.283856095365,54.1853086864817,33.4421806102778,14.4638920511823,0,0.995005789216524,1.08796563567214,-0,0,0.59446461804627,51.7184217700255,0,0
200.15,0.985012627526779,0.985012627400968,0.985012627512367,100.541364946192,100.541364946192,37.7813602873203,52.5821606437335,33.4749905591093,14.484213743349,0,0.995005789216524,1.08882827267689,-0,0,0.575980150430928,50.1102730874907,0,0
200.16,0.985695152168872,0.985695152047037,0.985695152155312,100.918269379736,100.918269379736,37.9121592060174,52.9063342261828,33.5075471096249,14.5043880439287,0,0.995005789216524,1.08851416715172,-0,0,0.601818715840879,52.3582282781564,0,0
200.17,0.986324334776927,0.986324334659833,0.986324334765899,102.129109499674,102.129109499674,38.3165133773463,54.068662863687,33.5375412981348,14.5229053378526,0,0.995005789216524,1.08805383346311,-0,0,0.581096172054973,50.5553669687827,0,0
200.18,0.986932462959632,0.986932462843328,0.986932462947329,101.375710428883,101.375710428883,38.0750464817541,53.2683040843613,33.5665574572436,14.5408488872777,0,0.995005789216524,1.0884480327493,-0,0,0.57775432833485,50.264626565132,0,0
200.19,0.987510555020265,0.987510554905169,0.987510555006194,101.090610809167,101.090610809167,37.9872132415335,52.9384440189427,33.5942127924727,14.5579539977518,0,0.995005789216524,1.0885603245193,-0,0,0.582422783744521,50.6707821857733,0,0
200.2,0.98806240843087,0.988062408316402,0.9880624084154,102.271708964879,102.271708964879,38.3810367471449,54.0767865977271,33.6206525097833,14.5742698573682,0,0.995005789216524,1.08796766805956,-0,0,0.59910068372742,52.1217594842855,0,0
200.21,0.98857697042696,0.988576970316238,0.988576970414128,102.509455632233,102.509455632233,38.4644099051046,54.2747391184662,33.6452796441245,14.5894368696422,0,0.995005789216524,1.08795201802908,-0,0,0.605065860528352,52.6407298659666,0,0
200.22,0.98906131606762,0.989061315957026,0.989061316052162,101.763120941959,101.763120941959,38.2240290880462,53.4909083582077,33.6684839203227,14.6037286634287,0,0.995005789216524,1.08837715572885,-0,0,0.599918996196146,52.1929526690647,0,0
200.23,0.989517019484072,0.989517019372812,0.989517019466638,103.049039517411,103.049039517411,38.6513383851258,54.741492309057,33.6903786006082,14.6171686077456,0,0.995005789216524,1.08775731036078,-0,0,0.586031960906243,50.9847805988431,0,0
200.24,0.989955796197643,0.989955796088799,0.989955796182406,101.586382117994,101.586382117994,38.175065662033,53.2447445811301,33.7114721458223,14.6301653910411,0,0.995005789216524,1.08845473969418,-0,0,0.605335446400381,52.6641838368332,0,0
200.25,0.990353489004718,0.990353488896889,0.990353488990104,102.133725417725,102.133725417725,38.3590422298802,53.7611245417634,33.7306593726382,14.6419415033237,0,0.995005789216524,1.08818395344071,-0,0,0.610087179300992,53.0775845991863,0,0
200.26,0.990732534211471,0.990732534104133,0.990732534194914,102.090464049,102.090464049,38.3487046625126,53.688366942611,33.7489445530623,14.6531525533272,0,0.995005789216524,1.08825261547555,-0,0,0.61016227079736,53.0841175593703,0,0
200.27,0.991097281568803,0.991097281461993,0.991097281551803,102.552812164058,102.552812164058,38.5044109631164,54.1223139930187,33.7665634560505,14.6639347149887,0,0.995005789216524,1.0880476576822,-0,0,0.607880183325257,52.8855759492974,0,0
200.28,0.991426606898214,0.991426606790298,0.991426606879128,102.006012475456,102.006012475456,38.3280695220508,53.5498267361111,33.7825012439803,14.673684495365,0,0.995005789216524,1.08833427696523,-0,0,0.609499718629627,53.0264755207775,0,0
200.29,0.991750422237661,0.991750422132105,0.991750422219635,103.585314990323,103.585314990323,38.8504930550648,55.1038669484541,33.7982040849343,14.6832439569347,0,0.995005789216524,1.08757018008917,-0,0,0.608340363888028,52.9256116582584,0,0
200.3,0.992038358178058,0.992038358073365,0.992038358160826,103.145874319613,103.145874319613,38.7090136059737,54.6420175109606,33.8121457130282,14.691711095624,0,0.995005789216524,1.08790157024832,-0,0,0.583097190348771,50.7294555603431,0,0
200.31,0.992321589389665,0.992321589284329,0.992321589370217,102.790914210137,102.790914210137,38.5952700736037,54.2648649335191,33.8259353873011,14.7001138893172,0,0.995005789216524,1.08799158931799,-0,0,0.586175466188706,50.9972655584174,0,0
200.32,0.992580493078164,0.992580492974002,0.992580493059293,101.919028063903,101.919028063903,38.3113815414706,53.3725946498829,33.8385943668677,14.7078390471525,0,0.995005789216524,1.0883580820331,-0,0,0.613060941219019,53.3363018860546,0,0
200.33,0.992807502528139,0.992807502422898,0.992807502508319,102.938513635689,102.938513635689,38.6488294973998,54.3742420088139,33.8497200407316,14.7145515861437,0,0.995005789216524,1.08794598264363,-0,0,0.592564960616069,51.553151573598,0,0
200.34,0.993028833922677,0.993028833818248,0.993028833903125,101.470517225568,101.470517225568,38.1686260908626,52.8887859091062,33.8605774108929,14.7211539055691,0,0.995005789216524,1.0886548606019,-0,0,0.594026929014405,51.6803428242532,0,0
200.35,0.99322960803202,0.993229607929585,0.993229608013805,102.206408849906,102.206408849906,38.4126071309072,53.6087546066184,33.8705037656356,14.7271504776523,0,0.995005789216524,1.0882606344903,-0,0,0.58469690190895,50.8686304660786,0,0
200.36,0.993395967336686,0.993395967236039,0.993395967319769,102.485162725754,102.485162725754,38.5059822810915,53.8742738029297,33.8787741711035,14.7321147517203,0,0.995005789216524,1.08812672924036,-0,0,0.586005625586352,50.9824894260126,0,0
200.37,0.993553260311044,0.993553260203586,0.993553260288328,102.769484454934,102.769484454934,38.6010934214423,54.1460848835122,33.8866027367391,14.736796834683,0,0.995005789216524,1.08799563423826,-0,0,0.593283680121493,51.6156801705699,0,0
200.38,0.993690911544826,0.993690911441405,0.993690911525314,102.89777636372,102.89777636372,38.6447175424733,54.2634195976117,33.8934796025861,14.740877163522,0,0.995005789216524,1.08795920898503,-0,0,0.599944834166476,52.1952005724834,0,0
200.39,0.993930263382927,0.993930263311786,0.993930263392762,81.8264054203837,81.8264054203837,31.7213403082423,33.1731334070878,33.9049610341808,14.7483109791151,0,0.995005789216524,1.10037749793996,-0,0,0.285371560170161,24.827325734804,0,0
200.4,0.994337585437502,0.994337585331458,0.994337585418331,75.719482620263,75.719482620263,29.7184920131239,27.0320131109305,33.9255756478442,14.7618938614883,0,0.995005789216524,1.10481195214566,-0,0,0.299949274080981,26.0955868450453,0,0
200.41,0.994295171486739,0.994295171379157,0.994295171463759,75.2052355086379,75.2052355086379,29.5493237327975,26.518309088333,33.9248210922749,14.76210532803,0,0.995005789216524,1.10539140623452,-0,0,0.275624043058902,23.9792917461245,0,0
200.42,0.994083874960962,0.994083874851105,0.994083874942124,75.0498988187466,75.0498988187466,29.4963831770612,26.3768002109953,33.9158773448969,14.7572212628543,0,0.995005789216524,1.10566198326027,-0,0,0.280911799658287,24.439326570271,0,0
200.43,0.993821753007467,0.993821752891031,0.993821752988378,75.3782917536098,75.3782917536098,29.6018824909039,26.7232691385298,33.9043272131649,14.7506954019151,0,0.995005789216524,1.1054249921291,-0,0,0.297954433651028,25.9220357276394,0,0
200.44,0.993537063515209,0.993537063395251,0.993537063498034,75.2421997405555,75.2421997405555,29.5544392894715,26.6073510886547,33.8914901291556,14.7433585227452,0,0.995005789216524,1.105469078679,-0,0,0.30070628590411,26.1614468736575,0,0
200.45,0.993248702337403,0.993248702215302,0.993248702319805,74.5292590756954,74.5292590756954,29.3173215276024,25.915133583182,33.8783045988898,14.7358208936236,0,0.995005789216524,1.10602597319983,-0,0,0.286156669586714,24.8956302540441,0,0
200.46,0.992945203040384,0.992945202913086,0.992945203023635,74.9822923437396,74.9822923437396,29.4632661107947,26.3902343632046,33.8642978300342,14.7277601505009,0,0.995005789216524,1.10569455750001,-0,0,0.284235498829721,24.7284883981858,0,0
200.47,0.992625491719434,0.992625491589712,0.992625491701479,75.6191328170434,75.6191328170434,29.6694308147469,27.0506403483162,33.849377958641,14.7191145100862,0,0.995005789216524,1.10515559111383,-0,0,0.303992234501468,26.4473244016277,0,0
200.48,0.992310317057712,0.992310316924278,0.992310317040233,75.054808838682,75.054808838682,29.4808004459032,26.5098140651629,33.8344976955607,14.7104970779584,0,0.995005789216524,1.10550192961506,-0,0,0.293056912553415,25.4959513921471,0,0
200.49,0.992010454504674,0.992010454369293,0.992010454488524,75.1462489632546,75.1462489632546,29.5078486824832,26.623685239619,33.8202723783317,14.7022913453039,0,0.995005789216524,1.10545000988841,-0,0,0.295638720692833,25.7205687002765,0,0
200.5,0.991713936240673,0.991713936104619,0.991713936226789,75.7114656289643,75.7114656289643,29.6906326862483,27.2112505569458,33.8061099582999,14.6941051137186,0,0.995005789216524,1.10496111730607,-0,0,0.304340997174689,26.4776667541979,0,0
200.51,0.991419298805748,0.99141929866823,0.991419298792169,75.4981349154407,75.4981349154407,29.6175135707212,27.0203203747192,33.7919140851545,14.6859004555671,0,0.995005789216524,1.10506266975628,-0,0,0.304558070813164,26.4965521607452,0,0
200.52,0.991129377267627,0.991129377127562,0.991129377253541,74.8463014968165,74.8463014968165,29.4002957563876,26.3906474816227,33.7778583011173,14.6777957140765,0,0.995005789216524,1.10554649721495,-0,0,0.276283199698377,24.0366383737588,0,0
200.53,0.990865170397438,0.990865170253412,0.990865170381789,74.5323296697764,74.5323296697764,29.2943837744176,26.0968557905974,33.7650035079467,14.6704703712323,0,0.995005789216524,1.10592538453916,-0,0,0.282375373902672,24.5666575295324,0,0
200.54,0.99060642492435,0.990606424780974,0.990606424911206,73.7712244291983,73.7712244291983,29.0415475371002,25.3556000324342,33.7523408846333,14.6632835121308,0,0.995005789216524,1.1066136052676,-0,0,0.285290798678366,24.8202994850179,0,0
200.55,0.990351599388117,0.990351599242499,0.990351599374717,74.5029994073048,74.5029994073048,29.2794317288093,26.1069848645137,33.739843331328,14.6561712114631,0,0.995005789216524,1.10603987198358,-0,0,0.301060637746652,26.1922754839587,0,0
200.56,0.990114424073929,0.990114423928238,0.990114424061762,74.2819730630546,74.2819730630546,29.2042995194453,25.9043923933423,33.7280715483892,14.6495091213231,0,0.995005789216524,1.10612072886837,-0,0,0.29535325758029,25.6957334094852,0,0
200.57,0.98987633084233,0.989876330696161,0.989876330831154,74.1530162299573,74.1530162299573,29.1594099076957,25.7940152326121,33.7162089711547,14.6427920261904,0,0.995005789216524,1.10618883631256,-0,0,0.275345140177693,23.9550271954593,0,0
200.58,0.98964153896471,0.989641538818045,0.989641538954264,74.469068369508,74.469068369508,29.2608174425951,26.1284143106354,33.7044852961553,14.6361687627173,0,0.995005789216524,1.10599522228046,-0,0,0.293012852713048,25.4921181860352,0,0
200.59,0.989403957682863,0.98940395753662,0.989403957674444,74.3708924989192,74.3708924989192,29.2260301199503,26.0489380512178,33.6925525958812,14.6294018518201,0,0.995005789216524,1.1059857507596,-0,0,0.281206787972011,24.464990553565,0,0
200.6,0.989193932713459,0.989193932565122,0.989193932703687,74.479138291794,74.479138291794,29.2593637172896,26.1737870937105,33.681904931014,14.6234462670696,0,0.995005789216524,1.10592892128251,-0,0,0.296188487833668,25.7683984415291,0,0
200.61,0.988985199123068,0.988985198974752,0.988985199114565,74.2503984305524,74.2503984305524,29.1819350554694,25.9616626818249,33.6712562340963,14.6174795146311,0,0.995005789216524,1.10602511535767,-0,0,0.272340789396697,23.6936486775127,0,0
200.62,0.988801692023163,0.988801691873615,0.988801692014212,73.6204938402504,73.6204938402504,28.9729028210972,25.3464104276233,33.6617926331844,14.6122907794427,0,0.995005789216524,1.1066324249382,-0,0,0.271402736150722,23.6120380451128,0,0
200.63,0.988638687811391,0.988638687661414,0.988638687802546,72.7875540674805,72.7875540674805,28.6973402644916,24.526544313191,33.6532863807333,14.6077233735562,0,0.995005789216524,1.10742288363134,-0,0,0.265682581188427,23.1143845633931,0,0
200.64,0.988498731828641,0.988498731680717,0.988498731822391,73.9282636136653,73.9282636136653,29.0707224826855,25.6785375260448,33.645901953979,14.6038241336415,0,0.995005789216524,1.10655445788973,-0,0,0.296149632618426,25.765018037803,0,0
200.65,0.98833430102643,0.988334300878746,0.988334301020472,74.286989245715,74.286989245715,29.1868099076468,26.0506293547114,33.6372548172826,14.599105073721,0,0.995005789216524,1.10607142623874,-0,0,0.294564571109946,25.6271176865653,0,0
200.66,0.988185880219352,0.988185880068825,0.988185880211562,74.5134597438401,74.5134597438401,29.2595804176733,26.2892962290496,33.6293287837339,14.5948347310566,0,0.995005789216524,1.10581642183303,-0,0,0.301124264106611,26.1978109772751,0,0
200.67,0.988053904611095,0.988053904462095,0.98805390460579,74.0950385832288,74.0950385832288,29.1205420688298,25.8818664949935,33.6221392836673,14.5910328045679,0,0.995005789216524,1.1061045785163,-0,0,0.292083825839699,25.4112928480538,0,0
200.68,0.987927017082315,0.987927016933697,0.987927017077384,74.6796495491937,74.6796495491937,29.3112387928921,26.4770664033495,33.615207341394,14.5873758044501,0,0.995005789216524,1.10562688154196,-0,0,0.290154081603501,25.2434050995046,0,0
200.69,0.987829364875539,0.987829364724255,0.987829364869191,74.1341474425302,74.1341474425302,29.1307707670518,25.9399516439663,33.6096155489902,14.5845802495738,0,0.995005789216524,1.10607448591867,-0,0,0.295609967613356,25.718067182362,0,0
200.7,0.987742961525443,0.98774296137607,0.987742961521024,80.3819949022334,80.3819949022334,31.1833135261642,32.1951851927221,33.6047209450422,14.5820887644691,0,0.995005789216524,1.10130175041101,-0,0,0.610091555470213,53.0779653259085,0,0
200.71,0.987389749087318,0.987389748949409,0.987389749095616,102.809298661558,102.809298661558,38.5509734239308,54.652067277335,33.5866937286587,14.5705376555643,0,0.995005789216524,1.08718016125361,-0,0,0.616224925527573,53.6115685208988,0,0
200.72,0.987025008950736,0.987025008800082,0.987025008939206,105.10697006047,105.10697006047,39.3020557537014,56.9815291444203,33.5673168166967,14.5581240993526,0,0.995005789216524,1.0866867570611,-0,0,0.612768598921585,53.3108681061779,0,0
200.73,0.986672149922757,0.986672149769017,0.986672149915168,105.318438799641,105.318438799641,39.367596309876,57.2235662070406,33.5486926149702,14.54617997763,0,0.995005789216524,1.08668409599339,-0,0,0.633421116863764,55.1076371671475,0,0
200.74,0.986329443948373,0.986329443799337,0.986329443941266,104.109258087493,104.109258087493,38.9663346878861,56.0438523895279,33.5307386974975,14.5346670004672,0,0.995005789216524,1.08733108007252,-0,0,0.630121059110714,54.8205321426321,0,0
200.75,0.986008661897166,0.986008661743821,0.986008661886761,104.232723232841,104.232723232841,39.0033635986743,56.1947187410826,33.5140614043455,14.5239430874128,0,0.995005789216524,1.08726142765116,-0,0,0.604128445796915,52.5591747843316,0,0
200.76,0.985710860489512,0.985710860336833,0.985710860480393,102.5577799404,102.5577799404,38.4495623002741,54.5449981584042,33.4986845969948,14.5140971850014,0,0.995005789216524,1.08796757996194,-0,0,0.602182052601511,52.3898385763314,0,0
200.77,0.985431855650015,0.985431855500103,0.985431855641564,103.563196142656,103.563196142656,38.7769890288228,55.5738431536815,33.4844228953353,14.5049300936388,0,0.995005789216524,1.0873343539906,-0,0,0.630319572319211,54.8378027917713,0,0
200.78,0.985149687327026,0.985149687178455,0.985149687319329,104.342375586848,104.342375586848,39.0300324561559,56.3766630586785,33.4700595465818,14.4956529815874,0,0.995005789216524,1.08711270260029,-0,0,0.613782623186065,53.3990882171876,0,0
200.79,0.984887881603412,0.984887881450392,0.984887881593146,103.579386635886,103.579386635886,38.7764225482575,55.635510565662,33.4567886868232,14.4870873834007,0,0.995005789216524,1.08749022588489,-0,0,0.59773486031269,52.002932847204,0,0
200.8,0.984643458088189,0.984643457935898,0.984643458077591,103.622920425899,103.622920425899,38.7881190763333,55.6992198288343,33.4445283498648,14.4791722472003,0,0.995005789216524,1.08731994986151,-0,0,0.626581400876483,54.512581876254,0,0
200.81,0.984411386737952,0.984411386585934,0.984411386727173,103.995760882879,103.995760882879,38.9081876776145,56.0912375339297,33.432904113856,14.4716192350934,0,0.995005789216524,1.08723811330965,-0,0,0.616171500565174,53.6069205491701,0,0
200.82,0.98420558266354,0.984205582509546,0.984205582652307,103.791791554592,103.791791554592,38.8389549404993,55.9042405572311,33.4226280618863,14.4649229354746,0,0.995005789216524,1.08731395187858,-0,0,0.618917407569629,53.8458144585578,0,0
200.83,0.984023306667523,0.984023306518906,0.984023306658549,102.874699650491,102.874699650491,38.5355871659556,55.0021386742566,33.4135587843526,14.4590021918817,0,0.995005789216524,1.08774186336639,-0,0,0.617936454581493,53.7604715485899,0,0
200.84,0.983843613692011,0.983843613536931,0.983843613679189,103.212540742408,103.212540742408,38.6447470657273,55.3545838682906,33.4047311126516,14.4532257614659,0,0.995005789216524,1.08751439031769,-0,0,0.626325257978675,54.4902974441447,0,0
200.85,0.983668389295434,0.983668389140162,0.98366838928371,103.195746638466,103.195746638466,38.6373960014662,55.352006044446,33.3961497388174,14.4475908552027,0,0.995005789216524,1.08760315905579,-0,0,0.601540265845305,52.3340031285415,0,0
200.86,0.983508169114887,0.98350816896236,0.983508169103239,102.753895524814,102.753895524814,38.4905095629555,54.9230151962676,33.3883837409014,14.442496587645,0,0.995005789216524,1.08773946338158,-0,0,0.600295033554782,52.225667919266,0,0
200.87,0.983397486199511,0.983397486045978,0.983397486185661,102.582092339527,102.582092339527,38.4328966812678,54.7601398474155,33.3830305732306,14.438921918881,0,0.995005789216524,1.08774395405996,-0,0,0.622270795121653,54.1375591755838,0,0
200.88,0.983269412854338,0.983269412699897,0.983269412841249,103.282059246849,103.282059246849,38.6616471823776,55.4703957753792,33.3768661642765,14.4347973071929,0,0.995005789216524,1.08751226830435,-0,0,0.596844514317572,51.9254727456288,0,0
200.89,0.983161982223955,0.983161982070411,0.983161982211311,103.230867290515,103.230867290515,38.6437268894224,55.4277654062754,33.3717485899099,14.4313532943298,0,0.995005789216524,1.087460614242,-0,0,0.613143836552737,53.3435137800881,0,0
200.9,0.983046553454896,0.983046553301133,0.983046553441022,102.520087883343,102.520087883343,38.4089335207594,54.7261366821833,33.3662678745276,14.4276833266323,0,0.995005789216524,1.08787029053989,-0,0,0.596119463706427,51.8623933424591,0,0
200.91,0.982947205444207,0.982947205289501,0.982947205431466,104.178556471319,104.178556471319,38.9530569063638,56.3923770964028,33.3616491636871,14.4245302112287,0,0.995005789216524,1.08694156913977,-0,0,0.628275409320254,54.6599606108621,0,0
200.92,0.982831848062448,0.982831847909089,0.982831848049482,104.506870575846,104.506870575846,39.0598033979765,56.7298360073494,33.3562053208578,14.4208292476393,0,0.995005789216524,1.08693920551113,-0,0,0.632016653258985,54.9854488335317,0,0
200.93,0.982744905909494,0.982744905753056,0.982744905895518,103.537136119046,103.537136119046,38.7401937332043,55.7669999184242,33.3521318521608,14.4180043484606,0,0.995005789216524,1.0874439474974,-0,0,0.626681627316492,54.5213015765348,0,0
200.94,0.982654192950815,0.982654192795538,0.982654192938441,104.159477758202,104.159477758202,38.9438533789277,56.3964101588738,33.347962425385,14.4151051739434,0,0.995005789216524,1.08710622481452,-0,0,0.620895881144257,54.0179416595504,0,0
200.95,0.982564473787884,0.98256447363125,0.982564473773209,102.878821724698,102.878821724698,38.5220426995191,55.1226801004287,33.343857696847,14.4122839274219,0,0.995005789216524,1.08772111947349,-0,0,0.615519500494846,53.5501965430516,0,0
200.96,0.982490049750618,0.982490049593403,0.982490049735684,103.485166386527,103.485166386527,38.7206311895624,55.7346412399165,33.3405633914458,14.4099617551651,0,0.995005789216524,1.08731997312411,-0,0,0.634360782210745,55.1893880523348,0,0
200.97,0.982411605006493,0.982411604850348,0.982411604991972,103.927447643803,103.927447643803,38.8652441570952,56.1829501455626,33.3370356813221,14.4074618169184,0,0.995005789216524,1.08723656326311,-0,0,0.610937057445182,53.1515239977308,0,0
200.98,0.982325488184206,0.982325488027951,0.982325488169586,104.320799538992,104.320799538992,38.9937105194652,56.5828118778548,33.3332039678192,14.404783693318,0,0.995005789216524,1.08697887971028,-0,0,0.623477806875093,54.2425691981331,0,0
200.99,0.982228569942415,0.982228569783602,0.982228569926799,103.071475657788,103.071475657788,38.5821445565519,55.3408306750962,33.3288480531786,14.4017969295132,0,0.995005789216524,1.08764393525088,-0,0,0.608713535761301,52.9580776112332,0,0
201,0.982142502106695,0.982142501949417,0.982142502091675,103.440536098684,103.440536098684,38.7026450699912,55.7162415404258,33.3250997842445,14.3991947740141,0,0.995005789216524,1.08734274473171,-0,0,0.622985334596531,54.1997241098982,0,0
201.01,0.982059991405951,0.9820599912487,0.982059991391056,102.914311875604,102.914311875604,38.5289100562969,55.1961333663404,33.321493755076,14.3966847541878,0,0.995005789216524,1.08763642003743,-0,0,0.623501926235549,54.2446675824928,0,0
201.02,0.981969223633858,0.981969223476443,0.981969223618925,103.832808193334,103.832808193334,38.8299538002506,56.1213638115092,33.3175248344686,14.3939195473558,0,0.995005789216524,1.08721117516561,-0,0,0.610798613833058,53.139479403476,0,0
201.03,0.981866228731817,0.981866228575325,0.981866228717322,103.048520169614,103.048520169614,38.5711979231959,55.3447145418977,33.3129805393344,14.3908250883817,0,0.995005789216524,1.08758585861797,-0,0,0.606595937155443,52.7738465325235,0,0
201.04,0.981780928048074,0.981780927890703,0.981780928033095,103.924257679186,103.924257679186,38.8582539224986,56.2266660330639,33.3093220803323,14.3882695657901,0,0.995005789216524,1.08708196562323,-0,0,0.626817109198579,54.5330885002764,0,0
201.05,0.981683136698272,0.981683136542124,0.981683136683365,102.352708649285,102.352708649285,38.3407886709792,54.6623620691336,33.3050160771676,14.385330502984,0,0.995005789216524,1.08794991228821,-0,0,0.610661047854755,53.1275111633637,0,0
201.06,0.981570765472892,0.981570765315323,0.981570765457999,102.643570942942,102.643570942942,38.4353428335485,54.9614273778599,33.3001189412279,14.3820246238542,0,0.995005789216524,1.08770783215148,-0,0,0.607092571897163,52.8170537550532,0,0
201.07,0.981460519684076,0.981460519526237,0.981460519668697,101.875292049638,101.875292049638,38.1817937683384,54.2011838174417,33.2953114277151,14.3787968044814,0,0.995005789216524,1.08807799969863,-0,0,0.599609419601489,52.1660195053295,0,0
201.08,0.981334898607932,0.981334898449789,0.981334898592104,101.617472775558,101.617472775558,38.095878980132,53.9525052983283,33.2898171991429,14.3751502780865,0,0.995005789216524,1.08815623898376,-0,0,0.593078607818373,51.5978388801984,0,0
201.09,0.981201806663123,0.98120180650361,0.981201806646938,102.461737280294,102.461737280294,38.3721289712156,54.8064785820265,33.2839833770476,14.3712753212197,0,0.995005789216524,1.08770714884024,-0,0,0.594998184053135,51.7648420126227,0,0
201.1,0.981077902309888,0.981077902153175,0.981077902294646,101.527832483087,101.527832483087,38.0640075185153,53.881617289711,33.2785442434836,14.3676709498922,0,0.995005789216524,1.0881881346699,-0,0,0.595912021900588,51.8443459053511,0,0
201.11,0.980927756579423,0.980927756421164,0.980927756563039,103.429648633781,103.429648633781,38.6876858536808,55.794477230383,33.2719042683505,14.3632671350471,0,0.995005789216524,1.08722259374413,-0,0,0.605812113536772,52.7056538776991,0,0
201.12,0.980770304900496,0.98077030473984,0.980770304885282,102.342733499233,102.342733499233,38.3289256007423,54.7192780285396,33.2648376334463,14.3586178372474,0,0.995005789216524,1.08784483048844,-0,0,0.603337920388666,52.4903990738139,0,0
201.13,0.980623007784281,0.980623007626249,0.980623007769255,101.689847201941,101.689847201941,38.112936088483,54.0772367218822,33.258297716491,14.3543127635676,0,0.995005789216524,1.08812750254712,-0,0,0.595172417598927,51.7800003311067,0,0
201.14,0.980481080370767,0.980481080212387,0.980481080354699,101.765160180547,101.765160180547,38.1363545191574,54.1629288781757,33.2520414531784,14.3501898491927,0,0.995005789216524,1.08802705288069,-0,0,0.597457383454644,51.978792360554,0,0
201.15,0.980307552457814,0.980307552300812,0.980307552442109,103.276014569331,103.276014569331,38.6312963412855,55.686605881542,33.2443017425426,14.3451069452466,0,0.995005789216524,1.08724261846019,-0,0,0.627788241870947,54.6175770427724,0,0
201.16,0.980102197193853,0.980102197034055,0.980102197175808,102.647745430082,102.647745430082,38.4228028845812,55.073761176472,33.2349667877279,14.3390174658819,0,0.995005789216524,1.08770678632316,-0,0,0.618884596689637,53.8429599119984,0,0
201.17,0.979903761746504,0.97990376158517,0.97990376172959,104.00255033102,104.00255033102,38.8661936663541,56.4434064066256,33.2260088595766,14.3331350648174,0,0.995005789216524,1.08701520238865,-0,0,0.62367481407685,54.259708824686,0,0
201.18,0.979715180175026,0.979715180014813,0.979715180158547,103.121388163855,103.121388163855,38.5747463445832,55.5763904159305,33.2174658591637,14.3275318887611,0,0.995005789216524,1.08749330755294,-0,0,0.623615146953703,54.2545177849722,0,0
201.19,0.979519472672413,0.979519472513167,0.979519472656102,102.833077390868,102.833077390868,38.4780986309338,55.3026896401695,33.2086342754523,14.3217534752462,0,0.995005789216524,1.08760013138211,-0,0,0.619273301498851,53.8767772304,0,0
201.2,0.979316232840225,0.979316232680596,0.979316232823459,102.963238515083,102.963238515083,38.518924991336,55.4480044420306,33.1994690473697,14.3157650256826,0,0.995005789216524,1.08751585035552,-0,0,0.612952253257176,53.3268460333743,0,0
201.21,0.979115336950936,0.979115336790782,0.979115336935392,102.756387130782,102.756387130782,38.4490084739549,55.2560821516513,33.1904325692255,14.3098724099049,0,0.995005789216524,1.08755335050135,-0,0,0.631335711220594,54.9262068761917,0,0
201.22,0.978903690793591,0.978903690633411,0.978903690776032,104.359287239542,104.359287239542,38.9738134620146,56.8748379149667,33.1808629639904,14.3035863605854,0,0.995005789216524,1.08687320897891,-0,0,0.616327944483205,53.6205311700388,0,0
201.23,0.97869995951992,0.978699959362246,0.978699959503675,104.193829285014,104.193829285014,38.9174622914971,56.7246479097269,33.1716440939701,14.2975372813167,0,0.995005789216524,1.08696560017464,-0,0,0.619634748797939,53.9082231454207,0,0
201.24,0.978483221600472,0.978483221441932,0.978483221583453,104.29782479274,104.29782479274,38.9495498132874,56.8448812711127,33.1618315163928,14.2911120052347,0,0.995005789216524,1.0869112302238,-0,0,0.622075531444649,54.1205712356844,0,0
201.25,0.978279484621991,0.978279484461305,0.978279484604848,102.366573041714,102.366573041714,38.3128145227654,54.9288350645728,33.1526277792648,14.2851101978761,0,0.995005789216524,1.08786218495844,-0,0,0.603813422855452,52.5317677884243,0,0
