t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
201.26,0.978086357036972,0.978086356876792,0.978086357020144,102.550343141234,102.550343141234,38.3713809240252,55.1268280703653,33.1440233656815,14.2794917051871,0,0.995005789216524,1.08762672437154,-0,0,0.60551140450728,52.6794921921333,0,0
201.27,0.978118529039902,0.978118528884944,0.978118529024896,104.103030501799,104.103030501799,38.8821260229685,56.6766637929657,33.1459487677702,14.2804179410627,0,0.995005789216524,1.08685037093792,-0,0,0.6277847829642,54.6172761178854,0,0
201.28,0.978555655557907,0.978555655400738,0.978555655539722,103.302747163319,103.302747163319,38.6234928440194,55.8429118981626,33.1667186169413,14.293116648215,0,0.995005789216524,1.08742201199741,-0,0,0.606418367941085,52.7583980108744,0,0
201.29,0.979196019099506,0.979196018963815,0.979196019085814,81.0704152626721,81.0704152626721,31.3224992107706,33.5613198093059,33.1968909943004,14.3122044590657,0,0.995005789216524,1.10024832172813,-0,0,0.283541536091165,24.6681136399314,0,0
201.3,0.980018531795431,0.980018531647886,0.980018531778789,74.5873098190479,74.5873098190479,29.2001139184577,27.0126365012727,33.236826236993,14.3378470807822,0,0.995005789216524,1.10484047658407,-0,0,0.291163820179152,25.3312523555862,0,0
201.31,0.980836120540858,0.980836120397532,0.980836120527233,74.3007648954295,74.3007648954295,29.1144064722763,26.6607810404935,33.2766096742993,14.3633741806368,0,0.995005789216524,1.10529804160817,-0,0,0.274935949764945,23.9194276295502,0,0
201.32,0.981658238669037,0.98165823853593,0.981658238657444,73.6034704543949,73.6034704543949,28.8937053011141,25.8980461386051,33.3164514337009,14.3889728820889,0,0.995005789216524,1.10606275319127,-0,0,0.273879210497038,23.8274913132423,0,0
201.33,0.982462028432804,0.982462028300917,0.98246202842309,73.2386797893038,73.2386797893038,28.7820825520547,25.4694058693196,33.3553027865396,14.4139711334446,0,0.995005789216524,1.10657248443582,-0,0,0.298480530489814,25.9678061526138,0,0
201.34,0.983248798248115,0.98324879811966,0.983248798237477,74.5508929503674,74.5508929503674,29.2214616714389,26.7193633915037,33.3932096477008,14.4383199111629,0,0.995005789216524,1.10548638021213,-0,0,0.307988396917738,26.7949905318432,0,0
201.35,0.983993968240294,0.983993968116554,0.983993968230669,74.6808693193195,74.6808693193195,29.2717971869638,26.7906099323414,33.4289483768536,14.4613110101246,0,0.995005789216524,1.10529963927427,-0,0,0.301941514617676,26.2689117717379,0,0
201.36,0.984727906521964,0.984727906399575,0.984727906513716,74.619696070853,74.619696070853,29.2591650838677,26.6717664467257,33.4640293796005,14.4839002445267,0,0.995005789216524,1.1053704952127,-0,0,0.294222679547468,25.5973731206297,0,0
201.37,0.985427068454071,0.985427068334014,0.985427068446194,74.3376922749319,74.3376922749319,29.1735778889153,26.3349197986903,33.4973612686268,14.5054112076148,0,0.995005789216524,1.10566180617268,-0,0,0.282852709002955,24.6081856832571,0,0
201.38,0.986121614048159,0.986121613930866,0.986121614037266,75.3587649714886,75.3587649714886,29.5162300370736,27.30163143856,33.5304087251386,14.5267248077899,0,0.995005789216524,1.1049275712406,-0,0,0.301701842520653,26.2480602992968,0,0
201.39,0.986777552110945,0.986777551995115,0.986777552103277,74.9271571129571,74.9271571129571,29.3809862901579,26.8188918674453,33.5614671813304,14.5467980641814,0,0.995005789216524,1.1052072492918,-0,0,0.282818656414269,24.6052231080414,0,0
201.4,0.987429757546275,0.987429757432117,0.987429757538911,74.5618320908215,74.5618320908215,29.2674823972432,26.4027593206721,33.5923045746528,14.5667681954966,0,0.995005789216524,1.10566724415056,-0,0,0.309896712349777,26.9610139744306,0,0
201.41,0.988051945530066,0.988051945418111,0.988051945519825,75.3791859680308,75.3791859680308,29.5423852777115,27.1718015304726,33.6216393195082,14.58574511805,0,0.995005789216524,1.10494368460587,-0,0,0.285930860021903,24.8759848219055,0,0
201.42,0.988667805710638,0.988667805599862,0.98866780570298,74.6210380968718,74.6210380968718,29.2993635087773,26.3659287962977,33.6505816163396,14.6045276842345,0,0.995005789216524,1.1056353238475,-0,0,0.288146583261336,25.0687527437362,0,0
201.43,0.989276085806605,0.989276085699142,0.989276085798545,74.5696941270849,74.5696941270849,29.2885736886883,26.2674970560814,33.6791333444151,14.6230637265884,0,0.995005789216524,1.10576300011956,-0,0,0.284420307611502,24.7445667622006,0,0
201.44,0.989875945013231,0.989875944905706,0.989875945003161,74.3363762707252,74.3363762707252,29.2178760013287,25.9878114291872,33.7072326818654,14.6413321596726,0,0.995005789216524,1.10605330553079,-0,0,0.294498233578087,25.6213463212936,0,0
201.45,0.990439594424911,0.990439594317457,0.990439594417134,75.6250209322961,75.6250209322961,29.6470498801001,27.2329780585851,33.7335817821487,14.6584610915623,0,0.995005789216524,1.10501623916735,-0,0,0.312511145338222,27.1884696444254,0,0
201.46,0.990990343899004,0.990990343791893,0.990990343891959,74.9279188266163,74.9279188266163,29.423381223597,26.4936044470428,33.7591815220715,14.6751328575019,0,0.995005789216524,1.10546800416925,-0,0,0.284098453514477,24.7165654557595,0,0
201.47,0.991549518620907,0.991549518516982,0.991549518612466,75.4906250502779,75.4906250502779,29.6138817361953,27.0133436549436,33.7852057361857,14.6920756591485,0,0.995005789216524,1.10513722961398,-0,0,0.297339265803967,25.8685161249451,0,0
201.48,0.992068734960457,0.992068734858728,0.992068734952071,75.9026625036689,75.9026625036689,29.7544414432172,27.3856284226033,33.8092644910736,14.7077695899921,0,0.995005789216524,1.10477386392115,-0,0,0.295341863155055,25.6947420944898,0,0
201.49,0.992570018098724,0.992570017996036,0.992570018089748,76.2353483866798,76.2353483866798,29.8687296608941,27.680013894089,33.8324306123129,14.7229038802778,0,0.995005789216524,1.10451966897085,-0,0,0.308334856388156,26.8251325057695,0,0
201.5,0.993079156356926,0.993079156255237,0.993079156348387,74.6717650095429,74.6717650095429,29.3598088416382,26.0776020075073,33.8558961710471,14.7382668309886,0,0.995005789216524,1.10578596354718,-0,0,0.287933711756365,25.0502329228037,0,0
201.51,0.993560137014715,0.993560136913512,0.993560137005923,75.3149888768179,75.3149888768179,29.5759600791514,26.6840749833811,33.8780915897814,14.7528223036554,0,0.995005789216524,1.10540175474172,-0,0,0.283782377968937,24.6890668832975,0,0
201.52,0.994016634334303,0.994016634235143,0.994016634325389,74.4112971911385,74.4112971911385,29.2834065489732,25.7455717206058,33.8990677038473,14.7666577666854,0,0.995005789216524,1.10624730794498,-0,0,0.300207879688346,26.1180855328861,0,0
201.53,0.994456076726862,0.994456076626875,0.994456076718014,74.8421706473825,74.8421706473825,29.4293305417928,26.1429812780353,33.919235071241,14.7799542981062,0,0.995005789216524,1.1059050978124,-0,0,0.289275438053785,25.1669631106793,0,0
201.54,0.994896746868644,0.994896746769175,0.994896746859885,75.5363137975465,75.5363137975465,29.661792766927,26.8036269523332,33.9394312485026,14.7932555967108,0,0.995005789216524,1.1053322159519,-0,0,0.28377703126057,24.6886017196696,0,0
201.55,0.995322783814516,0.995322783715309,0.995322783805381,74.1689257122457,74.1689257122457,29.2165021047001,25.4039221857514,33.9588672238865,14.8061363026078,0,0.995005789216524,1.10650396364261,-0,0,0.277923794631278,24.1793701329212,0,0
201.56,0.995763529316451,0.995763529218023,0.99576352930708,74.5045842279706,74.5045842279706,29.3311366494686,25.70603795879,33.9790615352705,14.8194847339101,0,0.995005789216524,1.10639384825385,-0,0,0.300404469691705,26.1351888631783,0,0
201.57,0.996200397827134,0.99620039772966,0.99620039781782,75.0468189503961,75.0468189503961,29.5136178124763,26.2151568603237,33.9990177516829,14.8326443383895,0,0.995005789216524,1.10584517723343,-0,0,0.275470270372757,23.9659135224299,0,0
201.58,0.996643997510884,0.996643997413315,0.996643997501047,74.9525629995444,74.9525629995444,29.4869605981551,26.0872515563195,34.0192812375684,14.8460302056566,0,0.995005789216524,1.10601850228264,-0,0,0.300564155043589,26.1490814887923,0,0
201.59,0.997088024556677,0.997088024457943,0.997088024546774,75.0041143640119,75.0041143640119,29.5082261790223,26.1051805640483,34.0395391359861,14.8593946639774,0,0.995005789216524,1.10595955540931,-0,0,0.306619112608609,26.675862796949,0,0
201.6,0.997533688372119,0.997533688274946,0.997533688362715,80.1874240371314,80.1874240371314,31.2162592551737,31.2546439104339,34.0599979363243,14.8727821903732,0,0.995005789216524,1.10199377008053,-0,0,0.587062036789998,51.0743972007298,0,0
201.61,0.997241707999796,0.99724170790594,0.997241707981193,101.937915356259,101.937915356259,38.3620759669312,53.0299836548218,34.0448511972077,14.8630805042293,0,0.995005789216524,1.08795456198108,-0,0,0.606589899515712,52.7733212578669,0,0
201.62,0.996730134087524,0.996730133982632,0.99673013407367,102.272058322904,102.272058322904,38.4662791350098,53.4073194968584,34.018406953674,14.8463318723718,0,0.995005789216524,1.08833819684735,-0,0,0.580440182799026,50.4982959035152,0,0
201.63,0.99621105689818,0.996211056788949,0.996211056889839,103.09341532086,103.09341532086,38.7306018299134,54.2720236983938,33.991869174904,14.8295224475623,0,0.995005789216524,1.08790080876958,-0,0,0.592003948583697,51.5043435267816,0,0
201.64,0.995674805881445,0.995674805765489,0.995674805862373,102.097835250315,102.097835250315,38.3975846829359,53.3208580852004,33.9646636303044,14.8123135348104,0,0.995005789216524,1.08842285143262,-0,0,0.595955750445587,51.8481502887661,0,0
201.65,0.995151189546393,0.995151189429183,0.995151189526795,102.539585499889,102.539585499889,38.537166676161,53.8057281745086,33.93826791974,14.7955894056403,0,0.995005789216524,1.08819634642448,-0,0,0.579547734422548,50.4206528947617,0,0
201.66,0.994655373721192,0.994655373599567,0.994655373708929,101.952938613615,101.952938613615,38.3390514354794,53.2597208989532,33.913376999414,14.7798407152473,0,0.995005789216524,1.08839986439321,-0,0,0.599175940091234,52.1283067879374,0,0
201.67,0.994162559077603,0.994162558950084,0.994162559058253,102.05737850271,102.05737850271,38.368144162709,53.4043690181672,33.8887652446501,14.7642442398929,0,0.995005789216524,1.08837239824936,-0,0,0.590082811317801,51.3372045846487,0,0
201.68,0.993695027622536,0.993695027492535,0.993695027603759,102.797539527396,102.797539527396,38.6064741926132,54.1825632754103,33.8655006917397,14.7494755602462,0,0.995005789216524,1.08799080343482,-0,0,0.583838536973529,50.7939527166971,0,0
201.69,0.993236079600182,0.993236079470012,0.993236079587403,102.8608308037,102.8608308037,38.6224408636105,54.2830152553424,33.8427667990528,14.7350487493051,0,0.995005789216524,1.08790952962295,-0,0,0.607922660404454,52.8892714551875,0,0
201.7,0.992792238677971,0.992792238541724,0.992792238659603,102.214636347274,102.214636347274,38.4053775005725,53.6727160892342,33.8208187267001,14.7211015313394,0,0.995005789216524,1.08833926510278,-0,0,0.575452385742431,50.0643575595915,0,0
201.71,0.992391288310884,0.992391288173551,0.992391288291804,102.066576278959,102.066576278959,38.3525170242533,53.5569000120455,33.8010978828587,14.7085783840552,0,0.995005789216524,1.08827320027086,-0,0,0.584247228312212,50.8295088631624,0,0
201.72,0.992010653039512,0.992010652902552,0.992010653025869,101.732401980364,101.732401980364,38.2387088122767,53.2532419009452,33.7824353520009,14.6967247274174,0,0.995005789216524,1.0883881444641,-0,0,0.605901547120772,52.7134345995071,0,0
201.73,0.991643167690198,0.991643167548632,0.991643167672003,101.249274794955,101.249274794955,38.0760876313886,52.7995253715505,33.7644586448684,14.6852907785363,0,0.995005789216524,1.0886808828242,-0,0,0.592841485092255,51.5772092030261,0,0
201.74,0.991304392107664,0.991304391967704,0.991304392090869,101.588561037163,101.588561037163,38.1840938309945,53.1658295375412,33.7479561453265,14.6747753542955,0,0.995005789216524,1.08847836161631,-0,0,0.578948452405675,50.3685153592937,0,0
201.75,0.990991186542701,0.990991186400189,0.990991186526369,100.753508568622,100.753508568622,37.9063886722957,52.3556624113352,33.7327442076718,14.665101949615,0,0.995005789216524,1.08884499026651,-0,0,0.582614965519215,50.6875020001717,0,0
201.76,0.990689610493736,0.990689610348191,0.990689610478078,101.819507295345,101.819507295345,38.2536642248426,53.445535011673,33.7181731523543,14.655799131318,0,0.995005789216524,1.08826516434361,-0,0,0.591698731566086,51.4777896462495,0,0
201.77,0.990403675376658,0.990403675232268,0.990403675359263,101.342214332948,101.342214332948,38.0938416034541,52.9909101955765,33.7043419127556,14.6469622246159,0,0.995005789216524,1.08857236834025,-0,0,0.580942695294694,50.5420144906383,0,0
201.78,0.990135368744879,0.990135368599886,0.990135368728803,101.039804424923,101.039804424923,37.9916964539698,52.7096574750765,33.6914324761078,14.6387144737387,0,0.995005789216524,1.08869036324633,-0,0,0.570597833620272,49.6420115249637,0,0
201.79,0.989887245542122,0.989887245394183,0.989887245526784,102.03966320767,102.03966320767,38.3178066111519,53.7289979690453,33.6795611722157,14.6311040664086,0,0.995005789216524,1.08810164055253,-0,0,0.59621215648712,51.8704576143794,0,0
201.8,0.989640531203108,0.989640531056206,0.989640531185769,101.647948193182,101.647948193182,38.1865347529147,53.3567268356908,33.6677204485172,14.623500908974,0,0.995005789216524,1.08840340620438,-0,0,0.58752225533193,51.1144362138779,0,0
201.81,0.989417355248369,0.989417355100273,0.989417355233071,100.622257491149,100.622257491149,37.8471391539858,52.3485110327466,33.6570710645918,14.6166753938102,0,0.995005789216524,1.08887567776793,-0,0,0.58664280443394,51.0379239857528,0,0
201.82,0.989206520718556,0.989206520568203,0.989206520703966,102.269735344164,102.269735344164,38.3865110179426,54.012430529322,33.6470830054416,14.6102218094005,0,0.995005789216524,1.08799458819183,-0,0,0.596744821946041,51.9167995093055,0,0
201.83,0.988992673042913,0.988992672890885,0.988992673029105,101.538598751922,101.538598751922,38.1440322426973,53.2980125208304,33.6369148817019,14.6036713493893,0,0.995005789216524,1.08841096480596,-0,0,0.607968068825337,52.8932219878043,0,0
201.84,0.988780239927488,0.98878023977672,0.988780239912991,101.563402480482,101.563402480482,38.1500428766064,53.3393637644756,33.6268607652545,14.5971779507515,0,0.995005789216524,1.08842101007939,-0,0,0.597683911410635,51.9985002927252,0,0
201.85,0.988581582428418,0.988581582276068,0.988581582414527,101.193978382746,101.193978382746,38.0266252250769,52.9853413056197,33.617501855838,14.5911352212888,0,0.995005789216524,1.08858377396909,-0,0,0.59015004799201,51.3430541753049,0,0
201.86,0.988390209641427,0.988390209487963,0.988390209628557,101.199658865869,101.199658865869,38.0265839709776,53.0057621800739,33.6085441563476,14.5853525294478,0,0.995005789216524,1.08851182216346,-0,0,0.603654505863309,52.5179420101078,0,0
201.87,0.988197535950684,0.988197535797367,0.988197535934175,102.695961752899,102.695961752899,38.5164726819531,54.5169511634581,33.5995270115519,14.5794835778895,0,0.995005789216524,1.08779853150589,-0,0,0.609397824376307,53.0176107207387,0,0
201.88,0.987984067360493,0.987984067207777,0.987984067346449,102.552943174852,102.552943174852,38.4673231738873,54.3905014814044,33.589478857445,14.5729628360029,0,0.995005789216524,1.08799510851772,-0,0,0.582678470991383,50.6930269762503,0,0
201.89,0.987787085433348,0.98778708528019,0.987787085418512,102.151965502013,102.151965502013,38.3335706545612,54.0046590184495,33.5802928353802,14.5670136481836,0,0.995005789216524,1.08810183594557,-0,0,0.586756056392567,51.0477769061533,0,0
201.9,0.987582554915923,0.987582554762752,0.987582554899157,102.753512905016,102.753512905016,38.5292632241528,54.6218811538713,33.5707842430072,14.5608475081379,0,0.995005789216524,1.08776295926665,-0,0,0.601497843606866,52.3303123937973,0,0
201.91,0.987365813300802,0.987365813146759,0.987365813286813,103.273019063847,103.273019063847,38.6978625268377,55.1580569234609,33.5606782007892,14.5542839395973,0,0.995005789216524,1.0875619145935,-0,0,0.606992661144961,52.8083615196116,0,0
201.92,0.987147096545724,0.987147096390909,0.987147096531692,101.49855125051,101.49855125051,38.1124500506457,53.4003725696924,33.5504780466244,14.5477006341933,0,0.995005789216524,1.08847571210927,-0,0,0.595962878427809,51.8487704232194,0,0
201.93,0.986932544014783,0.986932543860231,0.986932544001155,100.719614295107,100.719614295107,37.8543170592247,52.6377059895509,33.5405773514337,14.5413309541225,0,0.995005789216524,1.08876002004008,-0,0,0.591232858660271,51.4372587034436,0,0
201.94,0.986720623722387,0.986720623567534,0.986720623708855,102.079263208085,102.079263208085,38.2991349882173,54.0134117023687,33.5308306226298,14.5350208830862,0,0.995005789216524,1.08806268787529,-0,0,0.574757768622658,50.0039258701713,0,0
201.95,0.986495312654905,0.986495312498163,0.986495312642672,101.407253562445,101.407253562445,38.0760437765233,53.3584630705556,33.5204428234556,14.5283476684339,0,0.995005789216524,1.08835160133947,-0,0,0.593869534271409,51.6666494816126,0,0
201.96,0.986264508418312,0.986264508262438,0.986264508403351,101.379961750943,101.379961750943,38.0648072934921,53.3486551611953,33.5098039071063,14.5215026826412,0,0.995005789216524,1.08837363343149,-0,0,0.597731136754417,52.0026088976343,0,0
201.97,0.986024695041569,0.986024694885418,0.986024695027476,101.981806933419,101.981806933419,38.260267417627,53.9686944865114,33.4987407930336,14.514371653874,0,0.995005789216524,1.08809369214335,-0,0,0.593029643913658,51.5935790204882,0,0
201.98,0.985773131395654,0.9857731312389,0.985773131382569,101.571160131663,101.571160131663,38.1228165408145,53.5771599718648,33.487107457007,14.5068927027911,0,0.995005789216524,1.08834227758356,-0,0,0.569380429660226,49.5360973804396,0,0
201.99,0.985524250971667,0.985524250814967,0.985524250958729,101.410702428756,101.410702428756,38.0676407039135,53.4354734504032,33.4756679158998,14.4995610624532,0,0.995005789216524,1.08830924989803,-0,0,0.582803878450318,50.7039374251777,0,0
202,0.985261845679655,0.985261845523915,0.985261845665137,103.304624439613,103.304624439613,38.6875764572813,55.3491933180666,33.463619753456,14.4918113680908,0,0.995005789216524,1.08723204167974,-0,0,0.671726811936476,58.4402326384735,0,0
202.01,0.984935843050921,0.984935842893926,0.984935843037011,110.456207256911,110.456207256911,41.0349358295232,62.5260181326139,33.4483757451549,14.481813379142,0,0.995005789216524,1.08432333452539,-0,0,0.689599771144605,59.9951800895807,0,0
202.02,0.984576413927054,0.984576413770242,0.98457641391292,108.769748498435,108.769748498435,40.47699173938,60.8676856865208,33.4313426419871,14.4707201699271,0,0.995005789216524,1.08552326833883,-0,0,0.675034387997608,58.7279917557919,0,0
202.03,0.984228564915677,0.984228564759762,0.984228564900147,108.547496169798,108.547496169798,40.4004625821706,60.6723748820365,33.4150307752179,14.4600905125433,0,0.995005789216524,1.08551542267997,-0,0,0.671775120200994,58.4444354574864,0,0
202.04,0.983873036825864,0.983873036668396,0.983873036810787,109.270331691146,109.270331691146,40.6345052032905,61.4226503691061,33.3984221389141,14.4492591831254,0,0.995005789216524,1.08517079023305,-0,0,0.667519930241025,58.0742339309692,0,0
202.05,0.983510624287426,0.983510624129678,0.983510624272392,109.905969556322,109.905969556322,40.8398273183955,62.0861933404365,33.3815325027792,14.4382437131063,0,0.995005789216524,1.08486626306529,-0,0,0.682311399008168,59.3610917137106,0,0
202.06,0.983141271080027,0.983141270922349,0.983141271065011,109.935267916588,109.935267916588,40.8457860233615,62.1439393222751,33.3643195592466,14.4270090350663,0,0.995005789216524,1.08497438053265,-0,0,0.667295531414857,58.0547112330926,0,0
202.07,0.982790965341211,0.982790965183182,0.982790965326595,109.000347362753,109.000347362753,40.5350334972604,61.2358109606464,33.3481001684024,14.4164362337041,0,0.995005789216524,1.08525929957767,-0,0,0.68941862388397,59.9794202779054,0,0
202.08,0.982435825218927,0.982435825061593,0.982435825201341,108.208607021623,108.208607021623,40.271300713844,60.4711808042505,33.3316871152722,14.4057391021007,0,0.995005789216524,1.08567604738649,-0,0,0.669785659224336,58.2713523525172,0,0
202.09,0.982079499159186,0.982079499001015,0.982079499144465,109.455777317409,109.455777317409,40.6777342128052,61.7454054374178,33.3153175295943,14.3950543503966,0,0.995005789216524,1.08500438475585,-0,0,0.673743621189738,58.6156950435072,0,0
202.1,0.981722867612062,0.981722867453117,0.981722867597397,108.211885918138,108.211885918138,40.2653889994367,60.5285947160959,33.298914981755,14.3843762202868,0,0.995005789216524,1.08562060439761,-0,0,0.665935741551664,57.9364095149948,0,0
202.11,0.981374321638516,0.981374321480142,0.981374321623329,108.454058985189,108.454058985189,40.3415924562373,60.7970570120592,33.2829962034059,14.3740057697241,0,0.995005789216524,1.08535935038932,-0,0,0.689250078065052,59.9647567916596,0,0
202.12,0.981017894775832,0.981017894616722,0.981017894757739,109.400696639233,109.400696639233,40.6492558189,61.7706791426988,33.266676988029,14.3633405085054,0,0.995005789216524,1.08505314275169,-0,0,0.681204370961372,59.2647802736394,0,0
202.13,0.980655075806232,0.980655075646661,0.980655075790245,109.308452254664,109.308452254664,40.6153953968969,61.7058683125262,33.2500756835754,14.3525082585622,0,0.995005789216524,1.08509700678888,-0,0,0.684980474973164,59.5933013226652,0,0
202.14,0.980291649364492,0.980291649205277,0.980291649347327,108.602697945316,108.602697945316,40.3798820959861,61.0275557229738,33.2334647089995,14.3416775133427,0,0.995005789216524,1.08547241897751,-0,0,0.658392064815187,57.2801096389212,0,0
202.15,0.979949596870126,0.979949596711122,0.979949596856648,108.154909746392,108.154909746392,40.2293944248888,60.60537276742,33.2179607331258,14.3315762458462,0,0.995005789216524,1.08547557724735,-0,0,0.676898167793909,58.8901405980701,0,0
202.16,0.979604332877801,0.979604332718129,0.979604332862702,107.077726250228,107.077726250228,39.8720000175417,59.554052492773,33.2022938061401,14.3213799513152,0,0.995005789216524,1.08603229127947,-0,0,0.653181849572113,56.8268209127738,0,0
202.17,0.979261885067588,0.979261884907867,0.979261885049942,106.945148088104,106.945148088104,39.8251319473189,59.4469383611378,33.1868571073417,14.3113526196248,0,0.995005789216524,1.08591649935137,-0,0,0.664954683312414,57.85105744818,0,0
202.18,0.978926464344656,0.978926464184703,0.978926464330766,107.460180828037,107.460180828037,39.99118697714,59.9869681170448,33.1717237461139,14.3014889648783,0,0.995005789216524,1.0857413916191,-0,0,0.648990543172257,56.4621772559863,0,0
202.19,0.978747503822284,0.978747503679303,0.978747503813917,82.9861486331312,82.9861486331312,31.9452832091345,35.5256121312307,33.1638012154594,14.296735286441,0,0.995005789216524,1.09920168089263,-0,0,0.337025458064724,29.321214851631,0,0
202.2,0.978732917014693,0.978732916853692,0.978732917005562,78.7896034970144,78.7896034970144,30.5661666579538,31.3269652437053,33.1647721297462,14.2978661235628,0,0.995005789216524,1.10138282669935,-0,0,0.322042096815385,28.0176624229385,0,0
202.21,0.978728501493543,0.978728501336018,0.978728501487317,78.1917781891057,78.1917781891057,30.3699815152442,30.7263370586876,33.1661607410124,14.2992803894056,0,0.995005789216524,1.10179531300172,-0,0,0.322513470879413,28.058671966509,0,0
202.22,0.978725703643884,0.978725703483322,0.978725703632231,77.4291456934043,77.4291456934043,30.1196009407262,29.9610828699921,33.1674245543298,14.3006382690824,0,0.995005789216524,1.10239919971659,-0,0,0.321802871863327,27.9968498521095,0,0
202.23,0.978719806934348,0.978719806774532,0.978719806926647,77.5295253273168,77.5295253273168,30.1528133579948,30.0593406102546,33.1683808315616,14.3018038855007,0,0.995005789216524,1.10238500311543,-0,0,0.344230190460453,29.9480265700594,0,0
202.24,0.978713667617994,0.978713667458037,0.978713667606611,77.7443177656793,77.7443177656793,30.2235818356588,30.2724122418642,33.1691074255221,14.3027980982929,0,0.995005789216524,1.1021657102789,-0,0,0.327830635139504,28.5212652571369,0,0
202.25,0.978699370584163,0.978699370425212,0.978699370574997,77.4923535702242,77.4923535702242,30.1408175758694,30.0196096467664,33.1692800318074,14.3034638916503,0,0.995005789216524,1.10235695692804,-0,0,0.314717893240245,27.3804567119013,0,0
202.26,0.978695500651197,0.978695500491274,0.978695500642354,76.9061598298261,76.9061598298261,29.948273024026,29.4319768057278,33.1698048385817,14.3043781855166,0,0.995005789216524,1.10285990926086,-0,0,0.318898975185991,27.7442108411812,0,0
202.27,0.978695267190759,0.978695267031758,0.978695267180629,77.4153432363606,77.4153432363606,30.1157711166904,29.9396656765398,33.1703778076595,14.3052997521613,0,0.995005789216524,1.10248380519344,-0,0,0.31715135988551,27.5921683100394,0,0
202.28,0.978691396953816,0.978691396794466,0.978691396945541,78.2341156410217,78.2341156410217,30.3849596647137,30.7574642500499,33.1706398220779,14.3060115688938,0,0.995005789216524,1.10186667847474,-0,0,0.344583198836722,29.9787382987948,0,0
202.29,0.978677363585685,0.97867736342601,0.978677363578036,77.6679455333455,77.6679455333455,30.1987974303179,30.1914109153173,33.1702333921846,14.3063012258437,0,0.995005789216524,1.10220116926018,-0,0,0.324489196736929,28.2305601161128,0,0
202.3,0.978673192843153,0.97867319268369,0.978673192838742,76.8976448618268,76.8976448618268,29.9456272977816,29.4205308884817,33.17022858861,14.3068853847351,0,0.995005789216524,1.10286941076545,-0,0,0.345327601240402,30.043501307915,0,0
202.31,0.978668981188486,0.978668981029097,0.978668981182163,78.0951277781665,78.0951277781665,30.3392177877276,30.6176218152217,33.1701440879163,14.3073618750284,0,0.995005789216524,1.10193650313842,-0,0,0.343573019922852,29.8908527332881,0,0
202.32,0.978671952552241,0.978671952392938,0.97867195254507,77.4578005674042,77.4578005674042,30.1297757010866,29.9795758895568,33.1702464069396,14.3079782709077,0,0.995005789216524,1.10237163390654,-0,0,0.330549113047128,28.7577728351002,0,0
202.33,0.978684100640199,0.978684100480657,0.978684100632664,77.3876631827734,77.3876631827734,30.1068416012485,29.9080906265925,33.1707324850346,14.3088400711464,0,0.995005789216524,1.10244616767296,-0,0,0.315025477352963,27.4072165297078,0,0
202.34,0.978703164079633,0.978703163920705,0.978703164074398,78.2978791749908,78.2978791749908,30.4061940372917,30.8165078068753,33.1715020376951,14.3098693304204,0,0.995005789216524,1.10181419910898,-0,0,0.345572297063401,30.0647898445159,0,0
202.35,0.9787191437731,0.978719143613845,0.978719143767093,78.1174259990229,78.1174259990229,30.3469993296681,30.6347399564523,33.1719844282618,14.3107016143088,0,0.995005789216524,1.10186115802425,-0,0,0.330702838658017,28.7711469632475,0,0
202.36,0.97874549571312,0.978745495554035,0.978745495706457,76.6316605758548,76.6316605758548,29.8588634917107,29.1468956612165,33.172903120605,14.3118617940333,0,0.995005789216524,1.10302171165712,-0,0,0.318011555393932,27.667005319272,0,0
202.37,0.978793481471151,0.978793481312225,0.978793481466873,77.3130083553937,77.3130083553937,30.0832448789391,29.8244810721818,33.1748662760296,14.3136610071824,0,0.995005789216524,1.10259956696604,-0,0,0.336077449954227,29.2387381460177,0,0
202.38,0.978836009608239,0.978836009448937,0.978836009602851,78.0806815866564,78.0806815866564,30.3359241398668,30.5890007180101,33.1764769243692,14.315203944277,0,0.995005789216524,1.10196051929229,-0,0,0.334877661900317,29.1343565853276,0,0
202.39,0.978894670304933,0.978894670145823,0.978894670300769,76.8287733527283,76.8287733527283,29.9249414241873,29.3328169611717,33.1787519370138,14.3172044545428,0,0.995005789216524,1.10289221587922,-0,0,0.325622687410358,28.3291738047011,0,0
202.4,0.978975657760641,0.978975657601947,0.978975657756617,75.7262376400319,75.7262376400319,29.5632799297008,28.2242589113767,33.1820805853955,14.3198981432597,0,0.995005789216524,1.10382860663891,-0,0,0.313060996593866,27.2363067036663,0,0
202.41,0.97907429203094,0.979074291873026,0.979074292026027,75.0211588951215,75.0211588951215,29.33243346058,27.5117838201371,33.1862403416743,14.3231347333101,0,0.995005789216524,1.10449063352277,-0,0,0.298767203862776,25.9927467360615,0,0
202.42,0.979185469450742,0.979185469291687,0.979185469444347,75.7164480694387,75.7164480694387,29.5619919063166,28.1987195063111,33.1909957330464,14.3267328300812,0,0.995005789216524,1.10404818691699,-0,0,0.318324568758873,27.6942374820219,0,0
202.43,0.97930288935398,0.979302889194944,0.979302889348911,76.3325823542897,76.3325823542897,29.7655750622948,28.8062074390915,33.195951683365,14.3304232318331,0,0.995005789216524,1.10348619236926,-0,0,0.312963212633287,27.227799499096,0,0
202.44,0.979432475085266,0.979432474928401,0.979432475080975,75.1441774616156,75.1441774616156,29.3761414795675,27.6083051975564,33.2014035957052,14.334468668354,0,0.995005789216524,1.10442166560018,-0,0,0.306715934012475,26.6842862590853,0,0
202.45,0.979572705229713,0.979572705070803,0.979572705223911,74.9512260924235,74.9512260924235,29.3140077124932,27.4050108145757,33.2073730723518,14.3388422054959,0,0.995005789216524,1.10465420200534,-0,0,0.300592145370236,26.1515166472105,0,0
202.46,0.97973192981895,0.979731929661,0.979731929815329,75.3396373203734,75.3396373203734,29.4431449367544,27.7816568594256,33.2142202815054,14.3437601794424,0,0.995005789216524,1.1044129062689,-0,0,0.319035202453361,27.7560626134424,0,0
202.47,0.980075023562311,0.980075023409422,0.980075023561605,76.1574991954705,76.1574991954705,29.7152518121875,28.5738951908713,33.2296197284132,14.353984276186,0,0.995005789216524,1.10368278184194,-0,0,0.301555554660836,26.2353332554927,0,0
202.48,0.980888374092356,0.980888373942047,0.980888374086798,74.765047356092,74.765047356092,29.2655398984715,27.1199948841405,33.267017608233,14.3780348637184,0,0.995005789216524,1.10487825481427,-0,0,0.310122766265401,26.9806806650899,0,0
202.49,0.981803534022905,0.981803533879135,0.981803534023134,76.395577650664,76.395577650664,29.8104652864402,28.6812346294951,33.3092769491828,14.4050660719861,0,0.995005789216524,1.10366533714755,-0,0,0.321838756598339,27.9999718240555,0,0
202.5,0.982735823851976,0.982735823711423,0.982735823851287,80.9172363612914,80.9172363612914,31.305844945138,33.1322250479426,33.3524221682613,14.4325891450875,0,0.995005789216524,1.10034497356764,-0,0,0.638110406363678,55.51560535364,0,0
202.51,0.983370219080249,0.983370218937431,0.983370219068236,102.269096095334,102.269096095334,38.3299509880853,54.4377319279611,33.3811153970177,14.4502487703554,0,0.995005789216524,1.08728964721779,-0,0,0.630820718397128,54.8814025005501,0,0
202.52,0.984004418029242,0.984004417899615,0.98400441802837,105.221127834299,105.221127834299,39.3061691009959,57.3446353216742,33.4090734591738,14.467419053451,0,0.995005789216524,1.08652558489135,-0,0,0.628803373751379,54.70589351637,0,0
202.53,0.984626398183356,0.98462639805231,0.984626398176636,103.709010313432,103.709010313432,38.815004865329,55.7880271989552,33.436614614869,14.4843684996074,0,0.995005789216524,1.0874208914365,-0,0,0.63458793235643,55.2091501150094,0,0
202.54,0.985259746898305,0.985259746773705,0.98525974689204,104.496588533814,104.496588533814,39.0798847378019,56.5298305440392,33.4649619054961,14.5017960842791,0,0.995005789216524,1.08703226622846,-0,0,0.638239814643089,55.5268638739487,0,0
202.55,0.985865066020051,0.985865065897753,0.985865066011791,103.516220007344,103.516220007344,38.7634201306757,55.505575358553,33.4921373905918,14.5185072581992,0,0.995005789216524,1.0876160616538,-0,0,0.608958719539224,52.9794085999125,0,0
202.56,0.986471077788713,0.986471077667111,0.986471077777997,103.462362943558,103.462362943558,38.7515492629447,55.4073199387067,33.5196111001992,14.5354319046523,0,0.995005789216524,1.08751783065085,-0,0,0.615596925217936,53.5569324939605,0,0
202.57,0.987067181470664,0.987067181353491,0.987067181461913,104.505198001116,104.505198001116,39.1000742206395,56.4063121199688,33.5467613763902,14.5521245047566,0,0.995005789216524,1.08704117732032,-0,0,0.619776494127897,53.920554989127,0,0
202.58,0.987653265608675,0.987653265492573,0.987653265595657,104.148120362471,104.148120362471,38.9883926412621,56.0059787251929,33.5735457407189,14.5685958965591,0,0.995005789216524,1.08728286891347,-0,0,0.620997034457035,54.0267419977621,0,0
202.59,0.988211785617813,0.988211785502999,0.988211785604949,104.490934580264,104.490934580264,39.106510419087,56.3074107978585,33.599182715358,14.584341067047,0,0.995005789216524,1.08712255893398,-0,0,0.626156725697219,54.4756351356581,0,0
202.6,0.988761795787787,0.988761795675508,0.988761795776669,104.436131634418,104.436131634418,39.0938735277083,56.2117220950289,33.6245178261234,14.5998917132657,0,0.995005789216524,1.08722791012817,-0,0,0.6111444585468,53.1695678935716,0,0
202.61,0.989321347866988,0.989321347755538,0.989321347852269,104.466426114045,104.466426114045,39.1093352337216,56.2001366207701,33.6504551312268,14.6158343620482,0,0.995005789216524,1.08715824942696,-0,0,0.62403403209347,54.2909607921318,0,0
202.62,0.989866762590379,0.989866762479178,0.989866762574862,104.000412001304,104.000412001304,38.9615440738299,55.6931903126504,33.6758077158713,14.6314139727819,0,0.995005789216524,1.08743055652896,-0,0,0.623648401514891,54.2574109317955,0,0
202.63,0.990397641882398,0.990397641772406,0.990397641869381,103.857774710403,103.857774710403,38.9199214346273,55.5105370551064,33.7005932286132,14.6466444266836,0,0.995005789216524,1.08748572720604,-0,0,0.628683518537388,54.6954661127527,0,0
202.64,0.990913254880385,0.990913254772615,0.990913254865187,104.818714488492,104.818714488492,39.2408893164749,56.4325402724782,33.7247341614266,14.6614400545875,0,0.995005789216524,1.08708360824419,-0,0,0.61701611550429,53.6804020488733,0,0
202.65,0.991435728553028,0.991435728444199,0.991435728537738,104.206205227259,104.206205227259,39.0447718752188,55.7804469565291,33.7492597430884,14.6764985276413,0,0.995005789216524,1.08743163628515,-0,0,0.599193391629099,52.1298250717316,0,0
202.66,0.991937485007753,0.991937484902532,0.991937484992885,103.726873742718,103.726873742718,38.8922461529294,55.262900414351,33.7729268757387,14.6910464526278,0,0.995005789216524,1.08760344514443,-0,0,0.594469066800434,51.7188088116378,0,0
202.67,0.992440260350405,0.992440260245877,0.992440260337506,102.626161845621,102.626161845621,38.5355140740576,54.1237017025972,33.7967374780192,14.7057226650045,0,0.995005789216524,1.08807127337995,-0,0,0.611398971829196,53.19171054914,0,0
202.68,0.992924602430437,0.992924602324418,0.992924602413868,102.745959872176,102.745959872176,38.5797717037057,54.2063474329726,33.8197382506619,14.7198741885414,0,0.995005789216524,1.08803476968819,-0,0,0.606454978732,52.761583149684,0,0
202.69,0.993391769448629,0.993391769344525,0.993391769432494,103.66816989384,103.66816989384,38.8876043647234,55.0926868480649,33.8419649317008,14.7335181140744,0,0.995005789216524,1.08762886818225,-0,0,0.59176541892274,51.4835914462784,0,0
202.7,0.993863129888345,0.993863129784772,0.993863129871446,103.485825002819,103.485825002819,38.832438450961,54.8740643868429,33.8644292814642,14.7473313345122,0,0.995005789216524,1.08771036498082,-0,0,0.600391785744705,52.2340853597893,0,0
202.71,0.99431440991082,0.994314409805317,0.994314409891644,103.471493613123,103.471493613123,38.8323007410896,54.8249534845674,33.8859757463919,14.7605643821633,0,0.995005789216524,1.08774831202519,-0,0,0.600566510949804,52.249286452633,0,0
202.72,0.994745352500732,0.994745352397377,0.994745352484017,103.15508997979,103.15508997979,38.7326818584304,54.4752503982653,33.9066037103617,14.7732358711633,0,0.995005789216524,1.08788543292468,-0,0,0.616107804325543,53.6013789763222,0,0
202.73,0.99515599674699,0.995155996644607,0.995155996729523,103.846518706592,103.846518706592,38.9641214154932,55.1349335606385,33.9262935252091,14.7852916207443,0,0.995005789216524,1.08758517473738,-0,0,0.623190764007096,54.2175964686174,0,0
202.74,0.995534447324347,0.995534447220445,0.995534447304978,104.824286936804,104.824286936804,39.2893470794871,56.0835037138433,33.9444385526049,14.7963446703561,0,0.995005789216524,1.08723696787058,-0,0,0.601565295061459,52.3361806703469,0,0
202.75,0.995917756371598,0.995917756268989,0.995917756351252,103.354832888422,103.354832888422,38.8102690600051,54.5843500648589,33.9628560584633,14.8076267650993,0,0.995005789216524,1.08792193404443,-0,0,0.605135611293116,52.6467981825011,0,0
202.76,0.996289244902254,0.996289244800685,0.996289244884397,103.598738529414,103.598738529414,38.8942439435436,54.7993341803383,33.9807977518814,14.8186065971941,0,0.995005789216524,1.08772331149111,-0,0,0.624610627030053,54.3411245516146,0,0
202.77,0.996624960319448,0.996624960217763,0.996624960300923,104.916262114046,104.916262114046,39.3307312871988,56.0907999108338,33.9970104548198,14.8284517483928,0,0.995005789216524,1.08720110490567,-0,0,0.611055537306372,53.1618317456543,0,0
202.78,0.996953200689186,0.996953200588116,0.996953200670948,104.132558469253,104.132558469253,39.0765050707935,55.2815741656038,34.0128729864118,14.8381113172371,0,0.995005789216524,1.08760116524315,-0,0,0.612560044091332,53.2927238359459,0,0
202.79,0.997262636499536,0.997262636399028,0.997262636481724,104.59384951038,104.59384951038,39.2313086448364,55.7187337355456,34.0278892601222,14.8472265147124,0,0.995005789216524,1.08737706564591,-0,0,0.607073156101852,52.8153645808611,0,0
202.8,0.997550630180043,0.997550630077669,0.997550630158444,104.170105190823,104.170105190823,39.0950025669683,55.2724677022351,34.0419027108064,14.8557347777819,0,0.995005789216524,1.08756265040739,-0,0,0.619254190478162,53.8751145716001,0,0
202.81,0.997358720415842,0.997358720312833,0.997358720395659,103.815967387633,103.815967387633,38.9767141349841,54.9329860919173,34.0330432716287,14.8499380240868,0,0.995005789216524,1.08776065616719,-0,0,0.609203510394254,53.0007054043001,0,0
202.82,0.99696438352934,0.996964383418885,0.996964383509864,103.580781370858,103.580781370858,38.8954822531381,54.7280549495704,34.014578533245,14.8381478880423,0,0.995005789216524,1.08782781352746,-0,0,0.603215093224692,52.4797131105482,0,0
202.83,0.996533247990415,0.99653324787644,0.996533247971437,103.33992887638,103.33992887638,38.8120187978799,54.5202722941588,33.9943761918489,14.825280390372,0,0.995005789216524,1.08791182564373,-0,0,0.595407949600049,51.8004916152043,0,0
202.84,0.996089586935104,0.996089586814839,0.996089586913742,103.529529616042,103.529529616042,38.8699183259991,54.7438556677914,33.9736078676652,14.8120660805854,0,0.995005789216524,1.0877248138113,-0,0,0.618447510255897,53.804933392263,0,0
202.85,0.99560361310022,0.995603612977082,0.995603613080649,105.033478737143,105.033478737143,39.3593846837361,56.2851889191792,33.9507827355147,14.7975070824495,0,0.995005789216524,1.08706579926444,-0,0,0.619813846765191,53.9238046685716,0,0
202.86,0.995106256045443,0.995106255919318,0.995106256026307,103.524228953565,103.524228953565,38.8583382648977,54.8142261681377,33.9273784942778,14.7826242911496,0,0.995005789216524,1.08784369398764,-0,0,0.617908341649389,53.7580257234968,0,0
202.87,0.994603360073381,0.994603359942425,0.994603360053136,104.227637619708,104.227637619708,39.0845157179098,55.5562596158841,33.9037805194655,14.7675974843587,0,0.995005789216524,1.08745640584213,-0,0,0.604744989610552,52.612814096118,0,0
202.88,0.994101967856567,0.994101967724149,0.994101967835822,103.066855096415,103.066855096415,38.6979793353435,54.433945988421,33.8802543694114,14.7526547385829,0,0.995005789216524,1.08800035732909,-0,0,0.59318085872526,51.6067347090977,0,0
202.89,0.993607328706597,0.993607328568591,0.993607328683477,102.400330947144,102.400330947144,38.4739822972659,53.8052220561154,33.8571226983736,14.7379861926552,0,0.995005789216524,1.08820961935133,-0,0,0.599573325502784,52.1628793187422,0,0
202.9,0.993099224759805,0.993099224620092,0.993099224736745,103.667894602632,103.667894602632,38.8855558561432,55.1116354988008,33.8333683234982,14.7228907803328,0,0.995005789216524,1.0875492405431,-0,0,0.606903641777406,52.8006168346343,0,0
202.91,0.992587778721334,0.99258777858036,0.992587778701752,102.043510089891,102.043510089891,38.3465475041725,53.5264130568034,33.8094006811591,14.7076963519289,0,0.995005789216524,1.08841148022693,-0,0,0.594088409521215,51.6856916283457,0,0
202.92,0.992085016688793,0.992085016545974,0.992085016668578,103.480565544943,103.480565544943,38.8138927287113,55.0018347782185,33.7859396077722,14.6927911589526,0,0.995005789216524,1.08758474638815,-0,0,0.605006261018888,52.6355447086433,0,0
202.93,0.991580497494732,0.991580497351036,0.991580497475876,102.548829316197,102.548829316197,38.5026201763746,54.108711777965,33.7623192460454,14.677798292187,0,0.995005789216524,1.08813407934204,-0,0,0.585374691425437,50.927598154013,0,0
202.94,0.991078160048765,0.991078159903391,0.991078160029637,102.498629539545,102.498629539545,38.4811366378894,54.0967851667325,33.7388939439176,14.6629504288954,0,0.995005789216524,1.08800028865298,-0,0,0.614957353989544,53.5012897970904,0,0
202.95,0.990570021553408,0.990570021407052,0.990570021535787,102.657993621052,102.657993621052,38.528463217971,54.2949863038612,33.7151426909572,14.6478646262334,0,0.995005789216524,1.088018686903,-0,0,0.593494674360225,51.6340366693396,0,0
202.96,0.990076714582075,0.99007671443514,0.990076714564254,102.253853333413,102.253853333413,38.390733269222,53.9284498662686,33.6921337505727,14.6332697165716,0,0.995005789216524,1.08815431155219,-0,0,0.59206684341355,51.5098153769788,0,0
202.97,0.989589311573487,0.989589311423808,0.989589311555187,102.833297059493,102.833297059493,38.5763556081097,54.5450201211144,33.6694271841599,14.6188497542182,0,0.995005789216524,1.08782758761018,-0,0,0.594781192110068,51.7459637135759,0,0
202.98,0.989093650100807,0.989093649949381,0.989093650081088,103.313072280905,103.313072280905,38.7291317001677,55.0625955341758,33.6463140278145,14.6041627189151,0,0.995005789216524,1.0875967237249,-0,0,0.602072046083013,52.3802680092221,0,0
202.99,0.988604898612808,0.988604898458229,0.988604898590364,103.702226670617,103.702226670617,38.8521900228139,55.4890402706316,33.6235218283794,14.5896645716057,0,0.995005789216524,1.08740253351964,-0,0,0.620988248451807,54.0259776153072,0,0
203,0.988095602689808,0.988095602536136,0.988095602668636,103.921928567882,103.921928567882,38.9193378095169,55.7476909695694,33.599725279495,14.574512318818,0,0.995005789216524,1.08739459288986,-0,0,0.60462581189336,52.6024456347223,0,0
203.01,0.987583982299691,0.987583982146464,0.987583982282001,103.242004811746,103.242004811746,38.6907806682625,55.1067848839858,33.5758674765475,14.5593524512128,0,0.995005789216524,1.08766460319257,-0,0,0.60642691348621,52.7591414733003,0,0
203.02,0.987106698850539,0.98710669869499,0.987106698829144,103.702980515591,103.702980515591,38.837569675586,55.6041116659927,33.5536619873752,14.5452068622226,0,0.995005789216524,1.08743629049989,-0,0,0.590198264160083,51.3472489819272,0,0
203.03,0.98663103407509,0.986631033920959,0.986631034057321,102.17250928823,102.17250928823,38.3298248466026,54.1097697195614,33.5315585654376,14.5311810032311,0,0.995005789216524,1.08810332173715,-0,0,0.599214450848122,52.1316572237866,0,0
203.04,0.986160624896246,0.986160624741557,0.986160624878981,102.351109531933,102.351109531933,38.3838899958182,54.3240051158213,33.5097637471324,14.5173406689791,0,0.995005789216524,1.08791157246835,-0,0,0.623114016307427,54.2109194187461,0,0
203.05,0.985678663250874,0.985678663098534,0.985678663236717,102.784102959934,102.784102959934,38.521442826835,54.7936353284195,33.4873745968189,14.5030930346958,0,0.995005789216524,1.0877958729702,-0,0,0.604480031399714,52.5897627317751,0,0
203.06,0.985191051740989,0.98519105158487,0.98519105172271,103.209573597327,103.209573597327,38.656470105577,55.2561478313171,33.4647367750815,14.4886889909284,0,0.995005789216524,1.0875824149241,-0,0,0.58817993690492,51.171654510728,0,0
203.07,0.984712563181461,0.984712563023888,0.984712563162452,102.538972868619,102.538972868619,38.4313330552059,54.6218221085331,33.4425511013612,14.4745996587245,0,0.995005789216524,1.0878454536018,-0,0,0.592752324121428,51.5694521985642,0,0
203.08,0.984233183156491,0.984233183000294,0.984233183140381,101.723060076248,101.723060076248,38.1584327232991,53.8421790644486,33.4203558757835,14.4605251360163,0,0.995005789216524,1.08817564424073,-0,0,0.607674926558222,52.8677186105653,0,0
203.09,0.983910059797679,0.983910059622518,0.983910059759348,80.1214493372743,80.1214493372743,31.0551484704608,32.2646179451671,33.4053625490615,14.4514688430457,0,0.995005789216524,1.10092278016025,-0,0,0.279722337452788,24.3358433583926,0,0
203.1,0.983734850906955,0.983734850750111,0.983734850890004,74.9726068038,74.9726068038,29.3613521036792,27.1263407572882,33.398434915916,14.4478311305958,0,0.995005789216524,1.10474883034943,-0,0,0.29663816908077,25.807520710027,0,0
203.11,0.983563757196543,0.983563757040605,0.98356375718425,74.2406233551869,74.2406233551869,29.1193448689916,26.404641461786,33.3916859163961,14.4442959770048,0,0.995005789216524,1.1055373002446,-0,0,0.298651057952794,25.9826420418931,0,0
203.12,0.983404748287228,0.983404748130065,0.9834047482734,73.4027181306203,73.4027181306203,28.8426044801042,25.5763832466376,33.38531883046,14.4410160535227,0,0.995005789216524,1.10631070424289,-0,0,0.282776120611915,24.6015224932366,0,0
203.13,0.983240223499541,0.983240223341486,0.983240223486021,74.1937885764793,74.1937885764793,29.1011973078638,26.377770552319,33.3785536422359,14.4374643819245,0,0.995005789216524,1.10572230090936,-0,0,0.275680047131098,23.9841641004056,0,0
203.14,0.983079886270647,0.983079886114594,0.983079886260248,73.2045481550731,73.2045481550731,28.7746260922825,25.398846811861,33.3717635285442,14.4339378146678,0,0.995005789216524,1.10656379895962,-0,0,0.274077595634343,23.8447508201878,0,0
203.15,0.982918882296904,0.98291888214098,0.982918882286506,73.4222426795836,73.4222426795836,28.8447231845042,25.6271107849371,33.3648237728117,14.4303081218348,0,0.995005789216524,1.10645774243105,-0,0,0.283755792892797,24.6867539816733,0,0
203.16,0.982748061797599,0.982748061639738,0.982748061787332,73.827533756155,73.827533756155,28.9763462606534,26.0440116878852,33.3572556616351,14.4262664066347,0,0.995005789216524,1.10607967293748,-0,0,0.290866782286754,25.3054100589476,0,0
203.17,0.982588072513199,0.982588072356429,0.982588072503764,74.0327371058083,74.0327371058083,29.0422766122982,26.2602765293647,33.3500320029607,14.4224285734828,0,0.995005789216524,1.10582814278413,-0,0,0.286942106809455,24.9639632924226,0,0
203.18,0.982414770864143,0.982414770708409,0.982414770855415,73.9321372885854,73.9321372885854,29.0075325996758,26.171970958019,33.3420464599532,14.4181198706131,0,0.995005789216524,1.1058741635949,-0,0,0.28076687024524,24.4267177113358,0,0
203.19,0.982241381230487,0.982241381072507,0.982241381221683,74.3961681279817,74.3961681279817,29.1583528565599,26.6484615286067,33.3339635080336,14.4137430913414,0,0.995005789216524,1.10551488771801,-0,0,0.299259327841211,26.0355615221854,0,0
203.2,0.982069790551513,0.982069790393004,0.982069790541812,73.2991986326231,73.2991986326231,28.7960828504442,25.5640448717194,33.325810580625,14.4093431802788,0,0.995005789216524,1.1063486148752,-0,0,0.283669497153411,24.6792462523468,0,0
203.21,0.981905813020689,0.981905812861899,0.98190581301123,74.1349950702642,74.1349950702642,29.0691530919208,26.4118695553946,33.317993331857,14.4051321830126,0,0.995005789216524,1.10572279271903,-0,0,0.289517187840743,25.1879953421447,0,0
203.22,0.981733967009427,0.981733966851121,0.981733967000294,73.9172803014716,73.9172803014716,28.995844012339,26.2069989816626,33.3096723190562,14.4006090007528,0,0.995005789216524,1.10582716046599,-0,0,0.278655346899862,24.243015180288,0,0
