t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
203.23,0.981586285327016,0.981586285169507,0.98158628531958,73.6030115481213,73.6030115481213,28.8910286177705,25.9038028108032,33.3024280571813,14.3967806801368,0,0.995005789216524,1.10615177009094,-0,0,0.294579134975988,25.6283847429109,0,0
203.24,0.981424402579122,0.981424402423054,0.98142440257274,74.7151085842415,74.7151085842415,29.2548820718496,27.0281959879918,33.2944608417302,14.3924517545195,0,0.995005789216524,1.10519067768313,-0,0,0.306365120793622,26.6537655090452,0,0
203.25,0.981260817519314,0.981260817361992,0.981260817513521,75.2855205409912,75.2855205409912,29.440649193739,27.6112526662473,33.2862938943969,14.387973980347,0,0.995005789216524,1.1045825743561,-0,0,0.300381272121785,26.1331706745953,0,0
203.26,0.981121401602244,0.981121401443737,0.98112140159469,74.5313550628727,74.5313550628727,29.1912728399603,26.8679955787548,33.2791775393266,14.3841819447913,0,0.995005789216524,1.10513520016148,-0,0,0.285761043588639,24.8612107922116,0,0
203.27,0.98100617895102,0.98100617879251,0.981006178944157,74.0911028449301,74.0911028449301,29.045317267357,26.4367758816323,33.2731986635604,14.3811282997374,0,0.995005789216524,1.10561143313249,-0,0,0.305791123254443,26.6038277231366,0,0
203.28,0.980888494093623,0.980888493935086,0.980888494086217,75.2216568943665,75.2216568943665,29.4156281301699,27.5766567179288,33.2670734249145,14.3779267515232,0,0.995005789216524,1.1046375077712,-0,0,0.303879355801275,26.437503954711,0,0
203.29,0.980777624150579,0.98077762399183,0.980777624143821,73.8333615840887,73.8333615840887,28.9580797047958,26.1972957776806,33.2611605984626,14.3749052079456,0,0.995005789216524,1.10570039261608,-0,0,0.282702222953273,24.5950933969347,0,0
203.3,0.980685589158846,0.980685589000057,0.980685589152015,73.4653497221606,73.4653497221606,28.8360792161142,25.8366948583931,33.2561719418832,14.3724829218843,0,0.995005789216524,1.10614429494796,-0,0,0.283013311094955,24.622158065261,0,0
203.31,0.980604999907671,0.980604999750106,0.98060499990276,74.6668775855945,74.6668775855945,29.230074167521,27.0448019025167,33.2517183980412,14.3703572850366,0,0.995005789216524,1.10519956028114,-0,0,0.305578709872615,26.5853477589175,0,0
203.32,0.980532264546424,0.980532264387801,0.98053226454001,75.0241155537123,75.0241155537123,29.3466198465808,27.4082135926011,33.247528451862,14.3683735092492,0,0.995005789216524,1.10476814987361,-0,0,0.305623837932161,26.589273900098,0,0
203.33,0.980461051675071,0.980461051515166,0.980461051668255,74.5279076168227,74.5279076168227,29.1826559532225,26.9181327888722,33.2433577647564,14.3664170631941,0,0.995005789216524,1.10510562545397,-0,0,0.291796394467686,25.3862863186887,0,0
203.34,0.980435650349564,0.980435650190831,0.980435650344026,73.3103802182298,73.3103802182298,28.7820630893525,25.7031978734083,33.2413331467057,14.3658491981159,0,0.995005789216524,1.10618547645765,-0,0,0.282009528786064,24.5348290043876,0,0
203.35,0.980423621704058,0.980423621545076,0.980423621698068,73.2817886537309,73.2817886537309,28.7723971158864,25.6761038510418,33.2399788764195,14.3657059262697,0,0.995005789216524,1.10636520932076,-0,0,0.297437967260373,25.8771031516525,0,0
203.36,0.980415592698225,0.980415592541636,0.980415592694724,72.8780636678423,72.8780636678423,28.6394598115602,25.2736591039559,33.2387622081617,14.3656423557248,0,0.995005789216524,1.10665782592769,-0,0,0.27071856061377,23.552514773398,0,0
203.37,0.980427890382346,0.980427890222482,0.980427890376623,72.8435097330659,72.8435097330659,28.6280708716853,25.2387758598533,33.2385198084294,14.3662140647832,0,0.995005789216524,1.10684725195656,-0,0,0.29756715860503,25.8883427986376,0,0
203.38,0.980467712239436,0.980467712080501,0.980467712233416,72.7788836677023,72.7788836677023,28.607060263388,25.1718293581591,33.2395161717888,14.3675381377545,0,0.995005789216524,1.10682827875602,-0,0,0.28280019260202,24.6036167563758,0,0
203.39,0.9805151766788,0.980515176520992,0.980515176674448,72.5806392120241,72.5806392120241,28.5422055701589,24.9706820503419,33.2408591959022,14.36909796578,0,0.995005789216524,1.10705211534599,-0,0,0.286982217112979,24.9674528888292,0,0
203.4,0.98057982239702,0.980579822236181,0.980579822391131,79.4487378768541,79.4487378768541,30.8001447256469,31.8344695878312,33.2431587757095,14.3711095133134,0,0.995005789216524,1.10170644338174,-0,0,0.615709261836399,53.5667057797667,0,0
203.41,0.980372161223902,0.980372161065558,0.980372161217164,100.011195755155,100.011195755155,37.5563419555229,52.4151377034706,33.2321004577305,14.3639575939537,0,0.995005789216524,1.08833995901321,-0,0,0.597459672889205,51.9789915413608,0,0
203.42,0.980176546355773,0.980176546196239,0.98017654634765,101.078950740074,101.078950740074,37.9049085575005,53.5013200870631,33.2208891969401,14.3567414560706,0,0.995005789216524,1.0882363026974,-0,0,0.587340335871149,51.09860922079,0,0
203.43,0.97999327269392,0.979993272538869,0.979993272690871,102.202787097713,102.202787097713,38.2720763687011,54.6423091156182,33.2104714820154,14.3500065000796,0,0.995005789216524,1.08768357718531,-0,0,0.621269567311105,54.0504523560661,0,0
203.44,0.979805586985966,0.979805586827291,0.979805586976445,103.125744561571,103.125744561571,38.5731925018946,55.5826638360894,33.1999391852359,14.3431415402453,0,0.995005789216524,1.08744320855283,-0,0,0.594778432493675,51.7457236269497,0,0
203.45,0.979657731256671,0.979657731093131,0.979657731245058,102.478507615386,102.478507615386,38.3586521964248,54.9494154337501,33.1914800358083,14.3376121458277,0,0.995005789216524,1.08771465598594,-0,0,0.598291405461601,52.0513522751593,0,0
203.46,0.979519434753118,0.97951943459306,0.979519434743222,102.657128638108,102.657128638108,38.4156949529648,55.1409823449565,33.1836647981533,14.3324814949976,0,0.995005789216524,1.08757426911034,-0,0,0.613108525897532,53.3404417530853,0,0
203.47,0.979405469477744,0.979405469318356,0.979405469468278,102.265119616583,102.265119616583,38.2854480148654,54.7598778285712,33.1771085777881,14.3281332102239,0,0.995005789216524,1.08783378383888,-0,0,0.598754566608117,52.0916472949061,0,0
203.48,0.97932591708072,0.979325916922171,0.979325917071252,102.265710605662,102.265710605662,38.28462493107,54.7684356466102,33.1723507292891,14.3249242297623,0,0.995005789216524,1.08775157694551,-0,0,0.61161101133342,53.2101579860076,0,0
203.49,0.979240599713141,0.979240599550329,0.979240599701383,104.05416633235,104.05416633235,38.871408523098,56.5651764680342,33.1674303602311,14.3215595040847,0,0.995005789216524,1.08691760565177,-0,0,0.620548141573542,53.9876883168982,0,0
203.5,0.979170712628239,0.979170712467837,0.979170712617582,105.663255659118,105.663255659118,39.3994101438513,58.1812451401054,33.1633267787213,14.3186837402917,0,0.995005789216524,1.08605501632528,-0,0,0.721380859287732,62.7601347580327,0,0
203.51,0.979026786548437,0.979026786389447,0.979026786537182,112.632479627168,112.632479627168,41.6884351185901,65.163526467678,33.1556441196827,14.3133090398074,0,0.995005789216524,1.0835177115803,-0,0,0.712930088915388,62.0249177356387,0,0
203.52,0.978868567439307,0.978868567280018,0.978868567427881,110.936419070249,110.936419070249,41.1291669577754,63.4816512071874,33.1472414194548,14.3075264436065,0,0.995005789216524,1.08461478420198,-0,0,0.697460240735007,60.6790409439456,0,0
203.53,0.978736352747373,0.978736352588894,0.978736352736305,112.281264766829,112.281264766829,41.5697093227282,64.8383053832093,33.1403149470551,14.302644436565,0,0.995005789216524,1.08392378982976,-0,0,0.69867356030475,60.7845997465133,0,0
203.54,0.978613712709476,0.978613712550292,0.978613712696885,110.642895927174,110.642895927174,41.0298325038656,63.2108272566601,33.1339296681311,14.2981390023825,0,0.995005789216524,1.08469573655257,-0,0,0.68781686968544,59.8400676626333,0,0
203.55,0.978522101554729,0.978522101395257,0.978522101541941,110.544711452819,110.544711452819,40.9965441722477,63.1208117157522,33.1292105706733,14.2946891663931,0,0.995005789216524,1.08458339597654,-0,0,0.697142177677768,60.6513694579658,0,0
203.56,0.978454161382204,0.978454161222523,0.978454161368925,110.509158877393,110.509158877393,40.9840977390869,63.0914747163169,33.1256960371949,14.2919881238811,0,0.995005789216524,1.08460660097266,-0,0,0.701368182972421,61.0190319186006,0,0
203.57,0.978398460826609,0.978398460667298,0.978398460812655,109.020701212493,109.020701212493,40.4942479755726,61.6081104100785,33.1228527357521,14.2897380666623,0,0.995005789216524,1.08528094691958,-0,0,0.691722809658348,60.1798844402763,0,0
203.58,0.978361402114507,0.978361401953382,0.978361402099823,109.25400316463,109.25400316463,40.5705324666985,61.8448261237915,33.1210408916507,14.2881361491882,0,0.995005789216524,1.0850542591573,-0,0,0.696137821886204,60.5639905040998,0,0
203.59,0.978323713347728,0.978323713186149,0.978323713331887,109.751464963105,109.751464963105,40.7336436981519,62.3457065320057,33.1192395111633,14.2865189199361,0,0.995005789216524,1.08493282110257,-0,0,0.669654322444566,58.2599260526773,0,0
203.6,0.9783195299605,0.978319529801622,0.978319529946529,108.263244459624,108.263244459624,40.2444487362201,60.8581359660779,33.1191060437439,14.2860024498024,0,0.995005789216524,1.08551297097956,-0,0,0.663225514693413,57.7006197783269,0,0
203.61,0.978342225742299,0.978342225584775,0.97834222572907,108.480998835473,108.480998835473,40.3162721928457,61.0743100882743,33.1203449275399,14.2863438196591,0,0.995005789216524,1.08532033318107,-0,0,0.660621608100103,57.474079904709,0,0
203.62,0.978358699294795,0.978358699133678,0.978358699279418,109.255795124089,109.255795124089,40.5711354142271,61.8479241650381,33.1213447760117,14.2865261830388,0,0.995005789216524,1.08490881754499,-0,0,0.687504503777346,59.8128918286291,0,0
203.63,0.97837297711592,0.978372976957349,0.978372977103025,108.777464030927,108.777464030927,40.4140870846202,61.3686396008233,33.1222123125922,14.2866121175115,0,0.995005789216524,1.08529440890605,-0,0,0.67295978125627,58.5475009692955,0,0
203.64,0.978412015658889,0.978412015501363,0.978412015644939,107.232428186354,107.232428186354,39.9066983149016,59.8205582576728,33.1243367051815,14.2875332235001,0,0.995005789216524,1.08590922540862,-0,0,0.670415018572944,58.3261066158461,0,0
203.65,0.978466038544512,0.978466038387152,0.978466038531064,107.05589339364,107.05589339364,39.8492808278229,59.639699936219,33.1272452930508,14.2889481643705,0,0.995005789216524,1.08592944307422,-0,0,0.65716203925083,57.1730974148222,0,0
203.66,0.978535373698083,0.978535373539639,0.978535373681993,107.287822164957,107.287822164957,39.9262834388697,59.8660379532971,33.1309271503639,14.2908570612962,0,0.995005789216524,1.08572040642388,-0,0,0.674990414306407,58.7241660446574,0,0
203.67,0.9788184273286,0.978818427167549,0.978818427313074,109.269906570058,109.269906570058,40.5806515105782,61.8263874609776,33.1445802695818,14.2989388394985,0,0.995005789216524,1.0849320223433,-0,0,0.677368844998119,58.9310895148363,0,0
203.68,0.979515616475176,0.979515616324191,0.979515616464269,109.169730622497,109.169730622497,40.5547207413698,61.673065297954,33.1775606856725,14.3191046388706,0,0.995005789216524,1.08515111647982,-0,0,0.662370404089081,57.6262251557501,0,0
203.69,0.98028813922068,0.98028813907851,0.980288139206119,107.893492453386,107.893492453386,40.1430131303875,60.337706914273,33.2141863056466,14.3415992334665,0,0.995005789216524,1.08562539031578,-0,0,0.68206542366436,59.3396918587993,0,0
203.7,0.981065082818912,0.98106508267783,0.981065082808058,107.26326130443,107.26326130443,39.9436960431058,59.6479150678303,33.2510862632395,14.3642599733598,0,0.995005789216524,1.0859884512763,-0,0,0.658675472233788,57.3047660843396,0,0
203.71,0.981829457783604,0.981829457650566,0.981829457771422,108.388897526394,108.388897526394,40.3214068194882,60.7147422227712,33.2875255734747,14.3866297301479,0,0.995005789216524,1.08534288920591,-0,0,0.681369346970902,59.2791331864684,0,0
203.72,0.982573446269607,0.982573446139632,0.982573446256811,108.32581309498,108.32581309498,40.3081908616105,60.5944980264567,33.3229641323289,14.4083509361947,0,0.995005789216524,1.08559696391724,-0,0,0.651860477131373,56.7118615104294,0,0
203.73,0.983300214962753,0.983300214838186,0.983300214953166,108.429420614356,108.429420614356,40.3496193212524,60.6420294719189,33.3577179744304,14.4296731680067,0,0.995005789216524,1.08539477643228,-0,0,0.682214175570089,59.3526332745977,0,0
203.74,0.984005474641172,0.984005474517091,0.984005474629028,108.925943136028,108.925943136028,40.5199738138132,61.0841800498821,33.39144587945,14.4503172066959,0,0.995005789216524,1.08531168620957,-0,0,0.680353073904339,59.1907174296775,0,0
203.75,0.984662751925552,0.984662751804902,0.984662751913023,107.674114203313,107.674114203313,40.1152006501387,59.7815697135666,33.4229469593388,14.469597530408,0,0.995005789216524,1.08595078686738,-0,0,0.662592493806394,57.6455469611563,0,0
203.76,0.985325346365293,0.985325346246245,0.985325346352101,107.511220883848,107.511220883848,40.0684199083719,59.5672971016072,33.4548058582896,14.4891179239511,0,0.995005789216524,1.08594314501429,-0,0,0.652226835920097,56.7437347250485,0,0
203.77,0.985960867396208,0.985960867280481,0.985960867383777,106.961052405185,106.961052405185,39.8940865445636,58.9677311263412,33.4854311435877,14.5078901352556,0,0.995005789216524,1.08616212475335,-0,0,0.647581817620912,56.3396181330193,0,0
203.78,0.986553289632664,0.986553289519871,0.986553289619488,108.506288542324,108.506288542324,40.4080575895914,60.4668198756921,33.5140749277299,14.5253937389025,0,0.995005789216524,1.08539893434121,-0,0,0.667362392038208,58.0605281073241,0,0
203.79,0.987103145541689,0.987103145429144,0.987103145528005,106.393259309518,106.393259309518,39.7191731734153,58.3109961832364,33.5406353356592,14.5416277906226,0,0.995005789216524,1.08655492217573,-0,0,0.643260872466957,55.9636959046253,0,0
203.8,0.987636155104996,0.987636154995328,0.987636155091241,106.702475831119,106.702475831119,39.8263013306635,58.57849171497,33.5665303979388,14.5574537182098,0,0.995005789216524,1.08628304144156,-0,0,0.632749804060145,55.0492329532326,0,0
203.81,0.988146619281877,0.988146619171005,0.988146619266564,107.09388493757,107.09388493757,39.9602202061552,58.9298958189446,33.5913674251199,14.5726216935059,0,0.995005789216524,1.08606027627444,-0,0,0.64344384769077,55.979614749097,0,0
203.82,0.988619962120181,0.988619962010632,0.988619962104888,106.299643430746,106.299643430746,39.7040545077354,58.098549958278,33.6144147547968,14.5866787176708,0,0.995005789216524,1.08652592870236,-0,0,0.625541143231053,54.4220794611016,0,0
203.83,0.98907372938673,0.989073729276973,0.98907372937044,106.513356314528,106.513356314528,39.7790064336602,58.2765316707661,33.6366085477347,14.6002160960267,0,0.995005789216524,1.08630657267548,-0,0,0.644800754070821,56.0976656041614,0,0
203.84,0.989476147992921,0.989476147888381,0.989476147977515,106.54158610645,106.54158610645,39.7924653121658,58.273081778947,33.6563213629359,14.6121829645669,0,0.995005789216524,1.08640804016142,-0,0,0.629197684542688,54.7401985552138,0,0
203.85,0.989853523342317,0.989853523236398,0.989853523326165,106.583473973702,106.583473973702,39.8101665310606,58.2851704604912,33.6748712202425,14.6234322929687,0,0.995005789216524,1.08637530507411,-0,0,0.620833561808022,54.0125198772979,0,0
203.86,0.99020626005964,0.990206259949851,0.990206260041025,106.907469221855,106.907469221855,39.9203481747409,58.5812265849539,33.6922730355448,14.6339696013558,0,0.995005789216524,1.08615379152039,-0,0,0.645252372959754,56.1369564474986,0,0
203.87,0.990538191936849,0.99053819183381,0.990538191918982,106.058218340275,106.058218340275,39.644679150054,57.7057474171939,33.7086242768495,14.6438466462314,0,0.995005789216524,1.08669653336946,-0,0,0.622174992874267,54.1292243800613,0,0
203.88,0.990867754212524,0.990867754109102,0.990867754195726,105.947272419836,105.947272419836,39.6116740174426,57.5685902963175,33.724947302553,14.6537348209658,0,0.995005789216524,1.0865854031567,-0,0,0.651301566402161,56.663236276988,0,0
203.89,0.991156478044426,0.991156477937754,0.991156478026046,106.025721729702,106.025721729702,39.6404959591864,57.6240934858097,33.7392777229173,14.6623505209753,0,0.995005789216524,1.08665371924398,-0,0,0.644356454758795,56.0590115640152,0,0
203.9,0.99142869945275,0.991428699349075,0.991428699434255,105.999425932163,105.999425932163,39.6347236253357,57.5761208491777,33.7528255243381,14.6704795586469,0,0.995005789216524,1.08669450479189,-0,0,0.630548844904407,54.8577495066834,0,0
203.91,0.991681236196486,0.991681236093654,0.991681236178263,106.712847732586,106.712847732586,39.8718914260061,58.269346158659,33.765464032436,14.6780375414911,0,0.995005789216524,1.0862947526798,-0,0,0.645990457557053,56.2011698074636,0,0
203.92,0.991909750579757,0.991909750474774,0.99190975056071,106.451269714767,106.451269714767,39.7883391037483,57.9895100268578,33.7769114470223,14.6848482408869,0,0.995005789216524,1.08648064510546,-0,0,0.654635212878785,56.9532635204543,0,0
203.93,0.992108213347004,0.992108213245381,0.992108213327819,106.475721621637,106.475721621637,39.7984933766911,57.9980633096433,33.786916599077,14.6907417129171,0,0.995005789216524,1.08656592986701,-0,0,0.626518819706815,54.5071373144929,0,0
203.94,0.992302931709574,0.992302931608156,0.99230293169132,106.681065546905,106.681065546905,39.8680775356134,58.1876933038994,33.7967945716434,14.6965776713621,0,0.995005789216524,1.08635460003741,-0,0,0.641113644596654,55.7768870799089,0,0
203.95,0.992481718736194,0.992481718636313,0.992481718717611,106.667983450504,106.667983450504,39.8657011957588,58.1601820525797,33.8058858310074,14.7019155669166,0,0.995005789216524,1.08637665489052,-0,0,0.657684556393371,57.2185564062233,0,0
203.96,0.992625910345438,0.992625910243753,0.99262591032596,107.015475494626,107.015475494626,39.9814843777434,58.4959822831825,33.813307316342,14.7061858951014,0,0.995005789216524,1.08629177448669,-0,0,0.654463939781293,56.9383627609725,0,0
203.97,0.992762142582491,0.992762142481843,0.992762142564091,106.951940286946,106.951940286946,39.9620885652241,58.4213708270509,33.82034777584,14.7102216840551,0,0.995005789216524,1.08634173298553,-0,0,0.652048140852943,56.7281882542061,0,0
203.98,0.99288841713118,0.992888417033656,0.992888417112459,106.654083362039,106.654083362039,39.865574707054,58.113199932764,33.8269159915675,14.7139674377075,0,0.995005789216524,1.08651283488138,-0,0,0.633801995568493,55.1407736144589,0,0
203.99,0.993148777695143,0.993148777572521,0.993148777682772,84.1517650349491,84.1517650349491,32.4721517675527,35.5898298416134,33.8397426949629,14.7221924983728,0,0.995005789216524,1.09901853182566,-0,0,0.327624356586812,28.5033190230527,0,0
204,0.993552890784086,0.993552890676572,0.993552890761872,79.2475723370039,79.2475723370039,30.8646503179859,30.651316165986,33.8605130215723,14.7357431494455,0,0.995005789216524,1.10189186933343,-0,0,0.335384142826231,29.1784204258821,0,0
204.01,0.993471076373952,0.993471076271385,0.993471076358213,76.9979960529836,76.9979960529836,30.1247612554193,28.4049800652736,33.8581393225073,14.7348766652026,0,0.995005789216524,1.10360475240586,-0,0,0.310658234426337,27.0272663950913,0,0
204.02,0.993184888957571,0.993184888844697,0.99318488893325,77.4462940340961,77.4462940340961,30.2695385394595,28.8724424080624,33.8459699587094,14.7278816673243,0,0.995005789216524,1.10338089169352,-0,0,0.315192140190462,27.4217161965702,0,0
204.03,0.992859645831131,0.992859645719436,0.992859645816865,77.2045550811688,77.2045550811688,30.1870660082085,28.6532736769488,33.831703164626,14.719578239594,0,0.995005789216524,1.103550772411,-0,0,0.310053047426736,26.974615126126,0,0
204.04,0.992525151945681,0.992525151824445,0.992525151925919,77.1049423978034,77.1049423978034,30.1511755446531,28.5772430172231,33.8168118503872,14.710887530193,0,0.995005789216524,1.10362524519796,-0,0,0.304115776727599,26.4580725753011,0,0
204.05,0.992186994315812,0.992186994192702,0.992186994297417,76.0827954770859,76.0827954770859,29.8119890305808,27.5792115025415,33.8015688233411,14.7020151512033,0,0.995005789216524,1.10447574937046,-0,0,0.310491506158052,27.0127610357505,0,0
204.06,0.991848842269156,0.991848842141142,0.991848842253007,76.30735288663,76.30735288663,29.8825480118792,27.828101307604,33.7862033034962,14.6930482755298,0,0.995005789216524,1.10432221979434,-0,0,0.313941906727826,27.3129458853208,0,0
204.07,0.991505839721685,0.991505839588908,0.991505839704724,76.0864749545967,76.0864749545967,29.8066147128945,27.6322020909365,33.7704381841689,14.6838346794913,0,0.995005789216524,1.10446798888178,-0,0,0.310546473555569,27.0175431993345,0,0
204.08,0.991162012143293,0.991162012010121,0.991162012126832,76.498476427758,76.498476427758,29.9386645585776,28.0694553155361,33.7545130187134,14.6745080935084,0,0.995005789216524,1.10412624940645,-0,0,0.312939808049566,27.2257633003122,0,0
204.09,0.990820725453169,0.990820725318604,0.990820725439138,76.6304284130752,76.6304284130752,29.9786601707479,28.226718049942,33.7385586340101,14.6651517291231,0,0.995005789216524,1.10393844360265,-0,0,0.291885860198115,25.394069837236,0,0
204.1,0.990487315501957,0.990487315362227,0.990487315487106,75.8858182776261,75.8858182776261,29.7306025812937,27.5069349126691,33.7228755781988,14.6560077867582,0,0.995005789216524,1.10457940549147,-0,0,0.301687834874926,26.2468416341185,0,0
204.11,0.990159873365377,0.990159873226524,0.990159873351064,76.6882234962991,76.6882234962991,29.9910702611784,28.3338435106163,33.7074121673959,14.6469678182868,0,0.995005789216524,1.10395674732174,-0,0,0.32388984610264,28.1784166109296,0,0
204.12,0.989837036105859,0.989837035964137,0.989837036091767,76.9096556326778,76.9096556326778,30.0605958093144,28.5796871000942,33.6920192712556,14.637949261328,0,0.995005789216524,1.10366273120076,-0,0,0.320012904934595,27.8411227293098,0,0
204.13,0.989523198051859,0.989523197909262,0.989523198041646,75.8411363981029,75.8411363981029,29.7062052827403,27.535012177963,33.6769531007973,14.6291711193426,0,0.995005789216524,1.10447900550725,-0,0,0.309759883600489,26.9491098732425,0,0
204.14,0.989224692517791,0.98922469237199,0.989224692504503,76.1996377749958,76.1996377749958,29.8210054389135,27.916206259462,33.6626015605431,14.6208299549907,0,0.995005789216524,1.10424193792964,-0,0,0.311745832373266,27.1218874164742,0,0
204.15,0.988937467504262,0.988937467359188,0.988937467492258,76.3266324194849,76.3266324194849,29.8598077480088,28.0651763913076,33.648696497578,14.6127595305992,0,0.995005789216524,1.1040957626363,-0,0,0.302335104049868,26.3031540523385,0,0
204.16,0.988667984523771,0.988667984375465,0.988667984512657,75.8300167853092,75.8300167853092,29.6938049623603,27.5892505719065,33.6355679498501,14.6051982635526,0,0.995005789216524,1.10450214476258,-0,0,0.30403803553907,26.4513090918991,0,0
204.17,0.988404732872502,0.988404732724816,0.988404732861553,76.9013752578029,76.9013752578029,30.0432278821217,28.6808872805447,33.6227140920128,14.5977738852454,0,0.995005789216524,1.10366058132336,-0,0,0.324238330924303,28.2087347904144,0,0
204.18,0.988149553571407,0.988149553422141,0.988149553561394,75.8358397063139,75.8358397063139,29.6903417741733,27.6352009523963,33.6101119660583,14.5905267878594,0,0.995005789216524,1.10439773648511,-0,0,0.309070630290257,26.8891448352523,0,0
204.19,0.987915489724717,0.987915489573952,0.987915489716093,76.1806945560911,76.1806945560911,29.8012447488626,27.9982561064334,33.5985274833246,14.5839109663331,0,0.995005789216524,1.10416744539332,-0,0,0.309486639792837,26.9253376619768,0,0
204.2,0.987686014320639,0.987686014171456,0.987686014311183,76.3368817592683,76.3368817592683,29.8501710722151,28.1723740307865,33.5871094570779,14.5773982714039,0,0.995005789216524,1.10404323101368,-0,0,0.32586854128065,28.3505630914166,0,0
204.21,0.987470594652449,0.987470594499463,0.987470594644814,76.989816741826,76.989816741826,30.0624983628241,28.8422926958666,33.5762976025326,14.5712264434268,0,0.995005789216524,1.10342977951878,-0,0,0.309666161754291,26.9409560726233,0,0
204.22,0.98727093476277,0.987270934609403,0.987270934754873,75.5938011182325,75.5938011182325,29.6015155273108,27.4620857092075,33.5661716710432,14.5655437379818,0,0.995005789216524,1.10454272159805,-0,0,0.30673981638424,26.6863640254289,0,0
204.23,0.987088193459966,0.987088193306323,0.987088193451652,76.0317854930074,76.0317854930074,29.7435159111959,27.9145474393505,33.5568793955969,14.5603586580601,0,0.995005789216524,1.10422564267831,-0,0,0.292044161154326,25.4078420204264,0,0
204.24,0.986926886838392,0.986926886683136,0.986926886831725,75.0843874297017,75.0843874297017,29.4303708976354,26.9799999929624,33.5485590443135,14.5558283924258,0,0.995005789216524,1.10505482523366,-0,0,0.305713514154186,26.5970757314142,0,0
204.25,0.986773615359925,0.98677361520651,0.986773615353222,75.8601508424811,75.8601508424811,29.6836828138098,27.7680268557436,33.540625485003,14.5514985017345,0,0.995005789216524,1.1044268577459,-0,0,0.306520761377167,26.6673062398135,0,0
204.26,0.986637100020825,0.986637099866892,0.986637100013928,74.6532618832792,74.6532618832792,29.2854805454633,26.5722067203933,33.5334029660398,14.5476521968461,0,0.995005789216524,1.1053658124605,-0,0,0.292400033949697,25.4388029536237,0,0
204.27,0.986515432500858,0.986515432348512,0.986515432494256,74.5618055328696,74.5618055328696,29.2540596692493,26.4906194027919,33.5269159499309,14.5442701801468,0,0.995005789216524,1.10551673337929,-0,0,0.281138147264763,24.4590188120344,0,0
204.28,0.986419001433981,0.986419001279827,0.986419001428749,73.893503469624,73.893503469624,29.0332890330182,25.8302463710461,33.521602657457,14.5416544411209,0,0.995005789216524,1.10616839356637,-0,0,0.292331401203087,25.4328319046686,0,0
204.29,0.986338463654827,0.986338463499992,0.9863384636491,74.4428182534567,74.4428182534567,29.2128884578057,26.386297824755,33.5170398487154,14.5394805799864,0,0.995005789216524,1.10574398766412,-0,0,0.306975273751978,26.7068488164221,0,0
204.3,0.986259443827708,0.986259443672127,0.986259443822176,80.3442622999921,80.3442622999921,31.1516771180007,32.2943542014422,33.5126309441328,14.5372771544171,0,0.995005789216524,1.10117432749372,-0,0,0.602519084622172,52.4191603621289,0,0
204.31,0.985923274141285,0.985923273974266,0.985923274129133,100.812741962954,100.812741962954,37.8757156747833,52.7907516424994,33.4955956946866,14.5263946257681,0,0.995005789216524,1.08808141518209,-0,0,0.618512983235302,53.8106295414712,0,0
204.32,0.985591932421456,0.985591932265109,0.985591932415754,103.478086015884,103.478086015884,38.7480325993723,55.4849150923332,33.4780290726996,14.5151418508517,0,0.995005789216524,1.08729569836417,-0,0,0.619213672884594,53.8715895409597,0,0
204.33,0.985252760365008,0.985252760208809,0.985252760357432,102.512217789229,102.512217789229,38.4267776554884,54.5482334917143,33.4602243349439,14.5037599625705,0,0.995005789216524,1.08793194943026,-0,0,0.610947807962043,53.1524592926977,0,0
204.34,0.98493752760073,0.98493752744266,0.984937527593956,104.110072428334,104.110072428334,38.9484713271663,56.1730547988954,33.4438061530289,14.4932114764098,0,0.995005789216524,1.08708725444,-0,0,0.625061145719677,54.3803196776119,0,0
204.35,0.984623602472814,0.984623602315603,0.984623602464129,104.517841863555,104.517841863555,39.0790370748035,56.6075456033788,33.4275515630416,14.4827446971343,0,0.995005789216524,1.0869912460583,-0,0,0.626622754355861,54.5161796289599,0,0
204.36,0.984321421543951,0.98432142138663,0.984321421535886,103.95622366345,103.95622366345,38.8911301795903,56.071499132195,33.4120009048553,14.4727236263996,0,0.995005789216524,1.08733436246234,-0,0,0.599795375857041,52.1821976995625,0,0
204.37,0.984056573604969,0.984056573449014,0.984056573596547,103.211817156126,103.211817156126,38.643567776769,55.3493835143104,33.3984407761039,14.4639928657117,0,0.995005789216524,1.08753544532167,-0,0,0.617748416856315,53.7441122664994,0,0
204.38,0.983803972657786,0.983803972499407,0.983803972647293,104.130745829701,104.130745829701,38.9428651164409,56.2895046197044,33.3855822142376,14.4556589957588,0,0.995005789216524,1.08713179797728,-0,0,0.604528025590527,52.5939382263759,0,0
204.39,0.983561041190526,0.983561041033048,0.983561041180445,104.691691423473,104.691691423473,39.1246236097584,56.870686499555,33.3733092342061,14.4476956897117,0,0.995005789216524,1.0868005852301,-0,0,0.634115997037403,55.1680917422541,0,0
204.4,0.983325937088563,0.983325936930973,0.983325937079758,104.383821014687,104.383821014687,39.0209020350024,56.5824145593635,33.3614440748722,14.439962380451,0,0.995005789216524,1.08712849505251,-0,0,0.599571653911218,52.162733890276,0,0
204.41,0.983119603076666,0.983119602918716,0.983119603066497,104.615629231139,104.615629231139,39.0948943325289,56.831273894329,33.3511290793762,14.4332262574339,0,0.995005789216524,1.08684927534564,-0,0,0.624906776681419,54.3668895712835,0,0
204.42,0.982930425306382,0.982930425149487,0.982930425295084,103.696514454568,103.696514454568,38.7907786500696,55.9278141084988,33.3416708683953,14.4270294776737,0,0.995005789216524,1.08735377420136,-0,0,0.622295796026849,54.1397342543358,0,0
204.43,0.982765500450165,0.982765500293535,0.982765500440941,103.412358327822,103.412358327822,38.6956349228976,55.6572313482,33.3334876853577,14.4216392942643,0,0.995005789216524,1.08743319624959,-0,0,0.625621694818247,54.4290874491875,0,0
204.44,0.982601658879034,0.982601658719941,0.982601658867326,104.078732118915,104.078732118915,38.9129404138712,56.3370064629594,33.325426232851,14.4162994231048,0,0.995005789216524,1.08715651270229,-0,0,0.603080684075949,52.4680195146075,0,0
204.45,0.982466427996736,0.982466427836305,0.982466427986388,103.185118936599,103.185118936599,38.6178092275834,55.4544164964677,33.3188004737416,14.41190196639,0,0.995005789216524,1.08751269430724,-0,0,0.612047509489083,53.2481333255502,0,0
204.46,0.982341924923103,0.982341924763461,0.982341924914488,104.122372086708,104.122372086708,38.9245775462224,56.4017788096561,33.3127570939311,14.407836183121,0,0.995005789216524,1.08705631815559,-0,0,0.609785852728398,53.0513691873706,0,0
204.47,0.982225348822281,0.982225348663581,0.982225348810935,104.147369447824,104.147369447824,38.9315884726173,56.4362189745527,33.307120656742,14.4040298165288,0,0.995005789216524,1.0870490584013,-0,0,0.621273159169364,54.0507648477347,0,0
204.48,0.982121873620585,0.98212187346323,0.982121873608381,103.586446862012,103.586446862012,38.7461570218535,55.883662033046,33.302143340531,14.4006414884346,0,0.995005789216524,1.08734008409611,-0,0,0.624902705562681,54.3665353839533,0,0
204.49,0.982036468951533,0.982036468794968,0.98203646893985,103.879414536384,103.879414536384,38.8415800525837,56.1835178236996,33.2980820931132,14.3978146195715,0,0.995005789216524,1.08719170133551,-0,0,0.62417510304006,54.3032339644852,0,0
204.5,0.981952242467377,0.981952242307764,0.98195224245604,102.879634321007,102.879634321007,38.5121177272492,55.1904499772993,33.2941132869532,14.3950710567546,0,0.995005789216524,1.08768029064364,-0,0,0.619068309838576,53.8589429559561,0,0
204.51,0.981862120239612,0.981862120081117,0.981862120228224,103.464776123021,103.464776123021,38.7035510761304,55.7826474539124,33.2899445152811,14.3921841538273,0,0.995005789216524,1.08739317741169,-0,0,0.594565502004353,51.7271986743787,0,0
204.52,0.981816534926779,0.981816534767431,0.981816534914633,103.362194749431,103.362194749431,38.6693983259749,55.683598978781,33.2879255400548,14.3906702305954,0,0.995005789216524,1.08734756946527,-0,0,0.613512113815279,53.3755539019293,0,0
204.53,0.981764295932364,0.981764295772259,0.981764295920853,102.254905959965,102.254905959965,38.3049460378788,54.5803585742972,33.2855847527569,14.3889626329113,0,0.995005789216524,1.08796556337738,-0,0,0.589621762253788,51.2970933160795,0,0
204.54,0.981725324109935,0.981725323951008,0.981725324097176,101.72004287703,101.72004287703,38.1287979702163,54.0483141412501,33.2839780937647,14.3877506420151,0,0.995005789216524,1.0880789319192,-0,0,0.606284986834467,52.7467938545986,0,0
204.55,0.981684897840733,0.981684897683691,0.981684897827538,101.510923337611,101.510923337611,38.0597019889395,53.8421321788856,33.2823037002526,14.3864874584727,0,0.995005789216524,1.08819925385139,-0,0,0.601387267685867,52.3206922886704,0,0
204.56,0.98163204056512,0.981632040407766,0.981632040552004,102.491735399007,102.491735399007,38.3816005981704,54.8267906069427,33.2800809073725,14.3848638846914,0,0.995005789216524,1.08766885190478,-0,0,0.619316748263795,53.8805570989502,0,0
204.57,0.981571879493065,0.981571879334363,0.981571879479621,103.480138112475,103.480138112475,38.7059071635963,55.8197391025187,33.2774544454853,14.3829445644706,0,0.995005789216524,1.08732134199327,-0,0,0.604390219767435,52.5819491197668,0,0
204.58,0.981509321520111,0.981509321358639,0.981509321508424,101.857385270357,101.857385270357,38.1719474267038,54.2016522398074,33.274722744347,14.3810102862026,0,0.995005789216524,1.08812671991146,-0,0,0.590859754357708,51.4047986291206,0,0
204.59,0.981442535252315,0.981442535091134,0.981442535239755,102.355580103485,102.355580103485,38.3350906086681,54.704653845011,33.2719017009594,14.3790245575147,0,0.995005789216524,1.08771891059061,-0,0,0.621243839231527,54.0482140131429,0,0
204.6,0.981360824802845,0.981360824643389,0.981360824789538,103.06711133542,103.06711133542,38.5681900676708,55.4222810851043,33.2683145844215,14.3765156658942,0,0.995005789216524,1.08749010469147,-0,0,0.613166019337641,53.3454436823748,0,0
204.61,0.981263864834182,0.981263864675299,0.98126386482096,103.640876383658,103.640876383658,38.7558568164045,56.0033046931639,33.2640172490146,14.373554441479,0,0.995005789216524,1.08723026364477,-0,0,0.615111092686464,53.5146650637224,0,0
204.62,0.981179045153415,0.981179044995131,0.981179045140656,103.221704377717,103.221704377717,38.6172827271007,55.5904495743783,33.2602914476856,14.3709633556526,0,0.995005789216524,1.08743178720283,-0,0,0.627586654162232,54.6000389121142,0,0
204.63,0.981066330206431,0.981066330048057,0.981066330193362,103.672124129259,103.672124129259,38.7642522721413,56.049327761641,33.2552638230039,14.3675325446139,0,0.995005789216524,1.08726484444826,-0,0,0.615421763102044,53.5416933898779,0,0
204.64,0.980961310675871,0.980961310518222,0.980961310660399,102.888032964036,102.888032964036,38.5055375946922,55.2730639737194,33.2506089643611,14.3643600259559,0,0.995005789216524,1.0876571282171,-0,0,0.595431001837533,51.8024971598654,0,0
204.65,0.98086061274304,0.980860612582863,0.980860612732011,102.62822232707,102.62822232707,38.4192083543346,55.0205760240586,33.246245459581,14.3614008434308,0,0.995005789216524,1.08761581856424,-0,0,0.628761754242284,54.7022726190787,0,0
204.66,0.980741229700456,0.980741229540925,0.980741229687091,102.814861951766,102.814861951766,38.4794228115871,55.2160760654216,33.2409576484769,14.3578282378676,0,0.995005789216524,1.08763039283351,-0,0,0.613140386111747,53.343213591722,0,0
204.67,0.980612182189878,0.980612182030023,0.980612182175744,102.440416031368,102.440416031368,38.3551276386793,54.8511605547301,33.2352449818684,14.3540104947697,0,0.995005789216524,1.08778479819496,-0,0,0.607865400252387,52.8842898219577,0,0
204.68,0.980488839432028,0.980488839273158,0.98048883941726,103.475505274083,103.475505274083,38.6941866343781,55.8953186259397,33.2298284181538,14.35035822999,0,0.995005789216524,1.08723166777526,-0,0,0.619549945643035,53.900845270944,0,0
204.69,0.980341903334299,0.980341903173911,0.980341903319351,103.395387915104,103.395387915104,38.6664492637158,55.8261534740331,33.223256540783,14.3459779002878,0,0.995005789216524,1.08733407886385,-0,0,0.622912443685184,54.193382600611,0,0
204.7,0.980187100912589,0.980187100753951,0.980187100896779,103.345796264765,103.345796264765,38.6486689681802,55.788099436847,33.2163263866314,14.3413704412868,0,0.995005789216524,1.08737402045728,-0,0,0.61968361706966,53.9124746850604,0,0
204.71,0.980028433891864,0.980028433731952,0.98002843387578,102.457833183824,102.457833183824,38.3552955853623,54.9119121444736,33.2092343699852,14.3366866693656,0,0.995005789216524,1.08778307609929,-0,0,0.617699172603035,53.7398280164641,0,0
204.72,0.979856036842965,0.979856036683654,0.979856036828737,103.398204160796,103.398204160796,38.6627373636319,55.8650656891252,33.2015376906429,14.3316007810278,0,0.995005789216524,1.08729066527313,-0,0,0.615659103492773,53.5623420038712,0,0
204.73,0.979682173052792,0.979682172892948,0.979682173036808,102.404998706667,102.404998706667,38.3346222206936,54.8847846224279,33.1937386923825,14.3264753918562,0,0.995005789216524,1.08781593891848,-0,0,0.600724910239352,52.2630671908236,0,0
204.74,0.979507473453689,0.979507473293076,0.97950747343733,102.158768716192,102.158768716192,38.2520329848182,54.6514098884282,33.1859698141048,14.3213890136592,0,0.995005789216524,1.08782283508495,-0,0,0.611685291240579,53.2166203379303,0,0
204.75,0.979324759892203,0.979324759731543,0.97932475987663,101.377098520357,101.377098520357,37.9933701295963,53.8832215153634,33.1778094921077,14.3160675128857,0,0.995005789216524,1.08822166867407,-0,0,0.603126525950375,52.4720077576826,0,0
204.76,0.9791423681458,0.979142367985277,0.979142368130261,101.665778232085,101.665778232085,38.0865264764744,54.1852883099439,33.1697064439212,14.3107834782203,0,0.995005789216524,1.08799588144709,-0,0,0.615712749094375,53.5670091712106,0,0
204.77,0.978941042790207,0.978941042630035,0.978941042773249,102.676353469267,102.676353469267,38.4167572756622,55.2108223751612,33.1606626870656,14.3048684070403,0,0.995005789216524,1.08760112089169,-0,0,0.589316949325565,51.2705745913241,0,0
204.78,0.978740717749554,0.978740717589369,0.978740717732619,101.579073655193,101.579073655193,38.0541824247101,54.1283643785853,33.1516727211165,14.2990365554915,0,0.995005789216524,1.08809489306614,-0,0,0.587354216739042,51.0998168562966,0,0
204.79,0.978549365323685,0.97854936516227,0.978549365308498,101.644502727546,101.644502727546,38.0738688460513,54.207871198014,33.1431409741107,14.2934905554215,0,0.995005789216524,1.08799973157022,-0,0,0.588750668770876,51.2213081830662,0,0
204.8,0.978341426187939,0.978341426027759,0.978341426171193,101.709974512697,101.709974512697,38.0934035166562,54.2886862565105,33.1338288066574,14.287459449529,0,0.995005789216524,1.08792161639221,-0,0,0.609751063220995,53.0483425002265,0,0
204.81,0.978131848241752,0.97813184808155,0.978131848225225,101.795124011859,101.795124011859,38.119380911543,54.3893853453218,33.124401510752,14.2813371557854,0,0.995005789216524,1.08793379566927,-0,0,0.610461840093527,53.1101800881368,0,0
204.82,0.977919605333127,0.977919605171334,0.977919605318153,101.9981248194,101.9981248194,38.1840682830788,54.6081358763844,33.1148529670855,14.2751359759301,0,0.995005789216524,1.08781496543451,-0,0,0.624036286601479,54.2911569343287,0,0
204.83,0.977701926116663,0.97770192595471,0.977701926101734,102.140546213157,102.140546213157,38.2287799898194,54.7668158738404,33.1050056628891,14.2687246764278,0,0.995005789216524,1.08785582100311,-0,0,0.591132529955414,51.4285301061211,0,0
204.84,0.977493067371469,0.977493067210014,0.977493067354983,101.26280407802,101.26280407802,37.9382816281097,53.9045153953394,33.0956289696938,14.2626597129864,0,0.995005789216524,1.08816438240664,-0,0,0.603570733292203,52.5106537964217,0,0
204.85,0.977278346647418,0.977278346485634,0.977278346631943,103.441061702629,103.441061702629,38.6521837121224,56.0987083422726,33.0859874286764,14.2563659316804,0,0.995005789216524,1.0870802371384,-0,0,0.61698975080846,53.678108320336,0,0
204.86,0.977049853591217,0.977049853429426,0.977049853574878,103.813549562769,103.813549562769,38.7724010506954,56.4883439991482,33.075609767155,14.2495957964663,0,0.995005789216524,1.08700928791658,-0,0,0.62788670895801,54.6261436793469,0,0
204.87,0.977000897890321,0.977000897734941,0.977000897882633,103.555322548549,103.555322548549,38.6870902878405,56.2336748246687,33.0735986542209,14.2480490696591,0,0.995005789216524,1.08722848849848,-0,0,0.61154714820754,53.2046018940559,0,0
204.88,0.977429645292703,0.977429645134022,0.977429645274211,103.518912139784,103.518912139784,38.6794384759733,56.1644782471397,33.0939425732304,14.2604913194135,0,0.995005789216524,1.08721325689085,-0,0,0.607771163929654,52.8760912618799,0,0
204.89,0.978051532978758,0.978051532824781,0.9780515329948,82.4780749317561,82.4780749317561,31.7698612262476,35.0759931246101,33.1231446160005,14.2789371911456,0,0.995005789216524,1.09927061503138,-0,0,0.288640117179682,25.1116901946323,0,0
204.9,0.978873971137972,0.978873970989747,0.978873971123811,75.493421042135,75.493421042135,29.4825876551819,28.026045461276,33.1629178842657,14.3044576965933,0,0.995005789216524,1.10395997320356,-0,0,0.287150493854298,24.9820929653239,0,0
204.91,0.979708692548754,0.97970869241042,0.979708692533021,74.1375812691161,74.1375812691161,29.0455626697949,26.6037640213083,33.2033795160358,14.3304377317719,0,0.995005789216524,1.10532581537949,-0,0,0.297816888840657,25.9100693291372,0,0
204.92,0.980538717634634,0.980538717500664,0.980538717626993,74.6818198416675,74.6818198416675,29.2329923341305,27.0821237324882,33.2435124852866,14.3561836238927,0,0.995005789216524,1.10503499995607,-0,0,0.305585503372742,26.5859387934286,0,0
204.93,0.981320439042444,0.981320438909796,0.981320439033104,74.7747791283093,74.7747791283093,29.2715707542748,27.113207654856,33.2811870222072,14.3803844512461,0,0.995005789216524,1.1049568804951,-0,0,0.290154248309347,25.2434196029132,0,0
204.94,0.982105523141554,0.982105523012508,0.982105523129905,74.1411511277828,74.1411511277828,29.0713354135219,26.4176436853338,33.3188764670823,14.4046309753667,0,0.995005789216524,1.10557767011356,-0,0,0.289981980463059,25.2284323002862,0,0
204.95,0.982860358035214,0.982860357911294,0.982860358029137,74.0407764208492,74.0407764208492,29.0460458017601,26.2578267779847,33.3550324631008,14.4279171797637,0,0.995005789216524,1.10573851956098,-0,0,0.27314959235535,23.7640145349154,0,0
204.96,0.983601190272045,0.983601190148133,0.983601190260836,74.1463420040644,74.1463420040644,29.088284544202,26.3051663710765,33.3904301020421,14.4507455309457,0,0.995005789216524,1.10580374758764,-0,0,0.293449545682999,25.5301104744209,0,0
204.97,0.984322373280297,0.984322373160824,0.98432237327033,73.7564430953553,73.7564430953553,28.9674449878301,25.8587752671148,33.424760533848,14.4729072943925,0,0.995005789216524,1.10614877777281,-0,0,0.292261239294306,25.4267278186046,0,0
204.98,0.985015714965105,0.985015714849084,0.985015714955501,74.0201941861411,74.0201941861411,29.0611526170477,26.0683099567155,33.4576942352215,14.4941899942041,0,0.995005789216524,1.10600069808207,-0,0,0.29695623646477,25.835192572435,0,0
204.99,0.985674412129073,0.985674412012958,0.985674412118097,74.2184000108354,74.2184000108354,29.1329438056483,26.2151583540482,33.4888762638514,14.5143653929358,0,0.995005789216524,1.10581393453854,-0,0,0.276571511244769,24.0617214782949,0,0
205,0.986329707312284,0.986329707197717,0.986329707304549,73.5380369780103,73.5380369780103,28.9159133063703,25.4837796951346,33.5198174467673,14.5344398361084,0,0.995005789216524,1.10654492968029,-0,0,0.304397001827978,26.4825391590341,0,0
205.01,0.986950366642874,0.986950366530667,0.986950366635235,73.7848801156686,73.7848801156686,29.003275427923,25.6824291730512,33.5490449577805,14.5534059848369,0,0.995005789216524,1.1063147181936,-0,0,0.282126787437876,24.5450305070952,0,0
205.02,0.987562105720731,0.987562105610107,0.987562105711282,73.8296682037247,73.8296682037247,29.0241226718159,25.6797878118187,33.577787606939,14.572092784967,0,0.995005789216524,1.10639538540162,-0,0,0.30052737736474,26.1458818307324,0,0
205.03,0.988154690218676,0.988154690107958,0.988154690211423,74.6875236348075,74.6875236348075,29.3120008599271,26.4918663054526,33.6055420645412,14.5901152648137,0,0.995005789216524,1.10561097812333,-0,0,0.279709328064067,24.3347115415738,0,0
205.04,0.988739565931962,0.988739565823407,0.988739565924014,74.3488416031625,74.3488416031625,29.2065022991944,26.1080928606344,33.6328506437912,14.607898098737,0,0.995005789216524,1.10596312644732,-0,0,0.297910627226754,25.9182245687276,0,0
205.05,0.989294867236441,0.989294867128764,0.989294867227709,74.7782251446491,74.7782251446491,29.3531465657536,26.4947615560105,33.6587131056929,14.6247504829458,0,0.995005789216524,1.10561584189219,-0,0,0.303908902461131,26.4400745141184,0,0
205.06,0.989846088367496,0.989846088260627,0.989846088358498,74.9232410878149,74.9232410878149,29.406266454471,26.5975064970235,33.6843078562366,14.6414267345548,0,0.995005789216524,1.10545414451879,-0,0,0.289333475852327,25.1720123991524,0,0
205.07,0.990396683327739,0.990396683221874,0.990396683319407,75.433912558204,75.433912558204,29.5795582434748,27.0660112425811,33.70984155474,14.6580597608829,0,0.995005789216524,1.1050600447681,-0,0,0.281925760475667,24.527541161383,0,0
205.08,0.990926327058195,0.990926326952862,0.990926327050771,74.9714963204757,74.9714963204757,29.432789084368,26.5631091583797,33.734325921617,14.674061240479,0,0.995005789216524,1.1054736305246,-0,0,0.27864170538471,24.2418283684698,0,0
205.09,0.991452216556284,0.991452216450637,0.991452216549189,74.7566186458575,74.7566186458575,29.3673434660777,26.3080268840302,33.7586283406457,14.6899634211816,0,0.995005789216524,1.10576767745339,-0,0,0.296870072345322,25.8276962940431,0,0
205.1,0.991969471500853,0.991969471396962,0.99196947149298,75.2839023866523,75.2839023866523,29.5457390156779,26.7958647705137,33.7824863434784,14.7055512726602,0,0.995005789216524,1.10529499787807,-0,0,0.277600611299177,24.1512531830284,0,0
205.11,0.992466254295346,0.992466254191933,0.992466254287343,75.3693130921621,75.3693130921621,29.5786851500166,26.8434424314166,33.8053415732316,14.7205290875139,0,0.995005789216524,1.10526983447296,-0,0,0.280615546229252,24.4135525219449,0,0
205.12,0.992961622055906,0.992961621953395,0.992961622051056,75.1582488352807,75.1582488352807,29.5141639554203,26.594697184963,33.8280991809452,14.7354524693725,0,0.995005789216524,1.10547034490693,-0,0,0.278472450723116,24.2271032129111,0,0
205.13,0.993475215638416,0.993475215536271,0.993475215631127,74.631532039511,74.631532039511,29.3460752132869,26.0288818228129,33.8517131363475,14.7509370803506,0,0.995005789216524,1.10601311612645,-0,0,0.296134958387279,25.7637413796933,0,0
205.14,0.993962016649756,0.993962016547955,0.993962016643645,76.0748449761054,76.0748449761054,29.8252340537396,27.435208902859,33.8740645447261,14.7655715285203,0,0.995005789216524,1.1048285496492,-0,0,0.307631080805976,26.7639040301199,0,0
205.15,0.994431299066564,0.99443129896447,0.994431299057112,76.3662138853403,76.3662138853403,29.9255716454177,27.6910946419631,33.8954971757979,14.7796220675792,0,0.995005789216524,1.10449533749953,-0,0,0.307478034029665,26.7505889605809,0,0
205.16,0.994918294128257,0.994918294025751,0.994918294119853,75.3980713141316,75.3980713141316,29.6121004423971,26.6861192187646,33.9177389215699,14.7942131737971,0,0.995005789216524,1.10527894514314,-0,0,0.296510877521834,25.7964463443996,0,0
205.17,0.995393798520033,0.995393798419253,0.995393798511124,74.8410805199839,74.8410805199839,29.4336609661208,26.0930979334168,33.9394736313665,14.8085089552006,0,0.995005789216524,1.10585129459235,-0,0,0.286619913235881,24.9359324515216,0,0
205.18,0.995887519021309,0.99588751892091,0.995887519014118,75.3947097089989,75.3947097089989,29.620456762338,26.6092323132778,33.9621143784273,14.8233630172939,0,0.995005789216524,1.10552355111852,-0,0,0.303706532319874,26.4224683118291,0,0
205.19,0.996380954343409,0.996380954242325,0.99638095433555,75.2224241741704,75.2224241741704,29.5686423916435,26.3995580525525,33.9846925898938,14.8381735317241,0,0.995005789216524,1.10563472559413,-0,0,0.29828790320774,25.9510475790734,0,0
