t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
205.2,0.996881216834225,0.99688121673456,0.99688121682744,80.045234962909,80.045234962909,31.1587362580356,31.1842788902229,34.007748127924,14.8532079447621,0,0.995005789216524,1.10205300445486,-0,0,0.610497179007688,53.1132545736688,0,0
205.21,0.99664994786636,0.996649947749944,0.996649947856796,102.290891528052,102.290891528052,38.4679235062791,53.4500957988054,33.9955087484314,14.8452869808147,0,0.995005789216524,1.08778097581078,-0,0,0.604048377356497,52.5522088300152,0,0
205.22,0.996220213924167,0.996220213822623,0.996220213917673,102.909707739401,102.909707739401,38.6665336038216,54.1057149907594,33.9730113293869,14.8309814192552,0,0.995005789216524,1.08800069992426,-0,0,0.587349398614865,51.0993976794933,0,0
205.23,0.995769584703754,0.995769584585233,0.99576958468906,102.653644224551,102.653644224551,38.5774241499629,53.887667153002,33.949756568852,14.8162205026971,0,0.995005789216524,1.08812676273515,-0,0,0.59657210854369,51.9017734433011,0,0
205.24,0.995307553818925,0.995307553703293,0.995307553809874,102.727421217941,102.727421217941,38.5966536874448,54.0000352307395,33.9261530504256,14.8012329367762,0,0.995005789216524,1.08807502831985,-0,0,0.605910038014265,52.714173307241,0,0
205.25,0.994839702692642,0.994839702570891,0.994839702679078,103.612509525699,103.612509525699,38.8825225164176,54.9239388069893,33.9024318984092,14.7861388203009,0,0.995005789216524,1.08767026973293,-0,0,0.602955378560597,52.4571179347719,0,0
205.26,0.99436942825162,0.994369428125494,0.99436942823856,103.359346823693,103.359346823693,38.7942725349228,54.7095357101795,33.8787390948789,14.7710720186349,0,0.995005789216524,1.08780279438825,-0,0,0.605247882735922,52.6565657980252,0,0
205.27,0.993913093637822,0.993913093508069,0.993913093620508,103.120263674688,103.120263674688,38.7108267298253,54.507857901634,33.8558765674771,14.7565292055768,0,0.995005789216524,1.08789254094883,-0,0,0.609383338300875,53.0163504321762,0,0
205.28,0.993469237180156,0.993469237049496,0.993469237167627,102.439630234129,102.439630234129,38.4824062504387,53.8634281689889,33.8337468264703,14.7424552386694,0,0.995005789216524,1.08823349104015,-0,0,0.595561756735291,51.8138728359704,0,0
205.29,0.993041698118676,0.993041697983895,0.993041698104365,103.3401774549,103.3401774549,38.7738966106254,54.7986436231734,33.8125689855431,14.7289648461837,0,0.995005789216524,1.08770536774175,-0,0,0.601918867858745,52.3669415037108,0,0
205.3,0.992647451320139,0.992647451182637,0.992647451300618,102.23227269473,102.23227269473,38.4055905724085,53.7227133264221,33.793035670137,14.7165236981711,0,0.995005789216524,1.08830928432572,-0,0,0.583415395888588,50.7571394423072,0,0
205.31,0.992278131299425,0.992278131162011,0.992278131285187,103.13922649493,103.13922649493,38.6998266570569,54.6594265750581,33.7748689896799,14.7049309301924,0,0.995005789216524,1.08773751293285,-0,0,0.598551475296805,52.073978350822,0,0
205.32,0.991919830165108,0.991919830024071,0.99191983015016,101.757178343891,101.757178343891,38.2418224501136,53.306214326888,33.7572564771722,14.6937075398307,0,0.995005789216524,1.08848390534122,-0,0,0.587618701142281,51.1228269993785,0,0
205.33,0.991596155492154,0.991596155350301,0.991596155478086,102.545278794461,102.545278794461,38.4974969486479,54.1202066546016,33.7414586519457,14.6836134879142,0,0.995005789216524,1.08795134118011,-0,0,0.618509509334742,53.8103273121225,0,0
205.34,0.991268528604142,0.991268528461326,0.991268528586806,103.3466462632,103.3466462632,38.7574885837603,54.9478399957836,33.7254621891768,14.6733440782393,0,0.995005789216524,1.08770584154724,-0,0,0.598144891842878,52.0386055903304,0,0
205.35,0.990974136319074,0.990974136173441,0.990974136302703,101.954198296543,101.954198296543,38.296762417014,53.5789026058643,33.711127977883,14.6641677127959,0,0.995005789216524,1.08835540459516,-0,0,0.597403640703352,51.9741167411916,0,0
205.36,0.990703406671365,0.990703406524711,0.990703406655257,101.643432628405,101.643432628405,38.1918314034531,53.2896271087068,33.698032820929,14.655772698769,0,0.995005789216524,1.08844583740205,-0,0,0.591891830791887,51.4945892788941,0,0
205.37,0.990445615795297,0.990445615648036,0.990445615779703,101.568865741435,101.568865741435,38.164680400154,53.2354354126769,33.6856207918036,14.647809536955,0,0.995005789216524,1.08845281798174,-0,0,0.584158336693207,50.821775292309,0,0
205.38,0.990215778385068,0.990215778236452,0.990215778370313,102.187451246271,102.187451246271,38.3656554298167,53.8721179484174,33.6746109939019,14.640722303952,0,0.995005789216524,1.08805293036083,-0,0,0.617605954145215,53.7317180106337,0,0
205.39,0.989971981153722,0.989971981003693,0.989971981136552,101.975060701947,101.975060701947,38.2933523150637,53.6789907614491,33.6629008547603,14.6331690857379,0,0.995005789216524,1.08830855287996,-0,0,0.592903104150468,51.5825700610907,0,0
205.4,0.989745112625199,0.989745112475667,0.989745112610192,102.082874367884,102.082874367884,38.3264893835047,53.8045644232593,33.6521019970553,14.626207947569,0,0.995005789216524,1.08814090961901,-0,0,0.615594631039498,53.5567329004363,0,0
205.41,0.989515136282279,0.989515136133407,0.989515136267995,102.965867525072,102.965867525072,38.6143826720105,54.7056040335391,33.6411532869235,14.619110204609,0,0.995005789216524,1.08777587689167,-0,0,0.611094308813383,53.1652048667643,0,0
205.42,0.989301056202595,0.98930105605043,0.989301056186174,103.293338648683,103.293338648683,38.7198479713382,55.0498771022186,33.630973920136,14.6124876263281,0,0.995005789216524,1.08765321588861,-0,0,0.606573605739483,52.771903699335,0,0
205.43,0.989084736261304,0.989084736111161,0.989084736249209,101.779767724402,101.779767724402,38.220176902444,53.5531934953268,33.6207190133211,14.6058552157542,0,0.995005789216524,1.08842374527751,-0,0,0.583294687597081,50.7466378209461,0,0
205.44,0.988894301725695,0.988894301574352,0.988894301711684,102.261077601717,102.261077601717,38.3764793630183,54.0491814432345,33.6118184086848,14.6000777497973,0,0.995005789216524,1.08803561362935,-0,0,0.594381259170224,51.7111695478095,0,0
205.45,0.988706883870803,0.988706883717169,0.988706883854519,101.155018217142,101.155018217142,38.0110670388775,52.9575660424157,33.6030482133417,14.5944039613847,0,0.995005789216524,1.08860102416142,-0,0,0.59620117218255,51.8695019798818,0,0
205.46,0.988511606009715,0.988511605858074,0.988511605996804,101.108881978973,101.108881978973,37.9939684710085,52.9263820793922,33.5939671828019,14.5885327167792,0,0.995005789216524,1.08858846260177,-0,0,0.591848256384454,51.4907983054475,0,0
205.47,0.988315630851916,0.988315630697589,0.988315630838372,100.972402118277,100.972402118277,37.9471736465236,52.8048617153624,33.5848771074464,14.5826632954678,0,0.995005789216524,1.08862951783784,-0,0,0.593014522118648,51.5922634243224,0,0
205.48,0.98812136730316,0.988121367149986,0.988121367291326,101.682183239638,101.682183239638,38.1785506079513,53.5294725366984,33.5758804046384,14.5768302983008,0,0.995005789216524,1.08828366255331,-0,0,0.585853591949198,50.9692624995802,0,0
205.49,0.987934025568502,0.987934025416023,0.987934025557102,101.307541067373,101.307541067373,38.0535664070279,53.1690961470252,33.5672179668936,14.5712269534547,0,0.995005789216524,1.0884398772245,-0,0,0.602284190027503,52.3987245323928,0,0
205.5,0.987718189646255,0.987718189491361,0.987718189632815,101.581896242313,101.581896242313,38.1416102621751,53.4599331632117,33.5572075984471,14.5647554806542,0,0.995005789216524,1.08835203469571,-0,0,0.589259160510675,51.2655469644287,0,0
205.51,0.98751151552613,0.987511515370739,0.987511515511764,102.245014120342,102.245014120342,38.3575323175435,54.1387858934293,33.5476594813311,14.5585687455819,0,0.995005789216524,1.08798274116251,-0,0,0.599788572013927,52.1816057652116,0,0
205.52,0.987296305306442,0.987296305151399,0.987296305293048,101.984564296488,101.984564296488,38.2697994678651,53.8947857825562,33.5376749795465,14.5521035343849,0,0.995005789216524,1.08818662975254,-0,0,0.58357257537766,50.7708140578564,0,0
205.53,0.987087632654219,0.98708763249965,0.987087632642825,101.688702271913,101.688702271913,38.1705069674814,53.6147424237741,33.5280628788202,14.5458969693189,0,0.995005789216524,1.08823487967172,-0,0,0.604742719889172,52.612616630358,0,0
205.54,0.98685597388726,0.986855973731913,0.986855973874251,103.03246716327,103.03246716327,38.6098978557841,54.9761756273681,33.5173474466815,14.5389440892209,0,0.995005789216524,1.08764385005178,-0,0,0.592404957035205,51.5392312620629,0,0
205.55,0.986633471994029,0.986633471839851,0.986633471983013,102.072434144761,102.072434144761,38.2921588095085,54.0330771714673,33.5070594669156,14.5322975063785,0,0.995005789216524,1.08810143925345,-0,0,0.603748268225899,52.5260993356532,0,0
205.56,0.986403607106167,0.986403606950229,0.986403607092538,102.327788027079,102.327788027079,38.37383107812,54.3058923651164,33.496458230718,14.5254374312444,0,0.995005789216524,1.0879662966537,-0,0,0.602702630717696,52.4351288724395,0,0
205.57,0.98616330334244,0.98616330318622,0.986163303328476,101.37650603735,101.37650603735,38.0587971101528,53.3728513016707,33.4853639541148,14.5182907815647,0,0.995005789216524,1.08845703324628,-0,0,0.586683159746052,51.0414348979065,0,0
205.58,0.985914820540307,0.985914820384501,0.985914820527561,101.813343841413,101.813343841413,38.199950362759,53.8284290247796,33.47396007183,14.510954744803,0,0.995005789216524,1.08812524108932,-0,0,0.601818146609927,52.3581787550636,0,0
205.59,0.985634531181516,0.985634531024313,0.985634531167795,102.810927558655,102.810927558655,38.5250825249023,54.8473061350526,33.4610114994059,14.5026099241961,0,0.995005789216524,1.08772068406387,-0,0,0.583967121302601,50.8051395533263,0,0
205.6,0.985366753860874,0.985366753703174,0.985366753845458,101.49123226448,101.49123226448,38.0886925258778,53.5478604942079,33.4486708551058,14.4947009151666,0,0.995005789216524,1.0883019972682,-0,0,0.607257739761299,52.831423359233,0,0
205.61,0.985085830177864,0.985085830019243,0.985085830161306,102.206266017159,102.206266017159,38.320955475444,54.2841741387334,33.43572326021,14.4863686182159,0,0.995005789216524,1.08798620652339,-0,0,0.590531755497586,51.37626272829,0,0
205.62,0.984810122402672,0.98481012224493,0.984810122386742,102.001891177454,102.001891177454,38.2510783198345,54.100642868606,33.4230315466975,14.4782167621508,0,0.995005789216524,1.08805148510521,-0,0,0.594875931254961,51.7542060191816,0,0
205.63,0.984519706855128,0.984519706696826,0.984519706840101,102.941006064429,102.941006064429,38.5569032506372,55.0617285181417,33.4096615194248,14.469616026863,0,0.995005789216524,1.08756284824324,-0,0,0.610230029389351,53.0900125568735,0,0
205.64,0.984215083699058,0.984215083542509,0.984215083686724,101.073203606076,101.073203606076,37.939985837562,53.2170452864239,33.3955667572054,14.4605915624469,0,0.995005789216524,1.08859254081548,-0,0,0.581693623100841,50.6073452097732,0,0
205.65,0.983930741136165,0.983930740977024,0.983930741120449,101.441316861362,101.441316861362,38.0582087714569,53.6065039596868,33.3825546471211,14.4522582545539,0,0.995005789216524,1.08823448962857,-0,0,0.593712169379877,51.6529587360493,0,0
205.66,0.983643502246754,0.983643502088053,0.983643502231556,101.043347754042,101.043347754042,37.924597673446,53.230142255669,33.3693774150611,14.4438280833119,0,0.995005789216524,1.08841745278765,-0,0,0.610903944384553,53.1486431614561,0,0
205.67,0.983326808758483,0.9833268085982,0.983326808739798,102.26678991332,102.26678991332,38.3236182547988,54.4775322567195,33.3547931649024,14.4344644916982,0,0.995005789216524,1.08789292329342,-0,0,0.587464846202049,51.1094416195783,0,0
205.68,0.98302390900014,0.983023908840967,0.983023908983751,100.371923563955,100.371923563955,37.6978396208641,52.6054950756757,33.3408557228785,14.4255727654008,0,0.995005789216524,1.08881064007808,-0,0,0.579423679137373,50.4098600849515,0,0
205.69,0.982718942825915,0.982718942667148,0.982718942810407,101.204241708045,101.204241708045,37.968440786776,53.4606712524453,33.3269088447919,14.4166616108078,0,0.995005789216524,1.08826342431803,-0,0,0.594955511626454,51.7611295115015,0,0
205.7,0.982383946503551,0.9823839463461,0.982383946490595,100.914671043642,100.914671043642,37.8699805494431,53.1963695867604,33.3114835225387,14.4068179343433,0,0.995005789216524,1.08848511500417,-0,0,0.57958615921372,50.4239958515937,0,0
205.71,0.982043266670049,0.982043266510377,0.982043266655603,101.448444226095,101.448444226095,38.0420920014291,53.7557827813375,33.2958310324962,14.3968304122617,0,0.995005789216524,1.08815971923516,-0,0,0.584003544325896,50.8083083563529,0,0
205.72,0.981714084386724,0.981714084227616,0.981714084370451,101.056463573553,101.056463573553,37.9100353902335,53.3885697553219,33.2807062836176,14.3871875346133,0,0.995005789216524,1.08831540889856,-0,0,0.612588854918478,53.2952303779076,0,0
205.73,0.981356211115545,0.981356210955208,0.981356211098503,102.614291006559,102.614291006559,38.4185524291737,54.9734964764726,33.264192083444,14.3766024466425,0,0.995005789216524,1.08767851402757,-0,0,0.581468988896613,50.5878020340053,0,0
205.74,0.980997520114619,0.9809975199553,0.980997520098979,102.502658907691,102.502658907691,38.3783410519096,54.8889633779627,33.2476565875013,14.3660389422267,0,0.995005789216524,1.08765515638554,-0,0,0.606329273345964,52.7506467810989,0,0
205.75,0.980648700608762,0.980648700448614,0.980648700592593,102.739394356632,102.739394356632,38.4527235198869,55.1521254221352,33.2315532777183,14.3557156567784,0,0.995005789216524,1.08762181278235,-0,0,0.593211409732184,51.6093926467,0,0
205.76,0.980292157587876,0.980292157428109,0.980292157571587,101.45697775216,101.45697775216,38.0277156330955,53.8966307422452,33.2151187818235,14.3452282280911,0,0.995005789216524,1.08820744829844,-0,0,0.591784377635595,51.4852408542967,0,0
205.77,0.979953702910033,0.979953702746815,0.979953702889422,101.756571843148,101.756571843148,38.1228832852746,54.221667124074,33.1995968016773,14.3353079173966,0,0.995005789216524,1.08795886462426,-0,0,0.608597652244933,52.9479957453092,0,0
205.78,0.979614139960554,0.979614139799789,0.979614139943592,102.596722124683,102.596722124683,38.3957036710937,55.08743587841,33.1839877735521,14.3252984727207,0,0.995005789216524,1.08759462263748,-0,0,0.610276273853691,53.0940358252711,0,0
205.79,0.979380905454244,0.979380905303574,0.979380905449785,81.6398845745084,81.6398845745084,31.5052232227929,34.1480289540517,33.1731303690287,14.3187252514279,0,0.995005789216524,1.09980168064681,-0,0,0.294639113857316,25.6336029055865,0,0
205.8,0.979334671820346,0.979334671659493,0.979334671799831,75.3779554582559,75.3779554582559,29.4468416626508,27.8870032636,33.1721744044702,14.3187777901857,0,0.995005789216524,1.10404823598551,-0,0,0.278869399375621,24.2616377456791,0,0
205.81,0.979305673629677,0.979305673465818,0.979305673610057,74.6755202952025,74.6755202952025,29.2159643918829,27.184025332851,33.172095848791,14.3193991135606,0,0.995005789216524,1.10487038340134,-0,0,0.304437669963742,26.4860772868456,0,0
205.82,0.979277110538399,0.979277110378956,0.979277110524914,74.5823243625205,74.5823243625205,29.1852956192473,27.0906035787423,33.1718383633047,14.3198824204735,0,0.995005789216524,1.10494687931363,-0,0,0.285981388715779,24.8803808182727,0,0
205.83,0.979262081897562,0.97926208173678,0.97926208188413,72.9952171982268,72.9952171982268,28.6636985777159,25.5024820440663,33.1720273228402,14.3207078313204,0,0.995005789216524,1.10634940796796,-0,0,0.274579559985872,23.8884217187708,0,0
205.84,0.979249089213479,0.979249089051096,0.979249089198465,72.6198778769597,72.6198778769597,28.540390252774,25.1261171301173,33.1722137918085,14.3215469550339,0,0.995005789216524,1.10686685536276,-0,0,0.285881344653255,24.8716769848332,0,0
205.85,0.97923842407545,0.979238423915628,0.979238424063971,73.2143033236576,73.2143033236576,28.7358181981652,25.7196170462775,33.1723572032357,14.3223290741444,0,0.995005789216524,1.1063923986227,-0,0,0.293267755755624,25.5142947507393,0,0
205.86,0.979219468573028,0.979219468412751,0.979219468561785,73.6516231282075,73.6516231282075,28.879484467536,26.1569728738453,33.171921898493,14.3227283558692,0,0.995005789216524,1.10592838987233,-0,0,0.28011504286874,24.3700087295804,0,0
205.87,0.979205222744748,0.979205222584051,0.979205222733659,73.7147639078809,73.7147639078809,28.9001806103922,26.2200107558225,33.171562593225,14.3231905588334,0,0.995005789216524,1.10589811060222,-0,0,0.298874596078811,26.0020898588565,0,0
205.88,0.979167816079926,0.979167815920408,0.979167816069073,72.6633180257164,72.6633180257164,28.5542649901521,25.1704765900364,33.1699548539856,14.3228865816944,0,0.995005789216524,1.10670897117757,-0,0,0.272292371580343,23.6894363274899,0,0
205.89,0.979150446358515,0.979150446198298,0.979150446348704,72.8533537465535,72.8533537465535,28.6165958680643,25.360950912127,33.1692454842497,14.3231573501769,0,0.995005789216524,1.10671778276565,-0,0,0.290719369397484,25.2925851375811,0,0
205.9,0.979131437876958,0.979131437714635,0.979131437866112,72.5433529794624,72.5433529794624,28.5145269352032,25.0517426180855,33.1683213428337,14.3232890185432,0,0.995005789216524,1.10694931143119,-0,0,0.285692220909643,24.8552232191389,0,0
205.91,0.979112536509426,0.979112536349376,0.979112536499618,72.287888302101,72.287888302101,28.4303653490403,24.7972007874533,33.1673124658673,14.3233750487803,0,0.995005789216524,1.10718208865035,-0,0,0.272809321669004,23.7344109852034,0,0
205.92,0.979108664310581,0.97910866415014,0.979108664301904,72.745485980569,72.745485980569,28.5807125734923,25.2546783291501,33.1669466152387,14.3238610361802,0,0.995005789216524,1.1068817709026,-0,0,0.294036236088719,25.5811525397186,0,0
205.93,0.97908322206768,0.979083221907367,0.97908322206019,72.5804311906982,72.5804311906982,28.5261610462124,25.091371701943,33.1654397889856,14.3236196997695,0,0.995005789216524,1.10690518596246,-0,0,0.274424617892336,23.8749417566332,0,0
205.94,0.979089212391385,0.979089212231986,0.979089212382894,72.655955369385,72.655955369385,28.5509872049211,25.1663095837509,33.165357742264,14.3242880433701,0,0.995005789216524,1.10693778863128,-0,0,0.299198480599826,26.0302678121849,0,0
205.95,0.97907757144809,0.97907757128988,0.97907757144284,73.4282431165555,73.4282431165555,28.8046320611935,25.9395538030002,33.1643578148784,14.3243314986769,0,0.995005789216524,1.10614614412428,-0,0,0.27658744161705,24.0631074206834,0,0
205.96,0.979076666257749,0.979076666097826,0.979076666251343,73.4887358679726,73.4887358679726,28.824411731226,26.0002962463088,33.163781610872,14.3246580107918,0,0.995005789216524,1.10607037818076,-0,0,0.271697337698272,23.6376683797496,0,0
205.97,0.979097818777341,0.979097818618024,0.979097818769694,73.6483010792891,73.6483010792891,28.8769649816463,26.1585005997893,33.1641935758442,14.3256069036556,0,0.995005789216524,1.10597635943775,-0,0,0.291596069149283,25.3688580159876,0,0
205.98,0.979127944226914,0.979127944064752,0.979127944217349,73.7398599358284,73.7398599358284,28.907239660829,26.2481438056483,33.1649560608507,14.3267600693293,0,0.995005789216524,1.10584752358012,-0,0,0.298122342430542,25.9366437914571,0,0
205.99,0.979158164571286,0.979158164413464,0.979158164566043,73.7930502335435,73.7930502335435,28.9248915851633,26.2995161302005,33.1656653688638,14.3278687344792,0,0.995005789216524,1.10572551500079,-0,0,0.276811205862617,24.0825749100477,0,0
206,0.979216507708194,0.979216507550068,0.979216507703803,72.9959443074761,72.9959443074761,28.6633399900292,25.4984490747784,33.1676648773416,14.3298303553561,0,0.995005789216524,1.10648317929597,-0,0,0.28501496731433,24.7963021563467,0,0
206.01,0.979252706039806,0.979252705881163,0.979252706034331,73.3948602089889,73.3948602089889,28.7946803676305,25.8951174059755,33.1686255004809,14.3311173025325,0,0.995005789216524,1.10618028654372,-0,0,0.283729294743212,24.6844486426595,0,0
206.02,0.979277474418083,0.979277474260006,0.979277474413627,73.6460835827583,73.6460835827583,28.8773527168357,26.1450454851869,33.1690039547218,14.3320341428497,0,0.995005789216524,1.10594808786906,-0,0,0.283924474608139,24.7014292909081,0,0
206.03,0.979304910044566,0.979304909883622,0.979304910036262,74.3290603750459,74.3290603750459,29.1019538989404,26.8266037481912,33.1694716718006,14.3329849550541,0,0.995005789216524,1.1053359094935,-0,0,0.28239875278676,24.5686914924481,0,0
206.04,0.979356988334588,0.97935698817568,0.979356988329142,73.4434587406172,73.4434587406172,28.8112221999657,25.937762597461,33.1710355625971,14.3346605805591,0,0.995005789216524,1.10608123705194,-0,0,0.297188620720641,25.8554100026957,0,0
206.05,0.97942278119084,0.979422781032268,0.979422781185497,73.969151889669,73.969151889669,28.984496844551,26.4592036227924,33.173245548104,14.3367027187726,0,0.995005789216524,1.10560576361179,-0,0,0.277315047288101,24.1264091140648,0,0
206.06,0.979512360847044,0.979512360688504,0.979512360841708,72.9355145929679,72.9355145929679,28.6454748663796,25.419507533121,33.176533851392,14.3394732084549,0,0.995005789216524,1.10653672066929,-0,0,0.281057667628007,24.4520170836366,0,0
206.07,0.979807008155329,0.979807007997794,0.979807008150528,72.7922138842341,72.7922138842341,28.601137563265,25.2544924039078,33.1894504490572,14.3482710312692,0,0.995005789216524,1.10677607700255,-0,0,0.291287951100329,25.3420517457286,0,0
206.08,0.980558011072892,0.980558010923165,0.980558011069738,73.1267281693529,73.1267281693529,28.7183864026501,25.5325842856097,33.2237241383902,14.3704197453529,0,0.995005789216524,1.10652265422228,-0,0,0.286851010089456,24.9560378777827,0,0
206.09,0.981394870384261,0.981394870236994,0.9813948703795,73.8005333933072,73.8005333933072,28.9480114090953,26.1434168979071,33.2620332182663,14.3950832771337,0,0.995005789216524,1.10599965978559,-0,0,0.297967151683049,25.9231421964252,0,0
206.1,0.982256027580018,0.982256027439668,0.982256027577341,79.4722775225128,79.4722775225128,30.8206474267683,31.7502203927856,33.3016184687208,14.4204386610064,0,0.995005789216524,1.10165473725228,-0,0,0.610993185910129,53.1564071741812,0,0
206.11,0.982866560464178,0.982866560344265,0.982866560476578,99.434416574349,99.434416574349,37.3876877595677,51.6681080221531,33.3289628148827,14.4373457373132,0,0.995005789216524,1.08870270796687,-0,0,0.594623553226216,51.7322491306808,0,0
206.12,0.983468070629597,0.983468070495062,0.983468070621847,102.426971134024,102.426971134024,38.3768635089804,54.6181979156142,33.3552169918464,14.4535562265631,0,0.995005789216524,1.08761351608042,-0,0,0.610377504401919,53.1028428829669,0,0
206.13,0.98404740115744,0.984047401028769,0.984047401152931,102.294032453462,102.294032453462,38.3385406901458,54.4443244340011,33.3805372725539,14.4691707469069,0,0.995005789216524,1.08792126084686,-0,0,0.60289792025091,52.4521190618291,0,0
206.14,0.984644582353964,0.984644582230045,0.984644582349016,101.937644672767,101.937644672767,38.2270058075412,54.0452132634461,33.4069480784338,14.4854833308871,0,0.995005789216524,1.08810070781498,-0,0,0.606779361950916,52.7898044897297,0,0
206.15,0.985225687840095,0.985225687721917,0.985225687836091,102.186608950088,102.186608950088,38.3143238163895,54.2523555764815,33.4328103893616,14.5014429842449,0,0.995005789216524,1.08799627155118,-0,0,0.605662466555027,52.6926345902873,0,0
206.16,0.985817604202434,0.985817604084586,0.985817604194533,102.766311211813,102.766311211813,38.5104938457844,54.7891497836132,33.4593510582964,14.5178103699038,0,0.995005789216524,1.08777093805375,-0,0,0.591974488218936,51.5017804750474,0,0
206.17,0.986420258723008,0.986420258603816,0.986420258713286,101.502021117814,101.502021117814,38.1007205450971,53.4807818722901,33.4865803732152,14.534658872309,0,0.995005789216524,1.088356948636,-0,0,0.608183951935794,52.9120038184141,0,0
206.18,0.98699713301437,0.986997132904161,0.986997133007725,101.390417110784,101.390417110784,38.0695933614983,53.3268250074261,33.5127595204073,14.5508325829507,0,0.995005789216524,1.08846940437116,-0,0,0.581681814077869,50.6063178247746,0,0
206.19,0.987584467788253,0.987584467675978,0.987584467780379,102.399989735944,102.399989735944,38.4071230315048,54.2929456945253,33.5396162731093,14.5674277683098,0,0.995005789216524,1.08790944665213,-0,0,0.587799563938797,51.1385620626753,0,0
206.2,0.988168801007379,0.98816880089819,0.98816880099933,101.370847636234,101.370847636234,38.0745465921694,53.2204326093321,33.5664088018119,14.5840062250905,0,0.995005789216524,1.08848657729043,-0,0,0.583122468293115,50.731654741501,0,0
206.21,0.988756022758162,0.988756022653525,0.988756022749814,102.688449976687,102.688449976687,38.5133710085607,54.4942051139809,33.5935026847507,14.6007421779554,0,0.995005789216524,1.08781386483726,-0,0,0.58501104513731,50.895960926946,0,0
206.22,0.989318616522201,0.989318616414797,0.98931861651212,103.319079321891,103.319079321891,38.7261656992079,55.0827922470864,33.6195022002451,14.6167848745595,0,0.995005789216524,1.08752719181887,-0,0,0.614134299774426,53.4296840803751,0,0
206.23,0.989866238874473,0.989866238769672,0.989866238864819,102.703056465598,102.703056465598,38.5290637693788,54.4258206175438,33.6448347225345,14.6324011255197,0,0.995005789216524,1.08797091215933,-0,0,0.606320675052377,52.7498987295568,0,0
206.24,0.99041249068467,0.990412490578884,0.990412490672448,103.659995392223,103.659995392223,38.8489829548579,55.34172662868,33.6702337877876,14.6480349757559,0,0.995005789216524,1.08753000164473,-0,0,0.589336871213469,51.2723077955718,0,0
206.25,0.990966579167967,0.990966579064827,0.990966579156129,103.293563663942,103.293563663942,38.7340323761719,54.9334607554391,33.6961046158663,14.6639982926366,0,0.995005789216524,1.08764448393781,-0,0,0.62228745826844,54.1390088693542,0,0
206.26,0.991509627985462,0.991509627881817,0.991509627972564,103.070320421693,103.070320421693,38.6660442487358,54.6691771029847,33.7215007856859,14.6796425330227,0,0.995005789216524,1.0878561592255,-0,0,0.617300071077922,53.7051061837793,0,0
206.27,0.992038829334369,0.992038829230752,0.992038829320066,102.809730975883,102.809730975883,38.5856623415369,54.3684500087866,33.7463371347837,14.6949438323131,0,0.995005789216524,1.0880091228742,-0,0,0.603948788768065,52.5435446228216,0,0
206.28,0.99256706277197,0.99256706267114,0.992567062758885,103.031003295001,103.031003295001,38.6636741527455,54.5494754373257,33.7712353750447,14.7102924826303,0,0.995005789216524,1.08784831603898,-0,0,0.614450877195585,53.4572263160159,0,0
206.29,0.99307489008156,0.993074889978854,0.993074890066295,102.60709654159,102.60709654159,38.5294272752832,54.0868417556344,33.795198485688,14.725056300268,0,0.995005789216524,1.0881286272442,-0,0,0.601179347922524,52.3026032692596,0,0
206.3,0.993572866977788,0.993572866875398,0.993572866962387,102.920909817036,102.920909817036,38.6375785576261,54.3625289656494,33.8187906844349,14.7395901669522,0,0.995005789216524,1.08794558593413,-0,0,0.599315840156818,52.1404780936432,0,0
206.31,0.994056485186197,0.994056485088665,0.994056485173798,102.653246089842,102.653246089842,38.5544711823853,54.0577773147245,33.8417396147002,14.753729160417,0,0.995005789216524,1.08811000094329,-0,0,0.590419930665732,51.3665339679186,0,0
206.32,0.99452802231882,0.994528022217679,0.99452802230259,103.72997639238,103.72997639238,38.9131381022493,55.0982515195352,33.8641884211435,14.7675364517017,0,0.995005789216524,1.08755697580063,-0,0,0.59882634885347,52.0978923502518,0,0
206.33,0.994992221770424,0.994992221668253,0.994992221753411,101.769710538022,101.769710538022,38.2735170182186,53.1022738412697,33.8862759807544,14.781160715998,0,0.995005789216524,1.08861505123451,-0,0,0.58270993924263,50.6957647141088,0,0
206.34,0.995440023929245,0.995440023827979,0.995440023911923,102.044718098376,102.044718098376,38.3684609426911,53.3425858868197,33.9077321762288,14.794400035327,0,0.995005789216524,1.08833721173662,-0,0,0.605047340765513,52.6391186465997,0,0
206.35,0.995872062291924,0.995872062191849,0.995872062275215,102.699003231725,102.699003231725,38.5879030196859,53.963462226878,33.9284185040041,14.8071225008426,0,0.995005789216524,1.08809683297109,-0,0,0.601589331282833,52.3382718216064,0,0
206.36,0.996266111666258,0.996266111565428,0.996266111648406,103.681753959879,103.681753959879,38.914924196719,54.9157508530003,33.9473077399229,14.8186953669557,0,0.995005789216524,1.08767722187929,-0,0,0.593976970070484,51.6759963961321,0,0
206.37,0.996654725401579,0.996654725302051,0.996654725383564,102.805004289554,102.805004289554,38.6307074618293,54.0088902859983,33.9659588010838,14.8301552024718,0,0.995005789216524,1.0880966345631,-0,0,0.613486498655101,53.3733253829938,0,0
206.38,0.997016372360035,0.99701637226093,0.997016372343431,103.581749615302,103.581749615302,38.8896992640078,54.7576188639814,33.983348364088,14.8407823872323,0,0.995005789216524,1.0877979129055,-0,0,0.591969395231459,51.5013373851369,0,0
206.39,0.997360232478217,0.997360232378399,0.997360232459988,103.835665116928,103.835665116928,38.9766741213357,54.9848142466134,33.9999305526523,14.8509203176621,0,0.995005789216524,1.08763162833389,-0,0,0.607254554334436,52.8311462270959,0,0
206.4,0.997676188107842,0.997676188007086,0.997676188089068,102.530531358923,102.530531358923,38.5509300025268,53.6551196680791,34.0151721796466,14.8602395111974,0,0.995005789216524,1.08834308262818,-0,0,0.596400530012377,51.8868461110768,0,0
206.41,0.997508972946773,0.997508972843191,0.99750897292739,102.958841401278,102.958841401278,38.690068856938,54.0961634482822,34.0074781818142,14.855199771182,0,0.995005789216524,1.08804823234229,-0,0,0.596530223028609,51.898129403489,0,0
206.42,0.997118982062855,0.997118981956192,0.99711898204251,104.125855989,104.125855989,39.0697538560974,55.2931864387308,33.9891757278809,14.8434938223882,0,0.995005789216524,1.0874552070245,-0,0,0.611488907782087,53.1995349770416,0,0
206.43,0.996672990548927,0.996672990439421,0.996672990531002,103.951004406488,103.951004406488,39.0078085693334,55.1527936834775,33.968143740652,14.8300669823585,0,0.995005789216524,1.08765670930585,-0,0,0.592221906462571,51.5233058622437,0,0
206.44,0.996235060104694,0.996235059985239,0.996235060085372,102.51290758841,102.51290758841,38.530750639311,53.7483748577531,33.9475574095538,14.8169753211029,0,0.995005789216524,1.08825608612591,-0,0,0.604707965254871,52.6095929771738,0,0
206.45,0.995776963622403,0.995776963503142,0.995776963602322,103.076293531639,103.076293531639,38.7113526178553,54.3469572030537,33.9260532281899,14.8032831003957,0,0.995005789216524,1.08793090480576,-0,0,0.607090915325857,52.8169096333495,0,0
206.46,0.995308054028199,0.995308053903721,0.995308054008332,103.360272206302,103.360272206302,38.8000038604646,54.6670138202143,33.9040139284273,14.7892444576608,0,0.995005789216524,1.08782201105404,-0,0,0.598955733056705,52.1091487759333,0,0
206.47,0.994827907789429,0.994827907658629,0.994827907768389,103.17041479784,103.17041479784,38.7328032213269,54.514062634852,33.8814581398991,14.774894023089,0,0.995005789216524,1.08788720832602,-0,0,0.599795590742457,52.1822163945937,0,0
206.48,0.994352834547068,0.994352834415219,0.994352834525885,101.986803391035,101.986803391035,38.3390266085149,53.366912910902,33.8591591361563,14.7607313439771,0,0.995005789216524,1.088461129986,-0,0,0.587474675172957,51.1102967400472,0,0
206.49,0.993875446831977,0.993875446695777,0.993875446811377,103.09120670044,103.09120670044,38.697275511185,54.5078589643332,33.8368223453966,14.7465253907098,0,0.995005789216524,1.08781683926801,-0,0,0.592407383207873,51.5394423390849,0,0
206.5,0.993392909821459,0.993392909682148,0.993392909800217,103.458186630111,103.458186630111,38.8130845630718,54.9118527667803,33.8142021725297,14.7321316908009,0,0.995005789216524,1.0876581081967,-0,0,0.601115073551174,52.2970113989522,0,0
206.51,0.99290634923954,0.992906349099351,0.992906349219383,103.245043458662,103.245043458662,38.7381758277437,54.7360312452205,33.7913910726617,14.71762114078,0,0.995005789216524,1.08775282434847,-0,0,0.619688984635169,53.9129416632597,0,0
206.52,0.992402416707574,0.992402416568951,0.992402416689072,104.45323405005,104.45323405005,39.1302594858225,55.9829415613624,33.767750988696,14.7025414999913,0,0.995005789216524,1.08722868553262,-0,0,0.612625210868765,53.2983933455826,0,0
206.53,0.991909279562754,0.991909279415415,0.991909279541532,103.176982568983,103.176982568983,38.7058519457259,54.744576026386,33.7446035269034,14.6878030156935,0,0.995005789216524,1.08790428172259,-0,0,0.587460784930987,51.1090882889959,0,0
206.54,0.991432901406353,0.991432901259938,0.991432901386365,102.628174504554,102.628174504554,38.5207393988045,54.2321208151366,33.7223735107327,14.6736801786845,0,0.995005789216524,1.0879693090804,-0,0,0.618175464929782,53.781265448891,0,0
206.55,0.990944171711688,0.990944171562696,0.990944171691348,103.252360436175,103.252360436175,38.7210388603831,54.893711993781,33.6995259076612,14.659122534733,0,0.995005789216524,1.08775220984846,-0,0,0.593380337099316,51.6240893276405,0,0
206.56,0.99045946596406,0.990459465815025,0.990459465945107,103.553310766863,103.553310766863,38.815144906184,55.2316798108042,33.6769072944968,14.6447236615625,0,0.995005789216524,1.0875267461125,-0,0,0.606747911470618,52.7870682979438,0,0
206.57,0.989981531280682,0.989981531130858,0.989981531261649,103.562007388056,103.562007388056,38.8132561678999,55.276909235451,33.6545931151547,14.6305050374507,0,0.995005789216524,1.08754673446472,-0,0,0.610516692594113,53.1149522556878,0,0
206.58,0.989502300598587,0.989502300452045,0.989502300582048,103.327042575147,103.327042575147,38.7312697895161,55.0785514634234,33.6322318308449,14.6162592808784,0,0.995005789216524,1.08765748734539,-0,0,0.6114392450715,53.1952143212205,0,0
206.59,0.989016961512752,0.989016961361768,0.989016961495329,102.832980957976,102.832980957976,38.5640648061378,54.6215319465737,33.6095988490167,14.601850162386,0,0.995005789216524,1.08790762269744,-0,0,0.59344615257887,51.6298152743617,0,0
206.6,0.988547541436608,0.988547541283998,0.988547541418043,102.56706445396,102.56706445396,38.472022198865,54.3913002465417,33.5877853794353,14.5879788279828,0,0.995005789216524,1.08791599930644,-0,0,0.609248906071341,53.0046548282067,0,0
206.61,0.988076796410577,0.98807679625552,0.988076796391906,102.678825342795,102.678825342795,38.5040989546042,54.5388932159847,33.565893641771,14.5740384850395,0,0.995005789216524,1.08790136943901,-0,0,0.594292516878989,51.7034489684721,0,0
206.62,0.987604842774326,0.987604842621418,0.987604842756679,102.533998914301,102.533998914301,38.4518331508983,54.4299371296124,33.5439705044049,14.5600912802841,0,0.995005789216524,1.08793922945104,-0,0,0.584586556797891,50.8590304414165,0,0
206.63,0.987135736253578,0.98713573609973,0.98713573623752,102.257004783601,102.257004783601,38.3561606809881,54.1885347335079,33.522209286355,14.5462607637376,0,0.995005789216524,1.08801603973335,-0,0,0.586747153899714,51.0470023892752,0,0
206.64,0.986675492957173,0.986675492800241,0.986675492938662,101.203930093029,101.203930093029,38.0054966239354,53.1703100348487,33.5008858576967,14.5327342004838,0,0.995005789216524,1.08847233832847,-0,0,0.603734775243259,52.5249254461636,0,0
206.65,0.986210216485861,0.98621021632814,0.986210216468596,102.408968750519,102.408968750519,38.3969881753268,54.4106241206976,33.4793318575156,14.5190127723057,0,0.995005789216524,1.08789747871018,-0,0,0.590874165264673,51.4060523780266,0,0
206.66,0.985753233958153,0.985753233801987,0.985753233941925,102.252577998412,102.252577998412,38.3410802624191,54.2888757450719,33.458155796226,14.5055464571145,0,0.995005789216524,1.08794587123941,-0,0,0.604572865381487,52.5978392881894,0,0
206.67,0.985286856299335,0.985286856145019,0.985286856282916,101.961833780553,101.961833780553,38.2409150530301,54.0335265240355,33.4365224159164,14.4917848406012,0,0.995005789216524,1.0881395212969,-0,0,0.586186681820558,50.9982413183885,0,0
206.68,0.984830189881501,0.984830189725104,0.984830189865737,102.946560076599,102.946560076599,38.5600862763833,55.0528135076681,33.415405536786,14.4783410321449,0,0.995005789216524,1.08754250618531,-0,0,0.611626507604223,53.2115061615674,0,0
206.69,0.984515220196334,0.984515220044652,0.984515220194661,81.2024034648952,81.2024034648952,31.4100183687453,33.3322218520528,33.4007353496383,14.4694462632041,0,0.995005789216524,1.10025076972738,-0,0,0.30460434007846,26.5005775868261,0,0
206.7,0.984356580210014,0.984356580050654,0.984356580193836,74.6433929502816,74.6433929502816,29.2528696502876,26.7826628044229,33.3945012727814,14.4662288730773,0,0.995005789216524,1.10494407994373,-0,0,0.285448725566092,24.83403912425,0,0
206.71,0.984221735965038,0.984221735805689,0.984221735951903,74.4333098892828,74.4333098892828,29.1827686396237,26.5800737565158,33.3894732042383,14.4637629285287,0,0.995005789216524,1.10540347046669,-0,0,0.289863522723695,25.2181264769614,0,0
206.72,0.984088709125339,0.984088708966524,0.984088709111639,73.7787018977566,73.7787018977566,28.9665344293994,25.9331393005551,33.3843259201155,14.4612366770859,0,0.995005789216524,1.10602920421398,-0,0,0.288846699362103,25.129662844503,0,0
206.73,0.983963537398137,0.98396353724021,0.98396353738593,74.3376456289864,74.3376456289864,29.149219957535,26.4994328070515,33.3793910576182,14.4588217643168,0,0.995005789216524,1.10561205685294,-0,0,0.2929600427694,25.4875237209378,0,0
206.74,0.983828833288186,0.983828833127656,0.983828833276684,74.6639785773067,74.6639785773067,29.2553119143372,26.8341791972579,33.3738070687125,14.4559923113362,0,0.995005789216524,1.10531538786959,-0,0,0.30697474187435,26.7068025430685,0,0
206.75,0.983682081148194,0.983682080989317,0.983682081137745,74.6691740383126,74.6691740383126,29.2556884194247,26.8490468860801,33.367459453471,14.4526676987616,0,0.995005789216524,1.10518475093693,-0,0,0.276688310225192,24.0718829895917,0,0
206.76,0.983551510661438,0.983551510503444,0.983551510651197,74.6782366088105,74.6782366088105,29.2574744644652,26.8666992791217,33.36175992062,14.4497774090687,0,0.995005789216524,1.10527029499494,-0,0,0.300657394333522,26.1571933070164,0,0
206.77,0.983421432135762,0.983421431976471,0.983421432125574,74.6636216243809,74.6636216243809,29.2514492469598,26.860910239487,33.3559269920587,14.4467843928352,0,0.995005789216524,1.10522222820563,-0,0,0.29708228430768,25.8461587347682,0,0
206.78,0.983280878441576,0.98328087828193,0.983280878432497,74.854804169963,74.854804169963,29.3129363841314,27.0619193820183,33.349482724058,14.4434020638867,0,0.995005789216524,1.10503224465374,-0,0,0.286902669749503,24.9605322682068,0,0
206.79,0.98314529399489,0.983145293836346,0.983145293986121,73.9819464363897,73.9819464363897,29.0247148311418,26.1986759779051,33.3431492753427,14.440121183142,0,0.995005789216524,1.10574621004984,-0,0,0.268152685599691,23.3292836471731,0,0
206.8,0.983013582162514,0.983013582005382,0.983013582154634,74.3725941592457,74.3725941592457,29.1518185404776,26.5986987644933,33.3369618473574,14.436933547395,0,0.995005789216524,1.10555608253875,-0,0,0.291808188154623,25.3873123694522,0,0
206.81,0.982881507513871,0.982881507353223,0.982881507505384,74.0697125693813,74.0697125693813,29.0509358960554,26.3054652494063,33.330614484175,14.4336328358,0,0.995005789216524,1.10570420971571,-0,0,0.269380045448016,23.4360639539773,0,0
206.82,0.982753354389746,0.982753354230105,0.98275335438206,74.0160029936027,74.0160029936027,29.0319803746365,26.2611734371314,33.324397620811,14.4304319356603,0,0.995005789216524,1.10581529322414,-0,0,0.274483245006019,23.8800423155237,0,0
206.83,0.982635081509174,0.982635081347027,0.982635081501409,73.0987121199291,73.0987121199291,28.7292604385428,25.3526558907353,33.3185581571161,14.4274980720777,0,0.995005789216524,1.10665218345426,-0,0,0.292750804911347,25.4693200272872,0,0
206.84,0.982526618371678,0.982526618213547,0.98252661836497,73.1070129600976,73.1070129600976,28.7308543785172,25.3690831255966,33.3131286946106,14.4248011398904,0,0.995005789216524,1.10665426300043,-0,0,0.291398513326086,25.3516706593695,0,0
206.85,0.982402679506286,0.982402679348155,0.982402679499706,73.5156419955602,73.5156419955602,28.8638595475758,25.7871575769688,33.30689990484,14.4215845137514,0,0.995005789216524,1.10625230212678,-0,0,0.270501670481891,23.5336453319245,0,0
206.86,0.982298651523752,0.982298651364873,0.982298651517432,72.9831151085433,72.9831151085433,28.6877075754283,25.2626219214049,33.3015408115176,14.4189523756207,0,0.995005789216524,1.10677940612083,-0,0,0.288758409201697,25.1219816005476,0,0
206.87,0.982198146838058,0.98219814667842,0.982198146831254,73.303166621154,73.303166621154,28.7918082394485,25.5905079253373,33.2962968962364,14.4163617995803,0,0.995005789216524,1.10646688906471,-0,0,0.279647590790595,24.3293403987817,0,0
206.88,0.982106084602838,0.982106084444401,0.982106084597818,73.4470034506683,73.4470034506683,28.8380612076374,25.7416316653288,33.2913880328738,14.4139837524657,0,0.995005789216524,1.10633014539756,-0,0,0.278384033361708,24.2194109024686,0,0
206.89,0.982017500375741,0.982017500219253,0.982017500370361,74.224888939904,74.224888939904,29.0927417544488,26.5266209538705,33.2866031722299,14.4116648138036,0,0.995005789216524,1.10568335182926,-0,0,0.302393090480712,26.3081988718219,0,0
206.9,0.98193445647492,0.98193445631598,0.981934456469902,73.3595606726788,73.3595606726788,28.8073565177368,25.668138255902,33.2819694308758,14.409452985901,0,0.995005789216524,1.10628728511241,-0,0,0.291974885189369,25.4018150114751,0,0
206.91,0.981869773222995,0.981869773064646,0.981869773218464,73.2659361668108,73.2659361668108,28.7758031793655,25.5799372020064,33.2782064336711,14.4077925311334,0,0.995005789216524,1.10641989396179,-0,0,0.288766873219645,25.1227179701091,0,0
206.92,0.981821321752472,0.981821321595087,0.981821321747793,73.4025467779272,73.4025467779272,28.820082001865,25.7207640144418,33.2751848545185,14.4065979089669,0,0.995005789216524,1.10636391286588,-0,0,0.308507867137851,26.840184440993,0,0
206.93,0.981773107320139,0.981773107161259,0.981773107316238,74.0680787108526,74.0680787108526,29.0381980233999,26.3906302916207,33.2721178638064,14.4053305554256,0,0.995005789216524,1.10567434245276,-0,0,0.280906327285898,24.4388504738731,0,0
206.94,0.981746338382062,0.981746338224264,0.981746338378978,74.359478191692,74.359478191692,29.1335516508206,26.6847488631396,33.2700323703785,14.4046969581738,0,0.995005789216524,1.10546363380184,-0,0,0.298353592456374,25.9567625437045,0,0
206.95,0.981726545563794,0.981726545404471,0.981726545559453,73.7396337967051,73.7396337967051,28.9294504313523,26.0671871116796,33.2682124221029,14.4042342629227,0,0.995005789216524,1.10590207270965,-0,0,0.281387928062962,24.4807497414777,0,0
206.96,0.981724727698402,0.981724727538579,0.981724727694575,74.4407560019011,74.4407560019011,29.1597168480854,26.769165903488,33.2672733015162,14.4043167968969,0,0.995005789216524,1.10541969815283,-0,0,0.30903515451488,26.8860584427946,0,0
206.97,0.981738502708918,0.981738502551518,0.981738502706663,73.8328944642708,73.8328944642708,28.9598794544045,26.1611007718681,33.2669853940852,14.4048082983176,0,0.995005789216524,1.10582818128208,-0,0,0.302430130582787,26.3114213607024,0,0
206.98,0.981764219704313,0.981764219547114,0.981764219700612,74.0468177270828,74.0468177270828,29.0302714361245,26.3738943939957,33.2672719049522,14.4056514281348,0,0.995005789216524,1.10565542553383,-0,0,0.289067625046809,25.1488833790724,0,0
206.99,0.98180227500107,0.981802274844128,0.981802274997543,74.0383402324805,74.0383402324805,29.0276845986828,26.3633538283466,33.2681257478648,14.406860656269,0,0.995005789216524,1.10569116769512,-0,0,0.288386939455168,25.0896637325996,0,0
207,0.98186473420751,0.98186473404908,0.981864734204084,78.6692673159429,78.6692673159429,30.5502654168778,30.9902127249416,33.2702557146232,14.4087988763781,0,0.995005789216524,1.10224398686435,-0,0,0.609267026537214,53.0062313087376,0,0
207.01,0.981651875323245,0.981651875167121,0.981651875315187,100.752027944262,100.752027944262,37.8061220417138,53.0915203923123,33.2590073891003,14.4015001628492,0,0.995005789216524,1.08798523842094,-0,0,0.58885177173101,51.2301041405979,0,0
207.02,0.981431303622346,0.981431303466158,0.981431303618697,100.796283759152,100.796283759152,37.8180339793002,53.1560955795648,33.2466278286615,14.3935603509257,0,0.995005789216524,1.08839145353229,-0,0,0.593992491061321,51.677346722335,0,0
207.03,0.981210453299167,0.981210453142022,0.981210453291769,101.763000846026,101.763000846026,38.133187526152,54.1428249478383,33.2344559430349,14.3857199551527,0,0.995005789216524,1.08795694443323,-0,0,0.60607434610157,52.7284681108366,0,0
207.04,0.980987552323154,0.980987552166639,0.980987552316811,101.695134006041,101.695134006041,38.1082990738302,54.0949066915351,33.2223291719691,14.3778981425368,0,0.995005789216524,1.0880739750787,-0,0,0.600077182718033,52.2067148964689,0,0
207.05,0.980781651082268,0.980781650927738,0.980781651074641,101.292788619483,101.292788619483,37.9736832293146,53.7108894781927,33.211191633877,14.3707075074137,0,0.995005789216524,1.08827076962872,-0,0,0.589482954660741,51.2850170554845,0,0
207.06,0.980602251682258,0.980602251526209,0.980602251674296,100.650096463692,100.650096463692,37.7603747856069,53.0841662753907,33.2014897833323,14.3644404049685,0,0.995005789216524,1.0885353926366,-0,0,0.58721227709668,51.0874681074112,0,0
207.07,0.980447905037395,0.980447904879954,0.98044790502914,100.597504655288,100.597504655288,37.7413090461686,53.0453486282565,33.1931344443544,14.3590215826773,0,0.995005789216524,1.08850213854015,-0,0,0.595752572233214,51.8304737842896,0,0
207.08,0.980319155827887,0.98031915567025,0.980319155819202,101.132872244873,101.132872244873,37.9157751732758,53.5923696013431,33.1860951263621,14.3544075171677,0,0.995005789216524,1.08823994620888,-0,0,0.601683298621425,52.346446980064,0,0
207.09,0.980189796069657,0.980189795916138,0.980189796061183,100.934773331584,100.934773331584,37.8491739114753,53.4058405857926,33.1791101439151,14.3498226018761,0,0.995005789216524,1.0884106842688,-0,0,0.580806784715983,50.5301902702905,0,0
207.1,0.980096554358293,0.980096554200514,0.980096554348503,100.837916867182,100.837916867182,37.81624126141,53.3175390217155,33.1739676883093,14.3464101571568,0,0.995005789216524,1.08839602129049,-0,0,0.580091642076159,50.4679728606259,0,0
207.11,0.980037080692001,0.980037080536757,0.980037080682496,100.472543359433,100.472543359433,37.6954100695412,52.9579626132431,33.1705125762888,14.344068169901,0,0.995005789216524,1.08853798105085,-0,0,0.592510782459369,51.5484380739651,0,0
207.12,0.979974327224709,0.979974327071346,0.979974327214027,101.231060719459,101.231060719459,37.943967403657,53.7224281244515,33.166983643829,14.3416489511789,0,0.995005789216524,1.08818538627283,-0,0,0.589890743476602,51.3204946824644,0,0
207.13,0.979936279803341,0.979936279646081,0.979936279792579,101.572419235499,101.572419235499,38.0556692163586,54.0677649188029,33.1646701773049,14.3399841393912,0,0.995005789216524,1.08804728858325,-0,0,0.588233012849166,51.1762721178775,0,0
207.14,0.979909430896383,0.979909430739361,0.979909430885602,100.853309623187,100.853309623187,37.8189386789035,53.3516485991622,33.1629506440439,14.3387103799812,0,0.995005789216524,1.0884165834814,-0,0,0.583704637052357,50.782303423555,0,0
207.15,0.97990138267337,0.979901382516661,0.979901382661216,101.67666365545,101.67666365545,38.0894000448785,54.1764127403646,33.1622157043727,14.3380352107129,0,0.995005789216524,1.08797075730023,-0,0,0.586325853872858,51.0103492869387,0,0
207.16,0.979916002841434,0.979916002685034,0.97991600283181,100.966944120801,100.966944120801,37.8561984481412,53.4662947606812,33.1625794354252,14.338069924695,0,0.995005789216524,1.08832147761092,-0,0,0.602664885419867,52.4318450315284,0,0
207.17,0.979946527687027,0.979946527530192,0.979946527675644,101.295330954601,101.295330954601,37.9643762896724,53.7929967363391,33.1637483073505,14.3385859109119,0,0.995005789216524,1.08818285100648,-0,0,0.601733163314527,52.3507852083639,0,0
