t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
207.18,0.979986885111814,0.979986884954841,0.979986885099856,101.429326602299,101.429326602299,38.0087695976207,53.9244742973096,33.1654291490204,14.3394231559691,0,0.995005789216524,1.08810844670145,-0,0,0.614064115972476,53.4235780896054,0,0
207.19,0.98002178132109,0.980021781162891,0.980021781309284,102.957543558251,102.957543558251,38.5113698197087,55.4506094733914,33.1668745911536,14.3400594937061,0,0.995005789216524,1.08744896231329,-0,0,0.599716996017458,52.1753786535189,0,0
207.2,0.980077268475211,0.980077268315895,0.980077268464078,102.06433204776,102.06433204776,38.2182975036806,54.5536578573412,33.1693154175208,14.3413587728985,0,0.995005789216524,1.08787539470414,-0,0,0.614199319916033,53.4353408326949,0,0
207.21,0.980132160530297,0.980132160372214,0.980132160517659,101.811265513569,101.811265513569,38.1356355918914,54.2968223024438,33.1717808526335,14.3426623584914,0,0.995005789216524,1.08804408235867,-0,0,0.594119466892729,51.6883936196674,0,0
207.22,0.980187618168055,0.980187618010945,0.980187618157158,101.763844664043,101.763844664043,38.1205909512155,54.2454280054382,33.1743606521777,14.3440560064268,0,0.995005789216524,1.08799386808132,-0,0,0.598116887758157,52.0361692349596,0,0
207.23,0.980260325721566,0.980260325562994,0.980260325710159,102.234862788245,102.234862788245,38.2761257650289,54.7111309478105,33.1777747951939,14.3459570452408,0,0.995005789216524,1.08777296530218,-0,0,0.597391549874032,51.9730648390408,0,0
207.24,0.980325803800784,0.980325803644298,0.980325803788192,101.127822008743,101.127822008743,37.9129129159693,53.5992441916084,33.1808794944275,14.3476983227072,0,0.995005789216524,1.08829874874738,-0,0,0.612550878593316,53.2919264376185,0,0
207.25,0.980393073305023,0.980393073145287,0.980393073292279,102.880269412593,102.880269412593,38.4895931059443,55.3467048494201,33.1841085199748,14.3494560431978,0,0.995005789216524,1.08747482300443,-0,0,0.603470258809247,52.5019125164045,0,0
207.26,0.980458592169246,0.980458592010901,0.980458592157494,100.968160688732,100.968160688732,37.8617707595922,53.429728647655,33.1872307341774,14.3512013068993,0,0.995005789216524,1.08847778838128,-0,0,0.58603104153816,50.9847006138199,0,0
207.27,0.980771828749568,0.980771828594769,0.980771828738095,100.335384721928,100.335384721928,37.6569348487357,52.7729990374293,33.2020727616877,14.3603129228107,0,0.995005789216524,1.08868609692835,-0,0,0.58126506854971,50.5700609638247,0,0
207.28,0.981508063876492,0.981508063723635,0.981508063863872,101.431932746276,101.431932746276,38.0247171607958,53.8133254660557,33.2367706502672,14.3818366299532,0,0.995005789216524,1.08810135808534,-0,0,0.593173299288705,51.6060770381174,0,0
207.29,0.982282168289806,0.982282168147198,0.982282168279218,102.404466675308,102.404466675308,38.3521126367284,54.7267936045118,33.2732357457814,14.4044373250151,0,0.995005789216524,1.08770587751379,-0,0,0.605264616298611,52.6580216179791,0,0
207.3,0.983042961470098,0.983042961329839,0.983042961460903,101.573917421318,101.573917421318,38.0867303205648,53.8381928448409,33.3090735406066,14.4266510358701,0,0.995005789216524,1.08826868859096,-0,0,0.576909030853391,50.191085684245,0,0
207.31,0.98382453200146,0.983824531866286,0.983824531989248,100.505366062567,100.505366062567,37.7433598936761,52.7097139851488,33.346031130687,14.4496209467316,0,0.995005789216524,1.08868761160143,-0,0,0.592554911775094,51.5522773244332,0,0
207.32,0.984576551458861,0.984576551329074,0.984576551447667,102.403692780848,102.403692780848,38.3748702031539,54.5503441362361,33.3816547496542,14.4716938949579,0,0.995005789216524,1.08777288336711,-0,0,0.592933548971729,51.5852187605405,0,0
207.33,0.985282782679964,0.985282782549216,0.985282782670924,102.021444633049,102.021444633049,38.2563300013626,54.1139240254543,33.415102113194,14.4924184944008,0,0.995005789216524,1.08804548157751,-0,0,0.599508847359553,52.1572697202811,0,0
207.34,0.985971625923135,0.985971625795005,0.985971625911454,103.109962089627,103.109962089627,38.6210447129041,55.1495376328516,33.4477885973798,14.5126358593955,0,0.995005789216524,1.08753333007697,-0,0,0.611800736593513,53.2266640836356,0,0
207.35,0.986632502192214,0.98663250207133,0.986632502180609,102.04574073092,102.04574073092,38.2779071415668,54.0345493857099,33.4791480618112,14.5320432833991,0,0.995005789216524,1.08813871125951,-0,0,0.616717754620135,53.6544446519518,0,0
207.36,0.987256780941838,0.987256780819504,0.987256780931327,102.442552733527,102.442552733527,38.4146334572186,54.3833282044911,33.5088409210258,14.5503836080102,0,0.995005789216524,1.08800952760587,-0,0,0.584266663026845,50.8311996833356,0,0
207.37,0.987867321997303,0.987867321878297,0.987867321985626,103.031078917925,103.031078917925,38.6142521544815,54.9247343726656,33.5379616098695,14.5683829353899,0,0.995005789216524,1.08763447327224,-0,0,0.602624994134197,52.4283744896751,0,0
207.38,0.988431102270454,0.98843110215424,0.988431102256979,101.825148874549,101.825148874549,38.2235872170746,53.6753044672888,33.5648468329077,14.5849975743527,0,0.995005789216524,1.0883309549959,-0,0,0.587444589231887,51.1076792631742,0,0
207.39,0.98897056585151,0.988970565738087,0.988970565839562,101.529937961856,101.529937961856,38.1320382342634,53.3382854159526,33.5906798958848,14.6009726500188,0,0.995005789216524,1.08841107716953,-0,0,0.586015428802718,50.9833423058365,0,0
207.4,0.989490738647725,0.989490738534263,0.989490738635156,102.446203101824,102.446203101824,38.4384957838928,54.2141821565981,33.6156371348744,14.6163838103519,0,0.995005789216524,1.08791222471215,-0,0,0.609992323878286,53.0693321774109,0,0
207.41,0.989955556115633,0.989955556004336,0.989955556101543,103.525130523853,103.525130523853,38.7978460474079,55.2571611458091,33.6379085992426,14.6300607788016,0,0.995005789216524,1.08756125389433,-0,0,0.586222975044923,51.0013988289083,0,0
207.42,0.990407270763992,0.990407270654728,0.99040727075011,101.992482777794,101.992482777794,38.2986894524131,53.689460445959,33.6595902972275,14.6434320346076,0,0.995005789216524,1.08828148096961,-0,0,0.596365785456696,51.8838233347326,0,0
207.43,0.990827787838644,0.990827787730053,0.990827787824223,103.645771545353,103.645771545353,38.8463981141917,55.3100427569235,33.6798584473163,14.6558703411134,0,0.995005789216524,1.0874281191962,-0,0,0.6140605944685,53.4232717187595,0,0
207.44,0.991209021134355,0.991209021024884,0.991209021118328,102.124676171274,102.124676171274,38.3503250493103,53.7593781556617,33.6981836397823,14.6671143758297,0,0.995005789216524,1.08833143435612,-0,0,0.591426910732919,51.4541412337639,0,0
207.45,0.991586622670033,0.991586622561317,0.991586622656619,101.488582510669,101.488582510669,38.1451255515622,53.0937836247896,33.7164461810141,14.6783527048654,0,0.995005789216524,1.08854360631609,-0,0,0.589566485937365,51.2922842765508,0,0
207.46,0.991944846797921,0.991944846690671,0.991944846783839,101.904455769777,101.904455769777,38.2855004057321,53.4816222357033,33.7338131590544,14.689020375019,0,0.995005789216524,1.08831795776651,-0,0,0.584121538694674,50.8185738664366,0,0
207.47,0.992259703251444,0.992259703144307,0.992259703234802,103.147995820595,103.147995820595,38.6974779009189,54.7005034506086,33.7491197275313,14.6983726424547,0,0.995005789216524,1.08771160549747,-0,0,0.590987454120797,51.4159085085094,0,0
207.48,0.992541687277294,0.992541687171772,0.99254168726189,102.556059880203,102.556059880203,38.5058223700121,54.086511664071,33.7628183440489,14.7067298720831,0,0.995005789216524,1.08807659492086,-0,0,0.59071022374678,51.3917894659699,0,0
207.49,0.992810600138231,0.992810600033942,0.992810600120879,102.707778688366,102.707778688366,38.558470252455,54.2171265434996,33.7759329811095,14.7147191637567,0,0.995005789216524,1.08797933231135,-0,0,0.598839106337323,52.0990022513471,0,0
207.5,0.993049990022546,0.993049989918103,0.993049990006902,102.126997628455,102.126997628455,38.3700576666258,53.6175244178652,33.7876366974815,14.7218365131079,0,0.995005789216524,1.08828251759256,-0,0,0.6058277041375,52.7070102599625,0,0
207.51,0.993273147996922,0.993273147892505,0.993273147980045,101.768275735371,101.768275735371,38.2544714038119,53.241212813912,33.7985822454385,14.7284806760205,0,0.995005789216524,1.08847778771947,-0,0,0.598093822962273,52.0341625977178,0,0
207.52,0.993459149947206,0.993459149842734,0.993459149931325,102.73463186836,102.73463186836,38.574045205616,54.1928466619252,33.8077792072193,14.7340059992159,0,0.995005789216524,1.0880128915555,-0,0,0.580094797096854,50.4682473474263,0,0
207.53,0.993645375361827,0.993645375257475,0.993645375345418,102.244366530975,102.244366530975,38.4148520329675,53.687824309787,33.8169789191058,14.7395633020827,0,0.995005789216524,1.08823705180175,-0,0,0.583462564309378,50.7612430949159,0,0
207.54,0.993823257865754,0.993823257762593,0.993823257848628,102.733502886688,102.733502886688,38.5774910173262,54.1628402767274,33.8257960553391,14.744866554621,0,0.995005789216524,1.087984188863,-0,0,0.588467312105907,51.1966561532139,0,0
207.55,0.99397315480332,0.993973154700166,0.993973154786605,103.356567721704,103.356567721704,38.7838626999529,54.7739991271562,33.8332618629324,14.7493067316159,0,0.995005789216524,1.08770220382441,-0,0,0.598942051528061,52.1079584829413,0,0
207.56,0.994092766715044,0.994092766613507,0.994092766697018,103.064927169813,103.064927169813,38.6892708355667,54.4728637461202,33.8392480632282,14.7528153604647,0,0.995005789216524,1.08794147258248,-0,0,0.580472770259582,50.5011310125837,0,0
207.57,0.994209370271146,0.994209370168515,0.994209370252705,101.746045584823,101.746045584823,38.2570225523551,53.1445883135735,33.8451406206037,14.7563166506459,0,0.995005789216524,1.08851967535343,-0,0,0.585396409165229,50.9294875973749,0,0
207.58,0.994315079356716,0.994315079255223,0.994315079338509,102.233452812551,102.233452812551,38.4183722544472,53.6233806276382,33.8505617704798,14.7595104144328,0,0.995005789216524,1.0882010658789,-0,0,0.604984303709872,52.6336344227588,0,0
207.59,0.994543578403038,0.994543578309056,0.994543578372184,80.2712964501658,80.2712964501658,31.2021096796622,31.6429712106392,33.861581550248,14.7667436892786,0,0.995005789216524,1.10132321019801,-0,0,0.27298643352126,23.7498197163496,0,0
207.6,0.994912729643214,0.994912729542847,0.994912729627191,75.7204379127023,75.7204379127023,29.7103315712373,27.0607957216399,33.8804095466683,14.7792326443941,0,0.995005789216524,1.10482764088062,-0,0,0.29442056519813,25.6145891722373,0,0
207.61,0.994812396770752,0.994812396661178,0.994812396754627,74.8380671923045,74.8380671923045,29.419579322087,26.1834576411405,33.8768885618403,14.7777209893237,0,0.995005789216524,1.10570125108723,-0,0,0.275593129618917,23.9766022768458,0,0
207.62,0.994521485141922,0.994521485029049,0.994521485126822,74.3522675222764,74.3522675222764,29.2572202830022,25.7176227371035,33.8641686285676,14.7704761566053,0,0.995005789216524,1.10626528974088,-0,0,0.28130466144452,24.4735055456733,0,0
207.63,0.994193917868254,0.994193917755242,0.994193917855026,75.504470401562,75.504470401562,29.6328412176391,26.8929302708624,33.8495447859733,14.7619953447263,0,0.995005789216524,1.10533562701625,-0,0,0.299518382005002,26.0580992344352,0,0
207.64,0.993843698907525,0.99384369878392,0.99384369888923,74.781271980491,74.781271980491,29.3917651336294,26.1949862563004,33.8335891540611,14.7526965701295,0,0.995005789216524,1.10582176407469,-0,0,0.301136421770766,26.1988686940567,0,0
207.65,0.993489784825344,0.993489784701752,0.993489784808187,74.7995164366626,74.7995164366626,29.3943231216256,26.2390029471158,33.8173216577068,14.74319183184,0,0.995005789216524,1.10576877691117,-0,0,0.283848284424315,24.6948007449154,0,0
207.66,0.993121487528528,0.993121487402096,0.993121487515594,75.7013397513384,75.7013397513384,29.6871290248323,27.1679155908617,33.8002531448609,14.7331710156158,0,0.995005789216524,1.10504932984335,-0,0,0.300857223403919,26.1745784361409,0,0
207.67,0.992755078334102,0.992755078200721,0.992755078319807,74.8492235327516,74.8492235327516,29.4034216504514,26.3430351634681,33.7830818071289,14.7231065621546,0,0.995005789216524,1.10567011723751,-0,0,0.30719892379113,26.7263063698283,0,0
207.68,0.99238507102598,0.992385070893006,0.992385071012614,75.6526211165522,75.6526211165522,29.6638012190662,27.1741174034971,33.7656600352552,14.7128436777999,0,0.995005789216524,1.10495058818528,-0,0,0.290597938035954,25.282020609128,0,0
207.69,0.992027420775668,0.992027420641107,0.992027420764487,75.3873139037742,75.3873139037742,29.5730130328414,26.935719559135,33.748698534114,14.7028958105252,0,0.995005789216524,1.10516022372576,-0,0,0.301048441475313,26.1912144083522,0,0
207.7,0.991677355364112,0.991677355224584,0.99167735535009,74.9446914734553,74.9446914734553,29.4240005240221,26.5195718558816,33.7320014357884,14.6931181817853,0,0.995005789216524,1.10550421158612,-0,0,0.30207182629088,26.2802488873065,0,0
207.71,0.991335037124057,0.991335036983865,0.991335037110985,74.51790894653,74.51790894653,29.2802553762018,26.1187967859919,33.7155911656893,14.6835209948488,0,0.995005789216524,1.10580988817979,-0,0,0.268400142925624,23.3508124345293,0,0
207.72,0.991009188665424,0.991009188525018,0.991009188655416,74.5550766899471,74.5550766899471,29.2891638975735,26.1807235667343,33.6999336888452,14.6744194343676,0,0.995005789216524,1.10590682168991,-0,0,0.283952318468456,24.7038517067557,0,0
207.73,0.990682568568299,0.990682568423948,0.990682568554785,74.9777555342843,74.9777555342843,29.424758080604,26.6283806397722,33.6841579108738,14.6652169836383,0,0.995005789216524,1.10551477611978,-0,0,0.289793664556757,25.2120488164378,0,0
207.74,0.990369869123158,0.990369868978439,0.990369869112538,74.6906352979069,74.6906352979069,29.3271712599821,26.3653299081808,33.6689403551796,14.6563650345465,0,0.995005789216524,1.10565364495498,-0,0,0.269854501195596,23.4773416040169,0,0
207.75,0.990068615821236,0.990068615675589,0.99006861581127,74.3843762730546,74.3843762730546,29.2234027813025,26.0822867219425,33.6542324551306,14.6478570959815,0,0.995005789216524,1.10596974790453,-0,0,0.276884473059333,24.088949156162,0,0
207.76,0.989785206323576,0.989785206175897,0.989785206313928,74.2818257280791,74.2818257280791,29.1867599668553,26.0016528237276,33.6403244342894,14.6398484700621,0,0.995005789216524,1.10608150326672,-0,0,0.290196251730396,25.2470739005444,0,0
207.77,0.989527994991274,0.989527994842627,0.989527994983319,74.2020596945844,74.2020596945844,29.1578564978197,25.9418927741129,33.627596191643,14.6325707288285,0,0.995005789216524,1.10611534717607,-0,0,0.294330591125306,25.6067614279016,0,0
207.78,0.989269932290745,0.989269932143027,0.989269932281418,73.3384243625487,73.3384243625487,28.8712858306549,25.098416864097,33.614762757707,14.6252447407447,0,0.995005789216524,1.10679013985862,-0,0,0.266675758324871,23.2007909742638,0,0
207.79,0.989032198573737,0.989032198423703,0.98903219856548,72.9742410627322,72.9742410627322,28.7490855657988,24.7527719129978,33.6029067564652,14.6185623932693,0,0.995005789216524,1.10727287913503,-0,0,0.281520634308928,24.4922951848767,0,0
207.8,0.988804518612332,0.988804518462198,0.988804518602544,74.1408823803663,74.1408823803663,29.1301378908862,25.9372684562489,33.5915035392416,14.6121103848759,0,0.995005789216524,1.10625666709835,-0,0,0.290852625121108,25.3041783855364,0,0
207.81,0.988587038147186,0.988587037996105,0.988587038140547,74.1283646897569,74.1283646897569,29.123698670685,25.9420045727888,33.5804741056231,14.6058860113451,0,0.995005789216524,1.10610213421159,-0,0,0.271311650009087,23.6041135507906,0,0
207.82,0.988387753365027,0.988387753213478,0.988387753358849,73.9986019605043,73.9986019605043,29.0789040865102,25.8280859787236,33.5702943578454,14.6002216239353,0,0.995005789216524,1.10628892279533,-0,0,0.303303327003478,26.3873894493026,0,0
207.83,0.988190624270868,0.988190624119,0.988190624262573,73.616128142717,73.616128142717,28.9510552784706,25.4614131617577,33.5601540448051,14.5945609361541,0,0.995005789216524,1.10647851342438,-0,0,0.272404008702898,23.6991487571521,0,0
207.84,0.988017358140358,0.98801735798818,0.988017358133119,74.8503912712731,74.8503912712731,29.3548487923462,26.709600999638,33.551176404237,14.5896138673981,0,0.995005789216524,1.1055311097764,-0,0,0.296702735495621,25.813137988119,0,0
207.85,0.98784499872353,0.987844998570877,0.987844998717884,75.24336534183,75.24336534183,29.482113046101,27.116602747564,33.5421499776586,14.5846126166074,0,0.995005789216524,1.10507209863494,-0,0,0.306433535091237,26.6597175529376,0,0
207.86,0.987681569653678,0.98768156949988,0.987681569649146,75.4942644565992,75.4942644565992,29.5627586267151,27.3809391954065,33.5334981380373,14.5798271231554,0,0.995005789216524,1.10473420508408,-0,0,0.285330664261367,24.8237677907389,0,0
207.87,0.98755436009934,0.987554359945065,0.987554360093929,73.739817654223,73.739817654223,28.9846388252979,25.6371129643192,33.5265320339775,14.5761726559262,0,0.995005789216524,1.10623067180335,-0,0,0.279451206008753,24.3122549227615,0,0
207.88,0.987441103852806,0.98744110369929,0.987441103847934,75.1321862739347,75.1321862739347,29.440985653201,27.0389259910735,33.5203173601909,14.5729429226702,0,0.995005789216524,1.1052064483914,-0,0,0.304368509336705,26.4800603122933,0,0
207.89,0.98734178844547,0.987341788291592,0.987341788438242,75.1154400286265,75.1154400286265,29.4342964053945,27.0307374217861,33.5146583350669,14.5700442717735,0,0.995005789216524,1.10505891591565,-0,0,0.287329611912186,24.9976762363602,0,0
207.9,0.987256368201503,0.987256368047049,0.987256368194893,79.3439278946028,79.3439278946028,30.8231166475531,31.2665278769213,33.5097981421456,14.5676018755359,0,0.995005789216524,1.10196619196676,-0,0,0.60442198438627,52.5847126416055,0,0
207.91,0.986916078162095,0.986916078008424,0.986916078157276,101.719758759995,101.719758759995,38.1740188994233,53.6707373487561,33.4925104697643,14.5565109414742,0,0.995005789216524,1.08763406403328,-0,0,0.62032557685629,53.9683251864973,0,0
207.92,0.986559325971381,0.986559325817791,0.986559325968936,103.763379819881,103.763379819881,38.8417040244911,55.7453800789078,33.4736105320287,14.5443892089446,0,0.995005789216524,1.08724102084726,-0,0,0.6065994085814,52.7741485465818,0,0
207.93,0.986212357151207,0.986212356993304,0.986212357142547,104.243262581197,104.243262581197,38.9955537609058,56.2552089393765,33.4553728244692,14.5326808173512,0,0.995005789216524,1.08708443307847,-0,0,0.619738944474054,53.9172881692427,0,0
207.94,0.985877950900947,0.985877950747596,0.985877950893612,102.675233420299,102.675233420299,38.4764504623905,54.7158568388681,33.4379002048577,14.5214763765736,0,0.995005789216524,1.08792298724573,-0,0,0.601510994883344,52.3314565548509,0,0
207.95,0.985572272879603,0.985572272724165,0.985572272870045,103.309946947171,103.309946947171,38.6816997788114,55.3765995259748,33.4220581785209,14.511289242675,0,0.995005789216524,1.08749891123303,-0,0,0.599803276623804,52.182885066271,0,0
207.96,0.985280918881958,0.985280918724665,0.98528091886827,102.428793965584,102.428793965584,38.3888813683308,54.5201284233336,33.4070305693943,14.5016349728562,0,0.995005789216524,1.08794122138874,-0,0,0.588115718585973,51.1660675169797,0,0
207.97,0.985010350337019,0.985010350183081,0.985010350327927,102.103025386568,102.103025386568,38.2788612632293,54.2170940756726,33.3931887908629,14.4927425200322,0,0.995005789216524,1.08800499632553,-0,0,0.595290702505066,51.7902911179407,0,0
207.98,0.984755759698814,0.984755759543061,0.984755759687205,101.860947814594,101.860947814594,38.1965360080365,53.9963201337785,33.3802277293744,14.4843999514412,0,0.995005789216524,1.0881286585024,-0,0,0.586117932503033,50.9922601277639,0,0
207.99,0.9845145980884,0.984514597931761,0.984514598077485,102.776680102121,102.776680102121,38.4949305436354,54.9320933747208,33.3680504559755,14.4765362714248,0,0.995005789216524,1.08760721540648,-0,0,0.605286756750955,52.6599478373331,0,0
208,0.984286045876065,0.984286045719867,0.984286045864658,104.877817951329,104.877817951329,39.1830922090543,57.0522140164811,33.356553521368,14.4690504134802,0,0.995005789216524,1.08652445400625,-0,0,0.687928820950043,59.8498074226537,0,0
208.01,0.983977768155921,0.983977767998624,0.983977768143347,110.892374682354,110.892374682354,41.1567111100001,63.0922209240281,33.3412167960684,14.4589369622571,0,0.995005789216524,1.08425105771582,-0,0,0.684829374754047,59.5801556036021,0,0
208.02,0.983712639998807,0.98371263984248,0.983712639984142,110.184729168539,110.184729168539,40.9212737035358,62.406753853904,33.3278775478767,14.4500977667582,0,0.995005789216524,1.08481767004842,-0,0,0.700949719729732,60.9826256164867,0,0
208.03,0.98345080676519,0.983450806608051,0.983450806749521,111.727521817734,111.727521817734,41.4255838487813,63.9712766595588,33.3148484352051,14.4413967229697,0,0.995005789216524,1.08422850103255,-0,0,0.696721587529074,60.6147781150294,0,0
208.04,0.983200575663714,0.983200575507328,0.983200575650931,110.628986341813,110.628986341813,41.0618695874441,62.8933882566733,33.3024663704263,14.4331317147133,0,0.995005789216524,1.08474824153541,-0,0,0.69670786013642,60.6135838318686,0,0
208.05,0.982978639151832,0.982978638994931,0.982978639137444,110.621265301644,110.621265301644,41.057008103188,62.9038663869329,33.2915884537664,14.4258104609445,0,0.995005789216524,1.08467178619225,-0,0,0.704315812271583,61.2754756676278,0,0
208.06,0.982751294134543,0.982751293977795,0.982751294117348,111.724408033987,111.724408033987,41.4172336810539,64.0255156696053,33.2805451973867,14.4183471669947,0,0.995005789216524,1.08428458514246,-0,0,0.685190883725049,59.6116068840792,0,0
208.07,0.982547920665663,0.982547920508601,0.982547920652727,109.633129725459,109.633129725459,40.7277692541623,61.9506554536623,33.2707431371183,14.4117311346785,0,0.995005789216524,1.08512634007023,-0,0,0.690588645592072,60.0812121665102,0,0
208.08,0.982363624275942,0.982363624119528,0.982363624261576,111.221840984767,111.221840984767,41.2480809277585,63.5541184314892,33.2619922294049,14.4057303238727,0,0.995005789216524,1.08434736095854,-0,0,0.695286325555381,60.4899103233181,0,0
208.09,0.982183802704443,0.982183802546881,0.982183802689949,111.49209272607,111.49209272607,41.3350857976566,63.8387441478767,33.2534771614482,14.3998714167447,0,0.995005789216524,1.08428031367878,-0,0,0.710539095456523,61.8169013047175,0,0
208.1,0.982014506802415,0.982014506645886,0.982014506789489,109.369205409988,109.369205409988,40.6356197522557,61.7293173994792,33.2455036526443,14.3943843578647,0,0.995005789216524,1.08533397648062,-0,0,0.682138755717494,59.346071747422,0,0
208.11,0.981875750595115,0.981875750438091,0.9818757505786,109.497644454994,109.497644454994,40.6764754266514,61.8685475456095,33.2391594845489,14.3899374248356,0,0.995005789216524,1.08505901854759,-0,0,0.68201118359381,59.3349729726615,0,0
208.12,0.981730550013342,0.98173054985533,0.981730549997433,110.93958603818,110.93958603818,41.1490037197818,63.321722716057,33.2325612391866,14.3853020829364,0,0.995005789216524,1.08437869964551,-0,0,0.70128779668203,61.0120383113366,0,0
208.13,0.981586950648783,0.981586950492918,0.981586950634739,109.080822620386,109.080822620386,40.5366519169438,61.4741037853099,33.2260033389539,14.3807154961226,0,0.995005789216524,1.08539346686005,-0,0,0.671940317863598,58.458807654133,0,0
208.14,0.981479064645428,0.981479064487919,0.981479064628398,108.270480992987,108.270480992987,40.2692944972001,60.6718468915469,33.2212986193779,14.3773354820619,0,0.995005789216524,1.08551984200451,-0,0,0.68150381813783,59.2908321779912,0,0
208.15,0.981366643212922,0.981366643054885,0.981366643196655,107.953576282015,107.953576282015,40.164083637625,60.3633218811606,33.2164139040372,14.373840496817,0,0.995005789216524,1.08567065713849,-0,0,0.666544935430237,57.9894093824306,0,0
208.16,0.981247307969017,0.981247307811289,0.981247307954362,109.109765719369,109.109765719369,40.5429982263473,61.5283428182655,33.2112623450663,14.3701605560367,0,0.995005789216524,1.08510318092744,-0,0,0.662260013393964,57.6166211652749,0,0
208.17,0.981123813888557,0.98112381373051,0.981123813872037,107.635605791197,107.635605791197,40.0573160388606,60.0633111191488,33.2059046749302,14.3663899971175,0,0.995005789216524,1.08580846705296,-0,0,0.649469425465387,56.5038400154887,0,0
208.18,0.981010893115269,0.981010892956537,0.981010893098148,106.717378956741,106.717378956741,39.7544879907469,59.1532065599825,33.2011442060714,14.3630281906867,0,0.995005789216524,1.08608144641541,-0,0,0.655583324452973,57.0357492274087,0,0
208.19,0.980908279845788,0.980908279687612,0.980908279830823,106.436747920357,106.436747920357,39.6613355770744,58.8798691482697,33.1968922431803,14.3599865289074,0,0.995005789216524,1.08617948423636,-0,0,0.65165009255336,56.6935580521423,0,0
208.2,0.980802975666031,0.980802975508264,0.98080297565149,106.641345430697,106.641345430697,39.7276482396755,59.0919275213746,33.1925375890922,14.3568803202299,0,0.995005789216524,1.08603923076026,-0,0,0.658081942615153,57.2531290075183,0,0
208.21,0.980688489943164,0.980688489783824,0.980688489925986,107.81841979923,107.81841979923,40.1135032132427,60.2772195154463,33.1877383303325,14.3534619534515,0,0.995005789216524,1.08553296918488,-0,0,0.662923235687821,57.6743215048404,0,0
208.22,0.980553017629212,0.980553017470493,0.980553017613914,107.988066243275,107.988066243275,40.1680154566751,60.4567528577755,33.1819177027879,14.3493956827118,0,0.995005789216524,1.08553374836445,-0,0,0.662644652637167,57.6500847794335,0,0
208.23,0.980418122759443,0.980418122601267,0.980418122745023,106.212051536619,106.212051536619,39.5830310686377,58.6905025825803,33.176144306665,14.345404647374,0,0.995005789216524,1.08632323071923,-0,0,0.666354384957199,57.9728314912764,0,0
208.24,0.980277610279404,0.980277610121641,0.980277610266361,108.007581936365,108.007581936365,40.1719116143582,60.4961830247713,33.1701648927144,14.3412340188794,0,0.995005789216524,1.08546100071318,-0,0,0.662300894282389,57.6201778025678,0,0
208.25,0.980125391282496,0.980125391124416,0.98012539126892,106.688310516027,106.688310516027,39.7368782135702,59.1880163273366,33.1635782539678,14.3367159347224,0,0.995005789216524,1.08615573385011,-0,0,0.64201610869416,55.8554014563919,0,0
208.26,0.979994072179128,0.979994072020137,0.97999407216326,106.547242122385,106.547242122385,39.6893307891126,59.056277656062,33.1580685273644,14.3328959389585,0,0.995005789216524,1.08604257376689,-0,0,0.659858495132561,57.4076890765328,0,0
208.27,0.979836335047997,0.979836334888674,0.979836335032409,107.601013437008,107.601013437008,40.0342366065763,60.1214910744126,33.1512858113378,14.3282365512573,0,0.995005789216524,1.08563181276899,-0,0,0.652767174188381,56.7907441543891,0,0
208.28,0.979676142834757,0.979676142675906,0.979676142821017,107.475485425819,107.475485425819,39.9914956062661,60.0076292778176,33.144361857211,14.3234942907907,0,0.995005789216524,1.08574528296078,-0,0,0.639469332844205,55.6338319574458,0,0
208.29,0.979511062091365,0.979511061932162,0.979511062076689,106.865029566169,106.865029566169,39.7893300293641,59.4090917651856,33.1372617054809,14.3186760955028,0,0.995005789216524,1.08588152067748,-0,0,0.671876245362386,58.4532333465276,0,0
208.3,0.979341613904688,0.979341613745238,0.979341613887693,108.068731957278,108.068731957278,40.183397021099,60.6251588580101,33.1299224462225,14.3136506530459,0,0.995005789216524,1.08543201461409,-0,0,0.669743215888106,58.2676597822652,0,0
208.31,0.979148716134961,0.979148715975545,0.979148716118008,107.416164715242,107.416164715242,39.9670970793414,59.9867887748539,33.121449030915,14.3079269094734,0,0.995005789216524,1.08583186728853,-0,0,0.645666151935228,56.1729552183648,0,0
208.32,0.978978270979077,0.978978270819612,0.978978270963527,106.734758251878,106.734758251878,39.7415580396678,59.3177140702081,33.1141003999545,14.3029437817151,0,0.995005789216524,1.08601460062035,-0,0,0.645623882668485,56.1692777921582,0,0
208.33,0.978807024892711,0.978807024732155,0.97880702487448,105.770198089194,105.770198089194,39.422948935739,58.3654794373346,33.1067392613423,14.2979793905175,0,0.995005789216524,1.08638654104821,-0,0,0.650602844230093,56.6024474480181,0,0
208.34,0.978620585856068,0.978620585697204,0.97862058584128,106.341811601593,106.341811601593,39.6091066359643,58.9505764179971,33.0986793237867,14.2925558598088,0,0.995005789216524,1.08611760709971,-0,0,0.639200322980346,55.6104280992901,0,0
208.35,0.978431805639885,0.978431805480551,0.978431805625385,106.301681691065,106.301681691065,39.5941701306696,58.9241022923004,33.0905054734905,14.2870739252738,0,0.995005789216524,1.08609572861062,-0,0,0.647218225310886,56.307985602047,0,0
208.36,0.978236426801349,0.978236426640707,0.978236426783086,105.79848657908,105.79848657908,39.426961720616,58.4350937299243,33.0820030048926,14.2813898442627,0,0.995005789216524,1.08636526707847,-0,0,0.63658700118899,55.3830691034422,0,0
208.37,0.978035917322297,0.978035917165059,0.978035917309107,104.930623775176,104.930623775176,39.139848603892,57.5817338936593,33.073288752893,14.2756011286238,0,0.995005789216524,1.08671714255491,-0,0,0.627110271676699,54.5585936358728,0,0
208.38,0.977856735729839,0.977856735568482,0.977856735715116,104.187904289107,104.187904289107,38.8940879746895,56.8518125750529,33.0656060690435,14.2704856450109,0,0.995005789216524,1.08697003365475,-0,0,0.629833685712151,54.7955306569572,0,0
208.39,0.977662583286014,0.977662583127089,0.977662583273998,105.025530336749,105.025530336749,39.1676137471789,57.7033865035552,33.0572292996302,14.2649145335633,0,0.995005789216524,1.086524382258,-0,0,0.639413778286018,55.6289987108836,0,0
208.4,0.97746571097809,0.977465710818137,0.977465710963377,104.878173002198,104.878173002198,39.1173494289466,57.570301965685,33.0486572988686,14.2592137376441,0,0.995005789216524,1.08668830062528,-0,0,0.623726430274444,54.2641994338766,0,0
208.41,0.977270477519698,0.977270477358277,0.977270477503878,104.579675238305,104.579675238305,39.017429849738,57.2858907024573,33.0401871756723,14.2535973601758,0,0.995005789216524,1.0867590628994,-0,0,0.627639142333363,54.6046053830026,0,0
208.42,0.977073647745019,0.977073647586197,0.977073647733638,104.882572739664,104.882572739664,39.1151636505107,57.6029983696454,33.031643987254,14.2479303827645,0,0.995005789216524,1.0865555456996,-0,0,0.650997288898752,56.6367641341915,0,0
208.43,0.976867766189941,0.976867766030984,0.97686776617688,104.839852458362,104.839852458362,39.0991931947447,57.5753115996077,33.0226089037379,14.2419319550163,0,0.995005789216524,1.08670940469041,-0,0,0.62906398004436,54.7285662638593,0,0
208.44,0.976677560474787,0.976677560314734,0.97667756045877,104.462195359439,104.462195359439,38.9732981780758,57.2114125699227,33.0143416776126,14.2364411119037,0,0.995005789216524,1.08680860815247,-0,0,0.630389182174292,54.8438588491634,0,0
208.45,0.976476271480693,0.976476271318622,0.976476271462685,104.737618437531,104.737618437531,39.0619489092069,57.5014532853417,33.0055518200833,14.2306133321056,0,0.995005789216524,1.08667255278495,-0,0,0.623287405272841,54.2260042587372,0,0
208.46,0.976276715601027,0.976276715441315,0.976276715586577,105.481683043421,105.481683043421,39.3046513816932,58.2600137684873,32.9968419074983,14.2248273674352,0,0.995005789216524,1.08627284879842,-0,0,0.642184827262622,55.8700799718481,0,0
208.47,0.976241567534313,0.976241567378504,0.976241567520846,104.737014523981,104.737014523981,39.0596456381524,57.5174801481105,32.9957328653614,14.2238015105088,0,0.995005789216524,1.0867216669452,-0,0,0.636076290429839,55.338637267396,0,0
208.48,0.976677837914256,0.976677837762891,0.976677837903946,103.696559326315,103.696559326315,38.7220947517359,56.4433536903572,33.0166281720482,14.2365774639098,0,0.995005789216524,1.08719027906618,-0,0,0.627809546931523,54.6194305830425,0,0
208.49,0.97734670443138,0.977346704257793,0.977346704392823,81.6101475649024,81.6101475649024,31.4693769166978,34.3052073096913,33.0482988665818,14.2566413886294,0,0.995005789216524,1.09974756857045,-0,0,0.324792322934715,28.2569320953202,0,0
208.5,0.978184362257322,0.978184362113819,0.978184362241397,76.5469928736696,76.5469928736696,29.8138543490573,29.1753387269986,33.0889680985987,14.2826860480723,0,0.995005789216524,1.10299929469156,-0,0,0.302405092678382,26.3092430630192,0,0
208.51,0.979035490808852,0.979035490671157,0.97903549080086,76.0262807652701,76.0262807652701,29.6515055676249,28.5867783669505,33.1303178640119,14.3091845343077,0,0.995005789216524,1.10360814500854,-0,0,0.325084083791675,28.2823152898757,0,0
208.52,0.97986882272005,0.979868822589353,0.979868822713824,76.3396044344175,76.3396044344175,29.7630766754096,28.833915573636,33.1706630976733,14.3350257631082,0,0.995005789216524,1.10340905711518,-0,0,0.319918845338257,27.8329395444284,0,0
208.53,0.980679549390218,0.980679549260793,0.980679549384941,76.6174360428235,76.6174360428235,29.8627201012864,29.0475685093923,33.2097766101379,14.3600909232933,0,0.995005789216524,1.10321428081891,-0,0,0.303665357527502,26.4188861048927,0,0
208.54,0.981477703489481,0.981477703362571,0.981477703480857,75.6763444536161,75.6763444536161,29.5615666393753,28.0434539233297,33.2481495297117,14.3847410005747,0,0.995005789216524,1.10405731347156,-0,0,0.308713822871363,26.8581025898085,0,0
208.55,0.982257913950648,0.98225791382795,0.982257913944652,76.6169533838051,76.6169533838051,29.8786994460821,28.9225863085233,33.2855919737821,14.4087751014997,0,0.995005789216524,1.10340314968579,-0,0,0.318003012419164,27.6662620804673,0,0
208.56,0.983026223744637,0.98302622362418,0.983026223738934,76.5136727643359,76.5136727643359,29.8525661776922,28.7590199614879,33.3222996858604,14.4323531169876,0,0.995005789216524,1.10348365698848,-0,0,0.319689257546265,27.812965406525,0,0
208.57,0.983754089805597,0.98375408968567,0.983754089796795,76.1890855020151,76.1890855020151,29.7532659185098,28.377403623796,33.3569963689821,14.454685509237,0,0.995005789216524,1.10379173390584,-0,0,0.32384560558602,28.1745676859838,0,0
208.58,0.984479423857888,0.984479423742083,0.984479423851729,76.8613918078591,76.8613918078591,29.9815820096777,28.9930615867132,33.3914778992199,14.4768523219259,0,0.995005789216524,1.10326663861761,-0,0,0.297515822371555,25.8838765463253,0,0
208.59,0.985174697432912,0.985174697318448,0.985174697425951,75.4641338530232,75.4641338530232,29.5293435496955,27.5415580912285,33.4244367958885,14.4981389659063,0,0.995005789216524,1.10448506735679,-0,0,0.303832603876768,26.4334365372788,0,0
208.6,0.985851216297349,0.98585121618321,0.985851216288799,76.576142340944,76.576142340944,29.9016692675536,28.6008193067589,33.4564984116073,14.5188246225778,0,0.995005789216524,1.10372197610048,-0,0,0.327684864167101,28.5085831825378,0,0
208.61,0.986496803092656,0.986496802980531,0.986496803084471,76.281553308492,76.281553308492,29.8113244493609,28.2561224208502,33.4869407350981,14.5384901525437,0,0.995005789216524,1.10388251411653,-0,0,0.308147209693482,26.8088072433329,0,0
208.62,0.987120678711501,0.987120678599356,0.987120678701553,76.2246392743199,76.2246392743199,29.7988723072639,28.1508287378032,33.5163119831735,14.5574985533432,0,0.995005789216524,1.10397924436094,-0,0,0.290298024050333,25.255928092379,0,0
208.63,0.987749567778165,0.987749567668115,0.987749567769979,74.9888924383322,74.9888924383322,29.398995525911,26.8663566929527,33.545860521493,14.5766752238864,0,0.995005789216524,1.10510864975135,-0,0,0.293581413848069,25.541583004782,0,0
208.64,0.988362281381633,0.988362281274221,0.988362281374894,75.5955941393349,75.5955941393349,29.60453940786,27.4255965213443,33.5746456980289,14.5953519199618,0,0.995005789216524,1.10475313616595,-0,0,0.312332056586858,27.1728889230567,0,0
208.65,0.988951347419005,0.988951347313347,0.988951347410793,75.3480603617896,75.3480603617896,29.5290478583606,27.1326101255312,33.6021999484053,14.6132502878531,0,0.995005789216524,1.10490077194901,-0,0,0.288992324646951,25.1423322442847,0,0
208.66,0.989547274217977,0.98954727411096,0.989547274210676,74.7353218790675,74.7353218790675,29.33358371201,26.4738892502869,33.6300528419334,14.6313797868471,0,0.995005789216524,1.10554859171435,-0,0,0.304903358712233,26.5265922079642,0,0
208.67,0.990108424879862,0.99010842477801,0.990108424876552,75.8420790377508,75.8420790377508,29.7029327730733,27.5374464629488,33.6562291538,14.648403421002,0,0.995005789216524,1.10463351768122,-0,0,0.28600966211851,24.8828406043103,0,0
208.68,0.990658883150307,0.990658883046241,0.990658883142888,75.114644500228,75.114644500228,29.4692895560387,26.7677057770053,33.6818223839081,14.6651163393146,0,0.995005789216524,1.1053154777677,-0,0,0.315912070090383,27.4843500978633,0,0
208.69,0.991204295111908,0.991204295008291,0.991204295103053,76.0951967259612,76.0951967259612,29.7969757592645,27.7064491657945,33.707147271542,14.6816002886247,0,0.995005789216524,1.10447321895909,-0,0,0.301058755465234,26.1921117254754,0,0
208.7,0.991716279440783,0.991716279338283,0.991716279433851,76.3078697275032,76.3078697275032,29.8719217810629,27.879988422212,33.7308214756888,14.6970598296024,0,0.995005789216524,1.10428857574618,-0,0,0.294456723933044,25.6177349821749,0,0
208.71,0.992254573347974,0.992254573246469,0.992254573341542,75.0915386163651,75.0915386163651,29.4774330414266,26.6225213301235,33.7556968706279,14.7133204156137,0,0.995005789216524,1.10533819753058,-0,0,0.292335834542765,25.4332176052205,0,0
208.72,0.992789930323695,0.992789930221743,0.992789930315469,74.9324632396062,74.9324632396062,29.430424290366,26.422481804343,33.7804632989,14.7295181363632,0,0.995005789216524,1.10561121608898,-0,0,0.301320794024626,26.2149090801424,0,0
208.73,0.99330519835894,0.993305198257273,0.99330519835089,76.5779902612516,76.5779902612516,29.9763543315173,28.0286632975158,33.8042703793563,14.7450565843795,0,0.995005789216524,1.10428807986968,-0,0,0.314491174871441,27.3607322138154,0,0
208.74,0.993814424443782,0.993814424341729,0.993814424435055,75.4841236488186,75.4841236488186,29.6218022986606,26.8960911553006,33.827665290659,14.760367202859,0,0.995005789216524,1.10506674110045,-0,0,0.289636900595442,25.1984103518034,0,0
208.75,0.994336941743947,0.994336941641917,0.994336941733342,75.6374976700258,75.6374976700258,29.6773452306448,27.0096222331088,33.8517503825595,14.7761250543575,0,0.995005789216524,1.10509272043508,-0,0,0.302852583985759,26.348174806761,0,0
208.76,0.994850392811182,0.994850392710435,0.994850392802422,75.9928101340552,75.9928101340552,29.7991640910594,27.3258568840579,33.8753767549445,14.7915764950527,0,0.995005789216524,1.1048165749465,-0,0,0.306812476399656,26.69268544677,0,0
208.77,0.995353927529276,0.995353927429297,0.995353927521153,75.8413892473569,75.8413892473569,29.7543207847753,27.1361704164028,33.8984992661311,14.806719564823,0,0.995005789216524,1.10495028046172,-0,0,0.311131555709166,27.0684453466974,0,0
208.78,0.99586331045016,0.995863310350405,0.99586331044222,76.2830225310809,76.2830225310809,29.9044627158398,27.5391091013157,33.9218964173889,14.8220170123762,0,0.995005789216524,1.10460060649142,-0,0,0.307546235144401,26.7565224575629,0,0
208.79,0.996364523101936,0.996364523002499,0.996364523093487,76.5434116502884,76.5434116502884,29.9949461908636,27.7614632307834,33.9448873264088,14.8370610930962,0,0.995005789216524,1.10441501590884,-0,0,0.318305917148652,27.6926147919327,0,0
208.8,0.996865074683474,0.996865074585025,0.996865074676042,81.2824669299564,81.2824669299564,31.5575106480648,32.4624410738214,33.9679572887976,14.8520685673374,0,0.995005789216524,1.1009000298033,-0,0,0.604661005471427,52.6055074760142,0,0
208.81,0.996635083495187,0.996635083392226,0.996635083473969,101.791988189998,101.791988189998,38.2960838415406,52.9919268463214,33.9558333266358,14.8442280170405,0,0.995005789216524,1.0880045087706,-0,0,0.595899954077448,51.843296004738,0,0
208.82,0.996229880466947,0.996229880354077,0.996229880452421,102.770994050354,102.770994050354,38.613364679186,54.0056030237161,33.9346545495782,14.8307364770594,0,0.995005789216524,1.08801494267974,-0,0,0.582091010001028,50.6419178700895,0,0
208.83,0.995788813460803,0.995788813346827,0.99578881344579,103.348559162171,103.348559162171,38.7983808496111,54.6202714376954,33.9119812332042,14.8163064912717,0,0.995005789216524,1.08773504669587,-0,0,0.603926803780611,52.5416319289131,0,0
208.84,0.995323666230092,0.995323666108052,0.995323666211556,103.199937956795,103.199937956795,38.7444932110045,54.5104398128811,33.8882844694986,14.8012136744151,0,0.995005789216524,1.0879318759521,-0,0,0.578030375593627,50.2886426766456,0,0
208.85,0.99489339591382,0.994893395792343,0.994893395899214,102.715484890024,102.715484890024,38.5806236157969,54.0616794502353,33.8664706110928,14.7873348286955,0,0.995005789216524,1.0880700798103,-0,0,0.583628459800166,50.7756760026144,0,0
208.86,0.994458107700851,0.994458107572987,0.994458107682928,103.211447195474,103.211447195474,38.7389852347658,54.5934673649239,33.844584646074,14.7733951844765,0,0.995005789216524,1.08778367290673,-0,0,0.593715147002267,51.6532177891972,0,0
208.87,0.994041064853739,0.99404106472647,0.994041064840605,101.771621803775,101.771621803775,38.261292695199,53.187845590644,33.8236771257219,14.7600990874089,0,0.995005789216524,1.08851120383039,-0,0,0.595347019216846,51.7951906718656,0,0
208.88,0.993613182985988,0.993613182855454,0.993613182969464,103.118886598854,103.118886598854,38.6996008537559,54.5698941238267,33.8024374984717,14.7465549765551,0,0.995005789216524,1.0877943607655,-0,0,0.594415384411307,51.7141384437837,0,0
208.89,0.993221798917727,0.993221798782101,0.993221798899519,101.611115340095,101.611115340095,38.1998882409582,53.0939291404381,33.7830022810064,14.7341839186506,0,0.995005789216524,1.08855644589466,-0,0,0.596421730983417,51.8886905955573,0,0
208.9,0.992848633421139,0.992848633280071,0.992848633401918,100.9916379668,100.9916379668,37.9923598607026,52.504596836514,33.7645842638664,14.7224568664191,0,0.995005789216524,1.08883726260402,-0,0,0.5741025044337,49.9469178857319,0,0
208.91,0.992488464033245,0.992488463894537,0.992488464015324,100.456630447452,100.456630447452,37.8127581804942,51.9984616153844,33.7469292997226,14.7112395323449,0,0.995005789216524,1.08900479661917,-0,0,0.572899020336911,49.8422147693112,0,0
208.92,0.992155683516336,0.992155683375352,0.992155683498887,100.586029862795,100.586029862795,37.8518335977026,52.1544581024075,33.7306734903724,14.7008982700148,0,0.995005789216524,1.08887801273995,-0,0,0.58216759108781,50.6485804246394,0,0
208.93,0.99183675363577,0.991836753495945,0.991836753620653,102.039694290987,102.039694290987,38.326323466001,53.6336099558954,33.7151274396152,14.6909568954765,0,0.995005789216524,1.08816047002159,-0,0,0.589659115586453,51.3003430560214,0,0
208.94,0.991539576771655,0.991539576628987,0.991539576755879,101.386444127584,101.386444127584,38.108523228253,53.0041615315784,33.7006128958061,14.681669700199,0,0.995005789216524,1.08857848502135,-0,0,0.574384067669319,49.9714138872308,0,0
208.95,0.991257785948454,0.991257785799712,0.991257785928091,102.5935387861,102.5935387861,38.5023712718019,54.2336712519615,33.6869595104406,14.6729080236977,0,0.995005789216524,1.08787028162971,-0,0,0.602829488031009,52.4461654586978,0,0
208.96,0.990973046453499,0.99097304630798,0.990973046437178,102.367626536055,102.367626536055,38.425175701705,54.030473790662,33.6731343357868,14.6640184096062,0,0.995005789216524,1.08812002735467,-0,0,0.587109778641035,51.0785507417701,0,0
208.97,0.990709634963669,0.990709634817247,0.990709634948437,102.035451393798,102.035451393798,38.313289910767,53.7191842033631,33.6604214798292,14.6558457106061,0,0.995005789216524,1.0882328235045,-0,0,0.586941409898994,51.0639026612125,0,0
208.98,0.990463043589515,0.990463043441999,0.990463043573523,101.980284250035,101.980284250035,38.2926352304593,53.6835004461088,33.6485702702832,14.6482135336429,0,0.995005789216524,1.08823635015448,-0,0,0.584845691271633,50.8815751406321,0,0
208.99,0.99023746357012,0.990237463416281,0.990237463551464,102.402080834509,102.402080834509,38.4289756489144,54.1230625376599,33.6377776887228,14.6412406081259,0,0.995005789216524,1.08797224233392,-0,0,0.60692949593223,52.802866146104,0,0
209,0.9900045920169,0.990004591865,0.990004591998362,102.240301136264,102.240301136264,38.3734270368127,53.9796528438877,33.6266261311852,14.634022161191,0,0.995005789216524,1.08817076532838,-0,0,0.580326856133409,50.4884364836065,0,0
209.01,0.989797429542792,0.989797429393478,0.989797429527716,101.475048789394,101.475048789394,38.1198067382545,53.2305902837818,33.6167888599213,14.6276696456911,0,0.995005789216524,1.0884544761645,-0,0,0.585964138751184,50.978880071353,0,0
209.02,0.9896006060459,0.989600605896231,0.989600606030987,101.541298565116,101.541298565116,38.1396050444172,53.3121343932582,33.6075031144743,14.6216610573835,0,0.995005789216524,1.08835445501467,-0,0,0.605562804001029,52.6839639480895,0,0
209.03,0.989412315420474,0.989412315270868,0.989412315407068,101.990088462541,101.990088462541,38.2852218645933,53.775601850464,33.5986149359016,14.6158716761754,0,0.995005789216524,1.08819462512475,-0,0,0.59846420988255,52.0663862597819,0,0
209.04,0.989226850557526,0.989226850406213,0.989226850542333,101.536107555032,101.536107555032,38.1341475492437,53.3360139088976,33.5898908214923,14.6102028246417,0,0.995005789216524,1.08841398136521,-0,0,0.5987936869952,52.0950507685824,0,0
209.05,0.989048016974537,0.989048016824378,0.989048016960919,102.536011920054,102.536011920054,38.4610178205611,54.3497532066057,33.5815259471513,14.6047327662969,0,0.995005789216524,1.08789606825541,-0,0,0.603586219586858,52.5120011040567,0,0
209.06,0.988841402427847,0.988841402274165,0.988841402411311,101.713003372437,101.713003372437,38.188441764876,53.5427428965297,33.5718232223457,14.5984372535614,0,0.995005789216524,1.08838556389017,-0,0,0.579891358728837,50.4505482094088,0,0
209.07,0.988662735258999,0.988662735105544,0.988662735243402,101.16426688812,101.16426688812,38.0063187029294,53.00764403984,33.5635478443466,14.5930750039331,0,0.995005789216524,1.0885103194207,-0,0,0.605087690675949,52.6426290888076,0,0
209.08,0.988467206799704,0.988467206644617,0.98846720678361,101.042857509958,101.042857509958,37.9644787575887,52.9012113528281,33.5544629875056,14.5871831696241,0,0.995005789216524,1.08863297137579,-0,0,0.584976517368727,50.8929570110793,0,0
209.09,0.988278637304188,0.988278637151488,0.988278637289998,100.816289142863,100.816289142863,37.8881554112757,52.6889857782378,33.545755729047,14.581547635578,0,0.995005789216524,1.08869825933697,-0,0,0.577119369843189,50.2093851763575,0,0
209.1,0.988090723949043,0.988090723795804,0.988090723934312,101.56116668131,101.56116668131,38.1311445358272,53.4481094778455,33.5371139809107,14.5759432225542,0,0.995005789216524,1.08826570851677,-0,0,0.590607627904783,51.3828636277161,0,0
209.11,0.9878892428663,0.987889242713323,0.98788924285244,101.360670694077,101.360670694077,38.0632609740425,53.2629605865113,33.5277973494365,14.5699127581289,0,0.995005789216524,1.0884070203019,-0,0,0.596657523774789,51.9092045684067,0,0
209.12,0.98767822988731,0.98767822973154,0.987678229872101,100.185592616624,100.185592616624,37.6749542552115,52.1039292545852,33.5180380043712,14.5636253576671,0,0.995005789216524,1.08903030063483,-0,0,0.577198956371915,50.2163092043566,0,0
209.13,0.987459434195476,0.987459434040289,0.987459434180453,100.598301230494,100.598301230494,37.8084690826974,52.5331277302818,33.508001384179,14.5571721160327,0,0.995005789216524,1.08869209226045,-0,0,0.594786344771861,51.7464119951519,0,0
209.14,0.9872213054333,0.987221305275069,0.987221305416171,100.418687942209,100.418687942209,37.7470918113172,52.3715886656826,33.4970000598734,14.5500992166531,0,0.995005789216524,1.08886858074947,-0,0,0.568835724101563,49.4887079968359,0,0
209.15,0.98698529802309,0.986985297866289,0.986985298007185,100.160432040505,100.160432040505,37.6598992370558,52.1311301421978,33.48615213733,14.5431497609775,0,0.995005789216524,1.08892009675018,-0,0,0.569993199309916,49.5894083399627,0,0
