t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
209.16,0.986748474137131,0.986748473981324,0.986748474122147,100.418225992961,100.418225992961,37.7423205353089,52.4067476647469,33.4752876630497,14.5361906651647,0,0.995005789216524,1.08871145725495,-0,0,0.602917723894598,52.45384197883,0,0
209.17,0.986484514661797,0.98648451450709,0.986484514647855,101.480521037866,101.480521037866,38.0888797166156,53.4891288478509,33.4630711346683,14.5283210553468,0,0.995005789216524,1.08833246027215,-0,0,0.569983298488204,49.5885469684737,0,0
209.18,0.98623190780988,0.986231907652656,0.986231907795163,100.466283075742,100.466283075742,37.7530397090848,52.4939753044427,33.4514317366795,14.5208760346203,0,0.995005789216524,1.08872533443486,-0,0,0.60621145896226,52.7403969297166,0,0
209.19,0.985945246492616,0.985945246335987,0.985945246478888,101.643418910952,101.643418910952,38.1371216501597,53.6929131408861,33.4381633601541,14.5123424099121,0,0.995005789216524,1.08823252943188,-0,0,0.581173557032836,50.5620994618567,0,0
209.2,0.985674706181261,0.98567470602639,0.985674706167245,102.088630883904,102.088630883904,38.2807956108412,54.158664080991,33.425664771685,14.5043020312283,0,0.995005789216524,1.08797789283214,-0,0,0.589489105323224,51.2855521631205,0,0
209.21,0.985381622074801,0.985381621915868,0.985381622058512,102.035465092628,102.035465092628,38.2604325353944,54.1277870815541,33.4120923501829,14.4955856608909,0,0.995005789216524,1.08802064242374,-0,0,0.596089436496549,51.8597809751997,0,0
209.22,0.985088172304175,0.985088172146751,0.98508817228857,101.622754757012,101.622754757012,38.1218890838823,53.737394812334,33.3985022313986,14.4868577132791,0,0.995005789216524,1.08826930845093,-0,0,0.575911391016691,50.1042910184521,0,0
209.23,0.984792117801836,0.984792117641765,0.984792117784591,101.981045186308,101.981045186308,38.2367509207785,54.1180724088809,33.3848616107271,14.4781111667005,0,0.995005789216524,1.08796639786002,-0,0,0.602451034272257,52.4132399816864,0,0
209.24,0.984474674453513,0.984474674297806,0.984474674437866,100.819543457709,100.819543457709,37.8518573482798,52.9806662989627,33.3701661194542,14.4687110392921,0,0.995005789216524,1.08861944834158,-0,0,0.592318669534137,51.5317242494699,0,0
209.25,0.984163481358014,0.984163481203465,0.984163481345306,101.420885102093,101.420885102093,38.0464583277947,53.6055318079253,33.355829957187,14.4595233369803,0,0.995005789216524,1.08826874802637,-0,0,0.581391676133643,50.581075823627,0,0
209.26,0.983846787612191,0.983846787455411,0.983846787597299,101.945250341055,101.945250341055,38.2157058549108,54.153820199134,33.3412461653153,14.4501839766054,0,0.995005789216524,1.08793631184014,-0,0,0.610567242412075,53.1193500898505,0,0
209.27,0.983518242304041,0.983518242146625,0.983518242288489,101.432465805578,101.432465805578,38.0439264729264,53.6659837905565,33.3260417597539,14.4404402552671,0,0.995005789216524,1.08831581497669,-0,0,0.588778270070824,51.2237094961616,0,0
209.28,0.983194652648435,0.983194652491133,0.983194652633615,100.456138286545,100.456138286545,37.7198518730599,52.7140831125265,33.3111338452687,14.4309213287499,0,0.995005789216524,1.08873285602164,-0,0,0.578122622105477,50.2966681231765,0,0
209.29,0.982845471173231,0.9828454710153,0.982845471158047,100.963071412987,100.963071412987,37.8830568142729,53.2473212339403,33.2950749706983,14.4206752083487,0,0.995005789216524,1.08840233376652,-0,0,0.574627224442886,49.9925685265311,0,0
209.3,0.98250263876756,0.982502638612029,0.982502638753279,101.848988457024,101.848988457024,38.1708892334681,54.1590839769171,33.2793076077161,14.4105968723909,0,0.995005789216524,1.08792623413828,-0,0,0.593927441168259,51.6716873816385,0,0
209.31,0.982147567706599,0.982147567547432,0.982147567690284,101.573046352843,101.573046352843,38.0767012004884,53.9100371474937,33.2629025309526,14.4001066743966,0,0.995005789216524,1.08816900130735,-0,0,0.576868067899404,50.1875219072482,0,0
209.32,0.981797016207864,0.98179701604866,0.981797016191757,99.8495638632439,99.8495638632439,37.5067872808294,52.2129624592092,33.2467615093453,14.3898398946894,0,0.995005789216524,1.0889558542689,-0,0,0.577368874391824,50.2310920720887,0,0
209.33,0.981458476731683,0.981458476572421,0.981458476715514,99.3998093882334,99.3998093882334,37.3556598653542,51.7885953924752,33.2312426169932,14.3799713787651,0,0.995005789216524,1.0891036380859,-0,0,0.573018579561171,49.8526164218219,0,0
209.34,0.981110790113371,0.981110789953782,0.98111079009658,100.363486423538,100.363486423538,37.6690159148595,52.7783587339211,33.2153076387877,14.3698200508295,0,0.995005789216524,1.08857414014615,-0,0,0.573561672193152,49.8998654808042,0,0
209.35,0.980743293883912,0.980743293724711,0.980743293868121,100.139850267659,100.139850267659,37.5919170288006,52.5823620900853,33.1984111677275,14.3590770098467,0,0.995005789216524,1.08867902268626,-0,0,0.589387239414204,51.2766898290357,0,0
209.36,0.980377853695532,0.980377853537043,0.980377853679515,100.520664472845,100.520664472845,37.7135059891204,52.9907265286839,33.1815873996917,14.3483505444689,0,0.995005789216524,1.08854936749234,-0,0,0.569971013112748,49.587478140809,0,0
209.37,0.980024673671439,0.980024673513338,0.980024673655031,99.8134847590887,99.8134847590887,37.477615959103,52.3100944451002,33.1653586542815,14.338031659707,0,0.995005789216524,1.08884921569138,-0,0,0.574213544966512,49.9565784120866,0,0
209.38,0.979658482144434,0.979658481985485,0.979658482129492,100.50916123521,100.50916123521,37.70269692244,53.0332960208029,33.1485417049602,14.3273235094474,0,0.995005789216524,1.08845947302468,-0,0,0.581196894829506,50.564129850167,0,0
209.39,0.97940045474592,0.979400454547009,0.979400454712577,81.317240977948,81.317240977948,31.3920759284386,33.8606462955862,33.1365429263374,14.3200517560245,0,0.995005789216524,1.09981081978879,-0,0,0.278195491795665,24.2030077862229,0,0
209.4,0.979328517116084,0.979328516956004,0.979328517098244,74.7307684032827,74.7307684032827,29.2267507683667,27.2771283944597,33.134305298464,14.319334710359,0,0.995005789216524,1.10457089300754,-0,0,0.293499221813751,25.5344322977963,0,0
209.41,0.97927979348508,0.979279793329225,0.979279793473144,73.8115399487237,73.8115399487237,28.9244013675365,26.3590004308571,33.1332109664478,14.3193285514188,0,0.995005789216524,1.10556157304803,-0,0,0.298075406847969,25.9325603957733,0,0
209.42,0.979237066549582,0.979237066388536,0.979237066535498,73.5722982182394,73.5722982182394,28.8455768334824,26.1206815416582,33.1322308762995,14.3193858002817,0,0.995005789216524,1.10582503926624,-0,0,0.275820915549035,23.9964196527661,0,0
209.43,0.979192398213999,0.979192398059097,0.979192398201693,72.7693449455368,72.7693449455368,28.5814179174914,25.3190073517489,33.1310028561388,14.3193347376491,0,0.995005789216524,1.10666927652064,-0,0,0.297506639810404,25.8830776635052,0,0
209.44,0.979145169152782,0.979145168994112,0.979145169140666,72.823648481129,72.823648481129,28.5989665254531,25.375061780163,33.1294993781267,14.3190873228393,0,0.995005789216524,1.1066394540185,-0,0,0.295134154483354,25.6766714400518,0,0
209.45,0.979098332236039,0.979098332075615,0.979098332224227,73.5949531673116,73.5949531673116,28.8521519818301,26.1483674861867,33.1278578085368,14.3187278725881,0,0.995005789216524,1.10596163626068,-0,0,0.290884635684543,25.3069633045552,0,0
209.46,0.97905706930409,0.979057069144328,0.979057069292198,73.4953185733691,73.4953185733691,28.8190895270601,26.0506077842698,33.1262908783692,14.3184199107302,0,0.995005789216524,1.10596345522426,-0,0,0.27004208180137,23.4936611167192,0,0
209.47,0.979014619275539,0.979014619116355,0.979014619265328,73.0288598284178,73.0288598284178,28.6654244190328,25.5862487001775,33.1245616243839,14.3180495038564,0,0.995005789216524,1.10648410972374,-0,0,0.301533514915659,26.2334157976623,0,0
209.48,0.978968287864748,0.978968287705087,0.978968287854671,72.6357499919368,72.6357499919368,28.535799037539,25.1957828983707,33.1225107284279,14.3174563651381,0,0.995005789216524,1.10672926940013,-0,0,0.27066567262832,23.5479135186638,0,0
209.49,0.978943103141446,0.97894310298509,0.978943103132102,72.3166133192586,72.3166133192586,28.4306826565404,24.8777702668344,33.1213747605167,14.3174682919075,0,0.995005789216524,1.10712543158229,-0,0,0.272148094034762,23.6768841810243,0,0
209.5,0.978908255320217,0.978908255164389,0.978908255312486,72.4861200197438,72.4861200197438,28.4860613694972,25.0492794775154,33.1197016022466,14.3171389399817,0,0.995005789216524,1.1070593716464,-0,0,0.291060929969007,25.3223009073036,0,0
209.51,0.97886045932069,0.978860459162351,0.978860459312856,73.179259923761,73.179259923761,28.7133967584053,25.7456254109119,33.1173118231135,14.3163226897356,0,0.995005789216524,1.106377242358,-0,0,0.287607624664845,25.0218633458415,0,0
209.52,0.978842648177237,0.978842648016077,0.978842648167267,72.9112913061221,72.9112913061221,28.6251039498185,25.4787605299004,33.11620500278,14.3163257734416,0,0.995005789216524,1.10655314629111,-0,0,0.287028043472143,24.9714397820764,0,0
209.53,0.978821072919732,0.978821072759988,0.978821072911062,73.7084522203034,73.7084522203034,28.8868510356043,26.277441334867,33.1148607404856,14.3161501449508,0,0.995005789216524,1.10584473822284,-0,0,0.277952636586792,24.1818793830509,0,0
209.54,0.978813691935858,0.978813691776684,0.978813691927607,73.3944559681242,73.3944559681242,28.7834987473419,25.9640252918121,33.1140800835584,14.3163505927537,0,0.995005789216524,1.10609614968153,-0,0,0.284137563081414,24.719967988083,0,0
209.55,0.978796091985861,0.978796091829186,0.978796091979061,73.6775065928681,73.6775065928681,28.8762743605857,26.2485231099661,33.112774033636,14.316209449266,0,0.995005789216524,1.1058691044082,-0,0,0.295747845695574,25.7300625755149,0,0
209.56,0.97879357892595,0.97879357876866,0.97879357891871,73.1614012239814,73.1614012239814,28.706510260817,25.7328666330443,33.1120806861881,14.3164539047489,0,0.995005789216524,1.10620614624018,-0,0,0.264340723441101,22.9976429393758,0,0
209.57,0.978805680064718,0.978805679906025,0.978805680057435,73.3951955588869,73.3951955588869,28.7833739036411,25.9659630020188,33.1120799101651,14.3171526467029,0,0.995005789216524,1.10616713107178,-0,0,0.292417505604759,25.440322987614,0,0
209.58,0.978818138212669,0.978818138054468,0.978818138205467,72.4134718954797,72.4134718954797,28.460699947135,24.9836568323074,33.1120017405514,14.3178133226209,0,0.995005789216524,1.10694845194896,-0,0,0.283403775515131,24.6561284698164,0,0
209.59,0.978830712698278,0.978830712540343,0.97883071269116,73.1733594296345,73.1733594296345,28.710469315531,25.7429548828152,33.1119428093939,14.3184617374254,0,0.995005789216524,1.1063584981321,-0,0,0.282251712461765,24.5558989841735,0,0
209.6,0.978842372734678,0.978842372576653,0.978842372728214,73.7372138249665,73.7372138249665,28.8957824284775,26.3064077194842,33.1117758743015,14.3190302311808,0,0.995005789216524,1.10585002550008,-0,0,0.2919489988868,25.3995629031516,0,0
209.61,0.978881865654414,0.978881865494636,0.978881865646923,72.3319350970523,72.3319350970523,28.434131316225,24.8987157395754,33.1128213618975,14.3203979955794,0,0.995005789216524,1.10698018400854,-0,0,0.276195869757308,24.0290406688858,0,0
209.62,0.978930720676673,0.978930720517015,0.978930720669712,72.0323629397202,72.0323629397202,28.3360093208527,24.5959472671944,33.1143407064146,14.3220749661112,0,0.995005789216524,1.10736844528913,-0,0,0.266191271958377,23.1586406603788,0,0
209.63,0.978995180634525,0.978995180476952,0.978995180628927,73.1499110731026,73.1499110731026,28.7038286574467,25.7091205106795,33.1166000481049,14.3241905143181,0,0.995005789216524,1.10652566514079,-0,0,0.298198093753807,25.9432341565812,0,0
209.64,0.979053652951734,0.979053652793984,0.979053652945582,73.6795741394796,73.6795741394796,28.8783358553636,26.2350819985363,33.1184708317904,14.3260213091529,0,0.995005789216524,1.10587017772677,-0,0,0.277631588096769,24.1539481644189,0,0
209.65,0.979131180164935,0.979131180005916,0.979131180159581,72.4763581077905,72.4763581077905,28.4834550975449,25.0267222639834,33.1211901916278,14.3284456521793,0,0.995005789216524,1.10692124899144,-0,0,0.28278622125289,24.6024012490014,0,0
209.66,0.979230400758314,0.979230400600304,0.979230400752876,72.3167053775415,72.3167053775415,28.4317969584368,24.8602469665492,33.1249466190257,14.3315117919666,0,0.995005789216524,1.10711638472942,-0,0,0.268960386954436,23.3995536650359,0,0
209.67,0.979604638317031,0.979604638159444,0.979604638312854,73.4533059983825,73.4533059983825,28.8089301584478,25.9690987881814,33.1415798517265,14.3426273584745,0,0.995005789216524,1.10626355113557,-0,0,0.299297908854958,26.0389180703813,0,0
209.68,0.980376702118544,0.980376701965595,0.980376702118356,74.1641493882258,74.1641493882258,29.0500560442989,26.622093528145,33.1767388493734,14.3653170107073,0,0.995005789216524,1.10555234619001,-0,0,0.302708889007631,26.3356733436639,0,0
209.69,0.981220654408788,0.981220654266578,0.981220654402814,74.5163812214083,74.5163812214083,29.1740235757216,26.9110280466241,33.215251033649,14.3901021411352,0,0.995005789216524,1.10521416613298,-0,0,0.301550644746766,26.2349060929687,0,0
209.7,0.982087171168484,0.982087171028891,0.982087171168214,80.0247875406144,80.0247875406144,30.9930021244528,32.3542261026356,33.254992744901,14.4155686930778,0,0.995005789216524,1.10110371792026,-0,0,0.627296046223125,54.5747560214119,0,0
209.71,0.982685111541998,0.982685111392484,0.982685111531541,100.968261461202,100.968261461202,37.882444283057,53.2545805183846,33.281661433008,14.4320195098096,0,0.995005789216524,1.08790069001841,-0,0,0.608837096788166,52.9688274205704,0,0
209.72,0.98326631384591,0.983266313717278,0.983266313844703,103.857841495677,103.857841495677,38.8375451133016,56.1034538642211,33.3068556660236,14.4475319654323,0,0.995005789216524,1.08701379598199,-0,0,0.61260038291964,53.2962333140087,0,0
209.73,0.983839414041054,0.983839413914193,0.983839414036605,102.786635766438,102.786635766438,38.490751064844,54.9918874829351,33.3318226849377,14.4629255985647,0,0.995005789216524,1.0877245957444,-0,0,0.612312230413767,53.2711640459977,0,0
209.74,0.984402463321153,0.98440246319391,0.984402463317217,102.705370682991,102.705370682991,38.4692946876238,54.8705655484881,33.356600061093,14.4782050734099,0,0.995005789216524,1.08772186751096,-0,0,0.627590861784788,54.6004049752766,0,0
209.75,0.984980700138295,0.984980700016305,0.984980700131351,103.044730708526,103.044730708526,38.5862791647962,55.1684480300933,33.3822659996486,14.4940166787846,0,0.995005789216524,1.08765020636245,-0,0,0.61106921409378,53.1630216261589,0,0
209.76,0.985561388892471,0.985561388775016,0.985561388884838,102.664431447376,102.664431447376,38.4667921220614,54.7461231100494,33.4082538277073,14.5100545096189,0,0.995005789216524,1.0878175459741,-0,0,0.612007968181381,53.2446932317802,0,0
209.77,0.986125093260527,0.98612509314479,0.986125093253064,103.072403317108,103.072403317108,38.6062667116681,55.1130783210469,33.4336277497775,14.5256972462835,0,0.995005789216524,1.08761972928151,-0,0,0.613822007997378,53.4025146957719,0,0
209.78,0.986686897144556,0.986686897028219,0.986686897134974,103.131398465201,103.131398465201,38.6310473899895,55.1309913692824,33.4590453667246,14.5413617291943,0,0.995005789216524,1.087659750533,-0,0,0.599390205055408,52.1469478398205,0,0
209.79,0.987252864158723,0.987252864046772,0.987252864149113,102.482980515709,102.482980515709,38.4233927833287,54.4408501993377,33.4848360442391,14.5572942721324,0,0.995005789216524,1.0879149502207,-0,0,0.617408426584922,53.7145331128883,0,0
209.8,0.987815248610608,0.987815248499474,0.987815248600874,102.345620807531,102.345620807531,38.3837049338962,54.2618545294467,33.5105811329187,14.5731851451652,0,0.995005789216524,1.08803713545517,-0,0,0.607821600821962,52.8804792715107,0,0
209.81,0.988377897523697,0.988377897415429,0.988377897513519,101.985524261752,101.985524261752,38.2708388146654,53.8598670959537,33.5364738984076,14.5891832673904,0,0.995005789216524,1.08822222411967,-0,0,0.595555426420377,51.8133220985728,0,0
209.82,0.988932914325309,0.988932914217942,0.988932914313722,103.217785250379,103.217785250379,38.6813087422377,55.0506092770481,33.5621493411296,14.6050266322013,0,0.995005789216524,1.08757047587616,-0,0,0.6081890239716,52.9124450855292,0,0
209.83,0.989489145667195,0.989489145558965,0.989489145655456,103.875245692937,103.875245692937,38.9028687365924,55.6664368038191,33.5879119977754,14.6208968913426,0,0.995005789216524,1.08737700152435,-0,0,0.599904829020532,52.1917201247863,0,0
209.84,0.990032905829682,0.990032905720566,0.990032905816184,101.790215854533,101.790215854533,38.2229115143061,53.5405249320102,33.6131762439912,14.6365146785315,0,0.995005789216524,1.08842653096597,-0,0,0.5896605721018,51.3004697728566,0,0
209.85,0.990569661064568,0.99056966095956,0.990569661051429,103.044320456578,103.044320456578,38.6404426170881,54.7540126483821,33.6382919094285,14.6520158987676,0,0.995005789216524,1.08770454774158,-0,0,0.599360491936979,52.1443627985172,0,0
209.86,0.991079215822927,0.991079215715763,0.991079215809787,103.479423813433,103.479423813433,38.7885095930588,55.1505928245064,33.6621310045488,14.6666999843777,0,0.995005789216524,1.08758331450914,-0,0,0.598051948580988,52.030519526546,0,0
209.87,0.99158685266746,0.991586852561244,0.991586852654191,102.872672302797,102.872672302797,38.5941325800693,54.505322408714,33.6859537902594,14.6813961038233,0,0.995005789216524,1.08787715269239,-0,0,0.615747111687923,53.5699987168493,0,0
209.88,0.992087603404857,0.992087603300336,0.992087603389522,103.796360632626,103.796360632626,38.9027309491137,55.390951027944,33.7095176939563,14.6958919107262,0,0.995005789216524,1.08747204070609,-0,0,0.619672136461418,53.9114758721434,0,0
209.89,0.992589576503551,0.992589576400188,0.992589576489261,103.389300935827,103.389300935827,38.7739527432806,54.9456772786819,33.7331703577458,14.7104532993998,0,0.995005789216524,1.08772634291366,-0,0,0.624616460752759,54.3416320854901,0,0
209.9,0.993072687556241,0.993072687452889,0.993072687541608,103.773378920171,103.773378920171,38.9050332028814,55.2929019630483,33.7559972774432,14.7244796796799,0,0.995005789216524,1.0875869025531,-0,0,0.612625139989449,53.2983871790821,0,0
209.91,0.993551176516007,0.993551176413855,0.993551176499996,104.983002992429,104.983002992429,39.3074252507924,56.4659348167633,33.7786739109179,14.7383942647476,0,0.995005789216524,1.08698747386941,-0,0,0.625942902933582,54.4570325552217,0,0
209.92,0.994007484150339,0.994007484050836,0.994007484134759,104.296131860257,104.296131860257,39.0862417818105,55.7442163015861,33.8002778748133,14.7516376838575,0,0.995005789216524,1.08747729421317,-0,0,0.596930773498749,51.9329772943912,0,0
209.93,0.994451665920904,0.994451665818602,0.994451665906013,102.842194919689,102.842194919689,38.6128443809883,54.2560819646074,33.8214428788328,14.7646700762491,0,0.995005789216524,1.08806194899107,-0,0,0.604019573786934,52.5497029194633,0,0
209.94,0.994912020796607,0.994912020694459,0.994912020778868,103.289473068003,103.289473068003,38.7645244921299,54.6678126776003,33.8434497263642,14.7782106640387,0,0.995005789216524,1.08782290929757,-0,0,0.59630335170467,51.8783915983063,0,0
209.95,0.995335812227064,0.995335812127734,0.995335812210694,103.34797160827,103.34797160827,38.7880567749304,54.6935319506569,33.8637499537967,14.7906897038167,0,0.995005789216524,1.08778846214353,-0,0,0.602073874883845,52.3804271148946,0,0
209.96,0.9957545670172,0.995754566916741,0.995754567001277,103.775420485502,103.775420485502,38.9328108251361,55.0885689641951,33.883833412169,14.803018109138,0,0.995005789216524,1.08761162943128,-0,0,0.604371040807211,52.5802805502274,0,0
209.97,0.996156135133793,0.996156135034202,0.996156135117234,103.975835772105,103.975835772105,39.002772390982,55.2578801512466,33.9031159191968,14.8148397016612,0,0.995005789216524,1.08754483890744,-0,0,0.610158236382343,53.0837665652638,0,0
209.98,0.996532414445514,0.996532414347376,0.996532414428352,103.667894924383,103.667894924383,38.9053959578225,54.9207389909815,33.921222653649,14.8259332797523,0,0.995005789216524,1.08769486745317,-0,0,0.628546164132122,54.6835162794946,0,0
209.99,0.996878632333421,0.996878632235069,0.996878632315032,103.694019070292,103.694019070292,38.9175202464319,54.9199831992504,33.9379129305206,14.8361229405212,0,0.995005789216524,1.08774005723912,-0,0,0.627046760351767,54.5530681506037,0,0
210,0.997205282080972,0.997205281982077,0.997205282063857,103.69080494916,103.69080494916,38.9198077434775,54.8913776468978,33.9536910558845,14.8457362463781,0,0.995005789216524,1.08780255117583,-0,0,0.603241255519408,52.4819892301885,0,0
210.01,0.997033473225101,0.997033473121796,0.997033473208374,104.073765870723,104.073765870723,39.0440042802201,55.2873923523098,33.9458243386209,14.8405491797927,0,0.995005789216524,1.08750093015822,-0,0,0.624108399354537,54.2974307438447,0,0
210.02,0.996643248767158,0.996643248658077,0.996643248743626,103.014204445926,103.014204445926,38.691852557567,54.2578405969166,33.9275305704414,14.828833278568,0,0.995005789216524,1.08811609129512,-0,0,0.597779938734802,52.0068546699278,0,0
210.03,0.996215473560874,0.996215473450925,0.996215473543807,103.34923957697,103.34923957697,38.7977238283488,54.6256211960101,33.9075460638373,14.8160723171226,0,0.995005789216524,1.08780220878577,-0,0,0.610416352499239,53.1062226674338,0,0
210.04,0.995760162534783,0.995760162415612,0.995760162513178,104.198208860286,104.198208860286,39.0722286112373,55.5095765294303,33.8862076401091,14.8024246907469,0,0.995005789216524,1.08746653155953,-0,0,0.588116966870599,51.1661761177422,0,0
210.05,0.995294088999969,0.995294088877657,0.995294088978184,103.548006152528,103.548006152528,38.8538773543332,54.8951071975455,33.8643842307003,14.788514724282,0,0.995005789216524,1.08769075684038,-0,0,0.610635037795001,53.1252482881651,0,0
210.06,0.994806480408862,0.994806480283223,0.994806480389495,103.875277482782,103.875277482782,38.9565893725319,55.2597937143095,33.841542533393,14.7739412350793,0,0.995005789216524,1.08753136385608,-0,0,0.621230601979048,54.0470623721772,0,0
210.07,0.9943185865081,0.994318586378733,0.994318586486986,102.694031160873,102.694031160873,38.5634686809905,54.1160013889335,33.8186664656118,14.7593633063272,0,0.995005789216524,1.08816690768023,-0,0,0.602510775563433,52.4184374740187,0,0
210.08,0.993829697089196,0.993829696956846,0.993829697067893,104.349525455519,104.349525455519,39.1027483673355,55.8089034579126,33.7958353017759,14.7447866958301,0,0.995005789216524,1.0872342062429,-0,0,0.616464289193742,53.6323931598556,0,0
210.09,0.993340400782127,0.993340400649743,0.993340400762476,103.408467775177,103.408467775177,38.7885608772701,54.9054133705021,33.7729007026453,14.7301537020293,0,0.995005789216524,1.08781596144269,-0,0,0.591843227798307,51.4903608184527,0,0
210.1,0.992864321286349,0.99286432115033,0.992864321265321,102.799990594703,102.799990594703,38.5838438327455,54.3332708956854,33.7506985939997,14.7160211050176,0,0.995005789216524,1.08793813511418,-0,0,0.618831817358515,53.8383681101908,0,0
210.11,0.99236777252062,0.992367772384584,0.992367772498525,104.537656756616,104.537656756616,39.1500571002811,56.1089312675987,33.7275169017742,14.7012085872431,0,0.995005789216524,1.08711697334039,-0,0,0.627887740584273,54.6262334308318,0,0
210.12,0.991873511757958,0.991873511618204,0.991873511737378,104.196596304138,104.196596304138,39.033036808328,55.8057802524969,33.7043863432499,14.6864297083914,0,0.995005789216524,1.08737131616345,-0,0,0.626972017603811,54.5465655315315,0,0
210.13,0.991381930588499,0.991381930449307,0.991381930571229,104.467760270144,104.467760270144,39.1172790566325,56.11460089851,33.6814179745816,14.6717413970524,0,0.995005789216524,1.08724597085049,-0,0,0.615622478990167,53.5591556721445,0,0
210.14,0.990906904621668,0.990906904479181,0.990906904600035,104.080213584628,104.080213584628,38.9851854236055,55.7633811649088,33.6592571584285,14.6575752612909,0,0.995005789216524,1.08741374696385,-0,0,0.603826259394223,52.5328845672974,0,0
210.15,0.9904468811475,0.990446881004319,0.990446881126595,103.062136666863,103.062136666863,38.6460095087698,54.7803522292789,33.6378596243013,14.6439248132825,0,0.995005789216524,1.08781578194191,-0,0,0.609230198123486,53.0030272367433,0,0
210.16,0.989986311962912,0.989986311818883,0.989986311944924,103.945967202764,103.945967202764,38.9319617857749,55.6992428134069,33.6164725908363,14.6302517985206,0,0.995005789216524,1.08735113577968,-0,0,0.607106190830745,52.8182386022748,0,0
210.17,0.98953015795648,0.989530157807555,0.989530157937334,103.363343001487,103.363343001487,38.735954702987,55.1513499607668,33.5952767673455,14.6167162733748,0,0.995005789216524,1.08763941634907,-0,0,0.607538439194017,52.8558442098795,0,0
210.18,0.989069289984171,0.989069289836028,0.989069289964011,104.288104923971,104.288104923971,39.0353615197848,56.1111675574455,33.5738958110372,14.6030415554881,0,0.995005789216524,1.08714646038631,-0,0,0.617571084761003,53.7286843742072,0,0
210.19,0.988608238962982,0.988608238816186,0.988608238945843,104.86216339332,104.86216339332,39.2194888393964,56.7203652203188,33.5524758948155,14.5893222781859,0,0.995005789216524,1.0869104625243,-0,0,0.628182270300049,54.6518575161043,0,0
210.2,0.988146858688769,0.988146858539033,0.9881468586693,104.816984710613,104.816984710613,39.2000765723876,56.7103788388899,33.531028116535,14.5755777551881,0,0.995005789216524,1.08697918845118,-0,0,0.629949752032598,54.8056284268361,0,0
210.21,0.987694468336921,0.98769446818726,0.987694468317349,104.562147532335,104.562147532335,39.1118479094206,56.4900027517567,33.5100275893063,14.5621171912724,0,0.995005789216524,1.08709679452217,-0,0,0.628443856440404,54.6746155103151,0,0
210.22,0.987237653571166,0.987237653421971,0.987237653554091,103.329176954137,103.329176954137,38.7020835970878,55.2917682346122,33.488841630677,14.5485670888479,0,0.995005789216524,1.08769596998869,-0,0,0.60438727378449,52.5816928192506,0,0
210.23,0.986814765197041,0.986814765047007,0.986814765177115,102.849709145152,102.849709145152,38.5403436188491,54.8442554625741,33.4693471641737,14.5361065184045,0,0.995005789216524,1.08779139707001,-0,0,0.599593929138656,52.164671835063,0,0
210.24,0.986386853575508,0.986386853423289,0.986386853556641,103.448879928373,103.448879928373,38.733088800794,55.4757444247807,33.4496368553301,14.5234986482621,0,0.995005789216524,1.08744833036017,-0,0,0.597585725614016,51.9899581284194,0,0
210.25,0.98595088810654,0.985950887954066,0.985950888089376,102.887767990817,102.887767990817,38.5443841588357,54.9475749768457,33.4295322741764,14.5106607397949,0,0.995005789216524,1.08771385415004,-0,0,0.598268484999619,52.0493581949669,0,0
210.26,0.985507538399427,0.985507538246537,0.985507538381954,101.897855590192,101.897855590192,38.2146708131056,53.9911140376134,33.4091011784695,14.4976403741095,0,0.995005789216524,1.08817182657384,-0,0,0.58918975790241,51.2595089375097,0,0
210.27,0.985099819638139,0.985099819483847,0.985099819620883,101.743868635678,101.743868635678,38.1600813222372,53.8677447834153,33.3904033277581,14.4857205245046,0,0.995005789216524,1.08813105888667,-0,0,0.606682010373813,52.7813349025217,0,0
210.28,0.984675888807858,0.984675888654292,0.984675888790604,103.112732271516,103.112732271516,38.6058587507561,55.2685663615642,33.3709120408127,14.4732538691393,0,0.995005789216524,1.08749034866255,-0,0,0.608787284738933,52.9644937722872,0,0
210.29,0.984360163760125,0.984360163600606,0.984360163751346,82.2542780795624,82.2542780795624,31.7469065431212,34.4337636442596,33.35624308293,14.4642713523729,0,0.995005789216524,1.09961957698388,-0,0,0.29342934889905,25.5283533542173,0,0
210.3,0.984245726153479,0.984245726003729,0.984245726139291,74.9392543741595,74.9392543741595,29.3417243439087,27.1247117124645,33.3521550706201,14.462387591075,0,0.995005789216524,1.10466772883286,-0,0,0.275328252973537,23.9535580086977,0,0
210.31,0.984153378639168,0.984153378487702,0.984153378621144,74.416465676218,74.416465676218,29.1692850681769,26.60602599944,33.3492113607263,14.4612283160516,0,0.995005789216524,1.10538776120382,-0,0,0.288130754798745,25.0673756674908,0,0
210.32,0.984049952201888,0.984049952047935,0.984049952189427,73.4801722142395,73.4801722142395,28.8607790644232,25.6750043663656,33.3455390730249,14.459628774849,0,0.995005789216524,1.10625459097914,-0,0,0.28635387005184,24.9127866945101,0,0
210.33,0.983937939233281,0.983937939076827,0.983937939220899,73.5886781965182,73.5886781965182,28.8955623769172,25.7897075055564,33.3413046549543,14.4576660360076,0,0.995005789216524,1.10622339402744,-0,0,0.276597217918917,24.0639579589458,0,0
210.34,0.983845908638991,0.983845908484156,0.98384590862729,73.4454528263454,73.4454528263454,28.8477677420564,25.6514224850856,33.337831310596,14.4561990306638,0,0.995005789216524,1.10643824363712,-0,0,0.304478517935884,26.4896310604219,0,0
210.35,0.983745310416167,0.983745310261577,0.98374531040473,74.2821092083707,74.2821092083707,29.1219175766691,26.4940378822879,33.3337665566125,14.4543047694703,0,0.995005789216524,1.10560618224428,-0,0,0.281243633702813,24.4681961321448,0,0
210.36,0.983643374663153,0.983643374507042,0.983643374652303,74.7461859700656,74.7461859700656,29.2735588376999,26.9644280977673,33.3294760959395,14.4522817763588,0,0.995005789216524,1.10523275504437,-0,0,0.305031477015661,26.5377385003625,0,0
210.37,0.983537439973373,0.983537439817625,0.98353743996194,74.4765907949002,74.4765907949002,29.1839735993891,26.7017695786656,33.3248092812476,14.4500119349871,0,0.995005789216524,1.10533292585239,-0,0,0.288039109981262,25.0594025683698,0,0
210.38,0.983447725893721,0.983447725738577,0.983447725883779,73.5573122225431,73.5573122225431,28.8809870061915,25.7883289033634,33.3207930238539,14.4481902953259,0,0.995005789216524,1.10614396121603,-0,0,0.280180861320641,24.3757349348957,0,0
210.39,0.9833555255734,0.983355525417063,0.983355525565397,73.8294202873778,73.8294202873778,28.9695523727245,26.0665691380993,33.31659885594,14.4462522933385,0,0.995005789216524,1.10602629673115,-0,0,0.295503421649691,25.7087976835231,0,0
210.4,0.983257478260834,0.983257478104919,0.983257478249141,73.8765897950816,73.8765897950816,28.984098355164,26.1205336759921,33.3120022579265,14.4440538611631,0,0.995005789216524,1.1059714194545,-0,0,0.312236227415711,27.1645517851669,0,0
210.41,0.983144603796397,0.983144603641561,0.983144603787931,74.0762548331476,74.0762548331476,29.0485946872781,26.3283308936459,33.3065956151484,14.4413283243533,0,0.995005789216524,1.10573060390251,-0,0,0.310104829840378,26.9791201961129,0,0
210.42,0.98304906148736,0.983049061331733,0.983049061478933,74.1291968638543,74.1291968638543,29.0650155649638,26.3882620857558,33.3018965743733,14.4390382037252,0,0.995005789216524,1.10559828582377,-0,0,0.277145228079326,24.1116348429014,0,0
210.43,0.982961010932859,0.982961010777314,0.982961010924317,74.3204910816434,74.3204910816434,29.1269756190674,26.5860308559693,33.2975009493007,14.4369592763734,0,0.995005789216524,1.10552336308548,-0,0,0.288309553760214,25.0829311771386,0,0
210.44,0.982859458296752,0.982859458141179,0.9828594582892,74.218290796198,74.218290796198,29.0923159865198,26.4914756699942,33.2923861265776,14.4344289996262,0,0.995005789216524,1.10560899991436,-0,0,0.304229265692413,26.46794611524,0,0
210.45,0.982762732927962,0.982762732770981,0.982762732922692,74.0821165130444,74.0821165130444,29.0465209712069,26.362713980267,33.2874198993093,14.4319826334681,0,0.995005789216524,1.10567148828897,-0,0,0.299625848482764,26.0674488180005,0,0
210.46,0.982666410122624,0.98266640996675,0.982666410113703,74.7492175098591,74.7492175098591,29.2647427984452,27.0373006114944,33.2824237958669,14.4294931024977,0,0.995005789216524,1.10507620943329,-0,0,0.282396303182287,24.5684783768589,0,0
210.47,0.98258305146932,0.982583051313984,0.982583051462659,74.1399466768968,74.1399466768968,29.0635559363678,26.4346107437183,33.2779621228606,14.4273738103179,0,0.995005789216524,1.10558488068912,-0,0,0.279517102126181,24.3179878849777,0,0
210.48,0.982512897086085,0.982512896929792,0.982512897081383,74.0660968603807,74.0660968603807,29.0384824296994,26.3663481454277,33.2741068918793,14.4256418230737,0,0.995005789216524,1.105734682845,-0,0,0.302389493277539,26.3078859151459,0,0
210.49,0.98244332261891,0.982443322463538,0.982443322611774,73.9672846641475,73.9672846641475,29.0051941608327,26.2732178976729,33.2702071896376,14.423859576837,0,0.995005789216524,1.1057214010902,-0,0,0.274604283070551,23.890572627138,0,0
210.5,0.982372988251822,0.982372988095899,0.982372988245682,72.6961132300705,72.6961132300705,28.5865585217843,25.0077663321573,33.2662451116165,14.4221017862967,0,0.995005789216524,1.1069030644978,-0,0,0.275714712815326,23.9871800149334,0,0
210.51,0.982326526048979,0.982326525893177,0.982326526043801,73.0390365588761,73.0390365588761,28.6986916632397,25.3545747570768,33.2634227790962,14.4210390227032,0,0.995005789216524,1.10671545290263,-0,0,0.28010832542416,24.3694243119019,0,0
210.52,0.982296089089428,0.982296088933896,0.982296089083863,73.1752440493981,73.1752440493981,28.7430269403417,25.4935526027135,33.2612907176594,14.4204007290252,0,0.995005789216524,1.10657279180797,-0,0,0.276896924071989,24.0900323942631,0,0
210.53,0.982278827873435,0.982278827717148,0.98227882786923,73.8388661631275,73.8388661631275,28.9608396966642,26.1590003320287,33.2597475268498,14.4201183042491,0,0.995005789216524,1.10602797289485,-0,0,0.300060673798268,26.1052786204493,0,0
210.54,0.982252560897436,0.982252560741868,0.982252560893265,74.4825382066662,74.4825382066662,29.1719884871936,26.8053438454929,33.2577062699097,14.4194880912636,0,0.995005789216524,1.10535692943779,-0,0,0.298991961524874,26.012300652664,0,0
210.55,0.982241109214484,0.982241109059688,0.98224110920858,74.6426021472027,74.6426021472027,29.2243192106695,26.9670359186953,33.2563067288854,14.419259499622,0,0.995005789216524,1.10514943446599,-0,0,0.297703488482492,25.9002034979768,0,0
210.56,0.98223564948071,0.982235649326168,0.982235649474923,74.594376818099,74.594376818099,29.2082434104478,26.9200141057312,33.2551648379067,14.4191978744611,0,0.995005789216524,1.10517592799839,-0,0,0.303541683379547,26.4081264540206,0,0
210.57,0.982249576352689,0.982249576196744,0.98224957634872,73.8140291972519,73.8140291972519,28.9517180190515,26.1394191945451,33.2549031257882,14.4197068769185,0,0.995005789216524,1.10580784209079,-0,0,0.292749322819559,25.4691910853017,0,0
210.58,0.982290954362235,0.982290954206695,0.982290954359514,73.6585531157671,73.6585531157671,28.9008578458142,25.9815412293746,33.2559581903402,14.4210536960523,0,0.995005789216524,1.10604229972028,-0,0,0.30354575559635,26.4084807368824,0,0
210.59,0.982332548437562,0.982332548282015,0.982332548433277,73.6897015903104,73.6897015903104,28.911335786451,26.0103159308411,33.2570035034,14.4223821560693,0,0.995005789216524,1.10600703822844,-0,0,0.297299456962103,25.8650527557029,0,0
210.6,0.982395938361208,0.982395938205415,0.982395938357341,79.2974919701027,79.2974919701027,30.7550091950706,31.61396188782,33.2592016069471,14.4243284753356,0,0.995005789216524,1.10173388846339,-0,0,0.586577594257885,51.032250700436,0,0
210.61,0.982226513191861,0.982226513034416,0.982226513199819,99.191695707541,99.191695707541,37.2919637314377,51.5232939043341,33.2500216789642,14.4183801242428,0,0.995005789216524,1.08872932571775,-0,0,0.603338829886062,52.4904782000874,0,0
210.62,0.982040344686703,0.982040344531926,0.98204034467666,101.348169819399,101.348169819399,37.9984826087584,53.6974139958979,33.2393101195928,14.4114457039083,0,0.995005789216524,1.08810477621645,-0,0,0.593312248134589,51.6181655877093,0,0
210.63,0.981854934895095,0.981854934738042,0.981854934887726,103.025122539887,103.025122539887,38.5474318078206,55.3917220312288,33.2287978332008,14.4046026754578,0,0.995005789216524,1.08737072756231,-0,0,0.609510384035302,53.0274034110713,0,0
210.64,0.981681160878134,0.981681160722661,0.981681160871974,102.84267286546,102.84267286546,38.4853645757493,55.2255660812189,33.2189444653155,14.3981623189254,0,0.995005789216524,1.08759775961515,-0,0,0.601064398575902,52.2926026761034,0,0
210.65,0.981528657531321,0.981528657375567,0.981528657523842,102.867485895773,102.867485895773,38.4916795271231,55.264687851572,33.210306600672,14.3924914435291,0,0.995005789216524,1.08754134823492,-0,0,0.610925847635461,53.1505487442851,0,0
210.66,0.981414484501932,0.98141448434553,0.981414484493775,100.674047639808,100.674047639808,37.7693033206189,53.0823612192295,33.2036077569645,14.3880786636137,0,0.995005789216524,1.08867597427114,-0,0,0.582819568921405,50.7053024961623,0,0
210.67,0.981322493682339,0.981322493526108,0.981322493674606,100.561528557159,100.561528557159,37.731170952323,52.97879877005,33.1982191482212,14.3845106388879,0,0.995005789216524,1.0885642131048,-0,0,0.581612243515175,50.6002651858202,0,0
210.68,0.981229300896322,0.981229300740668,0.981229300888065,101.64060364579,101.64060364579,38.0847109244406,54.0667399010885,33.1929008708806,14.3809628738208,0,0.995005789216524,1.08798933243263,-0,0,0.590919449695905,51.4099921235437,0,0
210.69,0.981156846364758,0.981156846207006,0.981156846355099,100.109848817776,100.109848817776,37.5806608622001,52.5431438707461,33.1886129603118,14.3780919867178,0,0.995005789216524,1.08882278628299,-0,0,0.579032884209092,50.375860926191,0,0
210.7,0.981110749014701,0.981110748858354,0.981110749006684,99.9300710705065,99.9300710705065,37.5209563253095,52.3682103179702,33.1857405924396,14.3761201600966,0,0.995005789216524,1.08882979546892,-0,0,0.576211024505529,50.130359131981,0,0
210.71,0.981083735323065,0.98108373516703,0.981083735312041,102.00298477492,102.00298477492,38.2018864137432,54.4443895606759,33.1838668008684,14.3747284133754,0,0.995005789216524,1.08774806227875,-0,0,0.598920489627503,52.1060825975928,0,0
210.72,0.981041911032305,0.98104191087449,0.981041911021521,101.785969441437,101.785969441437,38.1299986495035,54.2318368677798,33.1812669818981,14.3728655917594,0,0.995005789216524,1.08803274030411,-0,0,0.578970786471225,50.3704584229966,0,0
210.73,0.981025521289026,0.981025521132736,0.981025521279751,101.567686740488,101.567686740488,38.0579766947397,54.0158351925587,33.1799943555076,14.371857192422,0,0.995005789216524,1.08807502910593,-0,0,0.586302377907222,51.0083068779283,0,0
210.74,0.981015108109986,0.981015107954094,0.981015108098819,101.49231556754,101.49231556754,38.0330023663734,53.9421736556888,33.1790748260552,14.3710670857963,0,0.995005789216524,1.08811133791379,-0,0,0.588946142656819,51.2383144111432,0,0
210.75,0.981000311981549,0.981000311824719,0.981000311971835,102.234674343663,102.234674343663,38.2767751182191,54.6864691711719,33.1780269023824,14.3701782701088,0,0.995005789216524,1.0877314223485,-0,0,0.602569188945829,52.4235194382871,0,0
210.76,0.981020224934873,0.981020224778061,0.981020224923555,101.462507267432,101.462507267432,38.0230949566009,53.9135703221485,33.1786158034741,14.3703211418095,0,0.995005789216524,1.0882048620272,-0,0,0.586423310971579,51.0188280545273,0,0
210.77,0.981047350165988,0.981047350009984,0.98104735015307,101.585823857049,101.585823857049,38.0638426986839,54.035407965024,33.1796589094927,14.3707569825324,0,0.995005789216524,1.08807956364377,-0,0,0.584818347664989,50.879196246854,0,0
210.78,0.981090134611907,0.981090134456294,0.981090134599947,101.345403323734,101.345403323734,37.9852021357153,53.7922274769469,33.1814842460028,14.3716916007847,0,0.995005789216524,1.08819008433671,-0,0,0.584927848783852,50.8887228441952,0,0
210.79,0.981120572622515,0.981120572465864,0.981120572610983,101.409480714623,101.409480714623,38.0065342944771,53.8543966186483,33.1827874929962,14.372296602979,0,0.995005789216524,1.08815271851924,-0,0,0.583169019927028,50.7357047336515,0,0
210.8,0.981175160274154,0.981175160117705,0.981175160262248,101.638416874997,101.638416874997,38.0823026973729,54.0795124861994,33.1852675556401,14.373636833158,0,0.995005789216524,1.08802676898304,-0,0,0.590378190706439,51.3629025914602,0,0
210.81,0.981238096179685,0.981238096023374,0.981238096168332,100.563653529931,100.563653529931,37.7296541662216,53.0002332731871,33.1881608521506,14.3752594045937,0,0.995005789216524,1.08857828763946,-0,0,0.592215044472068,51.5227088690699,0,0
210.82,0.98129024171757,0.981290241560937,0.981290241705151,100.962738371362,100.962738371362,37.8613444180944,53.3955141912872,33.1906237754584,14.3766004046164,0,0.995005789216524,1.08833875928938,-0,0,0.597344526425475,51.9689737990163,0,0
210.83,0.981362381896116,0.981362381739113,0.981362381883119,100.66437121531,100.66437121531,37.7639922893269,53.0918171211535,33.1940238061889,14.3785302879674,0,0.995005789216524,1.08853503846025,-0,0,0.585479960506824,50.9367565640937,0,0
210.84,0.981419993172897,0.981419993016504,0.981419993161049,102.341954146247,102.341954146247,38.3159710701747,54.7651105557654,33.1968039214525,14.380039669029,0,0.995005789216524,1.08766135416533,-0,0,0.596762031434861,51.9182967348329,0,0
210.85,0.981471761382208,0.981471761225199,0.981471761370593,102.337363722374,102.337363722374,38.3149792522885,54.7567453850613,33.1992689286889,14.3813494086236,0,0.995005789216524,1.08772347873096,-0,0,0.616046323416271,53.5960301372156,0,0
210.86,0.981523427183788,0.981523427027143,0.981523427169309,101.168376651087,101.168376651087,37.9312667555385,53.5839935988497,33.2017235853553,14.3826594668823,0,0.995005789216524,1.08841065274189,-0,0,0.587060202832179,51.0742376463995,0,0
210.87,0.981758787467968,0.981758787319434,0.981758787461236,102.08755301391,102.08755301391,38.2357514921084,54.4852224169284,33.2128968659572,14.3894337310247,0,0.995005789216524,1.08784476989965,-0,0,0.590706395247408,51.3914563865245,0,0
210.88,0.982448163588147,0.982448163435088,0.982448163574666,102.033176933893,102.033176933893,38.2247573404306,54.3783187247989,33.2453216289685,14.4095365801255,0,0.995005789216524,1.0878805827062,-0,0,0.61610287689368,53.6009502897502,0,0
210.89,0.983184513214705,0.983184513073383,0.983184513205579,102.468065350007,102.468065350007,38.3750460530813,54.7571108538554,33.2799612489632,14.4309932471882,0,0.995005789216524,1.0877930030407,-0,0,0.604412952529765,52.5839268700895,0,0
210.9,0.983924011456051,0.983924011315451,0.983924011444319,101.827952541406,101.827952541406,38.1720448521425,54.0605309313661,33.31481358144,14.4526080286,0,0.995005789216524,1.08813552225863,-0,0,0.595434780693467,51.8028259203316,0,0
210.91,0.984663905290161,0.984663905153918,0.984663905276787,101.644422775952,101.644422775952,38.1191414459828,53.8203205849452,33.3497869324021,14.4743152586047,0,0.995005789216524,1.08816822935907,-0,0,0.610129446095366,53.0812618102968,0,0
210.92,0.985379567612451,0.985379567482038,0.985379567599603,101.398685960023,101.398685960023,38.0455537246926,53.5197345871252,33.3836410740577,14.4953102988395,0,0.995005789216524,1.0883860218979,-0,0,0.58505817873915,50.9000615503061,0,0
210.93,0.986067285313698,0.986067285186633,0.986067285304496,100.851565943839,100.851565943839,37.8726486328236,52.9197089790757,33.4162775105766,14.5155794541866,0,0.995005789216524,1.0885898607122,-0,0,0.591876088590133,51.4932197073416,0,0
210.94,0.986749741292915,0.986749741167395,0.986749741280103,101.765147281251,101.765147281251,38.1798060806348,53.7807699414657,33.4486974095381,14.5356799302475,0,0.995005789216524,1.08818349511823,-0,0,0.575559036480955,50.0736361738431,0,0
210.95,0.987401900026096,0.987401899905213,0.987401900014718,100.512382394423,100.512382394423,37.7746238932676,52.477713451756,33.4797165290932,14.5549524135737,0,0.995005789216524,1.08880357368682,-0,0,0.580783084225655,50.528128327632,0,0
210.96,0.988013854630823,0.988013854510455,0.988013854617941,100.773631885015,100.773631885015,37.8666868266137,52.6916454269014,33.5089120621549,14.573074395959,0,0.995005789216524,1.08863134210264,-0,0,0.595572844828806,51.8148375001061,0,0
210.97,0.988583353925559,0.988583353807076,0.98858335391171,102.306422903935,102.306422903935,38.376254889243,54.1804596858985,33.5360869623505,14.5898762556859,0,0.995005789216524,1.08796218085224,-0,0,0.587195826028545,51.0860368644834,0,0
210.98,0.989119785581926,0.989119785466479,0.989119785566909,102.791494031026,102.791494031026,38.5411203600244,54.6241115160613,33.5616899265314,14.6056925884333,0,0.995005789216524,1.08776288176856,-0,0,0.60220134470215,52.3915169890871,0,0
210.99,0.989624990466825,0.989624990352988,0.989624990452954,102.753323621913,102.753323621913,38.5336881897785,54.5469567623395,33.5858036679383,14.6205631916352,0,0.995005789216524,1.0878787013682,-0,0,0.595577832003118,51.8152713842713,0,0
211,0.990099642415236,0.99009964230224,0.990099642399991,101.000029455326,101.000029455326,37.9622247504162,52.7569170858774,33.6085108747466,14.6346014947022,0,0.995005789216524,1.08875645675388,-0,0,0.584084667898459,50.8153661071659,0,0
211.01,0.990528262112906,0.99052826200335,0.990528262099707,101.702801486399,101.702801486399,38.1975933443701,53.4263012258661,33.6291559647565,14.6473442957766,0,0.995005789216524,1.08827231725025,-0,0,0.611053627061211,53.1616655543253,0,0
211.02,0.990937475450266,0.990937475340334,0.990937475435434,102.79570156331,102.79570156331,38.5609795915576,54.4874755958098,33.6488124250317,14.6594135424686,0,0.995005789216524,1.08788181402843,-0,0,0.592669375307462,51.5622356517492,0,0
211.03,0.991310355317318,0.991310355208291,0.991310355303309,103.355351717504,103.355351717504,38.7487326238932,55.0181741599522,33.6667612887879,14.6704162687642,0,0.995005789216524,1.08761044555916,-0,0,0.602843637384448,52.447396452447,0,0
211.04,0.99165499785369,0.991654997745511,0.991654997836421,103.122418373826,103.122418373826,38.6756878934607,54.7584987590844,33.6833530534567,14.6805665612853,0,0.995005789216524,1.08779104752767,-0,0,0.600487944988243,52.2424512139771,0,0
211.05,0.991986454520827,0.991986454413647,0.991986454505181,103.291803421664,103.291803421664,38.7347539416336,54.9020989660663,33.6993565375554,14.6903479180427,0,0.995005789216524,1.08769181778895,-0,0,0.609776083317653,53.0505192486358,0,0
211.06,0.992288399808486,0.992288399701775,0.992288399790688,101.819581134158,101.819581134158,38.2539517697051,53.4063510646459,33.7139530445654,14.6992770249468,0,0.995005789216524,1.08846555168407,-0,0,0.599154947521249,52.1264804343486,0,0
211.07,0.992574578420487,0.992574578314551,0.9925745784023,102.357993227214,102.357993227214,38.4338722810862,53.9223208055856,33.7278864887807,14.7077859328482,0,0.995005789216524,1.08811078660942,-0,0,0.606776673270356,52.789570574521,0,0
211.08,0.99281607745508,0.992816077350827,0.992816077440337,102.897605768483,102.897605768483,38.6137297449454,54.4430147330099,33.7396672033233,14.7149238321503,0,0.995005789216524,1.08791355090586,-0,0,0.595775896474526,51.8325029932838,0,0
211.09,0.993035834246192,0.993035834141406,0.993035834227839,102.691009211671,102.691009211671,38.5481045153599,54.2191360302707,33.7504300863874,14.7214430950125,0,0.995005789216524,1.0879859007929,-0,0,0.611251570166941,53.1788866045239,0,0
211.1,0.993229228352452,0.993229228248495,0.993229228334294,102.430978909627,102.430978909627,38.4646462587764,53.9439037981221,33.7599217878071,14.7271533236979,0,0.995005789216524,1.08820193173631,-0,0,0.585457370659788,50.9347912474016,0,0
211.11,0.993421262013639,0.993421261910279,0.993421261995951,101.977540120429,101.977540120429,38.317616794531,53.4752422932056,33.7694051178397,14.7328927093838,0,0.995005789216524,1.08834236717233,-0,0,0.589719700927106,51.3056139806582,0,0
211.12,0.993581637335669,0.993581637231803,0.993581637317169,101.794913661993,101.794913661993,38.2592809105533,53.2798296832328,33.7773900671338,14.7376939116266,0,0.995005789216524,1.08842914062699,-0,0,0.585154707159311,50.90845952286,0,0
