t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
211.13,0.993731209090691,0.993731208986692,0.993731209071925,102.952997043857,102.952997043857,38.6415087992903,54.4259600957367,33.784877345516,14.7421596026047,0,0.995005789216524,1.08782700137637,-0,0,0.597662485148683,51.9966362079354,0,0
211.14,0.993856724292862,0.993856724190046,0.993856724272444,102.086479849131,102.086479849131,38.3580257475536,53.5494499961593,33.7911534968563,14.745876356115,0,0.995005789216524,1.08836106881848,-0,0,0.581451675655023,50.586295781987,0,0
211.15,0.993981351683662,0.993981351578425,0.993981351659828,102.121522558535,102.121522558535,38.3708773741041,53.5744385849564,33.7974572271148,14.7496267464638,0,0.995005789216524,1.08824164917795,-0,0,0.600876507839628,52.2762561820476,0,0
211.16,0.994086694370056,0.994086694267022,0.994086694349979,101.288589483154,101.288589483154,38.0982358227594,52.7330066341105,33.8028029808797,14.752779868164,0,0.995005789216524,1.08872809808204,-0,0,0.58498668205468,50.8938413387571,0,0
211.17,0.99417788397079,0.994177883867407,0.994177883946923,102.894976178136,102.894976178136,38.6272289215068,54.3319197842767,33.8075349283229,14.7555214655365,0,0.995005789216524,1.08784790237945,-0,0,0.600431100831738,52.2375057723612,0,0
211.18,0.994237916384845,0.994237916282708,0.994237916363754,102.010904748312,102.010904748312,38.3373146288454,53.4429212006133,33.8106957089596,14.757287838739,0,0.995005789216524,1.08840579627191,-0,0,0.586078663986761,50.9888437668482,0,0
211.19,0.994452690901611,0.994452690788032,0.994452690885894,79.8555792513447,79.8555792513447,31.0574249115792,31.2703481474838,33.821079393042,14.7641517108189,0,0.995005789216524,1.10156671202166,-0,0,0.26754641488781,23.2765380952395,0,0
211.2,0.994805226043123,0.994805225940665,0.994805226021275,75.4247599332184,75.4247599332184,29.6049295100465,26.8095001423502,33.8391032120861,14.7761565787822,0,0.995005789216524,1.10505408404357,-0,0,0.290012682230778,25.2311033540777,0,0
211.21,0.994671865579257,0.994671865466571,0.994671865557548,73.969808802969,73.969808802969,29.1256484290235,25.3620934119354,33.8340199492572,14.7736954417764,0,0.995005789216524,1.10648250518195,-0,0,0.292996326291283,25.4906803873417,0,0
211.22,0.994329508076088,0.99432950796847,0.994329508057842,74.3020081278553,74.3020081278553,29.2316404893452,25.7182141413956,33.8188856774581,14.7649083090016,0,0.995005789216524,1.10628844832786,-0,0,0.282312741013795,24.5612084682002,0,0
211.23,0.993947712115771,0.993947711997744,0.993947712095435,74.0691006928812,74.0691006928812,29.1514515069691,25.5125791098571,33.8016791381115,14.7548424449126,0,0.995005789216524,1.10654058230472,-0,0,0.300413000809759,26.1359310704491,0,0
211.24,0.99355203189321,0.993552031771251,0.993552031872649,74.3653347643585,74.3653347643585,29.2450030046827,25.8374895747345,33.7836282557449,14.7442169338791,0,0.995005789216524,1.10620559265395,-0,0,0.288008928651282,25.0567767926615,0,0
211.25,0.99315270788279,0.993152707757691,0.993152707862707,74.7572326965041,74.7572326965041,29.3699251657145,26.2586272130185,33.7652362786343,14.7333692048513,0,0.995005789216524,1.10581129184316,-0,0,0.271777129308507,23.6446102498401,0,0
211.26,0.9927581208899,0.992758120763486,0.992758120874887,74.3079821374421,74.3079821374421,29.2183907055528,25.8384755639113,33.746913647225,14.7225929263058,0,0.995005789216524,1.10618936166403,-0,0,0.271673690086214,23.6356110375006,0,0
211.27,0.992363286680273,0.992363286548433,0.992363286661557,74.8615277934898,74.8615277934898,29.396434715828,26.4213262813467,33.7284764438457,14.7117250682974,0,0.995005789216524,1.10574034879684,-0,0,0.284052763948079,24.7125904634829,0,0
211.28,0.991979073811856,0.991979073678423,0.991979073795261,74.5850317752679,74.5850317752679,29.3017302258581,26.1735773175479,33.710382663757,14.701071793963,0,0.995005789216524,1.10587500165567,-0,0,0.277007204876475,24.0996268242533,0,0
211.29,0.991598210827403,0.991598210692248,0.991598210813615,74.9941347494527,74.9941347494527,29.4323874298772,26.6113105488528,33.692365653761,14.690458546839,0,0.995005789216524,1.10553805336879,-0,0,0.288130698031841,25.0673707287702,0,0
211.3,0.991221743300896,0.991221743160718,0.991221743283267,74.1838875862129,74.1838875862129,29.1622802426835,25.8295521130374,33.6744242537738,14.6799112194017,0,0.995005789216524,1.10615135833135,-0,0,0.283525168557703,24.6666896645201,0,0
211.31,0.990870121321524,0.990870121180903,0.990870121305968,74.2401705566428,74.2401705566428,29.1772269412826,25.912496975849,33.6576098008089,14.6700637799848,0,0.995005789216524,1.10611589808079,-0,0,0.273806676801556,23.8211808817354,0,0
211.32,0.990531416639397,0.990531416498319,0.990531416628086,73.6377650742375,73.6377650742375,28.9757879136296,25.3358489997124,33.6413313058219,14.6605847687031,0,0.995005789216524,1.10670202215122,-0,0,0.296343452204184,25.781880341764,0,0
211.33,0.990192564247837,0.990192564104834,0.990192564236433,74.7052184437559,74.7052184437559,29.3231908609974,26.4292158140433,33.6249929124208,14.6510097172918,0,0.995005789216524,1.10573497274604,-0,0,0.296552940651319,25.8001058366648,0,0
211.34,0.989865927399652,0.989865927254032,0.989865927386703,74.9222400334154,74.9222400334154,29.3911692939315,26.6713954905297,33.609120167565,14.6417243753208,0,0.995005789216524,1.1054501629689,-0,0,0.299366169738575,26.044856767256,0,0
211.35,0.989562111638493,0.989562111492101,0.989562111627521,74.2756501565605,74.2756501565605,29.1755049237676,26.048321677556,33.5942461937416,14.6330822852629,0,0.995005789216524,1.10592078417834,-0,0,0.286877701049181,24.9583599912787,0,0
211.36,0.989273404751056,0.989273404603804,0.989273404741357,73.936811586986,73.936811586986,29.0611416692293,25.7318536106049,33.5800680742131,14.624889902168,0,0.995005789216524,1.10624088627331,-0,0,0.275264221308188,23.9479872538124,0,0
211.37,0.988994005922297,0.988994005773358,0.988994005912995,74.1145634974234,74.1145634974234,29.1166634251668,25.9312855481113,33.5663129010988,14.6169650482133,0,0.995005789216524,1.10616257922276,-0,0,0.288232611674292,25.0762372156634,0,0
211.38,0.988734235172076,0.98873423502375,0.988734235162782,73.4185858309469,73.4185858309469,28.8851847678758,25.2555975682623,33.5534071154006,14.6095811472841,0,0.995005789216524,1.10668835986332,-0,0,0.27015294677588,23.5033063695016,0,0
211.39,0.988493438360943,0.988493438210785,0.988493438352456,73.3307366578156,73.3307366578156,28.8537800618582,25.1865564348747,33.5414025299622,14.6027776929787,0,0.995005789216524,1.10687210800247,-0,0,0.283247961589746,24.6425726583079,0,0
211.4,0.988262696529372,0.988262696379955,0.988262696522997,73.8844287138481,73.8844287138481,29.0333312659182,25.7583800515923,33.5298322811028,14.596216381153,0,0.995005789216524,1.10636479951544,-0,0,0.28729940811197,24.9950485057414,0,0
211.41,0.988037455081896,0.98803745493129,0.988037455074561,74.3291805522626,74.3291805522626,29.1771165943361,26.2209647678705,33.5184573594243,14.5897584249678,0,0.995005789216524,1.1058824658035,-0,0,0.276222730695965,24.0313775705489,0,0
211.42,0.987835824706671,0.987835824554063,0.987835824698846,73.7701883500617,73.7701883500617,28.991213377772,25.6780512321041,33.5081443788656,14.5839927390919,0,0.995005789216524,1.10631626840185,-0,0,0.265407172828755,23.0904240361017,0,0
211.43,0.987649741520266,0.987649741369894,0.987649741515646,72.7706401935015,72.7706401935015,28.6606623886009,24.6933545358778,33.4985610256638,14.5787246319599,0,0.995005789216524,1.10726987131822,-0,0,0.270186514291981,23.5062267434024,0,0
211.44,0.987488279952148,0.987488279799731,0.987488279946804,72.8885820906292,72.8885820906292,28.6976628696239,24.824237860665,33.4901574680417,14.5741867619226,0,0.995005789216524,1.10727552737952,-0,0,0.289299466995134,25.1690536285767,0,0
211.45,0.987326935415115,0.987326935262247,0.987326935409657,73.4685598349333,73.4685598349333,28.886518616708,25.4172500801778,33.4817173528203,14.5695924019353,0,0.995005789216524,1.10670911007871,-0,0,0.295181224323724,25.680766516164,0,0
211.46,0.98718033567792,0.987180335525155,0.987180335673022,73.24980893539,73.24980893539,28.8129794592851,25.2104993802491,33.4739101286603,14.5653994264805,0,0.995005789216524,1.10680473378413,-0,0,0.289040074180117,25.1464864536702,0,0
211.47,0.98705386303285,0.987053862879445,0.987053863028123,74.1012800021844,74.1012800021844,29.0914061379294,26.0724523221361,33.4670522929139,14.5617753871345,0,0.995005789216524,1.10605589659201,-0,0,0.286520057258882,24.9272449815227,0,0
211.48,0.986930064749004,0.986930064594999,0.986930064744007,74.3731997497984,74.3731997497984,29.1793584826743,26.3547451744808,33.4602656942748,14.5581888810429,0,0.995005789216524,1.10573159250914,-0,0,0.27316816574553,23.7656304198611,0,0
211.49,0.986832314049207,0.986832313895051,0.986832314044221,73.9679101854236,73.9679101854236,29.0449810569269,25.9578264219169,33.4546916482438,14.5553921152628,0,0.995005789216524,1.10610625651434,-0,0,0.287979525537096,25.0542187217274,0,0
211.5,0.986748324943289,0.98674832478944,0.986748324939264,78.9641187899317,78.9641187899317,30.6861553590614,30.961218731195,33.4499073341791,14.5529927245576,0,0.995005789216524,1.10230778979445,-0,0,0.606489368553998,52.7645750641978,0,0
211.51,0.986400130668128,0.986400130520065,0.986400130666713,101.635478819604,101.635478819604,38.1341144045814,53.6615930537373,33.4322417335412,14.5416440323257,0,0.995005789216524,1.08765938450159,-0,0,0.615415037224715,53.5411082385502,0,0
211.52,0.986063590265783,0.986063590109075,0.986063590258172,103.136813732933,103.136813732933,38.6237625882098,55.1923987183186,33.4142926015918,14.530122413023,0,0.995005789216524,1.08746878391333,-0,0,0.615729465931059,53.5684635360021,0,0
211.53,0.985725416000845,0.985725415848103,0.985725415995773,102.608072929759,102.608072929759,38.4461808671072,54.6929417021278,33.3964546655375,14.5186765620934,0,0.995005789216524,1.08786201249339,-0,0,0.601414927969218,52.3230987333219,0,0
211.54,0.985417719384397,0.985417719229234,0.985417719378037,101.561234132905,101.561234132905,38.0986669988575,53.6726111569442,33.3803012968596,14.5083216791011,0,0.995005789216524,1.08832877248453,-0,0,0.588984450340306,51.2416471796066,0,0
211.55,0.985123602539409,0.985123602386378,0.985123602534299,102.75656753116,102.75656753116,38.4883062596318,54.8930356238642,33.3650302430774,14.4985016642187,0,0.995005789216524,1.08763048428029,-0,0,0.603031491261302,52.4637397397333,0,0
211.56,0.984831482282123,0.984831482127949,0.984831482275034,103.042969079934,103.042969079934,38.5792332357245,55.2042439935831,33.3499463824053,14.488778703946,0,0.995005789216524,1.08758508347641,-0,0,0.592652569283631,51.5607735276759,0,0
211.57,0.984566932592238,0.98456693243714,0.984566932585051,102.629010943854,102.629010943854,38.4402771694441,54.8126647667533,33.336339087678,14.4800070894229,0,0.995005789216524,1.08771362001034,-0,0,0.617984327972057,53.764636533569,0,0
211.58,0.984296878873665,0.984296878720781,0.984296878867614,101.646700466023,101.646700466023,38.1144834894439,53.8529547384884,33.3225938585025,14.4711518690325,0,0.995005789216524,1.08824297122942,-0,0,0.611397433201351,53.1915766885175,0,0
211.59,0.984058363461464,0.984058363306395,0.98405836345252,101.742620427857,101.742620427857,38.1434385274955,53.9687807952368,33.3105048037635,14.4633348288562,0,0.995005789216524,1.08814741063149,-0,0,0.604018376292713,52.549598737466,0,0
211.6,0.983845331581181,0.983845331425124,0.983845331572509,101.423693521645,101.423693521645,38.0363199473066,53.6676015369857,33.2997328144983,14.4563591701612,0,0.995005789216524,1.08826773165341,-0,0,0.606192493043179,52.7387468947565,0,0
211.61,0.983625700162903,0.983625700009115,0.983625700155191,102.617851385709,102.617851385709,38.4264837275027,54.8798770777332,33.2887555353576,14.4492187726186,0,0.995005789216524,1.08769284278198,-0,0,0.597005197461927,51.9394521791877,0,0
211.62,0.983439432881083,0.983439432728632,0.983439432873513,100.595918088883,100.595918088883,37.7599163441178,52.8733565752554,33.2794053436115,14.4431561700158,0,0.995005789216524,1.08872130104483,-0,0,0.579987881494573,50.4589456900278,0,0
211.63,0.983270927933782,0.983270927777967,0.983270927925591,101.255111724671,101.255111724671,37.9748082646301,53.5463160388674,33.2710712175088,14.4377244682953,0,0.995005789216524,1.08826930197548,-0,0,0.578048845920085,50.2902495950474,0,0
211.64,0.983106576591626,0.98310657643407,0.983106576579924,101.827264809285,101.827264809285,38.161145085539,54.1318256195947,33.2629907978396,14.4324483918508,0,0.995005789216524,1.08793100645346,-0,0,0.610812556117371,53.1406923822113,0,0
211.65,0.982958929321479,0.982958929168072,0.982958929312303,100.759231569453,100.759231569453,37.80854368987,53.075885819117,33.2556877900047,14.4276579603314,0,0.995005789216524,1.08858627978452,-0,0,0.596648498549871,51.9084193738388,0,0
211.66,0.982818745633786,0.982818745477896,0.982818745624252,101.589522350469,101.589522350469,38.0799939111405,53.9174900233688,33.2488697246476,14.4231626024529,0,0.995005789216524,1.08808105798377,-0,0,0.60996278798882,53.0667625550273,0,0
211.67,0.982688531428924,0.982688531273265,0.982688531419296,101.859437042407,101.859437042407,38.1673537852075,54.1979984607554,33.242508718889,14.4189298627629,0,0.995005789216524,1.08806319897705,-0,0,0.582299665584955,50.6600709058911,0,0
211.68,0.982577011349391,0.98257701119495,0.982577011339922,100.324322731241,100.324322731241,37.6616379907304,52.6718260208373,33.237122521992,14.4153741884115,0,0.995005789216524,1.08872958989931,-0,0,0.594144427338065,51.6905651784116,0,0
211.69,0.98248669931135,0.982486699154736,0.98248669930089,100.520807694533,100.520807694533,37.7252971783322,52.8755374544374,33.2328026649291,14.4124675751661,0,0.995005789216524,1.08861725963042,-0,0,0.579498790146402,50.416394742737,0,0
211.7,0.982401845976041,0.982401845821209,0.982401845966918,101.365812149424,101.365812149424,38.0021803860403,53.7272673971484,33.2287943802436,14.4097503720325,0,0.995005789216524,1.08813705061868,-0,0,0.595153166429152,51.7783254793362,0,0
211.71,0.982315143422279,0.982315143263599,0.982315143409574,101.909308603885,101.909308603885,38.1799396334254,54.2776857959574,33.2246805711965,14.4069422367314,0,0.995005789216524,1.08793361012308,-0,0,0.600201240379579,52.2175079130234,0,0
211.72,0.98223890442931,0.982238904271922,0.982238904418234,102.39657690409,102.39657690409,38.3393236481717,54.7710774259428,33.2210687688497,14.4044307092974,0,0.995005789216524,1.0877503275385,-0,0,0.596138147143121,51.8640188014516,0,0
211.73,0.982161884833765,0.982161884679301,0.982161884824663,102.03143731086,102.03143731086,38.2185343086297,54.4120534875978,33.2174532540071,14.4019305692546,0,0.995005789216524,1.08793022409778,-0,0,0.599544403710421,52.1603631228066,0,0
211.74,0.982087000694594,0.982087000538769,0.982087000683896,102.407937118278,102.407937118278,38.341541408689,54.7944371806404,33.2139868708366,14.3995130668008,0,0.995005789216524,1.08772592114195,-0,0,0.608139792469836,52.9081619448758,0,0
211.75,0.982018585735761,0.982018585579145,0.982018585724459,102.430632798305,102.430632798305,38.3483228439606,54.8225333678634,33.2108239279282,14.3972755025133,0,0.995005789216524,1.08777639029824,-0,0,0.596412256242773,51.8878662931213,0,0
211.76,0.981947341922051,0.981947341765574,0.981947341910999,102.046839330121,102.046839330121,38.221480392223,54.4442598869472,33.2075770568866,14.3950023862867,0,0.995005789216524,1.08794575082884,-0,0,0.587992211548551,51.1553224047239,0,0
211.77,0.981892277564388,0.981892277408016,0.981892277553294,101.309215427268,101.309215427268,37.9785125404161,53.7108085351901,33.205141977322,14.3932649147557,0,0.995005789216524,1.08825469039766,-0,0,0.589490412303166,51.2856658703754,0,0
211.78,0.981832020239404,0.981832020080208,0.981832020225963,102.555385853046,102.555385853046,38.3875445171044,54.9614952896814,33.2025135613124,14.3913770020527,0,0.995005789216524,1.08758352028647,-0,0,0.608692154394763,52.9562174323444,0,0
211.79,0.981770176925139,0.981770176766856,0.981770176912536,101.263073785638,101.263073785638,37.9621886925204,53.6739102192588,33.1997469890447,14.3894165773348,0,0.995005789216524,1.08834740502916,-0,0,0.587582882443377,51.1197107725738,0,0
211.8,0.981708401893521,0.981708401735703,0.981708401881522,101.795991002421,101.795991002421,38.1367787959648,54.2113852310289,33.1970844340123,14.3875213373793,0,0.995005789216524,1.0879944233256,-0,0,0.582891224551391,50.711536535971,0,0
211.81,0.981645828064088,0.981645827907263,0.981645828052902,100.838020675135,100.838020675135,37.8213327137379,53.2579834362621,33.1943930633918,14.3856441754815,0,0.995005789216524,1.08841501106734,-0,0,0.605073743773439,52.6414157082892,0,0
211.82,0.981581619029895,0.981581618871667,0.981581619017742,101.384875422537,101.384875422537,38.0004831432441,53.8095534648434,33.1916327731015,14.3836891845924,0,0.995005789216524,1.08817528711652,-0,0,0.59992432652779,52.1934164079178,0,0
211.83,0.981499580533222,0.981499580377733,0.981499580522753,101.080103298315,101.080103298315,37.8995389504844,53.5108562857354,33.1880308990608,14.3812161135189,0,0.995005789216524,1.08835232486328,-0,0,0.588937375501693,51.2375516686473,0,0
211.84,0.981417529273047,0.981417529115075,0.981417529260948,100.954646165966,100.954646165966,37.8575418793424,53.391393010738,33.1844703145628,14.3787828406654,0,0.995005789216524,1.08835485628907,-0,0,0.597023535415166,51.9410475811194,0,0
211.85,0.981331309737208,0.981331309579193,0.981331309725118,101.315246428462,101.315246428462,37.9752612285011,53.758328898902,33.1807096647139,14.3762078648463,0,0.995005789216524,1.08819057150534,-0,0,0.595661685826751,51.8225666669273,0,0
211.86,0.981230365709773,0.981230365551309,0.981230365696617,101.635109138468,101.635109138468,38.0794425820563,54.0856698400377,33.1762520075429,14.3731872908878,0,0.995005789216524,1.0880548519008,-0,0,0.590429822365084,51.3673945457623,0,0
211.87,0.981121534208742,0.981121534048243,0.981121534195381,100.772671301819,100.772671301819,37.7949430532422,53.231284794192,33.171426307437,14.3699602001896,0,0.995005789216524,1.08849087634682,-0,0,0.579838218222082,50.4459249853211,0,0
211.88,0.981017931032423,0.98101793087324,0.981017931019114,101.105483941801,101.105483941801,37.9033684244307,53.5716484043402,33.166906647668,14.3669288897932,0,0.995005789216524,1.0882261700314,-0,0,0.599035888988557,52.1161223420045,0,0
211.89,0.980903762414791,0.980903762254339,0.980903762400649,100.947593281548,100.947593281548,37.8503926589405,53.4221974247059,33.16184795019,14.363547906652,0,0.995005789216524,1.08836398740364,-0,0,0.595217125728324,51.7838899383642,0,0
211.9,0.980769152118914,0.980769151963251,0.98076915210823,101.380744536026,101.380744536026,37.9914831029968,53.865328338242,33.1558491540684,14.359567043716,0,0.995005789216524,1.08814819519416,-0,0,0.590129165628468,51.3412374096767,0,0
211.91,0.980631017483356,0.980631017324234,0.980631017469406,101.967215312953,101.967215312953,38.1829309819895,54.4620646707675,33.1496809636253,14.3554696785599,0,0.995005789216524,1.08785853436378,-0,0,0.59276492684451,51.5705486354723,0,0
211.92,0.980488858180539,0.98048885802098,0.980488858167058,100.527370420562,100.527370420562,37.7083198522592,53.0327708085724,33.1433135374275,14.3512860745619,0,0.995005789216524,1.0885669129745,-0,0,0.603033216150405,52.4638898050852,0,0
211.93,0.980331692525169,0.980331692364363,0.980331692511746,101.954077418751,101.954077418751,38.1757562286978,54.4711606225096,33.1362811963698,14.3466355998719,0,0.995005789216524,1.08785802301886,-0,0,0.593723719178568,51.6539635685354,0,0
211.94,0.980187453065289,0.98018745290486,0.980187453050787,100.765509926308,100.765509926308,37.7837173129243,53.29329209325,33.1298267523665,14.3423910806912,0,0.995005789216524,1.08843439845982,-0,0,0.607482408960218,52.8509695795389,0,0
211.95,0.980026135586546,0.980026135425953,0.980026135572258,100.790172061341,100.790172061341,37.7902815141202,53.3299411326399,33.1225919883538,14.3376389403477,0,0.995005789216524,1.08844511356891,-0,0,0.587723117416072,51.1319112151983,0,0
211.96,0.979863167278113,0.979863167116754,0.979863167264411,101.694224298245,101.694224298245,38.0858766069819,54.2460683002785,33.1153081558487,14.3328478421182,0,0.995005789216524,1.08795006483878,-0,0,0.586340998449335,51.0116668650922,0,0
211.97,0.979691749878539,0.979691749717901,0.979691749863384,101.922595037575,101.922595037575,38.1592955725128,54.4872089649499,33.1075992175881,14.3277868550367,0,0.995005789216524,1.0878589305531,-0,0,0.587958195335339,51.1523629941745,0,0
211.98,0.979511522624926,0.979511522460352,0.979511522607951,102.242776867796,102.242776867796,38.2628021988889,54.8208529139947,33.0994717275929,14.3224522262084,0,0.995005789216524,1.08772681634054,-0,0,0.582838032617528,50.7069088377249,0,0
211.99,0.979329384489049,0.979329384325991,0.979329384473485,102.354467109301,102.354467109301,38.2977649319883,54.9461232138453,33.0912680865828,14.3170758088724,0,0.995005789216524,1.08763273480402,-0,0,0.601179211857521,52.3025914316043,0,0
212,0.979141751395379,0.979141751233957,0.979141751380926,101.630969823351,101.630969823351,38.0581574976922,54.2366385335785,33.0827935671551,14.3115377226175,0,0.995005789216524,1.08799842574722,-0,0,0.617502653227047,53.7227308307531,0,0
212.01,0.97892044421464,0.97892044405529,0.978920444199936,102.404724252953,102.404724252953,38.3103384615254,55.0269999790938,33.0727490726475,14.304975201212,0,0.995005789216524,1.08768500159063,-0,0,0.596315624241915,51.8794593090466,0,0
212.02,0.978718811862398,0.978718811698226,0.978718811845939,102.905734090622,102.905734090622,38.4730730448824,55.5430734101829,33.0636475597286,14.2990131207105,0,0.995005789216524,1.08737704835582,-0,0,0.615045558692812,53.5089636062747,0,0
212.03,0.978510141662534,0.978510141502572,0.978510141648328,101.178751063219,101.178751063219,37.9034230160909,53.8317382221206,33.0541719456749,14.2928408954237,0,0.995005789216524,1.08831496411462,-0,0,0.592228079499678,51.523842916472,0,0
212.04,0.978311308133008,0.978311307971108,0.978311308117394,101.516623780464,101.516623780464,38.0125789790428,54.1843265137853,33.0452639247755,14.2870333419029,0,0.995005789216524,1.08800481093232,-0,0,0.597520585203725,51.9842909127241,0,0
212.05,0.978100329102496,0.978100328940594,0.978100329087363,101.864548107918,101.864548107918,38.1249120750921,54.5479471582705,33.0357610587659,14.2808398908813,0,0.995005789216524,1.08785072839982,-0,0,0.594324909164551,51.7062670973159,0,0
212.06,0.977899733088949,0.977899732926786,0.977899733072924,101.676101219992,101.676101219992,38.0610497339213,54.374415852529,33.0267344411914,14.2749509262718,0,0.995005789216524,1.08795346321407,-0,0,0.588379824981829,51.1890447734191,0,0
212.07,0.977863329226766,0.977863329064288,0.977863329210805,100.760021847268,100.760021847268,37.7596558825124,53.4607420811703,33.0253804215824,14.2738993445149,0,0.995005789216524,1.08838036944966,-0,0,0.584563243957405,50.8570022242942,0,0
212.08,0.97830455847202,0.97830455831432,0.9783045584566,100.467828246241,100.467828246241,37.66806165228,53.1346319550019,33.046341714422,14.286854576817,0,0.995005789216524,1.08843891577049,-0,0,0.612256237597107,53.2662926709483,0,0
212.09,0.978972751822184,0.978972751692798,0.978972751818941,79.7713594290162,79.7713594290162,30.8721296943797,32.3868325408414,33.0777117812732,14.3068151069016,0,0.995005789216524,1.10080099869779,-0,0,0.278865139849218,24.2612671668819,0,0
212.1,0.979791327559468,0.979791327416135,0.979791327549099,73.1665414748396,73.1665414748396,28.7096353605606,25.7170446639657,33.1172038744025,14.3322929364714,0,0.995005789216524,1.10588556262064,-0,0,0.269005013094087,23.4034361391856,0,0
212.11,0.980631841254353,0.980631841111045,0.980631841240981,72.8272207242261,72.8272207242261,28.6067553926585,25.3108729699849,33.1578511508525,14.3584966033887,0,0.995005789216524,1.10665876584908,-0,0,0.297328099377057,25.8675446458039,0,0
212.12,0.981443439944683,0.981443439806004,0.98144343993437,72.4199392187662,72.4199392187662,28.4812103363892,24.839261205332,33.1969594068724,14.3837186065618,0,0.995005789216524,1.1070584915428,-0,0,0.26747392812009,23.2702317464478,0,0
212.13,0.982261549096111,0.982261548964918,0.982261549084478,72.6675006268179,72.6675006268179,28.5709442910294,25.0221464482215,33.2362664979856,14.4090876806107,0,0.995005789216524,1.1070919577676,-0,0,0.297811137396478,25.9095689534936,0,0
212.14,0.983027496822916,0.983027496694249,0.983027496814366,73.072761779559,73.072761779559,28.7119513093046,25.3670560708417,33.2729405720072,14.4327651367101,0,0.995005789216524,1.10665457623384,-0,0,0.268306096106213,23.3426303612405,0,0
212.15,0.983763649080551,0.983763648953116,0.983763649071823,73.2255293073573,73.2255293073573,28.7696449104254,25.4619225181454,33.3080919735969,14.455514815615,0,0.995005789216524,1.1066419721847,-0,0,0.284509477771924,24.7523245661574,0,0
212.16,0.98448096523909,0.984480965116086,0.98448096522823,72.6372976080511,72.6372976080511,28.5835633361269,24.8174707199789,33.3422046575818,14.4776222304904,0,0.995005789216524,1.10715201328601,-0,0,0.274475085096036,23.8793324033551,0,0
212.17,0.985179796028597,0.985179795907193,0.985179796020486,74.1287001630302,74.1287001630302,29.0808272968285,26.2541914304956,33.3753939822561,14.4991147502785,0,0.995005789216524,1.10600508715297,-0,0,0.30286631197359,26.3493691417024,0,0
212.18,0.985848716044406,0.985848715922396,0.985848716035227,74.5366616833006,74.5366616833006,29.2216413558624,26.6100964967807,33.4069856003873,14.5195795861325,0,0.995005789216524,1.10552060736636,-0,0,0.297728137614423,25.9023479724548,0,0
212.19,0.986489172873618,0.986489172757217,0.98648917286545,74.3183453843358,74.3183453843358,29.1563017007501,26.3420533694566,33.437133613072,14.5391584018072,0,0.995005789216524,1.10571055428216,-0,0,0.303878735037342,26.4374499482487,0,0
212.2,0.987105243434257,0.987105243316958,0.987105243425362,74.4187220377163,74.4187220377163,29.1954495185578,26.3947203392513,33.4660508497796,14.5579508486855,0,0.995005789216524,1.10560012886746,-0,0,0.273101861035649,23.7598619101015,0,0
212.21,0.987715495011006,0.987715494897365,0.987715495003129,74.0177426752163,74.0177426752163,29.069742252345,25.9465097677222,33.4946463083241,14.57658659917,0,0.995005789216524,1.10609963066548,-0,0,0.293044075001306,25.4948345251137,0,0
212.22,0.988297884544478,0.988297884432856,0.98829788453545,73.8672244078311,73.8672244078311,29.0260636296343,25.751022418379,33.5218595180777,14.5943424713744,0,0.995005789216524,1.10624734656897,-0,0,0.282523579794723,24.5795514421409,0,0
212.23,0.988880841176689,0.988880841067796,0.988880841170091,74.1087176770762,74.1087176770762,29.111230555044,25.9475587856249,33.5490614533518,14.6120974380995,0,0.995005789216524,1.10615283895123,-0,0,0.300935164719383,26.1813593305863,0,0
212.24,0.989441785133549,0.989441785025901,0.989441785126319,74.4625854478656,74.4625854478656,29.2330940607152,26.2583235516662,33.5751409380162,14.6291209581832,0,0.995005789216524,1.10579625498823,-0,0,0.283099598544018,24.6296650733295,0,0
212.25,0.989973826793218,0.989973826684546,0.989973826785461,73.907628824239,73.907628824239,29.0559404815087,25.662539445666,33.5997989666161,14.6452904119568,0,0.995005789216524,1.10633083716155,-0,0,0.285081266865235,24.8020702172754,0,0
212.26,0.990499759685452,0.990499759578636,0.990499759677902,74.7992914513996,74.7992914513996,29.3542029811339,26.5138955995736,33.6241569202208,14.6612389316051,0,0.995005789216524,1.1056335285156,-0,0,0.286086146481846,24.8894947439206,0,0
212.27,0.991008727967261,0.991008727861938,0.991008727959993,75.2038900789428,75.2038900789428,29.4921892055025,26.8796165871598,33.647639445518,14.676634046265,0,0.995005789216524,1.10529095231276,-0,0,0.299571764286162,26.0627434928961,0,0
212.28,0.991501108682694,0.991501108576231,0.991501108674666,74.8659749303557,74.8659749303557,29.3859422337661,26.5042032124472,33.6702705426996,14.691501175209,0,0.995005789216524,1.10554126305297,-0,0,0.29988788426412,26.0902459309784,0,0
212.29,0.991992916522224,0.991992916417329,0.991992916514438,74.8958442859402,74.8958442859402,29.4005696087834,26.4966605602266,33.692853386406,14.7063303393076,0,0.995005789216524,1.1055078670019,-0,0,0.273486627329575,23.793336577673,0,0
212.3,0.992489089107909,0.99248908900598,0.992489089101106,75.0746175102247,75.0746175102247,29.4641839254553,26.637662698434,33.7156447667111,14.7213100450797,0,0.995005789216524,1.10548262806535,-0,0,0.288021712861637,25.0578890189625,0,0
212.31,0.992976366172579,0.992976366067436,0.992976366163931,73.8741167721602,73.8741167721602,29.0743508797799,25.4001491390295,33.7379534484926,14.7360141846382,0,0.995005789216524,1.10649014560968,-0,0,0.268752748310717,23.3814891030324,0,0
212.32,0.993473190591484,0.993473190488939,0.993473190583873,73.4276115337304,73.4276115337304,28.9324511677428,24.9157836522807,33.7607632897859,14.7510645916638,0,0.995005789216524,1.10710649487551,-0,0,0.291092439826942,25.325042264944,0,0
212.33,0.993964070768389,0.993964070667108,0.993964070760691,74.1703479660204,74.1703479660204,29.1813711139809,25.6211996254949,33.7832725728268,14.7658757676987,0,0.995005789216524,1.1064424648657,-0,0,0.268687385449204,23.3758025340807,0,0
212.34,0.994426447759951,0.994426447658436,0.99442644775223,74.110618732283,74.110618732283,29.1662384780101,25.5263899138125,33.8043904672238,14.7798383512467,0,0.995005789216524,1.10653130363213,-0,0,0.266970002165847,23.2263901884286,0,0
212.35,0.994908606228575,0.994908606126612,0.994908606220564,74.4955913296235,74.4955913296235,29.297469350918,25.8747758268509,33.8264384525787,14.7943770501938,0,0.995005789216524,1.10626162661532,-0,0,0.278478497151812,24.2276292522076,0,0
212.36,0.995379145542632,0.995379145442595,0.995379145535157,74.0992152609859,74.0992152609859,29.1717559861093,25.4427822052772,33.8478862230103,14.8085468326984,0,0.995005789216524,1.1065774546569,-0,0,0.273671111416929,23.8093866932728,0,0
212.37,0.995855594263117,0.995855594164925,0.995855594256351,74.4322237903504,74.4322237903504,29.2858426969251,25.7396917219632,33.8696315961867,14.8229004722005,0,0.995005789216524,1.10638399722669,-0,0,0.29147769201042,25.3585592049065,0,0
212.38,0.996328403885061,0.996328403785277,0.996328403876663,73.6585223241372,73.6585223241372,29.036122917924,24.9302539598777,33.8911479897624,14.8371203744972,0,0.995005789216524,1.10698542319555,-0,0,0.265991458880319,23.1412569225878,0,0
212.39,0.996794101694244,0.996794101594277,0.996794101686151,74.5092808592414,74.5092808592414,29.3202787614028,25.7457275492551,33.9123895961068,14.8511637138795,0,0.995005789216524,1.10644229291214,-0,0,0.296107237923274,25.7613296993248,0,0
212.4,0.997254494082929,0.997254493986449,0.997254494074438,80.3062686632608,80.3062686632608,31.2301410854832,31.507851912342,33.9334563540856,14.8649603968332,0,0.995005789216524,1.10188131169208,-0,0,0.582949766047435,50.7166296461268,0,0
212.41,0.996961886573189,0.996961886468807,0.996961886561688,101.208058735962,101.208058735962,38.0969997099586,52.4345804464473,33.918273916227,14.855204373288,0,0.995005789216524,1.08830040940683,-0,0,0.580203433835634,50.4776987437001,0,0
212.42,0.996487720836988,0.996487720727721,0.996487720823959,102.479707691098,102.479707691098,38.5097579748815,53.7463692131537,33.8937358764522,14.8396026014919,0,0.995005789216524,1.08803097965249,-0,0,0.605336001475505,52.6642321283689,0,0
212.43,0.995966954467881,0.995966954357315,0.995966954452234,102.934549173011,102.934549173011,38.6536033338665,54.244766169316,33.8671232419935,14.8226597617017,0,0.995005789216524,1.0879809926755,-0,0,0.594596200106839,51.729869409295,0,0
212.44,0.99545941775541,0.995459417638886,0.995459417746593,102.792388795498,102.792388795498,38.601401894212,54.1447849598771,33.8413493719755,14.806254463645,0,0.995005789216524,1.08803730239559,-0,0,0.595558145325451,51.8135586433143,0,0
212.45,0.994948383980894,0.994948383862483,0.994948383965133,103.766485432657,103.766485432657,38.9161025535168,55.1610325063934,33.8156074717276,14.789845454536,0,0.995005789216524,1.08752059561985,-0,0,0.610417667765967,53.1063370956392,0,0
212.46,0.994452152593682,0.994452152472186,0.99445215257767,103.056576591886,103.056576591886,38.6774712145404,54.4919365447438,33.7906842876651,14.7739557594769,0,0.995005789216524,1.08793512142368,-0,0,0.605863773677128,52.7101483099101,0,0
212.47,0.993970548398539,0.993970548271219,0.99397054838631,102.174265218802,102.174265218802,38.382364975272,53.6489504556416,33.7666585700745,14.7586561930861,0,0.995005789216524,1.08829952342154,-0,0,0.611401426298208,53.1919240879441,0,0
212.48,0.993505418629276,0.993505418497918,0.993505418612078,103.042969789481,103.042969789481,38.6629902959356,54.5554662620871,33.7435808524047,14.743922674989,0,0.995005789216524,1.0878366171785,-0,0,0.611735925812295,53.2210255456697,0,0
212.49,0.993055938805834,0.993055938671948,0.99305593878905,102.013744516823,102.013744516823,38.3199749492175,53.5626605404961,33.7213424208981,14.7297415554288,0,0.995005789216524,1.08836705943075,-0,0,0.60457941156017,52.5984088057348,0,0
212.5,0.992620763565668,0.992620763433082,0.992620763550121,105.291807090768,105.291807090768,39.3928848670093,56.8757464864604,33.6999977505754,14.7160628537319,0,0.995005789216524,1.08653497029348,-0,0,0.698284404015941,60.7507431493868,0,0
212.51,0.992112342102395,0.992112341966018,0.992112342084899,111.181984637538,111.181984637538,41.3235815370848,62.8070669480581,33.6750334633267,14.6998842261534,0,0.995005789216524,1.08436797637136,-0,0,0.695106439459324,60.4742602329612,0,0
212.52,0.991623086298594,0.991623086160844,0.991623086281501,111.294267300931,111.294267300931,41.3553642241662,62.9590479881301,33.650956531317,14.684262781484,0,0.995005789216524,1.08459584786227,-0,0,0.706165253407328,61.4363770464375,0,0
212.53,0.991157798569953,0.991157798432938,0.991157798553891,110.411232772147,110.411232772147,41.0602756971652,62.1136050082589,33.6281687860967,14.6694589777913,0,0.995005789216524,1.08504908474383,-0,0,0.700227801362907,60.9198187185729,0,0
212.54,0.990710586990783,0.990710586847429,0.99071058697318,109.597935328394,109.597935328394,40.7883311778948,61.3361730899147,33.6064272756738,14.6553349628061,0,0.995005789216524,1.08533770619815,-0,0,0.694227632523584,60.3978040295518,0,0
212.55,0.990289324361156,0.990289324215533,0.990289324343462,108.961883033636,108.961883033636,40.574938285836,60.7337182039292,33.5860692626821,14.6420955670243,0,0.995005789216524,1.08558067041086,-0,0,0.67514609123646,58.737709937572,0,0
212.56,0.989894853896332,0.989894853750797,0.989894853879113,108.582446070902,108.582446070902,40.4461947951149,60.3855257661994,33.5671409241724,14.6297793805306,0,0.995005789216524,1.08562194614933,-0,0,0.676165280898477,58.8263794381675,0,0
212.57,0.989524626066375,0.989524625920562,0.989524626049014,108.264581444504,108.264581444504,40.3379537172335,60.0968716741389,33.5494586921469,14.6182510782186,0,0.995005789216524,1.08574264165942,-0,0,0.669429806523418,58.2403931675373,0,0
212.58,0.989181324328158,0.98918132418193,0.989181324310152,108.077119802352,108.077119802352,40.272868168406,59.9363536045992,33.5331609404847,14.6076052572684,0,0.995005789216524,1.08573728991184,-0,0,0.683426125272117,59.4580728986742,0,0
212.59,0.988827252180183,0.988827252031625,0.988827252162932,109.441549753019,109.441549753019,40.7177649503745,61.3285337545828,33.5163997237243,14.5966162747121,0,0.995005789216524,1.08522764404341,-0,0,0.661479068247113,57.5486789374988,0,0
212.6,0.988497321570192,0.988497321420416,0.988497321552834,108.674695975533,108.674695975533,40.4623994813835,60.587429882745,33.5008443065367,14.5864217862516,0,0.995005789216524,1.08553787100875,-0,0,0.662295563602184,57.61971403339,0,0
212.61,0.988180097419911,0.988180097271288,0.98818009740249,108.335734870971,108.335734870971,40.3478211224318,60.273098911919,33.4859746367782,14.5766613222735,0,0.995005789216524,1.08567777564434,-0,0,0.647621995609309,56.3431136180099,0,0
212.62,0.987888549426362,0.987888549276182,0.987888549408229,106.898062614811,106.898062614811,39.8723928863579,58.8578763465823,33.4724136055052,14.5677726627233,0,0.995005789216524,1.0862189028498,-0,0,0.653908669222265,56.890054222337,0,0
212.63,0.987608455258188,0.987608455107483,0.98760845524183,107.617646516348,107.617646516348,40.1061544914549,59.5988958313867,33.4594863326959,14.5592643522658,0,0.995005789216524,1.08577098990757,-0,0,0.679992254016708,59.1593260994536,0,0
212.64,0.987306074591273,0.987306074441805,0.98730607457326,108.609564721149,108.609564721149,40.4291965891246,60.6140631960498,33.4454747968774,14.5500267282222,0,0.995005789216524,1.08547389932891,-0,0,0.670429332196517,58.327351901097,0,0
212.65,0.987029896475211,0.987029896324045,0.987029896457517,108.665277786092,108.665277786092,40.4447918039345,60.6909587190429,33.4327294304715,14.5415896365778,0,0.995005789216524,1.08546071881204,-0,0,0.672736864251697,58.5281071898977,0,0
212.66,0.986755076499383,0.986755076347065,0.986755076483053,108.135660802697,108.135660802697,40.2680189238629,60.1823604149887,33.4200804692272,14.5332199184813,0,0.995005789216524,1.0857413082818,-0,0,0.655625710312183,57.03943679716,0,0
212.67,0.986483599479612,0.986483599326748,0.986483599462185,108.922874932029,108.922874932029,40.5241202317572,60.9901906875125,33.4076805007995,14.5250037437168,0,0.995005789216524,1.08526684598706,-0,0,0.669384316994019,58.2364355784796,0,0
212.68,0.986206488581119,0.98620648843011,0.986206488563388,108.301170615573,108.301170615573,40.3170714829328,60.3895676546233,33.3949933360509,14.5166096248986,0,0.995005789216524,1.08564197324918,-0,0,0.657433721746036,57.1967337919051,0,0
212.69,0.985959138955459,0.985959138802323,0.985959138939317,107.466185674418,107.466185674418,40.0402370077573,59.5732129197872,33.3837920652406,14.5091806893901,0,0.995005789216524,1.08590874781031,-0,0,0.668137316351776,58.1279465226045,0,0
212.7,0.985703661323457,0.985703661171119,0.985703661306195,107.054651091168,107.054651091168,39.9025111238248,59.1808633697456,33.3722475343108,14.5015401871116,0,0.995005789216524,1.08605709522114,-0,0,0.675313652477243,58.7522877655201,0,0
212.71,0.985444191459871,0.985444191304904,0.985444191443545,108.514242246585,108.514242246585,40.379756285418,60.6599693973664,33.360528765241,14.4937440839781,0,0.995005789216524,1.08543858840568,-0,0,0.664313863937669,57.7953061625772,0,0
212.72,0.98518245423241,0.985182454077045,0.985182454215848,107.859638080458,107.859638080458,40.1620752090249,60.0250417059083,33.3486947116775,14.4859016628725,0,0.995005789216524,1.08575248248216,-0,0,0.663224680261632,57.700547182762,0,0
212.73,0.984912726044309,0.984912725889919,0.984912726027108,108.086208806187,108.086208806187,40.2339524812252,60.271828393755,33.3365326264141,14.4778477860177,0,0.995005789216524,1.08561434385842,-0,0,0.662039288229391,57.597418075957,0,0
212.74,0.984645666205487,0.984645666049011,0.984645666188614,106.412052139894,106.412052139894,39.6811190926025,58.6176406205459,33.3244989925291,14.4699125268189,0,0.995005789216524,1.08641128084351,-0,0,0.63826130606426,55.5287336275906,0,0
212.75,0.984382428859866,0.984382428703064,0.984382428843355,105.519316254698,105.519316254698,39.3851914326888,57.7443361189795,33.3127665081316,14.4622136275873,0,0.995005789216524,1.08659496098954,-0,0,0.659909906254159,57.4121618441118,0,0
212.76,0.984106364037413,0.984106363881119,0.9841063640205,106.817677278108,106.817677278108,39.809306740424,59.0632163437877,33.3004021203241,14.4540588139962,0,0.995005789216524,1.0860987515042,-0,0,0.624940389634517,54.369813898203,0,0
212.77,0.98384893852258,0.983848938362786,0.983848938506096,105.262451924588,105.262451924588,39.2956846648723,57.5269893557007,33.2889294309084,14.446533137979,0,0.995005789216524,1.08673107530012,-0,0,0.627469927052036,54.5898836535271,0,0
212.78,0.983591541420971,0.983591541262191,0.98359154140429,104.744493561419,104.744493561419,39.1230086342519,57.0279176824143,33.2775155456384,14.4390603333666,0,0.995005789216524,1.08684694261401,-0,0,0.647469028582765,56.3298054867005,0,0
212.79,0.983305791685504,0.983305791527388,0.983305791668698,106.60557672911,106.60557672911,39.7319957409463,58.9101612599894,33.2647438269264,14.4306716421944,0,0.995005789216524,1.08602623015776,-0,0,0.647520582099607,56.3342906426658,0,0
212.8,0.983016501170906,0.983016501014834,0.983016501154198,106.06276675879,106.06276675879,39.5508110241804,58.388889490006,33.2517338686249,14.422143400159,0,0.995005789216524,1.0863935528199,-0,0,0.630441322862334,54.848395089023,0,0
212.81,0.982739417939183,0.982739417784844,0.98273941792216,104.470495206614,104.470495206614,39.024819737717,56.8170806090543,33.2393522707073,14.4140623268527,0,0.995005789216524,1.08704544628848,-0,0,0.62734297546177,54.578838865174,0,0
212.82,0.982459654904716,0.982459654746334,0.982459654887947,103.871587882949,103.871587882949,38.8253163022759,56.2387383678446,33.2268971600416,14.4059523550632,0,0.995005789216524,1.08722735232019,-0,0,0.625878289762061,54.4514112092993,0,0
212.83,0.982179341263633,0.982179341105863,0.982179341246944,104.513412005591,104.513412005591,39.0336171189549,56.9011734368647,33.2144231591627,14.3978154095633,0,0.995005789216524,1.0868777529327,-0,0,0.626730590079911,54.5255613369522,0,0
212.84,0.981902979240081,0.981902979083962,0.981902979223196,105.59827938243,105.59827938243,39.3875709790405,58.0064272927838,33.2021020696593,14.3897500199872,0,0.995005789216524,1.08636619150269,-0,0,0.641856827331228,55.8415439778168,0,0
212.85,0.981620388727996,0.98162038856971,0.981620388711134,104.649913163838,104.649913163838,39.073156937945,57.0790249336654,33.1894204066088,14.3814678235637,0,0.995005789216524,1.08691900475421,-0,0,0.63093954136035,54.8917400983505,0,0
212.86,0.981317659627435,0.981317659469369,0.981317659610129,104.549170426311,104.549170426311,39.0371544703004,57.0006862475009,33.1758486057065,14.3726355731038,0,0.995005789216524,1.08690265595963,-0,0,0.623792334798323,54.2699331274541,0,0
212.87,0.981022773936383,0.981022773777755,0.981022773919338,103.341759270681,103.341759270681,38.6374882436002,55.81503251281,33.1626517983766,14.364074959494,0,0.995005789216524,1.0874291516673,-0,0,0.620247387651714,53.9615227256991,0,0
212.88,0.980722281970954,0.980722281810933,0.980722281953054,104.960575254479,104.960575254479,39.1667092871037,57.4560081006897,33.1492306943005,14.3553364594884,0,0.995005789216524,1.08657846516472,-0,0,0.629865212452465,54.7982734833645,0,0
212.89,0.980424202964765,0.980424202803399,0.980424202948244,103.896874086913,103.896874086913,38.8142354717826,56.4144068693619,33.1358352228746,14.346631994676,0,0.995005789216524,1.08718260016969,-0,0,0.61839391893814,53.8002709476181,0,0
212.9,0.980123258781506,0.98012325862178,0.980123258764972,104.874847559028,104.874847559028,39.1328121984751,57.4146088332022,33.1223688072731,14.3378699185526,0,0.995005789216524,1.08660893049012,-0,0,0.635506745409033,55.2890868505858,0,0
212.91,0.979813359217756,0.979813359056602,0.979813359199086,105.443365322225,105.443365322225,39.3167010722179,58.0061935632146,33.1084060137949,14.3287657452151,0,0.995005789216524,1.08646112852657,-0,0,0.622916066823781,54.1936978136689,0,0
212.92,0.979514836980001,0.979514836819878,0.979514836962895,103.609017428065,103.609017428065,38.7109245375751,56.1939578074485,33.0949930455638,14.3200665750528,0,0.995005789216524,1.08726295006422,-0,0,0.635980981173908,55.33034536213,0,0
212.93,0.979207977537083,0.979207977378344,0.979207977518236,104.726205088325,104.726205088325,39.0751929539185,57.3338906572733,33.081219481307,14.3110949497449,0,0.995005789216524,1.08674093225268,-0,0,0.614076094397694,53.4246202125994,0,0
212.94,0.978909332033591,0.978909331874324,0.978909332016474,104.17809093726,104.17809093726,38.8921861545656,56.8078544772719,33.0678321034237,14.3024043565643,0,0.995005789216524,1.08690933217779,-0,0,0.637658968693351,55.4763302763215,0,0
212.95,0.978595971442092,0.978595971281338,0.978595971424814,103.638428586153,103.638428586153,38.7118065311708,56.291431070623,33.0537355642505,14.2932619512797,0,0.995005789216524,1.08721014539752,-0,0,0.631626419466759,54.951498493608,0,0
212.96,0.978290200429814,0.97829020026782,0.978290200414346,104.147643317063,104.147643317063,38.8762552628274,56.8232877493518,33.0400135495978,14.2843420181133,0,0.995005789216524,1.08695235273205,-0,0,0.619281166166104,53.877461456451,0,0
212.97,0.977986057952029,0.977986057792933,0.977986057936142,103.906295851174,103.906295851174,38.7940203230597,56.6044627037484,33.0263568394963,14.2754763079297,0,0.995005789216524,1.08706333501252,-0,0,0.606078924435256,52.7288664258672,0,0
212.98,0.977682689537547,0.977682689375754,0.977682689520598,104.046630018848,104.046630018848,38.8372536426719,56.767189503744,33.0127719724333,14.2666685426707,0,0.995005789216524,1.08688491200319,-0,0,0.629383407507264,54.7563564531319,0,0
212.99,0.977526008297089,0.977526008141421,0.977526008256151,80.846906919292,80.846906919292,31.2104069828036,33.5785035995566,33.005831363825,14.2625719559104,0,0.995005789216524,1.10022679655684,-0,0,0.307628707866177,26.7636975843574,0,0
213,0.97755106876948,0.977551068612224,0.97755106875511,76.9375612981651,76.9375612981651,29.9260636150795,29.6641094251182,33.0085604330944,14.2648914399525,0,0.995005789216524,1.10278625961076,-0,0,0.413028579935195,35.9334864543619,0,0
213.01,0.977486633281796,0.977486633118206,0.977486633265101,82.9606734434879,82.9606734434879,31.9054405239775,35.6894456655124,33.0069891059937,14.2642386719818,0,0.995005789216524,1.09820096355511,-0,0,0.4107670487905,35.7367332447735,0,0
213.02,0.977386412909398,0.977386412749139,0.977386412897133,82.7877012003274,82.7877012003274,31.8478128886264,35.5221300561875,33.0032949147059,14.262276229434,0,0.995005789216524,1.09816529125664,-0,0,0.377304115118016,32.8254580152674,0,0
213.03,0.977290269936113,0.977290269773247,0.977290269922164,83.4958633654011,83.4958633654011,32.0798218463682,36.2357741239546,32.9997015734209,14.2603876680257,0,0.995005789216524,1.09767666494071,-0,0,0.399923557895307,34.7933495368917,0,0
213.04,0.977185205796414,0.977185205636249,0.977185205783575,82.5993207114814,82.5993207114814,31.7842598338317,35.3457044734474,32.9954949450916,14.2581212929423,0,0.995005789216524,1.09825832265362,-0,0,0.381469380215198,33.1878360787222,0,0
213.05,0.977093753197688,0.977093753037155,0.977093753184653,82.1814220682194,82.1814220682194,31.6461430835368,34.9333199665402,32.9918623984802,14.256239703199,0,0.995005789216524,1.09855969276555,-0,0,0.386306719799416,33.6086846225492,0,0
213.06,0.977008264071189,0.977008263912421,0.977008264058892,82.500114062786,82.500114062786,31.7501697130229,35.2572483177807,32.9884095087295,14.2544562362758,0,0.995005789216524,1.09834165825977,-0,0,0.38867483120281,33.8147103146445,0,0
213.07,0.976936264627673,0.97693626446849,0.97693626461487,81.6330757093128,81.6330757093128,31.4645738079941,34.3945966414089,32.9854626978829,14.253016370021,0,0.995005789216524,1.09893903489996,-0,0,0.393231584144823,34.2111478205996,0,0
213.08,0.976871425921428,0.976871425762434,0.976871425908906,81.9560500593957,81.9560500593957,31.5701723280436,34.7215420423633,32.9827828845621,14.2517251324703,0,0.995005789216524,1.09871442314618,-0,0,0.38418607512796,33.4241885361325,0,0
213.09,0.97679055830223,0.976790558143337,0.976790558291573,82.6518623879872,82.6518623879872,31.7981385934413,35.4227020604478,32.9792656134727,14.2498947140668,0,0.995005789216524,1.09823035835986,-0,0,0.38175269331568,33.2124843184641,0,0
