t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
213.1,0.976721656434412,0.976721656275438,0.976721656422613,81.3644660743974,81.3644660743974,31.3743520337672,34.1398811869991,32.9761963560617,14.2483885313365,0,0.995005789216524,1.09911726497818,-0,0,0.383819177914634,33.3922684785732,0,0
213.11,0.976667845569479,0.976667845409516,0.97666784555859,80.6954692045746,80.6954692045746,31.1539658874012,33.4743616865751,32.973796379699,14.2473111383005,0,0.995005789216524,1.0995953273768,-0,0,0.364102881566375,31.6769506962746,0,0
213.12,0.976638546628764,0.976638546468552,0.976638546619345,80.4858878082372,80.4858878082372,31.0848210782844,33.2664096831254,32.9725181199586,14.2469600051532,0,0.995005789216524,1.09978904256015,-0,0,0.379885048218154,33.0499991949794,0,0
213.13,0.976602429503609,0.976602429344438,0.976602429493119,81.8201982033884,81.8201982033884,31.5230432837184,34.6030515463807,32.970843882424,14.2463027745837,0,0.995005789216524,1.0988266254511,-0,0,0.364947501111646,31.7504325967132,0,0
213.14,0.976577242625333,0.976577242465475,0.976577242615345,80.7152216804338,80.7152216804338,31.1595993560827,33.4996832226555,32.9695801887375,14.2459582690408,0,0.995005789216524,1.0996079863478,-0,0,0.386334799348203,33.6111275432937,0,0
213.15,0.976567876203994,0.976567876045181,0.976567876193389,80.8951325439419,80.8951325439419,31.2186241612707,33.6801040253961,32.9690117754496,14.2460167430962,0,0.995005789216524,1.09946138968577,-0,0,0.357945027247655,31.141217370546,0,0
213.16,0.976558939432699,0.976558939274261,0.97655893942303,81.3457265716041,81.3457265716041,31.3666169455222,34.1312112524611,32.9684362661634,14.2460790529797,0,0.995005789216524,1.09916079884173,-0,0,0.357983329536321,31.1445496696599,0,0
213.17,0.976574816792845,0.976574816633687,0.976574816783834,80.9635715487511,80.9635715487511,31.241131264875,33.7477693414921,32.9689554687197,14.2468467385393,0,0.995005789216524,1.09944271262269,-0,0,0.379572048293809,33.0227682015614,0,0
213.18,0.976594376014804,0.97659437585667,0.976594376006306,80.4625420436172,80.4625420436172,31.0765978730575,33.2452690556945,32.96959042272,14.2476825652027,0,0.995005789216524,1.09978529053301,-0,0,0.371119448432467,32.2873920136247,0,0
213.19,0.976652401338355,0.976652401179963,0.976652401329526,79.6162078548759,79.6162078548759,30.7989463599625,32.3945425028819,32.9720023100311,14.2496630419628,0,0.995005789216524,1.10041845843594,-0,0,0.368487701454832,32.0584300265704,0,0
213.2,0.976715259280608,0.976715259122105,0.976715259271749,80.0431473223156,80.0431473223156,30.9398474757032,32.8167329821374,32.9746412008302,14.251773139348,0,0.995005789216524,1.1001407500578,-0,0,0.37436470276758,32.5697291407794,0,0
213.21,0.976805888420031,0.976805888261089,0.976805888411954,79.1666111970491,79.1666111970491,30.6525771204345,31.93343486337,32.9785031056651,14.254673228014,0,0.995005789216524,1.10077476551377,-0,0,0.369228576659332,32.1228861693619,0,0
213.22,0.976895947236074,0.976895947078807,0.976895947228426,79.8466826985003,79.8466826985003,30.8769343625984,32.6067962119505,32.9823463120455,14.2575401745044,0,0.995005789216524,1.10030156969434,-0,0,0.364643859810102,31.7240158034788,0,0
213.23,0.976992703611014,0.976992703452378,0.976992703603062,78.9398606289171,78.9398606289171,30.5797573198925,31.6928380564881,32.9864324923988,14.2605900800302,0,0.995005789216524,1.10095879111964,-0,0,0.351013348080899,30.5381612830382,0,0
213.24,0.977109868946055,0.977109868788073,0.977109868936266,79.5757207479911,79.5757207479911,30.7898421831236,32.3199860189723,32.9914945448991,14.2642401841197,0,0.995005789216524,1.10053674158649,-0,0,0.354088261148723,30.8056787199389,0,0
213.25,0.977243487615065,0.977243487457373,0.977243487607182,78.1908601317083,78.1908601317083,30.3358963707993,30.9252455260868,32.9972491398444,14.2683654657771,0,0.995005789216524,1.10155853815869,-0,0,0.344199566875181,29.9453623181407,0,0
213.26,0.977390172708752,0.977390172550437,0.97739017270156,78.6120734932929,78.6120734932929,30.4757159091508,31.3355330028292,33.0036533027723,14.2728871876914,0,0.995005789216524,1.10130259674973,-0,0,0.343527936919932,29.8869305120341,0,0
213.27,0.977789014801664,0.977789014648134,0.977789014793547,78.6669478674319,78.6669478674319,30.4976109769991,31.3604263971644,33.0217662959348,14.2847551743326,0,0.995005789216524,1.10128552477929,-0,0,0.346551267274052,30.1499602528425,0,0
213.28,0.978621008986798,0.978621008835308,0.978621008978942,77.7256648858122,77.7256648858122,30.196364499682,30.3563339661079,33.0600386250108,14.3092922946935,0,0.995005789216524,1.10202064343269,-0,0,0.32273433486097,28.0778871329044,0,0
213.29,0.979528278096065,0.979528277953136,0.979528278090304,78.322094835652,78.322094835652,30.4013026626125,30.8841044814652,33.1019058151009,14.3360845390858,0,0.995005789216524,1.10169536911626,-0,0,0.330175854600931,28.725299350281,0,0
213.3,0.980462904881004,0.980462904742545,0.980462904877661,83.4661390456945,83.4661390456945,32.1012675515076,35.9572606745513,33.1451884729655,14.3636898981777,0,0.995005789216524,1.09811054790565,-0,0,0.665032437743974,57.8578220837257,0,0
213.31,0.981106974286742,0.981106974161159,0.981106974280511,105.123138237787,105.123138237787,39.2257547942055,57.567218693576,33.1743341888967,14.3815853553139,0,0.995005789216524,1.0858831506056,-0,0,0.639176387030451,55.6083456716492,0,0
213.32,0.981744323924523,0.981744323794266,0.981744323914597,107.075054123151,107.075054123151,39.8732846574055,59.4736992362771,33.2024910229634,14.3988638639109,0,0.995005789216524,1.08572363544997,-0,0,0.639101714395938,55.6018491524466,0,0
213.33,0.982387425171417,0.982387425044527,0.98238742516798,105.674814486315,105.674814486315,39.4191117711733,58.0272531252584,33.2311028156318,14.4164585454253,0,0.995005789216524,1.08653591792444,-0,0,0.636228868186159,55.3519115321958,0,0
213.34,0.983029181121676,0.983029180996249,0.98302918111227,107.241013190601,107.241013190601,39.9400035065434,59.5469409204693,33.2599235215117,14.4341487486198,0,0.995005789216524,1.08575710365859,-0,0,0.650285842898649,56.5748683321825,0,0
213.35,0.983657314098463,0.983657313977833,0.983657314088553,106.373837288571,106.373837288571,39.6609720878342,58.6341014986356,33.2882165969541,14.4515191929813,0,0.995005789216524,1.08629100105748,-0,0,0.645666217055837,56.1729608838579,0,0
213.36,0.984269193658631,0.98426919354082,0.984269193648119,107.664771762311,107.664771762311,40.0911622678925,59.8802766450987,33.3159709666479,14.4685241505643,0,0.995005789216524,1.08566379647805,-0,0,0.655091912434685,56.9929963818176,0,0
213.37,0.984872817360853,0.984872817244359,0.984872817347282,107.06048717008,107.06048717008,39.898364466053,59.2316828082881,33.3434429172958,14.485361444496,0,0.995005789216524,1.08603710710483,-0,0,0.656370202880099,57.1042076505686,0,0
213.38,0.985459321846346,0.985459321730256,0.985459321834065,106.510984951696,106.510984951696,39.7234387791985,58.6388921572207,33.3702821437315,14.5018106507439,0,0.995005789216524,1.08631980693082,-0,0,0.641166060447867,55.7814472589644,0,0
213.39,0.986059934859533,0.986059934748151,0.986059934846526,106.03037410144,106.03037410144,39.5713355318868,58.1136037917235,33.3979611795823,14.5188091301341,0,0.995005789216524,1.08650153220854,-0,0,0.629288945150481,54.7481382280918,0,0
213.4,0.986660897615952,0.98666089750325,0.986660897601419,105.718871421059,105.718871421059,39.4748530420551,57.7571196928232,33.425814384326,14.5359373439101,0,0.995005789216524,1.08657834688356,-0,0,0.634770726767748,55.2250532287941,0,0
213.41,0.987261480980058,0.987261480870279,0.987261480966574,105.298741369332,105.298741369332,39.3426856177851,57.2918565425875,33.453756605287,14.5531282214575,0,0.995005789216524,1.08679136577973,-0,0,0.632007354363833,54.9846398296534,0,0
213.42,0.987854207437675,0.987854207329754,0.987854207423343,105.408788879117,105.408788879117,39.3847286314462,57.3571532492541,33.4814597166416,14.5701759132214,0,0.995005789216524,1.08667066597377,-0,0,0.658363471486024,57.2776220192841,0,0
213.43,0.988401940102521,0.98840193999492,0.988401940087944,107.109100101296,107.109100101296,39.9490206927168,59.0161848230536,33.5070728699376,14.5858424083046,0,0.995005789216524,1.08605539106491,-0,0,0.63780026336218,55.4886229125096,0,0
213.44,0.988977037764517,0.98897703765822,0.988977037749954,105.493435382672,105.493435382672,39.4236951992273,57.3569604953722,33.5340492112745,14.6024256760254,0,0.995005789216524,1.08680470955743,-0,0,0.645831796592145,56.1873663035166,0,0
213.45,0.98954690387373,0.989546903769175,0.989546903856889,105.316243155372,105.316243155372,39.3711451551815,57.1364266652593,33.5608960526754,14.6189204374376,0,0.995005789216524,1.08689845710932,-0,0,0.626765070729669,54.5285611534812,0,0
213.46,0.990097980415367,0.990097980311208,0.990097980402117,104.511558284855,104.511558284855,39.1121826388237,56.2896413507429,33.5869580795379,14.6349588545744,0,0.995005789216524,1.08723067208382,-0,0,0.618984576283346,53.8516581366511,0,0
213.47,0.990660114408796,0.990660114304498,0.99066011439356,105.989095655014,105.989095655014,39.603482819214,57.7240840021776,33.6136471266525,14.6513645261842,0,0.995005789216524,1.08645177456789,-0,0,0.639763109572979,55.6593905328491,0,0
213.48,0.991202446740458,0.991202446638016,0.991202446722363,105.85624560171,105.85624560171,39.5652665823484,57.5497449648037,33.6393594697513,14.6671411671548,0,0.995005789216524,1.08669831850251,-0,0,0.621735681267357,54.0910042702601,0,0
213.49,0.991733329073798,0.991733328971144,0.991733329056084,105.246147701822,105.246147701822,39.3700921199851,56.8988602469891,33.6646233113922,14.6826641434411,0,0.995005789216524,1.08696619985616,-0,0,0.611099306997128,53.1656397087502,0,0
213.5,0.992258391563002,0.992258391460653,0.99225839154613,104.539706086104,104.539706086104,39.1432133471865,56.1518951907643,33.6897056865146,14.6981052088256,0,0.995005789216524,1.08721458807043,-0,0,0.625408505997842,54.4105400218122,0,0
213.51,0.99276439197568,0.99276439187397,0.992764391958277,104.525834360323,104.525834360323,39.1437889298227,56.0989054661575,33.7139297549109,14.7129991392543,0,0.995005789216524,1.08722697630521,-0,0,0.632674887063325,55.0427151745093,0,0
213.52,0.993239521400805,0.993239521298913,0.993239521384266,104.265278140171,104.265278140171,39.0629752542232,55.8015970000934,33.7367033658921,14.7269777741853,0,0.995005789216524,1.08744421581077,-0,0,0.605773457119458,52.7022907693928,0,0
213.53,0.993708737876361,0.993708737774672,0.993708737858925,105.470282899337,105.470282899337,39.4638275245553,56.9701655326864,33.7592857536261,14.7408316130246,0,0.995005789216524,1.08677090004499,-0,0,0.622312752028417,54.1412094264723,0,0
213.54,0.994167701126998,0.994167701026239,0.994167701108952,105.015062494093,105.015062494093,39.3188768111107,56.4793801868678,33.7813341314692,14.7543481757562,0,0.995005789216524,1.08711502643757,-0,0,0.611846213211498,53.2306205494003,0,0
213.55,0.994606508409374,0.994606508308596,0.994606508391911,105.647011516455,105.647011516455,39.5310739819544,57.0772048784827,33.8024998505642,14.7673067874081,0,0.995005789216524,1.08675978055969,-0,0,0.627215834916656,54.5677776377491,0,0
213.56,0.995018553639718,0.995018553539423,0.995018553621783,105.388516528179,105.388516528179,39.4503212863881,56.7867005072937,33.8223704163166,14.7794456045687,0,0.995005789216524,1.08698912359591,-0,0,0.616170157052883,53.6068036636008,0,0
213.57,0.9954194711424,0.995419471042,0.995419471124002,105.22290375741,105.22290375741,39.4000007222303,56.5898043250109,33.8417825980003,14.7913168343983,0,0.995005789216524,1.08698608316208,-0,0,0.640932165607496,55.7610984078522,0,0
213.58,0.995787989231349,0.995787989131439,0.99578798921074,104.636714869408,104.636714869408,39.2111128692123,55.9748737905605,33.8596382711683,14.8022028076796,0,0.995005789216524,1.08737691052233,-0,0,0.622573119633529,54.163861408117,0,0
213.59,0.996146959505844,0.996146959406003,0.996146959486058,105.206797094309,105.206797094309,39.4021935957736,56.516819678579,33.8771194621869,14.8128579535431,0,0.995005789216524,1.08701101307379,-0,0,0.638441660173055,55.5444244350558,0,0
213.6,0.996481361446281,0.996481361346302,0.996481361428572,106.594188174236,106.594188174236,39.8616531146386,57.8780914659481,33.893392644459,14.8227040638286,0,0.995005789216524,1.08647926720563,-0,0,0.626234877321302,54.4824343269533,0,0
213.61,0.996323611537923,0.996323611433876,0.996323611515732,106.130998106847,106.130998106847,39.7078937532929,57.426792551047,33.8862882870573,14.8179172687426,0,0.995005789216524,1.08669260762282,-0,0,0.636036322113265,55.3351600238541,0,0
213.62,0.995960727535066,0.995960727426473,0.995960727515872,105.836928919055,105.836928919055,39.607659740368,57.1604168143088,33.8694711253675,14.8070409793784,0,0.995005789216524,1.08681391395932,-0,0,0.642573654838782,55.903907970974,0,0
213.63,0.995558491485808,0.995558491373657,0.995558491467121,104.726953604019,104.726953604019,39.2388537260528,56.0811605893501,33.8507840472179,14.7950089674515,0,0.995005789216524,1.08737919540597,-0,0,0.617578102014187,53.7292948752342,0,0
213.64,0.995153157313324,0.995153157192488,0.995153157291234,105.098850015094,105.098850015094,39.3571016754724,56.4838727449868,33.8320314748857,14.7829457952216,0,0.995005789216524,1.08706452036264,-0,0,0.617512968688101,53.7236282758648,0,0
213.65,0.994721855085754,0.994721854963209,0.994721855064119,105.284920289886,105.284920289886,39.4140060241064,56.7027954041537,33.8120288635977,14.7700960221344,0,0.995005789216524,1.08695887935585,-0,0,0.621448997351288,54.066062769562,0,0
213.66,0.994287656223971,0.99428765610001,0.994287656205303,104.08929544061,104.08929544061,39.0167402050534,55.5402198161322,33.7918867362833,14.7571888881945,0,0.995005789216524,1.08750863962946,-0,0,0.629368844772399,54.7550894951987,0,0
213.67,0.993838794953607,0.993838794822371,0.993838794933159,104.896433384404,104.896433384404,39.2776097407688,56.3815098840117,33.771084253295,14.7438392470974,0,0.995005789216524,1.08708070366523,-0,0,0.632783234888317,55.0521414352836,0,0
213.68,0.993389579580985,0.99338957944741,0.993389579559522,104.83631267548,104.83631267548,39.2534115418251,56.3556519751331,33.750218965156,14.7304417351906,0,0.995005789216524,1.08720086573646,-0,0,0.604088693748015,52.5557163560773,0,0
213.69,0.992928743804749,0.99292874367075,0.992928743785588,104.443756878075,104.443756878075,39.119845904359,55.9981024791152,33.7288721355968,14.7167822633628,0,0.995005789216524,1.08722983263706,-0,0,0.629256047721495,54.74527615177,0,0
213.7,0.99244669224558,0.99244669210583,0.992446692222688,104.573340236904,104.573340236904,39.1576800498615,56.164391294116,33.7064967496779,14.70245219311,0,0.995005789216524,1.08721468589555,-0,0,0.623934071718993,54.2822642395524,0,0
213.71,0.9919930243593,0.991993024219508,0.991993024339093,103.476170598467,103.476170598467,38.7925892772802,55.1016829291647,33.6854804025814,14.6890072667205,0,0.995005789216524,1.0877078598853,-0,0,0.626006374700535,54.4625545989466,0,0
213.72,0.991529928863246,0.991529928723389,0.991529928844383,103.887812408741,103.887812408741,38.9233335880499,55.5484668462777,33.6640551269611,14.6752904355026,0,0.995005789216524,1.08746791246551,-0,0,0.619676726189377,53.9118751784758,0,0
213.73,0.991075520921886,0.991075520777932,0.991075520903933,102.774106134192,102.774106134192,38.552804478186,54.4692340525072,33.6430236446573,14.6618484370278,0,0.995005789216524,1.08803114624856,-0,0,0.593287613928392,51.6160224117701,0,0
213.74,0.990621226647667,0.990621226503563,0.990621226629762,102.832135746126,102.832135746126,38.5674275922708,54.5615534790901,33.6220895596336,14.6484927074026,0,0.995005789216524,1.08781647452992,-0,0,0.61758446937912,53.7298488359834,0,0
213.75,0.990147021340816,0.990147021194468,0.990147021320843,104.004543439863,104.004543439863,38.9481184634607,55.7699035927851,33.6001694735428,14.6344703735356,0,0.995005789216524,1.08728558706791,-0,0,0.625331939760122,54.4038787591306,0,0
213.76,0.989680982127494,0.989680981979741,0.989680982108212,103.078685464981,103.078685464981,38.6392125482224,54.8794432042886,33.5785769296232,14.6206653310692,0,0.995005789216524,1.08783627966673,-0,0,0.60287218445181,52.4498800473075,0,0
213.77,0.989223068685191,0.989223068535615,0.989223068665923,102.539948656137,102.539948656137,38.4576454964611,54.3753261709444,33.5574439777068,14.607178507486,0,0.995005789216524,1.08798728559827,-0,0,0.600007865408442,52.2006842905345,0,0
213.78,0.988763816228758,0.988763816079362,0.988763816208766,102.859902214277,102.859902214277,38.5583078275634,54.729966869392,33.5362716426356,14.5936637022489,0,0.995005789216524,1.08775436055845,-0,0,0.611427546923452,53.1941965823403,0,0
213.79,0.988302922152004,0.988302922000498,0.988302922133441,103.275983767944,103.275983767944,38.6905438353251,55.1809173548042,33.5149975541232,14.5800688590164,0,0.995005789216524,1.08755096290736,-0,0,0.627050194587701,54.55336692913,0,0
213.8,0.987850664804825,0.987850664652635,0.987850664784971,103.618965107351,103.618965107351,38.7988284557728,55.55821271591,33.4940828817484,14.5666695096929,0,0.995005789216524,1.08750173743278,-0,0,0.598994608300645,52.1125309221561,0,0
213.81,0.987393142952559,0.987393142800997,0.987393142936921,103.037352199695,103.037352199695,38.6031717659314,55.0112024039247,33.4729663931658,14.5531834026043,0,0.995005789216524,1.08768433029699,-0,0,0.60734884778363,52.8393497571758,0,0
213.82,0.986943676200347,0.986943676046779,0.986943676182249,104.075829254382,104.075829254382,38.9400939714745,56.0836896734779,33.4522364518923,14.5399031290115,0,0.995005789216524,1.08718737415041,-0,0,0.599958695174021,52.1964064801398,0,0
213.83,0.986489053114266,0.986489052959728,0.986489053095346,104.403169174147,104.403169174147,39.0432224210372,56.4454539786174,33.4312508948285,14.5264643007011,0,0.995005789216524,1.08701195796588,-0,0,0.614454053894957,53.4575026888613,0,0
213.84,0.986045724411027,0.986045724256835,0.986045724394793,103.204502047557,103.204502047557,38.6448876602319,55.2803412962278,33.4107857671079,14.5133749842217,0,0.995005789216524,1.08758817663877,-0,0,0.630778341725626,54.8777157301294,0,0
213.85,0.985584204226704,0.985584204071711,0.985584204210247,104.750485800995,104.750485800995,39.1484992008383,56.8612781194368,33.389494922306,14.4997127592524,0,0.995005789216524,1.08684941874504,-0,0,0.631852330163037,54.9711527241842,0,0
213.86,0.985124164244415,0.985124164089795,0.985124164229385,104.691463352589,104.691463352589,39.1245740549484,56.8371862268892,33.368220662248,14.4860564634515,0,0.995005789216524,1.08698394951593,-0,0,0.610008152044165,53.0707092278423,0,0
213.87,0.984680035581334,0.984680035425986,0.984680035565012,102.749007978563,102.749007978563,38.481766786745,54.9282886956155,33.3477503335389,14.4729689494087,0,0.995005789216524,1.08783970914711,-0,0,0.599243920452451,52.1342210793633,0,0
213.88,0.984258430666039,0.984258430510941,0.984258430649055,102.617804296103,102.617804296103,38.4345364751604,54.8287331997616,33.3284427868519,14.4606283094899,0,0.995005789216524,1.08771083025656,-0,0,0.626444817628798,54.5006991337054,0,0
213.89,0.983933732517526,0.983933732346459,0.983933732467825,82.6574711028038,82.6574711028038,31.8707070010354,34.8926655117661,33.3134191116831,14.4513864793545,0,0.995005789216524,1.09934728120341,-0,0,0.293014320533499,25.4922458864144,0,0
213.9,0.983797935764422,0.983797935611878,0.983797935753631,75.4925810005353,75.4925810005353,29.5146696664627,27.735308472306,33.3083823110455,14.4488902171839,0,0.995005789216524,1.10419041733103,-0,0,0.29267396370496,25.4626348423315,0,0
213.91,0.983684227355053,0.983684227201283,0.983684227344448,74.5517785353215,74.5517785353215,29.2046265767603,26.8002296037118,33.3044541810096,14.4470947506001,0,0.995005789216524,1.10514595111216,-0,0,0.290096862422051,25.2384270307184,0,0
213.92,0.983576662619976,0.98357666246289,0.983576662607249,73.5468574970876,73.5468574970876,28.8735323357498,25.8008297167877,33.3006337263624,14.4453940539376,0,0.995005789216524,1.10610261196369,-0,0,0.283780160090401,24.6888739278649,0,0
213.93,0.983467456055975,0.983467455900676,0.98346745604584,74.6748679841523,74.6748679841523,29.2434528727042,26.9347410578871,33.296601317975,14.4435256082902,0,0.995005789216524,1.10527239610566,-0,0,0.303094194154994,26.3691948914845,0,0
213.94,0.983357168456338,0.983357168300025,0.983357168444793,73.6473043017726,73.6473043017726,28.9048023552006,25.9135856406972,33.2922458450206,14.4414728160549,0,0.995005789216524,1.1060049758709,-0,0,0.278809748995165,24.2564481625794,0,0
213.95,0.983237271340177,0.983237271181787,0.983237271327216,73.969775736504,73.969775736504,29.0097695522384,26.2433627120782,33.2873370992331,14.4390759251926,0,0.995005789216524,1.10583361137722,-0,0,0.281021414738776,24.4488630822735,0,0
213.96,0.983118194419877,0.983118194266142,0.983118194413356,74.3424161308704,74.3424161308704,29.1311986790664,26.6235309013531,33.2822986499276,14.4365865795898,0,0.995005789216524,1.10552220657175,-0,0,0.291686332784777,25.3767109522756,0,0
213.97,0.982991966699352,0.982991966542697,0.982991966690708,73.0778446698909,73.0778446698909,28.7143921407302,25.3673057903907,33.2767371721272,14.433801707373,0,0.995005789216524,1.10653083273867,-0,0,0.276846789596031,24.0856706948547,0,0
213.98,0.982874502746295,0.982874502589199,0.982874502738059,72.8693933333151,72.8693933333151,28.6447895742424,25.1666220562786,33.2715226873741,14.4312485896623,0,0.995005789216524,1.10685228231754,-0,0,0.287639929201887,25.0246738405642,0,0
213.99,0.982761164425851,0.982761164270998,0.982761164421396,73.3715401981688,73.3715401981688,28.8087646333065,25.6764409617202,33.2663834948532,14.4287157415954,0,0.995005789216524,1.10642267424621,-0,0,0.291500239806592,25.3605208631735,0,0
214,0.982642035727125,0.982642035570145,0.98264203572023,74.4883148153399,74.4883148153399,29.1746709038015,26.801588672163,33.2608388126768,14.4258873305001,0,0.995005789216524,1.10538088718396,-0,0,0.281032958700329,24.4498674069286,0,0
214.01,0.982494457302341,0.982494457144519,0.982494457295138,74.3933884755073,74.3933884755073,29.1419994374505,26.7174000102691,33.2538266386732,14.422161826565,0,0.995005789216524,1.10543144121189,-0,0,0.304347569383115,26.478238536331,0,0
214.02,0.982380878242863,0.982380878086717,0.982380878237279,74.1575961690032,74.1575961690032,29.0633413888466,26.4899540122996,33.2482947260473,14.4193474306563,0,0.995005789216524,1.10551039400344,-0,0,0.277595034899857,24.1507680362875,0,0
214.03,0.982285290320406,0.982285290162536,0.982285290312504,73.6777256232608,73.6777256232608,28.9046292741605,26.0170894852295,33.2435609249768,14.4170752130545,0,0.995005789216524,1.1060332100491,-0,0,0.302688923847165,26.3339363747033,0,0
214.04,0.982169548247899,0.982169548090099,0.982169548240027,73.940587169791,73.940587169791,28.9898248716524,26.288642003277,33.2378110557157,14.4141341107982,0,0.995005789216524,1.10577713894159,-0,0,0.300466049179891,26.1405462786505,0,0
214.05,0.98205015939021,0.982050159232163,0.982050159382654,74.8138935737591,74.8138935737591,29.2756128362421,27.1710507783079,33.2318231091144,14.4110196863368,0,0.995005789216524,1.10502244064862,-0,0,0.310036066145718,26.9731377546774,0,0
214.06,0.981934832016983,0.981934831858976,0.981934832009556,75.2432529543648,75.2432529543648,29.4154997365827,27.6093966652562,33.2259189464997,14.4079373426089,0,0.995005789216524,1.10455057312798,-0,0,0.297943102110984,25.9210498836556,0,0
214.07,0.981817419257288,0.981817419100011,0.981817419251071,75.1709635526724,75.1709635526724,29.3904687087524,27.5463465376036,33.2198535137979,14.404763501271,0,0.995005789216524,1.10455909794046,-0,0,0.282688552942576,24.5939041060041,0,0
214.08,0.981720558866271,0.981720558709159,0.981720558859964,74.0905399683054,74.0905399683054,29.0342800973725,26.4735851349444,33.2147236565938,14.4022311767672,0,0.995005789216524,1.10555430173461,-0,0,0.312480020199409,27.1857617573486,0,0
214.09,0.98161660161146,0.981616601455021,0.981616601607852,74.9294928330049,74.9294928330049,29.3088841685039,27.3208305667271,33.2092441377331,14.3994181285447,0,0.995005789216524,1.10480864169026,-0,0,0.29396664548137,25.5750981568792,0,0
214.1,0.98152653765023,0.981526537493742,0.981526537644997,75.3196223292801,75.3196223292801,29.4360940805056,27.7182743206679,33.2043616966487,14.3969863119636,0,0.995005789216524,1.10448025220705,-0,0,0.301951012358587,26.269738075197,0,0
214.11,0.981454282205995,0.981454282048143,0.981454282198724,74.0573547369019,74.0573547369019,29.0203514765221,26.4620307943094,33.2002473175478,14.3950766250447,0,0.995005789216524,1.10551138717639,-0,0,0.311677778447141,27.1159667249012,0,0
214.12,0.981383385542553,0.981383385386153,0.98138338553793,74.6403606856426,74.6403606856426,29.2111369095954,27.050969493472,33.1962129387251,14.3931782534455,0,0.995005789216524,1.10502008425253,-0,0,0.290055494215518,25.2348279967501,0,0
214.13,0.981326158499506,0.981326158343021,0.981326158493672,74.1308583737974,74.1308583737974,29.0429609694288,26.5463838532455,33.1927802414058,14.3916942791461,0,0.995005789216524,1.1054858199339,-0,0,0.296464823989488,25.7924396870855,0,0
214.14,0.981272811954988,0.981272811798263,0.981272811950096,74.7342447896212,74.7342447896212,29.2406112153081,27.1544216506295,33.1895267881154,14.3902963508763,0,0.995005789216524,1.10500292745343,-0,0,0.302818906050505,26.3452448263939,0,0
214.15,0.981239406069924,0.98123940591153,0.981239406063074,74.7489359981984,74.7489359981984,29.2449528112554,27.1723390551301,33.1871503221862,14.3894466208822,0,0.995005789216524,1.10494248456227,-0,0,0.305265177214637,26.5580704176734,0,0
214.16,0.981219320637805,0.981219320481516,0.981219320631813,74.0394607392164,74.0394607392164,29.0113973111409,26.4651191557628,33.18536020462,14.3889813788336,0,0.995005789216524,1.1054886211428,-0,0,0.284777095955214,24.7756073481037,0,0
214.17,0.981223635128484,0.981223634970454,0.981223635121182,73.1349747575843,73.1349747575843,28.7139923347821,25.5609585527797,33.1847306501497,14.3892855546549,0,0.995005789216524,1.10636252240403,-0,0,0.281949956552584,24.5296462200748,0,0
214.18,0.981237695657088,0.981237695500469,0.981237695651762,73.0474613845273,73.0474613845273,28.6852143798395,25.4729954519569,33.1845775128403,14.3898884197301,0,0.995005789216524,1.10654213586886,-0,0,0.284139604232273,24.7201455682078,0,0
214.19,0.981255601860749,0.981255601703636,0.98125560185671,73.9319499169983,73.9319499169983,28.9759520039617,26.3568013763592,33.184589056702,14.3905594839372,0,0.995005789216524,1.10577899611322,-0,0,0.276721883030819,24.0748038236813,0,0
214.2,0.981286226118469,0.981286225960038,0.981286226111002,78.8921918270035,78.8921918270035,30.6064681149622,31.3153199408386,33.1852840825664,14.3915878035985,0,0.995005789216524,1.10202672233343,-0,0,0.593403473783479,51.6261022191626,0,0
214.21,0.981051290931395,0.981051290772942,0.981051290913402,100.121813492972,100.121813492972,37.581714057183,52.5650046051056,33.173094425777,14.3837144620889,0,0.995005789216524,1.08819043454948,-0,0,0.617355694970626,53.7099454624445,0,0
214.22,0.98081683308277,0.98081683292222,0.980816833077205,102.585849933679,102.585849933679,38.3888393987092,55.050449031643,33.1601046088432,14.3752962931926,0,0.995005789216524,1.08755637412147,-0,0,0.585681610329647,50.9543000986793,0,0
214.23,0.980605081162673,0.980605081005687,0.980605081153493,101.278163698895,101.278163698895,37.9565308931152,53.7620373338808,33.1483855097729,14.3677408552412,0,0.995005789216524,1.08818615559932,-0,0,0.616459994173547,53.6320194930986,0,0
214.24,0.980393372827602,0.980393372663276,0.980393372813968,102.935299267055,102.935299267055,38.4987499435915,55.4382178348814,33.1368540812148,14.3602273509589,0,0.995005789216524,1.08746384387164,-0,0,0.595714657826941,51.8271752309439,0,0
214.25,0.980189690566522,0.980189690409145,0.980189690557424,102.080614140551,102.080614140551,38.2154878822073,54.6016676491424,33.1258566649871,14.3530898264211,0,0.995005789216524,1.08786966012039,-0,0,0.599637997715446,52.1685058012438,0,0
214.26,0.98001517172703,0.980015171569362,0.980015171717582,102.002024565681,102.002024565681,38.1876461897812,54.5386838642749,33.1164149131449,14.3469257882614,0,0.995005789216524,1.08787949633459,-0,0,0.598313497191583,52.0532742556677,0,0
214.27,0.979861927751968,0.979861927591282,0.9798619277384,103.116438473385,103.116438473385,38.5521701678934,55.6668479776616,33.1081276554023,14.3414628403212,0,0.995005789216524,1.08729603570998,-0,0,0.617030077639184,53.681616754609,0,0
214.28,0.979725412854064,0.97972541269441,0.979725412841078,103.047623037311,103.047623037311,38.527966609333,55.6104029530744,33.1006954189971,14.3365246652398,0,0.995005789216524,1.08741714599161,-0,0,0.621142152037476,54.0393672272604,0,0
214.29,0.979592210930761,0.979592210773422,0.979592210920925,103.218216815144,103.218216815144,38.5825137548281,55.7929093430785,33.093550522349,14.3317569497168,0,0.995005789216524,1.08736008790785,-0,0,0.617336338624496,53.7082614603312,0,0
214.3,0.979473465727202,0.979473465571237,0.979473465719089,102.70789590155,102.70789590155,38.4134261207804,55.2931755684972,33.0872093653348,14.3275109677184,0,0.995005789216524,1.087584493595,-0,0,0.622280024797389,54.1383621573728,0,0
214.31,0.979396772858718,0.979396772699627,0.979396772846918,102.043679958041,102.043679958041,38.1941994026992,54.6361334999555,33.0829572353227,14.3245892227629,0,0.995005789216524,1.08788344627247,-0,0,0.625410739059547,54.4107342981806,0,0
214.32,0.979332614798925,0.979332614640805,0.979332614787239,102.236138687151,102.236138687151,38.2566938693785,54.8346592644904,33.0793940893797,14.3220853332809,0,0.995005789216524,1.08781796714008,-0,0,0.600796078895359,52.2692588638963,0,0
214.33,0.979280741551588,0.979280741394005,0.979280741540975,103.157111541182,103.157111541182,38.558786442347,55.7605725369163,33.0765241771449,14.3200148271212,0,0.995005789216524,1.08729659182286,-0,0,0.609078489379012,52.989828575974,0,0
214.34,0.979224773651028,0.979224773491504,0.97922477363687,103.324591199796,103.324591199796,38.6131851559454,55.9332478313588,33.0735014578771,14.3178419105605,0,0.995005789216524,1.08724645959284,-0,0,0.621814587849638,54.0978691429185,0,0
214.35,0.979185934274236,0.979185934115099,0.979185934261212,101.654962379719,101.654962379719,38.0639353324216,54.2674161756924,33.0713227024048,14.3162235016214,0,0.995005789216524,1.08815011445223,-0,0,0.591997254859835,51.5037611728057,0,0
214.36,0.979176664293559,0.979176664137392,0.979176664284869,102.744514314947,102.744514314947,38.4219147522727,55.3582351394464,33.0707009487497,14.3155782267513,0,0.995005789216524,1.08745831396451,-0,0,0.600960462579743,52.2835602444376,0,0
214.37,0.97917872724232,0.979178727084416,0.979178727230916,101.288293852505,101.288293852505,37.9432534599671,53.9023780846882,33.0706126785718,14.3153030892446,0,0.995005789216524,1.08819251120416,-0,0,0.610629304527043,53.1247494938528,0,0
214.38,0.979198837490113,0.9791988373317,0.979198837477614,102.057512877558,102.057512877558,38.1962561016936,54.6704705612024,33.0714579167205,14.3155843996353,0,0.995005789216524,1.0877900714104,-0,0,0.612314410122184,53.27135368063,0,0
214.39,0.979222192526388,0.979222192367314,0.979222192513294,102.602539536867,102.602539536867,38.3756044858292,55.2141205473202,33.0724663038049,14.3159526857419,0,0.995005789216524,1.08757101071671,-0,0,0.609647808444891,53.0393593347055,0,0
214.4,0.979260504056475,0.979260503897069,0.9792605040426,101.906045044623,101.906045044623,38.1470398043478,54.5150446790973,33.0742034228368,14.3167969426887,0,0.995005789216524,1.08793692152314,-0,0,0.603245962418663,52.4823987304237,0,0
214.41,0.979301440455311,0.979301440296518,0.979301440442725,100.97093038116,100.97093038116,37.8400878600153,53.5769931160341,33.076141215133,14.317796049993,0,0.995005789216524,1.08834527021589,-0,0,0.6028147175396,52.4448804259452,0,0
214.42,0.979351309636866,0.97935130947826,0.979351309623771,101.419771419651,101.419771419651,37.9881224297383,54.0221214187242,33.0785621446629,14.3190878562643,0,0.995005789216524,1.08807270512946,-0,0,0.608264872560414,52.919043912756,0,0
214.43,0.979401958251789,0.979401958093674,0.979401958239397,100.723968052857,100.723968052857,37.7599358241016,53.3225587908902,33.0810067340724,14.3204025278949,0,0.995005789216524,1.08849045320041,-0,0,0.582447748132485,50.6729540875262,0,0
214.44,0.979451494593237,0.979451494434706,0.979451494580867,100.359076661912,100.359076661912,37.6405241714624,52.9538111473011,33.0834917780906,14.3217737365207,0,0.995005789216524,1.08856616268814,-0,0,0.587951407076933,51.1517724156932,0,0
214.45,0.979522024000577,0.979522023843866,0.979522023989434,101.867029251318,101.867029251318,38.136897384304,54.4563234970165,33.0869752217661,14.3237305325354,0,0.995005789216524,1.08780268111034,-0,0,0.59896135850028,52.1096381895244,0,0
214.46,0.979583936788522,0.979583936632304,0.979583936777544,101.567382042374,101.567382042374,38.0390436114934,54.1519856798396,33.0899986899844,14.32539767255,0,0.995005789216524,1.08805227916658,-0,0,0.592905406899701,51.582770400274,0,0
214.47,0.979816476246431,0.979816476093355,0.979816476234921,101.748892557088,101.748892557088,38.1010414144128,54.3157509861918,33.1010430639187,14.332098506977,0,0.995005789216524,1.08792797266538,-0,0,0.606385630012867,52.7555498111194,0,0
214.48,0.980504914066683,0.980504913915444,0.980504914055468,102.639778213788,102.639778213788,38.4007178507093,55.1542792875893,33.1333767383219,14.3521221878772,0,0.995005789216524,1.08754411285891,-0,0,0.618937076054307,53.8475256167247,0,0
214.49,0.981256582643348,0.981256582493619,0.98125658262886,101.683598947465,101.683598947465,38.093921241524,54.1409201862283,33.1686661032948,14.3740126579414,0,0.995005789216524,1.0881303301686,-0,0,0.607016806558551,52.810462170594,0,0
214.5,0.982010520496381,0.982010520358234,0.98201052048801,105.736178373383,105.736178373383,39.4334808112847,58.1359373485808,33.2042311036051,14.3960099211968,0,0.995005789216524,1.08592919057926,-0,0,0.723942743877922,62.9830187173792,0,0
214.51,0.982644653579869,0.982644653441519,0.982644653567415,112.482809365998,112.482809365998,41.6572720590264,64.8348804611354,33.2338925577658,14.4140363470971,0,0.995005789216524,1.08367111221331,-0,0,0.70576827418354,61.401839853968,0,0
214.52,0.983249912964458,0.983249912831318,0.983249912952697,112.393944873302,112.393944873302,41.6340436390952,64.7006237512851,33.2621336219413,14.4311875000752,0,0.995005789216524,1.08402291618305,-0,0,0.71169670804148,61.9176135996087,0,0
214.53,0.983852254310434,0.983852254182965,0.983852254300787,112.067535120624,112.067535120624,41.5327332931076,64.32886098034,33.290352954507,14.4483211857773,0,0.995005789216524,1.08427165055975,-0,0,0.692913179207252,60.283446591031,0,0
214.54,0.984440298710912,0.984440298585519,0.98444029869888,110.373522294305,110.373522294305,40.9818048688325,62.5902844576853,33.3180526430775,14.4651851935425,0,0.995005789216524,1.08492770330267,-0,0,0.684272119092827,59.531674361076,0,0
214.55,0.985009342863051,0.985009342740352,0.985009342850664,110.158939984277,110.158939984277,40.916988075826,62.3323032165462,33.3450257107852,14.4816110569455,0,0.995005789216524,1.08486469204038,-0,0,0.698906305786696,60.8048486034425,0,0
214.56,0.985551144448898,0.985551144330138,0.985551144437945,110.123239575669,110.123239575669,40.9107048930789,62.255222074917,33.3707652896923,14.4972522110601,0,0.995005789216524,1.08494468622168,-0,0,0.693641467852565,60.3468077031732,0,0
214.57,0.986087661961444,0.986087661843352,0.986087661947802,111.006291296084,111.006291296084,41.2063647853289,63.0971831095938,33.3963359256146,14.5127722608761,0,0.995005789216524,1.08453839543049,-0,0,0.70366419490849,61.2187849570387,0,0
214.58,0.986580480514281,0.986580480399384,0.986580480501914,110.404477874048,110.404477874048,41.0135382015049,62.4576114724424,33.41985710641,14.5270092951953,0,0.995005789216524,1.0849473889648,-0,0,0.683045873312744,59.4249909782087,0,0
214.59,0.987061132574031,0.987061132459522,0.987061132559447,110.445813021414,110.445813021414,41.0320098409021,62.4618976483698,33.4429303039824,14.5409850690613,0,0.995005789216524,1.0847973830749,-0,0,0.697574295921091,60.6889637451349,0,0
214.6,0.987505157999515,0.987505157885693,0.987505157983769,110.232735461719,110.232735461719,40.9664952034287,62.2145774245972,33.4642857387801,14.553872298342,0,0.995005789216524,1.08501298584814,-0,0,0.674760490669668,58.7041626882611,0,0
214.61,0.987929725853477,0.987929725742199,0.987929725838489,109.020269439067,109.020269439067,40.5723219522541,60.969178043562,33.48480849183,14.5662829036749,0,0.995005789216524,1.08549501680114,-0,0,0.657553095251579,57.2071192868873,0,0
214.62,0.988352827661048,0.9883528275502,0.98835282764473,108.69150184731,108.69150184731,40.4686144402759,60.607393682092,33.5053657824536,14.5787423827644,0,0.995005789216524,1.08548257858341,-0,0,0.671094442982545,58.3852165394814,0,0
214.63,0.988732213529285,0.988732213419853,0.988732213513203,108.378697040109,108.378697040109,40.3697173696778,60.2649175697941,33.5238679130121,14.5899115573028,0,0.995005789216524,1.08565001198874,-0,0,0.671943109073532,58.4590504893972,0,0
214.64,0.989090774467754,0.989090774361475,0.989090774452772,108.989805368958,108.989805368958,40.5742919677778,60.8479318640026,33.5414114214462,14.6004620835096,0,0.995005789216524,1.08539589867567,-0,0,0.667105005949035,58.0381355175661,0,0
214.65,0.98942929630524,0.989429296199404,0.989429296289251,107.253463595061,107.253463595061,40.0070978673721,59.0849846301298,33.558010818727,14.6104681462044,0,0.995005789216524,1.08620050255545,-0,0,0.660131280208908,57.431421378175,0,0
214.66,0.989744404144711,0.989744404037992,0.989744404127242,107.397681255208,107.397681255208,40.057794966408,59.2042760607651,33.5735796660876,14.6198255283558,0,0.995005789216524,1.08607644314302,-0,0,0.643674834045294,55.9997105619406,0,0
214.67,0.990036683330377,0.990036683224954,0.990036683313256,107.626028492439,107.626028492439,40.1359208658523,59.409397929985,33.5880951396693,14.6285354227847,0,0.995005789216524,1.08588754623966,-0,0,0.658415479185133,57.2821466891066,0,0
214.68,0.990302262019124,0.990302261913903,0.990302262001434,108.971318397087,108.971318397087,40.5808921050947,60.7336133590063,33.6013158166835,14.636389221397,0,0.995005789216524,1.08534429960283,-0,0,0.665176350956135,57.8703425331838,0,0
214.69,0.990541101461816,0.990541101356567,0.990541101443616,107.61514876185,107.61514876185,40.1376587071091,59.3584758007783,33.613224306667,14.6434486544044,0,0.995005789216524,1.08605565408948,-0,0,0.660750112732692,57.4852598077442,0,0
214.7,0.990772716174174,0.990772716068306,0.990772716154584,107.90236008319,107.90236008319,40.2345184030133,59.6271858844438,33.6248503475981,14.6503238511476,0,0.995005789216524,1.08588449849047,-0,0,0.651368822218254,56.6690875329881,0,0
214.71,0.990991892113516,0.990991892007424,0.990991892093484,107.055977220996,107.055977220996,39.958661517236,58.7632120456562,33.6358968024985,14.6568683728415,0,0.995005789216524,1.08622510664139,-0,0,0.658756120628765,57.3117824947026,0,0
214.72,0.991192029949779,0.991192029845744,0.991192029931315,107.525853585038,107.525853585038,40.1152514816382,59.2169392455244,33.6460656856372,14.6628486538764,0,0.995005789216524,1.08596459068161,-0,0,0.674608286724067,58.6909209449938,0,0
214.73,0.991367060231341,0.991367060128968,0.991367060212726,108.293419083534,108.293419083534,40.3694219264134,59.9704188003151,33.6549897635228,14.6680105196957,0,0.995005789216524,1.08576079011131,-0,0,0.653367510194808,56.8429733869483,0,0
214.74,0.991529714772729,0.991529714671245,0.991529714753893,107.204313495766,107.204313495766,40.013214044634,58.868110782649,33.6633429179436,14.6728597951734,0,0.995005789216524,1.08622300601679,-0,0,0.651184186678118,56.6530242409963,0,0
214.75,0.991694865737248,0.99169486563504,0.991694865718234,107.642314263559,107.642314263559,40.1589771759174,59.292640937742,33.6718632524445,14.6778100733724,0,0.995005789216524,1.08591655393145,-0,0,0.6727391010151,58.5283017883137,0,0
214.76,0.991826281550365,0.991826281448004,0.991826281531104,108.631373775953,108.631373775953,40.4855089356482,60.2709956617994,33.6787144086849,14.6816637054684,0,0.995005789216524,1.08564932312052,-0,0,0.643360488420097,55.9723624925484,0,0
214.77,0.991960150032534,0.99196014993436,0.991960150015469,107.389473730053,107.389473730053,40.0787925385258,59.0180900763524,33.6857126840548,14.6856709696456,0,0.995005789216524,1.08610902238816,-0,0,0.661895156329652,57.5848786006798,0,0
214.78,0.99209279267889,0.992092792575271,0.992092792657762,107.110488177351,107.110488177351,39.9885593913868,58.7281962521877,33.6926583518003,14.6896335733634,0,0.995005789216524,1.08627111111932,-0,0,0.647926290680458,56.3695872891999,0,0
214.79,0.992348384182644,0.992348384067916,0.992348384155629,86.2151100366981,86.2151100366981,33.1232559626749,37.8122508101069,33.705248356044,14.6976108705473,0,0.995005789216524,1.09780098525961,-0,0,0.353541162183902,30.7580811099995,0,0
214.8,0.992770663768345,0.992770663671929,0.992770663755535,79.5053521522787,79.5053521522787,30.9224607727786,31.0668527986211,33.7268314557542,14.7116678979034,0,0.995005789216524,1.1015579179628,-0,0,0.327240208500162,28.4698981395141,0,0
214.81,0.992706665126336,0.992706665028463,0.992706665110035,78.6132067489317,78.6132067489317,30.6289490046346,30.1763806433817,33.7254579387126,14.7113681668374,0,0.995005789216524,1.10221402983724,-0,0,0.321447833874687,27.9659615470978,0,0
214.82,0.992444112929626,0.992444112815365,0.9924441129098,78.2407720513255,78.2407720513255,30.5042267263239,29.8211687902768,33.7145155733467,14.705087687702,0,0.995005789216524,1.10255478618782,-0,0,0.340179341614558,29.5956027204665,0,0
214.83,0.99213741881923,0.992137418706884,0.992137418801144,78.4374931730406,78.4374931730406,30.5660858413137,30.0388986065002,33.7012631959198,14.6973313706206,0,0.995005789216524,1.10235830676149,-0,0,0.32532899629917,28.3036226780278,0,0
214.84,0.99182970148277,0.991829701362822,0.991829701465583,76.7712055945928,76.7712055945928,30.0155499079734,28.3939820365445,33.6877504170077,14.6894731410407,0,0.995005789216524,1.10365790358409,-0,0,0.308925558761733,26.8765236122708,0,0
214.85,0.991515323572461,0.991515323447851,0.991515323554852,76.3635584385564,76.3635584385564,29.878621291061,28.008366052397,33.6738219425483,14.6813704436111,0,0.995005789216524,1.10408504166912,-0,0,0.305741007057169,26.5994676139737,0,0
214.86,0.991190367618099,0.991190367493762,0.991190367602248,77.3714215198035,77.3714215198035,30.2068118537909,29.0393335546976,33.6592538469882,14.6728341181177,0,0.995005789216524,1.10331505512123,-0,0,0.315694044506565,27.4653818720711,0,0
214.87,0.990866178245839,0.990866178115915,0.990866178230896,76.8093307160089,76.8093307160089,30.0189448545043,28.5006359201894,33.6445020507999,14.6641927450195,0,0.995005789216524,1.10366747782996,-0,0,0.301304996004301,26.2135346523742,0,0
214.88,0.990559280058439,0.990559279924028,0.990559280043725,77.1453467715695,77.1453467715695,30.1264251299646,28.8588643054827,33.630474091996,14.6560083740909,0,0.995005789216524,1.10345596364304,-0,0,0.32601733408053,28.3635080650061,0,0
214.89,0.990249022719343,0.990249022582665,0.990249022703185,76.3622795280908,76.3622795280908,29.8660092293702,28.0985537037934,33.6161096557451,14.6476161685522,0,0.995005789216524,1.10399291056441,-0,0,0.311172116403996,27.0719741271477,0,0
214.9,0.989936889283771,0.989936889144567,0.989936889267954,76.2805469810506,76.2805469810506,29.8360785055781,28.0398167362738,33.6015908508384,14.6391393939383,0,0.995005789216524,1.10411430864762,-0,0,0.321233559596413,27.947319684888,0,0
214.91,0.989635457542181,0.98963545740058,0.989635457529214,76.3868730107067,76.3868730107067,29.8680413460188,28.1685288383043,33.5874588961525,14.6308852762498,0,0.995005789216524,1.10396760111935,-0,0,0.297320083946917,25.8668473033818,0,0
214.92,0.989340166712178,0.989340166570623,0.989340166698835,77.1958966042133,77.1958966042133,30.13101705268,28.9995788171794,33.5735500181433,14.6227677688906,0,0.995005789216524,1.10336676844684,-0,0,0.3197869942166,27.8214684968442,0,0
214.93,0.989049458998055,0.989049458854863,0.989049458985602,77.221320653557,77.221320653557,30.1364511199681,29.0469272646058,33.559713752935,14.6146796360162,0,0.995005789216524,1.10324631412059,-0,0,0.31724839528854,27.600610390103,0,0
214.94,0.988762204908972,0.988762204762358,0.988762204896212,77.6441627631607,77.6441627631607,30.2725293554936,29.4915577685176,33.5459690067943,14.6066359878488,0,0.995005789216524,1.10287308800388,-0,0,0.314771579698655,27.385127433783,0,0
214.95,0.988492985071238,0.988492984923538,0.988492985058883,76.8749671973619,76.8749671973619,30.0169669423293,28.7428760567138,33.5329890577193,14.5991020829288,0,0.995005789216524,1.10346251939965,-0,0,0.322486926295181,28.0563625876807,0,0
214.96,0.988236158485581,0.988236158338579,0.988236158474328,76.5286015741654,76.5286015741654,29.9004989928569,28.4161259002136,33.5205595367095,14.5919161372423,0,0.995005789216524,1.10375269880918,-0,0,0.328468925846108,28.5767965486114,0,0
214.97,0.988002984798353,0.988002984648693,0.988002984788512,76.7914561528797,76.7914561528797,29.9844982652207,28.6968771655671,33.5091976198137,14.5853813674989,0,0.995005789216524,1.10352159571561,-0,0,0.319730631459083,27.8165649369402,0,0
214.98,0.987775473972282,0.98777547381804,0.987775473960044,76.3102310721163,76.3102310721163,29.8239742686279,28.2331968374686,33.4980397995569,14.5789944350908,0,0.995005789216524,1.10388834855916,-0,0,0.309360943146022,26.9144020537039,0,0
214.99,0.987570129190036,0.987570129036254,0.987570129179351,76.8882044928992,76.8882044928992,30.0118120006759,28.8270369656265,33.4879193917095,14.5732481355632,0,0.995005789216524,1.10347679138348,-0,0,0.32586225791399,28.3500164385171,0,0
215,0.987359702611557,0.987359702458448,0.98735970260179,77.0533435146248,77.0533435146248,30.0638869245424,29.0086035779127,33.477468460199,14.5672714765131,0,0.995005789216524,1.10324371927192,-0,0,0.301427379778023,26.224182040688,0,0
215.01,0.987153617602916,0.987153617450227,0.987153617594302,76.0717113869514,76.0717113869514,29.7390764248689,28.0430458308884,33.4671988039972,14.5614667520659,0,0.995005789216524,1.10409316514341,-0,0,0.32741412246717,28.4850286546438,0,0
215.02,0.986952603869975,0.986952603717243,0.98695260386159,76.5937939658185,76.5937939658185,29.9085600106679,28.5808781181191,33.4571554131818,14.5557604345177,0,0.995005789216524,1.10365171021012,-0,0,0.323808685288396,28.1713556200905,0,0
215.03,0.986753415327448,0.986753415173611,0.986753415319415,76.3501934244551,76.3501934244551,29.8263828342673,28.3529624747441,33.4471436670405,14.5500872826705,0,0.995005789216524,1.10382167073322,-0,0,0.327342610471746,28.4788071110419,0,0
215.04,0.9865553159386,0.986555315785179,0.986555315931274,76.7630729598958,76.7630729598958,29.9599855931674,28.7815043462533,33.4371597396338,14.5444088740087,0,0.995005789216524,1.10345041719356,-0,0,0.310187555476475,26.9863173264533,0,0
215.05,0.986382314846644,0.986382314691184,0.986382314838371,75.5807553524087,75.5807553524087,29.5695170111658,27.612929534389,33.4283211776946,14.5395046403251,0,0.995005789216524,1.10443322630582,-0,0,0.319836849983057,27.825805948526,0,0
215.06,0.986224098578744,0.986224098421666,0.98622409857049,75.073322694339,75.073322694339,29.4010209189953,27.1181045549935,33.42018267766,14.5350354616855,0,0.995005789216524,1.10485068642907,-0,0,0.293218173092726,25.5099810590671,0,0
