t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
215.07,0.986090544952864,0.986090544797258,0.986090544945604,75.9844844621139,75.9844844621139,29.6990474226962,28.0399397679564,33.4132376363713,14.5313070577863,0,0.995005789216524,1.10422129485052,-0,0,0.316180397170493,27.5076945538329,0,0
215.08,0.985955967331927,0.985955967176126,0.98595596732545,75.9127251765747,75.9127251765747,29.6739729337264,27.9791009057665,33.4061509026427,14.5274733681656,0,0.995005789216524,1.10416365716032,-0,0,0.299524517496005,26.0586330221524,0,0
215.09,0.985844768952397,0.985844768796868,0.985844768946843,75.6722956533805,75.6722956533805,29.5936913887619,27.7477963559925,33.4001554642386,14.5243438331494,0,0.995005789216524,1.10437124169185,-0,0,0.296868870953266,25.8275917729342,0,0
215.1,0.985746116953167,0.98574611679679,0.985746116946689,81.4620264782821,81.4620264782821,31.4955814954751,33.5455552259273,33.3948969921913,14.5215742601635,0,0.995005789216524,1.10012289271437,-0,0,0.623912767282031,54.2804107535367,0,0
215.11,0.985402911999532,0.985402911830883,0.985402911989456,101.331003986269,101.331003986269,38.0225183557836,53.4429650784685,33.3775908302276,14.5104480775733,0,0.995005789216524,1.08782110620587,-0,0,0.599653530763853,52.1698571764552,0,0
215.12,0.985063850573545,0.985063850419143,0.985063850568465,102.954207021531,102.954207021531,38.5522640216757,55.0953105179824,33.3598337111151,14.4990627924338,0,0.995005789216524,1.08744325660008,-0,0,0.624950829626375,54.3707221774946,0,0
215.13,0.984710324171568,0.984710324014238,0.984710324161809,103.718936760148,103.718936760148,38.7997235718795,55.8901342979274,33.3415187745805,14.4872836876399,0,0.995005789216524,1.08726279759901,-0,0,0.625710040723229,54.436773542921,0,0
215.14,0.984382803361835,0.984382803205485,0.984382803353991,103.531205139358,103.531205139358,38.7344200714014,55.7302269830901,33.3245978003127,14.4763803559554,0,0.995005789216524,1.08740830330908,-0,0,0.620200317956617,53.9574276622256,0,0
215.15,0.984082076240116,0.984082076085319,0.984082076232715,103.178135756134,103.178135756134,38.6150796904001,55.402621905288,33.3091225714142,14.4663912794314,0,0.995005789216524,1.08758884788423,-0,0,0.599173164987983,52.1280653539545,0,0
215.16,0.98379231570619,0.983792315548727,0.983792315695481,103.420108940565,103.420108940565,38.6914762824582,55.6688502090754,33.2943801282856,14.4568786032042,0,0.995005789216524,1.08733500497421,-0,0,0.623253217533709,54.2230299254327,0,0
215.17,0.983517362144223,0.983517361989697,0.983517362135038,103.959052603745,103.959052603745,38.8656499648362,56.2307888940433,33.2804314834837,14.4478322262176,0,0.995005789216524,1.08713285059764,-0,0,0.629524762815269,54.7686543649284,0,0
215.18,0.98326114401913,0.983261143862998,0.983261144010615,103.81025744565,103.81025744565,38.8139823863365,56.1034035883932,33.2674618823988,14.4393919748585,0,0.995005789216524,1.08729612082771,-0,0,0.605643367898459,52.690973007166,0,0
215.19,0.983037147637568,0.983037147479688,0.98303714762599,103.214842930417,103.214842930417,38.6158768583262,55.5266202895271,33.256178102107,14.4320445387829,0,0.995005789216524,1.08748603225525,-0,0,0.609270064436187,53.0064956059482,0,0
215.2,0.982830056872941,0.98283005671366,0.98283005686179,103.066433682571,103.066433682571,38.5648900041284,55.3953443618026,33.245813583643,14.4252757371257,0,0.995005789216524,1.08751711896397,-0,0,0.613354223542114,53.3618174481639,0,0
215.21,0.982640991378447,0.982640991219468,0.982640991367891,102.206582393165,102.206582393165,38.2802637761513,54.5510766974329,33.2363907347716,14.4191149609608,0,0.995005789216524,1.08793685691731,-0,0,0.606485429657166,52.7642323801734,0,0
215.22,0.982475387147451,0.982475386990016,0.982475387137335,103.311151382579,103.311151382579,38.6415723012085,55.6692447893749,33.2282004121517,14.4137061810521,0,0.995005789216524,1.08732534098334,-0,0,0.618047624447844,53.7701433269624,0,0
215.23,0.982313016231395,0.98231301607362,0.982313016220133,103.692155591267,103.692155591267,38.7650905809464,56.0636051753745,33.2201731936953,14.4083772221973,0,0.995005789216524,1.08725185425296,-0,0,0.601596992354657,52.3389383348551,0,0
215.24,0.982180206477275,0.982180206317888,0.982180206466809,102.876166704388,102.876166704388,38.4954920341088,55.2585232186087,33.2136292445361,14.4040142412435,0,0.995005789216524,1.08759639721825,-0,0,0.606670285932919,52.7803148761639,0,0
215.25,0.982059107163742,0.982059107005516,0.982059107152314,103.935222462417,103.935222462417,38.8423265046409,56.3274686422645,33.2077280341121,14.4000257860402,0,0.995005789216524,1.08704191562995,-0,0,0.620334741980683,53.9691225523194,0,0
215.26,0.981953761413598,0.981953761255907,0.981953761401816,102.558369976139,102.558369976139,38.3886742922441,54.959278734121,33.2025665942526,14.3965246477652,0,0.995005789216524,1.08779114973644,-0,0,0.611410640114916,53.1927256899977,0,0
215.27,0.98186052540922,0.981860525250861,0.981860525397326,103.106451181097,103.106451181097,38.5678628881884,55.5149144537036,33.1980930496783,14.3934436777149,0,0.995005789216524,1.08746966258927,-0,0,0.60167086178664,52.3453649754377,0,0
215.28,0.981784226182225,0.981784226022838,0.981784226170583,102.17170748061,102.17170748061,38.259848200998,54.586337575904,33.1944526169794,14.3909172877262,0,0.995005789216524,1.08790918892087,-0,0,0.596249369564815,51.8736951521389,0,0
215.29,0.981729541316238,0.981729541157429,0.981729541303757,103.218266566013,103.218266566013,38.6032902016605,55.6372845624712,33.1919167178771,14.3890652856643,0,0.995005789216524,1.08731213420971,-0,0,0.616195575596232,53.6090150768722,0,0
215.3,0.981660281665003,0.981660281505881,0.981660281653368,102.379360775846,102.379360775846,38.3268593692017,54.8039140951994,33.1886708716267,14.3867758090199,0,0.995005789216524,1.0877979002543,-0,0,0.619813331450001,53.92375983615,0,0
215.31,0.981608616875538,0.981608616719614,0.981608616864835,103.078000307723,103.078000307723,38.5559816300921,55.506681731689,33.186306576248,14.3850119997859,0,0.995005789216524,1.08748512367956,-0,0,0.602284724481265,52.39877102987,0,0
215.32,0.981572611950207,0.981572611792618,0.981572611937983,101.689292477939,101.689292477939,38.0991918167649,54.1207887020849,33.184716755831,14.3837870200228,0,0.995005789216524,1.08811085559441,-0,0,0.609208589515643,53.001147287861,0,0
215.33,0.981546931650047,0.98154693149065,0.981546931637511,101.513232060111,101.513232060111,38.0410964810558,53.9466516169157,33.1836763163062,14.3829041268893,0,0.995005789216524,1.08815669976732,-0,0,0.607038560573632,52.812354769906,0,0
215.34,0.98151470715165,0.981514706990912,0.981514707139067,102.753528492173,102.753528492173,38.448472307737,55.1893817681539,33.1823445759061,14.3818021481131,0,0.995005789216524,1.08758760984543,-0,0,0.584726046079237,50.8711660088936,0,0
215.35,0.981493495873447,0.981493495714598,0.981493495860862,101.744474960041,101.744474960041,38.1166379355611,54.181836662921,33.1815498496505,14.3810884474694,0,0.995005789216524,1.08801417161291,-0,0,0.60691674235661,52.8017565850251,0,0
215.36,0.981467106420907,0.981467106263895,0.981467106408753,100.976555919775,100.976555919775,37.8640120066385,53.4158009427807,33.1805263818514,14.3802285951426,0,0.995005789216524,1.08843396062511,-0,0,0.590917620805387,51.4098330100687,0,0
215.37,0.981445648046625,0.981445647886498,0.981445648034149,102.605407899376,102.605407899376,38.3992276790293,55.046093356564,33.1797946326377,14.3795199101746,0,0.995005789216524,1.08758282658484,-0,0,0.58648867371986,51.0245146136279,0,0
215.38,0.981421752892994,0.981421752733809,0.981421752880284,102.208256840901,102.208256840901,38.2684956675303,54.6506198686038,33.178906754493,14.3787302178038,0,0.995005789216524,1.08781209647936,-0,0,0.590077663197318,51.3367566981667,0,0
215.39,0.981403121151568,0.98140312099308,0.981403121138677,103.166646176626,103.166646176626,38.5833666328855,55.6102583400173,33.1782970610147,14.3780907755941,0,0.995005789216524,1.08732032377126,-0,0,0.607256428372397,52.8313092683985,0,0
215.4,0.981352704425485,0.981352704265747,0.981352704412167,102.794515387772,102.794515387772,38.460591748994,55.2418706678021,33.1761566489043,14.376488071066,0,0.995005789216524,1.08758373376707,-0,0,0.60832968263248,52.9246823890257,0,0
215.41,0.981307036821553,0.981307036662712,0.981307036809265,102.919906877374,102.919906877374,38.5013974081192,55.3706069458235,33.174266491126,14.3750334404248,0,0.995005789216524,1.08754837163557,-0,0,0.594273883531888,51.7018278672743,0,0
215.42,0.981267514055118,0.98126751389384,0.981267514041495,103.146839310228,103.146839310228,38.5756465584282,55.6003526633843,33.1726985888203,14.3737880580233,0,0.995005789216524,1.08739201053244,-0,0,0.600025762841997,52.2022413672538,0,0
215.43,0.981205368897308,0.981205368738355,0.981205368883314,103.109098874804,103.109098874804,38.562678381119,55.5671375195991,33.1700773288869,14.3718840263179,0,0.995005789216524,1.08739011939442,-0,0,0.619847552898144,53.9267371021385,0,0
215.44,0.981147907145096,0.981147906986267,0.981147907132572,102.557297435656,102.557297435656,38.3807907563361,55.0195231113576,33.1676646071918,14.3701097171068,0,0.995005789216524,1.08770178110554,-0,0,0.623505218011987,54.2449539670428,0,0
215.45,0.981075557404436,0.981075557243279,0.981075557391141,102.768017601003,102.768017601003,38.4493877108996,55.2355471186725,33.1645748028307,14.3678956794993,0,0.995005789216524,1.0876379895964,-0,0,0.601280516804261,52.3114049619707,0,0
215.46,0.981007691072864,0.981007690913235,0.981007691059259,102.019136870188,102.019136870188,38.2026347698741,54.4915100467631,33.161741861896,14.3658849615289,0,0.995005789216524,1.0879032296888,-0,0,0.617980259193575,53.764282549841,0,0
215.47,0.98092233193371,0.980922331772953,0.980922331919262,103.52123291724,103.52123291724,38.6955658025895,55.9998462039267,33.1580857015657,14.3633010117477,0,0.995005789216524,1.08723041666476,-0,0,0.602082318150594,52.3811616791017,0,0
215.48,0.980826145923979,0.980826145764782,0.980826145910608,103.184286939367,103.184286939367,38.5839233931677,55.6699593092556,33.15391016154,14.3604174685715,0,0.995005789216524,1.0873775429725,-0,0,0.61509903163872,53.5136157525687,0,0
215.49,0.98072792753979,0.98072792738068,0.98072792752541,102.848224389803,102.848224389803,38.4725515081465,55.3411109544676,33.1496416986558,14.3574717366794,0,0.995005789216524,1.08757214331207,-0,0,0.608764595868943,52.9625198405981,0,0
215.5,0.980619239586347,0.980619239426832,0.980619239572675,102.50513867859,102.50513867859,38.3587722310578,55.0059915305893,33.1449059371405,14.3542412108603,0,0.995005789216524,1.08774241131709,-0,0,0.588039650653884,51.1594496068879,0,0
215.51,0.980518964771649,0.980518964612049,0.980518964757816,101.33724984311,101.33724984311,37.9739884397985,53.845302143546,33.1406124283313,14.3513352712324,0,0.995005789216524,1.0882235674551,-0,0,0.587555722310021,51.1173478409718,0,0
215.52,0.980404170944532,0.980404170783733,0.98040417093015,102.388785143534,102.388785143534,38.3185561517431,54.9051163526424,33.1356728685619,14.3479959223296,0,0.995005789216524,1.08766043417355,-0,0,0.584632880734742,50.8630606239225,0,0
215.53,0.980278701267224,0.980278701105293,0.980278701252904,102.185538675585,102.185538675585,38.2505840232572,54.7110057033414,33.130199504129,14.3443334681151,0,0.995005789216524,1.0877628856124,-0,0,0.594807042977735,51.748212739063,0,0
215.54,0.980150516474215,0.980150516313799,0.980150516460024,102.016165598053,102.016165598053,38.1937162862806,54.5509965492759,33.1245890527626,14.340579996015,0,0.995005789216524,1.08786861709375,-0,0,0.592134008493031,51.5156587388937,0,0
215.55,0.98000956759775,0.980009567436243,0.980009567583415,101.691299414061,101.691299414061,38.0856154831384,54.2364456304682,33.1183890649587,14.3364647186341,0,0.995005789216524,1.08802553424917,-0,0,0.58313336230703,50.7326025207116,0,0
215.56,0.979868297880225,0.97986829772052,0.979868297865976,101.227892183176,101.227892183176,37.9319840309137,53.7832894307122,33.112211999921,14.3323907525429,0,0.995005789216524,1.08814901380276,-0,0,0.613351950333445,53.3616196790097,0,0
215.57,0.97971040419554,0.979710404035002,0.979710404181152,101.983102417466,101.983102417466,38.178715787388,54.5501472632253,33.105207929373,14.3277472248679,0,0.995005789216524,1.08788762101874,-0,0,0.588345362561404,51.1860465428421,0,0
215.58,0.979554699536059,0.979554699374725,0.979554699521385,100.647169288294,100.647169288294,37.7381481395598,53.225617458108,33.0983201295545,14.3232317006318,0,0.995005789216524,1.08849937801054,-0,0,0.587671835550165,51.1274496928644,0,0
215.59,0.979405111281113,0.97940511111991,0.979405111266821,101.038989466458,101.038989466458,37.8655371161035,53.6282968174735,33.0917702708579,14.318922378127,0,0.995005789216524,1.08820529901486,-0,0,0.607653182858471,52.865826908687,0,0
215.6,0.979240767367279,0.979240767206227,0.979240767352899,101.147605454834,101.147605454834,37.8996820190594,53.7490087764951,33.0844724114514,14.3141242668877,0,0.995005789216524,1.08822072257074,-0,0,0.602121413622799,52.3845629851835,0,0
215.61,0.979057600240919,0.979057600077933,0.979057600226328,101.651001622416,101.651001622416,38.0634002393914,54.265920680517,33.0763056402354,14.308775301664,0,0.995005789216524,1.08794276666007,-0,0,0.614957514588721,53.5013037692187,0,0
215.62,0.978869640348084,0.978869640188208,0.978869640333514,101.236992083406,101.236992083406,37.9255257753534,53.8658561940982,33.0678751624295,14.3032607268779,0,0.995005789216524,1.08820063770541,-0,0,0.611370076640027,53.1891966676823,0,0
215.63,0.97868633960068,0.978686339438287,0.978686339585075,101.940912514486,101.940912514486,38.155145546593,54.5833672278871,33.0596756379719,14.2978696486268,0,0.995005789216524,1.08787075413985,-0,0,0.592907628327962,51.5829636645327,0,0
215.64,0.97850784405487,0.978507843890821,0.978507844040806,101.357516357704,101.357516357704,37.9616967602192,54.0131344118218,33.0517160587677,14.2926658871144,0,0.995005789216524,1.08807587012167,-0,0,0.616595839675587,53.6438380517761,0,0
215.65,0.978315738379482,0.978315738217612,0.978315738363438,101.420338148329,101.420338148329,37.9805077550347,54.0902279512558,33.0430923559764,14.2870178410971,0,0.995005789216524,1.08812769514469,-0,0,0.590950514882078,51.4126947947408,0,0
215.66,0.978132398709719,0.978132398548474,0.978132398695619,101.947515446656,101.947515446656,38.1520398077508,54.6309459231834,33.0349144393938,14.2816550840783,0,0.995005789216524,1.08780843806865,-0,0,0.588134467400918,51.1676986638799,0,0
215.67,0.978158550041537,0.978158549877234,0.978158550030382,103.163325689971,103.163325689971,38.5519869124766,55.8444319875016,33.0365004921876,14.2823932102813,0,0.995005789216524,1.0871792579589,-0,0,0.61822631391323,53.785689310451,0,0
215.68,0.978626375506571,0.978626375351611,0.978626375499498,103.589254162669,103.589254162669,38.6966652454082,56.2347074610382,33.0585936099543,14.2959530916765,0,0.995005789216524,1.08714310976414,-0,0,0.616141380436261,53.6043000979547,0,0
215.69,0.979286649219139,0.979286649057137,0.979286649188757,79.451029529726,79.451029529726,30.7693940304077,32.0458203710937,33.089544587774,14.3156645708582,0,0.995005789216524,1.10121952627053,-0,0,0.291464623661688,25.3574222585668,0,0
215.7,0.980118244680925,0.980118244539592,0.98011824467284,75.1462933364466,75.1462933364466,29.3630468640876,27.6750434602016,33.1297391779577,14.3415106982874,0,0.995005789216524,1.10428394237051,-0,0,0.282228957165409,24.5539192733906,0,0
215.71,0.980968734182961,0.980968734044342,0.980968734169898,73.5002492188029,73.5002492188029,28.8307591982973,25.9614647488645,33.1708221530902,14.3679623168482,0,0.995005789216524,1.10588804153898,-0,0,0.27903547008434,24.2760858973376,0,0
215.72,0.981807271121127,0.981807270987291,0.981807271109115,73.3488426958981,73.3488426958981,28.7895980541858,25.7435698033138,33.2112602196865,14.3940126728978,0,0.995005789216524,1.10625701787681,-0,0,0.286322036603178,24.9100171844765,0,0
215.73,0.982614116201634,0.982614116071501,0.982614116194892,73.6971416435246,73.6971416435246,28.9123339517117,26.0280599892863,33.2500614208393,14.4190202333991,0,0.995005789216524,1.10604232682769,-0,0,0.285035413668868,24.7980809891916,0,0
215.74,0.983399284201451,0.983399284072228,0.983399284193874,73.3454591936999,73.3454591936999,28.804747532572,25.6144618458626,33.2876854726873,14.44331187515,0,0.995005789216524,1.10642698114709,-0,0,0.301483720227963,26.2290836598328,0,0
215.75,0.984166718511177,0.984166718386205,0.984166718502076,73.8683994455982,73.8683994455982,28.9844301375759,26.0770844475035,33.324346231999,14.4669687660957,0,0.995005789216524,1.1059909725361,-0,0,0.293328702105662,25.5195970831926,0,0
215.76,0.984899443541636,0.984899443420805,0.984899443533722,73.6365846923348,73.6365846923348,28.9156605453893,25.7878185615223,33.3592334667841,14.4895326640284,0,0.995005789216524,1.10622142280098,-0,0,0.290252456636299,25.251963727358,0,0
215.77,0.985610317017252,0.985610316897196,0.985610317010547,74.1371630525057,74.1371630525057,29.0873779294784,26.2327877211409,33.3929977299315,14.5113776014333,0,0.995005789216524,1.10584670666427,-0,0,0.2833767818366,24.6537800197842,0,0
215.78,0.986286749798743,0.986286749680328,0.986286749789738,73.861663086234,73.861663086234,29.0036416821587,25.9044883847311,33.4250220397003,14.5321526618025,0,0.995005789216524,1.10613478582871,-0,0,0.289014473679818,25.1442592101442,0,0
215.79,0.986945545646235,0.986945545532197,0.986945545638999,73.7645845627871,73.7645845627871,28.9783532492832,25.7561194591401,33.456122452118,14.552342651529,0,0.995005789216524,1.10622825991983,-0,0,0.266777827469565,23.2096709898521,0,0
215.8,0.987585957883613,0.987585957772027,0.987585957875183,72.713106390515,72.713106390515,28.6391705612909,24.6548232822404,33.4862829527052,14.5720001555693,0,0.995005789216524,1.10729823889034,-0,0,0.274630418640731,23.8928464217436,0,0
215.81,0.988211007768444,0.988211007654488,0.988211007761117,73.7421529797227,73.7421529797227,28.983663679755,25.6353051806413,33.5156972077696,14.5911505913118,0,0.995005789216524,1.10655373091957,-0,0,0.298151672951012,25.9391955467381,0,0
215.82,0.988800731036927,0.988800730925843,0.988800731030515,74.3638731548031,74.3638731548031,29.1938918944592,26.2114209856547,33.5433108201018,14.6091413490466,0,0.995005789216524,1.1059324234343,-0,0,0.30161321653883,26.2403498388782,0,0
215.83,0.989369027806698,0.989369027698392,0.98936902779946,73.7070020809498,73.7070020809498,28.9836304400381,25.5107412685572,33.5698055457194,14.6264552666733,0,0.995005789216524,1.10645035075056,-0,0,0.294893774381109,25.6557583711565,0,0
215.84,0.989901773265887,0.989901773157278,0.989901773257697,74.5004871902454,74.5004871902454,29.2497171231182,26.263204153121,33.5946040185719,14.6426790185525,0,0.995005789216524,1.10582022149749,-0,0,0.282266715967239,24.5572042891498,0,0
215.85,0.990443011846535,0.990443011739489,0.990443011839343,73.7243586638117,73.7243586638117,28.9999657580017,25.4454848807769,33.6197227388163,14.6591510442185,0,0.995005789216524,1.10656330063007,-0,0,0.302002056234212,26.2741788923764,0,0
215.86,0.99096429832193,0.990964298213961,0.990964298315178,74.9046280689935,74.9046280689935,29.3930440107018,26.5858049322774,33.643873436731,14.6749496999851,0,0.995005789216524,1.1055147808994,-0,0,0.269534938935949,23.4495396874276,0,0
215.87,0.991467075162493,0.991467075057217,0.991467075154355,74.5658224803544,74.5658224803544,29.2866287754257,26.2085205330329,33.6670871769438,14.6902147703777,0,0.995005789216524,1.10591148691812,-0,0,0.305756904276541,26.6008506720591,0,0
215.88,0.991955558565938,0.991955558460796,0.991955558558304,75.5589233031395,75.5589233031395,29.6178355148138,27.1643770334113,33.6895811028535,14.7049651668747,0,0.995005789216524,1.10501165383901,-0,0,0.297247488096954,25.860531464435,0,0
215.89,0.992428235518674,0.992428235415447,0.992428235510866,75.1432326977553,75.1432326977553,29.4858216907425,26.7127445808807,33.7112561010509,14.7192320158237,0,0.995005789216524,1.10534925887561,-0,0,0.304461330929718,26.4881357908855,0,0
215.9,0.992909444217319,0.992909444114221,0.992909444210179,74.6535997362813,74.6535997362813,29.3295867860285,26.1865252868879,33.7333194455602,14.7337550038332,0,0.995005789216524,1.10580467087657,-0,0,0.307939699004678,26.7907538134069,0,0
215.91,0.993386413882266,0.993386413779082,0.993386413874508,75.0196935642546,75.0196935642546,29.454571218632,26.5163900362599,33.75517645427,14.7481270737248,0,0.995005789216524,1.10551121997731,-0,0,0.287325521511369,24.9973203714891,0,0
215.92,0.99387373078103,0.993873730678444,0.993873730774203,73.9764755865697,73.9764755865697,29.1164354221857,25.4361470106508,33.777490659532,14.7628379163869,0,0.995005789216524,1.1064649835702,-0,0,0.276168798267681,24.0266854492883,0,0
215.93,0.994351360792593,0.994351360690122,0.994351360786523,75.0198878236128,75.0198878236128,29.4640534817284,26.4432368165069,33.7993930791282,14.7772579279777,0,0.995005789216524,1.10569922666345,-0,0,0.273531173333172,23.797212079986,0,0
215.94,0.994813972143597,0.994813972042223,0.994813972136382,74.6631528409697,74.6631528409697,29.3513020393467,26.05140766354,33.8205231924684,14.7912219849613,0,0.995005789216524,1.10605493029789,-0,0,0.302106073995973,26.2832284376496,0,0
215.95,0.995270115889225,0.995270115786891,0.995270115883054,74.3685974139169,74.3685974139169,29.2589154737766,25.7223264660811,33.8413139119834,14.8049570358524,0,0.995005789216524,1.10625087539929,-0,0,0.283954201591697,24.7040155384776,0,0
215.96,0.995713375958709,0.995713375856924,0.99571337595126,75.0215060739116,75.0215060739116,29.4778193657103,26.341681019873,33.8615128825783,14.8183121714604,0,0.995005789216524,1.10576787732247,-0,0,0.282307937413749,24.5607905549962,0,0
215.97,0.996161017805449,0.996161017705224,0.996161017798034,75.2297882775928,75.2297882775928,29.5506173095626,26.5161361465044,33.881880914609,14.8317712164793,0,0.995005789216524,1.10558434156854,-0,0,0.278707804183412,24.2475789639569,0,0
215.98,0.996614074575381,0.996614074476289,0.996614074566006,74.5262467141132,74.5262467141132,29.3237646092399,25.7783436894575,33.902487474958,14.8454155496977,0,0.995005789216524,1.10625296969851,-0,0,0.298477587637325,25.9675501244473,0,0
215.99,0.997071581673372,0.997071581573847,0.997071581666819,74.3308845890562,74.3308845890562,29.2639881198804,25.5483871689189,33.9233111360852,14.8591862840521,0,0.995005789216524,1.1064545080166,-0,0,0.29937731690374,26.0458265706254,0,0
216,0.997499279809909,0.997499279709493,0.997499279802521,79.8392871577209,79.8392871577209,31.0786761207453,31.024372882584,33.9428644719505,14.8720498031863,0,0.995005789216524,1.10224042907125,-0,0,0.590912310742179,51.4093710345696,0,0
216.01,0.997216090733947,0.997216090632627,0.997216090731707,101.692166936862,101.692166936862,38.2582490817399,52.9013898739682,33.92818407994,14.862592982954,0,0.995005789216524,1.08804056315924,-0,0,0.600207613809953,52.2180624014659,0,0
216.02,0.99672150985729,0.996721509745508,0.996721509842523,103.124720997145,103.124720997145,38.723680809311,54.3757552873573,33.9026439581425,14.8463217516449,0,0.995005789216524,1.08784842147214,-0,0,0.580783761244674,50.5281872282867,0,0
216.03,0.996196094671308,0.996196094560447,0.996196094663163,103.331569394336,103.331569394336,38.7859794171959,54.6264215140797,33.8758626330665,14.8292852471898,0,0.995005789216524,1.08774049034401,-0,0,0.606317204273815,52.7495967718219,0,0
216.04,0.995663580094627,0.995663579973333,0.995663580081572,102.927063090286,102.927063090286,38.6472939708299,54.2660667844771,33.8488883182596,14.812107987549,0,0.995005789216524,1.08806233824132,-0,0,0.575792682109368,50.093963343515,0,0
216.05,0.995150316043172,0.995150315919878,0.995150316030436,101.931831719631,101.931831719631,38.3146982824736,53.3130089318804,33.8230937074231,14.7957290803274,0,0.995005789216524,1.08838102200279,-0,0,0.605323965863366,52.6631850301128,0,0
216.06,0.994632889847981,0.994632889723999,0.994632889834932,103.217542036797,103.217542036797,38.7318005056263,54.6410293663659,33.7972526709552,14.7792599994753,0,0.995005789216524,1.08777596223855,-0,0,0.600726833385627,52.2632345045495,0,0
216.07,0.994133811699971,0.994133811569032,0.994133811685478,102.057101937482,102.057101937482,38.3451030458363,53.5212510144666,33.7724023863954,14.7634485366198,0,0.995005789216524,1.08835730675818,-0,0,0.603897609516038,52.5390920278953,0,0
216.08,0.993652855349868,0.993652855218195,0.993652855333402,102.745025480009,102.745025480009,38.5661534512207,54.2481674346326,33.7485922135013,14.7482658318747,0,0.995005789216524,1.08797738754665,-0,0,0.600948860867336,52.2825508954583,0,0
216.09,0.993185219070188,0.993185218936403,0.993185219056657,103.280815315885,103.280815315885,38.7373554480543,54.8217688272847,33.7255167310336,14.7335297575667,0,0.995005789216524,1.0877417341814,-0,0,0.590417330162187,51.3663077241103,0,0
216.1,0.992748436840434,0.992748436702501,0.992748436825269,101.870743502098,101.870743502098,38.2693198293754,53.4468942617644,33.704020397902,14.719828842432,0,0.995005789216524,1.08841537896029,-0,0,0.583322382522578,50.7490472794643,0,0
216.11,0.992333091079495,0.992333090939544,0.992333091064813,102.227679392504,102.227679392504,38.3823244709708,53.8370891311287,33.68371614214,14.7068741192349,0,0.995005789216524,1.08812297195893,-0,0,0.597106832869325,51.9482944596313,0,0
216.12,0.991930550792117,0.991930550651974,0.991930550777944,101.707866672527,101.707866672527,38.2072965423783,53.3494541543951,33.6640750891626,14.6943374289688,0,0.995005789216524,1.08841292328567,-0,0,0.592795517056762,51.5732099839383,0,0
216.13,0.991564716896354,0.991564716755957,0.991564716882741,102.135579540935,102.135579540935,38.344099785672,53.8063227076109,33.6462938900612,14.6829629432633,0,0.995005789216524,1.08813184983223,-0,0,0.609569306685422,53.0325296816317,0,0
216.14,0.99120928071219,0.991209280567346,0.991209280695756,102.056432656921,102.056432656921,38.3144186944981,53.7554788383134,33.6290438830585,14.6719099355487,0,0.995005789216524,1.08822005238883,-0,0,0.608505696013484,52.9399955531731,0,0
216.15,0.990878808998965,0.990878808854834,0.990878808986857,102.848959185668,102.848959185668,38.5715103103383,54.5742743964819,33.6130570292532,14.6616277599328,0,0.995005789216524,1.08783069938875,-0,0,0.606514992006374,52.7668043045545,0,0
216.16,0.990570727812637,0.99057072766688,0.990570727799076,102.45438705491,102.45438705491,38.4386561387218,54.2041618679803,33.5981746436001,14.65205054333,0,0.995005789216524,1.08804158126337,-0,0,0.60464439224395,52.6040621252236,0,0
216.17,0.990272810136901,0.990272809989491,0.990272810119404,103.857584467517,103.857584467517,38.8968198167545,55.6309298891904,33.583859925979,14.6427946523471,0,0.995005789216524,1.08733031478273,-0,0,0.611051020103349,53.1614387489914,0,0
216.18,0.989990726575722,0.989990726428584,0.989990726561058,101.891510091974,101.891510091974,38.2477158187713,53.6871781511362,33.5702868886748,14.6340450521629,0,0.995005789216524,1.08839014017261,-0,0,0.58471013379803,50.8697816404286,0,0
216.19,0.989730907335438,0.989730907185077,0.989730907321031,102.704802698498,102.704802698498,38.5124053973947,54.5208020940934,33.557938372856,14.6260622315488,0,0.995005789216524,1.08783224480296,-0,0,0.588494048090987,51.1989821839158,0,0
216.2,0.989476284339237,0.989476284188623,0.989476284325522,102.006052964262,102.006052964262,38.2801664911115,53.8419375799399,33.5458502232149,14.6182651611075,0,0.995005789216524,1.08815075656961,-0,0,0.608291250856707,52.9213388245335,0,0
216.21,0.989231836332714,0.989231836182769,0.989231836316145,102.34559217186,102.34559217186,38.3893054238056,54.2005508908464,33.5342780579692,14.6107632230441,0,0.995005789216524,1.08802237144617,-0,0,0.600064864888315,52.2056432452834,0,0
216.22,0.988996673335139,0.988996673183413,0.988996673321142,101.468656991947,101.468656991947,38.0987119100919,53.3418720117464,33.5231892212239,14.603595758977,0,0.995005789216524,1.08842522845566,-0,0,0.605187432160579,52.6513065979704,0,0
216.23,0.988773191161478,0.988773191009093,0.988773191148812,101.040096263896,101.040096263896,37.9556201066068,52.9305827831683,33.5127039946168,14.5968094861111,0,0.995005789216524,1.08863105977855,-0,0,0.590843349690572,51.4033714230798,0,0
216.24,0.98855690985115,0.988556909699274,0.988556909839865,102.025774891347,102.025774891347,38.2774498565017,53.9329067796515,33.5026147281865,14.5902533835091,0,0.995005789216524,1.08810699760539,-0,0,0.578554737251085,50.3342621408444,0,0
216.25,0.988351234879285,0.988351234727099,0.988351234864189,101.262070499138,101.262070499138,38.0243932599364,53.1849931465851,33.4930307389505,14.5840466136026,0,0.995005789216524,1.08846742859402,-0,0,0.581510322682632,50.591398073389,0,0
216.26,0.988146186595518,0.988146186442264,0.98814618658231,102.212104907839,102.212104907839,38.334632353138,54.1507078875536,33.4835298403503,14.5778671799349,0,0.995005789216524,1.08794716602888,-0,0,0.596351333159798,51.8825659849024,0,0
216.27,0.987928866247717,0.987928866093677,0.987928866236512,101.730724792339,101.730724792339,38.1742559419721,53.6860248145195,33.4734060638971,14.5712939139226,0,0.995005789216524,1.08828169902237,-0,0,0.579518245294107,50.4180873405873,0,0
216.28,0.987731149131591,0.987731148977979,0.987731149118998,100.655758362303,100.655758362303,37.8189903035536,52.6260850789287,33.464281290792,14.5653919925821,0,0.995005789216524,1.08872239047976,-0,0,0.592830666904198,51.5762680206652,0,0
216.29,0.987523860576114,0.987523860421508,0.987523860562895,102.477449276112,102.477449276112,38.4157191511899,54.4635464338366,33.4547363155875,14.5591665266877,0,0.995005789216524,1.08780958692371,-0,0,0.593784088085441,51.6592156634333,0,0
216.3,0.987307588203089,0.987307588048379,0.987307588190108,102.964694888849,102.964694888849,38.5737377894961,54.9673294854696,33.4447247710255,14.552640632354,0,0.995005789216524,1.08761190592688,-0,0,0.610771696101395,53.1371375608214,0,0
216.31,0.987078644852712,0.987078644697712,0.987078644840685,102.398173574508,102.398173574508,38.3852691066069,54.4183502227147,33.4340968991584,14.5457264526351,0,0.995005789216524,1.08796922067847,-0,0,0.60278679534574,52.4424511950794,0,0
216.32,0.986856426426265,0.986856426270829,0.986856426412483,102.013208770852,102.013208770852,38.2565552129663,54.0503013268771,33.4238444362046,14.5390630077702,0,0.995005789216524,1.08811019280949,-0,0,0.602208392244737,52.3921301252921,0,0
216.33,0.986638053498333,0.986638053342919,0.986638053482375,102.221586810209,102.221586810209,38.3229097216193,54.275244352546,33.4138093338534,14.5325331238095,0,0.995005789216524,1.0879616407922,-0,0,0.611731379896604,53.2206300510046,0,0
216.34,0.986416846472812,0.986416846317917,0.986416846457692,102.72098645831,102.72098645831,38.4848878575499,54.7914601602212,33.4036330149828,14.5258932831058,0,0.995005789216524,1.08775166129129,-0,0,0.609869818216151,53.0586741848051,0,0
216.35,0.986188438947889,0.986188438791651,0.98618843893379,103.249535788593,103.249535788593,38.6563747045028,55.3373914328369,33.3931178121546,14.5190265436013,0,0.995005789216524,1.08752667706654,-0,0,0.602968098952387,52.4582246088577,0,0
216.36,0.985938281944547,0.985938281788264,0.985938281932007,101.91892385699,101.91892385699,38.2165710190983,54.0257693142737,33.381590842722,14.511563699994,0,0.995005789216524,1.08817617842519,-0,0,0.59466120273983,51.7355246383652,0,0
216.37,0.985695768611382,0.985695768454931,0.985695768598811,102.413453645372,102.413453645372,38.3767551469576,54.5385829867441,33.370501724726,14.5043689339019,0,0.995005789216524,1.08784275043059,-0,0,0.598588127511101,52.0771670934658,0,0
216.38,0.985444839406725,0.985444839251549,0.985444839393522,102.997283589428,102.997283589428,38.5662037521364,55.1413754946776,33.359004294816,14.4969037999339,0,0.995005789216524,1.08755194883963,-0,0,0.611962165072463,53.2407083613043,0,0
216.39,0.985181579254277,0.985181579097132,0.985181579241591,102.144564538501,102.144564538501,38.2833529544925,54.3085966298475,33.3468999896024,14.4890679190511,0,0.995005789216524,1.08802915058944,-0,0,0.605957514422019,52.7183037547156,0,0
216.4,0.984906895924158,0.984906895767302,0.984906895912657,102.229712753362,102.229712753362,38.3086616477632,54.414471563243,33.3343126354105,14.4809285547082,0,0.995005789216524,1.08794489676394,-0,0,0.599642253316724,52.168876038555,0,0
216.41,0.984626100325221,0.984626100168944,0.984626100311869,102.571823933241,102.571823933241,38.4183727388127,54.7777491369422,33.3214558891965,14.4726189071019,0,0.995005789216524,1.08773438142664,-0,0,0.60867599370529,52.9548114523602,0,0
216.42,0.984338673369454,0.984338673211177,0.984338673353869,102.178375441614,102.178375441614,38.2862449858338,54.4060215997852,33.3082600942142,14.4640937476142,0,0.995005789216524,1.08799656148708,-0,0,0.585885342326385,50.9720247823955,0,0
216.43,0.984064617156278,0.984064616998841,0.984064617142221,102.84687860301,102.84687860301,38.5033123446125,55.0951016458801,33.2957631048625,14.456013852267,0,0.995005789216524,1.08753940622082,-0,0,0.612019292637055,53.2456784594238,0,0
216.44,0.983781964864532,0.983781964704887,0.983781964849918,102.24086512418,102.24086512418,38.3013678573006,54.5104237065742,33.2828028825741,14.4476385350317,0,0.995005789216524,1.08791646274276,-0,0,0.610826289611641,53.1418871962128,0,0
216.45,0.983492503952443,0.983492503793891,0.983492503938933,102.05803537964,102.05803537964,38.2384573488009,54.3493849869086,33.2695607205333,14.4390896721977,0,0.995005789216524,1.08798244670781,-0,0,0.607387631772593,52.8427239642156,0,0
216.46,0.983192123858503,0.983192123698388,0.983192123842978,101.184271879512,101.184271879512,37.9483431618433,53.498196840131,33.2558223925356,14.4302526468454,0,0.995005789216524,1.08839447729804,-0,0,0.597825414865393,52.0108110932892,0,0
216.47,0.98290672203369,0.982906721875241,0.982906722019011,100.846254674596,100.846254674596,37.8344811267131,53.1815072369029,33.2428397467584,14.4219076909348,0,0.995005789216524,1.08846910149235,-0,0,0.606619644641233,52.7759090837873,0,0
216.48,0.982619643777691,0.982619643618221,0.982619643762792,101.594442891656,101.594442891656,38.077615399461,53.9512196696554,33.2297571541666,14.4134660678339,0,0.995005789216524,1.08814817585289,-0,0,0.580036507956049,50.4631761921763,0,0
216.49,0.98232943067435,0.982329430513887,0.9823294306584,100.482731134074,100.482731134074,37.7094027733489,52.8612018153831,33.2165395883206,14.4049897303697,0,0.995005789216524,1.08864935401023,-0,0,0.57498417528514,50.0236232498072,0,0
216.5,0.982050943253088,0.982050943094074,0.982050943237553,101.631766325914,101.631766325914,38.0843880513924,54.0309805862808,33.2039201066916,14.3968656329412,0,0.995005789216524,1.08798461495957,-0,0,0.591946999818432,51.4993889842036,0,0
216.51,0.981745891120225,0.981745890960792,0.981745891104925,101.777427077421,101.777427077421,38.1293016191351,54.1995290494654,33.1899903533092,14.3879076746468,0,0.995005789216524,1.0879570404188,-0,0,0.608755617212622,52.9617386974981,0,0
216.52,0.981427606121133,0.981427605961483,0.98142760610701,101.457457472091,101.457457472091,38.0210330329084,53.9035020287044,33.175416970108,14.3785384732786,0,0.995005789216524,1.08817322704747,-0,0,0.603874243657917,52.5370591982388,0,0
216.53,0.981106351344562,0.981106351184484,0.981106351330819,101.451446139859,101.451446139859,38.0159337311779,53.921613707365,33.1607312717874,14.3691011607067,0,0.995005789216524,1.08814997338978,-0,0,0.601599242658945,52.3391341113282,0,0
216.54,0.980790203696159,0.980790203536411,0.980790203681798,100.34884798201,100.34884798201,37.6504545214468,52.8427295088419,33.1462816134648,14.3598368597038,0,0.995005789216524,1.0887104317909,-0,0,0.579493322259098,50.4159190365415,0,0
216.55,0.980477203418616,0.980477203258507,0.980477203402166,101.567232283365,101.567232283365,38.0478935411284,54.0844655065958,33.1320602756711,14.3507065010985,0,0.995005789216524,1.08795522344301,-0,0,0.603646235602784,52.5172224974422,0,0
216.56,0.98013114115745,0.980131140996672,0.980131141142528,102.829229098621,102.829229098621,38.4593202292603,55.3725125386216,33.11621027802,14.3405062819797,0,0.995005789216524,1.08742378975467,-0,0,0.613658214591525,53.3882646694627,0,0
216.57,0.979795440525493,0.979795440365599,0.979795440511268,102.36049664342,102.36049664342,38.3019751512414,54.9291295892666,33.1007912827129,14.3305757714405,0,0.995005789216524,1.08776486997216,-0,0,0.596695035101762,51.9124680538533,0,0
216.58,0.979469000821521,0.97946900066141,0.979469000807359,101.143254699146,101.143254699146,37.8987134254808,53.7363849584442,33.0858684926612,14.3210012480403,0,0.995005789216524,1.08827646961019,-0,0,0.599092351221868,52.1210345563025,0,0
216.59,0.979290828634674,0.979290828479273,0.979290828642558,80.1804177433161,80.1804177433161,31.0068501656153,32.7864346811932,33.0777650044699,14.3162180576529,0,0.995005789216524,1.1005570324717,-0,0,0.302698547997301,26.3347736757652,0,0
216.6,0.979257724697753,0.979257724536298,0.979257724683322,75.5117927498182,75.5117927498182,29.4723034911906,28.1176472954634,33.0774766781227,14.316668776232,0,0.995005789216524,1.1038673247754,-0,0,0.299015879136743,26.0143814848966,0,0
216.61,0.979253226622398,0.979253226461293,0.979253226607723,73.5035660766734,73.5035660766734,28.812467011385,26.1070759473762,33.0784989086663,14.3179912206309,0,0.995005789216524,1.10569452062663,-0,0,0.290725676632872,25.2931338670599,0,0
216.62,0.979268134157683,0.979268133996503,0.979268134143972,73.3017986880952,73.3017986880952,28.7465543484219,25.9016650796864,33.0803190207104,14.3198145876985,0,0.995005789216524,1.10605577439765,-0,0,0.2867749546031,24.9494210504697,0,0
216.63,0.979285137695798,0.979285137536088,0.979285137684472,73.5908803666038,73.5908803666038,28.8419597030237,26.1872341656894,33.0820636071209,14.3215825937934,0,0.995005789216524,1.10589000636011,-0,0,0.292720346317616,25.4666701296326,0,0
216.64,0.979280892304879,0.97928089214459,0.979280892293801,74.0613946013019,74.0613946013019,28.9967474557585,26.6561784388047,33.0826252275116,14.3225909349856,0,0.995005789216524,1.10547731638835,-0,0,0.298558791195516,25.9746148340099,0,0
216.65,0.979275185155617,0.97927518499482,0.979275185145238,73.3270178371162,73.3270178371162,28.7554501656968,25.9206502418313,33.0829181938424,14.3234494014424,0,0.995005789216524,1.10603010216072,-0,0,0.282381715602931,24.567209257455,0,0
216.66,0.979274316410183,0.979274316250781,0.979274316400496,73.126526747517,73.126526747517,28.6896578119232,25.7188053104543,33.0833284373572,14.3243929997055,0,0.995005789216524,1.10626227865233,-0,0,0.26854935030437,23.3637934764802,0,0
216.67,0.979293595351299,0.979293595191013,0.979293595341237,73.3404672322548,73.3404672322548,28.7602601214963,25.9300224421474,33.0845741397205,14.3258706503869,0,0.995005789216524,1.10621429425245,-0,0,0.30148512524028,26.2292058959044,0,0
216.68,0.979283144170225,0.979283144008447,0.979283144159345,73.9409313922928,73.9409313922928,28.9575752680155,26.5303432374724,33.0842652485458,14.3263229062746,0,0.995005789216524,1.10556467736541,-0,0,0.27850195252805,24.2296698699403,0,0
216.69,0.979274907239174,0.979274907079981,0.979274907230655,73.5567169689604,73.5567169689604,28.8312387888974,26.1459831177558,33.083935572597,14.3267982786077,0,0.995005789216524,1.10590904219737,-0,0,0.287386536785033,25.0026287002979,0,0
216.7,0.979262047454737,0.979262047294873,0.97926204744771,73.1897275681453,73.1897275681453,28.7104975492344,25.7793533959295,33.0832927586967,14.3270814135191,0,0.995005789216524,1.106235000291,-0,0,0.289154406807846,25.1564333922826,0,0
216.71,0.979263628012578,0.979263627852933,0.979263628006347,72.2358715367116,72.2358715367116,28.3969856887367,24.8248948055821,33.0832270389677,14.3277496921618,0,0.995005789216524,1.1070585522516,-0,0,0.266950688960886,23.2247099395971,0,0
216.72,0.979280741278298,0.979280741119683,0.979280741271222,72.7020745611822,72.7020745611822,28.5503747573901,25.28934368452,33.0838684065058,14.3288624701564,0,0.995005789216524,1.10683520913061,-0,0,0.289375344186013,25.1756549441831,0,0
216.73,0.9792985705269,0.979298570367788,0.979298570522409,73.2862212976056,73.2862212976056,28.7425112669726,25.8719080165161,33.084425858869,14.3298874222204,0,0.995005789216524,1.10625310707498,-0,0,0.288946273489686,25.1383257936027,0,0
216.74,0.979312549618059,0.979312549457236,0.979312549611149,73.0064450367717,73.0064450367717,28.6506288501074,25.5910101822873,33.0846938197153,14.3307410347691,0,0.995005789216524,1.10641665295383,-0,0,0.27679099600527,24.0808166524585,0,0
216.75,0.979344806528733,0.979344806368938,0.97934480652162,72.9351921996665,72.9351921996665,28.6274562715291,25.5173128838546,33.0857686648854,14.3321106509264,0,0.995005789216524,1.10651690680728,-0,0,0.274266245046126,23.8611633190129,0,0
216.76,0.979376958001775,0.979376957842131,0.979376957995622,73.5525286755434,73.5525286755434,28.8306001704858,26.132310284815,33.0867899103507,14.3334284803777,0,0.995005789216524,1.10601148493044,-0,0,0.280406834185692,24.3953945741552,0,0
216.77,0.979401639483906,0.979401639325051,0.979401639479888,73.6269047657839,73.6269047657839,28.855189728831,26.2050528088263,33.0873783771117,14.3344735798459,0,0.995005789216524,1.10591008433032,-0,0,0.290377002702354,25.2627992351048,0,0
216.78,0.979441174461475,0.979441174302146,0.979441174455345,73.5691992882241,73.5691992882241,28.8364992950282,26.1446992341225,33.0885951955191,14.3359048585824,0,0.995005789216524,1.1058913622192,-0,0,0.276652194879104,24.068740954482,0,0
216.79,0.979496714016843,0.979496713857219,0.979496714011677,73.816542147316,73.816542147316,28.9182274674299,26.3882071401152,33.0905372059634,14.3377978012374,0,0.995005789216524,1.10574163974226,-0,0,0.293518659065576,25.5361233387051,0,0
216.8,0.979552527520714,0.9795525273617,0.979552527515652,74.0012688153156,74.0012688153156,28.9793621806454,26.5692135250332,33.0924233998603,14.3396318904221,0,0.995005789216524,1.10548887708601,-0,0,0.270101000789458,23.4987870686828,0,0
216.81,0.979633615645642,0.979633615486402,0.979633615640352,73.4332956820411,73.4332956820411,28.7933424974353,25.9956016663985,33.0954641301525,14.3422298854901,0,0.995005789216524,1.1060277190014,-0,0,0.274778257989323,23.9057084450711,0,0
216.82,0.979724089970131,0.979724089811061,0.979724089965349,73.5564628500065,73.5564628500065,28.8345810429855,26.1124363480832,33.0989368690645,14.3450896328587,0,0.995005789216524,1.10597300255614,-0,0,0.279617190474743,24.3266955713026,0,0
216.83,0.979830636246402,0.979830636087783,0.979830636243158,72.9644539155605,72.9644539155605,28.6409041527363,25.5129140476709,33.1031211210157,14.3484187468739,0,0.995005789216524,1.10652666655886,-0,0,0.30067595520452,26.1588081027932,0,0
216.84,0.979935442120807,0.979935441961965,0.979935442116781,73.6641657395049,73.6641657395049,28.8717723248868,26.2053283602308,33.1072034393326,14.3516339399415,0,0.995005789216524,1.1058499023848,-0,0,0.271086274156911,23.5845058516513,0,0
216.85,0.980074498276149,0.98007449811723,0.980074498271409,72.9421819247077,72.9421819247077,28.6356863425102,25.4734347503427,33.1128553532114,14.3558918211536,0,0.995005789216524,1.10656439631297,-0,0,0.296544175990447,25.7993433111688,0,0
216.86,0.980219248266435,0.980219248107477,0.980219248262599,73.47857930642,73.47857930642,28.8132650147927,25.9995326473329,33.1187704434743,14.3602762156128,0,0.995005789216524,1.10610635728507,-0,0,0.303623774584391,26.415268388842,0,0
216.87,0.980562637406914,0.980562637253403,0.980562637408526,74.2397775791272,74.2397775791272,29.0666920432426,26.7354191751303,33.133925101699,14.3704333022978,0,0.995005789216524,1.10540903500531,-0,0,0.302154922043642,26.2874782177968,0,0
216.88,0.981360626103365,0.981360625950694,0.98136062609984,73.8794349360275,73.8794349360275,28.9559853808199,26.3152396812735,33.1702797290705,14.3939155256835,0,0.995005789216524,1.10568723603817,-0,0,0.290232755165869,25.2502496994306,0,0
216.89,0.982257347013241,0.982257346868501,0.982257347010978,73.7338312882997,73.7338312882997,28.9168515510689,26.1021768314749,33.2113058700783,14.4203485867466,0,0.995005789216524,1.1059329297978,-0,0,0.29910859151103,26.0224474614596,0,0
216.9,0.983167777852395,0.98316777771145,0.983167777850336,79.5942152961532,79.5942152961532,30.8519616181928,31.8938814709332,33.2531549886807,14.4471788365392,0,0.995005789216524,1.10151258358706,-0,0,0.599931022108019,52.1939989233976,0,0
216.91,0.983808460061038,0.983808459923918,0.983808460057711,99.3289590017596,99.3289590017596,37.3445519054235,51.5820511444872,33.2818991442721,14.4650087130003,0,0.995005789216524,1.08875343029583,-0,0,0.578159525102483,50.299878683916,0,0
216.92,0.984442509993568,0.984442509861131,0.984442509991278,101.85953006241,101.85953006241,38.1822035759534,54.0675816660957,33.309697240422,14.4822511558928,0,0.995005789216524,1.087828676707,-0,0,0.610613289766124,53.1233562096528,0,0
216.93,0.98505910596202,0.985059105835844,0.985059105958921,102.496601144829,102.496601144829,38.397337963109,54.6608280219803,33.3367749361508,14.4989981866977,0,0.995005789216524,1.08777205384682,-0,0,0.611462782413465,53.1972620699714,0,0
216.94,0.985688353104201,0.985688352977598,0.985688353099823,100.861599420979,100.861599420979,37.8658465218057,52.9806825055355,33.3646416527174,14.5162752627261,0,0.995005789216524,1.08869292101501,-0,0,0.583672548288289,50.7795117010811,0,0
216.95,0.986329123984978,0.986329123862508,0.986329123978362,101.607823052384,101.607823052384,38.1172073678745,53.6803660199181,33.3933619576297,14.5340950748359,0,0.995005789216524,1.08817581379805,-0,0,0.602955575285351,52.4571350498255,0,0
216.96,0.986939544190471,0.986939544072773,0.98693954418677,101.517429870496,101.517429870496,38.0933049758264,53.5455986027928,33.4207616918097,14.5510695758934,0,0.995005789216524,1.0883461245901,-0,0,0.581560920568307,50.5958000894427,0,0
216.97,0.987563211083988,0.987563210966269,0.987563211077584,100.587011540319,100.587011540319,37.7934763252454,52.5694180044083,33.4489886715696,14.5686048643413,0,0.995005789216524,1.08877721738732,-0,0,0.577462683248293,50.2392534426015,0,0
216.98,0.988174738332249,0.988174738217004,0.988174738324181,101.338478874597,101.338478874597,38.0463759095427,53.2757539751958,33.4768359684641,14.585888930937,0,0.995005789216524,1.08834960376366,-0,0,0.590447732950226,51.3689527666697,0,0
216.99,0.988768904653587,0.988768904542179,0.988768904646182,102.958634306048,102.958634306048,38.5846441519137,54.8520082511127,33.5039568140653,14.6026692408696,0,0.995005789216524,1.08761409851222,-0,0,0.60551751436857,52.6800237500656,0,0
217,0.989337130739951,0.989337130629541,0.989337130733997,102.688519274403,102.688519274403,38.501362120999,54.5399016898718,33.5299072621272,14.6187103224043,0,0.995005789216524,1.0878849536752,-0,0,0.602182660739941,52.3898914843749,0,0
217.01,0.989900614074631,0.989900613964261,0.989900614065205,103.005929673147,103.005929673147,38.6111730335552,54.8154610515202,33.5557768331456,14.6346917884817,0,0.995005789216524,1.08776312850129,-0,0,0.591994633743599,51.5035331356931,0,0
217.02,0.99045861705756,0.990458616948316,0.990458617047023,101.965374342365,101.965374342365,38.2746140168528,53.7332416306124,33.581509031952,14.6506236798005,0,0.995005789216524,1.08826999304289,-0,0,0.589987483826859,51.3289110929367,0,0
217.03,0.991016066134212,0.991016066026502,0.991016066123407,102.973078185004,102.973078185004,38.6113096384797,54.6991145423479,33.6073588836275,14.6666047590287,0,0.995005789216524,1.08774764716874,-0,0,0.5917850640477,51.4853005721499,0,0
