t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
217.04,0.991549911687011,0.99154991157974,0.991549911675367,102.683639516765,102.683639516765,38.5214310809769,54.3695558849867,33.6321514892539,14.6819321425243,0,0.995005789216524,1.0879330500941,-0,0,0.598081915602758,52.03312665744,0,0
217.05,0.992088262234295,0.9920882621285,0.992088262222536,102.226341237702,102.226341237702,38.3764461815766,53.8716202078432,33.6572557966173,14.6974652332415,0,0.995005789216524,1.08816090043919,-0,0,0.608920516478465,52.9760849336264,0,0
217.06,0.9926210602951,0.992621060191938,0.992621060285067,101.948259311526,101.948259311526,38.2903259638462,53.5532213452879,33.6821681281347,14.7128698381031,0,0.995005789216524,1.08837450733125,-0,0,0.583143814949601,50.7335119006153,0,0
217.07,0.99314158304569,0.993141582941045,0.993141583032869,102.594956705213,102.594956705213,38.5080725359746,54.1603080175263,33.7066381701404,14.7280105175465,0,0.995005789216524,1.08793072525123,-0,0,0.61829978432524,53.7920812362959,0,0
217.08,0.993642254705782,0.993642254604255,0.993642254695866,103.314039872182,103.314039872182,38.7494064974935,54.8413912170586,33.7301492626181,14.7424993925048,0,0.995005789216524,1.0877441773201,-0,0,0.604601382937838,52.6003203155919,0,0
217.09,0.994121172355927,0.994121172253966,0.994121172344499,102.566137764386,102.566137764386,38.5083603491431,54.0570429474666,33.7526892973189,14.7564055196003,0,0.995005789216524,1.08815856058805,-0,0,0.586155600907819,50.9955372789802,0,0
217.1,0.994622752082904,0.994622751979972,0.994622752069208,102.405510396746,102.405510396746,38.4605952354013,53.8580115398407,33.7764197781934,14.7710790787119,0,0.995005789216524,1.08816665058168,-0,0,0.588189455577468,51.1724826352397,0,0
217.11,0.995086955626444,0.995086955526078,0.995086955614158,103.043320847964,103.043320847964,38.6748998840435,54.460221755694,33.7984360611568,14.7846630311129,0,0.995005789216524,1.08783601148504,-0,0,0.602462441011895,52.4142323680348,0,0
217.12,0.995534560040865,0.995534559938642,0.9955345600253,102.346213193336,102.346213193336,38.4502705788519,53.72879587201,33.8196618925592,14.7977554287672,0,0.995005789216524,1.08827880664799,-0,0,0.588858314800487,51.2306733876423,0,0
217.13,0.995966350857743,0.99596635075621,0.99596635084293,103.523391429106,103.523391429106,38.8415506492746,54.8727335591495,33.8402363494836,14.8104215204734,0,0.995005789216524,1.08764238302039,-0,0,0.60135123843212,52.3175577435944,0,0
217.14,0.99638061089016,0.996380610789294,0.99638061087523,103.28441162088,103.28441162088,38.767180425917,54.601908643988,33.8599548657859,14.8225481111061,0,0.995005789216524,1.08785141416171,-0,0,0.599818109070296,52.1841754891157,0,0
217.15,0.996784574910668,0.996784574807659,0.996784574893653,103.14265032525,103.14265032525,38.7246726721284,54.4290024611505,33.8792405531075,14.8344073109917,0,0.995005789216524,1.08793075323073,-0,0,0.597886783642302,52.0161501768803,0,0
217.16,0.99718321115354,0.997183211052745,0.997183211137385,103.408836769245,103.408836769245,38.8162080184828,54.6643744182275,33.8983244003517,14.8461379506659,0,0.995005789216524,1.08778094319295,-0,0,0.60975642879321,53.0488093050092,0,0
217.17,0.997560347831983,0.997560347732671,0.997560347817045,101.739184631864,101.739184631864,38.2712474488962,52.9655435161193,33.9163842480147,14.8572568677302,0,0.995005789216524,1.08868328000474,-0,0,0.590781248156844,51.3979685896454,0,0
217.18,0.997924161573104,0.997924161475192,0.99792416155926,102.053622754339,102.053622754339,38.3783179274544,53.251623446944,33.9339346248388,14.8680646825561,0,0.995005789216524,1.08840692789481,-0,0,0.600891539934644,52.277563974314,0,0
217.19,0.998256580102649,0.998256580003015,0.998256580086667,103.79175566223,103.79175566223,38.9530130484706,54.963905805701,33.9499772023924,14.8778726541365,0,0.995005789216524,1.08760597765491,-0,0,0.600352315470947,52.2306514459724,0,0
217.2,0.998548948589523,0.99854894849254,0.998548948575958,102.37303859667,102.37303859667,38.4896892012225,53.5224723671664,33.9640715753272,14.8864946541762,0,0.995005789216524,1.08839960532419,-0,0,0.586904676879249,51.0607068884947,0,0
217.21,0.998372433575112,0.998372433468147,0.998372433558128,102.401655643252,102.401655643252,38.4973700247817,53.5644941797068,33.95596587592,14.8811955876254,0,0.995005789216524,1.08826914770636,-0,0,0.598317751931135,52.0536444180087,0,0
217.22,0.99798574917198,0.997985749062043,0.997985749153554,103.392856467764,103.392856467764,38.8193120297645,54.5854280651859,33.937852503015,14.8695758995627,0,0.995005789216524,1.08782798087665,-0,0,0.582916017636941,50.7136935344139,0,0
217.23,0.997577356790776,0.997577356675925,0.997577356770803,102.722110882356,102.722110882356,38.5947819755861,53.9460460568736,33.9187140881573,14.8573507373249,0,0.995005789216524,1.08808975770497,-0,0,0.608574227271273,52.9459577726007,0,0
217.24,0.997137378094821,0.997137377979713,0.99713737807773,103.908100386494,103.908100386494,38.9802095761477,55.1659109448736,33.8980663470031,14.8441230946175,0,0.995005789216524,1.08755608937842,-0,0,0.604983863051878,52.6335960855134,0,0
217.25,0.996679210075212,0.99667920995554,0.996679210059125,102.116492101781,102.116492101781,38.3867609703768,53.4095726582093,33.8765315540607,14.8303878895108,0,0.995005789216524,1.0884632085629,-0,0,0.597363810371193,51.9706515022938,0,0
217.26,0.996222733135823,0.996222733009885,0.996222733116359,103.470803489097,103.470803489097,38.8273631340302,54.7988937891255,33.8551744389236,14.8167352610478,0,0.995005789216524,1.0876750041425,-0,0,0.610955138709373,53.1530970677154,0,0
217.27,0.995756131420786,0.99575613128962,0.995756131398355,102.405888109287,102.405888109287,38.4726870751731,53.7698730000784,33.8332655329441,14.8027495762648,0,0.995005789216524,1.08829721623453,-0,0,0.590463575474447,51.3703310662769,0,0
217.28,0.995291201087903,0.995291200954623,0.995291201066699,102.278947266833,102.278947266833,38.4263470952104,53.678508916471,33.811536663597,14.7889016867654,0,0.995005789216524,1.08820386018433,-0,0,0.615466568830584,53.5455914882608,0,0
217.29,0.994808950296984,0.99480895016227,0.994808950277015,101.906653814705,101.906653814705,38.2991801718767,53.3432137227049,33.7889457341047,14.7744943578949,0,0.995005789216524,1.08847740535432,-0,0,0.585795393021967,50.9641991929111,0,0
217.3,0.994333041081273,0.994333040946765,0.994333041064251,101.67322618586,101.67322618586,38.2177362733893,53.1461452742233,33.7667286542683,14.760352257368,0,0.995005789216524,1.0884774729951,-0,0,0.590158804919454,51.3438160279925,0,0
217.31,0.993854334559102,0.993854334418845,0.993854334538696,103.385552795522,103.385552795522,38.7758027368327,54.8950849642699,33.7443846406979,14.7460831905543,0,0.995005789216524,1.087608358803,-0,0,0.598359875505953,52.0573091690179,0,0
217.32,0.993369671140664,0.993369670999578,0.993369671121172,102.465887977408,102.465887977408,38.4687051636458,54.0125526693752,33.7217069569365,14.7316283510964,0,0.995005789216524,1.08809167051393,-0,0,0.616825655981243,53.6638320703681,0,0
217.33,0.992885316367601,0.992885316225981,0.9928853163494,103.451158476871,103.451158476871,38.7877360722544,55.0349427397882,33.6990655376051,14.717150199478,0,0.995005789216524,1.0876440098714,-0,0,0.607897957271604,52.8871222826295,0,0
217.34,0.992411018422293,0.992411018279495,0.992411018405189,102.332968910122,102.332968910122,38.4154934549675,53.9530750803043,33.6768933290258,14.7030005007919,0,0.995005789216524,1.088207932501,-0,0,0.595620044729357,51.8189438914541,0,0
217.35,0.991931039031799,0.99193103888703,0.991931039013264,103.008903327304,103.008903327304,38.6329108557872,54.6656434506051,33.6545335841542,14.688726292545,0,0.995005789216524,1.08776647005911,-0,0,0.605869434276454,52.7106407820515,0,0
217.36,0.991456324481229,0.991456324334259,0.991456324462546,102.275199412639,102.275199412639,38.3870490240176,53.9682082539876,33.6323918646517,14.674599294,0,0.995005789216524,1.08816251243468,-0,0,0.600679188057903,52.2590893610376,0,0
217.37,0.990963767405848,0.990963767256922,0.990963767386798,103.129158452385,103.129158452385,38.6628571836448,54.8597535811405,33.6094538623154,14.6599510089288,0,0.995005789216524,1.0877070568905,-0,0,0.594791406534456,51.7468523684977,0,0
217.38,0.990487239043303,0.990487238894597,0.990487239024896,101.381053520177,101.381053520177,38.0835689102844,53.1479601718935,33.5872667679463,14.6458265803375,0,0.995005789216524,1.08854692589944,-0,0,0.59768212397803,51.9983447860886,0,0
217.39,0.990025297058157,0.990025296906043,0.990025297037809,100.943792258914,100.943792258914,37.9352936268325,52.7457844236064,33.5658310614633,14.632176773844,0,0.995005789216524,1.08871019475682,-0,0,0.582834103243032,50.7065669821438,0,0
217.4,0.989564686830287,0.989564686682712,0.989564686813991,102.653859650966,102.653859650966,38.4928328268284,54.4907953324834,33.5445013427958,14.6185629756873,0,0.995005789216524,1.08777302358061,-0,0,0.595940496133834,51.8468231636435,0,0
217.41,0.989078857510538,0.989078857359999,0.989078857493438,101.737248344702,101.737248344702,38.1867537117539,53.6111955188224,33.5218948386803,14.6041579871992,0,0.995005789216524,1.08833556136376,-0,0,0.576484393538713,50.154142237868,0,0
217.42,0.988616053412744,0.98861605326235,0.988616053396537,100.520507348284,100.520507348284,37.782275029171,52.429524009466,33.5004527892392,14.590530549579,0,0.995005789216524,1.08883448413413,-0,0,0.579251621735129,50.3948910909563,0,0
217.43,0.988145786582083,0.988145786427059,0.988145786563924,101.393961692024,101.393961692024,38.0647444232457,53.3385715364914,33.4787031422659,14.5766870132667,0,0.995005789216524,1.08831148847919,-0,0,0.593328080224816,51.619542979559,0,0
217.44,0.987682336708,0.987682336554471,0.987682336690711,101.350631029684,101.350631029684,38.0459389829888,53.3303955496968,33.4572269093979,14.5630085705894,0,0.995005789216524,1.08835973531021,-0,0,0.605902133799403,52.7134856405481,0,0
217.45,0.987194278790124,0.987194278636828,0.987194278772889,101.148385090578,101.148385090578,37.9746507161018,53.165229448457,33.4345748338362,14.5485808082848,0,0.995005789216524,1.08852016367961,-0,0,0.585424790962984,50.9319568137796,0,0
217.46,0.986719951678157,0.9867199515227,0.986719951660718,102.191894996153,102.191894996153,38.312969679941,54.2447000823964,33.4126173488994,14.5345775648568,0,0.995005789216524,1.08793218770577,-0,0,0.588666195986184,51.213959050798,0,0
217.47,0.986245790222904,0.986245790068477,0.986245790207025,102.094347645753,102.094347645753,38.2762377656516,54.1831342843012,33.3906427560063,14.5205706054457,0,0.995005789216524,1.08796287679454,-0,0,0.61260989732178,53.2970610669948,0,0
217.48,0.985764602756503,0.985764602601286,0.98576460273948,102.096926160504,102.096926160504,38.2723375908612,54.2223154582742,33.3683042159714,14.5063064862589,0,0.995005789216524,1.0880735493299,-0,0,0.581862958972604,50.6220774306166,0,0
217.49,0.98544111709383,0.985441116971359,0.985441117089804,79.5962128857732,79.5962128857732,30.8735315867317,31.7457028969956,33.3532828516922,14.4972271370853,0,0.995005789216524,1.10127509312581,-0,0,0.293547543272764,25.5386362647304,0,0
217.5,0.98527748131087,0.98527748115753,0.985277481299713,77.1382687942441,77.1382687942441,30.0643064189265,29.2975176798082,33.3469016397826,14.4938494746533,0,0.995005789216524,1.1030875505648,-0,0,0.39481410402733,34.3488270503777,0,0
217.51,0.985033674057784,0.985033673900978,0.985033674039988,81.8536972816103,81.8536972816103,31.6120153165171,34.0293346767004,33.3365945628407,14.4877680420692,0,0.995005789216524,1.09938124394152,-0,0,0.372826406037203,32.4358973252367,0,0
217.52,0.984776944333122,0.984776944172415,0.984776944317355,81.6914224724611,81.6914224724611,31.5563010885948,33.8849435421371,33.3253414688731,14.4811374614508,0,0.995005789216524,1.09936544623942,-0,0,0.386009616644014,33.5828366480292,0,0
217.53,0.984515047768155,0.984515047613511,0.984515047755089,82.2467839328353,82.2467839328353,31.7363821048402,34.4588253436431,33.3137124816769,14.4742461075152,0,0.995005789216524,1.09893053367231,-0,0,0.395002393190416,34.3652082075662,0,0
217.54,0.98423344134236,0.984233441186961,0.984233441330135,81.8638497147739,81.8638497147739,31.6078297728922,34.0961798315282,33.3009974828252,14.4666724004204,0,0.995005789216524,1.09914979923661,-0,0,0.368269001663889,32.0394031447583,0,0
217.55,0.983948327457195,0.983948327300791,0.983948327444258,81.8412306803512,81.8412306803512,31.5976605647675,34.0941931850171,33.288059638334,14.4589778570001,0,0.995005789216524,1.09917238048612,-0,0,0.367676529608778,31.9878580759637,0,0
217.56,0.983666065040169,0.983666064883222,0.983666065028066,82.5781522586436,82.5781522586436,31.8371509699897,34.8516790092373,33.2751740229225,14.4512992264837,0,0.995005789216524,1.09865693958155,-0,0,0.391566454069694,34.0662815040634,0,0
217.57,0.983394802573788,0.983394802417967,0.983394802562759,81.1513008737813,81.1513008737813,31.365519765016,33.4447913227689,33.2626444708647,14.4438650801477,0,0.995005789216524,1.0996089049364,-0,0,0.368657874687368,32.073235097801,0,0
217.58,0.983146161200063,0.98314616104451,0.983146161189362,80.3047819159896,80.3047819159896,31.0848601889224,32.616477601267,33.2511731054406,14.437131209282,0,0.995005789216524,1.10024237276759,-0,0,0.361187952576597,31.4233518741639,0,0
217.59,0.982911496677058,0.982911496523004,0.982911496668243,80.4083237449822,80.4083237449822,31.1166017471336,32.7372200053274,33.2403202364591,14.4307835031958,0,0.995005789216524,1.10018967112872,-0,0,0.36093539516942,31.4013793797395,0,0
217.6,0.982680045268466,0.982680045112739,0.98268004525819,79.3762441313116,79.3762441313116,30.7750957269044,31.7222175505453,33.229525459455,14.4245011213113,0,0.995005789216524,1.10093448345221,-0,0,0.35028722133681,30.4749882563024,0,0
217.61,0.982476795442304,0.982476795285009,0.982476795431775,78.7858744546701,78.7858744546701,30.5790485543282,31.1467931844437,33.2200274324859,14.4190538377406,0,0.995005789216524,1.10140900562502,-0,0,0.348150804559713,30.2891199966951,0,0
217.62,0.982266940799584,0.982266940642657,0.982266940789535,79.7791636534774,79.7791636534774,30.9034494045753,32.1556347937879,33.2101779695023,14.4133508901873,0,0.995005789216524,1.10067665475954,-0,0,0.34159155040784,29.7184648854821,0,0
217.63,0.982065240650416,0.982065240494663,0.982065240640726,79.2402720010161,79.2402720010161,30.7243058105469,31.6318238394003,33.2006035266123,14.4078446350035,0,0.995005789216524,1.1010482253176,-0,0,0.339051085851927,29.4974444691176,0,0
217.64,0.981861569367259,0.981861569213491,0.981861569359721,78.6398382257957,78.6398382257957,30.5249071112423,31.0466648674653,33.1908984457966,14.4022749125338,0,0.995005789216524,1.10150813674655,-0,0,0.340631746700134,29.6349619629117,0,0
217.65,0.981667989003621,0.981667988847914,0.981667988994941,78.8614649274083,78.8614649274083,30.595798653897,31.2828727154028,33.181628711,14.3969635010055,0,0.995005789216524,1.10133745779526,-0,0,0.328575279914064,28.5860493525236,0,0
217.66,0.981488722206116,0.981488722049995,0.981488722198389,77.8842851448384,77.8842851448384,30.2727927438041,30.3192350590668,33.1729716860324,14.3920783997391,0,0.995005789216524,1.10209555983935,-0,0,0.334656516442838,29.1151169305269,0,0
217.67,0.981340643787828,0.981340643629511,0.981340643778081,77.718604086344,77.718604086344,30.2168189646925,30.1647579508543,33.1657542332605,14.3880919022292,0,0.995005789216524,1.10224225327859,-0,0,0.331871521300038,28.8728223531033,0,0
217.68,0.98121279401994,0.981212793863106,0.981212794011136,78.1071396436542,78.1071396436542,30.3432007337519,30.5630209433346,33.1594487948764,14.3846699054432,0,0.995005789216524,1.10196766310977,-0,0,0.346674826785007,30.1607099302956,0,0
217.69,0.981080907597715,0.981080907442277,0.981080907590405,77.8491308059612,77.8491308059612,30.257016937912,30.315175310254,33.1528761486523,14.3810793470548,0,0.995005789216524,1.10212782267814,-0,0,0.350902893766525,30.5285517576877,0,0
217.7,0.980978005309869,0.980978005155114,0.98097800530304,78.8457778065978,78.8457778065978,30.583499018266,31.3198643528579,33.1476296982427,14.3782837554973,0,0.995005789216524,1.10134821408194,-0,0,0.345778723636629,30.0827489563867,0,0
217.71,0.9808785036906,0.980878503535817,0.980878503683793,79.6308776003652,79.6308776003652,30.8404684073424,32.11286818548,33.1424769475034,14.3755324673818,0,0.995005789216524,1.10073296239444,-0,0,0.355388124625181,30.9187668423908,0,0
217.72,0.980769121080616,0.980769120925085,0.980769121073542,78.5178722289481,78.5178722289481,30.4734469654547,31.008617260711,33.1367839977437,14.3724709704934,0,0.995005789216524,1.10151208214142,-0,0,0.348363921213058,30.307661145536,0,0
217.73,0.98068565549776,0.980685655346001,0.980685655493014,78.688531657812,78.688531657812,30.5286086834079,31.186020935168,33.1323311363474,14.3701795862966,0,0.995005789216524,1.10139968070292,-0,0,0.334218090990495,29.0769739161731,0,0
217.74,0.980619809811795,0.980619809656674,0.980619809805629,78.3934597388213,78.3934597388213,30.4308650878768,30.8963439512847,33.1286909503313,14.3684248372053,0,0.995005789216524,1.10166725160663,-0,0,0.358068939269208,31.1519977164211,0,0
217.75,0.9805709427325,0.980570942577301,0.980570942726315,78.8920036573238,78.8920036573238,30.5941291054937,31.3990993027192,33.1258040220272,14.3671003325774,0,0.995005789216524,1.10123915433105,-0,0,0.331274721457771,28.820900766826,0,0
217.76,0.980547712842277,0.98054771268702,0.980547712836556,77.732846821651,77.732846821651,30.2127840937599,30.242182779245,33.1240917768011,14.3665722656049,0,0.995005789216524,1.10213944529653,-0,0,0.330913090779441,28.7894388978114,0,0
217.77,0.980538712102791,0.980538711948651,0.980538712097169,78.3437423363062,78.3437423363062,30.4133740441601,30.854212703655,33.1230751117112,14.36645452094,0,0.995005789216524,1.10170691043862,-0,0,0.323304316174883,28.1274755072148,0,0
217.78,0.980561651709013,0.980561651552248,0.980561651702236,77.3046771180615,77.3046771180615,30.0719565738306,29.8138811051476,33.1235065526587,14.3672894602553,0,0.995005789216524,1.10252264789379,-0,0,0.332377798560062,28.9168684747254,0,0
217.79,0.980611422793967,0.980611422638367,0.980611422788739,77.6785557138185,77.6785557138185,30.1952202130195,30.1844485197895,33.1252084301846,14.3688987638444,0,0.995005789216524,1.10225981986396,-0,0,0.331949329576664,28.8795916731698,0,0
217.8,0.980671905771783,0.980671905616387,0.98067190576627,82.8961202921613,82.8961202921613,31.9106519290449,35.397806179559,33.1275124765546,14.3708016360477,0,0.995005789216524,1.09853831744437,-0,0,0.630853467288097,54.8842516540644,0,0
217.81,0.980472879879364,0.980472879737588,0.980472879887317,103.298335332387,103.298335332387,38.6143327524688,55.8171779586898,33.1171711719801,14.3639862017168,0,0.995005789216524,1.08663586940855,-0,0,0.628444697608597,54.674688691948,0,0
217.82,0.980284231412559,0.980284231259467,0.980284231405575,105.642555955989,105.642555955989,39.3825935993329,58.1789130505185,33.1066245075302,14.3570183979407,0,0.995005789216524,1.08618772209598,-0,0,0.633744468812041,55.1357687866476,0,0
217.83,0.980112359044361,0.980112358887992,0.980112359037485,104.708561171826,104.708561171826,39.0735518489139,57.2609287036342,33.0969939647261,14.3506385034662,0,0.995005789216524,1.08681993839974,-0,0,0.623696851174313,54.2616260521652,0,0
217.84,0.979956796720455,0.979956796569304,0.9799567967145,103.948266667521,103.948266667521,38.8218185857095,56.5149651566074,33.0883777403937,14.3449237705197,0,0.995005789216524,1.0870862137608,-0,0,0.634084568356071,55.1653574469782,0,0
217.85,0.97981211294816,0.979812112792802,0.979812112939155,102.924616090639,102.924616090639,38.4836666469713,55.5045460858779,33.0804309055785,14.3396390991821,0,0.995005789216524,1.08761921363921,-0,0,0.602475506698426,52.4153690827631,0,0
217.86,0.979698127857577,0.979698127702321,0.979698127848727,103.163954730992,103.163954730992,38.5609933595852,55.754382178079,33.0741505410956,14.3354220118174,0,0.995005789216524,1.08733942329711,-0,0,0.612269102797358,53.2674119433702,0,0
217.87,0.979595786731509,0.979595786577249,0.979595786722195,103.54427210611,103.54427210611,38.68479257892,56.1441742887511,33.0685088051172,14.3315890122419,0,0.995005789216524,1.08718347899248,-0,0,0.61139151946452,53.1910621934133,0,0
217.88,0.979509727195432,0.979509727039693,0.979509727184596,104.497306293242,104.497306293242,38.9970200028998,57.1052761720663,33.0637427153634,14.3282874058127,0,0.995005789216524,1.08670724045798,-0,0,0.633349278163968,55.1013872002652,0,0
217.89,0.979428313128203,0.979428312976228,0.979428313119336,103.310914446495,103.310914446495,38.6061059081498,55.9265335140363,33.059229387938,14.3251515445204,0,0.995005789216524,1.08741974672453,-0,0,0.610050580929107,53.0744005408323,0,0
217.9,0.979366469824007,0.979366469671399,0.979366469813633,103.520959937456,103.520959937456,38.6744127991468,56.142421484675,33.0558183552807,14.3227200975002,0,0.995005789216524,1.0872000856601,-0,0,0.612433700886789,53.2817319771507,0,0
217.91,0.979323689182812,0.979323689027736,0.979323689173283,103.446797946588,103.446797946588,38.6495086442817,56.0725424643871,33.0533662609929,14.3208892212084,0,0.995005789216524,1.08725767899227,-0,0,0.602932253974137,52.45510609575,0,0
217.92,0.97930408310425,0.97930408295198,0.979304083094354,103.331497407176,103.331497407176,38.6113368439088,55.9595629098929,33.0521086402716,14.319825857012,0,0.995005789216524,1.08722274248189,-0,0,0.630130674125832,54.8213686489474,0,0
217.93,0.979289582586428,0.979289582431783,0.979289582575224,103.88051562177,103.88051562177,38.7915704499816,56.5105175110237,33.0511126808719,14.3188854298744,0,0.995005789216524,1.08708236455877,-0,0,0.610469009166918,53.1108037975219,0,0
217.94,0.979303976892819,0.979303976736982,0.979303976881171,102.839675238679,102.839675238679,38.4495487156856,55.4692330022038,33.051552814022,14.3188894224532,0,0.995005789216524,1.08754122243129,-0,0,0.610698265472948,53.1307490961465,0,0
217.95,0.979343082123503,0.979343081964488,0.979343082110566,102.181187551197,102.181187551197,38.2334658348658,54.8082514571469,33.0532425587473,14.319693535303,0,0.995005789216524,1.08781410653536,-0,0,0.60705598522472,52.8138707145506,0,0
217.96,0.979405120851895,0.979405120697566,0.979405120838787,103.567472770684,103.567472770684,38.6897116446457,56.1901908114249,33.0560873298947,14.3211946293644,0,0.995005789216524,1.08707613260243,-0,0,0.626320934202091,54.4899212755819,0,0
217.97,0.979449169167092,0.979449169011452,0.979449169154618,103.396725489995,103.396725489995,38.6339977209845,56.0165512491722,33.0580486036669,14.3221256371561,0,0.995005789216524,1.08731853490753,-0,0,0.604392810999026,52.5821745569152,0,0
217.98,0.979505227093287,0.979505226933852,0.97950522707976,103.006418981411,103.006418981411,38.5062586699552,55.6222528737921,33.0606683885121,14.3234977191067,0,0.995005789216524,1.08743583243223,-0,0,0.606772250428315,52.7891857872634,0,0
217.99,0.979568113906124,0.979568113752288,0.979568113892713,102.661450301121,102.661450301121,38.3934998171388,55.2726855869869,33.0636565644882,14.3251081496463,0,0.995005789216524,1.08758690990558,-0,0,0.605319143517164,52.6627654859933,0,0
218,0.979639535386717,0.979639535230739,0.979639535374348,105.573885012304,105.573885012304,39.3515025512427,58.1797523604339,33.0671445743423,14.3269880775276,0,0.995005789216524,1.08595569967961,-0,0,0.721779120175191,62.7947834552416,0,0
218.01,0.97964217780827,0.979642177651935,0.979642177795245,113.296464643103,113.296464643103,41.8897783521984,65.9029065003992,33.0671582862948,14.3263998564093,0,0.995005789216524,1.08318039416736,-0,0,0.724083524513755,62.9952666326967,0,0
218.02,0.979631428619506,0.979631428465239,0.979631428606933,112.332743235468,112.332743235468,41.5728402533802,64.9410090054677,33.0663929803178,14.3253412496827,0,0.995005789216524,1.08402004390327,-0,0,0.724742428700738,63.0525912969642,0,0
218.03,0.97963812798372,0.97963812782731,0.979638127969781,111.246783896558,111.246783896558,41.2159278931555,63.8553021443086,33.0665843566828,14.3248973955662,0,0.995005789216524,1.08455189642785,-0,0,0.690079703053934,60.0369341656922,0,0
218.04,0.979650640265158,0.979650640109263,0.979650640251889,111.780616531174,111.780616531174,41.3915141999918,64.3886127750125,33.067238544059,14.3247652121025,0,0.995005789216524,1.0840689598498,-0,0,0.710543714593397,61.8173031696256,0,0
218.05,0.979658100398271,0.97965810024351,0.979658100384663,110.299021360284,110.299021360284,40.9046128475596,62.9068561235069,33.0676618920836,14.3245033446936,0,0.995005789216524,1.08485506371298,-0,0,0.685140381989249,59.6072132330646,0,0
218.06,0.979686891673836,0.979686891515498,0.979686891659115,109.845900918293,109.845900918293,40.7560006173497,62.4516660682156,33.0692398889683,14.3249949611088,0,0.995005789216524,1.08490599551704,-0,0,0.673552209514051,58.5990422277224,0,0
218.07,0.979924009005021,0.979924008848245,0.979924008991563,109.171392441282,109.171392441282,40.5367051154585,61.7590828466074,33.0806308454207,14.3316787492541,0,0.995005789216524,1.08506192648214,-0,0,0.695046298537819,60.4690279727902,0,0
218.08,0.980579694687113,0.980579694536351,0.980579694675032,108.996425567883,108.996425567883,40.4857497367091,61.534238579371,33.1115726923176,14.3506142961945,0,0.995005789216524,1.08525643921186,-0,0,0.673543255393036,58.5982632191941,0,0
218.09,0.981318650330511,0.981318650183591,0.981318650315803,108.558437160239,108.558437160239,40.349195249509,61.0398153789724,33.1465239081818,14.3720978730847,0,0.995005789216524,1.08535045691139,-0,0,0.684716185485647,59.5703081372513,0,0
218.1,0.982034698033662,0.982034697895295,0.982034698021765,109.221811158051,109.221811158051,40.5744256334933,61.6484287027292,33.1804626082452,14.3929198470763,0,0.995005789216524,1.08510994962712,-0,0,0.679960764820291,59.1565865393653,0,0
218.11,0.982764559218658,0.982764559080786,0.982764559207235,108.426416745827,108.426416745827,40.3203313250409,60.7971103572821,33.2151010193292,14.4142053692155,0,0.995005789216524,1.08549352355004,-0,0,0.679345579347489,59.1030654032315,0,0
218.12,0.983478489303769,0.983478489173519,0.983478489290387,109.0737160252,109.0737160252,40.5402880217307,61.3895677591551,33.2490833473478,14.4350649186971,0,0.995005789216524,1.08517761336069,-0,0,0.685154768721139,59.6084648787391,0,0
218.13,0.984157928644168,0.984157928517456,0.984157928630965,107.56070610028,107.56070610028,40.0498463947516,59.824293013911,33.2814638722428,14.454949214126,0,0.995005789216524,1.08595671364455,-0,0,0.666571961586008,57.9917606579827,0,0
218.14,0.984814872100836,0.984814871975621,0.98481487208952,108.42590026482,108.42590026482,40.3408841682186,60.6387538517462,33.3129099178139,14.4742364952604,0,0.995005789216524,1.08549281135528,-0,0,0.652296034318349,56.7497549856964,0,0
218.15,0.985454373068519,0.985454372945126,0.985454373056329,108.911682508195,108.911682508195,40.507049542455,61.0750676414284,33.3435734264823,14.4930414402846,0,0.995005789216524,1.08520693124555,-0,0,0.680351093996821,59.1905451777235,0,0
218.16,0.986051409592449,0.986051409473409,0.986051409577292,108.286184679883,108.286184679883,40.3075226769747,60.4034271054006,33.3722019481704,14.5105556263124,0,0.995005789216524,1.08569481430624,-0,0,0.652454400173191,56.7635328150676,0,0
218.17,0.986620471608628,0.986620471491073,0.986620471595805,109.034852335512,109.034852335512,40.5594071714226,61.1079020923622,33.3996275680891,14.5273226750608,0,0.995005789216524,1.08522073240435,-0,0,0.66863298338388,58.1710695543976,0,0
218.18,0.987154861733161,0.98715486161507,0.987154861719791,108.61580262367,108.61580262367,40.4271309130396,60.6473469274773,33.4254004093831,14.5430552868099,0,0.995005789216524,1.08546798191012,-0,0,0.68283498235276,59.4066434646901,0,0
218.19,0.987667261742136,0.987667261628568,0.987667261726535,107.497296257972,107.497296257972,40.0647368403461,59.488997026998,33.4501468479577,14.5581523830162,0,0.995005789216524,1.08609269274504,-0,0,0.651738430149311,56.7012434229901,0,0
218.2,0.988161289207225,0.988161289095964,0.988161289193081,107.625771132618,107.625771132618,40.1120493979784,59.5788035339034,33.474152938224,14.5728146604904,0,0.995005789216524,1.08581816717859,-0,0,0.679454402535664,59.1125330206027,0,0
218.21,0.9886176246005,0.988617624487665,0.988617624586061,108.180662393144,108.180662393144,40.2991302384067,60.0980313949967,33.4963349045441,14.586296093603,0,0.995005789216524,1.0856849025974,-0,0,0.676027233912887,58.8143693504212,0,0
218.22,0.989039097340071,0.989039097231264,0.989039097324742,107.184857218137,107.184857218137,39.976172001646,59.069228398519,33.5168658172261,14.5987630023919,0,0.995005789216524,1.08622988408413,-0,0,0.648462428211604,56.4162312544096,0,0
218.23,0.989440568170395,0.989440568064735,0.989440568154888,107.533599020686,107.533599020686,40.0949643371489,59.386346363441,33.5365435442685,14.6107091129766,0,0.995005789216524,1.08593698439747,-0,0,0.650379373773763,56.5830055183174,0,0
218.24,0.989814009026433,0.989814008917495,0.98981400901074,107.874542358821,107.874542358821,40.2109080990294,59.6978609847005,33.5548775900378,14.6218037840828,0,0.995005789216524,1.08580595306369,-0,0,0.650772657142609,56.617221171407,0,0
218.25,0.990148915834636,0.990148915728792,0.990148915818333,108.421147231399,108.421147231399,40.3940626683258,60.2180122267325,33.5713898789145,14.6317451257517,0,0.995005789216524,1.08556036981104,-0,0,0.664246676730213,57.7894608755285,0,0
218.26,0.990469209105496,0.990469208999268,0.990469209088353,105.936998842889,105.936998842889,39.5809019681392,57.7085613319879,33.5871670112411,14.6412704996602,0,0.995005789216524,1.08683424596032,-0,0,0.632240804780578,55.0049500159103,0,0
218.27,0.990788244797066,0.990788244690758,0.990788244780503,106.998641853294,106.998641853294,39.9332037979167,58.7447705375379,33.6030252975251,14.6508460182307,0,0.995005789216524,1.08612911305167,-0,0,0.637787898351072,55.4875471565432,0,0
218.28,0.991076312065743,0.991076311965019,0.991076312048845,105.695831268652,105.695831268652,39.5080251226376,57.418969308274,33.6173614278267,14.6595005325517,0,0.995005789216524,1.08676099451392,-0,0,0.644519884601729,56.0732299603505,0,0
218.29,0.991336932677363,0.991336932573388,0.991336932659225,105.844512506507,105.844512506507,39.5596563120416,57.5467618267342,33.6304157772678,14.6673349025048,0,0.995005789216524,1.08671763154104,-0,0,0.622114116998499,54.1239281788694,0,0
218.3,0.991587362721094,0.991587362614907,0.991587362703804,105.991760264146,105.991760264146,39.6107172086245,57.6738695786661,33.6430012373706,14.674889448109,0,0.995005789216524,1.0865984499518,-0,0,0.617648114726876,53.7353859812382,0,0
218.31,0.991828269431854,0.991828269330305,0.991828269413643,105.082749954947,105.082749954947,39.3145080550141,56.745417660901,33.655135692582,14.6821966014641,0,0.995005789216524,1.08695168314099,-0,0,0.644390776577633,56.061997562254,0,0
218.32,0.992040601566798,0.992040601464131,0.992040601547933,105.009129792945,105.009129792945,39.2925848036308,56.654625090627,33.6658896313812,14.6886150709367,0,0.995005789216524,1.08705325084327,-0,0,0.635800379358057,55.3146330041509,0,0
218.33,0.992232141344917,0.99223214124297,0.992232141326904,105.642484192327,105.642484192327,39.5028238806664,57.272417927185,33.6756601593428,14.6944061057996,0,0.995005789216524,1.08674871300204,-0,0,0.632279426354117,55.0083100928082,0,0
218.34,0.992397450112477,0.992397450012302,0.992397450093965,105.684800449997,105.684800449997,39.5185265330241,57.3012550018879,33.6841511243726,14.6993943237367,0,0.995005789216524,1.08677390039984,-0,0,0.621629991979724,54.081809302236,0,0
218.35,0.992543138670798,0.992543138568865,0.9925431386516,105.271251762585,105.271251762585,39.3841986849702,56.8757043387141,33.6917211085471,14.703826315324,0,0.995005789216524,1.08692468247558,-0,0,0.62799139909835,54.6352517215564,0,0
218.36,0.99267666008738,0.99267665998425,0.992676660068907,104.839862275194,104.839862275194,39.2438838083433,56.4332498225983,33.6987104214198,14.7079020311763,0,0.995005789216524,1.0871134492409,-0,0,0.634481554277062,55.1998952221044,0,0
218.37,0.992795741900894,0.992795741797478,0.992795741881535,105.57729767962,105.57729767962,39.487592653088,57.160799128152,33.70499455554,14.7115039959285,0,0.995005789216524,1.08683219052464,-0,0,0.609628731334701,53.037699626119,0,0
218.38,0.992909578212717,0.992909578112682,0.992909578194297,104.072017194092,104.072017194092,38.9941058347881,55.6459705688752,33.7110331070615,14.7150135181552,0,0.995005789216524,1.08748697667138,-0,0,0.611941294952643,53.23889266088,0,0
218.39,0.993153111247563,0.993153111172256,0.993153111220084,84.0902207557301,84.0902207557301,32.4289593165724,35.6444678344364,33.7230373789524,14.7227155423413,0,0.995005789216524,1.09887929471581,-0,0,0.326910626174026,28.4412244771402,0,0
218.4,0.993528984143937,0.993528984044159,0.99352898412933,78.1551037287284,78.1551037287284,30.4822952149247,29.6773300297143,33.7423531509057,14.7354205481085,0,0.995005789216524,1.10261700749005,-0,0,0.33026433198695,28.7329968828647,0,0
218.41,0.993423343411499,0.993423343304202,0.993423343394447,77.9117468172368,77.9117468172368,30.4015859791029,29.4390391552587,33.7388870988615,14.7338205631166,0,0.995005789216524,1.10283165611004,-0,0,0.316216301778819,27.5108182547573,0,0
218.42,0.993112649329943,0.993112649216994,0.993112649307677,77.6720781278562,77.6720781278562,30.3199908446985,29.2205033110986,33.725533549477,14.7260412672807,0,0.995005789216524,1.10308297102089,-0,0,0.33993628988268,29.5744572197932,0,0
218.43,0.992767119960892,0.99276711984803,0.99276711994053,78.0638973926978,78.0638973926978,30.4455593387806,29.6365239955656,33.7103161556038,14.7170572415283,0,0.995005789216524,1.10272026881833,-0,0,0.332765004952302,28.9505554308503,0,0
218.44,0.992412481436685,0.992412481317735,0.992412481422236,77.3368477784876,77.3368477784876,30.2032388990262,28.9346846149329,33.694461381449,14.7077017821056,0,0.995005789216524,1.10325881499128,-0,0,0.326560855313067,28.4107944122368,0,0
218.45,0.992048335417596,0.992048335289718,0.992048335398082,78.0202204861346,78.0202204861346,30.4243799672086,29.6442184497411,33.6780342325941,14.6979678037995,0,0.995005789216524,1.10274930647562,-0,0,0.336787905306809,29.3005477616924,0,0
218.46,0.991674634772027,0.991674634644073,0.99167463475562,78.2158079919845,78.2158079919845,30.485055992025,29.8670382845339,33.6609595066327,14.6878102008179,0,0.995005789216524,1.10251188846711,-0,0,0.320011800495651,27.8410266431217,0,0
218.47,0.991314536429591,0.991314536299061,0.991314536416133,77.2311160843199,77.2311160843199,30.1579016352051,28.9087091895712,33.6443912398547,14.678015654894,0,0.995005789216524,1.10328412721082,-0,0,0.321354895905325,27.9578759437633,0,0
218.48,0.990951137766972,0.990951137631357,0.990951137749644,77.7972110754149,77.7972110754149,30.3404160031598,29.5015739478081,33.6275887034083,14.6680484241984,0,0.995005789216524,1.10285549387585,-0,0,0.320856040071899,27.9144754862552,0,0
218.49,0.990592498950081,0.990592498815748,0.990592498934415,77.4727903076529,77.4727903076529,30.2302499978247,29.2037770032906,33.6108693578758,14.6581439464865,0,0.995005789216524,1.1030690763121,-0,0,0.316257643538765,27.5144149878725,0,0
218.5,0.990244550544311,0.990244550405127,0.99024455053113,76.9804307116636,76.9804307116636,30.0649736884038,28.7373502220681,33.594564804816,14.6485156847795,0,0.995005789216524,1.10345699041721,-0,0,0.312520542412599,27.1892871898961,0,0
218.51,0.989880110572111,0.989880110430732,0.989880110557353,75.7928316674894,75.7928316674894,29.6710019334459,27.5770469383224,33.5774016294243,14.6383830997427,0,0.995005789216524,1.10441903660993,-0,0,0.297984443325993,25.9246465693614,0,0
218.52,0.989576219903931,0.989576219762172,0.989576219889786,75.5521717130113,75.5521717130113,29.5888760504649,27.3590553718286,33.5630729529298,14.6300433882529,0,0.995005789216524,1.10472410718314,-0,0,0.308343919428144,26.8259209902486,0,0
218.53,0.989268757190729,0.989268757046651,0.98926875717856,76.1245589063396,76.1245589063396,29.773931313546,27.9545552283336,33.5484907476935,14.6215129303125,0,0.995005789216524,1.10423561315502,-0,0,0.303904000439438,26.4396480382311,0,0
218.54,0.98896250853073,0.988962508383904,0.98896250851854,75.4607734818912,75.4607734818912,29.552665754851,27.3139423194198,33.5338553957699,14.6129757667015,0,0.995005789216524,1.10474445818384,-0,0,0.302772528736453,26.3412100000714,0,0
218.55,0.988672334199558,0.988672334052901,0.988672334187482,75.3052260306761,75.3052260306761,29.4986007233007,27.180412200268,33.5199302121256,14.6048836182825,0,0.995005789216524,1.10487859818783,-0,0,0.294387666801606,25.6117270117397,0,0
218.56,0.988390791254369,0.988390791106438,0.988390791243076,75.2404667062324,75.2404667062324,29.4744515518421,27.1370868717838,33.5063582055893,14.5970216288593,0,0.995005789216524,1.10496698957243,-0,0,0.303432263448969,26.3986069200603,0,0
218.57,0.988104978880652,0.988104978731359,0.988104978869412,75.2851040922634,75.2851040922634,29.4862028150125,27.2035980019252,33.4925203541516,14.5889857361865,0,0.995005789216524,1.1049195554648,-0,0,0.314984176169827,27.4036233267749,0,0
218.58,0.987827643401777,0.987827643251337,0.987827643391016,76.0796999983146,76.0796999983146,29.744523615519,28.0195618877782,33.4790170767103,14.5811210338261,0,0.995005789216524,1.10419041687066,-0,0,0.305212461948364,26.5534841895076,0,0
218.59,0.987567519513794,0.987567519362341,0.987567519503903,75.9564562439263,75.9564562439263,29.7013200428987,27.9164897198639,33.4662422319025,14.5737242921598,0,0.995005789216524,1.10421991566553,-0,0,0.291671263531849,25.3753999272709,0,0
218.6,0.987322047476084,0.987322047324525,0.987322047466631,74.5212442394265,74.5212442394265,29.2270334279368,26.5003280258239,33.4541199675988,14.5667962460037,0,0.995005789216524,1.10545199708552,-0,0,0.299831487453915,26.0853394084906,0,0
218.61,0.987093898921878,0.98709389877012,0.987093898912019,75.5281834894951,75.5281834894951,29.5556210372509,27.524990140194,33.4428412909776,14.5603520583234,0,0.995005789216524,1.10468035683989,-0,0,0.3109757194279,27.0548875902273,0,0
218.62,0.986860391734999,0.986860391582684,0.986860391726892,75.1614839587806,75.1614839587806,29.4326413166174,27.1765764549409,33.4312123109152,14.5536951929245,0,0.995005789216524,1.10489850386637,-0,0,0.310429670063425,27.007381295518,0,0
218.63,0.98664907066735,0.986649070515635,0.986649070659682,74.8334444294368,74.8334444294368,29.3225847915977,26.8651607830526,33.4206015920354,14.5476820543487,0,0.995005789216524,1.10513821328121,-0,0,0.293238044180944,25.5117098437421,0,0
218.64,0.986449676058352,0.986449675905946,0.986449676048931,75.9869982154114,75.9869982154114,29.6996260605533,28.0344244770975,33.4105665123603,14.5420072259535,0,0.995005789216524,1.10425254575711,-0,0,0.312923730671508,27.2243645684212,0,0
218.65,0.986256760191015,0.986256760037166,0.986256760183111,75.5621857806538,75.5621857806538,29.5579269064227,27.6249854844051,33.4007354949844,14.5364648012643,0,0.995005789216524,1.1044942996174,-0,0,0.31489852141019,27.3961713626865,0,0
218.66,0.986069865144637,0.986069864991571,0.986069865138281,76.4404984846958,76.4404984846958,29.8446038290225,28.5182418725746,33.3911889377036,14.5310676744176,0,0.995005789216524,1.10375132621001,-0,0,0.312199105495924,27.1613221781454,0,0
218.67,0.985902362589064,0.985902362435135,0.985902362581097,75.9775022454671,75.9775022454671,29.690595890347,28.0687751840395,33.3824974354634,14.5262296259642,0,0.995005789216524,1.10408251303111,-0,0,0.3176334391436,27.6341092054932,0,0
218.68,0.985745582912372,0.985745582758517,0.985745582904153,76.2642576123271,76.2642576123271,29.7831257850839,28.3682598974649,33.3743095031626,14.5216882116996,0,0.995005789216524,1.10382160969206,-0,0,0.305072110090037,26.5412735778332,0,0
218.69,0.985625342825009,0.985625342671858,0.985625342819612,75.7745922338623,75.7745922338623,29.6208202766631,27.8885258944058,33.3678226400113,14.5182436994452,0,0.995005789216524,1.10424122135563,-0,0,0.314889189038857,27.3953594463805,0,0
218.7,0.98551044314142,0.985510442985063,0.985510443135877,80.8935486107701,80.8935486107701,31.3020596442334,33.0168798829501,33.3617250805348,14.5149436472852,0,0.995005789216524,1.10046484684351,-0,0,0.609514308817319,53.0277448671068,0,0
218.71,0.985130835166902,0.985130835024674,0.985130835157175,102.926168633203,102.926168633203,38.5397931046297,55.0807214125224,33.3427299385219,14.502717282159,0,0.995005789216524,1.08696680758776,-0,0,0.610230465869592,53.0900505306545,0,0
218.72,0.984756435005424,0.984756434846704,0.98475643499333,103.685338333841,103.685338333841,38.7851721539639,55.8719305594068,33.32321612744,14.4901916469944,0,0.995005789216524,1.08717506020178,-0,0,0.623530799959126,54.2471795964439,0,0
218.73,0.984378689546689,0.984378689391868,0.984378689539759,103.628372692734,103.628372692734,38.7623071942219,55.8469651569471,33.3037360976222,14.4776714381645,0,0.995005789216524,1.08733728791858,-0,0,0.618944442026494,53.848166456305,0,0
218.74,0.984024408536621,0.984024408379913,0.984024408523324,103.283126670972,103.283126670972,38.6449676504165,55.5315753110886,33.2855681756732,14.4659831842101,0,0.995005789216524,1.0875088878814,-0,0,0.607739746118816,52.873357912337,0,0
218.75,0.983688709123707,0.983688708967816,0.983688709114313,102.817684413244,102.817684413244,38.4883543996892,55.0941809928742,33.2684946122949,14.4550088080746,0,0.995005789216524,1.08762079342085,-0,0,0.631325627153364,54.9253295623427,0,0
218.76,0.983369015673772,0.983369015517988,0.983369015663069,103.567806074788,103.567806074788,38.7314637773201,55.870957465399,33.2523035843297,14.4445450250592,0,0.995005789216524,1.08733243674869,-0,0,0.615532872120686,53.5513598744997,0,0
218.77,0.983062140029169,0.983062139872386,0.983062140017662,102.320234508914,102.320234508914,38.3181222497741,54.6487870931219,33.2368574053852,14.434590010407,0,0.995005789216524,1.08793625169646,-0,0,0.599171964153157,52.1279608813246,0,0
218.78,0.982792903320055,0.982792903163526,0.982792903307698,103.460287253868,103.460287253868,38.689973157135,55.8110432755419,33.2233842054885,14.4258597728376,0,0.995005789216524,1.08725175354107,-0,0,0.614425809282746,53.4550454075989,0,0
218.79,0.982522463311306,0.982522463154495,0.982522463300402,103.847494386728,103.847494386728,38.8143737236891,56.2204853660777,33.2099046063123,14.4171044143379,0,0.995005789216524,1.08714412737588,-0,0,0.614757803853847,53.4839289352847,0,0
218.8,0.982270540524729,0.982270540368057,0.982270540512413,103.535739920513,103.535739920513,38.7092450289667,55.9293598114252,33.1974055411934,14.4089745678942,0,0.995005789216524,1.08728486871276,-0,0,0.626091410490136,54.4699527126418,0,0
218.81,0.982038716815948,0.982038716658189,0.982038716803297,103.705224302259,103.705224302259,38.7625116752423,56.1178008099579,33.185944497053,14.4014789952476,0,0.995005789216524,1.08724485412415,-0,0,0.615055476096606,53.5098264204047,0,0
218.82,0.981834990758108,0.981834990601248,0.981834990746591,102.662371965941,102.662371965941,38.4176079086562,55.091530680689,33.1759176976661,14.394923587586,0,0.995005789216524,1.08767471698321,-0,0,0.630412831155123,54.8459163104957,0,0
218.83,0.981622530801313,0.981622530644694,0.981622530786948,104.072381307597,104.072381307597,38.8788535725434,56.5186773045425,33.1655806026962,14.3881234003584,0,0.995005789216524,1.08700082434994,-0,0,0.630738070088348,54.8742120976863,0,0
218.84,0.9814243674717,0.981424367314484,0.981424367458242,103.937051734576,103.937051734576,38.8323194338564,56.3993426188853,33.1559431347448,14.3817659809455,0,0.995005789216524,1.08712454828656,-0,0,0.629344184788797,54.7529440766254,0,0
218.85,0.981254433545952,0.981254433388852,0.981254433533615,102.906450140422,102.906450140422,38.491821782742,55.3824303318068,33.1477079117003,14.3763118969152,0,0.995005789216524,1.08763144811604,-0,0,0.613864226321731,53.4061876899906,0,0
218.86,0.981096392009312,0.981096391850484,0.98109639199617,103.406958350504,103.406958350504,38.6547217191907,55.8955056851524,33.1401612120286,14.3712914533235,0,0.995005789216524,1.08727529759255,-0,0,0.624202443637454,54.3056125964585,0,0
218.87,0.980936507604315,0.980936507445486,0.980936507592389,104.586729797227,104.586729797227,39.0408691668236,57.087993554831,33.1325463698801,14.3661898725159,0,0.995005789216524,1.08676795442461,-0,0,0.622956576258624,54.1972221345003,0,0
218.88,0.980808328342138,0.980808328184906,0.980808328329968,103.370543527841,103.370543527841,38.6398213074372,55.8820637617377,33.1264262377176,14.3620535283857,0,0.995005789216524,1.08743018063465,-0,0,0.60079686663568,52.2693273973041,0,0
218.89,0.980701317371184,0.98070131721314,0.980701317357006,102.610371871895,102.610371871895,38.3889015083122,55.1302464423991,33.121446893574,14.3586785359223,0,0.995005789216524,1.08760117499752,-0,0,0.634587903688345,55.209147620886,0,0
218.9,0.980592231487949,0.980592231329211,0.980592231476044,102.961129731869,102.961129731869,38.503104127762,55.4895652889786,33.1163673589815,14.355197083909,0,0.995005789216524,1.08754321021582,-0,0,0.60658449504621,52.7728510690202,0,0
218.91,0.98050233995168,0.980502339794534,0.980502339939877,102.41813600556,102.41813600556,38.323752629494,54.9535075352938,33.1122621735363,14.3523662967302,0,0.995005789216524,1.08771664528073,-0,0,0.615591916256637,53.5564967143274,0,0
218.92,0.980412810796906,0.980412810637875,0.980412810782986,103.032159933308,103.032159933308,38.5247051801086,55.5744020457747,33.1082103804939,14.3495475070392,0,0.995005789216524,1.08740416304867,-0,0,0.622295227534371,54.1396847954903,0,0
218.93,0.980333145166286,0.980333145006856,0.980333145151386,103.854614022547,103.854614022547,38.7942587949734,56.4030360560909,33.1046028077965,14.3469751586594,0,0.995005789216524,1.08711205172216,-0,0,0.59929451754897,52.1386230267604,0,0
218.94,0.980265053626991,0.980265053467558,0.980265053613409,101.842859789757,101.842859789757,38.1323790221439,54.3964401822497,33.1015791219853,14.3448404855222,0,0.995005789216524,1.0880339202701,-0,0,0.598686770034537,52.0857489930047,0,0
218.95,0.980205175409715,0.980205175249329,0.980205175398827,101.939766141177,101.939766141177,38.1636847990234,54.4977211719898,33.0990378481159,14.3430071210712,0,0.995005789216524,1.08787946470166,-0,0,0.605805877097747,52.705111307504,0,0
218.96,0.980143795984321,0.980143795824561,0.980143795971292,102.78593693688,102.78593693688,38.4412451848177,55.348416003288,33.0964213500362,14.3410995835559,0,0.995005789216524,1.08748740035048,-0,0,0.606104913093506,52.7311274391351,0,0
218.97,0.980080213494376,0.980080213337141,0.980080213482067,102.868157943387,102.868157943387,38.4676816522703,55.4353617301428,33.0936839909928,14.3391122222514,0,0.995005789216524,1.08750175963233,-0,0,0.598060604946502,52.0312726303457,0,0
218.98,0.980015410735184,0.980015410575733,0.980015410721514,103.339842213602,103.339842213602,38.6221222224185,55.911822881288,33.0909177271189,14.3371016051948,0,0.995005789216524,1.08725434696819,-0,0,0.601560764409422,52.3357865036197,0,0
218.99,0.979945274788823,0.979945274629304,0.979945274771963,102.637170654745,102.637170654745,38.3905181235488,55.2143179306236,33.0879016008798,14.3349511232421,0,0.995005789216524,1.087604794465,-0,0,0.60565345726968,52.6918507824622,0,0
219,0.979870433352461,0.979870433193146,0.979870433337554,102.632970768952,102.632970768952,38.3884519321035,55.2155831564224,33.0847038728268,14.3326837397026,0,0.995005789216524,1.08758046917435,-0,0,0.609900459248471,53.061339954617,0,0
219.01,0.979794330576725,0.979794330417275,0.9797943305638,103.071071516742,103.071071516742,38.5317500709716,55.6592603956532,33.0814476915664,14.3303634295226,0,0.995005789216524,1.08739303931015,-0,0,0.604370268701286,52.5802133770119,0,0
