t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
219.02,0.979703634125609,0.97970363396517,0.979703634112136,103.092940157534,103.092940157534,38.5380976611281,55.6877860337597,33.0775230692262,14.3276310545484,0,0.995005789216524,1.0873573383829,-0,0,0.61722707472471,53.6987555010497,0,0
219.03,0.979614824324467,0.979614824163688,0.979614824311026,101.976006245698,101.976006245698,38.1701540868603,54.5773835675784,33.0736682701163,14.3249544080031,0,0.995005789216524,1.08797652534125,-0,0,0.591598663432796,51.4690837186532,0,0
219.04,0.97953452440662,0.979534524246462,0.979534524391662,102.782949949953,102.782949949953,38.434664035645,55.3900460334347,33.070310212136,14.3225937043824,0,0.995005789216524,1.08742727403321,-0,0,0.613684443502931,53.390546584755,0,0
219.05,0.979425910576769,0.979425910415409,0.979425910562471,102.890243825962,102.890243825962,38.468913920101,55.5053487794403,33.0655591151541,14.3193359313672,0,0.995005789216524,1.08748850255864,-0,0,0.599410542522039,52.1487171994174,0,0
219.06,0.979323526709015,0.979323526548044,0.979323526696672,101.627756750931,101.627756750931,38.0530077814721,54.2503068431252,33.0611287605776,14.3163211472286,0,0.995005789216524,1.08807517112156,-0,0,0.591328006353256,51.4455365527333,0,0
219.07,0.979230843457348,0.979230843296572,0.979230843443822,102.801039558936,102.801039558936,38.4378104413815,55.4302067957801,33.0572190271243,14.3136137360319,0,0.995005789216524,1.08738904093261,-0,0,0.612922821037689,53.324285430279,0,0
219.08,0.979113167104123,0.979113166943232,0.979113167089867,103.460787440574,103.460787440574,38.6535560800871,56.0986414251589,33.0520594155999,14.3100865998151,0,0.995005789216524,1.08719775698385,-0,0,0.604213788808549,52.5665996263438,0,0
219.09,0.978992083084616,0.978992082923824,0.978992083070871,103.27925757036,103.27925757036,38.5927557561855,55.9260276500158,33.046750443605,14.3064794767388,0,0.995005789216524,1.08727306428647,-0,0,0.613708086153993,53.3926034953974,0,0
219.1,0.978863417362113,0.978863417200971,0.978863417347437,103.597652792674,103.597652792674,38.6961990647113,56.2539154300342,33.041095577496,14.3026417851443,0,0.995005789216524,1.0871193919603,-0,0,0.624443047228344,54.3265451088659,0,0
219.11,0.97872755121721,0.978727551056202,0.978727551200845,102.829519310423,102.829519310423,38.4424432702316,55.4958370008979,33.0350890174145,14.2985932921103,0,0.995005789216524,1.08753534123782,-0,0,0.619623174641861,53.9072161938419,0,0
219.12,0.978596192381062,0.978596192220179,0.978596192365452,103.515704923789,103.515704923789,38.6667510013857,56.1916944579841,33.0293298515697,14.2946806142355,0,0.995005789216524,1.08720233836251,-0,0,0.602064784741185,52.3796362724831,0,0
219.13,0.978464003543123,0.978464003380373,0.978464003528186,102.021176687583,102.021176687583,38.1742900153772,54.7068133129601,33.0235503451541,14.2908130294689,0,0.995005789216524,1.08784682256135,-0,0,0.617362218643219,53.71051302196,0,0
219.14,0.978331435458035,0.978331435296618,0.978331435442424,102.572771072943,102.572771072943,38.3543591100389,55.2680605513484,33.0177844156108,14.2869261059837,0,0.995005789216524,1.08755683159728,-0,0,0.616790214561527,53.6607486668529,0,0
219.15,0.97819109931747,0.97819109915612,0.978191099302019,102.786226123124,102.786226123124,38.4232054432431,55.4917993755006,33.0116341652616,14.2827925823619,0,0.995005789216524,1.0874786006948,-0,0,0.613189096930856,53.3474514329844,0,0
219.16,0.978034587433569,0.978034587270476,0.978034587418699,104.024134122683,104.024134122683,38.8286139377513,56.7412317937704,33.0047370115287,14.2781653173841,0,0.995005789216524,1.08686146927011,-0,0,0.628964185657425,54.719884152196,0,0
219.17,0.977869138334813,0.977869138173243,0.977869138319876,103.057890740654,103.057890740654,38.5094489269559,55.787306555039,32.9973494851634,14.2732347004518,0,0.995005789216524,1.08748154026395,-0,0,0.595969492483669,51.8493458460792,0,0
219.18,0.977709802755424,0.977709802594071,0.977709802739888,102.181711907868,102.181711907868,38.2199718783942,54.9227519756267,32.9903566069286,14.2686033253126,0,0.995005789216524,1.08773049956024,-0,0,0.610186903746409,53.0862606259376,0,0
219.19,0.977554780257638,0.977554780094659,0.977554780242587,101.508108157439,101.508108157439,37.9971195643702,54.2604524279865,32.9835591948928,14.26409653456,0,0.995005789216524,1.08807081434152,-0,0,0.592885124289163,51.5810058131572,0,0
219.2,0.977391422000866,0.9773914218386,0.977391421987062,102.182060282354,102.182060282354,38.2171164866604,54.9462518478544,32.9764273875612,14.2593810469382,0,0.995005789216524,1.08762354218896,-0,0,0.613164499194381,53.3453114299111,0,0
219.21,0.97723428798659,0.977234287824216,0.977234287970307,102.043990659319,102.043990659319,38.1702618574395,54.8196779635529,32.9695191303559,14.2547935654104,0,0.995005789216524,1.08776595800265,-0,0,0.611357704650569,53.1881203045995,0,0
219.22,0.977059513777552,0.977059513615506,0.977059513762562,103.398456432675,103.398456432675,38.6138067766481,56.1869920467838,32.9617996076727,14.2496647782187,0,0.995005789216524,1.08709991438229,-0,0,0.619995897017943,53.9396430405611,0,0
219.23,0.976873139210818,0.97687313904826,0.976873139197193,101.527836306196,101.527836306196,37.9971908845128,54.3301577993471,32.9534797736764,14.244198733173,0,0.995005789216524,1.08808980522302,-0,0,0.608385122264333,52.929505636997,0,0
219.24,0.976712465381366,0.976712465219364,0.976712465369025,101.166984110317,101.166984110317,37.8770851037904,53.9809831546938,32.9464460415002,14.2395549141234,0,0.995005789216524,1.08816186707198,-0,0,0.603798739076901,52.5304902996904,0,0
219.25,0.976544054664708,0.976544054502613,0.976544054648091,102.047437492915,102.047437492915,38.1649014506807,54.8737054200971,32.9390600859577,14.2346719868601,0,0.995005789216524,1.08768815019773,-0,0,0.60645763555723,52.761814293479,0,0
219.26,0.976373155442407,0.976373155279528,0.976373155426944,101.178787017803,101.178787017803,37.8777816528134,54.0175649704739,32.9315137117035,14.2297083356257,0,0.995005789216524,1.08815151440644,-0,0,0.60097624286856,52.2849331295647,0,0
219.27,0.97643837669725,0.976438376537005,0.976438376682752,100.831030900191,100.831030900191,37.7642111557725,53.6643718498271,32.9349883887176,14.2316706616463,0,0.995005789216524,1.08827812495885,-0,0,0.599777084831748,52.1806063803621,0,0
219.28,0.976926395105006,0.976926394948381,0.976926395091919,102.227726949353,102.227726949353,38.2281878763989,55.0236607202941,32.9581302200791,14.2459360089799,0,0.995005789216524,1.08759834019667,-0,0,0.600935083405535,52.2813522562815,0,0
219.29,0.977597675046105,0.977597674894362,0.977597675020622,81.0948133431461,81.0948133431461,31.2888139498471,33.8393658360922,32.9895669310206,14.2658805760332,0,0.995005789216524,1.0999741983389,-0,0,0.298251559380889,25.9478856661374,0,0
219.3,0.978466373519111,0.978466373371988,0.97846637351126,74.0755174516699,74.0755174516699,28.9905720262645,26.7513874647623,33.0313582003438,14.2927717865638,0,0.995005789216524,1.1049782914748,-0,0,0.27955133634954,24.32096626241,0,0
219.31,0.97934742499416,0.979347424854582,0.979347424990716,74.3347135029845,74.3347135029845,29.0848094189943,26.9407220344636,33.0738811192407,14.3201103492802,0,0.995005789216524,1.10513540783956,-0,0,0.300320887777816,26.12791723667,0,0
219.32,0.980224323098539,0.980224322962571,0.980224323088826,73.787326846007,73.787326846007,28.9138525085127,26.3241088030707,33.116012028437,14.3472060144993,0,0.995005789216524,1.10565084128873,-0,0,0.292366757623973,25.4359079132857,0,0
219.33,0.981074564848823,0.981074564718578,0.981074564842347,74.101634808454,74.101634808454,29.0258317153006,26.5714068955808,33.1567817715017,14.3734461413715,0,0.995005789216524,1.10551735269664,-0,0,0.301419550588823,26.2235009012276,0,0
219.34,0.981890404470433,0.981890404342239,0.981890404463726,74.290935716247,74.290935716247,29.0963451389859,26.696606160479,33.1957739003405,14.3985556554275,0,0.995005789216524,1.10534149131136,-0,0,0.276767505324805,24.078772963258,0,0
219.35,0.982705456081468,0.982705455956811,0.98270545607405,73.9833073013955,73.9833073013955,29.0034936657596,26.3250920759452,33.2346112729977,14.4236039524526,0,0.995005789216524,1.10572649738105,-0,0,0.286905598154489,24.9607870394405,0,0
219.36,0.983487845827359,0.983487845705574,0.983487845820915,73.700459175605,73.700459175605,28.9184390542762,25.9810172674765,33.2718088096137,14.4476330985148,0,0.995005789216524,1.10608052014937,-0,0,0.31091812561187,27.0498769282327,0,0
219.37,0.984245154007326,0.984245153887487,0.98424515400077,74.9428666831215,74.9428666831215,29.3344362662154,27.164359488269,33.3077174858726,14.4707897089798,0,0.995005789216524,1.10499337420897,-0,0,0.289858861474605,25.2177209482906,0,0
219.38,0.984981355028743,0.984981354909869,0.984981355020957,73.953248469716,73.953248469716,29.0165618945759,26.117470491823,33.3424882859795,14.4932896919135,0,0.995005789216524,1.10584273154047,-0,0,0.284665339881351,24.7658845696775,0,0
219.39,0.985710265268233,0.985710265154007,0.985710265265422,74.3032799572045,74.3032799572045,29.1389295223227,26.4108429986482,33.3768857538434,14.5155512047129,0,0.995005789216524,1.10570445594074,-0,0,0.305395603792684,26.5694175299635,0,0
219.4,0.986398576541563,0.986398576429064,0.986398576538682,73.736784776272,73.736784776272,28.9596169351327,25.7910030002731,33.4092463950724,14.5365353809265,0,0.995005789216524,1.10613783899189,-0,0,0.279691573885503,24.3331669280387,0,0
219.41,0.987069317422397,0.987069317309319,0.987069317415238,74.7153617015498,74.7153617015498,29.2879653427182,26.7176211422528,33.4407629925994,14.5569775666976,0,0.995005789216524,1.10544522781641,-0,0,0.285417956556104,24.831362220381,0,0
219.42,0.987725578634608,0.987725578524524,0.987725578629903,73.8374721651625,73.8374721651625,29.0059514525653,25.7890600752228,33.4714697289562,14.5769423609835,0,0.995005789216524,1.10617946223934,-0,0,0.279111219112246,24.2826760627654,0,0
219.43,0.988361081133048,0.988361081024581,0.988361081129408,73.5610982925403,73.5610982925403,28.9214350576932,25.4636192397085,33.501180519799,14.5962985330328,0,0.995005789216524,1.10656367318309,-0,0,0.292897755799998,25.4821047545999,0,0
219.44,0.988979732056775,0.988979731946431,0.988979732049923,74.0820547323292,74.0820547323292,29.0988080676207,25.9369123426519,33.5300453664835,14.6150970231938,0,0.995005789216524,1.10615886701661,-0,0,0.296809505703467,25.8224269962016,0,0
219.45,0.989576768947554,0.989576768840262,0.989576768940865,74.3389010331614,74.3389010331614,29.1891384745241,26.1478943963622,33.5578104439469,14.6331961928523,0,0.995005789216524,1.10591266499359,-0,0,0.287277635001875,24.9931542451631,0,0
219.46,0.990147404144062,0.990147404036684,0.990147404135803,73.9632046087336,73.9632046087336,29.0712871959103,25.7284190330064,33.584277501759,14.6505080739682,0,0.995005789216524,1.10630037126855,-0,0,0.299330843418918,26.0417833774459,0,0
219.47,0.990712542274634,0.990712542168256,0.990712542267119,74.3577673438293,74.3577673438293,29.2065439161471,26.0797147880331,33.610447348334,14.6676052074622,0,0.995005789216524,1.10595184650252,-0,0,0.277996896848175,24.1857300257913,0,0
219.48,0.991267204047162,0.991267203942062,0.991267204039875,73.9727137128964,73.9727137128964,29.0854388935954,25.6522443891399,33.6360760938441,14.6843932299123,0,0.995005789216524,1.10633414683977,-0,0,0.267091576656217,23.2369671690909,0,0
219.49,0.991819306084267,0.991819305980652,0.99181930607893,74.420613489728,74.420613489728,29.2380876182551,26.0579161496546,33.6615887433418,14.7011085967316,0,0.995005789216524,1.1061027711637,-0,0,0.295189523823015,25.6814885726023,0,0
219.5,0.992338299527056,0.992338299423266,0.992338299520119,75.8651510709711,75.8651510709711,29.7179755097052,27.4628641175454,33.6855053533902,14.7167816000355,0,0.995005789216524,1.10496462134306,-0,0,0.391555007239322,34.065285629821,0,0
219.51,0.992774774832353,0.992774774727915,0.992774774823344,82.2441730591591,82.2441730591591,31.8188894118031,33.8091163280669,33.7053981083761,14.7296586227161,0,0.995005789216524,1.09969677057794,-0,0,0.388571518891503,33.8057221435608,0,0
219.52,0.99317329084646,0.993173290743846,0.993173290838095,82.6733523704655,82.6733523704655,31.9637458434247,34.2088737660644,33.7232211251969,14.7412574792041,0,0.995005789216524,1.09915888617527,-0,0,0.391487703651748,34.0594302177021,0,0
219.53,0.993553528503519,0.993553528401445,0.993553528497204,82.1843343199445,82.1843343199445,31.8066219033464,33.6918308248829,33.7401783175123,14.7523251775493,0,0.995005789216524,1.09945420919823,-0,0,0.370590198547356,32.2413472736199,0,0
219.54,0.993936768992051,0.993936768890987,0.993936768984235,82.5544836795111,82.5544836795111,31.9319390493921,34.0335974083323,33.7573543727859,14.7635318983929,0,0.995005789216524,1.09921913806355,-0,0,0.359916505527579,31.3127359808994,0,0
219.55,0.994321630345027,0.99432163024353,0.994321630334504,82.1452336541668,82.1452336541668,31.8011024905792,33.5957710262089,33.7746338500724,14.7748287778855,0,0.995005789216524,1.09954054869253,-0,0,0.366327046784824,31.8704530702797,0,0
219.56,0.994710916423725,0.994710916322589,0.994710916414204,83.380063169229,83.380063169229,32.2107043092514,34.8016270796765,33.7921796313941,14.7862564581583,0,0.995005789216524,1.09870586576058,-0,0,0.393659319054917,34.2483607577778,0,0
219.57,0.995083404525922,0.995083404425453,0.995083404516183,82.4824997919659,82.4824997919659,31.9192398471299,33.8764861013768,33.8088643885415,14.7971493020476,0,0.995005789216524,1.09930434347858,-0,0,0.369698946293176,32.1638083275063,0,0
219.58,0.995469833868799,0.995469833768675,0.995469833858458,82.114316144746,82.114316144746,31.801934316343,33.4794726836801,33.8263014890032,14.8085419720626,0,0.995005789216524,1.09961121244868,-0,0,0.365423111743535,31.7918107216876,0,0
219.59,0.99584721798891,0.995847217888613,0.995847217978286,82.3294507584039,82.3294507584039,31.8762741321466,33.6664112521609,33.8433526419201,14.8196868643229,0,0.995005789216524,1.09949061864765,-0,0,0.35947226141999,31.2740867435391,0,0
219.6,0.996233462746429,0.996233462647197,0.99623346273668,87.5198127024219,87.5198127024219,33.5860139479365,38.8277007746057,33.8609864333217,14.8311254944946,0,0.995005789216524,1.09597965951428,-0,0,0.669531792661193,58.2492659615238,0,0
219.61,0.995881881868312,0.995881881761172,0.995881881900777,108.775070715012,108.775070715012,40.5684705737252,60.112550315358,33.8430865988708,14.8194338007834,0,0.995005789216524,1.08474483390201,-0,0,0.66654723635413,57.9896095628093,0,0
219.62,0.995334636134455,0.995334636037704,0.995334636134944,109.092903579041,109.092903579041,40.6670214957444,60.4761263379803,33.8152565276748,14.801520713386,0,0.995005789216524,1.08548354781374,-0,0,0.650957536993298,56.6333057184169,0,0
219.63,0.994773111832547,0.994773111665212,0.994773111825683,107.854738274004,107.854738274004,40.2540595548934,59.2842903621518,33.7870405119918,14.7834073998609,0,0.995005789216524,1.08600748377092,-0,0,0.667082713591829,58.0361960824891,0,0
219.64,0.994204081011918,0.994204080897291,0.994204081016494,107.93519023817,107.93519023817,40.2744764320624,59.4113154692182,33.7586872318483,14.7651875371033,0,0.995005789216524,1.08598602082043,-0,0,0.653607537338872,56.8638557484819,0,0
219.65,0.993643570459968,0.993643570317019,0.993643570457818,107.005000235177,107.005000235177,39.9628407217273,58.5266791063594,33.7309404198583,14.7473807089594,0,0.995005789216524,1.08636724683075,-0,0,0.642305534873384,55.8805815339844,0,0
219.66,0.993101956948537,0.993101956797271,0.993101956952744,106.308406225508,106.308406225508,39.7282198041779,57.8738111127125,33.7043010444284,14.7302940683676,0,0.995005789216524,1.08659774701713,-0,0,0.633528929304605,55.1170168495007,0,0
219.67,0.992588900524797,0.992588900382366,0.992588900513346,105.902305657621,105.902305657621,39.5894079048934,57.5088971737705,33.6792071720546,14.7142013117961,0,0.995005789216524,1.08664645113192,-0,0,0.655398409451599,57.0196616222891,0,0
219.68,0.992076339128765,0.992076338985282,0.992076339133057,106.84964878914,106.84964878914,39.8954769064099,58.4972680753931,33.6542389893402,14.698141724407,0,0.995005789216524,1.08626880461548,-0,0,0.645652542736579,56.1717712180824,0,0
219.69,0.991583033563889,0.991583033413438,0.991583033559367,105.624062394747,105.624062394747,39.487555641376,57.3110119238815,33.630289969616,14.6827605012491,0,0.995005789216524,1.08683780783238,-0,0,0.640905020658085,55.7587367972534,0,0
219.7,0.991125473084813,0.991125472942133,0.991125473076084,104.728215037613,104.728215037613,39.1884058422274,56.451474871955,33.6081838324376,14.66855633322,0,0.995005789216524,1.0872166699853,-0,0,0.617640722494216,53.7347428569968,0,0
219.71,0.990696874576583,0.990696874431721,0.990696874579705,105.084506709706,105.084506709706,39.3011396259365,56.8415705588828,33.5876099633952,14.6553261874283,0,0.995005789216524,1.08689433340295,-0,0,0.627468271876223,54.5897396532314,0,0
219.72,0.99027545756942,0.990275457411089,0.990275457564884,105.787587135428,105.787587135428,39.527939888886,57.5778405285802,33.5674280571974,14.6423185496503,0,0.995005789216524,1.08657303147748,-0,0,0.636039230335269,55.3354130391684,0,0
219.73,0.989870556909921,0.989870556760644,0.989870556899985,105.035797599886,105.035797599886,39.2767204564856,56.8579080379859,33.5480605929793,14.6298289689211,0,0.995005789216524,1.08701528062811,-0,0,0.615469126626433,53.5458140164996,0,0
219.74,0.989497509656791,0.98949750950781,0.989497509656698,104.672394408664,104.672394408664,39.1535065321603,56.5236619556623,33.5303352607282,14.6183971922736,0,0.995005789216524,1.0870635402835,-0,0,0.622303919876633,54.140441029267,0,0
219.75,0.989155665739692,0.989155665584442,0.989155665730768,105.535184249258,105.535184249258,39.4336486452222,57.4131278631988,33.5141486210468,14.6079077650121,0,0.995005789216524,1.08661114500494,-0,0,0.639685912189145,55.6526743604556,0,0
219.76,0.98881073376959,0.988810733617708,0.988810733769042,105.18929096383,105.18929096383,39.3164824243639,57.0941760169413,33.497806225194,14.5973087216943,0,0.995005789216524,1.0869110971455,-0,0,0.614328423101214,53.4465728098057,0,0
219.77,0.988504141846622,0.98850414169407,0.988504141834069,105.876757071872,105.876757071872,39.5393738515315,57.805443168772,33.4833900521715,14.5879238509285,0,0.995005789216524,1.08647029348394,-0,0,0.626909216973215,54.5411018766697,0,0
219.78,0.988207646673175,0.988207646520402,0.988207646663569,105.794005699405,105.794005699405,39.5092081449202,57.7457235288161,33.4694515285785,14.5788306420108,0,0.995005789216524,1.08656877419464,-0,0,0.623996302483979,54.2876783161062,0,0
219.79,0.987922612563555,0.98792261240492,0.987922612546468,106.401438995434,106.401438995434,39.7060240615554,58.3752071580284,33.4561217257755,14.5701101116299,0,0.995005789216524,1.08623543036115,-0,0,0.642241147380406,55.8749798220953,0,0
219.8,0.987636996168329,0.987636996013697,0.987636996153134,105.468691107064,105.468691107064,39.3966019804672,57.4645386513238,33.4427676769576,14.5613847787826,0,0.995005789216524,1.08672879914108,-0,0,0.646744427073114,56.266765155361,0,0
219.81,0.987370808944389,0.987370808792789,0.987370808929154,104.034752566317,104.034752566317,38.9226545139764,56.0510641923423,33.4303911079127,14.5532972660618,0,0.995005789216524,1.08743186679261,-0,0,0.615721048706054,53.5677312374267,0,0
219.82,0.987141602693875,0.987141602541126,0.987141602676824,104.437441599106,104.437441599106,39.0527759056556,56.471146229088,33.4198907445869,14.5464046254307,0,0.995005789216524,1.08704633827205,-0,0,0.627321419458475,54.5769634928873,0,0
219.83,0.986914315710464,0.986914315557726,0.986914315693224,104.480438940008,104.480438940008,39.0646889302412,56.5314147604378,33.4094694636061,14.5395547159638,0,0.995005789216524,1.0870367491585,-0,0,0.636020206602223,55.3337579743934,0,0
219.84,0.986689121560751,0.986689121410779,0.986689121546427,103.706694934103,103.706694934103,38.8081733806733,55.7747726005313,33.3991479685692,14.5327743650027,0,0.995005789216524,1.08747129632344,-0,0,0.614011527417284,53.4190028853037,0,0
219.85,0.986477637145111,0.986477636979792,0.986477637117523,103.799294265109,103.799294265109,38.8365683782554,55.8832512323095,33.3895651921918,14.5264778406075,0,0.995005789216524,1.0872783845586,-0,0,0.634742482301524,55.2225959602325,0,0
219.86,0.986243681465721,0.986243681316477,0.986243681449425,105.516326271411,105.516326271411,39.3986574644135,57.6179825535003,33.3789007855004,14.5194429324102,0,0.995005789216524,1.08651878341074,-0,0,0.640865197933038,55.7552722201743,0,0
219.87,0.986007560948181,0.986007560795994,0.986007560930113,105.04304354353,105.04304354353,39.2407907537062,57.1626604437372,33.3680755254709,14.5123075743216,0,0.995005789216524,1.08689426605911,-0,0,0.613616020853648,53.3845938142674,0,0
219.88,0.985801559723079,0.985801559565842,0.985801559707957,104.493859141963,104.493859141963,39.0582962992282,56.6289542673291,33.3587535861183,14.5061512885158,0,0.995005789216524,1.08704146748908,-0,0,0.613934729267709,53.4123214462907,0,0
219.89,0.985570949141384,0.985570948988954,0.985570949124863,104.782316750701,104.782316750701,39.1508835458294,56.9347184345045,33.3483113326693,14.4992869835272,0,0.995005789216524,1.08684568427869,-0,0,0.62352887443386,54.2470120757458,0,0
219.9,0.985347304807857,0.985347304653032,0.985347304790709,104.230459451556,104.230459451556,38.9673369246173,56.3996742497394,33.3381721078476,14.4926130939692,0,0.995005789216524,1.08718792319287,-0,0,0.598603814779993,52.0785318858594,0,0
219.91,0.985124221491929,0.985124221332749,0.985124221478854,104.144901357993,104.144901357993,38.9370788175137,56.3307283714439,33.3281398786771,14.4860331078716,0,0.995005789216524,1.08708338216945,-0,0,0.617460925397747,53.719100509604,0,0
219.92,0.984891294096633,0.98489129393695,0.984891294081231,104.123041846215,104.123041846215,38.9276549163314,56.3262770126539,33.3176263312771,14.4791385022838,0,0.995005789216524,1.08711479946456,-0,0,0.624403063337681,54.3230665103782,0,0
219.93,0.98466081075917,0.984660810600295,0.984660810742838,103.078089770694,103.078089770694,38.5819817771271,55.2985244452651,33.307228287384,14.4723370380444,0,0.995005789216524,1.08762661874778,-0,0,0.623088499403925,54.2086994481414,0,0
219.94,0.984433976703781,0.984433976546643,0.984433976692071,103.237349321542,103.237349321542,38.6321591295716,55.4746404204586,33.2970443497886,14.465664551295,0,0.995005789216524,1.08750508831465,-0,0,0.618839156979471,53.839006657214,0,0
219.95,0.984195369987306,0.984195369826427,0.984195369972839,103.416372911747,103.416372911747,38.688712065445,55.6714512137774,33.2862935901106,14.4586281078588,0,0.995005789216524,1.0874606567472,-0,0,0.590853249563217,51.4042327119999,0,0
219.96,0.98395712257234,0.983957122416471,0.983957122560609,102.63159851728,102.63159851728,38.4284954340631,54.9043053201929,33.2756098865134,14.4516833105735,0,0.995005789216524,1.08770208492981,-0,0,0.61438745008037,53.4517081569922,0,0
219.97,0.983711203387399,0.983711203229742,0.983711203370759,101.703572016839,101.703572016839,38.121112947207,53.9945303154187,33.2645439819247,14.4444977194958,0,0.995005789216524,1.08820982732064,-0,0,0.591635857077853,51.4723195657732,0,0
219.98,0.983474163892413,0.983474163734744,0.983474163875839,102.817087392249,102.817087392249,38.4848572788185,55.1254986345724,33.2539707758308,14.4376179818461,0,0.995005789216524,1.08750141954126,-0,0,0.624931758989785,54.3690630321113,0,0
219.99,0.98320895353802,0.983208953382657,0.983208953525458,103.075528177266,103.075528177266,38.5672459515111,55.4037722253043,33.2419597812325,14.4297961707293,0,0.995005789216524,1.08756118199374,-0,0,0.596854531057728,51.9263442020224,0,0
220,0.98295214358048,0.982952143422513,0.982952143565737,102.441027164817,102.441027164817,38.3562332259424,54.7883480224431,33.2303885707436,14.4222905716307,0,0.995005789216524,1.08778251738039,-0,0,0.604022823447564,52.5499856399381,0,0
220.01,0.982704268336473,0.982704268168878,0.982704268318576,101.944101157792,101.944101157792,38.1905302625085,54.309794343069,33.2192454958339,14.4150613188893,0,0.995005789216524,1.0879942288538,-0,0,0.606890121230399,52.7994405470447,0,0
220.02,0.982427983830017,0.982427983677358,0.98242798381932,103.418585687942,103.418585687942,38.6725148346347,55.8048627050449,33.2067711414406,14.4069518414564,0,0.995005789216524,1.0872957368007,-0,0,0.594024865335656,51.6801632842021,0,0
220.03,0.982170632169296,0.982170632013141,0.982170632156285,101.941911380521,101.941911380521,38.1846827453002,54.3473341203202,33.195149770169,14.3994274900315,0,0.995005789216524,1.08801577342643,-0,0,0.593030151126706,51.5936231480234,0,0
220.04,0.981893921763917,0.981893921608064,0.981893921751945,101.554467010556,101.554467010556,38.0546830211627,53.9804090373819,33.1826781863534,14.3913797868207,0,0.995005789216524,1.08812518959497,-0,0,0.595862665334204,51.8400518840757,0,0
220.05,0.981625414556022,0.981625414392374,0.981625414541084,102.472611171973,102.472611171973,38.3538921903824,54.9184547450365,33.170599005118,14.3835574218188,0,0.995005789216524,1.08761721649237,-0,0,0.617354893837744,53.7098757638837,0,0
220.06,0.981334776025312,0.98133477586324,0.981334776010605,102.213067645385,102.213067645385,38.2657784664704,54.6806287997229,33.1574110394789,14.3750278061833,0,0.995005789216524,1.08784153516185,-0,0,0.611856311542243,53.2314991041752,0,0
220.07,0.98104919273628,0.981049192577019,0.981049192723275,102.034146881216,102.034146881216,38.2042191870874,54.5229981488987,33.1444816218228,14.3666671104949,0,0.995005789216524,1.08791068892607,-0,0,0.607295484516332,52.8347071529209,0,0
220.08,0.980774695433791,0.980774695273561,0.98077469541834,101.595025934189,101.595025934189,38.0572492017118,54.1042886913476,33.132082583978,14.3586546588636,0,0.995005789216524,1.08808698288319,-0,0,0.609173935794149,52.9981324140909,0,0
220.09,0.980470904371717,0.980470904206304,0.98047090435694,103.210144513028,103.210144513028,38.585185981187,55.7420680851404,33.1183267773398,14.3497496505476,0,0.995005789216524,1.08726797610842,-0,0,0.620358786292293,53.9712144074295,0,0
220.1,0.980173813047816,0.980173812884944,0.980173813038501,101.615197419806,101.615197419806,38.0580741467717,54.1693860585457,33.1047984955956,14.341012865665,0,0.995005789216524,1.08818239348061,-0,0,0.588870567455662,51.2317393686426,0,0
220.11,0.979896023056201,0.979896022894274,0.979896023043167,100.919184844333,100.919184844333,37.8266438933392,53.4939491351873,33.0922832423684,14.3329524667769,0,0.995005789216524,1.08836886640098,-0,0,0.586152703771048,50.9952852280812,0,0
220.12,0.979627793245829,0.979627793084777,0.979627793234244,101.682767687531,101.682767687531,38.0750563560432,54.2773779507182,33.0802268642184,14.3251628725948,0,0.995005789216524,1.08793380481705,-0,0,0.587741880238015,51.1335435807073,0,0
220.13,0.979343045616888,0.979343045458024,0.979343045598521,100.647026584041,100.647026584041,37.7318888862122,53.2627700371818,33.0673625478236,14.3168939990351,0,0.995005789216524,1.08845112028685,-0,0,0.591190530711474,51.4335761718982,0,0
220.14,0.979055357573147,0.979055357416312,0.979055357560266,101.882768610324,101.882768610324,38.1352984329951,54.5198508899943,33.0543925305922,14.3085251897371,0,0.995005789216524,1.0877893075619,-0,0,0.603234082177073,52.4813651494054,0,0
220.15,0.97876579716963,0.97876579700848,0.978765797150908,101.444701320977,101.444701320977,37.9885214891815,54.1033631274996,33.0412713107861,14.3000668826915,0,0.995005789216524,1.08805204456741,-0,0,0.613752654046286,53.3964809020269,0,0
220.16,0.978465429722873,0.978465429562617,0.978465429700881,101.649848319439,101.649848319439,38.0530489428865,54.3309499865684,33.0276353073687,14.2912630255019,0,0.995005789216524,1.08801879360954,-0,0,0.585691476744253,50.95515847675,0,0
220.17,0.978183743076754,0.978183742916154,0.978183743058962,100.154885966715,100.154885966715,37.5589731116914,52.8568768978853,33.0149128350317,14.2830962337978,0,0.995005789216524,1.08865401524771,-0,0,0.594721122784588,51.7407376822591,0,0
220.18,0.977886389978063,0.977886389814877,0.977886389958488,101.771538228277,101.771538228277,38.0874856242749,54.49560694322,33.0014906443442,14.2744406407125,0,0.995005789216524,1.08780443515818,-0,0,0.598664817325442,52.0838391073135,0,0
220.19,0.977736113552547,0.977736113368234,0.97773611354404,79.3787301987497,79.3787301987497,30.7258933927759,32.1135292843972,32.9947015588457,14.2704993555068,0,0.995005789216524,1.10103242689043,-0,0,0.293591390923445,25.5424510103397,0,0
220.2,0.97774062269388,0.97774062254757,0.977740622659097,74.6384262535994,74.6384262535994,29.1681724407353,27.3700920028558,32.9962255609515,14.272108689792,0,0.995005789216524,1.10449405694853,-0,0,0.281183865810065,24.4629963254757,0,0
220.21,0.977762490100759,0.977762489938519,0.977762490101208,73.5977176180325,73.5977176180325,28.8266212344737,26.324911666421,32.9985542330245,14.274251718587,0,0.995005789216524,1.10561615729543,-0,0,0.295222514261874,25.6843587407831,0,0
220.22,0.977794196692034,0.977794196535506,0.977794196677601,73.3108648977118,73.3108648977118,28.7329097939137,26.0331409252381,33.0011638740403,14.2765600984333,0,0.995005789216524,1.10593311992356,-0,0,0.283961947285218,24.7046894138139,0,0
220.23,0.977813923810592,0.977813923651228,0.977813923798775,73.7550231654586,73.7550231654586,28.8793169502535,26.4735582655337,33.0030528444539,14.278412055471,0,0.995005789216524,1.10565416120069,-0,0,0.300966627121049,26.1840965595313,0,0
220.24,0.977827862347113,0.977827862183433,0.977827862329099,73.0572107096275,73.0572107096275,28.650271183515,25.7728069150587,33.0044448981888,14.2799588963799,0,0.995005789216524,1.10616111591982,-0,0,0.27862397200947,24.2402855648239,0,0
220.25,0.977852172848364,0.977852172687125,0.977852172830847,72.8527724515016,72.8527724515016,28.5834686148621,25.5648064498963,33.0062060246849,14.2817599769205,0,0.995005789216524,1.10645760877436,-0,0,0.287393293230289,25.0032165110351,0,0
220.26,0.977879121021076,0.977879120861178,0.977879121003679,74.2435014213845,74.2435014213845,29.0409684614483,26.9520419114094,33.0079565088883,14.2835030010868,0,0.995005789216524,1.10529395231138,-0,0,0.300942966361588,26.1820380734582,0,0
220.27,0.977887170557076,0.977887170398575,0.977887170548842,74.228826062441,74.228826062441,29.0363019113674,26.9356565337028,33.0086126701942,14.284556858544,0,0.995005789216524,1.10517901059942,-0,0,0.299746515046123,26.0779468090127,0,0
220.28,0.977908942282089,0.97790894212274,0.977908942271572,73.41492689406,73.41492689406,28.7690523328544,26.119187694112,33.0097793725477,14.2859598274002,0,0.995005789216524,1.10584879643534,-0,0,0.297767908545379,25.9058080434479,0,0
220.29,0.977934497822047,0.97793449766557,0.977934497814974,74.2358544391366,74.2358544391366,29.0391668848075,26.9373962410867,33.0110564589118,14.2874017391382,0,0.995005789216524,1.10519866544698,-0,0,0.295965020844853,25.7489568135022,0,0
220.3,0.977967413045298,0.97796741288367,0.977967413041889,73.0243562170117,73.0243562170117,28.6412970703906,25.7228264775839,33.0125245911897,14.2890051482381,0,0.995005789216524,1.10617776901434,-0,0,0.280554607365956,24.4082508408382,0,0
220.31,0.97800737087501,0.978007370713856,0.978007370869821,74.0767651330968,74.0767651330968,28.9876048183012,26.7716654938891,33.014312699029,14.2907869401787,0,0.995005789216524,1.10543792096781,-0,0,0.308153627503715,26.8093655928232,0,0
220.32,0.978042566649322,0.978042566491363,0.978042566647121,73.6223910093089,73.6223910093089,28.8385733989144,26.3143692983656,33.0157084748354,14.2923132361078,0,0.995005789216524,1.10565616997125,-0,0,0.275844883419273,23.9985048574767,0,0
220.33,0.978103947746656,0.978103947587114,0.97810394774226,73.0881875997751,73.0881875997751,28.6635559394959,25.7752744061309,33.0182892394776,14.2946239541666,0,0.995005789216524,1.10621115679349,-0,0,0.275911570773188,24.0043066572673,0,0
220.34,0.978163177253259,0.978163177091452,0.978163177251626,74.0572200382114,74.0572200382114,28.9825997644142,26.7396556501309,33.0207397369629,14.2968246511177,0,0.995005789216524,1.10548934023771,-0,0,0.305074606434195,26.541490759775,0,0
220.35,0.978214880005951,0.978214879846503,0.978214880007385,73.7773371557325,73.7773371557325,28.8910399475822,26.4559366601511,33.0226970033746,14.2987034922067,0,0.995005789216524,1.10557161191257,-0,0,0.28681795482794,24.9531620700308,0,0
220.36,0.978276524957683,0.978276524802546,0.978276524956222,73.0116295016294,73.0116295016294,28.6398889833566,25.6856569107342,33.0250813494624,14.3008912414329,0,0.995005789216524,1.10628720285373,-0,0,0.29313487733567,25.5027343282033,0,0
220.37,0.978347729762628,0.978347729603647,0.97834772976277,72.3691163588031,72.3691163588031,28.4293169640484,25.0378994481419,33.0278742177602,14.303342692901,0,0.995005789216524,1.10686593423563,-0,0,0.272036878065296,23.6672083916808,0,0
220.38,0.978427845880301,0.978427845720153,0.978427845879191,73.1766579368349,73.1766579368349,28.6954446483869,25.8395152577225,33.0310914204121,14.3060512587004,0,0.995005789216524,1.10632602064771,-0,0,0.296203361091865,25.7696924149922,0,0
220.39,0.978523804501356,0.978523804340712,0.978523804501658,73.1987562686738,73.1987562686738,28.703542540583,25.8546825835219,33.0349375216922,14.3091361634597,0,0.995005789216524,1.10618846433426,-0,0,0.283130838542657,24.6323829532111,0,0
220.4,0.978631782958858,0.978631782801011,0.978631782959573,72.362502476362,72.362502476362,28.4296240221782,25.0106217631402,33.0392986620002,14.3125820512216,0,0.995005789216524,1.10693168262392,-0,0,0.27672617449273,24.0751771808675,0,0
220.41,0.978759750311986,0.978759750152189,0.978759750307627,72.4018668596288,72.4018668596288,28.4437065783117,25.040648470719,33.0445989555023,14.3166194334075,0,0.995005789216524,1.10701449548857,-0,0,0.287444788446286,25.0076965948269,0,0
220.42,0.978897258052473,0.978897257888336,0.978897258049436,73.0704257080874,73.0704257080874,28.6646805827497,25.6992377690433,33.0503047326142,14.3208832064299,0,0.995005789216524,1.1064365520919,-0,0,0.297330128399752,25.8677211707784,0,0
220.43,0.979023741439489,0.979023741281493,0.979023741436792,74.0928901876615,74.0928901876615,29.0018536596897,26.7127150982147,33.0554309365253,14.3247441529215,0,0.995005789216524,1.10546572717687,-0,0,0.291848456948712,25.3908157545379,0,0
220.44,0.979162675792498,0.979162675632181,0.979162675790769,73.4322776085454,73.4322776085454,28.785934315795,26.0422584543978,33.0610632729523,14.3289558811952,0,0.995005789216524,1.10596814432408,-0,0,0.292503299146641,25.4477870257578,0,0
220.45,0.979315449089292,0.979315448931635,0.979315449084855,72.5395237119706,72.5395237119706,28.4938497521816,25.1385994051598,33.067333601863,14.3335907049479,0,0.995005789216524,1.10675275312413,-0,0,0.273942909901861,23.8330331614619,0,0
220.46,0.979495354992757,0.97949535483652,0.979495354991234,73.6528188182897,73.6528188182897,28.8613997763929,26.2388760110961,33.0749185649174,14.3390242422763,0,0.995005789216524,1.10592635247975,-0,0,0.281164579846443,24.4613184466406,0,0
220.47,0.979868274926187,0.979868274765158,0.979868274950118,73.3001312025919,73.3001312025919,28.7490003585948,25.8586125798279,33.0914367354933,14.3500818872707,0,0.995005789216524,1.10620170453582,-0,0,0.289299872798402,25.169088933461,0,0
220.48,0.980707295622585,0.980707295462295,0.980707295622449,72.8811901825622,72.8811901825622,28.6194415573008,25.3766618153115,33.1297146907285,14.3748136765222,0,0.995005789216524,1.10661945741356,-0,0,0.291963963414045,25.4008648170219,0,0
220.49,0.981648703706945,0.981648703575227,0.981648703732516,73.463830679151,73.463830679151,28.8201103080556,25.8884539637442,33.1728210877603,14.4025556276465,0,0.995005789216524,1.10618498236205,-0,0,0.286280932204127,24.906441101759,0,0
220.5,0.982617944505059,0.98261794436484,0.982617944511357,79.1165176288491,79.1165176288491,30.6875327976632,31.4679823270768,33.217401221345,14.4311340804272,0,0.995005789216524,1.10192860857407,-0,0,0.626495465423536,54.5051054918476,0,0
220.51,0.983279618259422,0.983279618186192,0.983279618269808,101.416376335075,101.416376335075,38.0234354454496,53.7197797990432,33.2470994393331,14.4494970966985,0,0.995005789216524,1.08766662955652,-0,0,0.61478025841434,53.4858824820476,0,0
220.52,0.983948184363498,0.983948184226671,0.983948184374207,104.621447284622,104.621447284622,39.0830917625851,56.8775222772138,33.2763612386741,14.4675637687342,0,0.995005789216524,1.08667418311369,-0,0,0.621469907584202,54.0678819598256,0,0
220.53,0.984600288221365,0.984600288111773,0.984600288245521,103.884327463099,103.884327463099,38.8468810232725,56.0940731594574,33.3050006339555,14.4852536696863,0,0.995005789216524,1.08723705070339,-0,0,0.62844793500297,54.6749703452584,0,0
220.54,0.985248020042063,0.985248019905049,0.985248020055998,103.841594862384,103.841594862384,38.8389143669225,56.0049436792373,33.333688350182,14.5029628329647,0,0.995005789216524,1.08732760318944,-0,0,0.609521476105125,53.0283684211459,0,0
220.55,0.985889251544304,0.985889251428842,0.985889251550671,102.918421386228,102.918421386228,38.5415499118295,55.0354249326938,33.3623195107581,14.5206769427762,0,0.995005789216524,1.08772487796602,-0,0,0.609273219764557,53.0067701195165,0,0
220.56,0.98652653929589,0.986526539180399,0.986526539293505,103.558344724678,103.558344724678,38.7579598431298,55.628941878103,33.3909956978817,14.5384071486929,0,0.995005789216524,1.08736373013795,-0,0,0.623790831679702,54.2698023561341,0,0
220.57,0.987146837877268,0.987146837756083,0.987146837870783,104.269258412965,104.269258412965,38.9975601980784,56.2945696019783,33.4190011370556,14.5556876739313,0,0.995005789216524,1.08711160826048,-0,0,0.625676703778921,54.4338732287661,0,0
220.58,0.987751163510361,0.987751163394842,0.987751163501878,102.862862727723,102.862862727723,38.5411054008462,54.8438540405461,33.4463933737816,14.5726153133957,0,0.995005789216524,1.08786964916869,-0,0,0.610484724763296,53.1121710544067,0,0
220.59,0.988356252836777,0.988356252722238,0.988356252827419,102.286623978686,102.286623978686,38.3575655443609,54.2228503471186,33.4740442394351,14.5897293921325,0,0.995005789216524,1.08808700011956,-0,0,0.598308509488554,52.0528403255042,0,0
220.6,0.988950315088247,0.988950314965954,0.988950315079301,104.150313622654,104.150313622654,38.9759178543284,56.0423643516373,33.5013520038027,14.6065972672145,0,0.995005789216524,1.08709246679067,-0,0,0.626014105118652,54.4632271453227,0,0
220.61,0.989516069530453,0.989516069412968,0.989516069515697,102.867497759494,102.867497759494,38.5597796410262,54.7175499454946,33.5273196148447,14.6226281991551,0,0.995005789216524,1.08794418239174,-0,0,0.591156396966309,51.4306065360689,0,0
220.62,0.990085709062631,0.990085708950672,0.990085709046647,102.927783158254,102.927783158254,38.5851861696857,54.735132010535,33.5537013918946,14.638949755824,0,0.995005789216524,1.08775555424435,-0,0,0.609948760185183,53.0655421361109,0,0
220.63,0.990635288292164,0.990635288178495,0.99063528826925,103.236238306978,103.236238306978,38.691973185058,55.0023537168641,33.5791951835359,14.6546894065784,0,0.995005789216524,1.08768653370186,-0,0,0.59987245853997,52.1889038929774,0,0
220.64,0.99119226091174,0.991192260796786,0.991192260896527,102.284273288789,102.284273288789,38.3845765711199,54.0083878213572,33.6051391988508,14.6707462685814,0,0.995005789216524,1.08814845506977,-0,0,0.600832506600128,52.2724280742112,0,0
220.65,0.991727316265931,0.991727316160451,0.991727316251789,104.026127607535,104.026127607535,38.9624011750922,55.7097672466459,33.6301717929141,14.6861885679749,0,0.995005789216524,1.08725860466247,-0,0,0.618827320056727,53.8379768449353,0,0
220.66,0.992250511194276,0.992250511085243,0.992250511182489,102.635713398327,102.635713398327,38.5105758946405,54.279807344636,33.6546222699401,14.7012837837506,0,0.995005789216524,1.08810666451955,-0,0,0.596138465949145,51.8640465375756,0,0
220.67,0.992761858404214,0.992761858300261,0.992761858389237,103.433216694072,103.433216694072,38.7778005106459,55.0384111027505,33.6786778959547,14.7161276953663,0,0.995005789216524,1.08762561180705,-0,0,0.598134970834247,52.0377424625795,0,0
220.68,0.993247424643722,0.993247424541603,0.993247424632657,102.237924198687,102.237924198687,38.3897727982262,53.8061273629507,33.7015419111462,14.7302549245897,0,0.995005789216524,1.08825127757649,-0,0,0.594017385509329,51.6795125393116,0,0
220.69,0.993745698183509,0.993745698084759,0.993745698183425,102.842637336783,102.842637336783,38.5935316885856,54.3726778752821,33.7251291417411,14.7448303197596,0,0.995005789216524,1.08786252768747,-0,0,0.622092226489918,54.1220237046229,0,0
220.7,0.99419429767681,0.994194297574289,0.994194297665925,104.519243849562,104.519243849562,39.1491000573615,56.015050493664,33.7463447326671,14.7578486232307,0,0.995005789216524,1.0871939929253,-0,0,0.615193483432559,53.5218330586327,0,0
220.71,0.994628514121246,0.994628514021612,0.994628514111085,104.521107320636,104.521107320636,39.1540666317496,55.9837487370253,33.7668973082843,14.7704612753264,0,0.995005789216524,1.08723839924551,-0,0,0.630276663287268,54.8340697059923,0,0
220.72,0.99505030516266,0.995050305066286,0.99505030515894,103.838166370268,103.838166370268,38.9338286876719,55.2685671577031,33.7868835248636,14.7827156877011,0,0.995005789216524,1.08769196212821,-0,0,0.598956226779941,52.1091917298549,0,0
220.73,0.995470194188776,0.99547019408805,0.995470194176155,103.667953281503,103.667953281503,38.8821247378604,55.0660232211237,33.8069060364311,14.7950240239487,0,0.995005789216524,1.0876616987402,-0,0,0.602154035108381,52.3874010544292,0,0
220.74,0.995884599107742,0.995884599007836,0.995884599097513,104.217005573049,104.217005573049,39.066787019899,55.5830969157282,33.8267179566571,14.8071907006635,0,0.995005789216524,1.08735512559873,-0,0,0.626030934079729,54.4646912649364,0,0
220.75,0.99625987972997,0.996259879632175,0.99625987972027,104.774114127359,104.774114127359,39.2536991673368,56.1113078258944,33.8446572165889,14.8181490848761,0,0.995005789216524,1.08719065168202,-0,0,0.629971079939635,54.8074839547482,0,0
220.76,0.996614517203413,0.996614517106288,0.996614517194511,104.828341036206,104.828341036206,39.2751165516371,56.138221023899,33.8616284538609,14.8284915584459,0,0.995005789216524,1.08725232489622,-0,0,0.616586102073195,53.6429908803679,0,0
220.77,0.996966460999079,0.996966460901417,0.996966460984146,104.292344119707,104.292344119707,39.1025244678147,55.574981431501,33.8785384277439,14.8388242604619,0,0.995005789216524,1.0874571688151,-0,0,0.628225428010026,54.6556122368722,0,0
220.78,0.997295724412389,0.997295724314395,0.997295724400155,104.212896923482,104.212896923482,39.0797705214158,55.4700068108677,33.8944007786021,14.8484893340124,0,0.995005789216524,1.08753476926657,-0,0,0.61770519304127,53.7403517945905,0,0
220.79,0.997611350420584,0.99761135032245,0.997611350411705,104.27094224476,104.27094224476,39.102081363279,55.5034912874277,33.909664438736,14.8577865185965,0,0.995005789216524,1.0874805368158,-0,0,0.618967239242465,53.8501498140945,0,0
220.8,0.997897831720999,0.997897831621199,0.997897831708287,103.109705669165,103.109705669165,38.723342148867,54.3199095443967,33.9235515927763,14.8662445319921,0,0.995005789216524,1.08809088387226,-0,0,0.59659723701025,51.9039596198917,0,0
220.81,0.997709967684137,0.997709967571531,0.997709967675012,104.393178235067,104.393178235067,39.1433792248489,55.6175630406008,33.9150047514741,14.860610442992,0,0.995005789216524,1.08730058924004,-0,0,0.62442122690411,54.3246467406576,0,0
220.82,0.997314541982056,0.997314541894507,0.997314541982731,103.641559393897,103.641559393897,38.892404499388,54.8963105662752,33.896517106014,14.8487317216081,0,0.995005789216524,1.08779003916218,-0,0,0.613505953845196,53.3750179845321,0,0
220.83,0.996873756711641,0.996873756599574,0.99687375669737,103.55197385334,103.55197385334,38.8585831209179,54.8405117224212,33.8759251423893,14.8355369885294,0,0.995005789216524,1.08780001847013,-0,0,0.596713905837479,51.9141098078607,0,0
220.84,0.996415972816538,0.996415972707275,0.996415972810265,102.472401178858,102.472401178858,38.4992049773699,53.7959472173907,33.8545572039984,14.8218967574693,0,0.995005789216524,1.08825529433045,-0,0,0.592226762078237,51.5237283008066,0,0
220.85,0.995940460004656,0.995940459891453,0.995940459993103,103.221232499563,103.221232499563,38.7406248079383,54.5810991579359,33.832393283195,14.8077400584319,0,0.995005789216524,1.0878093792667,-0,0,0.594478204311207,51.719603775075,0,0
220.86,0.995443193853753,0.995443193734478,0.995443193845832,103.588132201598,103.588132201598,38.8562857082067,54.9860435347423,33.8091744377578,14.7929142290976,0,0.995005789216524,1.08761701779514,-0,0,0.610192515309151,53.0867488318961,0,0
220.87,0.99492920544202,0.994929205315616,0.994929205430598,104.245510028876,104.245510028876,39.0672477935872,55.6828275681354,33.7851376178231,14.7775448429177,0,0.995005789216524,1.08734485028937,-0,0,0.614298392880949,53.4439601806426,0,0
220.88,0.994436191184318,0.994436191063922,0.994436191180534,102.352920346722,102.352920346722,38.4402843427034,53.8280120066016,33.7620776549369,14.762830685184,0,0.995005789216524,1.0883138419184,-0,0,0.597728749284123,52.0024011877187,0,0
220.89,0.993934265850099,0.993934265719859,0.993934265838399,103.838208900538,103.838208900538,38.9235078660694,55.3516184088795,33.7387011690283,14.74788932263,0,0.995005789216524,1.08746244889803,-0,0,0.597613957911697,51.9924143383177,0,0
220.9,0.993414819031982,0.993414818897236,0.993414819020139,103.954150573036,103.954150573036,38.9564652074832,55.5072813682862,33.714459003338,14.7324102014114,0,0.995005789216524,1.08738662362879,-0,0,0.623909789271961,54.2801516666606,0,0
220.91,0.99289999396737,0.992899993830261,0.992899993947806,102.725797095789,102.725797095789,38.5476136880161,54.318340775502,33.6904030428785,14.7170532774083,0,0.995005789216524,1.08807823266062,-0,0,0.606587297588433,52.7730948901937,0,0
220.92,0.992385255597597,0.992385255457627,0.992385255577754,104.732812949225,104.732812949225,39.202197314104,56.364639834053,33.6664489428028,14.7017241723695,0,0.995005789216524,1.08697638199039,-0,0,0.625846304837621,54.4486285208731,0,0
220.93,0.991862650782518,0.991862650638424,0.991862650762242,104.396606708226,104.396606708226,39.0865018426333,56.0684842940209,33.6420284856544,14.6860939285508,0,0.995005789216524,1.0872776287648,-0,0,0.61442077974234,53.4546078375836,0,0
220.94,0.991355631457724,0.991355631310211,0.991355631435269,102.982288327891,102.982288327891,38.6166198996863,54.6928592218733,33.6184125442675,14.6710165617504,0,0.995005789216524,1.08787243690846,-0,0,0.625544265675705,54.4223511137863,0,0
220.95,0.990850011112787,0.990850010964248,0.990850011089881,102.768514245754,102.768514245754,38.5413589187716,54.5176260316177,33.5948979116163,14.6559903025195,0,0.995005789216524,1.08798313484539,-0,0,0.596363821326432,51.8836524553996,0,0
220.96,0.990344585153801,0.990344585001969,0.990344585128862,103.869291080442,103.869291080442,38.8981872216287,55.6568103181714,33.5714649774149,14.6410157848557,0,0.995005789216524,1.08729994789535,-0,0,0.61901534924378,53.8543353842089,0,0
220.97,0.98984584852899,0.989845848377759,0.989845848506505,103.962014565574,103.962014565574,38.9237367509302,55.787555374674,33.5482812878131,14.6261779030874,0,0.995005789216524,1.08734213071104,-0,0,0.619895010782873,53.93086593811,0,0
220.98,0.989354102642028,0.98935410249057,0.989354102619617,104.225685118974,104.225685118974,39.0055444373901,56.0887181115661,33.5254322520254,14.6115347553823,0,0.995005789216524,1.08727118394721,-0,0,0.59593314127571,51.8461832909867,0,0
