t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
220.99,0.9888695617209,0.988869561560602,0.988869561695472,103.692080205236,103.692080205236,38.8253836657434,55.5919382862954,33.5029720089755,14.597169909965,0,0.995005789216524,1.0874399060006,-0,0,0.599376813774341,52.1457827983676,0,0
221,0.988393344545829,0.988393344392324,0.988393344523325,102.480461456689,102.480461456689,38.4224599289358,54.4164357172394,33.4809299131152,14.5830958263347,0,0.995005789216524,1.08798566682231,-0,0,0.597505063868292,51.9829405565414,0,0
221.01,0.987913745910901,0.987913745751412,0.987913745886292,103.851872700879,103.851872700879,38.8685145543803,55.8241624746071,33.4587858592618,14.5689243670101,0,0.995005789216524,1.08723859077371,-0,0,0.607309307815914,52.8359097799845,0,0
221.02,0.987417339477858,0.987417339327402,0.987417339459877,103.888202348143,103.888202348143,38.8755689468804,55.8981944357401,33.4357941501105,14.5542137622922,0,0.995005789216524,1.08728078242476,-0,0,0.610394281686684,53.1043025067415,0,0
221.03,0.986950048136238,0.986950047983053,0.986950048115095,102.949190064062,102.949190064062,38.5623392383552,54.9946005424109,33.414191263749,14.5403982579022,0,0.995005789216524,1.08770974854805,-0,0,0.620090725124729,53.9478930858514,0,0
221.04,0.986477357698776,0.986477357545561,0.986477357681114,102.842148037733,102.842148037733,38.5225173936054,54.9233466819823,33.3923654869831,14.5264358687675,0,0.995005789216524,1.08773839425278,-0,0,0.618260461948616,53.7886601895296,0,0
221.05,0.986005014075205,0.986005013922489,0.986005014061001,103.730083634101,103.730083634101,38.8097340063124,55.8470500063413,33.3705670730847,14.5124665546746,0,0.995005789216524,1.08730593296985,-0,0,0.61154602992522,53.2045046034941,0,0
221.06,0.985514790356758,0.985514790199985,0.985514790344437,101.842685949485,101.842685949485,38.1845630852905,53.9967552160043,33.3479162868732,14.4980144466078,0,0.995005789216524,1.08823267243857,-0,0,0.598786814373685,52.0944528505106,0,0
221.07,0.985046788298548,0.985046788150381,0.98504678828942,103.643893254526,103.643893254526,38.7720205411491,55.8332322880825,33.3264128000286,14.4842481664153,0,0.995005789216524,1.08720370885014,-0,0,0.617889650051053,53.7563995544416,0,0
221.08,0.984572956631535,0.984572956479182,0.984572956617711,103.057032772132,103.057032772132,38.5744764728964,55.2822722724642,33.3045259092342,14.4702345904334,0,0.995005789216524,1.0876517945869,-0,0,0.586404243232938,51.0171691612656,0,0
221.09,0.984266406697669,0.984266406540795,0.984266406663814,80.0145377849484,80.0145377849484,30.9977870612293,32.2624344382102,33.2904094587387,14.4616938879995,0,0.995005789216524,1.10098256717544,-0,0,0.269235861095563,23.4235199153139,0,0
221.1,0.984115826030962,0.98411582585301,0.98411582598522,74.0150483605654,74.0150483605654,29.0246628166903,26.2714809952469,33.2847256642669,14.4588417010517,0,0.995005789216524,1.1054922492959,-0,0,0.28558840435802,24.8461911791478,0,0
221.11,0.98398005818254,0.983980058024971,0.983980058156503,73.6702251677181,73.6702251677181,28.9102877098523,25.9340634962682,33.2797529673442,14.4564087041057,0,0.995005789216524,1.10600841514521,-0,0,0.282225434170562,24.5536127728389,0,0
221.12,0.983855255803984,0.983855255633328,0.983855255781411,74.2139136050907,74.2139136050907,29.0880208435706,26.4846472492057,33.2751057702517,14.4541605856333,0,0.995005789216524,1.10562745405533,-0,0,0.2862172905944,24.9009042817128,0,0
221.13,0.983720665837536,0.98372066566839,0.983720665810354,73.1754024325007,73.1754024325007,28.7455628745347,25.4541348987618,33.2697606166624,14.4515069170766,0,0.995005789216524,1.10648634086872,-0,0,0.281213110106885,24.465540579299,0,0
221.14,0.983585546491963,0.983585546328371,0.983585546473347,74.200688771257,74.200688771257,29.0814115339495,26.4876820088837,33.2642741222944,14.4487326400789,0,0.995005789216524,1.10570238932505,-0,0,0.300015834528298,26.1013776039619,0,0
221.15,0.983440263764817,0.983440263596111,0.983440263744503,74.0834370963039,74.0834370963039,29.0415758431554,26.3798474089981,33.2580799707635,14.4455097165422,0,0.995005789216524,1.10569938419125,-0,0,0.304751747581653,26.5134020396038,0,0
221.16,0.983298886876265,0.983298886708642,0.983298886855185,74.196606950278,74.196606950278,29.0774823469438,26.5023936077283,33.2519165118297,14.44229683072,0,0.995005789216524,1.10555344707227,-0,0,0.298459108444292,25.9659424346534,0,0
221.17,0.983170491995431,0.983170491834443,0.983170491983567,73.4977289960888,73.4977289960888,28.8465805266658,25.8121126453988,33.2462155756182,14.4394007750717,0,0.995005789216524,1.10613668346607,-0,0,0.290631908645041,25.2849760521186,0,0
221.18,0.983050249818285,0.983050249653558,0.983050249800762,73.9523084438525,73.9523084438525,28.9948639486208,26.2748266940151,33.2408094595345,14.4366722903029,0,0.995005789216524,1.10577992418099,-0,0,0.277243877579116,24.1202173493831,0,0
221.19,0.982932473523337,0.9829324733597,0.982932473510384,74.683532496571,74.683532496571,29.2340769744377,27.0141839795563,33.2354084102692,14.4339401067456,0,0.995005789216524,1.1052074179558,-0,0,0.3013502060111,26.2174679229657,0,0
221.2,0.982803425451333,0.982803425290782,0.982803425437507,73.4539226845103,73.4539226845103,28.828646513641,25.7938293732844,33.2293043394847,14.4307889717412,0,0.995005789216524,1.10612056006532,-0,0,0.285164871968908,24.809343861295,0,0
221.21,0.982696374776868,0.982696374610761,0.982696374766117,74.579038206904,74.579038206904,29.1973929118768,26.9265637524882,33.2242216430377,14.4282528113781,0,0.995005789216524,1.10528343013298,-0,0,0.30621624481995,26.6408132993356,0,0
221.22,0.98257662499203,0.98257662483121,0.982576624981949,75.1797261691776,75.1797261691776,29.3936096750388,27.536112282576,33.2183951264817,14.4252187601199,0,0.995005789216524,1.10466464548707,-0,0,0.306919119391443,26.7019633870555,0,0
221.23,0.982453878147003,0.982453877986014,0.982453878132328,74.7641098078429,74.7641098078429,29.2557317629727,27.1297387362237,33.2123231470348,14.4220479245844,0,0.995005789216524,1.10494433106494,-0,0,0.308648740479608,26.8524404217259,0,0
221.24,0.982348673550997,0.982348673388481,0.982348673543571,73.9712586583841,73.9712586583841,28.9940244944964,26.3448756104051,33.2070109248181,14.4193721231608,0,0.995005789216524,1.10558388901965,-0,0,0.289143474489153,25.1554822805563,0,0
221.25,0.982238916207953,0.982238916050425,0.982238916202549,74.1737571174717,74.1737571174717,29.0594253383165,26.5557271228255,33.2014748901366,14.4165551045096,0,0.995005789216524,1.10548085861794,-0,0,0.275495027366861,23.9680673809169,0,0
221.26,0.982157754110209,0.982157753950101,0.982157754105085,73.2316272682843,73.2316272682843,28.7488776920389,25.6198212659102,33.1972177260996,14.4145882762745,0,0.995005789216524,1.10637817563162,-0,0,0.296183349945452,25.7679514452543,0,0
221.27,0.982072266934648,0.982072266776516,0.98207226692509,73.1847294532599,73.1847294532599,28.732527679179,25.5795552128172,33.1927232341317,14.412451006311,0,0.995005789216524,1.10642430143239,-0,0,0.289482628103664,25.1849886450188,0,0
221.28,0.98199810633977,0.981998106180894,0.981998106332359,73.0322931821685,73.0322931821685,28.6815904166543,25.4329672686884,33.1887066170608,14.4106192964194,0,0.995005789216524,1.10655384898529,-0,0,0.275671704453797,23.9834382874803,0,0
221.29,0.981928177581326,0.98192817742329,0.981928177576898,73.5573522231508,73.5573522231508,28.8533709734797,25.9636066794775,33.1848601438479,14.4088853998254,0,0.995005789216524,1.10614457716228,-0,0,0.276355344435066,24.0429149658508,0,0
221.3,0.981870107948491,0.981870107790153,0.981870107944134,74.1565971023131,74.1565971023131,29.0496397000703,26.5676425566097,33.181507831675,14.4074467140284,0,0.995005789216524,1.10561747015243,-0,0,0.289893247478052,25.2207125305905,0,0
221.31,0.98181976850266,0.981819768343477,0.981819768499601,73.9719751571469,73.9719751571469,28.988323495737,26.3873548468369,33.1784366311711,14.4061836791389,0,0.995005789216524,1.10568614164995,-0,0,0.288942331971304,25.1379828815035,0,0
221.32,0.98179406172256,0.981794061565174,0.981794061718845,73.521465586244,73.521465586244,28.8398513307939,25.9393526661599,33.1764815199708,14.4056314001133,0,0.995005789216524,1.1060296920664,-0,0,0.26833684787268,23.3453057649231,0,0
221.33,0.981792852874067,0.981792852713784,0.981792852869923,72.8652685013069,72.8652685013069,28.6240187158542,25.2837434452105,33.1756794221257,14.4058456339707,0,0.995005789216524,1.1067477028826,-0,0,0.295551997572123,25.7130237887747,0,0
221.34,0.981780915574537,0.981780915415882,0.981780915571237,74.0375821259203,74.0375821259203,29.0090783349122,26.4575400617655,33.1743659003016,14.4056761638532,0,0.995005789216524,1.10572828767082,-0,0,0.302930368325813,26.3549420443458,0,0
221.35,0.981772364080202,0.981772363920581,0.981772364076129,73.3621780331918,73.3621780331918,28.7868344007196,25.7835162796475,33.173106614678,14.4055551388663,0,0.995005789216524,1.10614335938735,-0,0,0.269037481783079,23.4062609151279,0,0
221.36,0.981800309797587,0.981800309635467,0.981800309788213,73.9278551852005,73.9278551852005,28.9728864228343,26.3477097231855,33.173600887786,14.406544574229,0,0.995005789216524,1.10580691872168,-0,0,0.290741212800679,25.294485513659,0,0
221.37,0.981836450327437,0.981836450169775,0.981836450322223,74.0784536266899,74.0784536266899,29.0225747488397,26.4963367099119,33.174409724043,14.407707192735,0,0.995005789216524,1.10557213322368,-0,0,0.271501282844446,23.6206116074668,0,0
221.38,0.981898249105036,0.981898248947306,0.981898249101865,73.0020919510233,73.0020919510233,28.6692332782788,25.4160216619586,33.1764017930202,14.4096684960446,0,0.995005789216524,1.10655892268181,-0,0,0.283178744463375,24.6365507683136,0,0
221.39,0.981976294555228,0.98197629440101,0.981976294561034,73.8787389759508,73.8787389759508,28.9579827526437,26.2874559444743,33.1791907352419,14.4120922962347,0,0.995005789216524,1.10589357478314,-0,0,0.306350691575382,26.6525101670582,0,0
221.4,0.982048100413012,0.982048100260473,0.982048100408133,80.2077555292148,80.2077555292148,31.0387896514909,32.6117547821725,33.1817629416041,14.4142378054382,0,0.995005789216524,1.1009514830789,-0,0,0.60654753221292,52.769635302524,0,0
221.41,0.981868446114397,0.981868445863464,0.981868446036144,101.678749783356,101.678749783356,38.0938967303713,54.0988365456104,33.1720524367309,14.4078608010144,0,0.995005789216524,1.08745344811103,-0,0,0.611610616431778,53.2101236295647,0,0
221.42,0.981698269068748,0.981698268906724,0.981698269063775,103.050092606053,103.050092606053,38.5424997038199,55.4867874446497,33.1620204073602,14.401284754043,0,0.995005789216524,1.08736616803188,-0,0,0.601712091068513,52.3489519229606,0,0
221.43,0.981531876749362,0.981531876562024,0.981531876723055,102.630523028357,102.630523028357,38.4025404225937,55.0831833586857,33.152374043095,14.3949656265764,0,0.995005789216524,1.08765201037366,-0,0,0.599712898537284,52.1750221727437,0,0
221.44,0.981406005504363,0.981406005347188,0.981406005507192,102.815227052784,102.815227052784,38.4616447880406,55.2804156033831,33.1448426913552,14.3899687580461,0,0.995005789216524,1.08755889611562,-0,0,0.592730774515138,51.567577382817,0,0
221.45,0.981291920872953,0.981291920707716,0.981291920860983,102.01179901198,102.01179901198,38.1961226566699,54.4882919799415,33.138047325648,14.3854597063905,0,0.995005789216524,1.08793382378975,-0,0,0.587386159901072,51.1025959113933,0,0
221.46,0.981186390015764,0.981186389853195,0.981186390009133,102.222713268132,102.222713268132,38.2641264538554,54.7095312088533,33.131854282556,14.3813277767226,0,0.995005789216524,1.08777305270064,-0,0,0.589659189422307,51.3003494797407,0,0
221.47,0.98110177906051,0.981101778908861,0.981101779057266,103.017727569886,103.017727569886,38.5243515112078,55.513066781579,33.1267799822269,14.3778808060805,0,0.995005789216524,1.0873674107602,-0,0,0.606455412685896,52.761620903673,0,0
221.48,0.981020134019219,0.981020133858589,0.98102013400779,102.277100353287,102.277100353287,38.2798841050316,54.780582480126,33.1219333495258,14.3745845236354,0,0.995005789216524,1.08778772040953,-0,0,0.612448840373142,53.2830491124633,0,0
221.49,0.98096240345491,0.980962403302046,0.980962403450611,101.303929357041,101.303929357041,37.9592499822668,53.8134980584346,33.1183424799491,14.3720888186575,0,0.995005789216524,1.08830439137042,-0,0,0.583415251926032,50.7571269175647,0,0
221.5,0.980921415099886,0.980921414952169,0.980921415100165,102.255338102151,102.255338102151,38.271402859066,54.7693928447173,33.1157327192137,14.3702125382197,0,0.995005789216524,1.08768151603666,-0,0,0.604051968257317,52.5525212383866,0,0
221.51,0.980867947259575,0.980867947112278,0.980867947250528,101.336031687444,101.336031687444,37.9685651745847,53.8554567250309,33.1125739756272,14.3680009867857,0,0.995005789216524,1.08820283752065,-0,0,0.605449724410197,52.6741260236871,0,0
221.52,0.980845647339611,0.980845647181888,0.980845647331985,102.222376228105,102.222376228105,38.2595486157439,54.7446466192208,33.1109858726418,14.3667437362419,0,0.995005789216524,1.08779647755311,-0,0,0.581498601106078,50.5903782962288,0,0
221.53,0.980833115657767,0.980833115507606,0.980833115650002,100.833632358876,100.833632358876,37.8028642809677,53.3577995276323,33.1099448449883,14.3658879862556,0,0.995005789216524,1.08842760884681,-0,0,0.585062985052859,50.9004796995988,0,0
221.54,0.9808391845437,0.980839184387427,0.980839184541156,101.344197880543,101.344197880543,37.9706615732149,53.8686720676103,33.1098900909791,14.3656357219534,0,0.995005789216524,1.08811776195974,-0,0,0.590165991168327,51.3444412316445,0,0
221.55,0.980861064983146,0.980861064824856,0.98086106497141,101.357823872571,101.357823872571,37.9752854077032,53.8813621042371,33.1106028842749,14.3658588840591,0,0.995005789216524,1.08816247249544,-0,0,0.578507491576638,50.3301517671675,0,0
221.56,0.98089579528984,0.98089579513113,0.980895795274867,101.247031091722,101.247031091722,37.9391592593918,53.7685140252746,33.111995006061,14.3665220603867,0,0.995005789216524,1.08818102805917,-0,0,0.583055872339773,50.7258608935603,0,0
221.57,0.980942042087274,0.980942041925556,0.980942042082139,100.266716477054,100.266716477054,37.6173602223237,52.7851666341937,33.1139740488479,14.367575794012,0,0.995005789216524,1.08867047270179,-0,0,0.581216292375786,50.5658174366934,0,0
221.58,0.980974890777862,0.980974890616197,0.98097489076559,102.45911179917,102.45911179917,38.3382667166838,54.9754416886068,33.1154230065592,14.3682471040042,0,0.995005789216524,1.08750737841146,-0,0,0.610521042762506,53.115330720338,0,0
221.59,0.980993430128191,0.98099342996613,0.980993430116401,102.643321769864,102.643321769864,38.3989552706517,55.1587745310342,33.116124240585,14.3684229982449,0,0.995005789216524,1.08758426930319,-0,0,0.612747063749551,53.3089945462109,0,0
221.6,0.981012983238864,0.981012983077489,0.981012983226862,102.621065109626,102.621065109626,38.3918016439274,55.1354896909194,33.1169208281393,14.3686545905672,0,0.995005789216524,1.08764151469693,-0,0,0.606266871881611,52.7452178537002,0,0
221.61,0.981044789068449,0.981044788905837,0.981044789059148,102.488978299943,102.488978299943,38.3486829350042,55.0013380774391,33.1183496665529,14.3692905559516,0,0.995005789216524,1.08769818064937,-0,0,0.601664930215894,52.3448489287828,0,0
221.62,0.981092326175356,0.981092326012286,0.98109232615893,101.404554679134,101.404554679134,37.9927151057546,53.9135279280351,33.12057015318,14.3704565979186,0,0.995005789216524,1.08819582783373,-0,0,0.603800610434318,52.5306531077856,0,0
221.63,0.981131355061474,0.981131354886385,0.98113135504093,102.421544143572,102.421544143572,38.3273767088725,54.9277059922476,33.1224569828061,14.3713811685181,0,0.995005789216524,1.08768764630394,-0,0,0.59269253775187,51.5642507844127,0,0
221.64,0.981173290702864,0.98117329054089,0.981173290692479,101.601259580337,101.601259580337,38.0581872735131,54.1043418252039,33.1244893985777,14.3724283565554,0,0.995005789216524,1.08809435987419,-0,0,0.590055006186696,51.3347855382425,0,0
221.65,0.981216540321127,0.98121654015673,0.981216540302996,101.839878302669,101.839878302669,38.1370707774492,54.3396637093402,33.1266549251835,14.3735596681455,0,0.995005789216524,1.08790057219363,-0,0,0.610310134684895,53.0969817175859,0,0
221.66,0.981260199409645,0.981260199250414,0.981260199399832,102.717957777523,102.717957777523,38.4261346084208,55.2144782587782,33.1288239861225,14.3746555326222,0,0.995005789216524,1.08753518736993,-0,0,0.614808240947451,53.4883169624283,0,0
221.67,0.981531746150645,0.98153174602001,0.981531746171467,103.286024841476,103.286024841476,38.615557869995,55.7619896305794,33.1416262630315,14.3824089478655,0,0.995005789216524,1.08734795081942,-0,0,0.608285138093895,52.9208070141689,0,0
221.68,0.98220655596991,0.982206555832494,0.982206555950591,102.050367987543,102.050367987543,38.2161307523771,54.4750181957311,33.1732994178183,14.4020503739936,0,0.995005789216524,1.08797362693978,-0,0,0.606577373840322,52.772231524108,0,0
221.69,0.982938894482545,0.982938894356869,0.982938894486561,103.044046782392,103.044046782392,38.5500442933942,55.4128472096252,33.2077720369476,14.4234275358191,0,0.995005789216524,1.08744692527034,-0,0,0.616339992133604,53.6215793156236,0,0
221.7,0.983665095112189,0.983665094979938,0.98366509509592,102.316196581828,102.316196581828,38.3180584752941,54.629600809464,33.2419594879245,14.4446362844395,0,0.995005789216524,1.08790305843987,-0,0,0.60607382994229,52.7284232049792,0,0
221.71,0.984398917339488,0.98439891721465,0.984398917335978,101.542848940233,101.542848940233,38.0712177231539,53.800071364125,33.2766111047307,14.4661664713768,0,0.995005789216524,1.08823706215901,-0,0,0.610829922903251,53.1422032925829,0,0
221.72,0.985104850042297,0.985104849922783,0.985104850035057,103.529181540208,103.529181540208,38.731174594242,55.7323030853535,33.310018290475,14.4868601643792,0,0.995005789216524,1.0872826118937,-0,0,0.611962951234608,53.2407767574109,0,0
221.73,0.98575074952384,0.985750749391516,0.985750749502484,102.873975717648,102.873975717648,38.5222956280203,55.0276190300726,33.3405757646206,14.5057809229551,0,0.995005789216524,1.08771869182431,-0,0,0.602682200546884,52.4333514475789,0,0
221.74,0.986407213833213,0.986407213713386,0.98640721382692,102.559313316172,102.559313316172,38.4254708104139,54.6625255200812,33.3717107493761,14.525077046715,0,0.995005789216524,1.08786548136653,-0,0,0.591865032737822,51.4922578481905,0,0
221.75,0.987031084997399,0.987031084883352,0.987031084991098,101.256043355316,101.256043355316,38.0033964749568,53.3111664038004,33.4013792665724,14.5434976849432,0,0.995005789216524,1.08846236835096,-0,0,0.59498802383827,51.7639580739295,0,0
221.76,0.987618265939085,0.987618265826337,0.987618265924431,102.573965580681,102.573965580681,38.4425122236752,54.5837484622424,33.4293833160022,14.5608338024368,0,0.995005789216524,1.08780676262035,-0,0,0.58738099961125,51.1021469661787,0,0
221.77,0.988182053544972,0.98818205343285,0.988182053534109,102.87916612313,102.87916612313,38.5485272570597,54.8454094207229,33.456277988771,14.577478713636,0,0.995005789216524,1.08767131761063,-0,0,0.605794205387812,52.7040958687397,0,0
221.78,0.988713791094877,0.988713790984319,0.988713791083095,101.135831572933,101.135831572933,37.9808977489712,53.0609964385697,33.4816439618297,14.5931911725337,0,0.995005789216524,1.08863453906028,-0,0,0.588263805777546,51.1789511026465,0,0
221.79,0.989224529094845,0.989224528987176,0.989224529085009,101.839714363347,101.839714363347,38.2174426432978,53.7252415392002,33.5061290200409,14.6083438041062,0,0.995005789216524,1.08820224336107,-0,0,0.584597969885084,50.8600233800023,0,0
221.8,0.989688635517448,0.989688635406383,0.989688635499436,101.764516581553,101.764516581553,38.1974482399585,53.6139873894938,33.5284074689967,14.6221217230625,0,0.995005789216524,1.08823646838765,-0,0,0.597596805677825,51.9909220939708,0,0
221.81,0.990136928684622,0.990136928576423,0.990136928669733,102.589913389574,102.589913389574,38.4733052351627,54.4045778623174,33.5499365003361,14.6353990269208,0,0.995005789216524,1.08786966386181,-0,0,0.605482775696185,52.6770014855681,0,0
221.82,0.990538896277719,0.990538896172565,0.990538896263335,102.629282493473,102.629282493473,38.4903357036093,54.412768797892,33.5692435343949,14.6472701611858,0,0.995005789216524,1.08795817188024,-0,0,0.588395127920818,51.1903761291111,0,0
221.83,0.990911099568353,0.99091109946415,0.990911099552297,101.602387306402,101.602387306402,38.1566134530537,53.3568770641578,33.5871855622012,14.6583246800435,0,0.995005789216524,1.08843715476312,-0,0,0.584017187608966,50.80949532198,0,0
221.84,0.991279180230658,0.991279180126264,0.991279180216367,101.427051717565,101.427051717565,38.1027553630926,53.1527664809943,33.6049851025334,14.6693001340378,0,0.995005789216524,1.08846287223092,-0,0,0.591919059220308,51.4969581521668,0,0
221.85,0.991620447983746,0.991620447881481,0.991620447965621,102.420974152539,102.420974152539,38.4329425983929,54.1200206722702,33.6215101241401,14.6794433561285,0,0.995005789216524,1.08799633965658,-0,0,0.59254294290841,51.5512360330317,0,0
221.86,0.991924924634114,0.991924924533119,0.991924924619711,103.940065627471,103.940065627471,38.9353696819928,55.6153476560361,33.6362723138086,14.6884456576261,0,0.995005789216524,1.08728380660418,-0,0,0.61307228877905,53.3372891237774,0,0
221.87,0.992179398588884,0.992179398488823,0.992179398577293,103.70349653661,103.70349653661,38.8602206141745,55.3590019603283,33.6485926581195,14.695901918162,0,0.995005789216524,1.08756063486756,-0,0,0.599960909337558,52.1965991123676,0,0
221.88,0.992426630728774,0.992426630630444,0.992426630711825,103.464232689793,103.464232689793,38.7841243733295,55.100419563629,33.6606213400051,14.7031917861585,0,0.995005789216524,1.08764399378902,-0,0,0.601490369521946,52.3296621484093,0,0
221.89,0.992655730545301,0.992655730444698,0.992655730528203,102.717035943457,102.717035943457,38.5409025299484,54.3352365181036,33.6718171334898,14.709982291864,0,0.995005789216524,1.08796671657852,-0,0,0.618123883822154,53.7767778925274,0,0
221.9,0.992858374386717,0.992858374287382,0.992858374374355,103.282567617821,103.282567617821,38.7288871720269,54.8848541154964,33.6817609414159,14.7159525609083,0,0.995005789216524,1.08775656827716,-0,0,0.59823089278785,52.046087672543,0,0
221.91,0.993040176307524,0.993040176195756,0.993040176285087,102.420666583193,102.420666583193,38.4474931490758,54.0085726116451,33.6907375279966,14.7213564435508,0,0.995005789216524,1.0881401759663,-0,0,0.600766311364963,52.2666690887517,0,0
221.92,0.993220859864619,0.993220859759895,0.9932208598456,103.01544648501,103.01544648501,38.6448803800793,54.5890390409124,33.6996851272639,14.7267223168333,0,0.995005789216524,1.08783945435627,-0,0,0.59424893990614,51.6996577718342,0,0
221.93,0.993369037300945,0.993369037197462,0.993369037291327,102.579034961804,102.579034961804,38.5030058997131,54.140790924767,33.7070959678131,14.7311480692243,0,0.995005789216524,1.08800992905908,-0,0,0.618857012893234,53.8405601217113,0,0
221.94,0.993496357654904,0.993496357537735,0.993496357629691,102.8784719944,102.8784719944,38.6027772218047,54.4300736339079,33.7134928432441,14.7349055172485,0,0.995005789216524,1.08794497741824,-0,0,0.606551108228923,52.7699464159163,0,0
221.95,0.993616583511239,0.993616583404722,0.99361658349332,103.012470602921,103.012470602921,38.6481032741189,54.5544360084611,33.7195670156366,14.7384675788232,0,0.995005789216524,1.08786406538884,-0,0,0.608546323118785,52.9435301113343,0,0
221.96,0.993720063695627,0.993720063586737,0.993720063681318,103.405751720881,103.405751720881,38.7784785192304,54.9394222833384,33.7248287572718,14.7415006802707,0,0.995005789216524,1.08774384279135,-0,0,0.581166832901548,50.5615144624347,0,0
221.97,0.993823987817006,0.993823987695745,0.993823987792872,102.073115589446,102.073115589446,38.3415885089144,53.5983110361412,33.7301595534408,14.744644999864,0,0.995005789216524,1.08826492273344,-0,0,0.615718091097817,53.5674739255101,0,0
221.98,0.993907097854337,0.99390709774386,0.993907097832259,102.551696298767,102.551696298767,38.4998039046475,54.070084772732,33.7344926258767,14.7471189001583,0,0.995005789216524,1.08808295300965,-0,0,0.607241464252543,52.8300073899712,0,0
221.99,0.99413215687034,0.994132156773034,0.994132156883918,79.6512569506848,79.6512569506848,30.975108251305,31.1516101371373,33.7453617114206,14.7542851021269,0,0.995005789216524,1.10170893388766,-0,0,0.284487517407729,24.7504140144725,0,0
222,0.994487687910225,0.994487687862627,0.994487687918192,74.3722138400531,74.3722138400531,29.2438433596982,25.842274025448,33.7635298504847,14.7664099641204,0,0.995005789216524,1.10582269422732,-0,0,0.272857706695283,23.7386204824896,0,0
222.01,0.994382051544804,0.994382051432666,0.994382051474009,73.5752117774581,73.5752117774581,28.9811237627133,25.0504876022959,33.7598760803407,14.7648480948216,0,0.995005789216524,1.10682643380484,-0,0,0.271025191885909,23.5791916940741,0,0
222.02,0.994061610706422,0.994061610644136,0.994061610703298,73.2460647608184,73.2460647608184,28.8699865208674,24.7433829867811,33.7458811160041,14.7568006580331,0,0.995005789216524,1.10726337181167,-0,0,0.27888792533437,24.2632495040902,0,0
222.03,0.993699188942874,0.993699188853515,0.993699188918441,73.6530306970271,73.6530306970271,29.000334642478,25.1759665291319,33.7297054096963,14.7473587581989,0,0.995005789216524,1.10690941479355,-0,0,0.277265672188191,24.1221134803726,0,0
222.04,0.993327841061611,0.993327840981056,0.993327841045432,74.645778104013,74.645778104013,29.3230884451315,26.1953635388157,33.7129133868925,14.7375011783048,0,0.995005789216524,1.10601671343299,-0,0,0.291734187465881,25.3808743095317,0,0
222.05,0.992935146678218,0.992935146578705,0.992935146650982,73.9220787129039,73.9220787129039,29.0814100480318,25.500319686125,33.6948772388756,14.7268817879033,0,0.995005789216524,1.10651049063167,-0,0,0.2954836344557,25.7070761976459,0,0
222.06,0.99255223180534,0.992552231701589,0.99255223179204,74.2842488864592,74.2842488864592,29.1967126574129,25.8906024782792,33.6771865983387,14.7164598098414,0,0.995005789216524,1.10618156718441,-0,0,0.296326718710659,25.7804245278274,0,0
222.07,0.992179058846366,0.992179058749053,0.992179058828155,73.9069906751172,73.9069906751172,29.0690420200565,25.5409472713549,33.6598008003617,14.7062426034006,0,0.995005789216524,1.1064643679352,-0,0,0.298917873205861,26.0058549689099,0,0
222.08,0.991789006047997,0.991789005933816,0.991789006028131,74.9782488445484,74.9782488445484,29.4172846869433,26.6413113416952,33.6415195328212,14.6954179700321,0,0.995005789216524,1.10550000949264,-0,0,0.28790988724454,25.048160190275,0,0
222.09,0.991412172570708,0.991412172453849,0.99141217255802,74.0610380948268,74.0610380948268,29.1120507266567,25.7523896235458,33.6237106049064,14.6849378663746,0,0.995005789216524,1.10625107638373,-0,0,0.30316377639222,26.3752485461232,0,0
222.1,0.991045630171202,0.991045630053382,0.991045630150585,74.081517569113,74.081517569113,29.1151070339937,25.8005173259626,33.6063114327746,14.6746888103759,0,0.995005789216524,1.1061656374784,-0,0,0.27384581072542,23.8245855331115,0,0
222.11,0.990694789127077,0.990694789001314,0.990694789110165,73.7751137313913,73.7751137313913,29.0108675890719,25.5206136357312,33.5895934550072,14.6649066406528,0,0.995005789216524,1.10654873884429,-0,0,0.30359746080633,26.4129790901507,0,0
222.12,0.990353784916177,0.990353784788328,0.990353784904188,74.317445357173,74.317445357173,29.1856732645414,26.0888747526299,33.5732539138181,14.6553166907251,0,0.995005789216524,1.10600442137217,-0,0,0.301381378667262,26.2201799440518,0,0
222.13,0.990009236195164,0.990009236065096,0.990009236181726,75.1428944278061,75.1428944278061,29.4534804223174,26.9406943050653,33.5566589756979,14.6455411470429,0,0.995005789216524,1.10522261252136,-0,0,0.298846329955162,25.9996307060991,0,0
222.14,0.989675181735226,0.989675181592185,0.989675181716066,74.8970429076534,74.8970429076534,29.3692505765098,26.7205759029709,33.5404515775161,14.6360154271664,0,0.995005789216524,1.10530193696449,-0,0,0.272759078374237,23.7300398185586,0,0
222.15,0.98936561457067,0.989365614433005,0.98936561456071,74.4394904764448,74.4394904764448,29.2156807574444,26.2868604570323,33.5253829841591,14.6272470352534,0,0.995005789216524,1.10580065514254,-0,0,0.305695826491436,26.5955369047549,0,0
222.16,0.989065591685049,0.989065591542854,0.989065591672129,74.9149056014627,74.9149056014627,29.3688440163752,26.7855305363246,33.5107042115536,14.6186708535846,0,0.995005789216524,1.10528546047591,-0,0,0.278566076648502,24.2352486684197,0,0
222.17,0.988782872143351,0.988782871995191,0.988782872132881,74.5892604701709,74.5892604701709,29.2588754850539,26.4818553275018,33.4967940127782,14.6106111298909,0,0.995005789216524,1.10557450474111,-0,0,0.281192760966938,24.4637702041236,0,0
222.18,0.988511123540839,0.98851112339165,0.988511123526808,74.0486466615779,74.0486466615779,29.0783524949221,25.9624174196766,33.4833644076974,14.6028648342038,0,0.995005789216524,1.10603221381437,-0,0,0.274883651320656,23.9148776648971,0,0
222.19,0.98826998792997,0.988269987782589,0.988269987920417,73.2133716542703,73.2133716542703,28.8012823276639,25.1459654854498,33.4713601489511,14.5960460198694,0,0.995005789216524,1.10683321359621,-0,0,0.285752372712126,24.860456425955,0,0
222.2,0.988044860323446,0.988044860178493,0.988044860318476,73.7849026397877,73.7849026397877,28.9867658278937,25.7351257295625,33.4601082695999,14.5896686406253,0,0.995005789216524,1.10637999353423,-0,0,0.296493925298916,25.7949715010057,0,0
222.21,0.987824223272928,0.987824223121992,0.987824223267014,73.956481742835,73.956481742835,29.0408189102176,25.9241410238867,33.4489877765517,14.5833529423966,0,0.995005789216524,1.10609058902861,-0,0,0.264939205030211,23.0497108376283,0,0
222.22,0.987634548001018,0.987634547848903,0.987634547993007,73.7936027749414,73.7936027749414,28.9852485949857,25.776308972941,33.4393129987029,14.5779808032974,0,0.995005789216524,1.10631648767332,-0,0,0.285668172672014,24.8531310224652,0,0
222.23,0.987442729336,0.987442729182998,0.987442729328582,74.3291341653084,74.3291341653084,29.1592060645004,26.3271342764094,33.4295071719453,14.5724927169537,0,0.995005789216524,1.10582121087316,-0,0,0.29468200325358,25.6373342830615,0,0
222.24,0.987265343446874,0.987265343292554,0.987265343438291,74.0827032403185,74.0827032403185,29.076275310731,26.0949969767502,33.4203155870284,14.5673906765398,0,0.995005789216524,1.10592467815216,-0,0,0.280587229938637,24.4110890046614,0,0
222.25,0.987111520176434,0.98711152002162,0.987111520169758,73.852530946618,73.852530946618,28.9989231929604,25.877305310967,33.4122282635367,14.5629973721143,0,0.995005789216524,1.10613708018494,-0,0,0.273528438830537,23.7969741782568,0,0
222.26,0.986978698304392,0.986978698155944,0.986978698305017,73.6205136244552,73.6205136244552,28.9211742060629,25.6561477769856,33.4051267402209,14.5592391072488,0,0.995005789216524,1.10640976555493,-0,0,0.291167203264941,25.3315466840499,0,0
222.27,0.986856064278685,0.986856064121364,0.986856064272475,73.406463699862,73.406463699862,28.8494258712549,25.4522369590407,33.3984744242279,14.5557523165934,0,0.995005789216524,1.10654943274371,-0,0,0.281607839782482,24.499882061076,0,0
222.28,0.986752573609802,0.98675257345279,0.986752573605345,72.9936417162228,72.9936417162228,28.7125337511709,25.0480859036391,33.3927128111749,14.5528430014088,0,0.995005789216524,1.10693143235417,-0,0,0.274535107492648,23.8845543518604,0,0
222.29,0.98668183470687,0.986681834555847,0.98668183470969,72.8867513095032,72.8867513095032,28.676525012534,24.9473362254624,33.3884985774648,14.5509165065761,0,0.995005789216524,1.10711977723136,-0,0,0.292046509621779,25.4080463370947,0,0
222.3,0.986604843755808,0.986604843592559,0.986604843748367,79.0229884405877,79.0229884405877,30.6924918425838,31.0901499628941,33.3841077597461,14.5487307179475,0,0.995005789216524,1.10226374566405,-0,0,0.567635857907553,49.3843196379571,0,0
222.31,0.98629830509047,0.986298304967704,0.986298305123443,98.6304603738026,98.6304603738026,37.1338339143445,50.723268806365,33.3684670458533,14.5387245215844,0,0.995005789216524,1.08918586468178,-0,0,0.566947019427276,49.324390690173,0,0
222.32,0.985997466806263,0.985997466671688,0.985997466774459,101.472105837318,101.472105837318,38.0644229901228,53.5912845659226,33.3523934466919,14.5284278247031,0,0.995005789216524,1.08803366496495,-0,0,0.591132500464074,51.4285275403744,0,0
222.33,0.985683351495356,0.985683351345893,0.985683351494586,101.430623225828,101.430623225828,38.047257594849,53.5770776572819,33.3357748437206,14.5177707248252,0,0.995005789216524,1.08824533642644,-0,0,0.595347862112776,51.7952640038116,0,0
222.34,0.985385889046452,0.985385888902045,0.985385889032791,100.728887985687,100.728887985687,37.8132859101185,52.9010115315753,33.3201369841149,14.5077394699966,0,0.995005789216524,1.08863527991085,-0,0,0.582495144679287,50.6770775870979,0,0
222.35,0.985126493913415,0.985126493769509,0.985126493915513,100.656669244088,100.656669244088,37.7866530499927,52.851177619718,33.306509838336,14.4989817860341,0,0.995005789216524,1.08860924217951,-0,0,0.578755781650644,50.351753003606,0,0
222.36,0.984876789376846,0.984876789221502,0.984876789373274,101.436253798717,101.436253798717,38.0401267872871,53.6521412783941,33.2935085725616,14.4906039477613,0,0.995005789216524,1.08816910171035,-0,0,0.594636504346798,51.7333758781715,0,0
222.37,0.9846425796835,0.984642579522161,0.984642579674244,100.541161298388,100.541161298388,37.7433343180626,52.7770891802937,33.2813244406308,14.4827476774639,0,0.995005789216524,1.08869335529777,-0,0,0.581982536654112,50.6324806889077,0,0
222.38,0.984432937589459,0.984432937430567,0.984432937584187,100.268665968709,100.268665968709,37.6514636724792,52.5224436509981,33.2704778076751,14.4757445100356,0,0.995005789216524,1.088780252962,-0,0,0.56993000441443,49.5839103840554,0,0
222.39,0.984244036565713,0.98424403640897,0.984244036560644,99.608163488229,99.608163488229,37.4323006756322,51.8779274794946,33.2607560613836,14.4694799473507,0,0.995005789216524,1.08902601819594,-0,0,0.586417611855989,51.0183322314711,0,0
222.4,0.984066002680551,0.984066002522919,0.984066002669684,101.057939637232,101.057939637232,37.9068811961945,53.3427452019422,33.2516464257511,14.463548009539,0,0.995005789216524,1.088306025726,-0,0,0.588720364300284,51.2186716941247,0,0
222.41,0.983884210949752,0.983884210800617,0.983884210939934,101.290274605184,101.290274605184,37.981279655493,53.5903457569774,33.2424033784037,14.4575254698026,0,0.995005789216524,1.08824968893825,-0,0,0.589331898977098,51.2718752110075,0,0
222.42,0.983738955346475,0.983738955193206,0.983738955336028,99.3463197611522,99.3463197611522,37.34074792031,51.6586905123307,33.2349540691068,14.4526751797147,0,0.995005789216524,1.0892618716959,-0,0,0.567998430490993,49.4158634527164,0,0
222.43,0.983615438907645,0.983615438754558,0.983615438888903,99.6718572463342,99.6718572463342,37.4464173420334,51.9945652596848,33.2287067400465,14.4485852466029,0,0.995005789216524,1.08897385322467,-0,0,0.563506067433795,49.0250278667401,0,0
222.44,0.983508240668955,0.983508240523989,0.983508240652802,99.8173918367926,99.8173918367926,37.4930992742225,52.149075569449,33.2232910438567,14.445025223487,0,0.995005789216524,1.08884218818954,-0,0,0.587706116228636,51.1304321118913,0,0
222.45,0.983409365805492,0.983409365661991,0.9834093657972,100.182401741796,100.182401741796,37.6120044206604,52.5224329845201,33.2182808371603,14.4416879201153,0,0.995005789216524,1.08873902212024,-0,0,0.577142643642518,50.211409996899,0,0
222.46,0.983319759857931,0.983319759705154,0.983319759836425,99.8862389208976,99.8862389208976,37.5136998697648,52.2337799278469,33.2137741130016,14.4386848800491,0,0.995005789216524,1.08886629930417,-0,0,0.583912455809895,50.8003836554609,0,0
222.47,0.983248795588658,0.983248795450423,0.983248795565259,98.9169161144227,98.9169161144227,37.1943355289384,51.2704382085497,33.2101946793997,14.4362832264734,0,0.995005789216524,1.0893634647127,-0,0,0.57894682617349,50.3683738770937,0,0
222.48,0.983190789134811,0.983190788990623,0.983190789114466,100.841329947926,100.841329947926,37.826243425648,53.1997417718389,33.2073139856259,14.4342741904607,0,0.995005789216524,1.08833899637286,-0,0,0.587088142317693,51.0766683816393,0,0
222.49,0.983121492945863,0.983121492796163,0.983121492905958,100.838761955486,100.838761955486,37.8246621036143,53.2029953896309,33.2038638889675,14.4319026768881,0,0.995005789216524,1.08843169175349,-0,0,0.585413901764749,50.9310094535332,0,0
222.5,0.983066711168805,0.983066711022463,0.983066711144918,100.715435334578,100.715435334578,37.7835438670656,53.0843040068595,33.2011422208293,14.4299891068889,0,0.995005789216524,1.08852025781553,-0,0,0.572219914349266,49.7831325483861,0,0
222.51,0.983026159753604,0.983026159612238,0.983026159724064,100.492365251726,100.492365251726,37.7097989698709,52.8646452977702,33.1991602777349,14.4285596762212,0,0.995005789216524,1.08856992592418,-0,0,0.583590610720845,50.7723831327135,0,0
222.52,0.9829943091546,0.982994308998431,0.982994309130828,100.428258406063,100.428258406063,37.6883959459994,52.80323838349,33.1976182092562,14.4274018133172,0,0.995005789216524,1.08859781295901,-0,0,0.593818604292691,51.6622185734641,0,0
222.53,0.982964514853241,0.982964514703178,0.982964514832865,100.135556922498,100.135556922498,37.5918800514186,52.5130696995367,33.1961834066455,14.4263038163161,0,0.995005789216524,1.08881344611958,-0,0,0.567947154734639,49.4114024619136,0,0
222.54,0.982946470286098,0.98294647014367,0.982946470270883,99.8641522724976,99.8641522724976,37.5025010014051,52.2431202190759,33.1953898347716,14.4256422186502,0,0.995005789216524,1.0888349418969,-0,0,0.590194922597598,51.346958265991,0,0
222.55,0.982920186681539,0.982920186526757,0.982920186666423,100.580221262952,100.580221262952,37.7376042742346,52.9613248600824,33.1942025432881,14.4246938595814,0,0.995005789216524,1.08853345983524,-0,0,0.580019330260612,50.4616817326732,0,0
222.56,0.982896260706986,0.98289626055106,0.982896260691709,100.273905034782,100.273905034782,37.6366921146518,52.6569300109669,33.1931375280762,14.423837495739,0,0.995005789216524,1.08870112613367,-0,0,0.573759935532915,49.9171143913636,0,0
222.57,0.98287240881613,0.982872408660005,0.98287240880381,100.559060176953,100.559060176953,37.7301986615289,52.9439177914052,33.1921264741394,14.4230159114082,0,0.995005789216524,1.08850692691044,-0,0,0.58793743603411,51.1505569349676,0,0
222.58,0.98283790564458,0.982837905488163,0.982837905631766,100.565996035226,100.565996035226,37.732149544017,52.9535366750219,33.1906013734728,14.4218579867315,0,0.995005789216524,1.08856217189143,-0,0,0.579402291251258,50.4079993388594,0,0
222.59,0.98280957478179,0.982809574623404,0.9828095747696,99.2443170993159,99.2443170993159,37.2974748339436,51.6339803580432,33.1893965541603,14.4209401871124,0,0.995005789216524,1.08922127541245,-0,0,0.568218204054098,49.4349837527065,0,0
222.6,0.982781365952458,0.982781365794045,0.982781365939653,99.906577036375,99.906577036375,37.5149093470398,52.2982116899043,33.1882866755399,14.4200786709309,0,0.995005789216524,1.08876568859704,-0,0,0.592918906033604,51.5839448249235,0,0
222.61,0.982742691607928,0.982742691449553,0.982742691598454,100.022241047409,100.022241047409,37.5525674482936,52.4167828702289,33.1866192754364,14.4188389017441,0,0.995005789216524,1.08882640423222,-0,0,0.56884891118512,49.4898552731054,0,0
222.62,0.982692006082492,0.982692005924366,0.982692006069799,100.008054844115,100.008054844115,37.547439240096,52.406302450839,33.1844463003094,14.4173060929666,0,0.995005789216524,1.08874985351124,-0,0,0.588759771614439,51.2221001304562,0,0
222.63,0.98263789095875,0.982637890798315,0.982637890944845,99.5731333920869,99.5731333920869,37.4039834820724,51.9753862223699,33.1820921275371,14.4156550421799,0,0.995005789216524,1.08900969747,-0,0,0.587836960992804,51.1418156063739,0,0
222.64,0.982577363931805,0.982577363773551,0.982577363919441,98.8705605668158,98.8705605668158,37.1724955646772,51.277264395976,33.1794563538249,14.4138398170149,0,0.995005789216524,1.08938540179582,-0,0,0.564901058190327,49.1463920625584,0,0
222.65,0.982516216075874,0.982516215916637,0.98251621606255,98.4107072831457,98.4107072831457,37.0207932618385,50.8217808776756,33.1768525898594,14.4120738156107,0,0.995005789216524,1.0895403696158,-0,0,0.560627353247315,48.7745797325164,0,0
222.66,0.982446793255306,0.982446793092052,0.982446793242419,99.1626373340413,99.1626373340413,37.2673093434344,51.5786666847606,33.1738937735054,14.4100768757753,0,0.995005789216524,1.08906497991079,-0,0,0.59393514646581,51.6723577425255,0,0
222.67,0.982350970699781,0.982350970538796,0.98235097068557,100.493482600319,100.493482600319,37.7038246674653,52.9166737829007,33.1696182951796,14.4071905222386,0,0.995005789216524,1.08850798094387,-0,0,0.590452717380148,51.3693864120729,0,0
222.68,0.982241211938006,0.982241211776298,0.982241211926334,99.1571880563125,99.1571880563125,37.2635485475484,51.5886255416708,33.1646550236144,14.4039074910273,0,0.995005789216524,1.0892477541417,-0,0,0.577518484816806,50.2441081790622,0,0
222.69,0.982127584613136,0.982127584453037,0.982127584601546,100.686741898741,100.686741898741,37.7652096044228,53.1266148656702,33.159593464951,14.4005335681199,0,0.995005789216524,1.08838432183986,-0,0,0.589332365705174,51.2719158163501,0,0
222.7,0.981996085764823,0.981996085603695,0.981996085753537,99.3914726095194,99.3914726095194,37.3382017273759,51.8412579967378,33.1536128438222,14.3966017689594,0,0.995005789216524,1.08915312104864,-0,0,0.560783057912661,48.7881260384015,0,0
222.71,0.981869531514706,0.981869531355385,0.98186953150873,99.0490311994053,99.0490311994053,37.2244466256057,51.5081377728082,33.1479738245222,14.392919602075,0,0.995005789216524,1.08917816673915,-0,0,0.579847928873076,50.4467698119576,0,0
222.72,0.981728862766289,0.981728862597849,0.981728862760242,100.212631734335,100.212631734335,37.6055584534402,52.6822082920527,33.1416563691795,14.3887670731028,0,0.995005789216524,1.08859837519917,-0,0,0.586879366242633,51.0585048631091,0,0
222.73,0.981577322374385,0.981577322214787,0.981577322364535,100.559300381267,100.559300381267,37.7180398270245,53.0402617731815,33.1347846750686,14.3842539330172,0,0.995005789216524,1.08847669557629,-0,0,0.593114053143425,51.6009226234779,0,0
222.74,0.981409806293128,0.981409806127277,0.981409806283037,99.8787012438024,99.8787012438024,37.4927129341953,52.3722811285556,33.127149868349,14.3792702468978,0,0.995005789216524,1.08887098109065,-0,0,0.57872818520503,50.3493521128376,0,0
222.75,0.981247755741608,0.981247755576743,0.9812477557329,99.2477460917516,99.2477460917516,37.2837694696865,51.7534157171812,33.1198241172659,14.3745062573045,0,0.995005789216524,1.08913249333412,-0,0,0.572215406919042,49.7827404019567,0,0
222.76,0.981071431450189,0.981071431284873,0.981071431442694,99.8217526126296,99.8217526126296,37.4707439030992,52.3405451147922,33.1118684628056,14.3693390350318,0,0.995005789216524,1.08877333208204,-0,0,0.583074753261503,50.7275035337507,0,0
222.77,0.980882765131849,0.98088276496688,0.980882765118124,99.9845168506765,99.9845168506765,37.522420029858,52.5174333128462,33.1033036142706,14.3637799235596,0,0.995005789216524,1.08870838077411,-0,0,0.595039489778685,51.7684356107456,0,0
222.78,0.980682170134374,0.980682169970488,0.980682170121717,100.915929819535,100.915929819535,37.826613538172,53.4639629735903,33.0941536025168,14.3578132434278,0,0.995005789216524,1.08832263592511,-0,0,0.575117347996191,50.0352092756686,0,0
222.79,0.980474713969209,0.980474713801534,0.980474713952628,100.417574011799,100.417574011799,37.6607980676703,52.9812142302963,33.0846858181632,14.3516739633391,0,0.995005789216524,1.0885670142078,-0,0,0.565188182299451,49.1713718600522,0,0
222.8,0.980278202534273,0.980278202370374,0.980278202515962,100.831174113484,100.831174113484,37.7948477879036,53.4094993620505,33.0757822549163,14.345892496517,0,0.995005789216524,1.08826339202184,-0,0,0.591689472324056,51.4769840921929,0,0
222.81,0.980085880693878,0.980085880529738,0.98008588067628,99.6053309005829,99.6053309005829,37.3900700515094,52.1980897052114,33.0670257047617,14.3402154906097,0,0.995005789216524,1.08893808350796,-0,0,0.593730512517958,51.6545545890624,0,0
222.82,0.979874789564118,0.979874789394347,0.979874789542086,99.1133573922845,99.1133573922845,37.226326341188,51.7219080976398,33.057433295666,14.3340159989787,0,0.995005789216524,1.08918771259528,-0,0,0.56738526582733,49.3625181269777,0,0
222.83,0.979677240607559,0.979677240446539,0.979677240589654,99.7997483749512,99.7997483749512,37.4500397555814,52.4229540762864,33.0485350858745,14.3282592127903,0,0.995005789216524,1.08872272556004,-0,0,0.583127541245421,50.7320960883516,0,0
222.84,0.979459329385119,0.979459329229608,0.979459329369544,100.079024713475,100.079024713475,37.539726802463,52.7185457191622,33.0386297035116,14.3218492908016,0,0.995005789216524,1.08864320457525,-0,0,0.576698242244574,50.172747075278,0,0
222.85,0.979251954029722,0.97925195386727,0.979251954003442,100.533890186802,100.533890186802,37.6872336008222,53.1889127277097,33.0292263405519,14.3157511185399,0,0.995005789216524,1.08838775412441,-0,0,0.590908723069092,51.409058907011,0,0
222.86,0.979035213077449,0.979035212914342,0.97903521305535,99.2467339386308,99.2467339386308,37.2620637730524,51.918026414568,33.0193413201285,14.3093662039343,0,0.995005789216524,1.08912023925462,-0,0,0.563958391055106,49.0643800217942,0,0
222.87,0.979013705563816,0.979013705397451,0.979013705541132,99.4365115603304,99.4365115603304,37.3242883637335,52.1091010525295,33.0186443945358,14.3087661132651,0,0.995005789216524,1.08891893542324,-0,0,0.560833228077732,48.7924908427627,0,0
222.88,0.979436402257396,0.979436402112264,0.979436402234254,98.3523388669761,98.3523388669761,36.972174575737,50.9925202364269,33.0386293873168,14.3211892432323,0,0.995005789216524,1.08946463325088,-0,0,0.56294678587237,48.9763703708962,0,0
222.89,0.980053953438691,0.980053953306857,0.980053953437403,79.9933744925925,79.9933744925925,30.9440149898847,32.5862180214424,33.0675349273402,14.3396215438099,0,0.995005789216524,1.10053747746643,-0,0,0.256712843284673,22.3340173657665,0,0
222.9,0.980863001529391,0.980863001358203,0.980863001474957,72.4555229853091,72.4555229853091,28.4747099404861,24.984326885589,33.1064041283723,14.3647919713478,0,0.995005789216524,1.10652842503057,-0,0,0.261284431723133,22.7317455599126,0,0
222.91,0.981669459318349,0.981669459185058,0.981669459301751,72.2202643561084,72.2202643561084,28.4056591843306,24.6849819750345,33.145315550856,14.3899668302179,0,0.995005789216524,1.10726159453019,-0,0,0.276302674213281,24.0383326565554,0,0
222.92,0.98247218603407,0.982472185890079,0.982472186007372,72.4883475014521,72.4883475014521,28.5019778765709,24.8895391906429,33.183896385014,14.4149119257951,0,0.995005789216524,1.10716720525779,-0,0,0.277321897196058,24.1270050560571,0,0
222.93,0.983254878056196,0.983254877926204,0.983254878050537,71.5169032490555,71.5169032490555,28.1906464862838,23.8563617738775,33.221356791256,14.439184683922,0,0.995005789216524,1.10806442586286,-0,0,0.25678652395607,22.3404275841781,0,0
222.94,0.984025804683277,0.984025804550978,0.984025804672748,72.0579949829496,72.0579949829496,28.3763298306159,24.3367289733987,33.2581970147505,14.4630689948004,0,0.995005789216524,1.107838937958,-0,0,0.283693119790432,24.6813014217675,0,0
222.95,0.984760184891727,0.984760184763686,0.984760184883739,72.2713017966257,72.2713017966257,28.4538741830497,24.4924063266455,33.2931494391097,14.4857460308704,0,0.995005789216524,1.10761496039749,-0,0,0.287197051948319,24.9861435195038,0,0
222.96,0.985463043994423,0.985463043878445,0.985463043996094,73.4588344715417,73.4588344715417,28.8512895471521,25.6249621115718,33.3264980103636,14.5073743496064,0,0.995005789216524,1.10653336076432,-0,0,0.277474530586091,24.1402841609899,0,0
