t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
222.97,0.98613114903982,0.986131148911624,0.986131149042714,73.0814428589191,73.0814428589191,28.7339585094273,25.1954939903677,33.3580502107513,14.5278986578001,0,0.995005789216524,1.10679727647297,-0,0,0.256975824937541,22.356896769566,0,0
222.98,0.986799307136969,0.986799307023743,0.986799307134212,72.8745657132979,72.8745657132979,28.6726608705478,24.9366086971513,33.3895435325749,14.5484134835716,0,0.995005789216524,1.10713329173504,-0,0,0.270821612488811,23.5614802865265,0,0
222.99,0.987436198623267,0.987436198507467,0.987436198624989,72.7056737531208,72.7056737531208,28.6235179952118,24.7182412479174,33.419480316669,14.5679521885344,0,0.995005789216524,1.10737121855047,-0,0,0.290638345242453,25.2855360360934,0,0
223,0.98804379479041,0.988043794672921,0.988043794793685,73.6006382320179,73.6006382320179,28.9237357922019,25.5661643169546,33.4479531222784,14.5865207927848,0,0.995005789216524,1.10652679332114,-0,0,0.267993973943916,23.3154757331207,0,0
223.01,0.988639695643323,0.988639695532168,0.988639695650432,72.6879029005382,72.6879029005382,28.629653831242,24.6073936685009,33.4757711838438,14.6047380481935,0,0.995005789216524,1.10739817113399,-0,0,0.281176278945963,24.4623362682988,0,0
223.02,0.989208863744181,0.989208863633722,0.989208863742265,72.6352419701699,72.6352419701699,28.6179889286492,24.510822789841,33.5022918245373,14.6221273557917,0,0.995005789216524,1.10750631055486,-0,0,0.27341438678156,23.7870516499957,0,0
223.03,0.989771537687288,0.989771537578334,0.989771537688603,73.4767441407837,73.4767441407837,28.9001474958488,25.3089927312517,33.5284676391614,14.6392837703706,0,0.995005789216524,1.10687087260121,-0,0,0.294117171752273,25.5881939424477,0,0
223.04,0.990298037921611,0.990298037808434,0.990298037919316,73.4656815192692,73.4656815192692,28.9016954623159,25.2575684166986,33.5528251841466,14.655287918424,0,0.995005789216524,1.10679113720342,-0,0,0.289167668195453,25.1575871330044,0,0
223.05,0.990832909434656,0.990832909330122,0.990832909432365,74.0428292510682,74.0428292510682,29.0966532791273,25.7937944025167,33.5775363235777,14.6714985249738,0,0.995005789216524,1.10628850861535,-0,0,0.279303229918508,24.2993810029102,0,0
223.06,0.991340546459311,0.991340546353938,0.991340546455859,74.0218453778426,74.0218453778426,29.0947299322561,25.7340619755807,33.6009037545548,14.686879647707,0,0.995005789216524,1.10633487641341,-0,0,0.28448108393731,24.7498543025459,0,0
223.07,0.991836191576212,0.991836191469959,0.991836191572034,74.2724500302601,74.2724500302601,29.181944985815,25.9469128661035,33.6236678264033,14.7018693377533,0,0.995005789216524,1.10612239020148,-0,0,0.277964701236795,24.1829290076012,0,0
223.08,0.99230891917746,0.992308919069995,0.992308919169419,74.5253637127587,74.5253637127587,29.2696826771068,26.1638835860409,33.6453181980901,14.7161619286277,0,0.995005789216524,1.10595405012707,-0,0,0.289574671693234,25.1929964373113,0,0
223.09,0.992782179885489,0.992782179776824,0.992782179879134,74.2488356005047,74.2488356005047,29.1833947890569,25.8514607127915,33.6669386259549,14.7304362617583,0,0.995005789216524,1.10615469351484,-0,0,0.276787700919654,24.0805299800099,0,0
223.1,0.993256412085794,0.993256411986414,0.993256412082508,74.1044697605584,74.1044697605584,29.1405563265966,25.6711099306814,33.6886039073628,14.7447559225142,0,0.995005789216524,1.10637125886688,-0,0,0.283007329762341,24.6216376893237,0,0
223.11,0.993740849876483,0.993740849769175,0.993740849871529,73.044735270551,73.044735270551,28.7969459361359,24.5746347780944,33.7107154092741,14.7593850831825,0,0.995005789216524,1.10732638986002,-0,0,0.268691319549495,23.3761448008061,0,0
223.12,0.994218201687624,0.994218201587174,0.994218201682691,73.0997503482646,73.0997503482646,28.8196723509571,24.5933957638008,33.7325273406759,14.773827243788,0,0.995005789216524,1.10741804000642,-0,0,0.256709247456927,22.3337045287526,0,0
223.13,0.994692777735258,0.994692777631709,0.994692777728208,73.2929512931557,73.2929512931557,28.8877880020192,24.7505703328424,33.75419681591,14.7881841444034,0,0.995005789216524,1.10735282250561,-0,0,0.261112926737694,22.7168246261794,0,0
223.14,0.995163101478926,0.995163101376932,0.995163101472887,73.0088597216499,73.0088597216499,28.7989755995409,24.430820723152,33.7756316423401,14.8024073561578,0,0.995005789216524,1.10767063737624,-0,0,0.27802711574431,24.188359069755,0,0
223.15,0.995625081893735,0.995625081790861,0.995625081884142,72.9314212427363,72.9314212427363,28.7779981252678,24.3184112589474,33.7966501569665,14.8163598268224,0,0.995005789216524,1.1077512099925,-0,0,0.28018524969062,24.3761167230839,0,0
223.16,0.996087623542493,0.996087623441165,0.996087623528507,73.5202896110623,73.5202896110623,28.9760266976247,24.872317174063,33.8176797207752,14.8302927162241,0,0.995005789216524,1.10720066901159,-0,0,0.259487757335554,22.5754348881932,0,0
223.17,0.996536261775048,0.99653626167038,0.996536261767648,73.1193374099529,73.1193374099529,28.8485714556357,24.4374896192324,33.8380198382751,14.8438279524454,0,0.995005789216524,1.10761422627755,-0,0,0.262218189047651,22.8129824471456,0,0
223.18,0.996988287980094,0.99698828788213,0.996988287971995,73.1932891329684,73.1932891329684,28.8772461050748,24.4772834622132,33.8585326910578,14.8574729796973,0,0.995005789216524,1.10766278260543,-0,0,0.286010829701798,24.8829421840564,0,0
223.19,0.997438101949674,0.997438101848454,0.997438101940959,73.0646167108391,73.0646167108391,28.8392912990026,24.3146931032708,33.8789054884088,14.8710181191595,0,0.995005789216524,1.10773842020143,-0,0,0.28437528198195,24.7406495324297,0,0
223.2,0.997888748273136,0.997888748171539,0.997888748266088,79.2584988067857,79.2584988067857,30.8794982970758,30.47446642144,33.8994751996889,14.8845571856569,0,0.995005789216524,1.10285861842606,-0,0,0.588967905784237,51.2402078032286,0,0
223.21,0.997611692665206,0.997611692610913,0.997611692690082,100.969877395644,100.969877395644,38.0126146906759,52.2096055148752,33.8850313971896,14.8752404835787,0,0.995005789216524,1.08841104448548,-0,0,0.59841989602749,52.0625309543917,0,0
223.22,0.997137579248722,0.997137579125187,0.997137579298706,102.832887047803,102.832887047803,38.6197345484876,54.1129123462844,33.8604353413329,14.8595393601852,0,0.995005789216524,1.08789918992278,-0,0,0.604231659800048,52.5681544026041,0,0
223.23,0.996630019589059,0.996630019519837,0.996630019610428,103.335992926335,103.335992926335,38.7795746708715,54.658640387985,33.8344222213409,14.8429303170087,0,0.995005789216524,1.08774928815693,-0,0,0.620056315774896,53.9448994724159,0,0
223.24,0.996114166927676,0.996114166809505,0.996114166939958,102.999504304375,102.999504304375,38.6634043944012,54.3651607195568,33.8081796310304,14.8261639537878,0,0.995005789216524,1.08802999136179,-0,0,0.592377206831349,51.5368169943274,0,0
223.25,0.995623108063548,0.995623107951094,0.995623108078336,104.396770328275,104.396770328275,39.1173975231674,55.8030934824194,33.7833801959838,14.8102966498714,0,0.995005789216524,1.08720490609549,-0,0,0.621216483297511,54.0458340468835,0,0
223.26,0.995125372753547,0.995125372640965,0.995125372770344,103.476680982734,103.476680982734,38.8096639947222,54.9240437569495,33.7583508704319,14.7942863553523,0,0.995005789216524,1.08776010217549,-0,0,0.620599529768041,53.9921590898196,0,0
223.27,0.994647084261294,0.994647084146949,0.994647084277068,103.565542489663,103.565542489663,38.8337957347198,55.0521138933427,33.734450336582,14.7789782597385,0,0.995005789216524,1.08769793427954,-0,0,0.608544296997037,52.9433538387422,0,0
223.28,0.99419628739478,0.99419628726933,0.994196287398934,103.162792907433,103.162792907433,38.696656147023,54.6861470013275,33.7120253374943,14.7646205686114,0,0.995005789216524,1.08782348392964,-0,0,0.616773207020064,53.6592690107456,0,0
223.29,0.993755761352002,0.99375576123114,0.993755761368965,103.547393070398,103.547393070398,38.8184379090268,55.1065314994862,33.6902251708484,14.750636400063,0,0.995005789216524,1.08763982796728,-0,0,0.610549587013324,53.1178140701592,0,0
223.3,0.993334158877449,0.993334158754675,0.993334158883508,103.307540777607,103.307540777607,38.7351885540617,54.9007921323507,33.6694447732265,14.7373038720298,0,0.995005789216524,1.08774447381021,-0,0,0.607432074953217,52.8465905209299,0,0
223.31,0.99292824091701,0.992928240783225,0.992928240919685,101.999283667015,101.999283667015,38.3009562340922,53.6252022740248,33.6495317980326,14.7245495949578,0,0.995005789216524,1.08837044310468,-0,0,0.592172381009488,51.5189971478255,0,0
223.32,0.99255031401208,0.992550313887209,0.992550314024922,102.957086072065,102.957086072065,38.6118588359088,54.6132463403206,33.6311159687324,14.7127237630123,0,0.995005789216524,1.08778250423215,-0,0,0.598517196266011,52.0709960751429,0,0
223.33,0.992188552388854,0.992188552256801,0.99218855239282,103.588622027613,103.588622027613,38.8156924193178,55.273739908233,33.6135024944717,14.7013796249086,0,0.995005789216524,1.08753009650554,-0,0,0.591423551211939,51.4538489554387,0,0
223.34,0.991848030700934,0.991848030562752,0.991848030701584,102.723471565374,102.723471565374,38.5278187078645,54.4357605093397,33.5969693158994,14.6907417401352,0,0.995005789216524,1.08795360836569,-0,0,0.585922515362861,50.9752588365689,0,0
223.35,0.991522665280852,0.991522665144553,0.991522665288558,102.264187036952,102.264187036952,38.3735271989215,54.0022425872298,33.581284897311,14.6806595524114,0,0.995005789216524,1.08806643860746,-0,0,0.610698526363694,53.1307717936413,0,0
223.36,0.991211008616351,0.991211008482002,0.991211008612685,103.665067457,103.665067457,38.8307886667721,55.4278117835708,33.5662971087316,14.6709585646972,0,0.995005789216524,1.08741806811202,-0,0,0.616086701942931,53.599543069035,0,0
223.37,0.990929374525987,0.990929374382585,0.990929374524975,102.335979284244,102.335979284244,38.3910529922203,54.1210893023994,33.552722041563,14.6621679402813,0,0.995005789216524,1.08819161750016,-0,0,0.582153073227911,50.6473173708283,0,0
223.38,0.990674654361734,0.99067465422553,0.990674654367505,103.150070657182,103.150070657182,38.6560537380285,54.9551758756483,33.5405948811432,14.6542999003905,0,0.995005789216524,1.08758800353092,-0,0,0.613087518723918,53.3386141289809,0,0
223.39,0.990402728414923,0.990402728271564,0.990402728412288,103.082940986809,103.082940986809,38.6312329851687,54.9094264033572,33.5276303994814,14.6458841839705,0,0.995005789216524,1.08771006976768,-0,0,0.616352804203804,53.6226939657309,0,0
223.4,0.990163684562459,0.990163684422311,0.990163684561135,102.513783224347,102.513783224347,38.4417428838879,54.3590380091308,33.5162650764391,14.638480138777,0,0.995005789216524,1.0880285036281,-0,0,0.598490318968057,52.068657750221,0,0
223.41,0.989933104134072,0.989933103989119,0.989933104124264,103.500732912977,103.500732912977,38.7638257876709,55.3639568084367,33.5053971141804,14.6313789903599,0,0.995005789216524,1.08745634794289,-0,0,0.608409425795983,52.9316200442505,0,0
223.42,0.989700163095823,0.98970016294774,0.989700163083161,103.374177195346,103.374177195346,38.7198901494042,55.2555829757268,33.4944027244006,14.6241914952183,0,0.995005789216524,1.08759623624713,-0,0,0.596436451460366,51.8899712770519,0,0
223.43,0.989496502897438,0.989496502748385,0.989496502884533,102.012951773333,102.012951773333,38.2704475827232,53.9101252691021,33.4848615101059,14.6179649941252,0,0.995005789216524,1.08819126534292,-0,0,0.605568206916783,52.6844340017601,0,0
223.44,0.989284220292679,0.989284220142182,0.989284220277965,101.583007863924,101.583007863924,38.1270299715388,53.4965046493313,33.4749785823906,14.6115246322023,0,0.995005789216524,1.08837094696429,-0,0,0.598138718566307,52.0380685152687,0,0
223.45,0.989083968657535,0.989083968506175,0.989083968641518,101.999757598013,101.999757598013,38.2620394222865,53.9285629930097,33.4657198134196,14.6054747915832,0,0.995005789216524,1.08809363377904,-0,0,0.611574556672699,53.2069864305248,0,0
223.46,0.988879208764094,0.988879208605555,0.988879208746603,103.895357148437,103.895357148437,38.8830734830141,55.8399017084996,33.4562333244896,14.5992221154476,0,0.995005789216524,1.08722394327429,-0,0,0.615784430486214,53.5732454523006,0,0
223.47,0.988667281770273,0.988667281618386,0.988667281749947,103.87501902338,103.87501902338,38.8742876302883,55.8359335349543,33.446362587884,14.592722900542,0,0.995005789216524,1.08734991281706,-0,0,0.604826306086677,52.6198886295409,0,0
223.48,0.988462741636317,0.98846274148241,0.988462741623217,102.256009653747,102.256009653747,38.3401311998112,54.2325827018916,33.4368972481299,14.5865297037259,0,0.995005789216524,1.08808803608895,-0,0,0.606185700072851,52.738155906338,0,0
223.49,0.988265294893776,0.988265294736327,0.988265294876127,103.866595797911,103.866595797911,38.8675783851625,55.8581951037752,33.4278469158894,14.580553778246,0,0.995005789216524,1.08723539839759,-0,0,0.611452608770792,53.1963769630589,0,0
223.5,0.988059053411858,0.988059053258134,0.988059053393799,102.954141290718,102.954141290718,38.5656442221714,54.9615039723159,33.4183324956724,14.5743048227298,0,0.995005789216524,1.08775931724,-0,0,0.601042256761007,52.2906763382076,0,0
223.51,0.987816439717466,0.987816439553058,0.987816439700962,103.286414060247,103.286414060247,38.6724885801696,55.3121758437121,33.4071982369286,14.5670399796059,0,0.995005789216524,1.08750129104866,-0,0,0.61599065679305,53.5911871409953,0,0
223.52,0.987593394297305,0.98759339414232,0.987593394282662,103.192574714021,103.192574714021,38.639468894916,55.2352653730474,33.3969712947059,14.5603380462681,0,0.995005789216524,1.08757469314931,-0,0,0.623373619266469,54.2335048761828,0,0
223.53,0.987362556666688,0.98736255650634,0.987362556645588,103.363623152783,103.363623152783,38.6934379345781,55.423833605532,33.3863891875032,14.5534003597475,0,0.995005789216524,1.08751924328569,-0,0,0.618659807509385,53.8234032533165,0,0
223.54,0.987123117214477,0.98712311706189,0.987123117193638,102.17508395916,102.17508395916,38.3004486010123,54.2534332722678,33.3754101303102,14.5462405565816,0,0.995005789216524,1.08813313932308,-0,0,0.58924435698969,51.2642590581031,0,0
223.55,0.986895684461353,0.986895684303569,0.986895684448074,101.506165938247,101.506165938247,38.0783939247581,53.6015168425625,33.3651020613482,14.5395470343365,0,0.995005789216524,1.08828793275638,-0,0,0.603530256588923,52.5071323232363,0,0
223.56,0.986644543736185,0.986644543580281,0.98664454372165,102.16219059364,102.16219059364,38.2915902392566,54.2763815383537,33.3536819327589,14.5321271225276,0,0.995005789216524,1.08794724821577,-0,0,0.608519348363474,52.9411833076223,0,0
223.57,0.986361778672969,0.986361778516222,0.986361778659749,101.673839322004,101.673839322004,38.1283268056745,53.8093332906066,33.3407450571449,14.523760974252,0,0.995005789216524,1.08823113394409,-0,0,0.600152206147271,52.2132419348126,0,0
223.58,0.986091946089112,0.986091945936527,0.986091946072583,101.641873730977,101.641873730977,38.1152078015167,53.797606188029,33.3284564704879,14.5158110724596,0,0.995005789216524,1.0881825863254,-0,0,0.608564361055791,52.9450994118539,0,0
223.59,0.985795515026048,0.985795514872507,0.985795515011923,102.978464885351,102.978464885351,38.5516407811258,55.1565534132772,33.3148968444976,14.5070146275764,0,0.995005789216524,1.08759059681964,-0,0,0.587661412801898,51.1265429137651,0,0
223.6,0.985486551541075,0.985486551387865,0.985486551528486,103.151952322425,103.151952322425,38.6056566026211,55.353329122283,33.3007530515271,14.4978701486146,0,0.995005789216524,1.08745170552917,-0,0,0.610192957252823,53.0867872809956,0,0
223.61,0.985160682745725,0.985160682588444,0.985160682729899,100.988333085824,100.988333085824,37.8913270257501,53.2143201818162,33.2857777430486,14.4882351609588,0,0.995005789216524,1.08860291164039,-0,0,0.585351939980881,50.9256187783366,0,0
223.62,0.984867836102358,0.984867835944423,0.984867836089711,101.378423866282,101.378423866282,38.0167172692789,53.6262806115199,33.2724793319586,14.4796639228035,0,0.995005789216524,1.08823180650691,-0,0,0.596173304750514,51.8670775132947,0,0
223.63,0.984559507903596,0.984559507754617,0.984559507894071,101.264373063965,101.264373063965,37.9762420933351,53.5353467279662,33.2584173559843,14.4706089800148,0,0.995005789216524,1.08829981677437,-0,0,0.598774279712226,52.0933623349637,0,0
223.64,0.984230382675951,0.984230382521371,0.984230382664223,101.739189668264,101.739189668264,38.1291116385048,54.0348784249735,33.243383235766,14.4609280075242,0,0.995005789216524,1.08806138187958,-0,0,0.600093609499605,52.2081440264656,0,0
223.65,0.983890828982529,0.983890828827324,0.983890828972823,101.462120894936,101.462120894936,38.0347423425864,53.78333233858,33.2278482411988,14.4509403151576,0,0.995005789216524,1.08819506310102,-0,0,0.607190971350189,52.8256145074664,0,0
223.66,0.983551081713197,0.983551081557412,0.983551081697573,102.576259856532,102.576259856532,38.3976389210251,54.9230374007958,33.2123083956533,14.4409140600825,0,0.995005789216524,1.08765447522536,-0,0,0.60931666563046,53.0105499098501,0,0
223.67,0.983203935986328,0.983203935832168,0.983203935968739,102.997610281119,102.997610281119,38.532745342814,55.3705898674432,33.1963857182982,14.4306346953776,0,0.995005789216524,1.08749932752784,-0,0,0.60876568839491,52.9626148903572,0,0
223.68,0.982835299017558,0.982835298867719,0.982835299008197,102.792264494135,102.792264494135,38.4616515430185,55.1930972772536,33.1794490203203,14.4197181965606,0,0.995005789216524,1.08764795304175,-0,0,0.588773039350692,51.2232544235102,0,0
223.69,0.982473959287606,0.982473959138933,0.982473959285297,101.999308001382,101.999308001382,38.1975064374614,54.4272929230678,33.1629174636816,14.4090976146326,0,0.995005789216524,1.08791408114137,-0,0,0.607596991952345,52.860938299854,0,0
223.7,0.98211078445548,0.982110784301345,0.982110784443102,102.067661593886,102.067661593886,38.2164426763562,54.5229473625826,33.1463053530067,14.3984088782963,0,0.995005789216524,1.08788046882732,-0,0,0.608015922627196,52.897385268566,0,0
223.71,0.981754023278046,0.981754023122957,0.981754023267971,101.305000892011,101.305000892011,37.9623009196374,53.7870901547587,33.1299894436227,14.3879212936296,0,0.995005789216524,1.0882740825625,-0,0,0.591544129206154,51.4643392409354,0,0
223.72,0.981408710135211,0.981408709982328,0.981408710125194,102.71648848202,102.71648848202,38.4228947718769,55.2244149012093,33.1142774972734,14.3777960835375,0,0.995005789216524,1.08744982467874,-0,0,0.620775153610753,54.0074383641355,0,0
223.73,0.981039156131612,0.981039155974249,0.981039156117741,101.963561512985,101.963561512985,38.1718188035249,54.4993340179057,33.0973353194689,14.3668921756105,0,0.995005789216524,1.08795568385473,-0,0,0.609254574525087,53.0051479836826,0,0
223.74,0.980670342149014,0.980670341999455,0.980670342139689,102.970423660976,102.970423660976,38.4991770666279,55.5339072898371,33.0804877869651,14.3560285841733,0,0.995005789216524,1.08741407343486,-0,0,0.608778584431632,52.963736845552,0,0
223.75,0.980298130048621,0.980298129894075,0.980298130035349,102.257964444436,102.257964444436,38.2613812084666,54.8494571443408,33.0634474211347,14.3450598789609,0,0.995005789216524,1.08780628322237,-0,0,0.594139979535204,51.6901782195628,0,0
223.76,0.979939672740249,0.979939672585221,0.979939672731922,101.868012599737,101.868012599737,38.1297410971717,54.4863195175384,33.0471234780211,14.3345696041775,0,0.995005789216524,1.08785678848093,-0,0,0.62258294066346,54.164715837721,0,0
223.77,0.979561929195527,0.979561929037694,0.979561929178613,103.224678186373,103.224678186373,38.5719863783216,55.8713832467502,33.0298648587214,14.3234300809009,0,0.995005789216524,1.08728367458755,-0,0,0.609804928188963,53.0530287524398,0,0
223.78,0.979186904403292,0.979186904247098,0.979186904387265,102.434024548208,102.434024548208,38.3084657710543,55.1089217224437,33.0127149880749,14.3123878376896,0,0.995005789216524,1.08768955982238,-0,0,0.601244049943018,52.3082323450425,0,0
223.79,0.978960825683079,0.978960825551626,0.978960825641392,80.5127575461954,80.5127575461954,31.1010995341205,33.2043126726819,33.0023414893993,14.3061033841142,0,0.995005789216524,1.10042461256095,-0,0,0.278257993994842,24.2084454775513,0,0
223.8,0.978909382013749,0.978909381871961,0.978909382047657,74.0381311183553,74.0381311183553,28.9727844744509,26.7307421097695,33.0012714010334,14.3061176075524,0,0.995005789216524,1.10507411223122,-0,0,0.285659216200973,24.8523518094847,0,0
223.81,0.978888101369084,0.978888101219463,0.978888101355414,73.2593641130336,73.2593641130336,28.716913227033,25.9506936808053,33.0016418854806,14.3070285467477,0,0.995005789216524,1.10593313848816,-0,0,0.270267522802089,23.5132744837817,0,0
223.82,0.978867828194185,0.978867828029946,0.978867828189741,72.6870755187204,72.6870755187204,28.5288836070541,25.3772906373337,33.0018932333795,14.3078916480072,0,0.995005789216524,1.10660427408943,-0,0,0.279454264413035,24.312521003934,0,0
223.83,0.978861895201164,0.978861895044063,0.978861895187704,72.1317304444899,72.1317304444899,28.3465246995575,24.8200451463801,33.0026229039392,14.3090623941707,0,0.995005789216524,1.10715256422956,-0,0,0.277359444606197,24.1302716807392,0,0
223.84,0.978846565508153,0.978846565345209,0.978846565489228,72.5150254516,72.5150254516,28.4725540924757,25.2024350025013,33.0027526078149,14.3098378412838,0,0.995005789216524,1.10685197069913,-0,0,0.266246134360924,23.1634136894004,0,0
223.85,0.978837225323818,0.978837225154471,0.978837225302728,73.2144783579916,73.2144783579916,28.702522815484,25.9008112823262,33.0029931295255,14.3106739461399,0,0.995005789216524,1.10628842175355,-0,0,0.285404538562441,24.8301948549324,0,0
223.86,0.978816542157261,0.978816541987644,0.978816542140529,73.2254502269976,73.2254502269976,28.7060426412647,25.9119129187622,33.0024989329736,14.3110383752618,0,0.995005789216524,1.10618166630455,-0,0,0.288426719588921,25.0931246042361,0,0
223.87,0.978785029926113,0.978785029758909,0.978785029906606,73.1480307090264,73.1480307090264,28.6803706659636,25.8356917268461,33.0013499265087,14.3109890556716,0,0.995005789216524,1.10618940718063,-0,0,0.275423685404094,23.9618606301562,0,0
223.88,0.978749500482947,0.978749500311454,0.97874950045812,73.6274047785198,73.6274047785198,28.8376454072429,26.3167476125818,32.9999069349106,14.3107502310273,0,0.995005789216524,1.10581802406389,-0,0,0.283405705930163,24.6562964159242,0,0
223.89,0.978726466085779,0.978726465919589,0.97872646607477,72.6899042319841,72.6899042319841,28.529306766533,25.3802126099326,32.9988888145053,14.3108028075462,0,0.995005789216524,1.10656213479331,-0,0,0.270204506663642,23.5077920797369,0,0
223.9,0.978708005605944,0.978708005445885,0.978708005592867,73.0859272243185,73.0859272243185,28.6593121490194,25.7769259536773,32.9980408132076,14.3109604574336,0,0.995005789216524,1.10635674161007,-0,0,0.29489626312039,25.6559748914739,0,0
223.91,0.978678021682824,0.978678021525978,0.978678021679769,73.9899467459871,73.9899467459871,28.9561462338057,26.6827603633933,32.9965307718634,14.3106556107305,0,0.995005789216524,1.10550298282448,-0,0,0.298962507165938,26.0097381234366,0,0
223.92,0.97866571472154,0.978665714564797,0.978665714718114,73.4794480857351,73.4794480857351,28.7881967582507,26.1729399520686,32.9957070340385,14.3108010996279,0,0.995005789216524,1.10584601466798,-0,0,0.296897566933656,25.8300883232281,0,0
223.93,0.978649108103962,0.978649107951882,0.97864910809909,73.7319295091361,73.7319295091361,28.8709727661489,26.4265230429354,32.9946304677141,14.3107759984865,0,0.995005789216524,1.105627391295,-0,0,0.286578591078977,24.932337423871,0,0
223.94,0.978640081606692,0.978640081455676,0.978640081607904,73.5632920278493,73.5632920278493,28.8153924415318,26.2585279883642,32.993829631708,14.3109344077772,0,0.995005789216524,1.10575710555693,-0,0,0.271447709157852,23.6159506967331,0,0
223.95,0.978658945919702,0.978658945765901,0.978658945919115,73.3063245869448,73.3063245869448,28.7310478828091,26.0001205527188,32.9942909473311,14.3119130868949,0,0.995005789216524,1.10609357048951,-0,0,0.301458282768043,26.2268706008197,0,0
223.96,0.978668915234687,0.978668915082958,0.978668915232163,73.9951132386414,73.9951132386414,28.9574537766864,26.6883136195635,32.9942661374605,14.3125334816175,0,0.995005789216524,1.10541462730571,-0,0,0.281015513787565,24.4483496995182,0,0
223.97,0.978705558895882,0.978705558741243,0.978705558893484,72.9725716528008,72.9725716528008,28.6216214359247,25.6632227835881,32.9954075827156,14.3139412864971,0,0.995005789216524,1.10629910698944,-0,0,0.283173704735087,24.6361123119525,0,0
223.98,0.978761366240254,0.978761366084286,0.978761366234928,73.6819123397255,73.6819123397255,28.8552200244915,26.3685899588973,32.9974431925972,14.3158791882309,0,0.995005789216524,1.10574319320908,-0,0,0.278637644175749,24.2414750432902,0,0
223.99,0.978819410552587,0.978819410402077,0.978819410546829,72.7348342432966,72.7348342432966,28.5443866649799,25.4174542663099,32.9995045106782,14.3178754663085,0,0.995005789216524,1.10657590142429,-0,0,0.291540788781424,25.3640486239839,0,0
224,0.978872691349093,0.978872691198531,0.978872691353783,72.9201015637388,72.9201015637388,28.6056871787848,25.5990664028147,33.0013327622781,14.319702398646,0,0.995005789216524,1.10642974031584,-0,0,0.283130563611577,24.6323590342072,0,0
224.01,0.978904377919874,0.9789043777638,0.978904377928957,73.4936467225042,73.4936467225042,28.7943884957432,26.1706551145278,33.0021255242898,14.3208660836865,0,0.995005789216524,1.10594791763597,-0,0,0.283994164185054,24.7074922840997,0,0
224.02,0.978987254901262,0.978987254744386,0.978987254892251,72.9219569959776,72.9219569959776,28.6071609285093,25.5932187090221,33.0052341741904,14.323504112765,0,0.995005789216524,1.10638590227575,-0,0,0.270703305262644,23.5511875578501,0,0
224.03,0.979098302513585,0.979098302354422,0.979098302512154,72.6797889316041,72.6797889316041,28.5285208992207,25.343148035892,33.0096565051549,14.3269843905572,0,0.995005789216524,1.106681931312,-0,0,0.272975367060163,23.7488569342342,0,0
224.04,0.979210718813507,0.97921071866423,0.979210718806175,72.9352385865098,72.9352385865098,28.6134497320848,25.5906259870627,33.0141264146108,14.3304861848362,0,0.995005789216524,1.10652033040506,-0,0,0.286473804136035,24.9232209598351,0,0
224.05,0.979330836379699,0.979330836227224,0.97933083638186,73.8017827743828,73.8017827743828,28.8993013773546,26.4487225354033,33.018911257034,14.3341489819456,0,0.995005789216524,1.10572668555352,-0,0,0.289155687299427,25.1565447950502,0,0
224.06,0.97946180982593,0.979461809674591,0.979461809823382,72.3174909271505,72.3174909271505,28.4125607330146,24.9552520143885,33.0241152357002,14.3381236770619,0,0.995005789216524,1.10691307115894,-0,0,0.268409694530342,23.3516434241397,0,0
224.07,0.979809599989425,0.979809599836745,0.979809599959043,73.0754885173307,73.0754885173307,28.6649845729776,25.6874895853624,33.0395043720247,14.3484945599435,0,0.995005789216524,1.10647701133276,-0,0,0.298593746463056,25.9776559422859,0,0
224.08,0.980579038355108,0.980579038226822,0.980579038369119,73.3594115365317,73.3594115365317,28.765740726092,25.913771671768,33.0744820733682,14.3711577913955,0,0.995005789216524,1.10617589587791,-0,0,0.299813212239113,26.0837494648028,0,0
224.09,0.981424436200706,0.981424436066172,0.981424436201077,74.0197376588565,74.0197376588565,28.9909657836343,26.510703122436,33.1130060873586,14.3960284490619,0,0.995005789216524,1.10557827090047,-0,0,0.280320940902618,24.3879218585278,0,0
224.1,0.982308065333376,0.982308065213987,0.982308065347074,77.5810995163907,77.5810995163907,30.1701231760158,30.0055496491596,33.1534576232745,14.4220922439566,0,0.995005789216524,1.10303893946034,-0,0,0.58232729993801,50.6624750946069,0,0
224.11,0.982936186529036,0.982936186363786,0.982936186509638,98.0908143941124,98.0908143941124,36.9173104303235,50.4695546488002,33.1816339283817,14.4396258169305,0,0.995005789216524,1.08931516139254,-0,0,0.572926784128289,49.8446302191611,0,0
224.12,0.983543797433706,0.983543797309623,0.983543797450646,100.361792374018,100.361792374018,37.6693567925248,52.6975723134066,33.208121784132,14.4560982764795,0,0.995005789216524,1.08851402134157,-0,0,0.571256670754563,49.6993303556469,0,0
224.13,0.984130149841513,0.984130149703087,0.984130149811856,99.7811611732993,99.7811611732993,37.4839456147594,52.0753414919516,33.2337634980598,14.4720561832879,0,0.995005789216524,1.08894019439641,-0,0,0.572252574835808,49.7859740107153,0,0
224.14,0.984722023069393,0.984722022934263,0.9847220230512,99.7864318812326,99.7864318812326,37.491214434104,52.038220474081,33.2598926399691,14.4883187671825,0,0.995005789216524,1.08895226371658,-0,0,0.571764071259061,49.7434741995383,0,0
224.15,0.98529790217239,0.985297902045017,0.98529790216155,101.067085963356,101.067085963356,37.9175603479967,53.2774407590131,33.2854543695281,14.5041908348144,0,0.995005789216524,1.08834039305276,-0,0,0.569060196478722,49.5082370936488,0,0
224.16,0.985869877651083,0.985869877518029,0.985869877631673,100.064382820156,100.064382820156,37.5933936793173,52.2333498129281,33.3109678195259,14.5200651877021,0,0.995005789216524,1.08888754521813,-0,0,0.57477331316975,50.0052782457683,0,0
224.17,0.986448679019043,0.986448678893533,0.986448678998456,100.136844104083,100.136844104083,37.6227270718324,52.2635751388832,33.337002826478,14.5362661387214,0,0.995005789216524,1.08881313950053,-0,0,0.596460074609631,51.8920264910379,0,0
224.18,0.987026626445842,0.987026626312029,0.987026626430097,101.382759578812,101.382759578812,38.0377693363018,53.467194867785,33.3631056195476,14.552459091479,0,0.995005789216524,1.08827743478707,-0,0,0.593919097273234,51.6709614627713,0,0
224.19,0.987585336356365,0.987585336222709,0.987585336326857,101.220040144077,101.220040144077,37.9896468989429,53.2634680630234,33.3884109104503,14.5681611706035,0,0.995005789216524,1.08840586930148,-0,0,0.604306530057995,52.5746681150456,0,0
224.2,0.98812214672039,0.9881221466018,0.988122146711781,100.98089107473,100.98089107473,37.9162098666634,52.9848028369052,33.4128048158957,14.5832834219287,0,0.995005789216524,1.08860109552828,-0,0,0.586154890180355,50.9954754456909,0,0
224.21,0.98867401336022,0.988674013231446,0.988674013344047,102.038152211183,102.038152211183,38.2690674281247,54.0011326380936,33.4380726515325,14.5989469215568,0,0.995005789216524,1.0880151261698,-0,0,0.603767559847405,52.5277777067243,0,0
224.22,0.989212698034035,0.989212697892031,0.98921269799508,100.969998668257,100.969998668257,37.9232106168282,52.8929959882381,33.4627527976923,14.6142498823268,0,0.995005789216524,1.08869009233678,-0,0,0.57615982730643,50.1259049756594,0,0
224.23,0.989750338436707,0.989750338319923,0.989750338420863,101.669239399287,101.669239399287,38.1583002006984,53.552000902181,33.4875825062705,14.6296559908355,0,0.995005789216524,1.08821596918824,-0,0,0.599016302134256,52.1144182856803,0,0
224.24,0.990267058586968,0.990267058460662,0.990267058566411,101.371660477998,101.371660477998,38.0655485105438,53.2157480751366,33.5114579918033,14.6444544110579,0,0.995005789216524,1.08844865371648,-0,0,0.602165122231995,52.3883656341836,0,0
224.25,0.990785275868172,0.990785275734894,0.990785275835614,100.351436207101,100.351436207101,37.7353074542304,52.1565866325731,33.5354855296182,14.6593640449095,0,0.995005789216524,1.08903710375336,-0,0,0.567538333133652,49.3758349826277,0,0
224.26,0.991317877064411,0.991317876936303,0.991317877030294,99.7078326280171,99.7078326280171,37.529035448335,51.4726283169329,33.56035556505,14.6748487460342,0,0.995005789216524,1.08925298636595,-0,0,0.565962439404656,49.238732228205,0,0
224.27,0.991832481402034,0.991832481286889,0.99183248138112,101.502080113932,101.502080113932,38.1238842303976,53.2278004404919,33.5844658257058,14.6898138477339,0,0.995005789216524,1.08830690572715,-0,0,0.581334114718952,50.5760679805488,0,0
224.28,0.992338671691217,0.992338671578412,0.992338671674432,101.593682750752,101.593682750752,38.1590086146249,53.2810475928464,33.6081433085127,14.7044918493924,0,0.995005789216524,1.08840236913577,-0,0,0.570706961380222,49.6515056400793,0,0
224.29,0.99283507617394,0.992835076066133,0.992835076146544,101.121607729777,101.121607729777,38.0087826362249,52.7711991026728,33.6314475814457,14.7189610456583,0,0.995005789216524,1.08860963934908,-0,0,0.587601463936671,51.1213273624904,0,0
224.3,0.993335914117797,0.993335914016218,0.993335914104525,99.9580382224914,99.9580382224914,37.6313259866792,51.5694429232152,33.6549982449329,14.7335970543433,0,0.995005789216524,1.08926967533266,-0,0,0.564453648079908,49.107467382952,0,0
224.31,0.993817795252584,0.993817795151808,0.993817795237998,100.684802644568,100.684802644568,37.8750293307116,52.2592703405001,33.6777813714766,14.7477509325911,0,0.995005789216524,1.08881136806833,-0,0,0.57141764795173,49.7133353718005,0,0
224.32,0.994290436021834,0.994290435921797,0.994290436000666,99.9087161897667,99.9087161897667,37.6246772843618,51.4469407111632,33.7001275917955,14.7616478868081,0,0.995005789216524,1.08924969052879,-0,0,0.571507741182933,49.7211734829152,0,0
224.33,0.99473896596718,0.994738965872929,0.994738965959103,100.6637707116,100.6637707116,37.8773608700529,52.1675010505001,33.721409358422,14.7748603026783,0,0.995005789216524,1.0888236243264,-0,0,0.593448725656655,51.630039132129,0,0
224.34,0.995164562285921,0.995164562187529,0.995164562271766,101.57088146292,101.57088146292,38.179786033038,53.0419711365958,33.7415785753054,14.7873317510191,0,0.995005789216524,1.0884721196737,-0,0,0.592069711858556,51.5100649316944,0,0
224.35,0.995574380556766,0.995574380459271,0.995574380538995,102.197222235268,102.197222235268,38.3897688552025,53.6368971730438,33.7610058990357,14.7993191631885,0,0.995005789216524,1.08823991220663,-0,0,0.582519869464123,50.6792286433787,0,0
224.36,0.995973665219993,0.995973665119969,0.995973665198961,100.69046946507,100.69046946507,37.8985392652101,52.0994479941626,33.7799635369765,14.811057933931,0,0.995005789216524,1.08902006477581,-0,0,0.57176757109094,49.7437786849118,0,0
224.37,0.996351899367319,0.996351899272096,0.996351899353319,101.506805510342,101.506805510342,38.1706834283271,52.8865455059282,33.798032860959,14.8222271434546,0,0.995005789216524,1.08852064021003,-0,0,0.583742229669587,50.785573981254,0,0
224.38,0.996718594001091,0.996718593909902,0.996718593988061,101.724166562694,101.724166562694,38.2458320525559,53.0756171883689,33.8155284947918,14.8330208795337,0,0.995005789216524,1.08848624323517,-0,0,0.57952863079539,50.4189908791989,0,0
224.39,0.997059807993232,0.997059807899072,0.997059807980212,103.008519187946,103.008519187946,38.671435411875,54.333608836605,33.8318552222728,14.8430551290679,0,0.995005789216524,1.08783190949684,-0,0,0.603368983165141,52.4931015353673,0,0
224.4,0.997384825480564,0.997384825387165,0.997384825470136,101.701602831442,101.701602831442,38.2451566417726,53.0016476945295,33.8473631860333,14.8525919508786,0,0.995005789216524,1.08859496832605,-0,0,0.60445200613419,52.5873245336745,0,0
224.41,0.997223195772966,0.997223195705385,0.997223195775943,103.067989023272,103.067989023272,38.6926720467287,54.3804844004184,33.8398747481538,14.8476298746995,0,0.995005789216524,1.08788377544209,-0,0,0.605098728516452,52.6435893809313,0,0
224.42,0.996859874513854,0.99685987441069,0.996859874500039,101.539867574092,101.539867574092,38.1867736060454,52.8804156384525,33.8227861691626,14.8366657664768,0,0.995005789216524,1.08872412255386,-0,0,0.57535101224787,50.0555380655647,0,0
224.43,0.996480220985789,0.996480220897018,0.996480220973734,101.758714321356,101.758714321356,38.254937044278,53.1283669367491,33.8050414075926,14.8253059770144,0,0.995005789216524,1.08846430905806,-0,0,0.577014945382575,50.200300248284,0,0
224.44,0.996078976609178,0.996078976497481,0.996078976589587,100.978124862963,100.978124862963,37.994384353743,52.3785306477949,33.7862692780848,14.8133249370833,0,0.995005789216524,1.08880687969509,-0,0,0.5919566470622,51.5002282944114,0,0
224.45,0.995639387271656,0.995639387160685,0.995639387259541,102.876279298256,102.876279298256,38.6139081932366,54.3104399611808,33.7656937863119,14.8001455507637,0,0.995005789216524,1.08786653223325,-0,0,0.593586952390358,51.6420648579611,0,0
224.46,0.995200149356327,0.995200149240681,0.995200149338463,102.322908295871,102.322908295871,38.4276457840954,53.7908796473337,33.7450754287829,14.7869532197545,0,0.995005789216524,1.08820699446509,-0,0,0.5910350128623,51.4200461190201,0,0
224.47,0.994753777787775,0.994753777664949,0.994753777770427,100.735371800615,100.735371800615,37.9014068012492,52.2376048352646,33.7241568219414,14.7736101434088,0,0.995005789216524,1.08898687357485,-0,0,0.571300079794136,49.7031069420898,0,0
224.48,0.99430571982484,0.994305719696938,0.994305719807491,100.800635776348,100.800635776348,37.918424351393,52.3370576743171,33.7032704666818,14.7603076353494,0,0.995005789216524,1.08877214885628,-0,0,0.600492283951917,52.2428287038168,0,0
224.49,0.993848757191407,0.993848757063943,0.993848757175423,100.54000614983,100.54000614983,37.8282229877526,52.1114277491292,33.6819021606584,14.7466762400425,0,0.995005789216524,1.08900932613478,-0,0,0.565508868219259,49.1992715350756,0,0
224.5,0.993411971169842,0.993411971036604,0.993411971150328,102.52131985017,102.52131985017,38.4751406486996,54.1259892268693,33.6616083422111,14.7337222810896,0,0.995005789216524,1.08773212175252,-0,0,0.671612627080536,58.4302985560067,0,0
224.51,0.992874390592125,0.992874390466234,0.992874390587195,109.887545960651,109.887545960651,40.8909255206326,61.5338945299824,33.6363117568609,14.7173396738079,0,0.995005789216524,1.08477351600296,-0,0,0.65427026357179,56.9215129307457,0,0
224.52,0.992349675561493,0.992349675423207,0.992349675541577,109.686711896513,109.686711896513,40.8196357948303,61.3739678300679,33.611474041326,14.7012700251196,0,0.995005789216524,1.08511736225832,-0,0,0.672783549196412,58.5321687800879,0,0
224.53,0.991831660730489,0.991831660588932,0.991831660712049,108.374735601391,108.374735601391,40.3832128790197,60.1022614168038,33.5870201318972,14.6854540526904,0,0.995005789216524,1.0857875211304,-0,0,0.662535074450045,57.6405514771539,0,0
224.54,0.991311294493589,0.991311294352726,0.991311294479267,107.312655404641,107.312655404641,40.0289331764991,59.080374590726,33.5625927086341,14.6696881052809,0,0.995005789216524,1.08615999415918,-0,0,0.657559044957965,57.207636911343,0,0
224.55,0.990806944811668,0.990806944669108,0.99080694479811,108.684668018696,108.684668018696,40.4748825229971,60.4912086560438,33.5390243187579,14.6544350438944,0,0.995005789216524,1.08541996914121,-0,0,0.673685627687275,58.6106496087929,0,0
224.56,0.99028990010202,0.990289899952288,0.990289900079806,109.129547928139,109.129547928139,40.6159641225409,60.9759599007973,33.514827918588,14.6387601087533,0,0.995005789216524,1.08535846360417,-0,0,0.662956838881218,57.677244982666,0,0
224.57,0.989774051388787,0.989774051231863,0.989774051368878,107.830299353002,107.830299353002,40.1838056737173,59.7163392345634,33.4907557104244,14.6232044080138,0,0.995005789216524,1.08590662865861,-0,0,0.662532650922173,57.6403406302291,0,0
224.58,0.989278084885217,0.989278084732994,0.98927808487026,108.217250835593,108.217250835593,40.3060938761381,60.1412386992153,33.4677197326225,14.6082924037556,0,0.995005789216524,1.08562921465227,-0,0,0.672816092501605,58.5350000476396,0,0
224.59,0.988795237321463,0.98879523716645,0.988795237301182,107.138095489075,107.138095489075,39.946628738974,59.098998518189,33.445307744509,14.593789226377,0,0.995005789216524,1.08617206388783,-0,0,0.661253923631208,57.5290913559151,0,0
224.6,0.98830496385632,0.988304963701002,0.988304963847537,108.250090340103,108.250090340103,40.3073039056074,60.2483561497359,33.4226351982067,14.5790989921601,0,0.995005789216524,1.0856056327338,-0,0,0.649254676885055,56.4851568889998,0,0
224.61,0.987835901958221,0.987835901797293,0.987835901936188,106.588985862739,106.588985862739,39.7567210818297,58.622915285768,33.4009736756709,14.5650969012997,0,0.995005789216524,1.08634335008348,-0,0,0.644856359763585,56.1025032994319,0,0
224.62,0.987370785351542,0.987370785191739,0.987370785330962,107.67843441868,107.67843441868,40.110260939471,59.7475866413697,33.3795962219903,14.5512515553203,0,0.995005789216524,1.08571390543367,-0,0,0.658921976565946,57.3262119612373,0,0
224.63,0.986894005360491,0.986894005198984,0.986894005342714,108.667787059482,108.667787059482,40.4307764390305,60.773142717879,33.3576364343658,14.5370079072374,0,0.995005789216524,1.08532149312518,-0,0,0.67390790043379,58.6299873377398,0,0
224.64,0.986418202805212,0.986418202648837,0.986418202790113,107.155440884697,107.155440884697,39.9290262813788,59.2969622155076,33.3356889838786,14.5227896853109,0,0.995005789216524,1.08616146173251,-0,0,0.643313778540051,55.9682987329844,0,0
224.65,0.985966138450907,0.985966138291316,0.985966138428339,106.317380504201,106.317380504201,39.6491713739188,58.4929685064007,33.3150006320522,14.5094113657476,0,0.995005789216524,1.08632211046809,-0,0,0.6551322443058,56.9965052546046,0,0
224.66,0.985518436867167,0.98551843671305,0.98551843685402,106.24385718773,106.24385718773,39.6206529652943,58.453172661448,33.2945276917685,14.4961568345136,0,0.995005789216524,1.0863663066336,-0,0,0.637682717890842,55.4783964565032,0,0
224.67,0.98507926969435,0.985079269541543,0.985079269678962,107.211378589095,107.211378589095,39.9344029702289,59.4537101180179,33.2744973468321,14.4831711242451,0,0.995005789216524,1.08584382847238,-0,0,0.642475689760543,55.8953850091673,0,0
224.68,0.984635155522386,0.984635155367952,0.984635155499369,106.138326447382,106.138326447382,39.5773947379526,58.414069150801,33.2542089992778,14.4700482973027,0,0.995005789216524,1.08636159692763,-0,0,0.64494629561391,56.1103277184102,0,0
224.69,0.984345432869971,0.984345432686556,0.984345432830616,84.0071839725931,84.0071839725931,32.3004541137387,36.30418887752,33.241055630197,14.4619394648761,0,0.995005789216524,1.0985999304264,-0,0,0.329197612979969,28.6401923292573,0,0
224.7,0.984215530153796,0.984215530037533,0.984215530158787,77.4423294459569,77.4423294459569,30.1417369046485,29.7462007492679,33.2364881877132,14.4596405089759,0,0.995005789216524,1.10257565246682,-0,0,0.322308199125195,28.040813323892,0,0
224.71,0.984098105608815,0.984098105440337,0.984098105595677,76.9033653146407,76.9033653146407,29.9637670105659,29.2130801556392,33.2325469550287,14.4577382039728,0,0.995005789216524,1.1030286830611,-0,0,0.316607469880984,27.5448498796456,0,0
224.72,0.983976160899786,0.98397616075502,0.98397616089162,77.1901712618699,77.1901712618699,30.0571324390973,29.5063611528992,33.2282182799669,14.4555918290037,0,0.995005789216524,1.10287628003097,-0,0,0.34488878281443,30.0053241048554,0,0
224.73,0.983853799145034,0.983853798994782,0.983853799138783,77.1937859854403,77.1937859854403,30.0573609028807,29.5169047756615,33.2236261454247,14.453255064354,0,0.995005789216524,1.10279425841972,-0,0,0.330553371905751,28.7581433558003,0,0
224.74,0.983732290782202,0.983732290633117,0.983732290769031,77.9127116704486,77.9127116704486,30.2926750379343,30.2429653278271,33.2189142300263,14.4508321125951,0,0.995005789216524,1.10224360046981,-0,0,0.335783913778312,29.2132004987131,0,0
224.75,0.983600916172526,0.983600916031196,0.983600916164478,77.5803014609894,77.5803014609894,30.1822899860265,29.9187745204465,33.2135330490248,14.4479938915181,0,0.995005789216524,1.10244223779359,-0,0,0.321333631730395,27.9560259605444,0,0
224.76,0.983479264693987,0.983479264553503,0.983479264690746,76.5031332703154,76.5031332703154,29.8271857927522,28.8492439714002,33.2084806516609,14.4454086472543,0,0.995005789216524,1.10333025368793,-0,0,0.328842575629453,28.6093040797624,0,0
224.77,0.98335933852854,0.98335933837831,0.983359338521235,77.1186581946315,77.1186581946315,30.0284382226199,29.4724707151612,33.2034103168056,14.4427771626646,0,0.995005789216524,1.10285795450807,-0,0,0.315499904384212,27.4484916814264,0,0
224.78,0.983234108218505,0.983234108065541,0.983234108208254,76.8764214083206,76.8764214083206,29.9476745123268,29.2385633081379,33.1979440493936,14.4399140507892,0,0.995005789216524,1.10303588945485,-0,0,0.306350081097169,26.6524570554537,0,0
224.79,0.98312514034964,0.983125140194984,0.983125140343963,75.4793048009406,75.4793048009406,29.4874587160239,27.8486730803659,33.1931248762565,14.4375068443182,0,0.995005789216524,1.10418085727202,-0,0,0.299225405772186,26.0326103021802,0,0
224.8,0.983021951037109,0.983021950882291,0.983021951029153,75.524429057267,75.524429057267,29.5013337448307,27.9006447563255,33.1885372440676,14.435247056874,0,0.995005789216524,1.10426686375415,-0,0,0.319137130781393,27.7649303779812,0,0
224.81,0.982913908151265,0.98291390799433,0.982913908143487,75.0902209535487,75.0902209535487,29.3575823726679,27.4738848422265,33.1835851002829,14.4327510110393,0,0.995005789216524,1.10456464654595,-0,0,0.299151402222539,26.0261719933609,0,0
224.82,0.982803411514729,0.982803411361847,0.982803411513417,75.866186178202,75.866186178202,29.6115602141002,28.2575788930522,33.1784665384261,14.4301407467237,0,0.995005789216524,1.10400060554603,-0,0,0.312335336145314,27.1731742446423,0,0
224.83,0.982693089504374,0.98269308934561,0.982693089494726,75.8217395459601,75.8217395459601,29.5958549381393,28.2210691184209,33.1732219328802,14.427448494659,0,0.995005789216524,1.10398783394344,-0,0,0.323117287554171,28.1112040172129,0,0
224.84,0.982568468764232,0.982568468605601,0.982568468756524,77.2347029030524,77.2347029030524,30.0590181740107,29.6432324949468,33.1672340825926,14.424236325513,0,0.995005789216524,1.10281660055594,-0,0,0.32958271438579,28.6736961515638,0,0
224.85,0.982447469796772,0.982447469639009,0.982447469791715,77.3628513530858,77.3628513530858,30.0998894347876,29.7805382491875,33.1612764492996,14.4210366545987,0,0.995005789216524,1.10260246958475,-0,0,0.315328378793282,27.4335689550156,0,0
224.86,0.982356256933952,0.982356256776665,0.982356256924108,76.4046417560332,76.4046417560332,29.7839767062328,28.8292651319429,33.1566553905062,14.4187212335842,0,0.995005789216524,1.10336391778518,-0,0,0.319204987594105,27.7708339206872,0,0
224.87,0.982258266284976,0.982258266126784,0.982258266278836,76.735557103916,76.735557103916,29.8917072595701,29.1676859306777,33.1516995790697,14.4161715941686,0,0.995005789216524,1.10310400615826,-0,0,0.299901830124166,26.0914592208025,0,0
224.88,0.982178214204361,0.982178214044897,0.98217821419819,76.5641672207376,76.5641672207376,29.8345080193971,29.0024753168854,33.1475417878232,14.4141501160289,0,0.995005789216524,1.10329420050962,-0,0,0.320245368909906,27.8613470951618,0,0
224.89,0.982086106417204,0.982086106262027,0.982086106411091,75.4688460472697,75.4688460472697,29.4734933560066,27.9143487524021,33.1427504799789,14.4117468148888,0,0.995005789216524,1.10413797818212,-0,0,0.310159500828725,26.9838765720991,0,0
224.9,0.982028983369098,0.982028983214899,0.982028983370525,75.6188276058981,75.6188276058981,29.5221405391282,28.0688305776215,33.1396122845625,14.410384743714,0,0.995005789216524,1.10410954868734,-0,0,0.326278521402923,28.3862313620543,0,0
224.91,0.981969160461132,0.981969160300291,0.981969160454376,75.8586752404783,75.8586752404783,29.6002844247937,28.3135096881088,33.1362841186075,14.408881433762,0,0.995005789216524,1.10387434127374,-0,0,0.320454683052177,27.8795574255394,0,0
224.92,0.981930629610931,0.981930629453762,0.981930629608219,75.2677651508833,75.2677651508833,29.4055720529947,27.7258719578467,33.1338989922379,14.4079942007987,0,0.995005789216524,1.10433925284294,-0,0,0.31316583146609,27.2454273375498,0,0
224.93,0.981899781124438,0.981899780967396,0.981899781120897,76.0847509955596,76.0847509955596,29.6736892372553,28.5455608497943,33.1318776708242,14.4073124749412,0,0.995005789216524,1.10372006828794,-0,0,0.31750359350087,27.6228126345757,0,0
