t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
224.94,0.98187854312647,0.981878542962438,0.981878543121774,75.9433768642164,75.9433768642164,29.6268862374665,28.4062968113368,33.1302221964895,14.40685785639,0,0.995005789216524,1.10374868099503,-0,0,0.28940021006126,25.1778182753296,0,0
224.95,0.981889233810903,0.98188923365473,0.981889233808727,75.4831435894315,75.4831435894315,29.4755973843417,27.9456984978713,33.1300617389891,14.4073833525711,0,0.995005789216524,1.10420604121564,-0,0,0.304352741386788,26.4786885006505,0,0
224.96,0.981919461717915,0.981919461557885,0.981919461714476,74.4183541552023,74.4183541552023,29.1257874215456,26.8790934494608,33.1307803335218,14.4084803722196,0,0.995005789216524,1.10508619630301,-0,0,0.293933405080512,25.5722062420046,0,0
224.97,0.981954195200158,0.981954195039531,0.981954195196371,74.664887450247,74.664887450247,29.2070381190054,27.1234363875427,33.1317346023215,14.4097164603828,0,0.995005789216524,1.10495120452461,-0,0,0.281893978768208,24.5247761528341,0,0
224.98,0.982013078315629,0.982013078163616,0.982013078316358,74.9769747504646,74.9769747504646,29.3100707036778,27.4315200492473,33.1337978884381,14.4116568127793,0,0.995005789216524,1.10477516238825,-0,0,0.310422123930113,27.0067247819198,0,0
224.99,0.982085906841603,0.982085906681687,0.982085906843177,74.4707338179471,74.4707338179471,29.1442535661386,26.9203459209384,33.1364364196242,14.4139514773845,0,0.995005789216524,1.10509835225524,-0,0,0.293523747593681,25.5365660406502,0,0
225,0.982169174986425,0.982169174824759,0.982169174982842,81.5733295543249,81.5733295543249,31.4794838018543,34.0169961704371,33.139767037819,14.4165663460687,0,0.995005789216524,1.09984979704809,-0,0,0.702692239193973,61.1342248098757,0,0
225.01,0.981927956204844,0.981927956093825,0.981927956253985,109.71265768992,109.71265768992,40.7257629890468,62.1772683859708,33.1272383033295,14.4081510006196,0,0.995005789216524,1.08373810001919,-0,0,0.716273181908358,62.3157668260271,0,0
225.02,0.981647156227015,0.981647156058451,0.981647156214249,112.549725730668,112.549725730668,41.6549870083187,65.0399610462947,33.1118651814761,14.3978995028973,0,0.995005789216524,1.08373324319215,-0,0,0.704570709894828,61.2976517608501,0,0
225.03,0.981382248287997,0.981382248127111,0.981382248298621,111.493896155068,111.493896155068,41.304891191201,64.0080891397714,33.097496591982,14.3883104233142,0,0.995005789216524,1.08430320462679,-0,0,0.71929061674192,62.5782836565471,0,0
225.04,0.981144322701867,0.981144322525034,0.981144322677319,111.893833435054,111.893833435054,41.433607830457,64.4295059457257,33.0846642113206,14.3796632780082,0,0.995005789216524,1.08415382815694,-0,0,0.718018714360932,62.4676281494011,0,0
225.05,0.980913798867443,0.980913798710981,0.980913798863308,111.421435349176,111.421435349176,41.2757201546695,63.9776719994664,33.0723900104234,14.3713733392866,0,0.995005789216524,1.08443374811007,-0,0,0.692351111959256,60.2345467404553,0,0
225.06,0.980721917293892,0.980721917138665,0.980721917285273,110.700790809863,110.700790809863,41.0366791224111,63.2741708238755,33.0621924400506,14.3644275459373,0,0.995005789216524,1.08461331162017,-0,0,0.686919251229264,59.761974856946,0,0
225.07,0.980575554475715,0.980575554310676,0.980575554455826,110.86987286733,110.86987286733,41.0905743332236,63.4565724833007,33.0543394475609,14.3589609364682,0,0.995005789216524,1.08443248876906,-0,0,0.699713506933631,60.8750751032259,0,0
225.08,0.980422212982256,0.980422212830437,0.980422212973593,110.543457137357,110.543457137357,40.98156599568,63.1437979827245,33.0462926378767,14.3533665167561,0,0.995005789216524,1.08466307931909,-0,0,0.684028276115797,59.5104600220743,0,0
225.09,0.980312954851834,0.980312954703693,0.98031295484478,109.733845653135,109.733845653135,40.7142183475823,62.3441171200901,33.0405025837565,14.3492259492886,0,0.995005789216524,1.08490985299896,-0,0,0.689968090656063,60.0272238870775,0,0
225.1,0.980204934161728,0.980204934005682,0.980204934139976,111.362672105582,111.362672105582,41.2483882741091,63.9825890272407,33.0349154537986,14.3451676245424,0,0.995005789216524,1.08419957694859,-0,0,0.689274700588189,59.9668989511725,0,0
225.11,0.980115613593051,0.980115613440152,0.98011561357636,110.327391790784,110.327391790784,40.9071110020098,62.9553766051817,33.0302789809701,14.3417362046322,0,0.995005789216524,1.08468610240403,-0,0,0.69752818281572,60.6849519049677,0,0
225.12,0.980047466685745,0.980047466535928,0.980047466671891,109.809804484452,109.809804484452,40.7362321983462,62.4439999011372,33.0267781352241,14.3390264480912,0,0.995005789216524,1.08486631699502,-0,0,0.705463501210048,61.3753246052742,0,0
225.13,0.979991341049584,0.979991340904052,0.979991341033351,109.045616835469,109.045616835469,40.484438918237,61.6849496110571,33.0239327687159,14.3367344556958,0,0.995005789216524,1.08527100243282,-0,0,0.676979545902739,58.8972204935383,0,0
225.14,0.979980025778874,0.979980025612059,0.979980025756158,109.259148273397,109.259148273397,40.5544864863041,61.8999127384502,33.0233486000238,14.3358869349233,0,0.995005789216524,1.08498444483068,-0,0,0.693556951267841,60.3394547603022,0,0
225.15,0.979964098147072,0.97996409800002,0.979964098138236,110.020320524006,110.020320524006,40.8044934701367,62.6628630529757,33.0225737164543,14.3348837545762,0,0.995005789216524,1.0847666955132,-0,0,0.67724042506456,58.9199169806167,0,0
225.16,0.97996537808417,0.979965377926105,0.979965378070863,108.651476983896,108.651476983896,40.3545872733055,61.2943067250948,33.0226846893037,14.3344855694971,0,0.995005789216524,1.08533028372082,-0,0,0.677723137566875,58.9619129683181,0,0
225.17,0.979992676439563,0.979992676275182,0.979992676423217,108.538995553282,108.538995553282,40.3179059070531,61.1799747837268,33.0241095251277,14.3349112444276,0,0.995005789216524,1.0853580743658,-0,0,0.659223820723494,57.352472402944,0,0
225.18,0.980019226310927,0.980019226154296,0.980019226298055,108.185408263354,108.185408263354,40.201989293161,60.8244203897619,33.0255894822955,14.3353983912968,0,0.995005789216524,1.08541267747191,-0,0,0.666365551933021,57.9738030181728,0,0
225.19,0.980061620036509,0.980061619879171,0.980061620026998,107.851783367477,107.851783367477,40.09280068176,60.4875444587912,33.0278547419469,14.3363841667388,0,0.995005789216524,1.08554472841953,-0,0,0.672794040604237,58.5330815325686,0,0
225.2,0.980123089069722,0.980123088910138,0.980123089055816,107.966553497631,107.966553497631,40.1311873852364,60.5975757905353,33.0310409759176,14.3379367311782,0,0.995005789216524,1.08554350510545,-0,0,0.657267594651514,57.1822807346817,0,0
225.21,0.980181224119447,0.980181223960005,0.980181224107995,108.115755625499,108.115755625499,40.1808724092814,60.7421744830192,33.0341362883334,14.3394448541459,0,0.995005789216524,1.08539394865778,-0,0,0.671224150464393,58.3965010904022,0,0
225.22,0.98024124583758,0.980241245678333,0.980241245828776,106.926527780884,106.926527780884,39.7906573896156,59.5481690496084,33.0373262033972,14.3410325278787,0,0.995005789216524,1.08596455951624,-0,0,0.674564528130232,58.6871139473302,0,0
225.23,0.980308924929262,0.980308924772666,0.980308924918758,106.800762004813,106.800762004813,39.7500717206593,59.4169700212604,33.040923938477,14.3428680450752,0,0.995005789216524,1.08606005648136,-0,0,0.642462580083039,55.8942444672244,0,0
225.24,0.980393146484613,0.980393146329862,0.980393146477979,106.026430515998,106.026430515998,39.4964970123632,58.6357482963649,33.0453833339317,14.3452988857018,0,0.995005789216524,1.08622183859391,-0,0,0.669249841176815,58.2247361823829,0,0
225.25,0.980455921016888,0.9804559208546,0.98045592100738,107.04887488447,107.04887488447,39.8332752061298,59.6530250189246,33.0488180021245,14.3470318634208,0,0.995005789216524,1.0858700990242,-0,0,0.645355206583145,56.1459029727336,0,0
225.26,0.980521569969908,0.980521569803362,0.980521569957299,106.807754342866,106.807754342866,39.7547726874743,59.4064630086706,33.052404875063,14.3488864591328,0,0.995005789216524,1.08594868267601,-0,0,0.645042545963882,56.1187014988577,0,0
225.27,0.980836103778467,0.980836103606783,0.980836103758271,106.253303676295,106.253303676295,39.5757524651887,58.8275952869465,33.0676298550171,14.3580785343315,0,0.995005789216524,1.08613133362273,-0,0,0.670199913385648,58.3073924645513,0,0
225.28,0.9815448027061,0.981544802561125,0.981544802701218,105.795339589115,105.795339589115,39.4323405672649,58.3153191616885,33.1012196818289,14.3788007455979,0,0.995005789216524,1.08647487447988,-0,0,0.647178379008593,56.3045189737476,0,0
225.29,0.982301824831769,0.982301824694609,0.982301824809233,106.67532580758,106.67532580758,39.7291898736554,59.1371724286656,33.13715851452,14.4009948643948,0,0.995005789216524,1.08601759488624,-0,0,0.64276740717676,55.9207644243781,0,0
225.3,0.983052517789553,0.983052517652422,0.983052517778699,107.136170565279,107.136170565279,39.8882170830615,59.5403237651253,33.1728283597079,14.4230184404461,0,0.995005789216524,1.08580781966321,-0,0,0.661421934028373,57.5437082604685,0,0
225.31,0.983801260950974,0.983801260822014,0.983801260938689,105.909276449055,105.909276449055,39.4924923358546,58.2558723112561,33.2084062643225,14.4449978734759,0,0.995005789216524,1.08649897987315,-0,0,0.649072721185762,56.4693267431613,0,0
225.32,0.984518282534298,0.984518282400275,0.984518282518364,107.923001804712,107.923001804712,40.161615846584,60.2143129728564,33.2426122853064,14.4660765465494,0,0.995005789216524,1.08549519146341,-0,0,0.662999103196564,57.6809219781011,0,0
225.33,0.985199978737989,0.985199978608717,0.985199978724573,107.044547037173,107.044547037173,39.8797632561998,59.2833472865743,33.2751071936636,14.4860925569348,0,0.995005789216524,1.08604495670761,-0,0,0.661934904411531,57.5883366838032,0,0
225.34,0.985853276015987,0.985853275891651,0.985853276001717,106.447211778218,106.447211778218,39.6900434233643,58.635540981836,33.306342464863,14.5053283315193,0,0.995005789216524,1.08633486768282,-0,0,0.64645157377292,56.241286918244,0,0
225.35,0.986483690659992,0.986483690542185,0.986483690647934,106.697152777194,106.697152777194,39.7785979882235,58.8366329786118,33.336577652029,14.5239421465536,0,0.995005789216524,1.0861606094923,-0,0,0.644419026748859,56.0644553271508,0,0
225.36,0.987090490747775,0.987090490627524,0.987090490734096,106.787420217394,106.787420217394,39.8144373411034,58.8798428130648,33.3657137773649,14.5418636269639,0,0.995005789216524,1.08615722258272,-0,0,0.635160243021013,55.2589411428281,0,0
225.37,0.987656427334051,0.98765642721446,0.987656427319272,106.772614233941,106.772614233941,39.8153434533467,58.8210184277596,33.3929746683051,14.5586211378759,0,0.995005789216524,1.08610011133586,-0,0,0.657616951906656,57.2126748158791,0,0
225.38,0.988207784546403,0.988207784431662,0.988207784535751,105.774684249668,105.774684249668,39.4929612241992,57.7802291318446,33.4195224534291,14.5749326643946,0,0.995005789216524,1.08669421316767,-0,0,0.63507086971619,55.2511656653086,0,0
225.39,0.988753545697396,0.988753545580004,0.988753545683806,105.703155467865,105.703155467865,39.4750379324443,57.6660856731979,33.4459046069205,14.5911651877462,0,0.995005789216524,1.0865847681825,-0,0,0.653877920091568,56.8873790479664,0,0
225.4,0.989236562407344,0.989236562291781,0.989236562389958,107.205764728076,107.205764728076,39.973874714777,59.1309934844985,33.4693034970354,14.6054677465418,0,0.995005789216524,1.08598572075517,-0,0,0.646817757388619,56.2731448928099,0,0
225.41,0.989688746437087,0.989688746332495,0.989688746419924,105.252145518273,105.252145518273,39.336389936233,57.1420435973851,33.4912145784663,14.6188873424214,0,0.995005789216524,1.08698475022323,-0,0,0.62578255772319,54.4430825219175,0,0
225.42,0.99013615891024,0.990136158800704,0.990136158892651,105.6702667337,105.6702667337,39.4784370795422,57.5249894447886,33.5130227400079,14.6322545489039,0,0.995005789216524,1.08659438244799,-0,0,0.651027879960819,56.6394255565912,0,0
225.43,0.99052843864775,0.99052843854158,0.990528438631565,105.026029612756,105.026029612756,39.270737774657,56.8499296442485,33.5321623519061,14.6439376166012,0,0.995005789216524,1.08703153260821,-0,0,0.631988514091344,54.9830007259469,0,0
225.44,0.990913457393153,0.990913457290409,0.990913457375899,103.934585003745,103.934585003745,38.9159871303611,55.7281017154435,33.5510078710877,14.6554754172137,0,0.995005789216524,1.08750680725791,-0,0,0.614925542445553,53.4985221927631,0,0
225.45,0.991277081127161,0.991277081020338,0.991277081109863,104.867303520549,104.867303520549,39.2263431191921,56.6320086063206,33.5688944149176,14.6664004993107,0,0.995005789216524,1.0869731504762,-0,0,0.614595021148834,53.4697668399486,0,0
225.46,0.99160258242518,0.991602582318573,0.99160258240192,104.597698902673,104.597698902673,39.1411232617852,56.336588690785,33.5849346024601,14.6761756094284,0,0.995005789216524,1.08713049518121,-0,0,0.618286504929708,53.7909259288846,0,0
225.47,0.991911503825322,0.991911503726355,0.991911503803431,104.113071899842,104.113071899842,38.9850620087702,55.8274209962182,33.6001864506393,14.6854644529848,0,0.995005789216524,1.08737443366477,-0,0,0.616191680725723,53.6086762231379,0,0
225.48,0.992192990673927,0.992192990571473,0.992192990656015,104.837530920985,104.837530920985,39.2261375387009,56.5294256710715,33.6141638031054,14.693941446808,0,0.995005789216524,1.08696479074914,-0,0,0.640727130162569,55.7432603241435,0,0
225.49,0.992429986189007,0.992429986082578,0.992429986160212,105.091338566696,105.091338566696,39.312053595042,56.7643645684124,33.625957740588,14.7010162576955,0,0.995005789216524,1.0869947440586,-0,0,0.625550728436168,54.4229133739466,0,0
225.5,0.992654674944816,0.99265467484905,0.99265467492042,105.952587720066,105.952587720066,39.5975069613557,57.6076643395964,33.6371909734587,14.7077324070104,0,0.995005789216524,1.08654474335719,-0,0,0.641306917134321,55.793701790686,0,0
225.51,0.992859335348526,0.992859335252593,0.992859335322637,106.425596599513,106.425596599513,39.755137830314,58.0643877780309,33.6474176333849,14.7137911880971,0,0.995005789216524,1.08642672979528,-0,0,0.640362842979591,55.7115673392244,0,0
225.52,0.993058443004337,0.993058442903957,0.99305844298389,105.04763043445,105.04763043445,39.3043237423536,56.6705640285989,33.657363139368,14.719703266483,0,0.995005789216524,1.08715027160502,-0,0,0.614550428522455,53.4658872814536,0,0
225.53,0.993243104340584,0.993243104239668,0.993243104319714,104.436842907909,104.436842907909,39.1055441447497,56.0448487588195,33.6667154222098,14.7252787268798,0,0.995005789216524,1.08730431620007,-0,0,0.61145546624249,53.1966255630967,0,0
225.54,0.993420280566025,0.993420280468583,0.993420280549105,105.520684526599,105.520684526599,39.4636901799182,57.1143326408962,33.6757303943348,14.7306214913677,0,0.995005789216524,1.08672069919569,-0,0,0.627205935407376,54.5669163804417,0,0
225.55,0.993570543076311,0.993570542973219,0.993570543059585,105.408550831836,105.408550831836,39.428450868537,56.9900569238868,33.6833924776954,14.7351014302542,0,0.995005789216524,1.0869033784133,-0,0,0.612235098142942,53.264453538436,0,0
225.56,0.993719137574118,0.993719137471138,0.993719137554233,104.560123406734,104.560123406734,39.1511967229762,56.1295062743278,33.6910177824072,14.7395993499989,0,0.995005789216524,1.08720469020835,-0,0,0.638007298391371,55.5066349600493,0,0
225.57,0.993836116631554,0.993836116543198,0.993836116622864,106.116748059916,106.116748059916,39.6641210157785,57.67654733164,33.6971232432939,14.7430774849821,0,0.995005789216524,1.08654634953395,-0,0,0.62904051743148,54.7265250165387,0,0
225.58,0.993927064140966,0.993927064042508,0.993927064126859,105.508825984578,105.508825984578,39.4653217553256,57.0611096996522,33.7019468127919,14.7457694721335,0,0.995005789216524,1.08691612546455,-0,0,0.610018567454349,53.0716153685284,0,0
225.59,0.994175112218863,0.994175112135502,0.994175112203099,81.8536851312346,81.8536851312346,31.6928353588585,33.385925449504,33.7140896157321,14.7536700659985,0,0.995005789216524,1.1003616595283,-0,0,0.297912657485542,25.9184012012421,0,0
225.6,0.994579909676174,0.994579909587302,0.994579909646274,76.4520804371374,76.4520804371374,29.9218188221618,27.9499780714486,33.7347820749564,14.7673202907324,0,0.995005789216524,1.10404876773772,-0,0,0.298550878026185,25.9739263882781,0,0
225.61,0.994505161467065,0.994505161386341,0.994505161469963,75.9417509727577,75.9417509727577,29.7536727431801,27.4422583855765,33.7327812912224,14.7667112959589,0,0.995005789216524,1.10460732125235,-0,0,0.303087546493989,26.368616544977,0,0
225.62,0.994203201324967,0.994203201202933,0.994203201295345,76.9571658339204,76.9571658339204,30.0846950553006,28.4781194283555,33.7198500154039,14.7591963901611,0,0.995005789216524,1.10382608505359,-0,0,0.319045836415541,27.7569877681521,0,0
225.63,0.993867967304835,0.993867967190364,0.99386796731619,76.5185619407347,76.5185619407347,29.9374126132085,28.0629672296568,33.7050704256437,14.7505242854341,0,0.995005789216524,1.10407568797733,-0,0,0.312863689301809,27.2191409692574,0,0
225.64,0.993526923219722,0.993526923113069,0.993526923209477,75.7177833611172,75.7177833611172,29.670993236421,27.2863584638199,33.6898359351219,14.7415889621754,0,0.995005789216524,1.10469997437995,-0,0,0.289834403821205,25.2155931324448,0,0
225.65,0.993174904445237,0.993174904314446,0.993174904437198,75.9102588352797,75.9102588352797,29.7309082077223,27.5040109883096,33.6739750919421,14.732272755028,0,0.995005789216524,1.10466507337534,-0,0,0.316536206887698,27.5386499992298,0,0
225.66,0.992821056738068,0.992821056618057,0.992821056730087,76.228645172653,76.228645172653,29.8321479962145,27.8480666691523,33.6578348557292,14.7227436477715,0,0.995005789216524,1.10429935896452,-0,0,0.298391346618707,25.9600471558275,0,0
225.67,0.992463848298765,0.992463848175965,0.992463848284297,75.4600786780684,75.4600786780684,29.5760600161987,27.1056231378912,33.6413891283709,14.7130664118063,0,0.995005789216524,1.10494910334462,-0,0,0.311398806565537,27.0916961712017,0,0
225.68,0.992114563592466,0.992114563461538,0.992114563580241,76.3093465805433,76.3093465805433,29.8517858101891,27.9806111238935,33.6252183881156,14.7035170685342,0,0.995005789216524,1.10422946233484,-0,0,0.30747564193666,26.7503808484894,0,0
225.69,0.991775317652251,0.991775317518972,0.991775317638413,74.7002183925922,74.7002183925922,29.3195403166318,26.3966666994243,33.6093450305405,14.6942066626275,0,0.995005789216524,1.10547009041347,-0,0,0.278479247976376,24.2276945739447,0,0
225.7,0.991451510670624,0.99145151052973,0.99145151065737,75.5109454213776,75.5109454213776,29.5828181967475,27.2313911463469,33.5942049407623,14.6853493342684,0,0.995005789216524,1.10496866294336,-0,0,0.304625138927302,26.5023870866753,0,0
225.71,0.991130475559992,0.991130475421863,0.991130475543648,74.835761816542,74.835761816542,29.3576923321045,26.5802715039587,33.5790242576827,14.6764660549006,0,0.995005789216524,1.10540913645209,-0,0,0.286527287689859,24.9278740290177,0,0
225.72,0.990836183654028,0.990836183515894,0.990836183637192,74.5996319076023,74.5996319076023,29.2771342284535,26.3662115029767,33.5650564060853,14.6683639985403,0,0.995005789216524,1.10567040760053,-0,0,0.291275407658953,25.3409604663289,0,0
225.73,0.9905462475252,0.990546247382926,0.990546247513318,75.3947540040001,75.3947540040001,29.5355603769678,27.183215171533,33.5512245743453,14.6603142581218,0,0.995005789216524,1.10499576061258,-0,0,0.293521305414792,25.5363535710869,0,0
225.74,0.990264595369651,0.990264595222322,0.990264595350514,74.8235618362028,74.8235618362028,29.34495788868,26.6334522801963,33.537659799346,14.6524497566604,0,0.995005789216524,1.10538756233753,-0,0,0.282361575574928,24.5654570750187,0,0
225.75,0.990002081722754,0.990002081579044,0.990002081707567,75.4440843246742,75.4440843246742,29.5462395593051,27.2739809956053,33.524975189138,14.6451281399309,0,0.995005789216524,1.10493166798651,-0,0,0.303803654878611,26.4309179744392,0,0
225.76,0.989742186785327,0.989742186640978,0.989742186769149,75.0145607499543,75.0145607499543,29.4023897530243,26.864450015538,33.5122997086337,14.6378110257826,0,0.995005789216524,1.10518830831787,-0,0,0.299123693445035,26.0237613297181,0,0
225.77,0.989487037259573,0.989487037112749,0.989487037249606,76.0540663672311,76.0540663672311,29.7414287228428,27.9236512604964,33.4998269068142,14.6305881999205,0,0.995005789216524,1.10432293315743,-0,0,0.302305021871162,26.3005369027911,0,0
225.78,0.989253226131186,0.989253225983155,0.989253226119683,74.8837090001885,74.8837090001885,29.3543110626556,26.771499800096,33.488246359268,14.6239628408245,0,0.995005789216524,1.10519262448493,-0,0,0.285846333033907,24.8686309739499,0,0
225.79,0.989037482203048,0.989037482049346,0.989037482192426,74.8406120023398,74.8406120023398,29.3378923129089,26.7451687431479,33.4775427908264,14.6179004683655,0,0.995005789216524,1.10533835135222,-0,0,0.30074719776133,26.1650062052357,0,0
225.8,0.988822278682275,0.988822278534756,0.98882227867299,75.3190140321728,75.3190140321728,29.4928757132416,27.2404120809853,33.4668131612882,14.6117887898993,0,0.995005789216524,1.1048847207197,-0,0,0.288117096620984,25.0661874060256,0,0
225.81,0.988623797086461,0.988623796934495,0.988623797077506,74.3967916349196,74.3967916349196,29.1876515553162,26.3338046396988,33.4568113195797,14.6061756756411,0,0.995005789216524,1.10564238339665,-0,0,0.282911665168454,24.6133148696555,0,0
225.82,0.988449972276435,0.988449972123198,0.988449972268799,74.1583429000734,74.1583429000734,29.1074221668958,26.109047320564,33.4479830045091,14.6013125750002,0,0.995005789216524,1.10595002934165,-0,0,0.303944675640667,26.4431867807381,0,0
225.83,0.988283410461655,0.98828341031133,0.98828341045517,75.1509834443115,75.1509834443115,29.4318967444057,27.1149264902863,33.4394647111567,14.5965922428685,0,0.995005789216524,1.10506666127211,-0,0,0.30406880833813,26.4539863254173,0,0
225.84,0.988122306685215,0.988122306535906,0.988122306679556,75.0758899739038,75.0758899739038,29.4054619006148,27.0527780051291,33.431123792919,14.5919881758557,0,0.995005789216524,1.1050325707177,-0,0,0.295288919120062,25.6901359634454,0,0
225.85,0.987980545812274,0.987980545653413,0.987980545802633,74.0900873319213,74.0900873319213,29.0798798389062,26.0784423335783,33.4236665376948,14.5879784606482,0,0.995005789216524,1.10586798449611,-0,0,0.291815381959846,25.3879382305066,0,0
225.86,0.987861414525227,0.987861414372294,0.987861414519324,74.4083877036523,74.4083877036523,29.1831660705544,26.4064534100932,33.4172972488725,14.5846370446866,0,0.995005789216524,1.10565158599482,-0,0,0.2856663287267,24.8529705992229,0,0
225.87,0.987756761246342,0.987756761095635,0.987756761239093,75.2371474310518,75.2371474310518,29.4543714693307,27.2438700874689,33.4115869798671,14.5816903637159,0,0.995005789216524,1.10497006536545,-0,0,0.29805138033892,25.930470089486,0,0
225.88,0.98765684002005,0.987656839863988,0.987656840009794,74.6509828444733,74.6509828444733,29.2605453162322,26.6661088092584,33.4060238432466,14.5788501919684,0,0.995005789216524,1.10537564244323,-0,0,0.297052519148571,25.8435691659257,0,0
225.89,0.987582600461362,0.987582600304441,0.98758260045661,74.5710410934599,74.5710410934599,29.2333632271879,26.592602070434,33.4016713712046,14.5767676518213,0,0.995005789216524,1.105430216285,-0,0,0.28076835300246,24.426846711214,0,0
225.9,0.987527794900316,0.987527794744135,0.987527794892439,80.0979540593617,80.0979540593617,31.0492897009583,32.1242946882226,33.3983878644721,14.5752715066671,0,0.995005789216524,1.10133832510255,-0,0,0.609218049797106,53.0019703323483,0,0
225.91,0.987215917577066,0.987215917416586,0.987215917481891,100.480775435861,100.480775435861,37.7454289906041,52.5332038468936,33.3825249195411,14.5650466694259,0,0.995005789216524,1.08825064347449,-0,0,0.601222316800986,52.3063415616858,0,0
225.92,0.986915943637595,0.986915943476754,0.986915943627173,103.356585169824,103.356585169824,38.6872588248813,55.4353713316172,33.3665090205872,14.5547048176192,0,0.995005789216524,1.08727400388294,-0,0,0.612015644325879,53.2453610563515,0,0
225.93,0.98659751441317,0.98659751425503,0.98659751438108,102.420509729374,102.420509729374,38.3760200584414,54.5268944409985,33.3497257651797,14.5438895231954,0,0.995005789216524,1.08794606094752,-0,0,0.59389035510609,51.6684608942299,0,0
225.94,0.986303634652515,0.98630363448739,0.986303634638199,102.567935591842,102.567935591842,38.4212121388791,54.6995997249082,33.334362214042,14.5339736528921,0,0.995005789216524,1.0878056695057,-0,0,0.58812424250748,51.1668090981507,0,0
225.95,0.98603085459622,0.986030854441857,0.986030854581328,103.256472302524,103.256472302524,38.6445080669413,55.4115072512699,33.3201754987781,14.5247895524755,0,0.995005789216524,1.08741403954343,-0,0,0.606332418384294,52.7509203994336,0,0
225.96,0.985767612503343,0.985767612348537,0.985767612494044,103.996051895693,103.996051895693,38.884700333586,56.173564338438,33.306555341943,14.5159322153123,0,0.995005789216524,1.08710110296074,-0,0,0.623701622934435,54.2620411952959,0,0
225.97,0.985515290182719,0.985515290028096,0.985515290192783,101.859851418505,101.859851418505,38.1797992572967,54.0588164507368,33.2935436036446,14.5074913641234,0,0.995005789216524,1.08825960039258,-0,0,0.594395283940669,51.7123897028382,0,0
225.98,0.985279830801475,0.985279830649017,0.985279830792888,102.129892228338,102.129892228338,38.2660194285669,54.3485408029462,33.2816044043261,14.4997470210657,0,0.995005789216524,1.0878960167644,-0,0,0.624447944054562,54.3269711327469,0,0
225.99,0.985059213590345,0.98505921343841,0.985059213590861,102.720139043287,102.720139043287,38.457644717029,54.9572855668549,33.2704175582014,14.492435918231,0,0.995005789216524,1.08769013917246,-0,0,0.62070300802318,54.0011616980167,0,0
226,0.984851386835955,0.984851386683928,0.984851386848219,102.742568636378,102.742568636378,38.462783890869,54.9970917616243,33.2599215952419,14.4855552795122,0,0.995005789216524,1.08774252458193,-0,0,0.597570403363536,51.9886250926276,0,0
226.01,0.984656561808169,0.98465656165944,0.984656561811776,102.943877828796,102.943877828796,38.5268791801294,55.2145249301159,33.2501839242841,14.4791689743961,0,0.995005789216524,1.08754366232195,-0,0,0.613552203169982,53.3790416757885,0,0
226.02,0.984472518198964,0.984472518041985,0.984472518196521,103.638934953181,103.638934953181,38.7533799133146,55.924823632065,33.24100851615,14.4731028049657,0,0.995005789216524,1.08727815939137,-0,0,0.603681555340493,52.5202953146228,0,0
226.03,0.98430441366872,0.984304413521137,0.984304413666151,103.013167991157,103.013167991157,38.5459265211614,55.3128927056912,33.232677083065,14.4675982024003,0,0.995005789216524,1.08752330087426,-0,0,0.628206719523358,54.6539845985321,0,0
226.04,0.98415524083704,0.984155240668794,0.984155240824064,102.2397809221,102.2397809221,38.2901531847385,54.5518072150142,33.2252916922379,14.4626820148481,0,0.995005789216524,1.08797939186648,-0,0,0.604935791870782,52.629413892758,0,0
226.05,0.984021563660758,0.984021563504756,0.984021563645224,103.020058578196,103.020058578196,38.545228540977,55.3429752294355,33.2187731279731,14.4583102207869,0,0.995005789216524,1.08749180607172,-0,0,0.611971857046732,53.2415515630657,0,0
226.06,0.983896578388271,0.983896578231972,0.983896578375548,103.492511778787,103.492511778787,38.6992150502474,55.8256589960454,33.2126730270052,14.4541797557366,0,0.995005789216524,1.08734787093419,-0,0,0.592976067072172,51.5889178352789,0,0
226.07,0.983813244241881,0.983813244082648,0.983813244220593,101.584108676174,101.584108676174,38.0710845061413,53.9241107557663,33.2086045100874,14.45139341032,0,0.995005789216524,1.08821768424723,-0,0,0.596560775563923,51.9007874740613,0,0
226.08,0.983719331921353,0.983719331762037,0.983719331908401,101.967688485013,101.967688485013,38.196211754508,54.3151743628297,33.2041577579053,14.4483563642777,0,0.995005789216524,1.08794310087534,-0,0,0.602274826638119,52.3979099175164,0,0
226.09,0.98363701442838,0.983637014273859,0.98363701441142,102.475539545254,102.475539545254,38.3623039689317,54.8296072460999,33.2002739227031,14.4456583764514,0,0.995005789216524,1.08770314131098,-0,0,0.610959486880196,53.1534753585771,0,0
226.1,0.983556309274603,0.983556309102411,0.983556309254317,102.418241052345,102.418241052345,38.3426598911747,54.7787437625855,33.1964818594345,14.4430154303252,0,0.995005789216524,1.08775522091054,-0,0,0.621758788413597,54.0930145919829,0,0
226.11,0.983477375514196,0.983477375354092,0.983477375495365,103.15132985454,103.15132985454,38.5828259218556,55.5181190887833,33.1927989265405,14.4404118392164,0,0.995005789216524,1.08744358973765,-0,0,0.619392360169549,53.8871353347508,0,0
226.12,0.983405551713733,0.98340555155156,0.983405551694028,101.672552378766,101.672552378766,38.09605964313,54.0450406195743,33.1894559838552,14.4380557753367,0,0.995005789216524,1.08823211487504,-0,0,0.591319144203229,51.4447655456809,0,0
226.13,0.98335466465301,0.983354664491245,0.98335466463196,102.773753347235,102.773753347235,38.4575284865748,55.1501207148941,33.1872319085946,14.4364007237461,0,0.995005789216524,1.08752402503635,-0,0,0.610616498947728,53.1236354084523,0,0
226.14,0.983300067349179,0.983300067187561,0.983300067334905,101.68901363571,101.68901363571,38.1004658333988,54.0696156792124,33.1847822288095,14.4346157276883,0,0.995005789216524,1.08815048993875,-0,0,0.599358729650789,52.1442094796187,0,0
226.15,0.983253329477621,0.983253329316743,0.983253329458809,101.174738638597,101.174738638597,37.9310020276541,53.5588212608325,33.1827835940541,14.4331337837108,0,0.995005789216524,1.08834251865764,-0,0,0.592864991177049,51.5792542324033,0,0
226.16,0.983201472879405,0.983201472720687,0.983201472866966,102.884203649755,102.884203649755,38.4924050552766,55.2721105121351,33.1805951822432,14.4314979553763,0,0.995005789216524,1.08743317754382,-0,0,0.612448121892223,53.2829866046234,0,0
226.17,0.983133572786522,0.983133572627764,0.983133572774967,102.703531022874,102.703531022874,38.4323755023176,55.0966077177625,33.1775855686942,14.4293377364169,0,0.995005789216524,1.08762884680945,-0,0,0.618146363504946,53.7787336249303,0,0
226.18,0.983070820059105,0.983070819900234,0.983070820047297,102.739710064849,102.739710064849,38.4436760522961,55.1375486114636,33.1748340637347,14.4273273896509,0,0.995005789216524,1.08767535707812,-0,0,0.596991147745697,51.9382298538757,0,0
226.19,0.983015493434953,0.983015493276025,0.983015493424081,102.335132174657,102.335132174657,38.3101932876868,54.7370451317498,33.1724867580097,14.4256002848971,0,0.995005789216524,1.08779808361217,-0,0,0.602294011297558,52.3995789828875,0,0
226.2,0.982956282577639,0.982956282422892,0.982956282559072,102.651361713746,102.651361713746,38.4135950852222,55.0576131528071,33.1699832888279,14.4237652721107,0,0.995005789216524,1.08761545362224,-0,0,0.612949760887762,53.3266291972353,0,0
226.21,0.982885771079841,0.982885770920877,0.982885771068033,101.98691782741,101.98691782741,38.194550346218,54.3983830855495,33.1669377845078,14.4215969573524,0,0.995005789216524,1.08798647810361,-0,0,0.606928214726549,52.8027546812098,0,0
226.22,0.982817578405709,0.98281757825214,0.982817578403834,101.674927099866,101.674927099866,38.0913853355439,54.091335180106,33.1640509591726,14.4195409605875,0,0.995005789216524,1.08809119962815,-0,0,0.608205217615835,52.9138539325776,0,0
226.23,0.98272797591926,0.982727975763153,0.982727975904875,103.213599598268,103.213599598268,38.5962921294431,55.6366123648902,33.1601711769542,14.4168160564239,0,0.995005789216524,1.08736522766992,-0,0,0.595776253440607,51.8325340493328,0,0
226.24,0.982652625953587,0.98265262579393,0.982652625943578,102.37951804404,102.37951804404,38.3214525854586,54.8080263322349,33.1569474413933,14.4145442704122,0,0.995005789216524,1.08773039033378,-0,0,0.624147791061226,54.3008578223267,0,0
226.25,0.982554315129806,0.982554314969894,0.982554315111645,102.718190682385,102.718190682385,38.4318501547761,55.153975943939,33.1526502894994,14.4115644489466,0,0.995005789216524,1.08761623084045,-0,0,0.623325173303378,54.2292900773939,0,0
226.26,0.982443761066836,0.982443760904166,0.982443761054921,103.874086857194,103.874086857194,38.8107332265717,56.3181186183214,33.1477778761591,14.4081903627139,0,0.995005789216524,1.08711043812002,-0,0,0.612204075172768,53.2617545400308,0,0
226.27,0.982329904451911,0.982329904295877,0.982329904435762,103.483047088632,103.483047088632,38.6811287663675,55.9355735668922,33.1427415990376,14.4047319227027,0,0.995005789216524,1.08731892585927,-0,0,0.607324292595,52.837213455765,0,0
226.28,0.982222502852313,0.982222502691114,0.982222502838466,102.40628211228,102.40628211228,38.3262113432578,54.866708757587,33.1380502570747,14.4015230976182,0,0.995005789216524,1.0877869208755,-0,0,0.611337482683601,53.1863609934733,0,0
226.29,0.982104351336966,0.982104351183108,0.982104351325522,102.026831644936,102.026831644936,38.200392224328,54.4959053514987,33.1328966935127,14.3980295999245,0,0.995005789216524,1.08792779697005,-0,0,0.610424568962189,53.1069374997104,0,0
226.3,0.981973604756731,0.981973604601224,0.981973604744221,102.218372528615,102.218372528615,38.2621259612927,54.6970437519407,33.1271646673381,14.3941641093362,0,0.995005789216524,1.08783941331609,-0,0,0.594866562680883,51.7533909532368,0,0
226.31,0.981851795138206,0.981851794979596,0.981851795128733,102.069747547916,102.069747547916,38.2121452404685,54.5572918704517,33.1218675359584,14.3905881415063,0,0.995005789216524,1.08787323614921,-0,0,0.592074180957399,51.5104537432937,0,0
226.32,0.981711996526344,0.981711996373837,0.981711996520206,102.751606813245,102.751606813245,38.4349566728955,55.2493742598284,33.1157474654511,14.3864850879654,0,0.995005789216524,1.08748144412863,-0,0,0.613898987382667,53.4092119022921,0,0
226.33,0.98155559494975,0.981555594793808,0.98155559494373,103.093684168165,103.093684168165,38.5459107026831,55.6030494140238,33.1087984664406,14.381836287701,0,0.995005789216524,1.08739299195636,-0,0,0.619731599612233,53.9166491662643,0,0
226.34,0.981375780494702,0.981375780336818,0.981375780487615,102.961041522963,102.961041522963,38.5005946761645,55.4838329706179,33.1007327399624,14.3764758123829,0,0.995005789216524,1.08755374031499,-0,0,0.589971554909476,51.3275252771244,0,0
226.35,0.981219499141134,0.981219498987417,0.981219499136861,101.051201756232,101.051201756232,37.8713914305033,53.585445899245,33.0938326767133,14.3719231802741,0,0.995005789216524,1.08836697496571,-0,0,0.594830939898758,51.7502917711919,0,0
226.36,0.981062526335132,0.981062526182691,0.98106252633079,101.224878592878,101.224878592878,37.92701271169,53.7705366652398,33.0869605835221,14.3673813441157,0,0.995005789216524,1.08818019683545,-0,0,0.60534046324587,52.6646203023907,0,0
226.37,0.980890151596313,0.980890151440862,0.980890151589807,101.966587765044,101.966587765044,38.1691778934651,54.5249022940919,33.0793406231238,14.362344847828,0,0.995005789216524,1.08782190624573,-0,0,0.616383843550984,53.6253943889356,0,0
226.38,0.980702444839357,0.98070244468919,0.98070244484067,102.091543468971,102.091543468971,38.2084616193029,54.6637913887642,33.0709480559784,14.3568040242286,0,0.995005789216524,1.08787284116969,-0,0,0.591053398795683,51.4216456952244,0,0
226.39,0.98051764283131,0.980517642677064,0.980517642819667,101.979330284222,101.979330284222,38.1698291241308,54.5652060684936,33.0627291444553,14.3513950712728,0,0.995005789216524,1.0878619461996,-0,0,0.590374135989051,51.3625498310474,0,0
226.4,0.980325205768213,0.980325205614082,0.980325205760184,102.151592182041,102.151592182041,38.2246256501327,54.7516587529397,33.0541640935206,14.3457693355811,0,0.995005789216524,1.0877259987726,-0,0,0.607800934385033,52.8786812914979,0,0
226.41,0.980128479464389,0.980128479308475,0.980128479452685,101.699275824065,101.699275824065,38.0740827261237,54.3139246338298,33.045361643094,14.3399895471414,0,0.995005789216524,1.08801123132696,-0,0,0.598030142303682,52.0286223804203,0,0
226.42,0.979928839894834,0.979928839736518,0.979928839885953,102.163820424387,102.163820424387,38.2248748221514,54.7932305381606,33.0364536392027,14.3341362470236,0,0.995005789216524,1.08775544841439,-0,0,0.590819602671284,51.4013054324017,0,0
226.43,0.979724300638382,0.979724300474927,0.979724300622054,101.465636221355,101.465636221355,37.9934465172293,54.1101724776276,33.0273074170446,14.3281563266825,0,0.995005789216524,1.08809060374186,-0,0,0.58477207876449,50.8751708525106,0,0
226.44,0.979520247519971,0.979520247354686,0.979520247495508,102.639138688301,102.639138688301,38.3772243978005,55.298721992862,33.0182231357183,14.3221935597209,0,0.995005789216524,1.0874395928315,-0,0,0.603164332052382,52.4752968885572,0,0
226.45,0.979312579151994,0.97931257898791,0.979312579138819,101.911917963529,101.911917963529,38.1362144986198,54.5869289797431,33.0089010834451,14.3160879003404,0,0.995005789216524,1.08786631883388,-0,0,0.608434381123374,52.9337911577335,0,0
226.46,0.97909921370253,0.979099213536323,0.97909921368132,101.437872676536,101.437872676536,37.9783684772844,54.1286972256139,32.9993386034167,14.3098368475052,0,0.995005789216524,1.08808834221085,-0,0,0.605200750597113,52.6524653019488,0,0
226.47,0.97906824676067,0.979068246600243,0.97906824675343,101.693119535984,101.693119535984,38.0620366622206,54.3858819936984,32.9982976900228,14.3089398522628,0,0.995005789216524,1.08791242277854,-0,0,0.616774467854367,53.65937870333,0,0
226.48,0.979496477107129,0.979496476944284,0.979496477098434,102.646064003102,102.646064003102,38.3795523636831,55.306050670305,33.0185963230507,14.3214170097461,0,0.995005789216524,1.08754076500852,-0,0,0.603628985696637,52.5157217556074,0,0
226.49,0.980149013103402,0.980149012953968,0.980149013112229,80.4490980064094,80.4490980064094,31.0902643278316,33.058944400347,33.0492132024944,14.340940403568,0,0.995005789216524,1.10045301940003,-0,0,0.305402374911768,26.5700066173238,0,0
226.5,0.980958176602595,0.980958176484811,0.980958176630755,75.5751519714344,75.5751519714344,29.4965747070055,28.1207906422958,33.0882599800005,14.3661013491381,0,0.995005789216524,1.10385561299327,-0,0,0.288078118787647,25.0627963345253,0,0
226.51,0.981737932156439,0.981737932061787,0.981737932165515,73.938007785151,73.938007785151,28.9664903115436,26.4215433731841,33.1259803591825,14.3904840527843,0,0.995005789216524,1.10546298942773,-0,0,0.295917758027723,25.7448449484119,0,0
226.52,0.982523981304149,0.982523981189887,0.982523981329475,74.1640150208485,74.1640150208485,29.0488345511451,26.5851554435211,33.1638953322257,14.4149642451017,0,0.995005789216524,1.10542271091571,-0,0,0.278340854975647,24.2156543828813,0,0
226.53,0.98328051756606,0.98328051746053,0.983280517584589,74.1489728271428,74.1489728271428,29.0516241205739,26.5102039229931,33.200274648783,14.4384942553667,0,0.995005789216524,1.10554019092615,-0,0,0.27255198708408,23.7120228763149,0,0
226.54,0.984019214624243,0.984019214526726,0.984019214641273,73.9691836253231,73.9691836253231,29.0000576127018,26.2720741130173,33.2356799787128,14.461429533593,0,0.995005789216524,1.10581371955254,-0,0,0.289776339924695,25.2105415734485,0,0
226.55,0.984738426328682,0.984738426228115,0.984738426343228,73.3960136155168,73.3960136155168,28.8189663054816,25.6423006223816,33.2700167765061,14.4836962166291,0,0.995005789216524,1.10630478265529,-0,0,0.270032658650338,23.4928413025794,0,0
226.56,0.985435323264234,0.985435323160575,0.985435323276605,72.9960753736033,72.9960753736033,28.6945744407199,25.1875649734118,33.3032231007957,14.5052872993957,0,0.995005789216524,1.10685244698591,-0,0,0.294201603411631,25.5955394968119,0,0
226.57,0.986082872939441,0.9860828728477,0.986082872955154,74.3840076031794,74.3840076031794,29.1573122228533,26.524703994717,33.3340102417096,14.5252933667527,0,0.995005789216524,1.10568071696974,-0,0,0.299598736780993,26.0650900999464,0,0
226.58,0.986709492923196,0.986709492824521,0.986709492934968,74.5758301539889,74.5758301539889,29.2266612620662,26.6676273910201,33.363636399214,14.5445663637548,0,0.995005789216524,1.10542606228038,-0,0,0.288853125522336,25.1302219204432,0,0
226.59,0.987324668527799,0.9873246684282,0.987324668536348,73.9092560907257,73.9092560907257,29.0137336226416,25.9531640444644,33.3926210237533,14.5634710225081,0,0.995005789216524,1.10603076255696,-0,0,0.287764754395335,25.0355336323942,0,0
226.6,0.987919736368028,0.98791973627484,0.987919736376661,74.2502405741164,74.2502405741164,29.1317610188554,26.2479108520216,33.4206021655189,14.5817275565759,0,0.995005789216524,1.10578921741196,-0,0,0.268247412883163,23.3375249208352,0,0
226.61,0.988494420361135,0.988494420265037,0.988494420364836,73.518265027753,73.518265027753,28.8969033502701,25.4713492703365,33.4475405319208,14.5993752254957,0,0.995005789216524,1.10653496191401,-0,0,0.280495495075218,24.403108071544,0,0
226.62,0.98903781661202,0.989037816513034,0.989037816617483,73.7995766767045,73.7995766767045,28.994774994526,25.7105601747461,33.4729629715412,14.6160535304172,0,0.995005789216524,1.10639335987375,-0,0,0.297848089968463,25.9127838272562,0,0
226.63,0.989566769083846,0.989566768995593,0.989566769097195,74.0825498065094,74.0825498065094,29.0930262459328,25.952731144599,33.4976041841863,14.6322144777241,0,0.995005789216524,1.10607648149209,-0,0,0.272960774147749,23.7475873508542,0,0
226.64,0.990079688517564,0.990079688420198,0.990079688516373,74.5375391231145,74.5375391231145,29.247647093295,26.3682067127144,33.5214457618113,14.6478866485888,0,0.995005789216524,1.10579718062227,-0,0,0.29785196211859,25.9131207043173,0,0
226.65,0.990574267149733,0.990574267059254,0.990574267154481,73.4405342260929,73.4405342260929,28.8919444807171,25.2332682820887,33.544307100582,14.6629588434222,0,0.995005789216524,1.10665302332705,-0,0,0.272840303695416,23.7371064215012,0,0
226.66,0.991082767088426,0.991082766997104,0.991082767094018,73.7367508649714,73.7367508649714,28.9943171209795,25.4904226233934,33.5678536868396,14.6784745547384,0,0.995005789216524,1.10661255408124,-0,0,0.299563820734584,26.0620524039088,0,0
226.67,0.99157072278114,0.991570722682105,0.991570722776848,73.653088561545,73.653088561545,28.9716057138125,25.3694292674473,33.5903471410068,14.6933121530909,0,0.995005789216524,1.10664805779931,-0,0,0.29542485477625,25.7019623655338,0,0
226.68,0.992025994061521,0.992025993962968,0.992025994059718,74.4037839451295,74.4037839451295,29.222801110215,26.0853685121356,33.6112717981362,14.7071436348577,0,0.995005789216524,1.1060334673444,-0,0,0.299856638894445,26.0875275838167,0,0
226.69,0.992475806560136,0.992475806461345,0.992475806555284,75.0158739501678,75.0158739501678,29.4283679194788,26.6632681628369,33.6318640966111,14.7207416907199,0,0.995005789216524,1.10543290074169,-0,0,0.278270195246209,24.2095069864202,0,0
226.7,0.992916753813624,0.992916753710721,0.99291675380695,75.1192482226268,75.1192482226268,29.4666318781264,26.7331716026773,33.6520014899449,14.7340751300046,0,0.995005789216524,1.10539325079729,-0,0,0.289604239502585,25.1955688367249,0,0
226.71,0.993364760251777,0.993364760150814,0.993364760244644,75.5172730923587,75.5172730923587,29.6018060424572,27.0972533213995,33.6724396861124,14.7475800848468,0,0.995005789216524,1.1050640914439,-0,0,0.297371783583835,25.8713451717936,0,0
226.72,0.993797638848062,0.993797638750586,0.993797638842945,75.9578868359365,75.9578868359365,29.7508183047502,27.5051654388399,33.6921247072174,14.7605966898792,0,0.995005789216524,1.10468285723051,-0,0,0.304708832426133,26.5096684210735,0,0
226.73,0.994217682518178,0.99421768242056,0.994217682514654,75.9662032687288,75.9662032687288,29.75760342822,27.4818411084402,33.7111603929959,14.7732017672928,0,0.995005789216524,1.10463842951061,-0,0,0.298615319027934,25.9795327554303,0,0
226.74,0.994653323701018,0.994653323602388,0.994653323694633,75.1257555095132,75.1257555095132,29.4855675000314,26.6085377370354,33.7309200567433,14.7862977157344,0,0.995005789216524,1.10537932349878,-0,0,0.298934512977324,26.0073026290272,0,0
226.75,0.995090277501767,0.995090277402408,0.995090277494691,74.5342484326445,74.5342484326445,29.2953713013383,25.9840335427378,33.7507584524546,14.799456437452,0,0.995005789216524,1.10594639735657,-0,0,0.283813049654354,24.6917353199288,0,0
226.76,0.995512669439702,0.995512669342577,0.995512669429789,75.1483039222414,75.1483039222414,29.5012852091133,26.5661691690895,33.7699424742324,14.8121922789195,0,0.995005789216524,1.10554382778772,-0,0,0.28565439697894,24.8519325371678,0,0
226.77,0.995951026285654,0.995951026186865,0.995951026277968,74.6992340309771,74.6992340309771,29.357917863932,26.0840013212937,33.7898378136761,14.8253948960073,0,0.995005789216524,1.10594549645192,-0,0,0.289957329860698,25.2262876978807,0,0
226.78,0.996386665492531,0.996386665395169,0.996386665483195,74.8282116713224,74.8282116713224,29.4045188296345,26.1800938594147,33.8096088554882,14.8385089564196,0,0.995005789216524,1.1058652853672,-0,0,0.282196136546482,24.5510638795439,0,0
226.79,0.996813654961354,0.996813654859402,0.99681365495378,74.0693499251071,74.0693499251071,29.1592117477255,25.3890015995373,33.8289549605412,14.8513933650286,0,0.995005789216524,1.10659802454429,-0,0,0.293738187084075,25.5552222763145,0,0
226.8,0.997243746242796,0.997243746142482,0.997243746229777,78.9253173200972,78.9253173200972,30.7594709528762,30.2123509758792,33.8486013591121,14.8643649851059,0,0.995005789216524,1.10291765894051,-0,0,0.581371919050913,50.5793569574294,0,0
226.81,0.996950927690023,0.996950927530286,0.99695092766899,99.6110013547237,99.6110013547237,37.5553338556858,50.9227320172578,33.833566413345,14.8547029241209,0,0.995005789216524,1.08909042786492,-0,0,0.567228624725777,49.3488903511426,0,0
226.82,0.996476521319229,0.996476521202325,0.996476521276966,101.452581920318,101.452581920318,38.1554576881239,52.8042211506483,33.8091832292918,14.839177540378,0,0.995005789216524,1.08845842933663,-0,0,0.574023317961415,49.9400286626431,0,0
226.83,0.995965669598309,0.995965669444303,0.995965669566919,101.108490038115,101.108490038115,38.0368465273427,52.5026443771709,33.7832006156302,14.8226450453138,0,0.995005789216524,1.0887547134596,-0,0,0.562960339752292,48.9775495584494,0,0
226.84,0.995461045249474,0.995461045114355,0.995461045219481,101.405367492274,101.405367492274,38.1290241201838,52.841168252954,33.7577471997047,14.806452039615,0,0.995005789216524,1.08851205589676,-0,0,0.592136233312128,51.5158522981552,0,0
226.85,0.994955098637669,0.994955098473616,0.994955098590586,100.255267353559,100.255267353559,37.7456136839232,51.7326303759919,33.7323431023786,14.7902938751887,0,0.995005789216524,1.08916756024246,-0,0,0.580854088737428,50.5343057201563,0,0
226.86,0.994453730433596,0.994453730285322,0.994453730411723,101.002175583133,101.002175583133,37.9858124237785,52.5203998291481,33.7073778243276,14.7743979296571,0,0.995005789216524,1.08871346069022,-0,0,0.580416882487828,50.4962687764411,0,0
226.87,0.993949612588264,0.993949612438833,0.993949612552848,100.827421551297,100.827421551297,37.9230708886505,52.3865394024524,33.6823910434375,14.7584911054067,0,0.995005789216524,1.08882190342899,-0,0,0.569199645644739,49.5203691710923,0,0
226.88,0.993476011887606,0.993476011719099,0.993476011847001,100.038027794079,100.038027794079,37.6586489540245,51.6353838861906,33.6590130248583,14.7436308830301,0,0.995005789216524,1.08913516723049,-0,0,0.58822861121129,51.1758891753822,0,0
226.89,0.993008161759611,0.993008161612278,0.99300816174302,101.483829294402,101.483829294402,38.1289814514664,53.11884562629,33.6360249759566,14.7289586921555,0,0.995005789216524,1.08841886144639,-0,0,0.58404374067497,50.8118054387224,0,0
226.9,0.992553022726242,0.992553022568096,0.992553022693473,100.718850897154,100.718850897154,37.8728068092518,52.3904256408645,33.6136999684201,14.7147252878691,0,0.995005789216524,1.08884858086709,-0,0,0.572448630670375,49.8030308683227,0,0
