t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
226.91,0.992139517857778,0.992139517710584,0.99213951784082,100.339829740082,100.339829740082,37.7439417892225,52.0444743077504,33.5935023290148,14.7018531033164,0,0.995005789216524,1.08893604761805,-0,0,0.591535919914364,51.4636250325497,0,0
226.92,0.991730401652199,0.991730401504555,0.991730401630048,100.454181034697,100.454181034697,37.7773002528957,52.1914517388056,33.5735891122557,14.6891401836353,0,0.995005789216524,1.08889180837261,-0,0,0.590440484316539,51.3683221355389,0,0
226.93,0.99134897070144,0.991348970552024,0.991348970682603,100.168505066913,100.168505066913,37.6794686358197,51.9361533516264,33.5550554511693,14.6772962641169,0,0.995005789216524,1.08906965678862,-0,0,0.565051644810484,49.1594930985121,0,0
226.94,0.991006332680291,0.991006332541067,0.991006332670604,100.087443204947,100.087443204947,37.649306230604,51.8822543192466,33.5384800245717,14.6667088611287,0,0.995005789216524,1.08900840735304,-0,0,0.574710779115837,49.9998377830778,0,0
226.95,0.990669683105567,0.990669682956185,0.990669683085494,99.6480349236999,99.6480349236999,37.5014318645469,51.4694623279779,33.5222383219925,14.6563342737295,0,0.995005789216524,1.08923567495296,-0,0,0.570319208226567,49.6177711157113,0,0
226.96,0.990365110748196,0.990365110605929,0.9903651107324,101.478317614094,101.478317614094,38.099908747484,53.3237820544132,33.5076043177894,14.6469312418914,0,0.995005789216524,1.0882413117694,-0,0,0.597114859035881,51.9489927361216,0,0
226.97,0.990066191351859,0.990066191209187,0.990066191343129,100.632912232991,100.632912232991,37.8189730510658,52.5020832003273,33.4931764908898,14.6376525417734,0,0.995005789216524,1.08883765573685,-0,0,0.567889490182568,49.4063856458834,0,0
226.98,0.989806241174947,0.989806241025317,0.989806241154355,100.009062069193,100.009062069193,37.6112785713801,51.8986856406259,33.4807228736236,14.6296535549439,0,0.995005789216524,1.08904978113973,-0,0,0.565931371227067,49.2360292967548,0,0
226.99,0.989548679349814,0.98954867920889,0.989548679332686,100.519517304424,100.519517304424,37.7764501411596,52.4293127966611,33.4684495832069,14.6217549245559,0,0.995005789216524,1.08875028579719,-0,0,0.563253748199255,49.0030760933351,0,0
227,0.989307972300313,0.989307972163034,0.98930797229662,103.034715621363,103.034715621363,38.6007332552013,54.9632945677862,33.4570498617325,14.6143711918443,0,0.995005789216524,1.0873074835249,-0,0,0.677234874097674,58.9194340464976,0,0
227.01,0.989021759601466,0.989021759461805,0.98902175959328,108.172632052214,108.172632052214,40.2865547471875,60.1240774028854,33.4432844992603,14.6052701500686,0,0.995005789216524,1.0854094622258,-0,0,0.665953784365907,57.937979239834,0,0
227.02,0.988728765057833,0.988728764909902,0.988728765047922,109.020971549201,109.020971549201,40.562377632125,60.9959334091782,33.4291307578641,14.5959073821589,0,0.995005789216524,1.08531283916162,-0,0,0.651887115107069,56.714179014315,0,0
227.03,0.988444416299576,0.988444416152308,0.988444416288309,107.360853981494,107.360853981494,40.0138227357776,59.3584243619509,33.4154996413287,14.586929978214,0,0.995005789216524,1.08600691326394,-0,0,0.66755133753406,58.0769663654632,0,0
227.04,0.988170564608905,0.98817056445747,0.988170564596707,109.040837112169,109.040837112169,40.5632351211829,61.0600670498002,33.4024849275171,14.5782851348513,0,0.995005789216524,1.08521555870146,-0,0,0.675585478013311,58.7759365871581,0,0
227.05,0.987910411561791,0.987910411407031,0.987910411547409,107.635593755995,107.635593755995,40.0987207829164,59.6753998682307,33.3901189476788,14.5700749400857,0,0.995005789216524,1.08596626435775,-0,0,0.662909641679404,57.6731388261081,0,0
227.06,0.987641512272608,0.987641512119578,0.987641512259794,107.809339786204,107.809339786204,40.1531402384395,59.870139822013,33.3774936743328,14.5617062898578,0,0.995005789216524,1.08577521388214,-0,0,0.662974156391609,57.67875160607,0,0
227.07,0.987394583683761,0.987394583530451,0.987394583675408,106.83495243215,106.83495243215,39.8304145169857,58.9149793330724,33.3659416376199,14.5540314614572,0,0.995005789216524,1.08626553518553,-0,0,0.636085955944321,55.339478167156,0,0
227.08,0.98715691160214,0.987156911445045,0.987156911582425,105.731297589698,105.731297589698,39.4653234547842,57.8295650097322,33.3549626957479,14.5467698842183,0,0.995005789216524,1.08659533036056,-0,0,0.645164324159138,56.1292962018451,0,0
227.09,0.986913699138545,0.986913698982866,0.986913699123598,107.563177119661,107.563177119661,40.0650528999056,59.6800558726829,33.3437873595907,14.5393338873876,0,0.995005789216524,1.08569631205338,-0,0,0.659031907094912,57.3357759172573,0,0
227.1,0.986658686924972,0.986658686772311,0.986658686919377,106.276755001871,106.276755001871,39.6397182709308,58.4132117701066,33.332006884337,14.5315363474277,0,0.995005789216524,1.0864292717577,-0,0,0.645432683055932,56.1526434258661,0,0
227.11,0.986423965756921,0.986423965599208,0.986423965738387,105.259979632823,105.259979632823,39.3032372542946,57.414260730698,33.3212839047703,14.5244349973544,0,0.995005789216524,1.0868298565371,-0,0,0.627293472202236,54.5745320815946,0,0
227.12,0.986204859584261,0.986204859428894,0.986204859568927,105.047693910728,105.047693910728,39.2313548469727,57.218430976572,33.3113865224903,14.5178764116656,0,0.995005789216524,1.08677903306707,-0,0,0.638500223294239,55.5495194265988,0,0
227.13,0.985976073092727,0.985976072941607,0.985976073082364,106.422040336763,106.422040336763,39.6808766788762,58.6100089841075,33.3010393059437,14.510992046712,0,0.995005789216524,1.08614959316405,-0,0,0.643735458530761,56.0049848921762,0,0
227.14,0.985730348876648,0.985730348716189,0.985730348855524,106.890895685684,106.890895685684,39.8326013311694,59.0974657286501,33.289861270467,14.503568686567,0,0.995005789216524,1.08602069789087,-0,0,0.641814035464589,55.8378210854192,0,0
227.15,0.985484001817927,0.985484001662146,0.985484001806557,106.946083745254,106.946083745254,39.8483599759339,59.1712523417557,33.2786822026618,14.4961492008361,0,0.995005789216524,1.08596638749483,-0,0,0.661036874686989,57.5102080977681,0,0
227.16,0.985209079672153,0.985209079515212,0.98520907965568,106.726879008893,106.726879008893,39.7736418648595,58.9728736537783,33.2661465140049,14.48785884111,0,0.995005789216524,1.08619481011561,-0,0,0.633360029665543,55.1023225809022,0,0
227.17,0.984961723671197,0.984961723520963,0.984961723664415,105.356377002459,105.356377002459,39.3208038911276,57.6208993865646,33.2549868608058,14.4804907550885,0,0.995005789216524,1.08671247565769,-0,0,0.63096411975776,54.8938784189251,0,0
227.18,0.984718063391539,0.984718063237387,0.984718063373804,105.586281318787,105.586281318787,39.3940469493604,57.8689221443156,33.2440764766599,14.4732826978114,0,0.995005789216524,1.08645434496011,-0,0,0.658781919045992,57.3140269570013,0,0
227.19,0.984447867844079,0.984447867689418,0.98444786783262,106.186467228395,106.186467228395,39.5887200661888,58.4893760013379,33.2318717267947,14.4652195002621,0,0.995005789216524,1.08630031000961,-0,0,0.645639332839197,56.1706219570101,0,0
227.2,0.984174001936255,0.984174001779911,0.984174001920549,106.114232624923,106.114232624923,39.5623481523888,58.4376365070218,33.2195188291433,14.4570772887582,0,0.995005789216524,1.08629916089019,-0,0,0.653321001157348,56.8389271006893,0,0
227.21,0.98390360641614,0.983903606258507,0.983903606403531,106.467270760068,106.467270760068,39.6757906447438,58.8109222357173,33.2073287057136,14.4490198186376,0,0.995005789216524,1.08617306215628,-0,0,0.645437790844957,56.1530878035112,0,0
227.22,0.983630956025127,0.983630955867509,0.983630956009655,104.436065563877,104.436065563877,39.0055512519657,56.8000673288205,33.1950425863304,14.4409556487264,0,0.995005789216524,1.08712851965503,-0,0,0.624768748110799,54.3548810856395,0,0
227.23,0.983370925623411,0.983370925466983,0.983370925607497,104.396101993458,104.396101993458,38.9899523229766,56.7792782957426,33.1834661407558,14.4333575569597,0,0.995005789216524,1.08695125156753,-0,0,0.636140199314069,55.344197340324,0,0
227.24,0.983096624722289,0.983096624563773,0.983096624711144,105.500403711332,105.500403711332,39.3503068741223,57.9039226922418,33.1711950126353,14.4252860064554,0,0.995005789216524,1.08645253295484,-0,0,0.636608453573421,55.3849354608876,0,0
227.25,0.98282380350636,0.982823803341701,0.982823803489189,105.085026843349,105.085026843349,39.211173472634,57.5088335764664,33.1589524828284,14.4172407840545,0,0.995005789216524,1.08670820510122,-0,0,0.627846741074141,54.6226664734503,0,0
227.26,0.982556803669094,0.982556803505993,0.982556803648919,104.099278459344,104.099278459344,38.8846345214191,56.5428360360532,33.1470196530225,14.4094227702687,0,0.995005789216524,1.08710745112372,-0,0,0.630063393502406,54.8155152347093,0,0
227.27,0.982260645359089,0.982260645207449,0.982260645349035,104.387678120741,104.387678120741,38.9766019178656,56.8531946830062,33.1337412128861,14.4007422248484,0,0.995005789216524,1.08697911814992,-0,0,0.603976876365177,52.5459882437704,0,0
227.28,0.981985137516138,0.981985137356601,0.98198513749986,102.341176243868,102.341176243868,38.3013375592834,54.8269526153269,33.1214589111176,14.3927647174231,0,0.995005789216524,1.08784666483798,-0,0,0.610418439771543,53.1064042601243,0,0
227.29,0.981710718850578,0.981710718692299,0.981710718837441,103.621248512596,103.621248512596,38.7194868745268,56.1271462598355,33.1092831226833,14.3848191300773,0,0.995005789216524,1.08711480960334,-0,0,0.629036947852518,54.7262144631691,0,0
227.3,0.981414572604069,0.981414572447159,0.981414572586982,102.858556252308,102.858556252308,38.465974456051,55.3864006185236,33.0959879500193,14.3761676837651,0,0.995005789216524,1.08763379490127,-0,0,0.597984573186686,52.0246578672417,0,0
227.31,0.98113846325645,0.98113846310035,0.981138463243138,103.256083718603,103.256083718603,38.5940251140053,55.8041891378889,33.0837148301892,14.3681797505252,0,0.995005789216524,1.08726069386684,-0,0,0.62776112578121,54.6152179429652,0,0
227.32,0.980832923654024,0.980832923502368,0.980832923641958,103.263826448679,103.263826448679,38.5936479094064,55.8346128352593,33.0699757806478,14.3592378327719,0,0.995005789216524,1.08741319414442,-0,0,0.593808051697862,51.661300497714,0,0
227.33,0.980554331551733,0.980554331399034,0.98055433154109,101.928889195303,101.928889195303,38.1522327251887,54.520160134734,33.0575472949537,14.3511817656151,0,0.995005789216524,1.08794276240297,-0,0,0.595536240076806,51.8116528866821,0,0
227.34,0.980272071936579,0.980272071781957,0.980272071924209,103.389461929179,103.389461929179,38.6296287651844,56.0014610389537,33.0449887262484,14.343012163977,0,0.995005789216524,1.08711243139191,-0,0,0.62773263670345,54.6127393932002,0,0
227.35,0.979954563946956,0.979954563789198,0.979954563927623,102.749283795412,102.749283795412,38.4161650836167,55.3849133700622,33.0306582023927,14.3337122229575,0,0.995005789216524,1.08762208692733,-0,0,0.596406018434755,51.8873236038237,0,0
227.36,0.97965521685149,0.979655216702384,0.979655216841733,103.287779947913,103.287779947913,38.5903100462838,55.9455156135666,33.0172556909826,14.3250086433638,0,0.995005789216524,1.08722494101629,-0,0,0.609982069652572,53.0684400597737,0,0
227.37,0.979353296901486,0.979353296747175,0.979353296889819,102.621976554659,102.621976554659,38.3685862611733,55.302076299713,33.0036888435497,14.3162114113966,0,0.995005789216524,1.08756309086332,-0,0,0.619173525136972,53.8680966869165,0,0
227.38,0.979061708068027,0.979061707919341,0.979061708056743,103.652969775113,103.652969775113,38.7046735703335,56.3546881799334,32.9906033834549,14.3076782117243,0,0.995005789216524,1.08709838150588,-0,0,0.607381398280221,52.8421816503793,0,0
227.39,0.978883228570278,0.978883228427354,0.978883228587621,82.1466930826682,82.1466930826682,31.6342025923657,34.8613146444338,32.9825658614276,14.3028125768068,0,0.995005789216524,1.09940346585774,-0,0,0.307569041089913,26.7585065748224,0,0
227.4,0.978884267702085,0.978884267562582,0.978884267660037,76.9249592935338,76.9249592935338,29.9182283833829,29.6366103112277,32.9840311103011,14.304317872005,0,0.995005789216524,1.10269307730491,-0,0,0.327482019618976,28.4909357068509,0,0
227.41,0.978894816058773,0.978894815916652,0.978894816058015,76.4178257794721,76.4178257794721,29.7519565160074,29.125840058489,32.9859139006084,14.3060718203746,0,0.995005789216524,1.10311074339268,-0,0,0.326048692127962,28.3662362151327,0,0
227.42,0.978909164366057,0.978909164223478,0.978909164348866,75.32279352234,75.32279352234,29.3924492585932,28.0271648828225,32.9877813687949,14.3078472707226,0,0.995005789216524,1.10401097928196,-0,0,0.313602475689507,27.2834153849871,0,0
227.43,0.978913588494689,0.978913588336928,0.978913588482486,75.3301286614962,75.3301286614962,29.3951461995937,28.0318270844779,32.9890525942096,14.3092489828088,0,0.995005789216524,1.10408278073693,-0,0,0.303571050119353,26.4106813603837,0,0
227.44,0.978919149220755,0.978919149065079,0.978919149209989,74.7791850372669,74.7791850372669,29.2143208442078,27.4783815987906,32.9902029878794,14.3106004505969,0,0.995005789216524,1.10458871981098,-0,0,0.3067275010366,26.6852925901842,0,0
227.45,0.978934034305711,0.978934034145552,0.978934034292806,75.5061446009216,75.5061446009216,29.4535824428108,28.2024007464555,32.9916428628016,14.3121009916645,0,0.995005789216524,1.10400367093465,-0,0,0.293383406668787,25.5243563801845,0,0
227.46,0.978953946522881,0.978953946364209,0.978953946515389,74.4726797512448,74.4726797512448,29.1142323477701,27.1658680247007,32.9931326762174,14.3136790503267,0,0.995005789216524,1.10485247239476,-0,0,0.288940204468142,25.1377977887283,0,0
227.47,0.978979480286994,0.978979480118197,0.978979480275136,74.7448944418022,74.7448944418022,29.2040752813674,27.4347374079652,32.9947976333627,14.3153594004743,0,0.995005789216524,1.10471717724018,-0,0,0.299577368032489,26.0632310188265,0,0
227.48,0.979005063164573,0.979005063001728,0.979005063155314,74.2834163616362,74.2834163616362,29.0527314085532,26.9701684462965,32.9963033417239,14.3169445736157,0,0.995005789216524,1.10506278284372,-0,0,0.287475800468004,25.0103946407163,0,0
227.49,0.979040703896846,0.979040703731325,0.979040703893654,73.6173380710133,73.6173380710133,28.8342189630132,26.3003574019636,32.9981835101741,14.3187971588757,0,0.995005789216524,1.105706378557,-0,0,0.29752016060018,25.8842539722156,0,0
227.5,0.979076175704357,0.979076175533257,0.979076175691708,73.2981249387391,73.2981249387391,28.7296935127709,25.9775811259263,32.9999597426379,14.3205840701749,0,0.995005789216524,1.10602009986914,-0,0,0.298310483142737,25.9530120334182,0,0
227.51,0.979061799248908,0.979061799073057,0.979061799228605,74.3520936648007,74.3520936648007,29.0759998109201,27.0319459194228,32.9993302476063,14.3208174977717,0,0.995005789216524,1.10512441142108,-0,0,0.287978891646562,25.0541635732509,0,0
227.52,0.97905464360073,0.979054643441001,0.97905464359647,74.4363826018648,74.4363826018648,29.1036323599597,27.116276750621,32.9989091145003,14.3211967367435,0,0.995005789216524,1.10504492033737,-0,0,0.305889927951927,26.6124237318176,0,0
227.53,0.979021289344451,0.979021289186718,0.97902128933778,74.909175168451,74.909175168451,29.2586784119399,27.5912962502616,32.9971644705782,14.3207144476111,0,0.995005789216524,1.10458241667098,-0,0,0.302328855557863,26.3026104335341,0,0
227.54,0.978997203187671,0.978997203031396,0.978997203181665,73.5198604607556,73.5198604607556,28.8017498520105,26.2036255665158,32.9957452955429,14.3204895986969,0,0.995005789216524,1.1057301448616,-0,0,0.306395653050888,26.6564218154273,0,0
227.55,0.978985713266178,0.978985713109591,0.978985713259109,73.411877260471,73.411877260471,28.7660941073875,26.096379181374,32.9948914406557,14.3206066384413,0,0.995005789216524,1.10584696074235,-0,0,0.279197614983551,24.2901925035689,0,0
227.56,0.978993849055798,0.978993848899936,0.978993849051222,72.5472203983467,72.5472203983467,28.4819165696674,25.2310020894786,32.9949030922296,14.3213152166386,0,0.995005789216524,1.10669673244365,-0,0,0.276221980612818,24.0313123133151,0,0
227.57,0.979003745919475,0.979003745766281,0.979003745914738,73.0398668151542,73.0398668151542,28.6438756592525,25.7228476159129,32.9949768801901,14.3220423190512,0,0.995005789216524,1.10635854886288,-0,0,0.275363516092647,23.9566259000603,0,0
227.58,0.979009619552846,0.979009619398968,0.979009619547893,73.6493380287202,73.6493380287202,28.8441781740657,26.3319501218942,32.9947927276707,14.3225951791553,0,0.995005789216524,1.10585879599298,-0,0,0.298514083546543,25.9707252685492,0,0
227.59,0.979021504093938,0.979021503938751,0.979021504088957,74.8512236169036,74.8512236169036,29.2392368807288,27.5332086117406,32.9947991662702,14.3232158388928,0,0.995005789216524,1.10473893675118,-0,0,0.305019230219934,26.5366730291343,0,0
227.6,0.979059628978417,0.979059628828226,0.979059628980313,74.3925400402452,74.3925400402452,29.0887298140355,27.0720627032969,32.9959204788561,14.3245568580923,0,0.995005789216524,1.10501799790271,-0,0,0.310544130168132,27.0173393246275,0,0
227.61,0.979083364001229,0.979083363842063,0.979083363992065,73.593840499916,73.593840499916,28.8263161528428,26.272029694667,32.9963381254847,14.3254726797644,0,0.995005789216524,1.10566106458538,-0,0,0.295433258407452,25.7026934814483,0,0
227.62,0.979153290501596,0.979153290341619,0.97915329049177,74.1081184435223,74.1081184435223,28.9959186778795,26.7814341427483,32.9989322993263,14.3277520014477,0,0.995005789216524,1.1053419119859,-0,0,0.311710874489435,27.1188460805809,0,0
227.63,0.979212391828307,0.979212391668074,0.97921239182408,74.4895550165778,74.4895550165778,29.1217360476791,27.1589577961516,33.0009531358339,14.3296440845922,0,0.995005789216524,1.10494460889753,-0,0,0.297572279010876,25.8887882739462,0,0
227.64,0.979299654065993,0.979299653913032,0.979299654065271,74.1434210641967,74.1434210641967,29.0086838553106,26.8068072946022,33.004250511401,14.3323632581935,0,0.995005789216524,1.10523618183024,-0,0,0.295370578755754,25.6972403517506,0,0
227.65,0.979402186919995,0.979402186763939,0.979402186916269,74.0500576131529,74.0500576131529,28.9788635982425,26.7062668352194,33.0082559110285,14.335534866905,0,0.995005789216524,1.1053737229226,-0,0,0.309185704815183,26.8991563189209,0,0
227.66,0.979516386043698,0.97951638589041,0.979516386039301,73.6812803204474,73.6812803204474,28.8586263012885,26.3294909263629,33.0127668769583,14.3390225171263,0,0.995005789216524,1.10565072111056,-0,0,0.295271440834967,25.6886153526422,0,0
227.67,0.979888745199432,0.979888745085561,0.979888745222956,74.2423224420663,74.2423224420663,29.0465590774437,26.8629233809299,33.0293207857502,14.3500782753862,0,0.995005789216524,1.1052574076984,-0,0,0.299445270298465,26.0517385159665,0,0
227.68,0.980698034859532,0.980698034715216,0.980698034833454,74.0755237977704,74.0755237977704,28.9995698438574,26.6354143956484,33.0661915632741,14.3739178388479,0,0.995005789216524,1.10538417315821,-0,0,0.280128286571778,24.3711609317447,0,0
227.69,0.981590824663526,0.98159082454111,0.981590824669203,73.1209726511173,73.1209726511173,28.6944945117538,25.6136869399245,33.1069977854181,14.4002879257747,0,0.995005789216524,1.10636153603014,-0,0,0.299017740085148,26.0145433874079,0,0
227.7,0.982480920838536,0.982480920711564,0.982480920830337,78.642543822244,78.642543822244,30.5180300790818,31.0680809156287,33.1478788560418,14.4265840505735,0,0.995005789216524,1.10220297569948,-0,0,0.604752385781954,52.61345756303,0,0
227.71,0.983097885347084,0.98309788522762,0.983097885384716,99.8059791649748,99.8059791649748,37.4799738883184,52.1866926864396,33.175542923103,14.4437435554322,0,0.995005789216524,1.0884482015084,-0,0,0.581459451537516,50.5869722837639,0,0
227.72,0.983713173580369,0.983713173407161,0.983713173555616,100.909388127935,100.909388127935,37.8483387427958,53.2465282074845,33.202413139332,14.4604467811189,0,0.995005789216524,1.08829952863044,-0,0,0.589729384811616,51.3064564786106,0,0
227.73,0.984317708913268,0.984317708790993,0.984317708938195,101.677351539159,101.677351539159,38.1063803492439,53.971458119338,33.2289671977846,14.4769262220368,0,0.995005789216524,1.08802886994379,-0,0,0.604353537552036,52.5787577670271,0,0
227.74,0.984918335362467,0.984918335228692,0.984918335355009,101.243864363488,101.243864363488,37.9695179702455,53.4949900764863,33.2554920140345,14.4933822729676,0,0.995005789216524,1.08837910998976,-0,0,0.585272810427606,50.9187345072018,0,0
227.75,0.985502211701524,0.985502211571396,0.985502211702891,101.519916752559,101.519916752559,38.0657535832664,53.7289521136335,33.2814670288273,14.5094976100985,0,0.995005789216524,1.08822214770314,-0,0,0.574902275151365,50.0164979381688,0,0
227.76,0.986079674651776,0.986079674530336,0.986079674651505,100.81608866155,100.81608866155,37.8398920586793,52.9832118933612,33.3073158952938,14.5255608728953,0,0.995005789216524,1.08857174965217,-0,0,0.569225525498755,49.5226207183917,0,0
227.77,0.986668905130853,0.986668905005534,0.986668905131891,100.879689001214,100.879689001214,37.8664302416094,53.0036805539334,33.3339099068352,14.5420985404457,0,0.995005789216524,1.08849872862124,-0,0,0.578035765040881,50.2891115585567,0,0
227.78,0.987234428282269,0.98723442816462,0.987234428277776,101.661488708786,101.661488708786,38.1288196508372,53.7439784039407,33.3595186109988,14.5579916938464,0,0.995005789216524,1.08813937549813,-0,0,0.586373041335344,51.0144545961749,0,0
227.79,0.987801516290571,0.987801516168453,0.987801516287097,101.037373837173,101.037373837173,37.9291436760108,53.0780726021363,33.3852972669827,14.5740039680539,0,0.995005789216524,1.08851181664982,-0,0,0.59038031419487,51.3630873349537,0,0
227.8,0.988371988479562,0.988371988365717,0.988371988479812,100.247269142839,100.247269142839,37.6749734059499,52.2456735096303,33.4113753152906,14.590220317918,0,0.995005789216524,1.08892647621903,-0,0,0.582994330031432,50.7205067127346,0,0
227.81,0.988936422768893,0.988936422649823,0.98893642275957,101.519447243071,101.519447243071,38.0986146640136,53.4757933245491,33.437323826869,14.6063300916529,0,0.995005789216524,1.08824656875541,-0,0,0.593948727794537,51.6735393181247,0,0
227.82,0.989476268893383,0.989476268772609,0.989476268888924,100.660167483966,100.660167483966,37.8214403403123,52.5762854613302,33.4621424517758,14.62173957086,0,0.995005789216524,1.08880166102446,-0,0,0.57129705953157,49.7028441792466,0,0
227.83,0.990023754452395,0.990023754336141,0.990023754446468,100.720649256139,100.720649256139,37.8466902514771,52.5956523640086,33.4874924740392,14.6375044180909,0,0.995005789216524,1.08867455455436,-0,0,0.589238889573812,51.2637833929216,0,0
227.84,0.990564298259427,0.990564298146134,0.990564298251453,100.325663814541,100.325663814541,37.7221757800914,52.1600149487418,33.5125621794477,14.653086686352,0,0.995005789216524,1.08895189636088,-0,0,0.574888923220339,50.0153363201695,0,0
227.85,0.991113945534435,0.991113945428899,0.991113945536315,100.555786646788,100.555786646788,37.8032415313905,52.3485786809219,33.5381826738634,14.6690252920029,0,0.995005789216524,1.08878182590929,-0,0,0.590524996376242,51.375674684733,0,0
227.86,0.991642983074576,0.991642982960751,0.991642983066587,100.944764264319,100.944764264319,37.9363223668919,52.697534583607,33.5628716476011,14.6843580331113,0,0.995005789216524,1.08863570924021,-0,0,0.598101648865375,52.0348434512876,0,0
227.87,0.992129708630036,0.992129708522283,0.992129708622086,102.932705349013,102.932705349013,38.5945413261016,54.6486970258077,33.585606477833,14.6984018453724,0,0.995005789216524,1.0877311924031,-0,0,0.594986887292504,51.7638591944479,0,0
227.88,0.992616712266077,0.992616712159681,0.992616712256146,102.683673214065,102.683673214065,38.5175070300839,54.3628441800547,33.6083599438287,14.7124690901815,0,0.995005789216524,1.087942153268,-0,0,0.596418011434154,51.8883669947714,0,0
227.89,0.993095455866361,0.993095455769226,0.993095455861255,101.543706126057,101.543706126057,38.1475725390016,53.1865237357485,33.6308076873772,14.7263747029308,0,0.995005789216524,1.08850400336167,-0,0,0.60179114673303,52.3558297657736,0,0
227.9,0.993568457073913,0.993568456968949,0.99356845706443,101.402681848552,101.402681848552,38.105935404121,53.0094524750179,33.653070645718,14.7401587278164,0,0.995005789216524,1.08858720899023,-0,0,0.585048767627993,50.8992427836354,0,0
227.91,0.99403100595192,0.994031005849616,0.994031005940896,101.014632920716,101.014632920716,37.9830186694835,52.5859996129998,33.6749223110858,14.7537109966304,0,0.995005789216524,1.08872921971506,-0,0,0.591533038535439,51.4633743525832,0,0
227.92,0.994471544891708,0.994471544786424,0.994471544876851,101.468815042581,101.468815042581,38.1367183873752,53.0064172693613,33.6957782762266,14.766619496993,0,0.995005789216524,1.08851882837397,-0,0,0.58925850323223,51.265489781204,0,0
227.93,0.994884761656857,0.994884761550817,0.994884761637735,102.510980668871,102.510980668871,38.4834107061625,54.0168982670561,33.7153716383297,14.7787107634857,0,0.995005789216524,1.08802150291492,-0,0,0.596964712117359,51.9359299542102,0,0
227.94,0.995302523015203,0.995302522922107,0.995302523001899,101.13707493245,101.13707493245,38.0360232104763,52.6109410689238,33.7351708895794,14.7909629739469,0,0.995005789216524,1.08877817428436,-0,0,0.594136789337003,51.6899006723193,0,0
227.95,0.995700621891638,0.995700621791292,0.995700621876076,100.873130775802,100.873130775802,37.9532836845055,52.3163156967982,33.7541264919499,14.8026885870536,0,0.995005789216524,1.08889505791735,-0,0,0.578194778281288,50.3029457104721,0,0
227.96,0.996096963489955,0.996096963395652,0.996096963479378,101.583895635977,101.583895635977,38.1909089422327,52.9964570352555,33.7730518554073,14.814386745314,0,0.995005789216524,1.08852057543598,-0,0,0.566297264744644,49.267862032784,0,0
227.97,0.996469643374315,0.996469643272069,0.996469643355827,100.458121314798,100.458121314798,37.8246599418248,51.8418130171381,33.7908732153111,14.8254350823493,0,0.995005789216524,1.08906908193114,-0,0,0.574966738163828,50.022106220253,0,0
227.98,0.996811426028331,0.996811425930158,0.996811426012654,101.480237884204,101.480237884204,38.1640887766977,52.8373896741458,33.8072843721244,14.8355638379338,0,0.995005789216524,1.08852941170134,-0,0,0.586059863143645,50.9872080934971,0,0
227.99,0.997130746691526,0.997130746593668,0.997130746676015,101.514881186225,101.514881186225,38.1787147401549,52.8473189265444,33.8225835184502,14.8449787412303,0,0.995005789216524,1.08862908232042,-0,0,0.563656121461472,49.0380825671481,0,0
228,0.997458434083702,0.997458433986877,0.997458434065211,103.21271638303,103.21271638303,38.7401121804411,54.5196187578481,33.8383856971893,14.8547119279922,0,0.995005789216524,1.08755628219261,-0,0,0.674186535977265,58.6542286300221,0,0
228.01,0.997176968451945,0.997176968302798,0.99717696839849,109.12298189298,109.12298189298,40.6798949324589,60.4519782488511,33.825100598025,14.8459030461042,0,0.995005789216524,1.0852167146771,-0,0,0.674728671017933,58.7013943785602,0,0
228.02,0.99667606043024,0.996676060340512,0.99667606040965,109.953189165378,109.953189165378,40.9477075931228,61.321476836104,33.8012756093946,14.8304367198794,0,0.995005789216524,1.08521445220961,-0,0,0.654636613660677,56.9533853884789,0,0
228.03,0.996142077576384,0.996142077462123,0.996142077541029,108.134437514784,108.134437514784,40.3445395211915,59.5443451775048,33.7759819683316,14.8141103689472,0,0.995005789216524,1.08596784362543,-0,0,0.662923074821827,57.6743075094989,0,0
228.04,0.99558071204088,0.995580711933863,0.995580712016761,108.780434232305,108.780434232305,40.5512435014293,60.2339135446604,33.7495051884027,14.7970154992421,0,0.995005789216524,1.0856011318203,-0,0,0.664501440673486,57.8116253385933,0,0
228.05,0.995017456101458,0.995017455984014,0.995017456075113,108.081900885554,108.081900885554,40.3160113854847,59.5790142225936,33.7229773802539,14.7799092827063,0,0.995005789216524,1.0858907185763,-0,0,0.678108404779765,58.9954312158396,0,0
228.06,0.994424655826328,0.99442465570848,0.99442465580475,109.444087645141,109.444087645141,40.7578200525471,60.987063747264,33.695110687104,14.7619132107725,0,0.995005789216524,1.0852934105332,-0,0,0.678039608910633,58.989445975225,0,0
228.07,0.99384290845205,0.993842908321271,0.993842908419602,108.240569903597,108.240569903597,40.3564359070082,59.8285126378037,33.6677764061202,14.7442808596733,0,0.995005789216524,1.08589483528014,-0,0,0.669189324010962,58.2194711889537,0,0
228.08,0.993259847024153,0.993259846895196,0.993259847001242,108.374048940004,108.374048940004,40.394512155221,60.0068726592535,33.6404933411589,14.726682939592,0,0.995005789216524,1.08573722052737,-0,0,0.667146388130748,58.0417357673751,0,0
228.09,0.992687304533194,0.992687304405403,0.992687304508587,107.612578143181,107.612578143181,40.1385461447535,59.2893953660357,33.613744087377,14.7094386897682,0,0.995005789216524,1.08608637711451,-0,0,0.651807474592411,56.7072502895397,0,0
228.1,0.992123756641834,0.992123756506774,0.992123756612751,108.827850037657,108.827850037657,40.5324140144,60.5478287830059,33.5875158443202,14.6925054103307,0,0.995005789216524,1.085417687896,-0,0,0.661056705524981,57.5119333806734,0,0
228.11,0.99156259215112,0.991562592021073,0.991562592130009,108.809164523229,108.809164523229,40.5207174758286,60.5721751554269,33.5613730352039,14.6756163325978,0,0.995005789216524,1.08552422996358,-0,0,0.649056492196727,56.4679148211153,0,0
228.12,0.991008506258989,0.991008506124686,0.991008506237738,106.549281965379,106.549281965379,39.7724621317588,58.3546006452426,33.5356333771138,14.6590479430224,0,0.995005789216524,1.08647964123371,-0,0,0.646842565992328,56.2753032413325,0,0
228.13,0.990463427179837,0.990463427036612,0.990463427156056,107.374490954133,107.374490954133,40.0383432522457,59.2212383058271,33.5104423850504,14.6428102632555,0,0.995005789216524,1.08591426724312,-0,0,0.670754406952251,58.3556334048458,0,0
228.14,0.989933569851667,0.989933569712688,0.989933569828018,106.909998056162,106.909998056162,39.8804585718046,58.7971199184593,33.4859076300043,14.6269705076981,0,0.995005789216524,1.08629024712428,-0,0,0.640914796929902,55.7595873329014,0,0
228.15,0.989396000270351,0.989396000128517,0.989396000250719,106.838763622586,106.838763622586,39.8517750695937,58.7666745303362,33.4611034254072,14.6109856668425,0,0.995005789216524,1.08619851179507,-0,0,0.637031198729442,55.4217142894615,0,0
228.16,0.988876578037575,0.988876577888445,0.988876578021205,106.72997200859,106.72997200859,39.8109351725795,58.6972187596825,33.4371851830116,14.5955680658956,0,0.995005789216524,1.08617247373498,-0,0,0.650401483486779,56.5849290633498,0,0
228.17,0.988356065537996,0.988356065380779,0.988356065517851,106.377648953335,106.377648953335,39.6900363612343,58.3843458244512,33.4132024061993,14.5801007226843,0,0.995005789216524,1.08641572368846,-0,0,0.623827265480171,54.2729720967748,0,0
228.18,0.987859900664128,0.987859900518999,0.987859900652886,106.131616941556,106.131616941556,39.6043338864332,58.1757412012211,33.3904432206203,14.5654325197149,0,0.995005789216524,1.08639010600602,-0,0,0.632030832583379,54.986682434754,0,0
228.19,0.987367867347556,0.987367867192437,0.987367867332823,104.793239937695,104.793239937695,39.1596366330601,56.8744507713852,33.3678777997361,14.5509113665734,0,0.995005789216524,1.08702016819816,-0,0,0.619816794643025,53.9240611339432,0,0
228.2,0.986884939278872,0.986884939129688,0.986884939263239,105.759966601896,105.759966601896,39.4726973623981,57.8774511312497,33.3458189194182,14.5366965512283,0,0.995005789216524,1.08642546706217,-0,0,0.635885192912798,55.3220117834134,0,0
228.21,0.986405603086863,0.986405602934343,0.986405603071636,104.182551772204,104.182551772204,38.9495617131077,56.3361169521156,33.3238634565076,14.5225713635809,0,0.995005789216524,1.08725895851583,-0,0,0.619878516459276,53.929430931957,0,0
228.22,0.985935632521186,0.98593563236623,0.985935632511469,103.544040538495,103.544040538495,38.7351419742043,55.7327937349592,33.3024387539601,14.5088080495759,0,0.995005789216524,1.08742676251755,-0,0,0.621213000172722,54.0455310150268,0,0
228.23,0.985452459089952,0.985452458934516,0.985452459075253,105.063302279612,105.063302279612,39.2298180801916,57.2882717868656,33.2804069371247,14.4946235556214,0,0.995005789216524,1.08665776554604,-0,0,0.626315864080843,54.4894801750333,0,0
228.24,0.984981496705964,0.98498149654775,0.984981496693497,103.533719622753,103.533719622753,38.7224958735353,55.7940448048872,33.2588822323008,14.4807925855646,0,0.995005789216524,1.0874499734004,-0,0,0.619385052844391,53.886499597462,0,0
228.25,0.984530176652245,0.984530176499302,0.984530176640647,104.041955664033,104.041955664033,38.885182371229,56.3360292808434,33.2383494198064,14.467576963383,0,0.995005789216524,1.08710369711824,-0,0,0.625140195147729,54.3871969778524,0,0
228.26,0.984083447848267,0.984083447690271,0.984083447834444,103.523593258977,103.523593258977,38.7104803239087,55.851116608439,33.2179953443301,14.4544813062075,0,0.995005789216524,1.08737886535071,-0,0,0.618318990515232,53.7937521748252,0,0
228.27,0.983637126098346,0.983637125944102,0.983637126082078,105.072099766869,105.072099766869,39.2151358493944,57.4330159797788,33.1976954608316,14.4413883262581,0,0.995005789216524,1.08656850496618,-0,0,0.635300935252035,55.2711813669271,0,0
228.28,0.983191209631894,0.983191209476471,0.983191209614847,103.323358976668,103.323358976668,38.6360242898234,55.7177562750921,33.1773251260579,14.4282775755179,0,0.995005789216524,1.08753579616204,-0,0,0.612535662000555,53.2906025940483,0,0
228.29,0.982887782178425,0.982887782079255,0.982887782196374,83.5234804076821,83.5234804076821,32.1251963339996,35.9401988938857,33.1635259417893,14.4197555720071,0,0.995005789216524,1.09870914185582,-0,0,0.325332942578783,28.3039660043541,0,0
228.3,0.98275354479166,0.982753544609132,0.98275354479371,77.2784753868974,77.2784753868974,30.0715510683221,29.7025002426513,33.1586854140971,14.4172897301489,0,0.995005789216524,1.10260735309258,-0,0,0.336080087358217,29.2389676001649,0,0
228.31,0.982624319617731,0.982624319472901,0.982624319614602,77.6420251880689,77.6420251880689,30.1900865475605,30.0729775022907,33.1541038843355,14.4149438014427,0,0.995005789216524,1.10232593166158,-0,0,0.317800416965343,27.6486362759849,0,0
228.32,0.982499169205417,0.982499169039013,0.982499169192016,76.7847838898859,76.7847838898859,29.9073641920276,29.2226556879366,33.1495020467498,14.4126261551996,0,0.995005789216524,1.10301154512867,-0,0,0.312875141346285,27.2201372971268,0,0
228.33,0.982394214875161,0.982394214719401,0.982394214865874,76.2527734607978,76.2527734607978,29.7317093740357,28.6962484502113,33.1456959953694,14.4108290152171,0,0.995005789216524,1.10350544319258,-0,0,0.325825072550056,28.3467813118549,0,0
228.34,0.982277737673105,0.982277737519562,0.982277737659388,76.5937167434095,76.5937167434095,29.8428306756349,29.043966391019,33.1411862465968,14.4085641057936,0,0.995005789216524,1.10323256494574,-0,0,0.32146338018132,27.9673140757749,0,0
228.35,0.982157119470471,0.982157119319101,0.982157119453548,76.1042127999957,76.1042127999957,29.6809176819456,28.5618347804746,33.1362995443818,14.4060784751393,0,0.995005789216524,1.10359412007696,-0,0,0.306628124842581,26.6766468613045,0,0
228.36,0.982049273888528,0.982049273731822,0.982049273871084,76.6228262177328,76.6228262177328,29.8504594529409,29.0870388928386,33.1318975850455,14.4038897398487,0,0.995005789216524,1.10322613988308,-0,0,0.308668348348075,26.8541463062826,0,0
228.37,0.98193864868027,0.981938648524967,0.981938648665775,76.3516232051425,76.3516232051425,29.7603385650651,28.8228997500647,33.1271994165473,14.4015240385306,0,0.995005789216524,1.10342210061327,-0,0,0.310212186195387,26.9884601989987,0,0
228.38,0.981831297166662,0.981831297012444,0.981831297149892,76.6890971946389,76.6890971946389,29.8702887841461,29.1673808405953,33.1225434393172,14.3991729147264,0,0.995005789216524,1.10316015901524,-0,0,0.316409093727083,27.5275911542562,0,0
228.39,0.981734467935793,0.981734467773161,0.981734467923184,75.0225003564141,75.0225003564141,29.32160474287,27.5072026910879,33.1182211166121,14.397076548714,0,0.995005789216524,1.10444866365445,-0,0,0.293326384528881,25.5193954540126,0,0
228.4,0.981637217564055,0.981637217408153,0.981637217550571,75.8104523800832,75.8104523800832,29.5796878363346,28.3016119756486,33.1138806855927,14.3949597188418,0,0.995005789216524,1.10397302285748,-0,0,0.322064560227363,28.0196167397806,0,0
228.41,0.981531650869613,0.981531650712845,0.981531650854491,75.2449745483058,75.2449745483058,29.392800142547,27.7435193036001,33.1089757830786,14.392479461627,0,0.995005789216524,1.10431158390487,-0,0,0.293383317278823,25.5243486032576,0,0
228.42,0.981438970585867,0.981438970433358,0.981438970575743,75.1260488339265,75.1260488339265,29.3528075338415,27.6310303766361,33.1046354304947,14.3903830267957,0,0.995005789216524,1.10451717499022,-0,0,0.315149224389945,27.4179825219252,0,0
228.43,0.981339089312454,0.981339089152582,0.981339089300044,75.5268746712232,75.5268746712232,29.4835542592705,28.0390517047863,33.0998530581636,14.3879699082733,0,0.995005789216524,1.10411190490521,-0,0,0.287810075951916,25.0394766078167,0,0
228.44,0.981266059325263,0.981266059170503,0.981266059315832,73.9595032337771,73.9595032337771,28.9676359139554,26.4768932047602,33.0962402780356,14.3863697509812,0,0.995005789216524,1.10547287388429,-0,0,0.298898153776593,26.0041393785636,0,0
228.45,0.981195389403046,0.981195389249516,0.981195389395435,74.5536817084783,74.5536817084783,29.1622056268991,27.0761509132297,33.0927305426422,14.3848002526065,0,0.995005789216524,1.10505959901634,-0,0,0.30854115800956,26.8430807468317,0,0
228.46,0.981130531718882,0.981130531566916,0.981130531715308,74.4400808608585,74.4400808608585,29.1241731858579,26.9673752971053,33.0893801745387,14.3833253892146,0,0.995005789216524,1.10508191312067,-0,0,0.293254076154411,25.5131046254338,0,0
228.47,0.981067967044383,0.981067966887395,0.981067967041581,74.0050642878548,74.0050642878548,28.980508855113,26.5370693097138,33.086084858984,14.3819101191569,0,0.995005789216524,1.10547897906338,-0,0,0.291617098187963,25.3706875423527,0,0
228.48,0.981014271724343,0.981014271568609,0.981014271719853,75.1333400058937,75.1333400058937,29.3507553665987,27.6694579544101,33.0831783862616,14.380703665222,0,0.995005789216524,1.10458367088055,-0,0,0.305017128839578,26.5364902090432,0,0
228.49,0.980966261102754,0.980966260946298,0.980966261095364,73.8426524851301,73.8426524851301,28.9259561950926,26.3826326748029,33.0804047257815,14.3796150845457,0,0.995005789216524,1.10555187480859,-0,0,0.290582616714394,25.2806876541523,0,0
228.5,0.980939085821295,0.980939085665227,0.980939085815394,75.1273055321868,75.1273055321868,29.3478437655133,27.6695369236525,33.078640917335,14.3791276911993,0,0.995005789216524,1.10458385665076,-0,0,0.305707635791006,26.5965643138175,0,0
228.51,0.980888197626957,0.980888197470187,0.980888197620179,74.633634096348,74.633634096348,29.184963463513,27.1801168334411,33.0756460526627,14.3778712102443,0,0.995005789216524,1.10486684004207,-0,0,0.286393956600903,24.9162742242785,0,0
228.52,0.980847930101865,0.980847929950377,0.980847930098327,74.2116088730712,74.2116088730712,29.0457383408947,26.761501906105,33.0731480816641,14.3769588853021,0,0.995005789216524,1.10530717773173,-0,0,0.304646516868374,26.5042469675485,0,0
228.53,0.980806695978414,0.980806695824032,0.980806695973669,74.7631344070221,74.7631344070221,29.226487991281,27.3165859638689,33.0705792543156,14.3759691888376,0,0.995005789216524,1.10484552293559,-0,0,0.312476022420538,27.1854139505868,0,0
228.54,0.980789764430737,0.980789764282494,0.980789764429679,74.6833822352758,74.6833822352758,29.1999730553362,27.2386541691299,33.069078151241,14.3756499149049,0,0.995005789216524,1.1048513942022,-0,0,0.309528632448577,26.9289910230262,0,0
228.55,0.980784766341711,0.980784766187325,0.980784766342527,74.7149717835157,74.7149717835157,29.2101657676504,27.2712124604541,33.0681030901067,14.3756562329549,0,0.995005789216524,1.10478351503912,-0,0,0.285623124519948,24.8492118332354,0,0
228.56,0.980800108877592,0.980800108725113,0.980800108876853,74.3111195951192,74.3111195951192,29.07743586915,26.866765703041,33.0680681345481,14.3762857575302,0,0.995005789216524,1.10518139721435,-0,0,0.28698208162061,24.9674411009931,0,0
228.57,0.980842828369012,0.980842828217497,0.980842828369515,73.7944176788609,73.7944176788609,28.9078825969763,26.3473945760212,33.0692980242687,14.377725078571,0,0.995005789216524,1.10566298381347,-0,0,0.287579050752941,25.0193774155059,0,0
228.58,0.980906065063663,0.980906064910426,0.980906065065025,73.5082347678014,73.5082347678014,28.8142997694746,26.0569789781225,33.071482009918,14.3797737797609,0,0.995005789216524,1.10597621095026,-0,0,0.297698055130064,25.8997307963156,0,0
228.59,0.980956544079264,0.980956543925307,0.980956544078337,75.0323206224779,75.0323206224779,29.315594707354,27.5778690921641,33.0730659975047,14.381385532809,0,0.995005789216524,1.10468884287957,-0,0,0.30136057926026,26.2183703956426,0,0
228.6,0.981017368090891,0.98101736794294,0.981017368093759,80.518578566484,80.518578566484,31.1193048507909,33.0601399453003,33.0751905067429,14.3832481144408,0,0.995005789216524,1.10052826836325,-0,0,0.623515098619074,54.2458135798595,0,0
228.61,0.980816517441597,0.980816517261984,0.980816517398592,101.548306996438,101.548306996438,38.0291867120907,54.1074358894479,33.0645883292537,14.3762827777362,0,0.995005789216524,1.08746920981721,-0,0,0.613435338735445,53.3688744699837,0,0
228.62,0.980636396581502,0.980636396412989,0.980636396577248,102.549904025038,102.549904025038,38.3561947727164,55.1261582054542,33.0542405660344,14.3695052535492,0,0.995005789216524,1.08749534413084,-0,0,0.625100267659909,54.3837232864121,0,0
228.63,0.980463351983852,0.980463351842146,0.980463351954564,103.339440638506,103.339440638506,38.6136081784812,55.9320310121859,33.044398323738,14.3630113025819,0,0.995005789216524,1.08725506045411,-0,0,0.624044730645053,54.2918915661196,0,0
228.64,0.980304611383255,0.980304611219423,0.98030461136819,102.785618859315,102.785618859315,38.4296583375755,55.3931754658544,33.0353913342736,14.3570520591873,0,0.995005789216524,1.08759928046355,-0,0,0.603336489838042,52.4902746159097,0,0
228.65,0.980180685427709,0.980180685273286,0.980180685407722,102.569525072713,102.569525072713,38.3571100929437,55.1889873090616,33.0282481045833,14.3522896590679,0,0.995005789216524,1.08759596541105,-0,0,0.612938626208931,53.325660480177,0,0
228.66,0.980067275281205,0.980067275122193,0.980067275251193,102.209859370951,102.209859370951,38.2375074667918,54.8401860466012,33.0217436323827,14.3479296919669,0,0.995005789216524,1.08778360050397,-0,0,0.607395568638034,52.843414471509,0,0
228.67,0.97995698001781,0.979956979858532,0.979956980004226,102.347679842819,102.347679842819,38.2814882195127,54.9883490711278,33.0155575965107,14.343773175181,0,0.995005789216524,1.08766205988872,-0,0,0.617754170588889,53.7446128412333,0,0
228.68,0.979865061830192,0.979865061669362,0.979865061804144,102.645811323702,102.645811323702,38.3783640310476,55.2952750141304,33.0103332251227,14.340203084449,0,0.995005789216524,1.08757026986803,-0,0,0.607729754404926,52.8724886332286,0,0
228.69,0.979792427995423,0.979792427835615,0.979792427963892,102.26158090018,102.26158090018,38.2511747612672,54.9181651197445,33.006127990256,14.3372877901796,0,0.995005789216524,1.08777160487017,-0,0,0.590484283461917,51.3721326611868,0,0
228.7,0.979747318769503,0.979747318618528,0.979747318745981,102.754233213437,102.754233213437,38.4125092176205,55.4155785633713,33.0033665879886,14.3352880620767,0,0.995005789216524,1.08741982154066,-0,0,0.614477985233403,53.4595847153061,0,0
228.71,0.979710395819724,0.979710395657493,0.979710395791251,101.690560921206,101.690560921206,38.0623939588084,54.3559746161223,33.0010262122015,14.3335600928821,0,0.995005789216524,1.08802692134814,-0,0,0.605547496341946,52.6826321817493,0,0
228.72,0.979704806043681,0.979704805884979,0.979704806014261,101.628055256619,101.628055256619,38.0416874379483,54.2949091378469,33.0002939603778,14.3328521583946,0,0.995005789216524,1.08798740765386,-0,0,0.609014769308986,52.9842849298818,0,0
228.73,0.979687403992938,0.979687403835179,0.979687403973937,103.796294177405,103.796294177405,38.7540895084738,56.465413272803,32.9990890602435,14.3317918443585,0,0.995005789216524,1.08692841776319,-0,0,0.624254972644138,54.31018262004,0,0
228.74,0.979687239514173,0.979687239350348,0.979687239486264,102.216590494514,102.216590494514,38.234768527946,54.8866760984461,32.9986640384399,14.3312503576281,0,0.995005789216524,1.08783029960302,-0,0,0.61618922391642,53.6084624807286,0,0
228.75,0.979707809163058,0.979707809004122,0.979707809136022,102.525426549872,102.525426549872,38.3364153794667,55.1946809494873,32.9993476675527,14.3313979328316,0,0.995005789216524,1.08764170046389,-0,0,0.598089490951815,52.0337857128079,0,0
228.76,0.979762869932277,0.979762869774815,0.979762869905244,102.313666236523,102.313666236523,38.2673093023913,54.9793135151715,33.0017205822116,14.3326321391402,0,0.995005789216524,1.08767630018861,-0,0,0.607938041908744,52.8906096460607,0,0
228.77,0.979818896102851,0.979818895942223,0.979818896085122,102.747430163046,102.747430163046,38.4103953582452,55.4093434622761,33.0041836133045,14.3339030874658,0,0.995005789216524,1.08749349612319,-0,0,0.604258992164821,52.5705323183394,0,0
228.78,0.979879143086627,0.979879142927101,0.979879143067859,102.943067933698,102.943067933698,38.4752663653391,55.6008361381507,33.0068973404643,14.3353344550832,0,0.995005789216524,1.08737693281852,-0,0,0.621492359902533,54.0698353115203,0,0
228.79,0.97995262501864,0.979952624860707,0.979952625001482,102.47514552391,102.47514552391,38.3221690926747,55.1277474592434,33.0102408050128,14.3371572596536,0,0.995005789216524,1.08768589252193,-0,0,0.609598316795589,53.0350535612163,0,0
228.8,0.980038816092397,0.980038815937859,0.98003881607937,102.990339140999,102.990339140999,38.4923487415092,55.6366870715731,33.0142562887318,14.3393957806936,0,0.995005789216524,1.08741609360032,-0,0,0.599490011459347,52.1556309969632,0,0
228.81,0.98013752636385,0.980137526206274,0.980137526350377,102.085167709039,102.085167709039,38.195811415056,54.7241995550038,33.0189011074322,14.3420670466028,0,0.995005789216524,1.08780627855533,-0,0,0.614580122970474,53.4684706984312,0,0
228.82,0.980216433891386,0.980216433735342,0.98021643388306,102.644259143026,102.644259143026,38.3803674425155,55.2774298190905,33.0226693645247,14.3441599594111,0,0.995005789216524,1.08754198741091,-0,0,0.616109717429604,53.6015454163755,0,0
228.83,0.980304773550699,0.980304773394027,0.980304773542061,103.350698170373,103.350698170373,38.6134494683123,55.9772910378376,33.0268888186612,14.346518313874,0,0.995005789216524,1.08723510943836,-0,0,0.618896044494892,53.8439558710556,0,0
228.84,0.980409750087769,0.980409749931026,0.980409750077075,102.854901165936,102.854901165936,38.4515418166803,55.4736308915996,33.0318906662235,14.3493796081129,0,0.995005789216524,1.08751702243617,-0,0,0.617709763120406,53.7407493914753,0,0
228.85,0.980500030921712,0.980500030762387,0.98050003091337,103.235212910082,103.235212910082,38.57746317573,55.8471164692056,33.0362616222843,14.3518348185921,0,0.995005789216524,1.08731752921398,-0,0,0.618681823339752,53.8253186305584,0,0
228.86,0.980594180927691,0.980594180778452,0.980594180915625,102.529105873592,102.529105873592,38.3463384032593,55.1338421516525,33.0408303510963,14.3544333708434,0,0.995005789216524,1.08766632418634,-0,0,0.621287342269212,54.0519987774215,0,0
228.87,0.980838668486608,0.980838668328782,0.980838668476275,103.049423621997,103.049423621997,38.5198142539235,55.6355273391521,33.0524484762811,14.3614478065639,0,0.995005789216524,1.08742522159715,-0,0,0.612511460389972,53.2884970539276,0,0
