t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
228.88,0.981539640590429,0.981539640458181,0.981539640591337,103.262691236165,103.262691236165,38.5968838683974,55.795464333693,33.0853648588787,14.3818620435934,0,0.995005789216524,1.08734359544373,-0,0,0.612422945355285,53.2807962459098,0,0
228.89,0.982304810980839,0.98230481083533,0.982304810981373,102.875559569267,102.875559569267,38.4772575182072,55.3500321949078,33.121324597636,14.4042027767235,0,0.995005789216524,1.08755265719514,-0,0,0.615965854769142,53.5890293649153,0,0
228.9,0.983072841382291,0.983072841254348,0.983072841385353,101.676904339628,101.676904339628,38.0909398807331,54.0927204710952,33.1574862046349,14.4266976638983,0,0.995005789216524,1.08816151551063,-0,0,0.607975820221788,52.8938963592955,0,0
228.91,0.983834921982874,0.98383492185192,0.983834921981664,102.510093308257,102.510093308257,38.3724183317954,54.8675676448547,33.1934668855035,14.4490587778984,0,0.995005789216524,1.08774672236333,-0,0,0.59024491328457,51.3513074557576,0,0
228.92,0.984584608443186,0.984584608314143,0.984584608438469,102.013183386414,102.013183386414,38.2166034535207,54.3131395713164,33.2289193473478,14.4711244677496,0,0.995005789216524,1.08793526520954,-0,0,0.616705467670983,53.6533756873756,0,0
228.93,0.985316168646533,0.985316168522237,0.985316168640828,101.866386428836,101.866386428836,38.1756864244246,54.1102157984098,33.2635313465185,14.4926392839075,0,0.995005789216524,1.0881199962155,-0,0,0.596777493677456,51.9196419499387,0,0
228.94,0.986006077745615,0.986006077627884,0.986006077742846,102.337442378655,102.337442378655,38.3374502640488,54.5281952484987,33.2962674608509,14.5129796693049,0,0.995005789216524,1.08785039157904,-0,0,0.601366457519465,52.3188818041934,0,0
228.95,0.986668275291914,0.986668275171965,0.98666827528557,102.061995229731,102.061995229731,38.2535766311082,54.2017699537077,33.3277113789349,14.5325138970883,0,0.995005789216524,1.08802191427429,-0,0,0.606267077443382,52.7452357375742,0,0
228.96,0.987297747986342,0.987297747869291,0.987297747979245,102.633846840968,102.633846840968,38.4478778814796,54.7251064596279,33.3576538558177,14.5510865255225,0,0.995005789216524,1.0877616059784,-0,0,0.61210096177928,53.2527836747974,0,0
228.97,0.987905035693584,0.987905035581096,0.987905035688122,103.142238675923,103.142238675923,38.6210976653292,55.1867150423051,33.3865456300814,14.5689780035361,0,0.995005789216524,1.08760653968859,-0,0,0.599657066568261,52.1701647914387,0,0
228.98,0.988472364767994,0.988472364653318,0.988472364757717,103.56655076844,103.56655076844,38.7662914472744,55.5672403786808,33.4135960040648,14.5857143856941,0,0.995005789216524,1.08738953969189,-0,0,0.611812702933224,53.2277051551905,0,0
228.99,0.989003792686012,0.989003792577141,0.989003792678577,103.575857797367,103.575857797367,38.7747203219555,55.535528487276,33.4389525237646,14.6013767863268,0,0.995005789216524,1.0874516433565,-0,0,0.61374942172938,53.396199690456,0,0
229,0.989516507630254,0.989516507521546,0.98951650761996,105.910027071534,105.910027071534,39.5471208126134,57.8300452389012,33.4634944908615,14.6164873417715,0,0.995005789216524,1.08619783251534,-0,0,0.702718475217106,61.1365073438882,0,0
229.01,0.989932712639267,0.989932712528507,0.989932712636178,110.874908650023,110.874908650023,41.1831829944644,62.7632098804792,33.4832893020402,14.6284094675032,0,0.995005789216524,1.08446527666826,-0,0,0.693665381359852,60.3488881783071,0,0
229.02,0.990316214714214,0.990316214609189,0.990316214697096,112.033255454276,112.033255454276,41.5677557203413,63.8924821251567,33.5014731669088,14.639300162211,0,0.995005789216524,1.08418230941377,-0,0,0.714198162989684,62.1352401801025,0,0
229.03,0.990660362717078,0.990660362611167,0.990660362705268,111.558711090341,111.558711090341,41.4152297111382,63.3918964979952,33.5178032910812,14.6490113012643,0,0.995005789216524,1.08462693278631,-0,0,0.688472582982192,59.8971147194507,0,0
229.04,0.990989453884028,0.990989453775063,0.990989453874867,110.199005130225,110.199005130225,40.9716470705341,62.0070106784339,33.5335696098409,14.6584248419497,0,0.995005789216524,1.08507885464301,-0,0,0.694016015483748,60.379393347086,0,0
229.05,0.991292083374467,0.991292083267174,0.991292083355514,110.880096179705,110.880096179705,41.1985941108348,62.6648466037262,33.5481697482948,14.6670798276839,0,0.995005789216524,1.08478363928473,-0,0,0.677650247125462,58.9555714999152,0,0
229.06,0.99157367793126,0.991573677825257,0.991573677913635,110.641265502616,110.641265502616,41.1229776000139,62.4042811581286,33.5618247406835,14.6751596038041,0,0.995005789216524,1.08487602650078,-0,0,0.670970018775256,58.3743916334473,0,0
229.07,0.991846114860215,0.991846114751469,0.991846114839,109.075518772806,109.075518772806,40.6111497674292,60.8173367716952,33.5751195972937,14.6830624038172,0,0.995005789216524,1.08548587094916,-0,0,0.68269080132904,59.3940997156265,0,0
229.08,0.992096573484255,0.992096573380106,0.992096573460269,108.920517631133,108.920517631133,40.5628040145673,60.6427405395039,33.5874365494956,14.6903405421331,0,0.995005789216524,1.08556278459733,-0,0,0.666709427428124,58.0037201862468,0,0
229.09,0.99233568529992,0.992335685196711,0.992335685280747,108.796957100268,108.796957100268,40.5246905244745,60.5003530100419,33.5992714500391,14.6973326401872,0,0.995005789216524,1.08555479390737,-0,0,0.666023686055867,57.9440606868604,0,0
229.1,0.992546050349877,0.992546050239543,0.992546050334224,108.57982236811,108.57982236811,40.4555378988687,60.2665576180608,33.6097719033983,14.7034928466514,0,0.995005789216524,1.08563941435975,-0,0,0.666724699025704,58.0050488152362,0,0
229.11,0.992766473571696,0.992766473467852,0.992766473550433,108.350113372425,108.350113372425,40.3823575690747,60.0193757697928,33.6207679114446,14.7099696911875,0,0.995005789216524,1.08574334072078,-0,0,0.664461603222155,57.8081594803275,0,0
229.12,0.992949398734915,0.99294939863091,0.992949398713902,108.314960008603,108.314960008603,40.3727555202584,59.9695797459079,33.6300228714607,14.7153573912346,0,0.995005789216524,1.08571975934806,-0,0,0.674157765652362,58.6517256117555,0,0
229.13,0.993094133211283,0.993094133107296,0.993094133194602,109.146002591669,109.146002591669,40.6474715246616,60.7889782076037,33.6374577903841,14.7195665936809,0,0.995005789216524,1.08543900851975,-0,0,0.655925744939081,57.0655398097001,0,0
229.14,0.993238163521887,0.993238163417941,0.993238163498468,108.884623534621,108.884623534621,40.5631242237118,60.5159463495942,33.6448816296254,14.7237955554012,0,0.995005789216524,1.08549105164098,-0,0,0.673032940865133,58.5538658552666,0,0
229.15,0.993362002677449,0.993362002575325,0.993362002657799,108.430344565747,108.430344565747,40.415168104863,60.0515995111156,33.6513362415072,14.7274088131244,0,0.995005789216524,1.08577950397633,-0,0,0.658156868808401,57.2596475863308,0,0
229.16,0.993475595900838,0.993475595804823,0.993475595891555,107.497159781667,107.497159781667,40.1097136756935,59.1090035413793,33.657363973902,14.7307922663859,0,0.995005789216524,1.08610440023869,-0,0,0.666518213329722,57.9870845596858,0,0
229.17,0.993585154128643,0.993585154030984,0.993585154113272,107.015775603139,107.015775603139,39.9527194648948,58.6185118319525,33.6632056276969,14.7340581434895,0,0.995005789216524,1.08636074976506,-0,0,0.641657617266993,55.8242127022284,0,0
229.18,0.993679369676492,0.993679369579067,0.993679369662744,107.609577829679,107.609577829679,40.1489791283047,59.204298778313,33.6683732163596,14.7369058350065,0,0.995005789216524,1.08598576447906,-0,0,0.641890922956349,55.8445102972024,0,0
229.19,0.993925753309909,0.993925753209788,0.993925753269279,84.9260517185748,84.9260517185748,32.6958521224659,36.5007728840606,33.680555240798,14.7447235937162,0,0.995005789216524,1.09849978276029,-0,0,0.34434372165628,29.9579037840964,0,0
229.2,0.994315234997712,0.994315234912252,0.99431523501032,79.2387466785642,79.2387466785642,30.8307897503412,30.7802799783973,33.7006012354768,14.7578654646901,0,0.995005789216524,1.10178532858129,-0,0,0.3462778962149,30.1261769706963,0,0
229.21,0.994206517215567,0.994206517111524,0.994206517188677,78.2995578161062,78.2995578161062,30.5213605790414,29.8462695987706,33.6970843396261,14.7562038777095,0,0.995005789216524,1.10245204624243,-0,0,0.325010047572628,28.2758741388186,0,0
229.22,0.993906212602433,0.993906212513949,0.993906212630617,78.359457194428,78.359457194428,30.5383642486852,29.9263242240774,33.6843637556202,14.7487692147303,0,0.995005789216524,1.10247128181473,-0,0,0.337843974682153,29.3924257973473,0,0
229.23,0.993552975448738,0.993552975350788,0.993552975440239,78.5275188085928,78.5275188085928,30.5903397292248,30.1190071437413,33.6689131055477,14.7395985593038,0,0.995005789216524,1.10229832590392,-0,0,0.328033620261317,28.5389249627346,0,0
229.24,0.993182511866629,0.993182511766777,0.993182511876755,79.0319061419675,79.0319061419675,30.752649070843,30.6496412396925,33.6524674851313,14.7297974171437,0,0.995005789216524,1.10191146708229,-0,0,0.344158341905986,29.9417757458208,0,0
229.25,0.992799788721549,0.99279978862629,0.992799788737772,79.2062708090074,79.2062708090074,30.8063176156892,30.8515557188562,33.6352334083987,14.7194816817525,0,0.995005789216524,1.10170483877134,-0,0,0.337971762507125,29.4035433381199,0,0
229.26,0.992425063954788,0.992425063847212,0.992425063966068,78.2210211637918,78.2210211637918,30.4788861914465,29.8934667692386,33.6182155352981,14.7093388592552,0,0.995005789216524,1.10243919480938,-0,0,0.339229491223777,29.5129657364686,0,0
229.27,0.992047586657906,0.992047586539991,0.992047586653999,78.796016542257,78.796016542257,30.664235259733,30.496005851325,33.6009772471054,14.6990334438266,0,0.995005789216524,1.10201035721113,-0,0,0.343690335415496,29.9010591811481,0,0
229.28,0.99167513017829,0.991675130058262,0.99167513017634,78.6275497910632,78.6275497910632,30.6052359121683,30.354963879894,33.583813174237,14.6887727369322,0,0.995005789216524,1.10207594968545,-0,0,0.326016494846969,28.3634350516863,0,0
229.29,0.991319699782628,0.991319699654371,0.991319699782332,77.2636699514628,77.2636699514628,30.1534727401071,29.0173180848567,33.5673473389489,14.6790045276572,0,0.995005789216524,1.10314283316991,-0,0,0.315540125389432,27.4519909088806,0,0
229.3,0.990971981870795,0.990971981735168,0.990971981863822,78.276563816877,78.276563816877,30.4829881813591,30.0559266426267,33.5512188128923,14.6694183613579,0,0.995005789216524,1.10242041815086,-0,0,0.326195931101566,28.3790460058363,0,0
229.31,0.990630289373575,0.990630289238157,0.990630289363371,77.8815086686531,77.8815086686531,30.3497602342874,29.6863736915604,33.5352168639946,14.6599181130981,0,0.995005789216524,1.10265963094427,-0,0,0.322632332554989,28.0690129322841,0,0
229.32,0.99029801683267,0.99029801668366,0.990298016822984,76.737417821677,76.737417821677,29.9704147857761,28.5671504009052,33.5195808498131,14.6506865709587,0,0.995005789216524,1.10356909778583,-0,0,0.325669600927413,28.333255280685,0,0
229.33,0.989974837337791,0.989974837191965,0.989974837320898,77.0495900523362,77.0495900523362,30.0698039299312,28.9035588243315,33.5043428748583,14.6416883531465,0,0.995005789216524,1.10336071252648,-0,0,0.334200316123225,29.0754275027206,0,0
229.34,0.989650881235745,0.989650881088153,0.989650881220675,78.1132938283768,78.1132938283768,30.4161813981306,29.9917496645202,33.4889767135493,14.6325674503072,0,0.995005789216524,1.10247333170826,-0,0,0.332704909716917,28.9453271453717,0,0
229.35,0.989340263373817,0.989340263219875,0.989340263362676,77.0175985528689,77.0175985528689,30.05290558285,28.9196920075243,33.4741099446521,14.6237966006925,0,0.995005789216524,1.10324776245724,-0,0,0.31514167391271,27.4173256304058,0,0
229.36,0.989050969238441,0.989050969087033,0.989050969224755,76.093658225778,76.093658225778,29.7462959598211,28.0177211038112,33.460243005668,14.6156941162988,0,0.995005789216524,1.10405858639699,-0,0,0.319943338887578,27.8350704832193,0,0
229.37,0.988783100854374,0.988783100702571,0.988783100841452,75.7561354287026,75.7561354287026,29.6326401553375,27.7005728410722,33.4473552254823,14.6082073621482,0,0.995005789216524,1.10436650594297,-0,0,0.314549992604508,27.3658493565922,0,0
229.38,0.988527455843021,0.988527455688731,0.988527455829659,75.9827485199653,75.9827485199653,29.7045210327159,27.9466876823736,33.4350061767033,14.6010546608884,0,0.995005789216524,1.10421678895983,-0,0,0.32197571139748,28.0118868915807,0,0
229.39,0.988276891777235,0.988276891623922,0.988276891768492,77.1414174294297,77.1414174294297,30.0827906589787,29.1246112208699,33.422835604779,14.5939706037807,0,0.995005789216524,1.10324196809305,-0,0,0.324654885774774,28.2449750624053,0,0
229.4,0.988044149497892,0.988044149342556,0.98804414948872,75.8932841637753,75.8932841637753,29.6701365009697,27.8945188617166,33.4113855208535,14.5873797812052,0,0.995005789216524,1.10414818172911,-0,0,0.310380075995305,27.0030666115915,0,0
229.41,0.987823035199466,0.987823035045013,0.987823035187914,76.5700401270034,76.5700401270034,29.8902841344194,28.5884014863996,33.4005097422402,14.5811288983637,0,0.995005789216524,1.10364135244051,-0,0,0.298105210576086,25.9351533201195,0,0
229.42,0.987621733255986,0.987621733102504,0.987621733247908,76.1848164704061,76.1848164704061,29.7615615071468,28.2188580700102,33.3905057311594,14.5754526692365,0,0.995005789216524,1.10396328022045,-0,0,0.307832595270378,26.7814357885229,0,0
229.43,0.987436087298774,0.987436087142584,0.987436087290962,76.2353082230377,76.2353082230377,29.7762013420363,28.2838893049085,33.3812090179322,14.570209900197,0,0.995005789216524,1.10391260357716,-0,0,0.308905790364698,26.8748037617288,0,0
229.44,0.987255887893332,0.987255887743635,0.987255887890802,77.0624464602268,77.0624464602268,30.0461614561157,29.1252101143518,33.3721455779751,14.5650907678998,0,0.995005789216524,1.10325393750227,-0,0,0.329254491147475,28.6451407298303,0,0
229.45,0.987091789071927,0.98709178891837,0.987091789062417,76.1779076405925,76.1779076405925,29.7536613491887,28.2537601882239,33.3637443136664,14.5604031387022,0,0.995005789216524,1.10386223377679,-0,0,0.321459301896059,27.9669592649572,0,0
229.46,0.98693975678875,0.986939756632234,0.986939756781903,76.0225798455833,76.0225798455833,29.7009650875085,28.1105671886465,33.3559261107399,14.5560865461969,0,0.995005789216524,1.10400602556868,-0,0,0.311202273810425,27.0745978215069,0,0
229.47,0.986810564584064,0.986810564428409,0.986810564575793,76.6688576328126,76.6688576328126,29.9119704041707,28.7672514412319,33.3491781166215,14.5524280749591,0,0.995005789216524,1.10351139310153,-0,0,0.312067075921754,27.1498356051926,0,0
229.48,0.98669669422869,0.986696694074478,0.986696694226743,75.5948495864512,75.5948495864512,29.5576845290259,27.702551810347,33.3430835330593,14.5492142430449,0,0.995005789216524,1.10433381928161,-0,0,0.298923451154129,26.0063402504092,0,0
229.49,0.986595197650201,0.986595197492151,0.986595197643878,75.9116023860832,75.9116023860832,29.6606510901755,28.0276090512966,33.3376096832707,14.5463836515159,0,0.995005789216524,1.10413976415027,-0,0,0.294477109165404,25.6195084973902,0,0
229.5,0.986513542810491,0.986513542647688,0.986513542798647,80.0263394779795,80.0263394779795,31.0121714135117,32.1490292854851,33.3331642388288,14.5441459536657,0,0.995005789216524,1.10116662309264,-0,0,0.587959018880537,51.1524346426067,0,0
229.51,0.986185195886437,0.986185195723254,0.986185195925329,100.741957736733,100.741957736733,37.8175763971116,52.8916581307508,33.3167352707777,14.533564335204,0,0.995005789216524,1.08804225591841,-0,0,0.588562791721177,51.2049628797424,0,0
229.52,0.985861118322142,0.985861118165858,0.985861118305801,103.211896165366,103.211896165366,38.6258022150156,55.389495394313,33.2997693977186,14.5226313733347,0,0.995005789216524,1.0872667733634,-0,0,0.612621801730268,53.2980967505334,0,0
229.53,0.98552767690258,0.985527676727647,0.985527676891448,103.50668514558,103.50668514558,38.7190162740114,55.7127807000464,33.2824549176934,14.5114495278403,0,0.995005789216524,1.08733781350945,-0,0,0.614639919853787,53.4736730272794,0,0
229.54,0.985217532957565,0.985217532802394,0.9852175329405,102.276309984192,102.276309984192,38.3112050140654,54.5087902429891,33.2664197023903,14.5011000388131,0,0.995005789216524,1.08796413557826,-0,0,0.609936897930478,53.0645101199515,0,0
229.55,0.984927537100656,0.984927536943634,0.984927537092251,101.045774354224,101.045774354224,37.9035877520103,53.3027199104877,33.2515449081783,14.4915095355584,0,0.995005789216524,1.08853119761339,-0,0,0.586945288506396,51.0642401000564,0,0
229.56,0.984659337295152,0.98465933714201,0.984659337294042,101.462052391467,101.462052391467,38.0375169679392,53.7414197589395,33.2379190611774,14.4827135713504,0,0.995005789216524,1.08818378439105,-0,0,0.594138027461251,51.6900083891288,0,0
229.57,0.984400604245019,0.984400604101067,0.98440060424285,101.755740504557,101.755740504557,38.1312681833216,54.0566515948979,33.2248387250111,14.4742501846477,0,0.995005789216524,1.08804019967788,-0,0,0.601669747242852,52.3452680101281,0,0
229.58,0.984149187887137,0.984149187741692,0.984149187885234,102.046559524267,102.046559524267,38.2241708945352,54.368297654739,33.2122058200912,14.4660560494364,0,0.995005789216524,1.08791230483498,-0,0,0.608989540763464,52.9820900464214,0,0
229.59,0.983907574670092,0.983907574522599,0.983907574671268,102.438861295496,102.438861295496,38.3505462425779,54.7805419194414,33.2001263428038,14.4581930332508,0,0.995005789216524,1.08775507538726,-0,0,0.607827927517309,52.8810296940059,0,0
229.6,0.98369363219073,0.983693632053023,0.983693632188083,102.116771040458,102.116771040458,38.2424052888464,54.4761395407351,33.1894284314255,14.4512030682972,0,0.995005789216524,1.08795935362965,-0,0,0.587645496778878,51.1251582197623,0,0
229.61,0.983500713575959,0.983500713434696,0.983500713579518,100.21894670983,100.21894670983,37.6165851079356,52.5941114999037,33.1798524342831,14.4449827756436,0,0.995005789216524,1.08882592707173,-0,0,0.578568167008339,50.3354305297255,0,0
229.62,0.983334199618649,0.983334199474945,0.983334199620614,101.195005452083,101.195005452083,37.9356610351114,53.5837023292553,33.1716766136119,14.4396265092156,0,0.995005789216524,1.08820960254224,-0,0,0.590526633792137,51.375817139916,0,0
229.63,0.983172137317609,0.983172137180217,0.983172137319887,101.57526609054,101.57526609054,38.0589520696771,53.9771699409015,33.1637132048993,14.4343829447389,0,0.995005789216524,1.08809724567201,-0,0,0.580126649648786,50.4710185194444,0,0
229.64,0.983028817195879,0.983028817049608,0.98302881719095,100.867806397095,100.867806397095,37.8249294061165,53.2813370370635,33.1567022835986,14.4297670764324,0,0.995005789216524,1.08841951125522,-0,0,0.586310615072786,51.0090235113324,0,0
229.65,0.982910353684014,0.982910353534444,0.982910353683248,100.858196276261,100.858196276261,37.8205403068594,53.2813504837037,33.1509256767636,14.4259201157933,0,0.995005789216524,1.08842122985838,-0,0,0.57849194899241,50.3287995623396,0,0
229.66,0.982803180408508,0.982803180248598,0.98280318039043,101.708175861859,101.708175861859,38.098810958751,54.1399934656012,33.1457462527462,14.4224361435114,0,0.995005789216524,1.08795669747653,-0,0,0.591770334185907,51.4840190741739,0,0
229.67,0.982693626016262,0.982693625862003,0.982693626009075,101.907508065766,101.907508065766,38.1631994887738,54.3481912461639,33.1404525126292,14.4188643069729,0,0.995005789216524,1.08793024752087,-0,0,0.589134396517821,51.2546924970504,0,0
229.68,0.982591581374292,0.982591581217704,0.98259158136189,101.808302645064,101.808302645064,38.1295493854143,54.2571868404622,33.1355634830971,14.4155523215043,0,0.995005789216524,1.0879758352242,-0,0,0.592978446525295,51.5891248477007,0,0
229.69,0.982510099936103,0.982510099769579,0.982510099918632,101.053436266044,101.053436266044,37.8806091921131,53.5088515141063,33.1316871300718,14.4128976218657,0,0.995005789216524,1.08832038628551,-0,0,0.606927354571721,52.8026798477397,0,0
229.7,0.982429908997099,0.982429908839819,0.982429908988793,101.111283838602,101.111283838602,37.8988175205557,53.5730694220086,33.1279180267577,14.4102963898357,0,0.995005789216524,1.08829873190372,-0,0,0.605705933028352,52.6964161734667,0,0
229.71,0.982364205151201,0.9823642049828,0.982364205139676,101.787206805492,101.787206805492,38.1203279499744,54.254219825825,33.1248610925419,14.4081258871253,0,0.995005789216524,1.08797158225813,-0,0,0.604289918655833,52.5732229230575,0,0
229.72,0.982301443251761,0.982301443075344,0.982301443225483,102.615844130305,102.615844130305,38.3920645222735,55.0878588329946,33.1219544743329,14.406030822977,0,0.995005789216524,1.08758989117514,-0,0,0.607980139631923,52.8942721479773,0,0
229.73,0.982236583525697,0.982236583362551,0.98223658351244,101.613738932718,101.613738932718,38.0620428003982,54.0909132438714,33.1189404876994,14.4038852011475,0,0.995005789216524,1.08816759072827,-0,0,0.581846926137718,50.6206825739814,0,0
229.74,0.982186341241895,0.982186341074267,0.982186341223278,101.639074908302,101.639074908302,38.0698937004744,54.120094440536,33.1167212930975,14.4022591746685,0,0.995005789216524,1.08804167779459,-0,0,0.58263419448589,50.6891749202724,0,0
229.75,0.982140289082469,0.982140288916402,0.982140289067841,100.695576286284,100.695576286284,37.7593521506604,53.1800477443552,33.1147251572999,14.4008033846288,0,0.995005789216524,1.0884579368513,-0,0,0.60024647594785,52.221443407463,0,0
229.76,0.982093766110942,0.982093765943977,0.982093766089805,100.992614833438,100.992614833438,37.8565553024659,53.4805588773872,33.1127314034456,14.3993245526053,0,0.995005789216524,1.08832900658036,-0,0,0.594253428820281,51.7000483073645,0,0
229.77,0.982046715375953,0.98204671521777,0.982046715371096,101.169820636446,101.169820636446,37.9143670025161,53.6612739044961,33.1107177652685,14.3978289666812,0,0.995005789216524,1.088271129993,-0,0,0.576511935835602,50.1565384176974,0,0
229.78,0.982012939215137,0.982012939053113,0.982012939202717,99.7235564409684,99.7235564409684,37.4387118980522,52.2173836401684,33.1093667553627,14.3968060454372,0,0.995005789216524,1.08892306555771,-0,0,0.587263785404254,51.0919493301701,0,0
229.79,0.981974365268501,0.981974365104491,0.981974365248682,100.89571081549,100.89571081549,37.823650109266,53.3922451536385,33.1078356254714,14.3956300363798,0,0.995005789216524,1.08829957477812,-0,0,0.591705563485412,51.4783840232309,0,0
229.8,0.981923101709962,0.9819231015527,0.981923101702351,100.974962542451,100.974962542451,37.8492305028238,53.475273756086,33.1056546890167,14.3940340973482,0,0.995005789216524,1.0883624240474,-0,0,0.565510519167577,49.1994151675792,0,0
229.81,0.981877915794444,0.981877915634333,0.981877915781801,99.3142447458072,99.3142447458072,37.3029844635804,51.81771106016,33.1038137742028,14.3927199114444,0,0.995005789216524,1.0891049611045,-0,0,0.576360980341856,50.1434052897414,0,0
229.82,0.981826883329349,0.981826883166272,0.981826883317013,100.681764659433,100.681764659433,37.7520212072422,53.1888150388709,33.10173926725,14.3912103533116,0,0.995005789216524,1.08839295955215,-0,0,0.568663393596044,49.4737152428558,0,0
229.83,0.981775262592774,0.981775262432175,0.981775262584642,99.9254039551299,99.9254039551299,37.5029618383255,52.4360896499669,33.0996117647556,14.3897025404074,0,0.995005789216524,1.08874639029268,-0,0,0.595580046067643,51.815464007885,0,0
229.84,0.981698308975554,0.981698308811289,0.98169830896198,101.254651597215,101.254651597215,37.9391534243167,53.7709827901495,33.096287659199,14.3873811478669,0,0.995005789216524,1.08815237938344,-0,0,0.585119522010591,50.9053984149214,0,0
229.85,0.981618138993969,0.981618138826468,0.981618138977628,99.790240609928,99.790240609928,37.4570783733275,52.3124515951124,33.0927904392786,14.384998575537,0,0.995005789216524,1.08890335257464,-0,0,0.58344033003192,50.759308712777,0,0
229.86,0.981532531013362,0.981532530851493,0.981532531001112,99.9304120597476,99.9304120597476,37.5023625622506,52.4588261747394,33.0890982469804,14.3824876380277,0,0.995005789216524,1.08878213476194,-0,0,0.577352265182681,50.2296470708932,0,0
229.87,0.981442421438763,0.981442421274814,0.981442421421554,99.4111988604679,99.4111988604679,37.3308748802526,51.9461262324105,33.0852023983482,14.3798702297092,0,0.995005789216524,1.08900606121981,-0,0,0.586181038275178,50.9977503299405,0,0
229.88,0.981345607182147,0.981345607015753,0.981345607168151,99.6477641927349,99.6477641927349,37.4077315114068,52.18974293542,33.0809879363693,14.3770333209456,0,0.995005789216524,1.0889182735913,-0,0,0.566579426587603,49.2924101131214,0,0
229.89,0.981242392928626,0.981242392770448,0.981242392919222,100.660400097261,100.660400097261,37.7396113052238,53.2098886487934,33.0764967085561,14.3740147399119,0,0.995005789216524,1.08835199110498,-0,0,0.579202611294947,50.3906271826604,0,0
229.9,0.981124820102852,0.981124819939625,0.981124820086471,101.092277866174,101.092277866174,37.8804512012252,53.6504729559664,33.071281886139,14.3705230240687,0,0.995005789216524,1.0881878686239,-0,0,0.58837473465641,51.1886019151077,0,0
229.91,0.980994292148453,0.980994291989986,0.980994292138341,100.977955032571,100.977955032571,37.8416294255661,53.5458943712427,33.0654352588728,14.3666254024553,0,0.995005789216524,1.08831588772291,-0,0,0.57390363403348,49.9296161609127,0,0
229.92,0.980847960281951,0.980847960122827,0.980847960271919,101.397682801903,101.397682801903,37.9781952700111,53.9764859466134,33.0588979678267,14.362298887463,0,0.995005789216524,1.0880305074352,-0,0,0.59484594038704,51.7515968136725,0,0
229.93,0.980685383951558,0.980685383795112,0.980685383939406,101.281116095096,101.281116095096,37.938318010258,53.8721158540574,33.0515536590213,14.3574465820175,0,0.995005789216524,1.08818598360737,-0,0,0.576303808424753,50.1384313329535,0,0
229.94,0.980537048898886,0.980537048745024,0.980537048889879,100.173897302923,100.173897302923,37.572980201859,52.775900291265,33.0449164682882,14.3530805433699,0,0.995005789216524,1.08868887925312,-0,0,0.568741701807678,49.480528057268,0,0
229.95,0.98038772506085,0.980387724905967,0.980387725052718,99.7227277612689,99.7227277612689,37.4232791344121,52.3356870439329,33.0382943243221,14.3487463930139,0,0.995005789216524,1.08880480299486,-0,0,0.588200746961992,51.1734649856933,0,0
229.96,0.980228966945997,0.980228966789826,0.980228966931772,99.8619558637223,99.8619558637223,37.4675329363219,52.4866538063,33.0312062003016,14.3440958571207,0,0.995005789216524,1.08877901408282,-0,0,0.573345437346661,49.8810530491595,0,0
229.97,0.980048280557819,0.980048280412377,0.980048280553334,101.076955926062,101.076955926062,37.8651622664539,53.7150482354719,33.0231131837513,14.3387945068387,0,0.995005789216524,1.08813579303443,-0,0,0.579135048376635,50.3847492087672,0,0
229.98,0.979871416849648,0.979871416693986,0.979871416840499,99.2854278447491,99.2854278447491,37.2746211899378,51.9366688773439,33.01514506355,14.3336139038552,0,0.995005789216524,1.08908608541658,-0,0,0.572070348265475,49.7701202990963,0,0
229.99,0.979701185684148,0.979701185531873,0.979701185676931,100.733902530982,100.733902530982,37.7490989498707,53.3976928879147,33.0075651790479,14.3286444640189,0,0.995005789216524,1.08826731911051,-0,0,0.580362588355035,50.491545186888,0,0
230,0.979514747476998,0.979514747327735,0.979514747467905,99.700081192058,99.700081192058,37.4075122304586,52.3777318912472,32.9991653329218,14.3231839678891,0,0.995005789216524,1.08882595675751,-0,0,0.588031618678574,51.158750825036,0,0
230.01,0.979333875044712,0.979333874892662,0.979333875040136,99.8023533413141,99.8023533413141,37.4394033885127,52.4933945731788,32.9910590103804,14.3178997577549,0,0.995005789216524,1.08873883560906,-0,0,0.597381870744022,51.9722227547299,0,0
230.02,0.979144535922695,0.979144535759371,0.979144535904142,99.7233493081537,99.7233493081537,37.4116233498543,52.4284676195647,32.9825359587583,14.3123457298307,0,0.995005789216524,1.0888135961106,-0,0,0.588661578611385,51.2135573391905,0,0
230.03,0.978949363160717,0.978949363001107,0.978949363144144,99.5105682206736,99.5105682206736,37.3398179894007,52.2301780689433,32.9737527651189,14.3066373866114,0,0.995005789216524,1.08890998107344,-0,0,0.577576828874713,50.2491841121,0,0
230.04,0.978760404975462,0.978760404813314,0.978760404963513,99.6429111461563,99.6429111461563,37.3815152837347,52.3765024695742,32.96527965648,14.3011290201021,0,0.995005789216524,1.08880016503587,-0,0,0.576861592839825,50.1869585770648,0,0
230.05,0.978562975890253,0.978562975725472,0.978562975878701,98.6126847828666,98.6126847828666,37.0410098378898,51.3608861517886,32.9564036907407,14.2953949403373,0,0.995005789216524,1.08931229137106,-0,0,0.574696507241477,49.9985961300085,0,0
230.06,0.978377473645176,0.978377473482802,0.978377473631229,99.1882995575605,99.1882995575605,37.2284437222782,51.9501629840131,32.9481184592156,14.2900181143318,0,0.995005789216524,1.08896688456214,-0,0,0.577455189457575,50.238601482809,0,0
230.07,0.978346697484806,0.978346697303923,0.978346697446767,99.0250657800062,99.0250657800062,37.1745500182942,51.7889096873893,32.9470009459131,14.2891551467038,0,0.995005789216524,1.08904863192832,-0,0,0.590976026978252,51.4149143471079,0,0
230.08,0.97878265268732,0.978782652550038,0.978782652681848,100.532475333246,100.532475333246,37.6743649140072,53.2630523782808,32.9675568753665,14.3018660795983,0,0.995005789216524,1.08837816937474,-0,0,0.574393246117516,49.9722124122239,0,0
230.09,0.979442377901964,0.979442377771284,0.979442377903387,78.07166154848,78.07166154848,30.2983953948503,30.751691783664,32.9983633679984,14.3216063968176,0,0.995005789216524,1.10189145135981,-0,0,0.279112513837223,24.2827887038384,0,0
230.1,0.980269100776785,0.980269100678374,0.980269100790743,72.5140051199648,72.5140051199648,28.4801197036308,25.1286519715935,33.0380597680491,14.3472933803222,0,0.995005789216524,1.10641916776895,-0,0,0.259059296637856,22.5381588074935,0,0
230.11,0.981109858098287,0.981109857976516,0.981109858104475,72.2677745518187,72.2677745518187,28.4077858500433,24.8157975331169,33.0785139281679,14.373463090534,0,0.995005789216524,1.10715228178306,-0,0,0.280559043773876,24.4086368083272,0,0
230.12,0.981932291900504,0.98193229177683,0.981932291888075,73.1796217521576,73.1796217521576,28.715879826293,25.6626978653957,33.1179662108167,14.3989576759451,0,0.995005789216524,1.10648925086289,-0,0,0.294900847261265,25.65637371173,0,0
230.13,0.982735485268102,0.982735485136022,0.982735485264479,73.5699779868702,73.5699779868702,28.8523339744084,25.989918747361,33.1563184591436,14.4237407803657,0,0.995005789216524,1.10608576988758,-0,0,0.281542645111079,24.4942101246638,0,0
230.14,0.983515775423106,0.983515775306618,0.983515775422505,73.5566648345012,73.5566648345012,28.8558515575166,25.9154279527002,33.1934584671855,14.4477784146155,0,0.995005789216524,1.10614311282121,-0,0,0.282905061050485,24.6127403113922,0,0
230.15,0.984274302834575,0.984274302715154,0.984274302825127,73.4478997368335,73.4478997368335,28.827752758591,25.7473466794871,33.2294540178704,14.4710990394759,0,0.995005789216524,1.10626755763128,-0,0,0.271622649524791,23.6311705086568,0,0
230.16,0.98501043318889,0.985010433086064,0.985010433191118,72.4258203268457,72.4258203268457,28.4992175438435,24.6677908165923,33.2642919220945,14.4937375881588,0,0.995005789216524,1.1072712118721,-0,0,0.271430233368896,23.614430303094,0,0
230.17,0.985734762310963,0.985734762196101,0.985734762305133,73.7908865459532,73.7908865459532,28.955173051142,25.9763826902358,33.298541523385,14.5159623323324,0,0.995005789216524,1.10625091458277,-0,0,0.294417567334733,25.6143283581218,0,0
230.18,0.986425667993554,0.986425667889212,0.986425667983091,73.3612624194197,73.3612624194197,28.820871708977,25.4931245130379,33.3310432559991,14.5370946503827,0,0.995005789216524,1.10653095378718,-0,0,0.293270292281462,25.5145154284872,0,0
230.19,0.987090453230728,0.987090453137792,0.987090453231829,73.8895820741598,73.8895820741598,29.0011577694007,25.9699227599031,33.3622580841988,14.5574012300579,0,0.995005789216524,1.10611269816875,-0,0,0.290482631060565,25.2719889022691,0,0
230.2,0.987727337687888,0.987727337579742,0.98772733768007,74.00640141795,74.00640141795,29.0458902023568,26.0375261342113,33.3920591866512,14.5768160970875,0,0.995005789216524,1.1059860375763,-0,0,0.268849478279707,23.3899046103345,0,0
230.21,0.988355758416619,0.988355758317354,0.988355758407622,73.6899640196612,73.6899640196612,28.9481228882053,25.6725736274214,33.4214082648245,14.5959821274154,0,0.995005789216524,1.10638823793433,-0,0,0.287260474079426,24.99166124491,0,0
230.22,0.988976176634651,0.988976176541299,0.988976176632934,72.8212683864088,72.8212683864088,28.6687414998381,24.7560836389498,33.4503057661001,14.614878981359,0,0.995005789216524,1.10717753860666,-0,0,0.280576156590982,24.4101256234154,0,0
230.23,0.989576834703831,0.989576834600229,0.989576834696491,72.702454316054,72.702454316054,28.635633709525,24.591009210233,33.4782575145339,14.6331875912871,0,0.995005789216524,1.10741657532692,-0,0,0.280015207127263,24.3613230200719,0,0
230.24,0.990154594102859,0.990154594005403,0.990154594094794,73.5470837215252,73.5470837215252,28.9189553486221,25.3912403726363,33.5050860673758,14.650757281513,0,0.995005789216524,1.10670576388056,-0,0,0.265214794950533,23.0736871606963,0,0
230.25,0.990713259085834,0.990713258998057,0.990713259082364,72.6891761692633,72.6891761692633,28.6424728161982,24.4904833584081,33.5309314286428,14.6677613822125,0,0.995005789216524,1.10754177884242,-0,0,0.284138451166655,24.720045251499,0,0
230.26,0.991246618493687,0.991246618401741,0.991246618490527,73.6251410216614,73.6251410216614,28.955349100559,25.3856299502569,33.5555647643469,14.6839463070577,0,0.995005789216524,1.10669887487003,-0,0,0.258257003787638,22.4683593295245,0,0
230.27,0.991778117931448,0.991778117833817,0.991778117924557,72.5389446789949,72.5389446789949,28.60353999173,24.2588133642895,33.5800346972713,14.7000966174341,0,0.995005789216524,1.10774623192217,-0,0,0.270562164998463,23.5389083548663,0,0
230.28,0.992305570789084,0.992305570689936,0.992305570781139,72.5166576512683,72.5166576512683,28.6013808362455,24.1962206351512,33.6043172212922,14.7161197948249,0,0.995005789216524,1.10789169081727,-0,0,0.282984552903257,24.6196561025834,0,0
230.29,0.992808412248108,0.992808412152976,0.992808412246483,73.5174755273759,73.5174755273759,28.9352451324928,25.158726100752,33.6274033865087,14.7313460401153,0,0.995005789216524,1.10699312804251,-0,0,0.279338516755227,24.3024509577048,0,0
230.3,0.993307378845364,0.993307378745838,0.993307378837133,73.3241730506813,73.3241730506813,28.8765659297188,24.9275187993853,33.6502282277737,14.7464260235222,0,0.995005789216524,1.10713074536591,-0,0,0.281713922123228,24.5091112247208,0,0
230.31,0.99379785793883,0.993797857836323,0.993797857931267,72.9047893250859,72.9047893250859,28.7434864209494,24.4709192392418,33.6726233362557,14.7612467495884,0,0.995005789216524,1.10751076704693,-0,0,0.269453523538884,23.4424565478829,0,0
230.32,0.99429798662396,0.994297986525252,0.994297986619709,72.8437517168606,72.8437517168606,28.7282865723859,24.3719125407161,33.6954757285477,14.7763634475968,0,0.995005789216524,1.10765369747532,-0,0,0.259537211632012,22.5797374119851,0,0
230.33,0.994777267811367,0.994777267706579,0.994777267801872,72.5636652139775,72.5636652139775,28.640876961727,24.055469285941,33.7173274541801,14.7908684738563,0,0.995005789216524,1.1080006888083,-0,0,0.258977237527018,22.5310196648506,0,0
230.34,0.995257391134214,0.995257391034174,0.995257391128853,72.5993296925064,72.5993296925064,28.6572564199419,24.0547237852795,33.7392116645312,14.8053942426957,0,0.995005789216524,1.10805845806515,-0,0,0.264253769256491,22.9900779253148,0,0
230.35,0.995741320779768,0.995741320676156,0.995741320767403,74.2337238914835,74.2337238914835,29.1991502523669,25.6524623675515,33.7612783628169,14.8199831611152,0,0.995005789216524,1.10666719174144,-0,0,0.293789112732106,25.5596528076932,0,0
230.36,0.996193825289757,0.996193825186752,0.996193825279472,74.5344952056273,74.5344952056273,29.3023637089653,25.9192062405801,33.7817455791263,14.8335433859209,0,0.995005789216524,1.10620910518666,-0,0,0.290477669550113,25.2715572508598,0,0
230.37,0.996643099034425,0.99664309893687,0.996643099027238,73.6600321106675,73.6600321106675,29.0192575550845,25.0109825473783,33.8020266832837,14.8470228800054,0,0.995005789216524,1.10693185928,-0,0,0.282502620264949,24.5777279630506,0,0
230.38,0.997108199369032,0.997108199277444,0.997108199362311,73.4760791465509,73.4760791465509,28.9632793364064,24.7919640702587,33.8231005915951,14.861014484697,0,0.995005789216524,1.10722971375792,-0,0,0.2935009180373,25.5345798692451,0,0
230.39,0.997548070937075,0.997548070838513,0.997548070929851,74.8802665732641,74.8802665732641,29.4290451748394,26.1630739457986,33.8429906745288,14.8742019529366,0,0.995005789216524,1.10601020364451,-0,0,0.288119833189998,25.0664254875298,0,0
230.4,0.997995472441512,0.997995472346271,0.997995472435401,78.9647477796227,78.9647477796227,30.775871471867,30.2138168886753,33.8633129268932,14.8876179640542,0,0.995005789216524,1.10291297368956,-0,0,0.601406847258294,52.3223957114715,0,0
230.41,0.997722243609223,0.997722243617984,0.997722243604754,102.156446517193,102.156446517193,38.3955943714014,53.4289573755612,33.8490971074309,14.8783920342012,0,0.995005789216524,1.08776102281523,-0,0,0.618626605027461,53.8205146373891,0,0
230.42,0.997230274673082,0.997230274562731,0.997230274656671,104.130072540472,104.130072540472,39.0388903690867,55.444359610243,33.8236385454248,14.8620743848039,0,0.995005789216524,1.08736431132038,-0,0,0.608201038603631,52.9134903585159,0,0
230.43,0.996713372887756,0.996713372812,0.996713372874067,102.567623421655,102.567623421655,38.5197269835562,53.9252449544135,33.797195561951,14.8451829052909,0,0.995005789216524,1.08821424836046,-0,0,0.604125718772378,52.5589375331968,0,0
230.44,0.996209185630719,0.996209185513045,0.996209185605857,104.014133625262,104.014133625262,38.9897481670172,55.4136764875977,33.7716409676521,14.8288161700119,0,0.995005789216524,1.08740796645612,-0,0,0.618752008933447,53.8314247772099,0,0
230.45,0.995715772408332,0.995715772290611,0.995715772390927,103.566996646866,103.566996646866,38.8374875402331,55.0074666969163,33.7467002111277,14.8128297388222,0,0.995005789216524,1.08775384063672,-0,0,0.592610200219487,51.5570874190954,0,0
230.46,0.995224941490922,0.995224941368568,0.995224941475343,103.38661211197,103.38661211197,38.7729848747903,54.8673629592319,33.7221368265088,14.7971123262299,0,0.995005789216524,1.08768803891107,-0,0,0.617496158599148,53.7221657981259,0,0
230.47,0.994739106630403,0.994739106497853,0.994739106617168,102.657989105783,102.657989105783,38.5283618764691,54.1784319799582,33.6979370587927,14.7816200670325,0,0.995005789216524,1.08809320128531,-0,0,0.608002091894292,52.8961819948034,0,0
230.48,0.994274155611469,0.994274155472043,0.994274155589001,102.858927242405,102.858927242405,38.5895199604479,54.4171485153094,33.6749128712444,14.7668658558511,0,0.995005789216524,1.08794822532087,-0,0,0.597570696269167,51.9886505754175,0,0
230.49,0.993830664145182,0.993830664013278,0.993830664141648,102.039539065638,102.039539065638,38.3155591852004,53.6336198304986,33.6530466169051,14.7528726182344,0,0.995005789216524,1.08829241752545,-0,0,0.602865406883857,52.4492903988955,0,0
230.5,0.993402400784191,0.993402400633624,0.993402400768916,104.416875155237,104.416875155237,39.0925005191646,56.0453961805507,33.6320805683773,14.7393984063086,0,0.995005789216524,1.08694882439558,-0,0,0.684532619629538,59.5543379077698,0,0
230.51,0.992931972743942,0.99293197259633,0.99293197272843,109.299045038696,109.299045038696,40.6922924403874,60.9656141500759,33.6090216784019,14.7244092102185,0,0.995005789216524,1.08512233129884,-0,0,0.671678364125664,58.4360176789327,0,0
230.52,0.992476989966624,0.992476989824964,0.992476989953531,110.112869686717,110.112869686717,40.9550410694008,61.8162851394104,33.5867053455359,14.7098792017702,0,0.995005789216524,1.08494729658313,-0,0,0.6844721694602,59.5490787430374,0,0
230.53,0.992043892349047,0.992043892211482,0.992043892342457,111.210470981948,111.210470981948,41.3113044531095,62.9489041486629,33.5655348221906,14.696032011094,0,0.995005789216524,1.08455050333448,-0,0,0.694621723485461,60.4320899432351,0,0
230.54,0.991612308467306,0.991612308317185,0.991612308439426,110.362062792118,110.362062792118,41.0279798588635,62.1352426234138,33.5445262682068,14.6822939004977,0,0.995005789216524,1.08505503430956,-0,0,0.67566230683187,58.7826206943727,0,0
230.55,0.991235259473772,0.991235259334999,0.991235259458774,110.830833737469,110.830833737469,41.1781800421146,62.6342274907557,33.5262953387094,14.6703109080036,0,0.995005789216524,1.08469289205973,-0,0,0.691484495389902,60.1591510989215,0,0
230.56,0.990863749792942,0.990863749650191,0.990863749775143,108.95290174777,108.95290174777,40.5571258675248,60.7859511351705,33.5083898627144,14.6585607498855,0,0.995005789216524,1.08564186450603,-0,0,0.662301505242586,57.620230956105,0,0
230.57,0.990529831059935,0.990529830914842,0.990529831041035,109.54354893545,109.54354893545,40.7478791798964,61.4029781456077,33.4924866947763,14.6480840950658,0,0.995005789216524,1.08512521762371,-0,0,0.6820898904149,59.3418204660963,0,0
230.58,0.990211260880022,0.990211260733035,0.990211260858073,108.972686033011,108.972686033011,40.5570216067676,60.8572735628453,33.4773340826184,14.6380783875476,0,0.995005789216524,1.08545997824357,-0,0,0.678118121550716,58.9962765749123,0,0
230.59,0.989884891362277,0.989884891217899,0.989884891344516,109.203223713043,109.203223713043,40.6295172177284,61.1133922210243,33.4619256427808,14.6279058492377,0,0.995005789216524,1.08533662278757,-0,0,0.669405243551704,58.2382561889982,0,0
230.6,0.989579754093949,0.98957975394962,0.989579754072735,108.764738926234,108.764738926234,40.4823474633944,60.6986887253367,33.4476076329967,14.6184425679005,0,0.995005789216524,1.08545241279181,-0,0,0.685547469081876,59.6426298101232,0,0
230.61,0.989270130458784,0.989270130314344,0.989270130438966,109.995009853827,109.995009853827,40.8836337344417,61.953069717648,33.4331192599884,14.6088208761904,0,0.995005789216524,1.08501042622964,-0,0,0.662366601650391,57.625894343584,0,0
230.62,0.989000828892619,0.989000828751632,0.989000828879742,109.378816550108,109.378816550108,40.6784356347007,61.3577317422647,33.4206029258506,14.6004818819924,0,0.995005789216524,1.0851780522479,-0,0,0.687484628886878,59.8111627131584,0,0
230.63,0.988724483191791,0.988724483053383,0.988724483171338,108.894571268025,108.894571268025,40.5165443613595,60.8948295141489,33.407793847685,14.591947906191,0,0.995005789216524,1.08546194222882,-0,0,0.679526790201018,59.1188307474886,0,0
230.64,0.988475179407703,0.98847517925046,0.988475179385404,108.055586329242,108.055586329242,40.238342101646,60.0749696025252,33.3963328355896,14.5842838911271,0,0.995005789216524,1.0858302760597,-0,0,0.656620634386515,57.1259951916268,0,0
230.65,0.988225411541881,0.988225411397192,0.988225411526912,108.433322734075,108.433322734075,40.3600746132021,60.4716868988772,33.3849550201121,14.5766808150859,0,0.995005789216524,1.0855368268964,-0,0,0.652586604446094,56.7750345868102,0,0
230.66,0.987981021366425,0.987981021221031,0.987981021348136,107.613189295045,107.613189295045,40.0881496147694,59.6700205898317,33.3738718307349,14.5692968744782,0,0.995005789216524,1.08580591578195,-0,0,0.683689596338687,59.4809948814658,0,0
230.67,0.987729533335713,0.987729533181484,0.987729533318582,107.69756274039,107.69756274039,40.1134515724356,59.7734238476748,33.3624619341222,14.5616769585926,0,0.995005789216524,1.08584952682407,-0,0,0.676417549033278,58.8483267658952,0,0
230.68,0.987475841309636,0.987475841159284,0.987475841296602,108.065452028606,108.065452028606,40.231926995607,60.1604509390543,33.3509881919646,14.5540128975867,0,0.995005789216524,1.08566379316388,-0,0,0.676474923804422,58.8533183709847,0,0
230.69,0.987217473273739,0.98721747312411,0.987217473258356,108.229767552565,108.229767552565,40.2834459897246,60.344255334458,33.3393034698759,14.5462087482314,0,0.995005789216524,1.08563327337724,-0,0,0.663935903375024,57.7624235936271,0,0
230.7,0.986979022041909,0.986979021880469,0.986979022024051,107.123878763381,107.123878763381,39.9176744466257,59.2562508714226,33.3285840511761,14.5390438407821,0,0.995005789216524,1.0861437088139,-0,0,0.637377203254642,55.4518166831538,0,0
230.71,0.986746303590632,0.986746303434911,0.98674630357488,106.061828547992,106.061828547992,39.5663917394147,58.2114312526976,33.3182351595298,14.5321621357645,0,0.995005789216524,1.08645735025487,-0,0,0.639834687547905,55.6656178166677,0,0
230.72,0.986518478344982,0.986518478195715,0.986518478332122,106.800941951539,106.800941951539,39.807180375853,58.9673449004894,33.3081593312379,14.525437719812,0,0.995005789216524,1.0860059406666,-0,0,0.663057409921149,57.68599466314,0,0
230.73,0.986258981679827,0.986258981527696,0.986258981668467,107.256244493657,107.256244493657,39.9543556688216,59.4420030619508,33.2965348851553,14.5177065465513,0,0.995005789216524,1.08592455008409,-0,0,0.655303419185846,57.0113974691686,0,0
230.74,0.986003799672008,0.98600379951873,0.986003799662601,105.789236316024,105.789236316024,39.4697444803194,57.9939599115405,33.2851249919606,14.5101514125233,0,0.995005789216524,1.0866032539823,-0,0,0.645922555622061,56.1952623391193,0,0
230.75,0.985746407289237,0.985746407132631,0.985746407277776,105.425641373022,105.425641373022,39.3478020233935,57.6493599202716,33.2736866018047,14.5025948509454,0,0.995005789216524,1.08665819297063,-0,0,0.646483779731985,56.2440888366827,0,0
230.76,0.985494622032585,0.985494621874622,0.985494622020126,105.573119850826,105.573119850826,39.3938984942814,57.8153961237897,33.2625186523583,14.4952050746781,0,0.995005789216524,1.08655379961973,-0,0,0.648424935224402,56.412969364523,0,0
230.77,0.985222556670903,0.985222556520984,0.985222556659029,105.712649392945,105.712649392945,39.4371789942802,57.9750476793688,33.2503926023188,14.4872091112576,0,0.995005789216524,1.08647795205543,-0,0,0.655025007165489,56.9871756233976,0,0
230.78,0.984931832455984,0.984931832297311,0.984931832441654,106.599453825756,106.599453825756,39.7258849005356,58.8834763920924,33.2373656035447,14.4786118301188,0,0.995005789216524,1.08615370431255,-0,0,0.632417182389366,55.0202948678748,0,0
230.79,0.984654302552473,0.984654302399684,0.984654302545701,104.931688896915,104.931688896915,39.1750792229498,57.2362513602429,33.2249669590773,14.4704705775951,0,0.995005789216524,1.08687993048013,-0,0,0.627994345690569,54.6355080750795,0,0
230.8,0.984378430659309,0.984378430507666,0.984378430649089,106.301684406393,106.301684406393,39.6227663227155,58.6265868717868,33.2127100351639,14.4623874994427,0,0.995005789216524,1.08613820620116,-0,0,0.634406078194414,55.193328802914,0,0
230.81,0.984092299548948,0.984092299391935,0.984092299536971,104.884246477998,104.884246477998,39.1541556406434,57.230326076917,33.1999173745015,14.4540030265794,0,0.995005789216524,1.0868251019742,-0,0,0.645524743577141,56.1606526912113,0,0
230.82,0.983801080828228,0.983801080668775,0.983801080817347,105.52674947117,105.52674947117,39.3625700425055,57.8943732151586,33.1869174639171,14.4454587920945,0,0.995005789216524,1.08651719997567,-0,0,0.63800599541191,55.5065216008362,0,0
230.83,0.983505135803143,0.983505135649947,0.983505135793697,105.001780965456,105.001780965456,39.1872046696005,57.3913222038109,33.1736777073508,14.4367810542944,0,0.995005789216524,1.08677538134617,-0,0,0.627215641093946,54.5677607751733,0,0
230.84,0.983216115576007,0.983216115419843,0.983216115563798,106.538148750523,106.538148750523,39.6894448255752,58.9490348596849,33.160804589941,14.4283093008973,0,0.995005789216524,1.08595164652145,-0,0,0.652746118126538,56.7889122770088,0,0
