t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
230.85,0.982913839083208,0.982913838928917,0.982913839074319,105.18569668825,105.18569668825,39.2420230786692,57.619092159623,33.1472100830537,14.419394445573,0,0.995005789216524,1.08674475034751,-0,0,0.636450514873601,55.3711947940033,0,0
230.86,0.982595213573427,0.982595213412883,0.982595213561018,105.931905183731,105.931905183731,39.4842519559282,58.388938049374,33.1329298650284,14.4100372693289,0,0.995005789216524,1.08631989297914,-0,0,0.624404146083533,54.3231607092674,0,0
230.87,0.982266331162329,0.982266331001932,0.982266331146863,105.779428721054,105.779428721054,39.4309945031178,58.2608760805317,33.118162784824,14.4003898556981,0,0.995005789216524,1.08635426330618,-0,0,0.628321021658067,54.6639288842518,0,0
230.88,0.981947203248732,0.981947203090519,0.981947203239186,104.648399189936,104.648399189936,39.0561996130452,57.153492601205,33.1038521618022,14.3910544269287,0,0.995005789216524,1.08687360361055,-0,0,0.624474667487944,54.3292960714512,0,0
230.89,0.981636318458331,0.981636318299258,0.981636318445851,104.620742424999,104.620742424999,39.0441580753989,57.1487677003565,33.0899760378046,14.3819986868377,0,0.995005789216524,1.08678358154292,-0,0,0.637500188569246,55.4625164055244,0,0
230.9,0.98132095807153,0.981320957913713,0.981320958059175,105.128842961045,105.128842961045,39.2081605412562,57.6802090297644,33.0758629414356,14.3727709898455,0,0.995005789216524,1.08656956676113,-0,0,0.639897322188256,55.6710670303783,0,0
230.91,0.980992665919227,0.980992665764893,0.980992665907167,104.645752964901,104.645752964901,39.0462413002698,57.2214757886609,33.0611212428107,14.3631559334298,0,0.995005789216524,1.08683586431135,-0,0,0.630954855093602,54.8930723931434,0,0
230.92,0.98065977044217,0.980659770277681,0.98065977042819,105.183710077785,105.183710077785,39.2198862553037,57.7840830019324,33.0462022957895,14.3534247800628,0,0.995005789216524,1.08650769759495,-0,0,0.641400936483847,55.8018814740947,0,0
230.93,0.980317139940038,0.980317139783678,0.980317139924481,105.12370709453,105.12370709453,39.1968866465144,57.7495380973125,33.0307911982157,14.3433777990015,0,0.995005789216524,1.08657663138085,-0,0,0.642524243317246,55.8996091686004,0,0
230.94,0.97998399264239,0.979983992486354,0.979983992624095,104.578828215416,104.578828215416,39.0146099978235,57.2293879808374,33.0158222773144,14.3336179572642,0,0.995005789216524,1.0868515930719,-0,0,0.629589980395519,54.7743282944102,0,0
230.95,0.979656925780255,0.979656925628303,0.979656925765013,104.735855609349,104.735855609349,39.0631070740063,57.4106149051586,33.0011749244013,14.3240657797894,0,0.995005789216524,1.08670727836714,-0,0,0.627576856636193,54.5991865273487,0,0
230.96,0.979330128278362,0.979330128118092,0.979330128255115,103.874876450984,103.874876450984,38.7770022886302,56.5738127470321,32.9865284571452,14.3145352468071,0,0.995005789216524,1.08711563447261,-0,0,0.615217532599732,53.5239253361767,0,0
230.97,0.97901478377114,0.979014783615848,0.979014783754888,103.697137327654,103.697137327654,38.7155893556784,56.4193066102778,32.9724547206746,14.3053759967019,0,0.995005789216524,1.08713321839143,-0,0,0.604297229946564,52.573859005351,0,0
230.98,0.978711163378845,0.978711163223177,0.978711163361138,103.261804188898,103.261804188898,38.5696309168111,56.0062507569079,32.9589508333194,14.2966025986707,0,0.995005789216524,1.08722076500237,-0,0,0.631584548662153,54.9478557336073,0,0
230.99,0.978548467125262,0.978548466940144,0.978548467089136,80.0794403923288,80.0794403923288,30.9484478148574,32.8352674491022,32.9518033526546,14.292369590572,0,0.995005789216524,1.10069270518924,-0,0,0.293033231250519,25.4938911187952,0,0
231,0.97855136698158,0.978551366814376,0.978551366988553,75.8205942003807,75.8205942003807,29.5490149859581,28.5729998415519,32.9535268363619,14.294067522467,0,0.995005789216524,1.10355653100758,-0,0,0.298745936047216,25.9908964361078,0,0
231.01,0.978562546211793,0.978562546062642,0.97856254622714,75.3239716522228,75.3239716522228,29.386234690724,28.0724202243957,32.9555773905636,14.2959740372635,0,0.995005789216524,1.10407554710283,-0,0,0.317707415716624,27.6405451673463,0,0
231.02,0.978563680565928,0.978563680393465,0.978563680569364,75.7377007638887,75.7377007638887,29.5225270766932,28.4833358774094,32.956946484235,14.2974184022442,0,0.995005789216524,1.10372949528312,-0,0,0.307069122387668,26.7150136477271,0,0
231.03,0.978577974047942,0.978577973888055,0.978577974052663,74.9186579890428,74.9186579890428,29.253712345213,27.6607925045245,32.9587133734133,14.299152111105,0,0.995005789216524,1.10442001728632,-0,0,0.31602077060419,27.4938070425645,0,0
231.04,0.97859098360691,0.978590983455001,0.978590983619418,74.2438931224348,74.2438931224348,29.0322703370262,26.9829012914915,32.9602481477801,14.3007436831632,0,0.995005789216524,1.10496555567641,-0,0,0.286475038570712,24.9233283556519,0,0
231.05,0.978611962978792,0.978611962816554,0.978611962984905,74.4358707869661,74.4358707869661,29.0957695931948,27.1712998399286,32.9620480390873,14.3025229079502,0,0.995005789216524,1.10498092476551,-0,0,0.319591131004661,27.8044283974055,0,0
231.06,0.978608769232013,0.978608769067792,0.978608769233657,74.3210161953717,74.3210161953717,29.0581342726261,27.0550680127095,32.9625138095942,14.3034343730679,0,0.995005789216524,1.10496693524881,-0,0,0.290528586586297,25.2759870330078,0,0
231.07,0.978632834720499,0.978632834568912,0.978632834735123,74.6967865325866,74.6967865325866,29.1820062698039,27.4275535981413,32.9641410851173,14.3050918493279,0,0.995005789216524,1.10475384602504,-0,0,0.313906195165061,27.3098389793603,0,0
231.08,0.978637774698911,0.978637774538788,0.978637774704096,75.0411512834242,75.0411512834242,29.2953291661682,27.7703996402326,32.9647039673156,14.306047675876,0,0.995005789216524,1.10437612149221,-0,0,0.296049590605626,25.7563143826895,0,0
231.09,0.97863853588185,0.978638535718867,0.978638535883626,74.8948709877124,74.8948709877124,29.2473178417018,27.623100670234,32.9649485925454,14.3068217249329,0,0.995005789216524,1.10449150411243,-0,0,0.288808523571555,25.1263415507253,0,0
231.1,0.978651072501403,0.978651072350832,0.978651072515601,74.5899839620158,74.5899839620158,29.1472713544428,27.3164407424953,32.9656453918479,14.3078978276726,0,0.995005789216524,1.10479264966094,-0,0,0.299491671349172,26.0557754073779,0,0
231.11,0.978675853421914,0.978675853266384,0.978675853428606,74.4420554329334,74.4420554329334,29.0989138495156,27.1659821768565,32.9668110212423,14.3092622348346,0,0.995005789216524,1.10490768256385,-0,0,0.292453254917451,25.4434331778182,0,0
231.12,0.978710598092775,0.978710597932821,0.978710598096473,73.909792397364,73.909792397364,28.9243120163326,26.6305555354716,32.9683528535891,14.3108840083033,0,0.995005789216524,1.10537781025455,-0,0,0.286495161153595,24.9250790203627,0,0
231.13,0.978745233710631,0.978745233552582,0.978745233720081,75.0502260505291,75.0502260505291,29.2994891216146,27.7679234315823,32.9698517379541,14.3124508809927,0,0.995005789216524,1.10452636614401,-0,0,0.318049634909929,27.6703182371639,0,0
231.14,0.9787892843301,0.978789284175195,0.978789284333271,74.1401649135667,74.1401649135667,29.0007579221252,26.8543549068731,32.9716174046529,14.3141926020407,0,0.995005789216524,1.10512905719762,-0,0,0.298794509776469,25.9951223505528,0,0
231.15,0.978838649704649,0.978838649548459,0.978838649712008,73.714307822909,73.714307822909,28.8612261331012,26.4245920041587,32.9736121565626,14.3161036621877,0,0.995005789216524,1.10556695843244,-0,0,0.298112167559357,25.9357585776641,0,0
231.16,0.978885354940316,0.978885354785762,0.978885354941035,74.9535088582926,74.9535088582926,29.2689385301722,27.6601807643696,32.9754521167361,14.317875977187,0,0.995005789216524,1.10458151807974,-0,0,0.306290873745072,26.6473060158212,0,0
231.17,0.978945809136837,0.978945808981422,0.978945809136511,74.1434051950712,74.1434051950712,29.0031844306621,26.8456228445008,32.9777959510667,14.3199863995037,0,0.995005789216524,1.10514370816183,-0,0,0.28501411483099,24.7962279902962,0,0
231.18,0.979028458134274,0.979028457978587,0.979028458134771,73.5323790466237,73.5323790466237,28.8030836883647,26.2284245875967,32.9811716358375,14.3227828231896,0,0.995005789216524,1.10577940101775,-0,0,0.298177359290697,25.9414302582907,0,0
231.19,0.979098703541368,0.979098703385194,0.979098703535447,73.0266802100028,73.0266802100028,28.6374706900641,25.7175650258419,32.9839263835195,14.3251888006413,0,0.995005789216524,1.10622910330317,-0,0,0.285895977377074,24.8729500318054,0,0
231.2,0.97917584840631,0.979175848252575,0.979175848405115,74.1716000038132,74.1716000038132,29.014455783115,26.8568432204575,32.9869966852786,14.3277600980772,0,0.995005789216524,1.10531391982703,-0,0,0.282557149515548,24.5824720078526,0,0
231.21,0.979269372020586,0.979269371867066,0.979269372018431,73.8792227338177,73.8792227338177,28.919165356015,26.5577260828461,32.9907309046477,14.3307657463239,0,0.995005789216524,1.10550786981247,-0,0,0.277901761050549,24.1774532113978,0,0
231.22,0.979365895286096,0.979365895128144,0.979365895281354,73.0792954645567,73.0792954645567,28.6570766622162,25.7508351998559,32.994580255125,14.3338800095759,0,0.995005789216524,1.10627283900154,-0,0,0.301877761553772,26.2633652551782,0,0
231.23,0.979489252978068,0.979489252820172,0.979489252975799,73.9779216354173,73.9779216354173,28.9535355684768,26.6405416467175,32.9996633607833,14.3377166279165,0,0.995005789216524,1.10548821615561,-0,0,0.294968243541982,25.6622371881524,0,0
231.24,0.979607293648386,0.979607293491426,0.979607293646917,73.5789092606185,73.5789092606185,28.8234128920385,26.2331195578345,33.0044214421348,14.3413682606492,0,0.995005789216524,1.10576602002996,-0,0,0.279910887783464,24.3522472371613,0,0
231.25,0.979747371244353,0.979747371088175,0.979747371239818,73.7164278360123,73.7164278360123,28.8698587543753,26.3605348852012,33.0102131344369,14.3456798163742,0,0.995005789216524,1.10574143541366,-0,0,0.295499453743432,25.7084524756786,0,0
231.26,0.979913247460915,0.979913247298763,0.979913247454622,73.6067051836892,73.6067051836892,28.8352858383941,26.2388247598407,33.0171634209301,14.3507170029183,0,0.995005789216524,1.10583446166163,-0,0,0.308907278203813,26.8749332037317,0,0
231.27,0.980325826962168,0.980325826793688,0.980325826959399,73.858088358052,73.858088358052,28.9218310858582,26.4595753514642,33.0355720939513,14.3629409126365,0,0.995005789216524,1.10556100766463,-0,0,0.28176805630234,24.5138208983036,0,0
231.28,0.981149926124267,0.981149925983622,0.981149926124191,74.2880242227768,74.2880242227768,29.0711326481986,26.8275910915156,33.0731727156574,14.3872604156038,0,0.995005789216524,1.10533447747937,-0,0,0.30594326772497,26.6170642920724,0,0
231.29,0.982047764139705,0.982047763990976,0.982047764115684,73.9659296819071,73.9659296819071,28.9739765207983,26.4380255919214,33.1141847439194,14.4137193460662,0,0.995005789216524,1.10555476919321,-0,0,0.284538493386227,24.7548489246018,0,0
231.3,0.982970873969958,0.982970873831201,0.982970873965476,78.8216627575251,78.8216627575251,30.5789807815979,31.224102392489,33.1565773823668,14.4409829826693,0,0.995005789216524,1.10203072376257,-0,0,0.584270962006828,50.831573694594,0,0
231.31,0.983649981623967,0.983649981446529,0.983649981602031,98.5336421228844,98.5336421228844,37.0644761897239,50.8864198309005,33.187173832602,14.4600484593819,0,0.995005789216524,1.08906961057911,-0,0,0.592457110971641,51.5437686545328,0,0
231.32,0.984321163993096,0.984321163886864,0.984321164039306,99.9264986900929,99.9264986900929,37.528537103297,52.2313821260016,33.216684925674,14.4784316384173,0,0.995005789216524,1.08880638013183,-0,0,0.572868862227228,49.8395910137689,0,0
231.33,0.984981253859055,0.984981253728609,0.984981253855016,100.647650481396,100.647650481396,37.7717535735602,52.9051476268624,33.24588589819,14.4966169563434,0,0.995005789216524,1.08851054859681,-0,0,0.578693406584605,50.3463263728606,0,0
231.34,0.985613701230949,0.98561370111136,0.985613701246925,100.480646236653,100.480646236653,37.7228084103678,52.6925935151559,33.2739598949859,14.5140928265116,0,0.995005789216524,1.0886694019335,-0,0,0.574752585233824,50.0034749153427,0,0
231.35,0.98624944905994,0.986249448927863,0.986249449059659,100.4604967257,100.4604967257,37.7222099074315,52.626288279002,33.3023996831532,14.5318087635451,0,0.995005789216524,1.0886509795108,-0,0,0.596483988069112,51.8941069620127,0,0
231.36,0.986880226551139,0.986880226435674,0.986880226547248,99.8502731786487,99.8502731786487,37.5276412151567,51.9700851400008,33.3307350972204,14.5494529414276,0,0.995005789216524,1.08906652684648,-0,0,0.574766677584175,50.0047009498232,0,0
231.37,0.987508890372521,0.987508890256683,0.98750889036827,99.5377098018459,99.5377098018459,37.4309343408744,51.6113237997315,33.3591881142279,14.5671978878865,0,0.995005789216524,1.08916816324721,-0,0,0.577228254769813,50.2188581649737,0,0
231.38,0.988140530948351,0.988140530831888,0.988140530949497,99.9415172412998,99.9415172412998,37.5697486548532,51.9684678056331,33.3879319717143,14.5851174639523,0,0.995005789216524,1.08895113946614,-0,0,0.589372897283066,51.2754420636267,0,0
231.39,0.98873507087693,0.98873507076765,0.988735070867274,101.050006482659,101.050006482659,37.9398276207279,53.0330436256426,33.4150154636711,14.6019473933454,0,0.995005789216524,1.08850789766874,-0,0,0.565551817796065,49.2030081482576,0,0
231.4,0.989324589580004,0.989324589468123,0.989324589576275,100.944832971028,100.944832971028,37.9109724164137,52.8841080013213,33.4419893173267,14.6187356523801,0,0.995005789216524,1.08854409357476,-0,0,0.578335720343819,50.3152076699122,0,0
231.41,0.989902897989303,0.9899028978821,0.989902897993766,100.059045039092,100.059045039092,37.6254509423668,51.9552442684469,33.4685334216464,14.6352673489988,0,0.995005789216524,1.08903275569403,-0,0,0.576986972250137,50.1978665857619,0,0
231.42,0.990463008511612,0.990463008406299,0.990463008505423,101.250150597024,101.250150597024,38.0224200901993,53.104459156429,33.4943670269659,14.6513244136295,0,0.995005789216524,1.08840018104173,-0,0,0.591510175531865,51.4613852712723,0,0
231.43,0.991027379487533,0.99102737938645,0.991027379489529,100.588886165886,100.588886165886,37.8105908799449,52.4009481504598,33.5204182570303,14.667519758396,0,0.995005789216524,1.08887211630933,-0,0,0.565687565567041,49.2148182043326,0,0
231.44,0.991595319130421,0.991595319025765,0.991595319131479,99.9770946981572,99.9770946981572,37.6150957212657,51.7463124901796,33.5468088428638,14.6839733651138,0,0.995005789216524,1.08906832118139,-0,0,0.593609734199879,51.6440468753895,0,0
231.45,0.992141006900756,0.992141006795276,0.992141006896734,101.341532062868,101.341532062868,38.0689414167736,53.0696040230295,33.5721964204215,14.6997316194169,0,0.995005789216524,1.08847841792229,-0,0,0.574296001277026,49.9637521111013,0,0
231.46,0.992664935033412,0.992664934935924,0.992664935036389,99.3176788528192,99.3176788528192,37.4089047041706,51.0061255211438,33.5966081857329,14.7149451459425,0,0.995005789216524,1.08953635291979,-0,0,0.56195181506407,48.8898079105741,0,0
231.47,0.993201347376147,0.993201347273919,0.993201347377605,100.447297662256,100.447297662256,37.7855250081915,52.0948945652126,33.6217803350982,14.730622761945,0,0.995005789216524,1.08883236003838,-0,0,0.590337579526095,51.3593694187703,0,0
231.48,0.99371237767271,0.993712377575266,0.993712377662717,100.891324430734,100.891324430734,37.9365388955223,52.5001251695033,33.6457149565982,14.7454843046322,0,0.995005789216524,1.08875971956917,-0,0,0.572422767687047,49.8007807887731,0,0
231.49,0.994203000375599,0.99420300028008,0.994203000373577,101.796180004634,101.796180004634,38.2388325052158,53.3676297092622,33.6687661590322,14.7597841363399,0,0.995005789216524,1.08828997853719,-0,0,0.585978199971787,50.9801033975454,0,0
231.5,0.994705740337448,0.994705740240313,0.994705740346509,100.272091827023,100.272091827023,37.7428934219602,51.8052239092021,33.6923915754192,14.7744763424013,0,0.995005789216524,1.08913724726822,-0,0,0.582611197446542,50.6871741778492,0,0
231.51,0.995145744128408,0.995145744041509,0.995145744125909,101.703823217335,101.703823217335,38.2178793130924,53.2033282364458,33.713163226063,14.7873317548262,0,0.995005789216524,1.08840381261028,-0,0,0.570109701987558,49.5995440729176,0,0
231.52,0.995594800955723,0.99559480085536,0.995594800947914,100.354000731027,100.354000731027,37.7787062815903,51.8191199054218,33.7343709603989,14.8005098652063,0,0.995005789216524,1.08911488896315,-0,0,0.564719751460136,49.1306183770318,0,0
231.53,0.996032779838773,0.996032779745586,0.996032779835315,100.550425709464,100.550425709464,37.8476730815617,51.981823752618,33.7551668589566,14.813435097889,0,0.995005789216524,1.08891773728272,-0,0,0.594757416848348,51.7438952658063,0,0
231.54,0.996440214130608,0.996440214030727,0.996440214122226,101.21979531619,101.21979531619,38.0717742496131,52.6199338816375,33.7744821666473,14.8253792679048,0,0.995005789216524,1.08872337992737,-0,0,0.565993563419636,49.2414400175083,0,0
231.55,0.99683977279049,0.996839772693024,0.996839772778088,101.802182121384,101.802182121384,38.2672214574957,53.1715403200143,33.7934931444604,14.8371486569089,0,0.995005789216524,1.08835824054189,-0,0,0.59592626582917,51.8455851271378,0,0
231.56,0.99718598442654,0.997185984328642,0.997185984413384,101.729498498432,101.729498498432,38.2468118366658,53.0722916626747,33.8099334617406,14.8472733740162,0,0.995005789216524,1.08853971100564,-0,0,0.575031792867663,50.0277659794866,0,0
231.57,0.997530455923532,0.997530455824808,0.997530455909243,100.227034872058,100.227034872058,37.7564552314816,51.5432237655791,33.8263625355136,14.8574485709653,0,0.995005789216524,1.08925562127186,-0,0,0.573294414553235,49.8766140661314,0,0
231.58,0.997870456487284,0.997870456382843,0.997870456470561,101.099075695704,101.099075695704,38.0465319026093,52.3888991155743,33.8426591176669,14.8675174624633,0,0.995005789216524,1.08876250150757,-0,0,0.573340335735711,49.8806092090069,0,0
231.59,0.998182933127768,0.998182933029533,0.998182933110976,100.26908882631,100.26908882631,37.7768990173946,51.5346797990029,33.8576317734257,14.8767772538816,0,0.995005789216524,1.08921890265231,-0,0,0.570531157972066,49.6362107435697,0,0
231.6,0.998462056136492,0.998462056035295,0.998462056111754,101.910553382713,101.910553382713,38.3192691456664,53.1544330889621,33.8710813980534,14.8850388956975,0,0.995005789216524,1.08835440578282,-0,0,0.582957009578614,50.7172598333394,0,0
231.61,0.998240738364078,0.998240738277888,0.998240738361425,100.970962045282,100.970962045282,38.0082410117412,52.2318977122318,33.8607275951779,14.8783367378726,0,0.995005789216524,1.08891519845038,-0,0,0.574853354338935,50.0122418274874,0,0
231.62,0.997827445011834,0.997827444906778,0.997827444995177,101.267188970572,101.267188970572,38.1014922864451,52.559894351582,33.8413443852574,14.8659502337323,0,0.995005789216524,1.08869845251841,-0,0,0.579178046227621,50.388490021803,0,0
231.63,0.997355945418038,0.99735594531308,0.99735594543117,101.467288197619,101.467288197619,38.1625584369813,52.7963039381147,33.8191823821483,14.8518018773564,0,0.995005789216524,1.08862806743244,-0,0,0.563151536511771,48.994183676524,0,0
231.64,0.996858217835774,0.996858217728587,0.996858217821145,100.858227204976,100.858227204976,37.9574123926058,52.2254757589383,33.7958181083247,14.8369333377125,0,0.995005789216524,1.08883642160382,-0,0,0.589877556966334,51.3193474560711,0,0
231.65,0.996353555575644,0.996353555456993,0.996353555567906,100.703912146001,100.703912146001,37.9016595814936,52.1099877960366,33.7721054090709,14.8218189408935,0,0.995005789216524,1.08898355756676,-0,0,0.5616576616127,48.8642165603049,0,0
231.66,0.995846634932145,0.995846634814757,0.995846634924727,99.8933183618047,99.8933183618047,37.6301887432895,51.3382599247018,33.7483427084852,14.8067157286178,0,0.995005789216524,1.08931093122345,-0,0,0.555850264655581,48.3589730250355,0,0
231.67,0.99534326495283,0.995343264825473,0.995343264939162,100.190014580171,100.190014580171,37.7227144723193,51.6734493900626,33.7248057502305,14.791759439878,0,0.995005789216524,1.08903380126544,-0,0,0.590639323559015,51.3856211496343,0,0
231.68,0.994806413845405,0.994806413714366,0.994806413833089,101.188492207038,101.188492207038,38.0455551008459,52.7131521916295,33.69962683846,14.7757131769487,0,0.995005789216524,1.08861072263447,-0,0,0.587317110106185,51.0965885792381,0,0
231.69,0.9942671351992,0.994267135066292,0.994267135180412,100.038438116132,100.038438116132,37.6621815600381,51.6044947291881,33.6743219890685,14.7596213978749,0,0.995005789216524,1.08920497064498,-0,0,0.588385293374339,51.1895205235675,0,0
231.7,0.993725917353359,0.993725917218316,0.993725917334842,100.537902289137,100.537902289137,37.8209685705661,52.1454503464897,33.6489733538575,14.7434785887902,0,0.995005789216524,1.08894136960144,-0,0,0.56352296287816,49.0264977703999,0,0
231.71,0.993208830166432,0.993208830025934,0.993208830146799,99.8231856299717,99.8231856299717,37.5809252382375,51.4702531579753,33.6248062923951,14.7281261796013,0,0.995005789216524,1.08919240891572,-0,0,0.589660310500823,51.3004470135716,0,0
231.72,0.992681561462531,0.992681561324123,0.992681561446111,100.068978833538,100.068978833538,37.6564796613719,51.7564152921467,33.6001410404012,14.7124225009905,0,0.995005789216524,1.08913346775403,-0,0,0.558072261076084,48.5522867136193,0,0
231.73,0.992145585239523,0.992145585097697,0.992145585218819,100.460739478582,100.460739478582,37.779937361893,52.1890962270563,33.5751251491476,14.6965181023785,0,0.995005789216524,1.08882084031566,-0,0,0.578161650889593,50.3000636273946,0,0
231.74,0.991615332752766,0.991615332605741,0.991615332730668,101.052476198126,101.052476198126,37.969174837197,52.8213852891176,33.5503523448015,14.6807385642064,0,0.995005789216524,1.08853697574909,-0,0,0.594020052962824,51.6797446077657,0,0
231.75,0.991072706502147,0.991072706355632,0.991072706481712,100.391621682709,100.391621682709,37.7465759538501,52.2020762033744,33.524968543385,14.6645769359491,0,0.995005789216524,1.08892831195384,-0,0,0.587358303464772,51.1001724014352,0,0
231.76,0.990543182016891,0.990543181866764,0.990543182000009,100.81514655809,100.81514655809,37.8805368951402,52.6660673626274,33.5002538700406,14.648825325422,0,0.995005789216524,1.08868524306473,-0,0,0.575886706153359,50.1021434353423,0,0
231.77,0.990009687433408,0.990009687288344,0.99000968741392,100.615039999697,100.615039999697,37.8094846719466,52.5066865948369,33.4753705536035,14.6329828512562,0,0.995005789216524,1.08874658802446,-0,0,0.577436343035623,50.2369618440992,0,0
231.78,0.989485288781812,0.989485288629665,0.989485288764844,101.090451115256,101.090451115256,37.9605607586313,53.0220919610327,33.4509434111009,14.6174157431221,0,0.995005789216524,1.08846635487075,-0,0,0.589433547358011,51.280718620147,0,0
231.79,0.988966009530929,0.988966009389031,0.988966009519717,100.983122049891,100.983122049891,37.9201449414753,52.95441533717,33.4267324428773,14.6019742698437,0,0.995005789216524,1.08857281706367,-0,0,0.577181327970953,50.2147755334729,0,0
231.8,0.988475051165276,0.988475051015485,0.98847505115382,99.7175454083403,99.7175454083403,37.4993224618236,51.7262240188279,33.4038891333501,14.5874322561623,0,0.995005789216524,1.08918045843783,-0,0,0.562122811490807,48.9046845997002,0,0
231.81,0.987994624460061,0.987994624309775,0.987994624448293,99.4261774044884,99.4261774044884,37.3988305950063,51.4712719762036,33.3816267904454,14.5732786378394,0,0.995005789216524,1.08919371734687,-0,0,0.5788241210522,50.3576985315414,0,0
231.82,0.987505979721103,0.987505979577005,0.987505979705361,100.713187440699,100.713187440699,37.8170406030627,52.7953972378569,33.3589652811962,14.558824921646,0,0.995005789216524,1.0885549599356,-0,0,0.577084193901811,50.2063248694575,0,0
231.83,0.987013105772563,0.987013105624344,0.987013105766879,99.7480822717477,99.7480822717477,37.4949680045002,51.8677543105202,33.3360735919265,14.5442543693009,0,0.995005789216524,1.08906492916451,-0,0,0.577504428133013,50.2428852475721,0,0
231.84,0.986509803382299,0.986509803231478,0.986509803371932,101.023113567345,101.023113567345,37.9090998474136,53.1809871749176,33.3127483045139,14.5293780879138,0,0.995005789216524,1.08835911966686,-0,0,0.591570112747023,51.466599808991,0,0
231.85,0.986000606051229,0.986000605904464,0.986000606045568,101.053305902023,101.053305902023,37.914001194233,53.2499432772352,33.2890867049693,14.5142759198189,0,0.995005789216524,1.08843023633572,-0,0,0.580754201448595,50.5256155260277,0,0
231.86,0.985505729025729,0.985505728876154,0.985505729015468,98.797214186101,98.797214186101,37.1675867279467,51.0314175773587,33.2661225744448,14.4996740342974,0,0.995005789216524,1.08956278190788,-0,0,0.555760346958775,48.3511501854134,0,0
231.87,0.985025253448835,0.985025253297272,0.985025253441114,100.605575530574,100.605575530574,37.7572659329928,52.8760368599703,33.2439751526628,14.4855635179405,0,0.995005789216524,1.08843478083758,-0,0,0.588888850627393,51.2333300045832,0,0
231.88,0.984539558993134,0.984539558847285,0.984539558990608,99.1219810004019,99.1219810004019,37.264855244415,51.4292752775768,33.2214662417173,14.4712394811078,0,0.995005789216524,1.08930040984476,-0,0,0.583519236119707,50.7661735424145,0,0
231.89,0.984183790661666,0.984183790490909,0.984183790667995,79.7227515636525,79.7227515636525,30.8851286553799,32.0567813389641,33.2048866756292,14.4610835490593,0,0.995005789216524,1.1009618607636,-0,0,0.256279181034869,22.2962887500336,0,0
231.9,0.984012184280624,0.984012184176472,0.984012184290045,72.7843526356837,72.7843526356837,28.6031427045321,25.1288807377881,33.197981910401,14.4574899874946,0,0.995005789216524,1.10643785467725,-0,0,0.262160536576065,22.8079666821177,0,0
231.91,0.983863443810969,0.983863443664248,0.98386344382527,72.323274279065,72.323274279065,28.4503948069027,24.6764267567236,33.1922381193909,14.4546094029505,0,0.995005789216524,1.10726220361601,-0,0,0.275755102699309,23.9906939348399,0,0
231.92,0.983701464021505,0.983701463886239,0.983701464029302,72.8548036291522,72.8548036291522,28.6237307090391,25.2179202122305,33.1856940622931,14.4511893546286,0,0.995005789216524,1.10686662494552,-0,0,0.274082325593661,23.8451623266485,0,0
231.93,0.983543592730132,0.983543592573967,0.983543592723231,71.6757479291032,71.6757479291032,28.2348182693954,24.0488444868103,33.1791155332274,14.4477879090655,0,0.995005789216524,1.10788080337552,-0,0,0.26190588087667,22.7858116362703,0,0
231.94,0.983385911447843,0.983385911295112,0.98338591143901,71.9702495739369,71.9702495739369,28.3302207582724,24.3534825650639,33.1724431827122,14.4443238261608,0,0.995005789216524,1.10777792358461,-0,0,0.280530512863923,24.4061546191613,0,0
231.95,0.983224657363492,0.983224657208879,0.983224657353295,72.6506946110899,72.6506946110899,28.5524020812678,25.0446673505096,33.1654232196613,14.440604040919,0,0.995005789216524,1.10710436400387,-0,0,0.282741590999722,24.5985184169758,0,0
231.96,0.98306190058512,0.983061900428003,0.983061900576379,72.4983771432972,72.4983771432972,28.5008147707255,24.9034884821229,33.1581527181062,14.4367359430681,0,0.995005789216524,1.10716864026275,-0,0,0.290020280857216,25.2317644345778,0,0
231.97,0.982903638697617,0.98290363853758,0.982903638684264,72.1855400014498,72.1855400014498,28.3964813411274,24.6016843594209,33.1509491915834,14.4329064504455,0,0.995005789216524,1.10734899245965,-0,0,0.259999070028812,22.6199190925066,0,0
231.98,0.98275974823052,0.982759748072091,0.982759748221815,72.4105631393744,72.4105631393744,28.4690596863723,24.836765731107,33.144336706432,14.4294607018354,0,0.995005789216524,1.10724108393039,-0,0,0.258675262970106,22.5047478783993,0,0
231.99,0.982609506651381,0.982609506489576,0.982609506643039,71.9658987490557,71.9658987490557,28.321435581731,24.402807709676,33.1373116238889,14.4257794154909,0,0.995005789216524,1.10771098344443,-0,0,0.288518297085752,25.1010918464604,0,0
232,0.98245443027243,0.9824544301116,0.982454430258943,73.0212396428196,73.0212396428196,28.6667703237046,25.4694347251621,33.1299681914833,14.4218367261742,0,0.995005789216524,1.10670513544629,-0,0,0.291297327268471,25.342867472357,0,0
232.01,0.98230171230605,0.982301712142712,0.982301712296294,72.8671004982665,72.8671004982665,28.6145602738846,25.3266392613018,33.1225866113451,14.4178746256196,0,0.995005789216524,1.10669252885111,-0,0,0.274799180975223,23.9075287448444,0,0
232.02,0.982152567206171,0.982152567048854,0.982152567198684,72.9402267350739,72.9402267350739,28.6370727918947,25.4109144749561,33.115316714659,14.4139955454588,0,0.995005789216524,1.10667603958142,-0,0,0.287826549587594,25.0409098141207,0,0
232.03,0.98200115365245,0.982001153492066,0.982001153643516,73.2745985188611,73.2745985188611,28.7454121708469,25.7567640242814,33.1078588557063,14.4099756388735,0,0.995005789216524,1.10632888292493,-0,0,0.284529615340569,24.7540765346295,0,0
232.04,0.981859497798331,0.981859497636706,0.981859497796493,72.0868478265291,72.0868478265291,28.3535324043467,24.5798553001511,33.1007649626778,14.4062275637002,0,0.995005789216524,1.10733485120052,-0,0,0.276996993456245,24.0987384306933,0,0
232.05,0.98172754613864,0.981727545980655,0.981727546128782,71.8845925803377,71.8845925803377,28.285665098831,24.3877011196441,33.0941218907695,14.4027695699241,0,0.995005789216524,1.10762797762136,-0,0,0.27980961945983,24.3434368930052,0,0
232.06,0.981607187867907,0.98160718770935,0.98160718786144,72.7678495954947,72.7678495954947,28.5746922014959,25.280294961925,33.0879733985116,14.3995812350581,0,0.995005789216524,1.10681122629309,-0,0,0.2570798754949,22.3659491680563,0,0
232.07,0.981505332086109,0.981505331926746,0.981505332082716,71.6772743390102,71.6772743390102,28.2151195444808,24.1977172918811,33.0826070502316,14.3969499968975,0,0.995005789216524,1.10783931763744,-0,0,0.279315718866584,24.3004675413928,0,0
232.08,0.981400031930061,0.981400031773105,0.981400031923877,72.6499428052382,72.6499428052382,28.5336647570856,25.1787201411572,33.0770709073237,14.3941517567574,0,0.995005789216524,1.1069510423838,-0,0,0.267540585105712,23.276030904197,0,0
232.09,0.981315264668151,0.981315264509624,0.981315264662254,72.2311651421796,72.2311651421796,28.3950503267135,24.7668183599661,33.072411050632,14.3919357315814,0,0.995005789216524,1.10729923537782,-0,0,0.276884961141126,24.088991619278,0,0
232.1,0.981246535794038,0.981246535635553,0.981246535790848,72.14656450954,72.14656450954,28.3664267436184,24.687928736422,33.0684697065342,14.3901660665838,0,0.995005789216524,1.10736996658803,-0,0,0.278340857749237,24.2156546241836,0,0
232.11,0.981183131841287,0.981183131684641,0.981183131839109,71.8659130384241,71.8659130384241,28.273409866078,24.4126307525845,33.0647417033376,14.3885405825021,0,0.995005789216524,1.10763743122793,-0,0,0.286003711330143,24.8823228857224,0,0
232.12,0.981125018902833,0.981125018744428,0.981125018897302,72.3809652945514,72.3809652945514,28.4419737904,24.9327110780318,33.0612328574065,14.3870213591131,0,0.995005789216524,1.10711930224135,-0,0,0.263103016718532,22.8899624545123,0,0
232.13,0.98108652747521,0.981086527315572,0.981086527471805,72.7577951324545,72.7577951324545,28.5652952243252,25.3131055904671,33.0586141037861,14.3860754382013,0,0.995005789216524,1.10685093090478,-0,0,0.286500963237288,24.925583801644,0,0
232.14,0.981071777764983,0.981071777606918,0.98107177776412,71.6929972425675,71.6929972425675,28.2149945098249,24.2501846624945,33.0570218034142,14.3857907766588,0,0.995005789216524,1.10766595178113,-0,0,0.263473527323242,22.9221968771221,0,0
232.15,0.981055133632015,0.981055133474496,0.981055133628182,72.1226069915123,72.1226069915123,28.3558724217982,24.6817481869577,33.0553857797769,14.3854730247778,0,0.995005789216524,1.10739231846227,-0,0,0.255503293768106,22.2287865578252,0,0
232.16,0.981065319994958,0.981065319837342,0.981065319992955,72.0952522880255,72.0952522880255,28.346811866491,24.6543514302437,33.0549679595545,14.3859328982273,0,0.995005789216524,1.10745902375271,-0,0,0.265359330620093,23.0862617639481,0,0
232.17,0.981090431597346,0.981090431438248,0.981090431597634,71.7033885005886,71.7033885005886,28.218084693495,24.2613468185706,33.0552174215753,14.3868242604428,0,0.995005789216524,1.1078381333483,-0,0,0.285081963875246,24.8021308571464,0,0
232.18,0.981125751158251,0.981125751002818,0.98112575115534,72.9181172501021,72.9181172501021,28.6175162403628,25.4742365709214,33.0559337393657,14.387946939815,0,0.995005789216524,1.10668046442367,-0,0,0.269893509437542,23.4807353210662,0,0
232.19,0.98117631485813,0.981176314700134,0.981176314858267,72.4510107331675,72.4510107331675,28.4642923449516,25.004211202929,33.0572928587081,14.3895066715304,0,0.995005789216524,1.1070177471057,-0,0,0.261385513659157,22.7405396883467,0,0
232.2,0.981237024865929,0.981237024708272,0.981237024857977,77.7202052064325,77.7202052064325,30.1966332789708,30.2695256475037,33.0592943244098,14.3913852345189,0,0.995005789216524,1.10303140372212,-0,0,0.598624041556653,52.0802916154288,0,0
232.21,0.981051216866079,0.981051216720507,0.981051216857881,98.8613280906684,98.8613280906684,37.1432646614714,51.4271311526642,33.0493217712335,14.3848751667706,0,0.995005789216524,1.08885471551462,-0,0,0.577045550756245,50.2029629157933,0,0
232.22,0.980859814981876,0.980859814846848,0.980859814958403,101.243571235415,101.243571235415,37.9239405670219,53.8274573930801,33.038357026699,14.3777568156358,0,0.995005789216524,1.08794380475023,-0,0,0.608366914762035,52.927921584297,0,0
232.23,0.980673005453337,0.980673005347334,0.980673005428683,102.129195858301,102.129195858301,38.2127631572427,54.7307359655428,33.0276888703803,14.3707710223776,0,0.995005789216524,1.08776227334889,-0,0,0.591320979507405,51.4449252171443,0,0
232.24,0.980514134881885,0.980514134798346,0.980514134796909,101.438208264098,101.438208264098,37.9837003135798,54.0549019207243,33.0185359365387,14.3647704068355,0,0.995005789216524,1.08809984487092,-0,0,0.591919693672661,51.4970133495215,0,0
232.25,0.980368410556359,0.980368410642767,0.980368410318299,101.813927649678,101.813927649678,38.1054214996574,54.4444435066745,33.0102074906516,14.359276652352,0,0.995005789216524,1.08789512622561,-0,0,0.587587840312444,51.1201421071826,0,0
232.26,0.980244507737263,0.980244508031941,0.980244507155756,100.201770447278,100.201770447278,37.5740102701927,52.8441425426411,33.0030578679252,14.3545700367116,0,0.995005789216524,1.08868806129746,-0,0,0.580672406245902,50.5184993433935,0,0
232.27,0.9801518469799,0.980151848006166,0.980151846189237,100.742684377438,100.742684377438,37.7506361890421,53.3941726707892,32.9975928201279,14.3509188865213,0,0.995005789216524,1.08830014491268,-0,0,0.599434149142332,52.1507709753829,0,0
232.28,0.980067010467419,0.980067012273827,0.980067009172057,100.819262525375,100.819262525375,37.7747358708107,53.4791625179501,32.9925715795739,14.3475284278513,0,0.995005789216524,1.08833974029435,-0,0,0.589242034132873,51.26405696956,0,0
232.29,0.980010102597878,0.980010107479572,0.980010095892537,100.204582566629,100.204582566629,37.5719371142022,52.8705125862502,32.9889961798827,14.345073800496,0,0.995005789216524,1.08861257895441,-0,0,0.594108194645206,51.6874129341329,0,0
232.3,0.979965373199215,0.979965385619344,0.979965363872159,100.601508320837,100.601508320837,37.7017814221493,53.2723748114641,32.9861044360425,14.3430290733305,0,0.995005789216524,1.08844102996828,-0,0,0.572371896121628,49.7963549625816,0,0
232.31,0.979939580307807,0.979939601455314,0.979939564699996,100.976709404255,100.976709404255,37.8246988539443,53.6508597733836,32.9842193399527,14.3416302909186,0,0.995005789216524,1.0881865283566,-0,0,0.587039025677746,51.0723952339639,0,0
232.32,0.979932027138216,0.979932079607337,0.979931947923939,100.479727646006,100.479727646006,37.6611364157026,53.1556770789261,32.9832433219235,14.3408072451561,0,0.995005789216524,1.08846841738258,-0,0,0.592100534625215,51.5127465123937,0,0
232.33,0.979930890009345,0.979931024730797,0.979930777416642,99.5459770454985,99.5459770454985,37.3540993051154,52.223063736954,32.9826629052314,14.3402504033131,0,0.995005789216524,1.08894703155,-0,0,0.581592185817301,50.5985201661052,0,0
232.34,0.979957448627872,0.979957676888061,0.979957259886837,99.858474114944,99.858474114944,37.4569853199721,52.5343784909119,32.9835037024141,14.340591921618,0,0.995005789216524,1.08870055619415,-0,0,0.59725910819047,51.9615424125709,0,0
232.35,0.979986802971152,0.979987348956888,0.979985869435927,100.29139705743,100.29139705743,37.5994852622833,52.9658944856484,32.9844980121801,14.3410045596012,0,0.995005789216524,1.08854772349521,-0,0,0.588685991972505,51.2156813016079,0,0
232.36,0.98003168960981,0.98003312913918,0.980030335724367,100.114308437731,100.114308437731,37.5416517684992,52.7860990513278,32.9862816625603,14.3419277238429,0,0.995005789216524,1.0886244934543,-0,0,0.595403973280206,51.8001456753779,0,0
232.37,0.980079282759129,0.980081721350944,0.980077011912642,100.958190283042,100.958190283042,37.8194311826066,53.6270206119259,32.9882396905623,14.3429299805538,0,0.995005789216524,1.0882426023643,-0,0,0.584727136306116,50.8712608586321,0,0
232.38,0.980141562867228,0.980145642399282,0.980130405321419,100.97709042582,100.97709042582,37.8262067865022,53.6417640004741,32.9909256227854,14.3444008025602,0,0.995005789216524,1.08823316925347,-0,0,0.589659401266306,51.3003679101686,0,0
232.39,0.980215264343131,0.980216852781488,0.980201820203312,100.376834409071,100.376834409071,37.6295996520895,53.0363853884034,32.9941948660726,14.346254154595,0,0.995005789216524,1.08852074222733,-0,0,0.602388692669323,52.4078162622311,0,0
232.4,0.980293683767226,0.980287468255536,0.980282553000888,101.298159954172,101.298159954172,37.9331686869693,53.9521819762292,32.9977350388747,14.3482429390677,0,0.995005789216524,1.08808364688515,-0,0,0.6028601371362,52.4488319308494,0,0
232.41,0.980366404030699,0.980368987155532,0.980354036192687,100.636156140311,100.636156140311,37.7162677381843,53.2850594407366,33.0010149399151,14.3500817596594,0,0.995005789216524,1.08847806429428,-0,0,0.587426432452379,51.106099623357,0,0
232.42,0.980456493162536,0.980456121291576,0.980439892961854,99.8138572131472,99.8138572131472,37.4468710879792,52.4561503432117,33.0051908206941,14.3525160492415,0,0.995005789216524,1.08883792193741,-0,0,0.578660218873262,50.3434390419738,0,0
232.43,0.980550167014006,0.9805515160704,0.980538686720326,100.886897887753,100.886897887753,37.8004922812045,53.522215314115,33.0096045940034,14.355077979635,0,0.995005789216524,1.08825489746856,-0,0,0.575941137596883,50.1068789709288,0,0
232.44,0.980643680897305,0.980640526089432,0.980621050262705,100.736800319243,100.736800319243,37.7520841306978,53.3651604577448,33.0140019813281,14.35763788017,0,0.995005789216524,1.08835709493852,-0,0,0.577340382091199,50.2286132419343,0,0
232.45,0.980752037917735,0.980758544677822,0.980740685965715,100.526932256098,100.526932256098,37.6841849464243,53.1471418749177,33.0191278240917,14.3606625570885,0,0.995005789216524,1.08845158660864,-0,0,0.584526249041902,50.8537836666455,0,0
232.46,0.980856947352979,0.980858164154977,0.980845709236507,99.7032831450469,99.7032831450469,37.4145160862136,52.3155588202491,33.0241122307494,14.3636120940484,0,0.995005789216524,1.08888698062755,-0,0,0.576276807683849,50.1360822684948,0,0
232.47,0.981157429275227,0.981153350061412,0.981133124343748,100.45038323014,100.45038323014,37.6630732219008,53.0397740827449,33.0382770913885,14.3723320560067,0,0.995005789216524,1.0884494581472,-0,0,0.591066816963448,51.4228130758199,0,0
232.48,0.981880234022142,0.981885698150678,0.9818697722241,100.829040004473,100.829040004473,37.7946940185012,53.3635379082946,33.0720936852099,14.3934084109687,0,0.995005789216524,1.08832760608745,-0,0,0.603875263096764,52.5371478894185,0,0
232.49,0.982655487184549,0.982651712941801,0.982642216001042,101.928471571468,101.928471571468,38.1637436527233,54.4040993131802,33.1083758219967,14.4159964362909,0,0.995005789216524,1.08789277297467,-0,0,0.596192718105483,51.868766475177,0,0
232.5,0.983440791465693,0.98344457696796,0.983424864907245,101.305789288088,101.305789288088,37.966871262455,53.7216864448211,33.1451707567413,14.4389320865252,0,0.995005789216524,1.08824722325442,-0,0,0.598064766242497,52.0316346630973,0,0
232.51,0.984183507772604,0.984179772024788,0.984168784866725,102.087744949743,102.087744949743,38.2312766346132,54.4470395603304,33.1800603101556,14.4606450792573,0,0.995005789216524,1.08788425452337,-0,0,0.593964926719499,51.6749486245964,0,0
232.52,0.98492445590143,0.984920254150563,0.984914255177931,101.382084349324,101.382084349324,38.0067148440249,53.6848492043799,33.214893709004,14.4823414359399,0,0.995005789216524,1.08830637926277,-0,0,0.574221057005885,49.957231959512,0,0
232.53,0.98568470887511,0.985685504929189,0.985675863997835,101.007750298014,101.007750298014,37.8912697298109,53.2523129637252,33.2507374752024,14.5046998590859,0,0.995005789216524,1.08843749617577,-0,0,0.572421771304753,49.8006941035135,0,0
232.54,0.986407129419639,0.986403671457924,0.986388981052979,100.933808867311,100.933808867311,37.8741960616121,53.122953079306,33.2848683186816,14.5259874693232,0,0.995005789216524,1.08845087197637,-0,0,0.582650452536664,50.6905893706898,0,0
232.55,0.987083815440256,0.987088605410755,0.987070351965443,100.876990716647,100.876990716647,37.8623028408117,53.0141601612745,33.3168870232329,14.5459435321392,0,0.995005789216524,1.08849568291838,-0,0,0.597182746576467,51.9548989521526,0,0
232.56,0.987732752796226,0.987736039628795,0.987724459785909,100.159284195516,100.159284195516,37.6329123205211,52.2465798764237,33.3476131802419,14.56509113885,0,0.995005789216524,1.08893015467197,-0,0,0.586474234562346,51.0232584069241,0,0
232.57,0.988347829651356,0.988342563855103,0.988328094020942,101.441600712576,101.441600712576,38.0605730794336,53.4815418371697,33.3768117529681,14.5832471224383,0,0.995005789216524,1.0882962034373,-0,0,0.570627813325623,49.6446197593292,0,0
232.58,0.988904771338625,0.988899667654825,0.9888959690983,101.45664923362,101.45664923362,38.0711269018298,53.45364749425,33.4032898206096,14.5997119187602,0,0.995005789216524,1.08826744720415,-0,0,0.594786264947541,51.7464050504361,0,0
232.59,0.989451209004355,0.989451854278058,0.989441791907792,100.772973457148,100.772973457148,37.8519118599137,52.7278741341941,33.4292527502463,14.6158465727075,0,0.995005789216524,1.08872164358591,-0,0,0.575472322039406,50.0660920174283,0,0
232.6,0.989965866715219,0.989960606705818,0.989947551639182,100.594424113759,100.594424113759,37.7984234370736,52.509521370608,33.4537960419638,14.6311067011871,0,0.995005789216524,1.08876452098521,-0,0,0.571506072412502,49.7210282998877,0,0
232.61,0.990453714396007,0.99045744724586,0.990439703277842,100.254723039702,100.254723039702,37.6917081069324,52.1319898951784,33.4771153165427,14.6456178279812,0,0.995005789216524,1.08887370192014,-0,0,0.601564580349616,52.3361184904166,0,0
232.62,0.990884552631517,0.990886787228878,0.990875650274974,102.133325186594,102.133325186594,38.3135368069265,53.9772603489096,33.4977215119102,14.6583433257744,0,0.995005789216524,1.08804533242788,-0,0,0.590380530638555,51.3631061655543,0,0
232.63,0.991264274639541,0.991256325878077,0.991244205017905,100.725163592896,100.725163592896,37.8545399209012,52.5397188619348,33.5158761544295,14.6695685765319,0,0.995005789216524,1.0888402945074,-0,0,0.56839792565907,49.4506195323391,0,0
232.64,0.991643802384614,0.991648390495769,0.991631133905842,101.667266638977,101.667266638977,38.168059861387,53.4522713626655,33.5341353150827,14.6808599612285,0,0.995005789216524,1.08822248599966,-0,0,0.601689405491463,52.3469782777573,0,0
232.65,0.991976744154678,0.991974723080686,0.991961605219278,102.527775638029,102.527775638029,38.4542757173502,54.2870037599423,33.5501103474307,14.6906615306561,0,0.995005789216524,1.08795641595838,-0,0,0.587517464571639,51.1140194177326,0,0
232.66,0.992278408619673,0.992270083113759,0.992261522029028,100.362847390318,100.362847390318,37.7457686456981,52.0986263355151,33.564616217551,14.6996048372523,0,0.995005789216524,1.08906216946636,-0,0,0.573508076631893,49.8952026669747,0,0
232.67,0.992570095930797,0.992570839452932,0.992558758876834,102.137418665765,102.137418665765,38.3320351962461,53.8503713702972,33.578761576662,14.7082857188061,0,0.995005789216524,1.08805942381058,-0,0,0.58287918255446,50.710488882238,0,0
232.68,0.992816009590522,0.992809634134928,0.992794785219917,102.518169206326,102.518169206326,38.4596996994905,54.2119615116649,33.5906661846213,14.7155415100398,0,0.995005789216524,1.08796386972452,-0,0,0.583480191057175,50.7627766219742,0,0
232.69,0.99304054910923,0.99303404236726,0.993028836825566,102.402336137228,102.402336137228,38.4239339147814,54.0785838996293,33.6015735982372,14.7221786393615,0,0.995005789216524,1.08800798585575,-0,0,0.607771081455691,52.8760840866451,0,0
232.7,0.993261168194963,0.993260461659711,0.993249783437813,101.077928200776,101.077928200776,37.9908836626108,52.7369700542175,33.6122669166813,14.7286912298769,0,0.995005789216524,1.08876480245164,-0,0,0.587514749624414,51.113783217324,0,0
232.71,0.993445532935767,0.993439670691991,0.993429382484438,102.106827615405,102.106827615405,38.330982757813,53.7513305367262,33.6213325834658,14.7341644952129,0,0.995005789216524,1.08818231157177,-0,0,0.57855644218337,50.3344104699532,0,0
232.72,0.993618186729141,0.993611129005198,0.993607434575623,102.508852112316,102.508852112316,38.4649153920301,54.1397594841001,33.6298197203601,14.7392729078554,0,0.995005789216524,1.08799580441081,-0,0,0.580472674667169,50.5011226960437,0,0
232.73,0.993765923118705,0.993764867997576,0.993754969537018,102.578100223637,102.578100223637,38.4892193531563,54.1973354689388,33.6371255911387,14.7436391635592,0,0.995005789216524,1.08795964896498,-0,0,0.596374516466819,51.8845829326133,0,0
232.74,0.993894041037844,0.993887062161655,0.993873174374336,102.522057493726,102.522057493726,38.4721402973212,54.1311848160384,33.6434806146832,14.7473920630042,0,0.995005789216524,1.08806377195973,-0,0,0.584020807432006,50.8098102465845,0,0
232.75,0.994005229917454,0.993997756676873,0.993993391744129,101.235645487651,101.235645487651,38.0504960554762,52.8358774197201,33.6490647998272,14.7507032681032,0,0.995005789216524,1.08867259013744,-0,0,0.57959166977915,50.424475270786,0,0
232.76,0.994112140714391,0.994106004891818,0.994095776458248,101.617394566144,101.617394566144,38.1771186701072,53.2089755116483,33.6545025174729,14.7539165370227,0,0.995005789216524,1.088410245721,-0,0,0.585642654182061,50.9509109138393,0,0
232.77,0.994185204146442,0.994178118603459,0.994166392701354,102.125674689164,102.125674689164,38.3449853800632,53.711265907589,33.6583160928061,14.7560926887687,0,0.995005789216524,1.08816869373799,-0,0,0.595908633990839,51.844051157203,0,0
232.78,0.994243754482078,0.994242020866205,0.994231597000143,101.746609140774,101.746609140774,38.2210440245885,53.3273738546206,33.6614139597449,14.7578213264089,0,0.995005789216524,1.08840055728123,-0,0,0.599190442389404,52.1295684878782,0,0
232.79,0.994427992985021,0.994418479793391,0.994408008957157,80.8168675640557,80.8168675640557,31.3436446007728,32.3830167029989,33.6702246940937,14.7636261669631,0,0.995005789216524,1.1008619206311,-0,0,0.274885735216585,23.9150589638429,0,0
232.8,0.994761537112964,0.994754334692578,0.994752655974521,74.1699125038224,74.1699125038224,29.1625130255478,25.7076634610658,33.6872047876509,14.7750442551057,0,0.995005789216524,1.10593452366421,-0,0,0.277772635651467,24.1662193016777,0,0
232.81,0.994638115197389,0.994635887229191,0.994627489654224,73.5462803442129,73.5462803442129,28.9565910227444,25.0906954791156,33.6826708847266,14.7729139803708,0,0.995005789216524,1.10681694817678,-0,0,0.287631255965864,25.0239192690301,0,0
