t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
232.82,0.994309868403713,0.994299939401309,0.994290505393609,73.5178580219111,73.5178580219111,28.9442156476167,25.0850093732207,33.6682820225588,14.7645666261316,0,0.995005789216524,1.1069238362953,-0,0,0.289162841171968,25.1571671819612,0,0
232.83,0.993936515731039,0.993935326260114,0.993919476835685,73.8887246030581,73.8887246030581,29.0625861880868,25.4824278578764,33.651564782576,14.7547319626057,0,0.995005789216524,1.10655554827729,-0,0,0.271469893444753,23.6178807296935,0,0
232.84,0.993533302517254,0.993532516305461,0.993522490544153,73.0536977807786,73.0536977807786,28.784259355913,24.6765283614312,33.6332413786018,14.7439280407457,0,0.995005789216524,1.10729205320103,-0,0,0.268179215749456,23.3315917702026,0,0
232.85,0.993152816840051,0.993141422688337,0.993132417747998,72.8780222846724,72.8780222846724,28.7228527023271,24.5284228641845,33.615868949898,14.73373047059,0,0.995005789216524,1.10755373692496,-0,0,0.28915836904054,25.156778106527,0,0
232.86,0.992750883048883,0.992743659713445,0.992742731016377,73.411575275473,73.411575275473,28.8943085328964,25.0915017766732,33.5973232669783,14.7227502318215,0,0.995005789216524,1.10696993904994,-0,0,0.267228354330963,23.2488668267937,0,0
232.87,0.992369007659912,0.992365951666299,0.992358067305219,72.9437479314993,72.9437479314993,28.736795948687,24.651871534717,33.5795723516749,14.7123040451073,0,0.995005789216524,1.10736882865931,-0,0,0.264164078392764,22.9822748201704,0,0
232.88,0.99197482073609,0.991962701369028,0.991955994485767,73.2263513476122,73.2263513476122,28.8257947972814,24.9637814347467,33.5611462417778,14.7014236710877,0,0.995005789216524,1.10715970134345,-0,0,0.275339581369176,23.9545435791183,0,0
232.89,0.991585337911144,0.991584354612144,0.991570272354263,73.3085775163543,73.3085775163543,28.8489521959323,25.0751739763805,33.5428120845151,14.6905914554586,0,0.995005789216524,1.10702741533062,-0,0,0.282635929422974,24.5893258597987,0,0
232.9,0.991214166896361,0.991208064190868,0.991199028644711,73.0886085839493,73.0886085839493,28.7729424262677,24.8831418079666,33.5252296593227,14.6802371166601,0,0.995005789216524,1.10718005655086,-0,0,0.293724494148318,25.5540309909036,0,0
232.91,0.990842288314234,0.990826412901801,0.990818850364826,73.651403206768,73.651403206768,28.9541878119824,25.4741095411559,33.507524555807,14.669769109805,0,0.995005789216524,1.10658206243742,-0,0,0.271684900596511,23.6365863518964,0,0
232.92,0.990488578548383,0.990485564187656,0.990471705112279,73.0857648509774,73.0857648509774,28.7646978952015,24.9353618100201,33.4905819020823,14.6598211388749,0,0.995005789216524,1.10708501747182,-0,0,0.278421213401367,24.2226455659189,0,0
232.93,0.990141782639072,0.990135336499325,0.990128251684743,73.6107259392862,73.6107259392862,28.9337302205658,25.4867766724773,33.4739225417981,14.6500267250107,0,0.995005789216524,1.10664374231286,-0,0,0.290497511996461,25.2732835436921,0,0
232.94,0.989802511193928,0.98978591959393,0.989777658880951,73.8097090132669,73.8097090132669,28.9956725388037,25.7118148737816,33.4575185034892,14.6403756359961,0,0.995005789216524,1.10635386778681,-0,0,0.280261349094795,24.3827373712472,0,0
232.95,0.98947458549411,0.989471106552391,0.989459403550082,74.4048141029841,74.4048141029841,29.1879162028925,26.332198149621,33.44159817699,14.6310177763731,0,0.995005789216524,1.10581348514409,-0,0,0.284015780527716,24.7093729059113,0,0
232.96,0.989154033768039,0.989144112661667,0.989141382547863,73.7810933144997,73.7810933144997,28.9796057402769,25.7333243466807,33.4259331204824,14.6218358473366,0,0.995005789216524,1.10624015880408,-0,0,0.264568609998303,23.0174690698523,0,0
232.97,0.988868920136565,0.988861395067561,0.988848654529152,72.5638435430174,72.5638435430174,28.576563824663,24.5381700729569,33.4119224549387,14.6137510151218,0,0.995005789216524,1.10740926766676,-0,0,0.273705160247503,23.8123489415328,0,0
232.98,0.988596871765075,0.988590799068893,0.988584150451348,74.043934184395,74.043934184395,29.0602291546099,26.0393738175973,33.3985523708955,14.6060079959022,0,0.995005789216524,1.10620346483314,-0,0,0.294087636896989,25.585624410038,0,0
232.99,0.988327814635222,0.98831174240132,0.988303219388766,73.95724838973,73.95724838973,29.0289223951918,25.9737908268765,33.3851944782052,14.5982630846482,0,0.995005789216524,1.10608430282222,-0,0,0.280630761000631,24.4148762070549,0,0
233,0.988077384958213,0.988070088445018,0.988059135023173,74.524916561576,74.524916561576,29.2128789009979,26.5611117313143,33.3727197770195,14.5910850532421,0,0.995005789216524,1.10571211383261,-0,0,0.355084571021917,30.8923576789068,0,0
233.01,0.987763054321975,0.987753460447429,0.987748598783879,80.7327198440489,80.7327198440489,31.2500050891589,32.7937946061362,33.3571928330904,14.5817324048223,0,0.995005789216524,1.10053064250774,-0,0,0.371909455689772,32.3561226450101,0,0
233.02,0.987443403490042,0.987428649426142,0.987419248762141,80.8376664982087,80.8376664982087,31.2811023978552,32.9245161482427,33.3411133646626,14.5720369853035,0,0.995005789216524,1.10010800031198,-0,0,0.343511529286249,29.8855030479037,0,0
233.03,0.98713237543453,0.987127351748403,0.987123980152337,80.2116094312751,80.2116094312751,31.0720289983064,32.3234357873903,33.3254929312118,14.562680712673,0,0.995005789216524,1.10053273688169,-0,0,0.366949085468343,31.9245704357459,0,0
233.04,0.986856660141358,0.986838559570473,0.986832713454998,79.8331674800459,79.8331674800459,30.9446974153265,31.9672564372818,33.311547610289,14.5543634324752,0,0.995005789216524,1.1007558745132,-0,0,0.341496546279421,29.7101995263096,0,0
233.05,0.986595799303556,0.986589236649754,0.986578947605141,79.3830022990995,79.3830022990995,30.7939532946751,31.5380848198901,33.2983615034764,14.546555975733,0,0.995005789216524,1.10111468660849,-0,0,0.342244724725841,29.7752910511482,0,0
233.06,0.986346695027828,0.986340004361046,0.986337450873666,80.1116284615349,80.1116284615349,31.0307844086585,32.2867626267111,33.285769272874,14.5390965619498,0,0.995005789216524,1.10057917174361,-0,0,0.345564019135198,30.0640696647623,0,0
233.07,0.986127750309435,0.98611780904317,0.986119053059741,79.1647696455572,79.1647696455572,30.7172067335826,31.3576480023779,33.2745717961524,14.5325498470268,0,0.995005789216524,1.10126692012683,-0,0,0.363069625045422,31.5870573789517,0,0
233.08,0.985937659560704,0.985930854166553,0.985920238299728,80.2982319460252,80.2982319460252,31.0876920359148,32.5066346167142,33.2647703587426,14.5268269705683,0,0.995005789216524,1.10040536844107,-0,0,0.356284542428004,30.9967551912363,0,0
233.09,0.985748692985623,0.985741990891924,0.985739691201557,79.8918710440785,79.8918710440785,30.9520671819593,32.115741271006,33.2549910777082,14.5211386953644,0,0.995005789216524,1.1006657676912,-0,0,0.352430913936899,30.6614895125102,0,0
233.1,0.985595788522163,0.985576556614954,0.985572313819449,84.0785731846171,84.0785731846171,32.32650048189,36.3149461658597,33.2470649321518,14.5165620866056,0,0.995005789216524,1.09776207497957,-0,0,0.636010086134389,55.3328774936918,0,0
233.11,0.985202359556242,0.985194635871515,0.985185551820298,104.474219730048,104.474219730048,39.026061768978,56.7429040485954,33.2274608110287,14.5038548704239,0,0.995005789216524,1.08617190277437,-0,0,0.650248779550371,56.5716438208822,0,0
233.12,0.984805777807592,0.984798739092517,0.984796881539137,105.906015482713,105.906015482713,39.492328645325,58.2084001293068,33.2070196434877,14.4905957099185,0,0.995005789216524,1.08630759693613,-0,0,0.627796391279,54.618286041273,0,0
233.13,0.984434478381873,0.984423087956089,0.984426438014108,105.699862451518,105.699862451518,39.4205306131704,58.033600457255,33.1880051401882,14.4782568540745,0,0.995005789216524,1.0864226585301,-0,0,0.64108501850385,55.774396609835,0,0
233.14,0.984090594413541,0.984084010346727,0.98407791172711,106.239456604922,106.239456604922,39.5941596113529,58.6021697822542,33.1704652198564,14.4668216028112,0,0.995005789216524,1.08620289013122,-0,0,0.643375770722359,55.9736920528452,0,0
233.15,0.983765228671043,0.983749760699455,0.983747423514239,105.970644477221,105.970644477221,39.5022963852727,58.3606530683074,33.1539542858397,14.4560371230744,0,0.995005789216524,1.08637019418948,-0,0,0.634961194357153,55.2416239090723,0,0
233.16,0.983473857839271,0.983460429449374,0.983450482840052,105.769447848356,105.769447848356,39.4330355269242,58.1838343923,33.1392271172165,14.4463863388394,0,0.995005789216524,1.08642753947836,-0,0,0.628991699547108,54.7222778605984,0,0
233.17,0.98319164416615,0.983185321953375,0.983182678156,105.266290773276,105.266290773276,39.2646528579047,57.7040561532154,33.1251007429705,14.4371338770904,0,0.995005789216524,1.08659791762539,-0,0,0.635952987640469,55.3279099247208,0,0
233.18,0.982940745334914,0.982929511026047,0.982922450520589,104.921439315347,104.921439315347,39.1486441018327,57.3799544118013,33.1125848672852,14.4289000362605,0,0.995005789216524,1.0867340056796,-0,0,0.640031541754464,55.6827441326384,0,0
233.19,0.982719261988337,0.982707949495671,0.982703446904662,103.537671273274,103.537671273274,38.6914778478531,56.0144687638595,33.1015656268168,14.4216368825975,0,0.995005789216524,1.08740242116452,-0,0,0.622652461702599,54.1707641681261,0,0
233.2,0.982515921872375,0.982502547623367,0.982501018760918,105.099282493157,105.099282493157,39.202628809164,57.5927064455381,33.0915776185597,14.4149984290591,0,0.995005789216524,1.08653391421168,-0,0,0.631864061253649,54.9721733290675,0,0
233.21,0.98232450538539,0.982314174426694,0.982307488514929,104.624966388553,104.624966388553,39.0447237166064,57.1340854220739,33.0821600059175,14.4087209605614,0,0.995005789216524,1.08687521756506,-0,0,0.613276708596004,53.3550736478524,0,0
233.22,0.982177655227566,0.982166325035873,0.982163096499865,102.514189499964,102.514189499964,38.3494121250005,55.0353189597062,33.074962086113,14.4039084541445,0,0.995005789216524,1.0878065661105,-0,0,0.60337685688037,52.4937865485922,0,0
233.23,0.98206529774328,0.98204996053584,0.98204862895845,103.061637183092,103.061637183092,38.5281926033889,55.591889257676,33.0695384288313,14.4002094965843,0,0.995005789216524,1.08738791189038,-0,0,0.615477406787725,53.5465343905321,0,0
233.24,0.981960618841249,0.981950137758185,0.981947753823556,102.563615067461,102.563615067461,38.3634246884906,55.1023618159445,33.0644957509554,14.3967575005614,0,0.995005789216524,1.08764647467754,-0,0,0.62481270869664,54.3587056566077,0,0
233.25,0.981871736962246,0.98185073485223,0.981851783276081,103.941448358862,103.941448358862,38.8153884680604,56.487434046242,33.0602505121348,14.3937638004853,0,0.995005789216524,1.08700173753409,-0,0,0.62701791548028,54.5505586467843,0,0
233.26,0.98178725533558,0.981770919100277,0.981766408535078,102.034550934215,102.034550934215,38.1877565969214,54.5874106637179,33.0562036647524,14.3909366057452,0,0.995005789216524,1.08802643283607,-0,0,0.598700150313011,52.086913077232,0,0
233.27,0.981728433678308,0.981719748107407,0.981715911824467,102.678581437905,102.678581437905,38.3988644449403,55.2360750226743,33.0535251410097,14.3889812742206,0,0.995005789216524,1.08751307853023,-0,0,0.620982345333181,54.0254640439867,0,0
233.28,0.981674757927575,0.981672488629242,0.981676925878051,101.586053200856,101.586053200856,38.0392363767734,54.14784232545,33.0510503673982,14.3871605080077,0,0.995005789216524,1.08815531571259,-0,0,0.597680288955467,51.9981851391256,0,0
233.29,0.981644801059163,0.98164634773257,0.981648801305535,101.183172837097,101.183172837097,37.9065428597938,53.7472505443064,33.0497908922161,14.3861314005741,0,0.995005789216524,1.08825857531376,-0,0,0.590300122755871,51.3561106797608,0,0
233.3,0.981631650345673,0.98163665715462,0.981638448186926,101.837058177146,101.837058177146,38.1213684607757,54.4020681525892,33.0493674818393,14.3856225427174,0,0.995005789216524,1.0878608500372,-0,0,0.607192878882118,52.8257804627443,0,0
233.31,0.981621561749246,0.981627741303963,0.981628436221501,102.011560498414,102.011560498414,38.1786511981099,54.5773431497482,33.0490536069491,14.3851637417171,0,0.995005789216524,1.08785712608761,-0,0,0.601530509189262,52.3331542994658,0,0
233.32,0.981628575063159,0.981631933400902,0.981630173378619,101.680963354914,101.680963354914,38.0700924624773,54.2461475894468,33.0495714851793,14.3852442802883,0,0.995005789216524,1.08799596123848,-0,0,0.611559750215569,53.2056982687545,0,0
233.33,0.981627206925858,0.981630161752282,0.981632079448544,101.27392720535,101.27392720535,37.9363284100976,53.8391380926742,33.0497073527943,14.3850817598815,0,0.995005789216524,1.0882423589742,-0,0,0.593205212448318,51.6088534830037,0,0
233.34,0.981627296030471,0.981631902863182,0.981635023518509,102.232076096939,102.232076096939,38.2513074997114,54.7970999357067,33.049978650108,14.3849975111244,0,0.995005789216524,1.08768681050582,-0,0,0.607344338802808,52.8389574758443,0,0
233.35,0.981640744687498,0.981649662114739,0.981650131978909,102.044798251662,102.044798251662,38.1899270250103,54.608683345155,33.0508352664965,14.3852796400107,0,0.995005789216524,1.08782719312408,-0,0,0.618811811547959,53.8366276046724,0,0
233.36,0.981637705496264,0.98164894698102,0.981656064725234,102.754544964799,102.754544964799,38.4232206212226,55.318576459738,33.0509239700846,14.3850445349769,0,0.995005789216524,1.08756046326096,-0,0,0.60011730410665,52.2102054572786,0,0
233.37,0.981645837675249,0.981652628543093,0.981656327383039,103.382775817642,103.382775817642,38.6298383599934,55.9460504408526,33.0515647836893,14.3851605931003,0,0.995005789216524,1.08721006953906,-0,0,0.616474140127389,53.6332501910828,0,0
233.38,0.98163787744176,0.981656661182973,0.981652474092882,102.832667093193,102.832667093193,38.4489903144398,55.396446548123,33.0514301905164,14.3847903545532,0,0.995005789216524,1.08754042708894,-0,0,0.617748261156757,53.7440987206378,0,0
233.39,0.981632111627131,0.981642405153692,0.981649388038904,102.552190497815,102.552190497815,38.3567947864502,55.1162529212389,33.0514309627918,14.3845066137841,0,0.995005789216524,1.08769306492714,-0,0,0.601864091436562,52.3621759549809,0,0
233.4,0.98162653442965,0.981637231549679,0.981638659235141,102.601471532918,102.601471532918,38.3729975578348,55.165715265208,33.0514881219604,14.3842681457494,0,0.995005789216524,1.08762398148019,-0,0,0.594412476451672,51.7138854512954,0,0
233.41,0.981629668011039,0.981632277615841,0.981630940107147,102.745279400979,102.745279400979,38.4203608900813,55.3089996400709,33.0519743811619,14.3843053797464,0,0.995005789216524,1.0875105489675,-0,0,0.603987240028647,52.5468898824923,0,0
233.42,0.981618542994508,0.981618271626171,0.981615411419221,101.97348940449,101.97348940449,38.1666396077387,54.5377680102364,33.0517882440289,14.3839331502248,0,0.995005789216524,1.08790105154161,-0,0,0.608144848683065,52.9086018354266,0,0
233.43,0.981596252652398,0.981590783719325,0.981589859846228,103.121846702652,103.121846702652,38.5439358781621,55.687512351283,33.0511139531216,14.3832203982473,0,0.995005789216524,1.08732701237745,-0,0,0.612754204776325,53.3096158155403,0,0
233.44,0.981561733841668,0.981552267808492,0.981556045177552,102.779348846316,102.779348846316,38.4310828077044,55.3473877923259,33.0498304973296,14.3821305566609,0,0.995005789216524,1.08754721198362,-0,0,0.613747846317982,53.3960626296644,0,0
233.45,0.98152454279364,0.981515074634877,0.981513185538771,101.300905882315,101.300905882315,37.9448410186186,53.8714582675274,33.0484410051637,14.3810066096237,0,0.995005789216524,1.08828442237899,-0,0,0.595641988761981,51.8208530222923,0,0
233.46,0.98149491513024,0.981476850346299,0.981480891671421,101.61879104126,101.61879104126,38.04911696328,54.1911348116367,33.0474905786294,14.380165650994,0,0.995005789216524,1.0880060346699,-0,0,0.600337294208085,52.2293445961034,0,0
233.47,0.981448142928139,0.981427880042921,0.98143011454587,102.172982511552,102.172982511552,38.2308868413038,54.7484872535579,33.0457112344318,14.3787840235619,0,0.995005789216524,1.08776348129633,-0,0,0.594428719243124,51.7152985741518,0,0
233.48,0.98138444020327,0.981375676494728,0.981371921909195,100.613964925779,100.613964925779,37.7179093518876,53.1938969537432,33.0431286051946,14.376939366841,0,0.995005789216524,1.08854966783041,-0,0,0.580911257662874,50.53927941667,0,0
233.49,0.9813187959866,0.981311249985333,0.981311608497174,101.485887343506,101.485887343506,38.0039404551624,54.0702755320342,33.0405342651404,14.375077546331,0,0.995005789216524,1.08799619109107,-0,0,0.595322411839003,51.7930498299933,0,0
233.5,0.981245974431181,0.981237560255046,0.981238288455303,101.95671283327,101.95671283327,38.1580626351192,54.5461302239759,33.0375871128665,14.3729954964274,0,0.995005789216524,1.08764093743567,-0,0,0.690895172561317,60.1078800128346,0,0
233.51,0.981055153263,0.98104904765567,0.98105107658316,109.372280362663,109.372280362663,40.5936007244894,61.9762516060859,33.0289638684562,14.3670648881206,0,0.995005789216524,1.08464293946317,-0,0,0.671613007125182,58.4303316198908,0,0
233.52,0.980883384534655,0.980876610706156,0.980877069534124,107.717804368617,107.717804368617,40.0481124961544,60.3351089695263,33.0210546753949,14.3616407236962,0,0.995005789216524,1.08568301214418,-0,0,0.666257800276935,57.9644286240934,0,0
233.53,0.980702161262625,0.980699468803958,0.980699776423961,107.725529679583,107.725529679583,40.0488996877584,60.3566536416808,33.0128444177079,14.3560316201942,0,0.995005789216524,1.08556479276198,-0,0,0.680006038955856,59.1605253891595,0,0
233.54,0.980512157065554,0.980509988365217,0.980510618688978,108.368897577047,108.368897577047,40.2585272241013,61.0145196915429,33.004235775587,14.3501421099168,0,0.995005789216524,1.08534647985179,-0,0,0.671156714028612,58.3906341204893,0,0
233.55,0.980305556263123,0.980303568326846,0.980303845359185,107.767097133982,107.767097133982,40.0587299839073,60.428416154599,32.9948810445885,14.3437999347948,0,0.995005789216524,1.08565805020028,-0,0,0.650653789636185,56.6068796983481,0,0
233.56,0.980105097862192,0.980103767027,0.980103511901879,107.793796938985,107.793796938985,40.0655932715359,60.470162523,32.9859131219009,14.3377212940843,0,0.995005789216524,1.08549716250005,-0,0,0.666056399979898,57.9469067982512,0,0
233.57,0.97988990003154,0.979884816931395,0.979884868122725,108.657004697337,108.657004697337,40.347257992958,61.3495593171423,32.9762632287691,14.3311821514259,0,0.995005789216524,1.08513664411295,-0,0,0.676681994513493,58.8713335226739,0,0
233.58,0.979650039192971,0.979643418614754,0.979644343321253,107.409406742569,107.409406742569,39.9348873199632,60.1200365368772,32.9654457221998,14.323924483492,0,0.995005789216524,1.08582026854712,-0,0,0.653156567866964,56.8246214044258,0,0
233.59,0.979425016139736,0.979420098790736,0.979419030643627,107.153993910045,107.153993910045,39.8488030049759,59.8813665396911,32.9554316133997,14.317195756954,0,0.995005789216524,1.085801773339,-0,0,0.646483480831353,56.2440628323277,0,0
233.6,0.979194387098126,0.979186159396995,0.979188159932946,106.889429586635,106.889429586635,39.7596627929748,59.6339030555152,32.9451898696918,14.3103366614276,0,0.995005789216524,1.08586625182226,-0,0,0.645038819903331,56.1183773315898,0,0
233.61,0.978968575517149,0.978956855528332,0.978954974506427,107.496332694941,107.496332694941,39.9570138129294,60.2575017428155,32.9352031410494,14.3036278110757,0,0.995005789216524,1.08553422005298,-0,0,0.65935356906994,57.3637605090848,0,0
233.62,0.978712737708899,0.978705744682675,0.978704994418282,107.739023273911,107.739023273911,40.0343514520712,60.5192265106927,32.9237917409079,14.2960050223107,0,0.995005789216524,1.08549413774264,-0,0,0.661452921344446,57.5464041569668,0,0
233.63,0.978463013896673,0.978451972802355,0.978456443870706,106.910342353798,106.910342353798,39.7596091704265,59.7090831945996,32.9126750097695,14.2885841494285,0,0.995005789216524,1.08590007856119,-0,0,0.65249780761695,56.7673092626747,0,0
233.64,0.978216530150408,0.97820887628954,0.978209287240277,105.789296945326,105.789296945326,39.3888166147578,58.6062005346016,32.9017678446885,14.2813285660356,0,0.995005789216524,1.08634248211828,-0,0,0.644160360036524,56.0419513231776,0,0
233.65,0.977977484121111,0.977967228288831,0.977971577335598,106.235837203517,106.235837203517,39.5333487067785,59.070261131862,32.8912586362281,14.2743174354264,0,0.995005789216524,1.08606003280429,-0,0,0.638048310961648,55.5102030536634,0,0
233.66,0.977762596167026,0.977752971338135,0.977755496918738,104.552333619645,104.552333619645,38.9780073943869,57.4024088843951,32.8818668085785,14.2680579266712,0,0.995005789216524,1.08681478399007,-0,0,0.634833269166679,55.2304944175011,0,0
233.67,0.977768339809775,0.977763415405863,0.977762929853453,104.813475097024,104.813475097024,39.0640259029934,57.6624000282262,32.8827864687164,14.2682886000812,0,0.995005789216524,1.08656592461543,-0,0,0.652288533563349,56.7491024200113,0,0
233.68,0.978178926378818,0.978175243408589,0.978176117958493,106.322749615354,106.322749615354,39.5642566102977,59.1400453179444,32.9024432439673,14.2802610534423,0,0.995005789216524,1.08596142544842,-0,0,0.651684659884632,56.6965654099629,0,0
233.69,0.978754799739123,0.978750563693606,0.978751744668123,84.5340435237335,84.5340435237335,32.4084062933312,37.307068596583,32.9295610927256,14.2974138344249,0,0.995005789216524,1.09812356083621,-0,0,0.350167279436421,30.4645533109687,0,0
233.7,0.979530158071568,0.979528664006157,0.97952828618546,77.8466445786624,77.8466445786624,30.2183474051574,30.5578922976792,32.9671504858258,14.3216017951573,0,0.995005789216524,1.10196940062859,-0,0,0.34464356495558,29.9839901511355,0,0
233.71,0.980308782723919,0.980310187243077,0.980307766274414,76.7299616147281,76.7299616147281,29.8593417462768,29.3790509582682,33.0049621363056,14.3459485201544,0,0.995005789216524,1.10281767113065,-0,0,0.311951001552748,27.1397371350891,0,0
233.72,0.981075485917699,0.98107515393083,0.981075695230198,76.7031029055835,76.7031029055835,29.8584071405781,29.2910614876406,33.0421255169351,14.3699159010079,0,0.995005789216524,1.10301333331229,-0,0,0.330252195128424,28.7319409761728,0,0
233.73,0.981816714487842,0.981816856858405,0.981816843151502,76.5923489009119,76.5923489009119,29.8296056543562,29.1214266137649,33.0779144556043,14.3930078315426,0,0.995005789216524,1.10313180780055,-0,0,0.323322419422085,28.1290504897214,0,0
233.74,0.982543266149081,0.982543239089838,0.982543168439321,76.1115511873955,76.1115511873955,29.6790007435383,28.5830793778094,33.1128712752521,14.415600534334,0,0.995005789216524,1.10359091290963,-0,0,0.328395996127954,28.570451663132,0,0
233.75,0.983254468374196,0.983254462819699,0.983254516788845,75.9185361015786,75.9185361015786,29.622804885838,28.3339015847956,33.1469774918628,14.4376570249202,0,0.995005789216524,1.103795541759,-0,0,0.315186737364384,27.4212461507014,0,0
233.76,0.9839412577115,0.983941272635884,0.983941241712951,76.3836561205891,76.3836561205891,29.7826624597512,28.7448976013156,33.1798342277607,14.4589242915128,0,0.995005789216524,1.10351332873912,-0,0,0.319772562506381,27.8202129380551,0,0
233.77,0.984607770264674,0.984607756661175,0.984607771507776,76.8819695259565,76.8819695259565,29.9531980665797,29.1908820643503,33.2115986751925,14.4794887864137,0,0.995005789216524,1.10313624993867,-0,0,0.321151331393626,27.9401658312455,0,0
233.78,0.985240558651597,0.985240567742036,0.985240561869382,76.3230265220167,76.3230265220167,29.7758676267855,28.5823757911052,33.2416498174174,14.4990009134941,0,0.995005789216524,1.10361679322631,-0,0,0.336178352328682,29.2475166525953,0,0
233.79,0.98586235841165,0.985862353180658,0.985862354770509,76.2282373339859,76.2282373339859,29.7509664429061,28.4390391720035,33.2710868377886,14.5181113241939,0,0.995005789216524,1.10369113412392,-0,0,0.31079734440255,27.0393689630218,0,0
233.8,0.986464510322349,0.9864645125277,0.986464513121799,76.7744937086899,76.7744937086899,29.9365589269741,28.9383407291823,33.2995436058425,14.5366093736651,0,0.995005789216524,1.10335383779167,-0,0,0.317373707775714,27.6115125764871,0,0
233.81,0.987031977384527,0.987031976520423,0.987031975682553,76.5809637189088,76.5809637189088,29.8786247840631,28.7007024475831,33.3262524379,14.5540088334257,0,0.995005789216524,1.10350057406685,-0,0,0.303998114979315,26.4478360032004,0,0
233.82,0.987585136400642,0.987585136330117,0.987585137210213,77.5251032454247,77.5251032454247,30.1944733569916,29.6019039550419,33.3522501001374,14.5709491902454,0,0.995005789216524,1.1028519150807,-0,0,0.333847470993191,29.0447299764076,0,0
233.83,0.988108255590305,0.98810825567945,0.988108255269635,77.9167381374265,77.9167381374265,30.3283942637671,29.9531464340638,33.3767035580479,14.5868881453148,0,0.995005789216524,1.10248482749811,-0,0,0.334559957778058,29.106716326691,0,0
233.84,0.98861827652811,0.988618276201646,0.988618276591264,77.0893495533399,77.0893495533399,30.0614931696139,29.0864824577647,33.400454366759,14.6024127288162,0,0.995005789216524,1.1031189684242,-0,0,0.323701274177886,28.1620108534761,0,0
233.85,0.98911284791977,0.989112847971914,0.989112847944825,78.0337088418986,78.0337088418986,30.3767840806048,29.9927614238175,33.4234846635016,14.6174627545796,0,0.995005789216524,1.10246828278149,-0,0,0.335866866336006,29.2204173712325,0,0
233.86,0.989598602883146,0.989598602683715,0.989598602818535,76.782173986602,76.782173986602,29.9702071965214,28.7039834425685,33.445982098177,14.6322084458565,0,0.995005789216524,1.10340972160586,-0,0,0.313224441104506,27.250526376092,0,0
233.87,0.990077224198842,0.990077224139436,0.990077224239003,76.3608226225493,76.3608226225493,29.8364336984051,28.2458632444684,33.468171499107,14.646787878974,0,0.995005789216524,1.1038744527467,-0,0,0.312826450776705,27.2159012175733,0,0
233.88,0.990563557935947,0.990563557814933,0.990563557901042,76.5740324227747,76.5740324227747,29.9113028388121,28.421749921687,33.4907039692165,14.6615785318711,0,0.995005789216524,1.10379394605702,-0,0,0.323957089175913,28.1842667583044,0,0
233.89,0.99101047225996,0.991010472159534,0.991010472268646,76.2361978355526,76.2361978355526,29.8046437682165,28.0497346578733,33.5113089558485,14.6751542218308,0,0.995005789216524,1.10404221709088,-0,0,0.301149202665182,26.1999806318708,0,0
233.9,0.991472620897539,0.991472620795946,0.991472620882298,76.0383970942297,76.0383970942297,29.7441626051538,27.8165720194094,33.5326242940946,14.6892007807257,0,0.995005789216524,1.10429434258174,-0,0,0.298584412702563,25.976843905123,0,0
233.91,0.991936157742946,0.991936157637246,0.991936157738643,75.1982287860548,75.1982287860548,29.472552018344,26.9409665610048,33.5539679933958,14.7032942316542,0,0.995005789216524,1.1050520046888,-0,0,0.293242179941098,25.5120696548756,0,0
233.92,0.992397119228045,0.992397119128956,0.992397119220946,75.9596464578061,75.9596464578061,29.7273342405241,27.6671404677899,33.5752059476372,14.717300042379,0,0.995005789216524,1.10453842634028,-0,0,0.306124846514752,26.6328616467834,0,0
233.93,0.99283892902366,0.992838928921692,0.992838929017338,76.1911008062467,76.1911008062467,29.8077176439146,27.8649623975904,33.5954631098269,14.7306752988295,0,0.995005789216524,1.10431645482401,-0,0,0.30560647982046,26.58776374438,0,0
233.94,0.993291765311595,0.993291765211679,0.993291765303952,74.843923524328,74.843923524328,29.3693290926006,26.4833518267659,33.6161836286259,14.7443880689362,0,0.995005789216524,1.10542994015442,-0,0,0.291675044518246,25.3757288730874,0,0
233.95,0.993757199147041,0.993757199046697,0.993757199139698,75.0542089254034,75.0542089254034,29.4429889203413,26.6581666178441,33.6375428699518,14.7584994376075,0,0.995005789216524,1.10538409409132,-0,0,0.283993304984981,24.7074175336933,0,0
233.96,0.994214893484757,0.994214893384619,0.994214893476867,75.157225013262,75.157225013262,29.4813092782475,26.7263301404805,33.6585156700294,14.7723792027522,0,0.995005789216524,1.1054114738961,-0,0,0.312362537743954,27.175540783724,0,0
233.97,0.994650572378955,0.994650572279142,0.994650572370341,74.8931492436466,74.8931492436466,29.3987383125532,26.4292136275045,33.6783863446248,14.7855492715173,0,0.995005789216524,1.10556662021857,-0,0,0.294513074743721,25.6226375027037,0,0
233.98,0.995103404537444,0.9951034044377,0.995103404529935,75.5893281524045,75.5893281524045,29.6319604597119,27.0910344327808,33.6990738705745,14.7992198490492,0,0.995005789216524,1.10502155767962,-0,0,0.277894209928917,24.1767962638157,0,0
233.99,0.995550238661883,0.995550238562609,0.995550238654462,75.9592568468549,75.9592568468549,29.7578845679669,27.4270912378025,33.7194548241072,14.8127107849452,0,0.995005789216524,1.10479944333359,-0,0,0.308962264290455,26.8797169932696,0,0
234,0.995992508888129,0.995992508789412,0.995992508880412,81.2485588708147,81.2485588708147,31.5006966305341,32.6828663314266,33.7396993877998,14.8259931515883,0,0.995005789216524,1.10078494978477,-0,0,0.583387331844133,50.7546978704396,0,0
234.01,0.995708273771598,0.995708273668966,0.995708273764331,100.822204949055,100.822204949055,37.9311550783091,52.2804528006534,33.7251538285148,14.8165983198871,0,0.995005789216524,1.08835461014675,-0,0,0.585712167819975,50.9569586003379,0,0
234.02,0.995229485204831,0.995229485095188,0.995229485196162,101.274887409211,101.274887409211,38.0747624904347,52.7731564452917,33.7007229587249,14.8010080051946,0,0.995005789216524,1.0885384215337,-0,0,0.592064848725318,51.5096418391026,0,0
234.03,0.994720734667317,0.994720734556486,0.9947207346556,101.988756052969,101.988756052969,38.3039574276099,53.5290669221987,33.6750670355547,14.7846220952158,0,0.995005789216524,1.08822113966738,-0,0,0.610688494171855,53.1298989929514,0,0
234.04,0.994203972069775,0.994203971950227,0.994203972056772,102.190680933241,102.190680933241,38.3648295661383,53.773477794269,33.6491546360761,14.7680485028963,0,0.995005789216524,1.08822519597484,-0,0,0.594343766222853,51.7079076613882,0,0
234.05,0.99368320424916,0.993683204127294,0.993683204235859,102.022465422612,102.022465422612,38.3040451635452,53.6477091968978,33.623252939265,14.7515032864495,0,0.995005789216524,1.0882275984022,-0,0,0.612516335282148,53.2889211695468,0,0
234.06,0.99317414058827,0.993174140463462,0.993174140574181,102.748186111911,102.748186111911,38.5372270998948,54.4148018902824,33.5980338874144,14.7353503342147,0,0.995005789216524,1.08791721408365,-0,0,0.602839869068176,52.4470686089313,0,0
234.07,0.992676592240805,0.992676592110943,0.992676592226805,101.422223105683,101.422223105683,38.0961977412099,53.1290655184084,33.5734924596154,14.7196651276589,0,0.995005789216524,1.08856895269164,-0,0,0.593480993592813,51.6328464425747,0,0
234.08,0.992215049402935,0.992215049271416,0.992215049387853,102.805654229065,102.805654229065,38.5461044204955,54.5496602391078,33.5508478491168,14.7051461408407,0,0.995005789216524,1.08778257120491,-0,0,0.603327457506191,52.4894888030386,0,0
234.09,0.991759701599234,0.991759701465425,0.991759701585073,103.05900557738,103.05900557738,38.6246453270942,54.8396192846076,33.5285515892552,14.6908347035169,0,0.995005789216524,1.08770912180675,-0,0,0.609682117149457,53.0423441920027,0,0
234.1,0.991315727387057,0.991315727250731,0.991315727372771,101.777495072019,101.777495072019,38.1988368279365,53.5936552442085,33.5068910925119,14.6769487352985,0,0.995005789216524,1.0883713796106,-0,0,0.598068227179372,52.0319357646054,0,0
234.11,0.990907663129702,0.990907662990741,0.990907663114618,101.990632605897,101.990632605897,38.2646884242664,53.8393176931018,33.4870856114278,14.6642293013675,0,0.995005789216524,1.08819949596414,-0,0,0.583169447370102,50.7357419211989,0,0
234.12,0.990547295800652,0.990547295661155,0.99054729578568,102.339678590178,102.339678590178,38.3757088608026,54.2170546255836,33.4696289919757,14.6529949726189,0,0.995005789216524,1.08796175100598,-0,0,0.591216651238224,51.4358486577255,0,0
234.13,0.990206168632269,0.990206168491032,0.990206168617893,100.450121714213,100.450121714213,37.7511390684897,52.3545960100791,33.4531256642507,14.6424000398835,0,0.995005789216524,1.08894347243219,-0,0,0.570593872572425,49.6416669138009,0,0
234.14,0.989881092544838,0.989881092402775,0.989881092531636,101.579954862783,101.579954862783,38.1191930321093,53.5100112872436,33.4375591435378,14.6323844320014,0,0.995005789216524,1.08821432389032,-0,0,0.59014897633232,51.3429609409119,0,0
234.15,0.989571484260892,0.989571484116227,0.989571484246494,100.201291251773,100.201291251773,37.6628940377829,52.1557607618552,33.422698663701,14.6228318262163,0,0.995005789216524,1.08899476467388,-0,0,0.573016437686993,49.8524300787684,0,0
234.16,0.989272091076581,0.989272090931176,0.989272091062765,101.83308650489,101.83308650489,38.1962174660668,53.8109711235981,33.408466221828,14.613649159464,0,0.995005789216524,1.08804632396704,-0,0,0.597988063638478,52.0249615365476,0,0
234.17,0.989004414938925,0.989004414792029,0.989004414925718,100.284486545219,100.284486545219,37.684498428855,52.2834449424797,33.3956613633254,14.6053802394139,0,0.995005789216524,1.08897627688599,-0,0,0.566015665740006,49.2433629193805,0,0
234.18,0.988773189598243,0.98877318944989,0.98877318958448,100.565917898873,100.565917898873,37.7746796666612,52.5828727748581,33.3847325723606,14.5983125516546,0,0.995005789216524,1.08867362680327,-0,0,0.580361232251423,50.4914272058738,0,0
234.19,0.988539630882576,0.988539630733707,0.988539630868188,99.7567450130495,99.7567450130495,37.506373601657,51.7918652535321,33.3736940687375,14.5911856907799,0,0.995005789216524,1.0891079763499,-0,0,0.575723453806619,50.0879404811758,0,0
234.2,0.988322526749204,0.988322526599426,0.988322526736311,100.243535627132,100.243535627132,37.6642096607972,52.2954480462955,33.3635037793701,14.5845838014661,0,0.995005789216524,1.08880801873538,-0,0,0.581509575134814,50.5913330367288,0,0
234.21,0.988106669850288,0.988106669699206,0.988106669836752,99.207013475762,99.207013475762,37.3213682468078,51.2756166793597,33.3533643314846,14.5780324649176,0,0.995005789216524,1.08938236239335,-0,0,0.561623107840174,48.8612103820952,0,0
234.22,0.987912164268879,0.987912164117681,0.9879121642548,100.171265133165,100.171265133165,37.636383011275,52.2547677464584,33.3443280786323,14.5721693080743,0,0.995005789216524,1.08877672806977,-0,0,0.579900149232061,50.4513129831893,0,0
234.23,0.987727212191134,0.987727212039986,0.987727212178882,100.740650902877,100.740650902877,37.8216966957042,52.8384216152317,33.3356965885182,14.5665326991273,0,0.995005789216524,1.08855681677973,-0,0,0.581367265831967,50.5789521273811,0,0
234.24,0.987549216324557,0.987549216172144,0.987549216311645,99.9609467705523,99.9609467705523,37.5636588182137,52.0724062075154,33.3274060857017,14.5611344773353,0,0.995005789216524,1.08894471474672,-0,0,0.59728770759548,51.9640305608067,0,0
234.25,0.987356555764335,0.987356555611312,0.987356555750188,100.087772684434,100.087772684434,37.6034396280067,52.2140445337091,33.3184425500234,14.5552856007019,0,0.995005789216524,1.08894774877423,-0,0,0.563411592592185,49.0168085555201,0,0
234.26,0.987177368253224,0.987177368100376,0.987177368241107,100.049324605433,100.049324605433,37.5890501935845,52.1892042225919,33.3101950617272,14.549925321114,0,0.995005789216524,1.08882349855072,-0,0,0.597951300446979,52.0217631388872,0,0
234.27,0.986995914646469,0.986995914492093,0.986995914634402,100.412548998442,100.412548998442,37.7066501387768,52.5663336167319,33.3017926340998,14.54442274761,0,0.995005789216524,1.08875915934132,-0,0,0.57110746788576,49.6863497060612,0,0
234.28,0.986828668075135,0.986828667921721,0.98682866806323,99.797662364248,99.797662364248,37.5029147435765,51.9641317371347,33.2941128035958,14.5394178235175,0,0.995005789216524,1.08898486361085,-0,0,0.588291246135348,51.1813384137753,0,0
234.29,0.986666094730127,0.98666609457662,0.986666094718234,100.101073334413,100.101073334413,37.6010567515706,52.279880552243,33.2866603236007,14.534532458569,0,0.995005789216524,1.08884703615265,-0,0,0.584581425271311,50.8585839986041,0,0
234.3,0.986484247177496,0.986484247022829,0.986484247165564,100.615308491537,100.615308491537,37.7683022602097,52.8079336655297,33.278308093211,14.5290667327967,0,0.995005789216524,1.08860987127246,-0,0,0.573423940412968,49.8878828159282,0,0
234.31,0.986312265267782,0.98631226511291,0.986312265254793,101.36294324236,101.36294324236,38.0123645276587,53.5686069308212,33.270438068536,14.5238982430032,0,0.995005789216524,1.08820119918903,-0,0,0.588969256678096,51.2403253309943,0,0
234.32,0.986112370640267,0.986112370484461,0.986112370628297,100.904533787148,100.904533787148,37.8597349200627,53.1254223293303,33.2612267120524,14.5178847457651,0,0.995005789216524,1.08849100766289,-0,0,0.587633520005652,51.1241162404917,0,0
234.33,0.985933422863949,0.985933422707616,0.985933422852198,99.5523945971133,99.5523945971133,37.4135663170932,51.7868232286911,33.253029634552,14.5125417338702,0,0.995005789216524,1.08917118320863,-0,0,0.570728749355573,49.6534011939348,0,0
234.34,0.985760569378732,0.985760569223375,0.985760569367303,99.0553537717992,99.0553537717992,37.2485334991681,51.302698296792,33.2452001966486,14.5074552783586,0,0.995005789216524,1.08932371513589,-0,0,0.567880954856652,49.4056430725287,0,0
234.35,0.985584931780239,0.985584931624216,0.985584931768391,99.6238324154806,99.6238324154806,37.4336988133825,51.8842607768094,33.2372716506182,14.502299988053,0,0.995005789216524,1.0889523654979,-0,0,0.592545928885738,51.5514958130592,0,0
234.36,0.985384415040412,0.985384414885147,0.98538441502827,100.238362588682,100.238362588682,37.6337406877907,52.5139015315777,33.2281215044651,14.4963395526394,0,0.995005789216524,1.08871539975459,-0,0,0.592867569799041,51.5794785725165,0,0
234.37,0.985173778100397,0.985173777943506,0.985173778087994,100.964581039157,100.964581039157,37.8703890035852,53.2560450369425,33.2184846462023,14.490051356012,0,0.995005789216524,1.08839377340747,-0,0,0.587969747789895,51.1533680577208,0,0
234.38,0.984967135813457,0.98496713565892,0.984967135804571,99.2845213436963,99.2845213436963,37.3161707827016,51.5915741764356,33.2090255081161,14.4839216591445,0,0.995005789216524,1.08925848939786,-0,0,0.578037155037515,50.2892324882638,0,0
234.39,0.98475710638935,0.984757106232326,0.984757106377505,99.4829198439217,99.4829198439217,37.3793552868577,51.8056901700913,33.1994881408445,14.4777415329859,0,0.995005789216524,1.08907464368151,-0,0,0.571264965075337,49.7000519615543,0,0
234.4,0.984544344893319,0.984544344736947,0.984544344882269,99.2624820427415,99.2624820427415,37.3048479468275,51.6011681781862,33.189822017849,14.4714918467062,0,0.995005789216524,1.08916247290248,-0,0,0.568947326085554,49.4984173694432,0,0
234.41,0.98431703408933,0.98431703393132,0.984317034075397,100.005522888153,100.005522888153,37.5468783385154,52.361233994089,33.1794863832203,14.4648025108438,0,0.995005789216524,1.08876381066544,-0,0,0.570530525197076,49.6361556921456,0,0
234.42,0.984072157302001,0.984072157144616,0.984072157290072,100.22826666775,100.22826666775,37.6177146824437,52.6023980634023,33.1682993714855,14.4575692328617,0,0.995005789216524,1.0886828945548,-0,0,0.566206467925384,49.2599627095085,0,0
234.43,0.983842456471273,0.983842456312398,0.983842456458261,100.374505895341,100.374505895341,37.6635574093454,52.7658855644476,33.1578303639906,14.4507899669031,0,0.995005789216524,1.08858694246695,-0,0,0.576219701280193,50.1311140113768,0,0
234.44,0.983600946753022,0.983600946594471,0.983600946739883,99.6430179940692,99.6430179940692,37.4207836741473,52.0525746155017,33.1467873506042,14.4436560279633,0,0.995005789216524,1.08900203756359,-0,0,0.559473137465384,48.6741629594884,0,0
234.45,0.983364514273024,0.983364514115654,0.983364514260897,98.6890261506663,98.6890261506663,37.1049398186557,51.1162419853163,33.1360388615934,14.4367453037566,0,0.995005789216524,1.08940953423828,-0,0,0.559037449218044,48.6362580819698,0,0
234.46,0.98312144739662,0.983121447239939,0.983121447385119,99.4933171295436,99.4933171295436,37.3669581930111,51.9386459900334,33.1250216444195,14.4296494950907,0,0.995005789216524,1.08891137319364,-0,0,0.582829811210335,50.7061935752992,0,0
234.47,0.982875705937096,0.982875705778864,0.982875705924422,99.0920718575795,99.0920718575795,37.2326942916265,51.5558408485407,33.1138089504919,14.4224220585469,0,0.995005789216524,1.08919196140666,-0,0,0.57947395348251,50.4142339529784,0,0
234.48,0.982624054385255,0.98262405422661,0.982624054372901,99.4544196324816,99.4544196324816,37.349358768688,51.9370369946039,33.1023492657755,14.4150333721022,0,0.995005789216524,1.08896955753039,-0,0,0.590080269239079,51.3369834237999,0,0
234.49,0.982360327729758,0.982360327573756,0.982360327718901,99.5782855523819,99.5782855523819,37.3875088336725,52.0807609411201,33.0902825585231,14.4072420527387,0,0.995005789216524,1.08899398452909,-0,0,0.557346629850439,48.4891567969882,0,0
234.5,0.982106635130796,0.982106634973317,0.982106635119479,100.357793254664,100.357793254664,37.6412704602744,52.8792517292566,33.0787453666681,14.3997961587392,0,0.995005789216524,1.08848194175113,-0,0,0.583118921509245,50.7313461713043,0,0
234.51,0.981802537673401,0.981802537513946,0.981802537661384,100.246221483795,100.246221483795,37.601634929955,52.7906273473752,33.0647882050838,14.3908059313364,0,0.995005789216524,1.08863760240824,-0,0,0.569308062147756,49.5298014068548,0,0
234.52,0.981517729973444,0.981517729814118,0.981517729960893,99.0036285864727,99.0036285864727,37.1904504038358,51.5694130751801,33.0517679709174,14.3824475403752,0,0.995005789216524,1.08922628165177,-0,0,0.564330997131209,49.0967967504152,0,0
234.53,0.981212772870695,0.981212772711971,0.981212772858441,100.014803857267,100.014803857267,37.519854626513,52.6034401598795,33.0378591784782,14.3735045189092,0,0.995005789216524,1.08865172884645,-0,0,0.561583258082972,48.8577434532186,0,0
234.54,0.980909989047783,0.98090998888828,0.980909989034249,99.139811489351,99.139811489351,37.2293204140166,51.7511635007418,33.024017362596,14.3646306260132,0,0.995005789216524,1.08910106366963,-0,0,0.562091764535509,48.9019835145893,0,0
234.55,0.980601837628149,0.980601837469144,0.980601837615241,99.6821147853489,99.6821147853489,37.4045846950409,52.3165294207523,33.0099690687881,14.3556162958085,0,0.995005789216524,1.08875131413792,-0,0,0.584937642897468,50.8895749320797,0,0
234.56,0.980305235684716,0.980305235525268,0.980305235671016,99.5146040024071,99.5146040024071,37.3466455523471,52.1713158993354,32.9964002485847,14.3468878544869,0,0.995005789216524,1.08891418888821,-0,0,0.575675366629778,50.0837568967907,0,0
234.57,0.980010878317087,0.980010878156796,0.980010878303827,98.8444013247479,98.8444013247479,37.1235093963324,51.5231598551581,32.9829688764802,14.3382725931096,0,0.995005789216524,1.08920373029807,-0,0,0.584901031657844,50.8863897542325,0,0
234.58,0.979707709104221,0.979707708945429,0.979707709089756,98.6268661236717,98.6268661236717,37.0490714467752,51.3283412853662,32.9691309326566,14.3293939056489,0,0.995005789216524,1.08932808118725,-0,0,0.566196681742633,49.259111311609,0,0
234.59,0.979517096812562,0.979517096649296,0.97951709679459,80.7550791664895,80.7550791664895,31.1730482318943,33.4705854370675,32.9603670047039,14.3241267247181,0,0.995005789216524,1.09996749367437,-0,0,0.292884759514341,25.4809740777476,0,0
234.6,0.979478498691585,0.979478498533246,0.979478498681818,73.4558160115116,73.4558160115116,28.7737555580246,26.1718571536779,32.9596148493586,14.3243440084752,0,0.995005789216524,1.10542555945337,-0,0,0.279214221979224,24.2916373121925,0,0
234.61,0.979460296323499,0.979460296164237,0.979460296308811,72.9774959909758,72.9774959909758,28.6166247533746,25.6923401498651,32.9599315326078,14.3252243085029,0,0.995005789216524,1.10616026738754,-0,0,0.257040336164703,22.3625092463291,0,0
234.62,0.979463207859525,0.97946320769894,0.979463207849523,71.6819811168849,71.6819811168849,28.1910716846167,24.394220364148,32.9610740533403,14.3266866993966,0,0.995005789216524,1.1075626016505,-0,0,0.283902174719744,24.6994892006177,0,0
234.63,0.979447845663681,0.979447845504142,0.979447845652821,72.3461395882252,72.3461395882252,28.4094195593849,25.0574529295346,32.9612210425357,14.3274656161549,0,0.995005789216524,1.10700077861763,-0,0,0.266214600189635,23.1606702164982,0,0
234.64,0.979444020463396,0.979444020302721,0.97944402045283,71.4522556563385,71.4522556563385,28.1157372524021,24.1620362987129,32.9617087793939,14.3285105782318,0,0.995005789216524,1.10786333623458,-0,0,0.282960099593685,24.6175286646506,0,0
234.65,0.979430725807118,0.979430725649629,0.979430725799225,72.3348713148829,72.3348713148829,28.4058397773736,25.0441020339441,32.9616260107552,14.3291432701835,0,0.995005789216524,1.10705482857084,-0,0,0.265157760497251,23.0687251632609,0,0
234.66,0.979418878430826,0.979418878270369,0.979418878421457,71.4886042922101,71.4886042922101,28.127663265348,24.1974210868285,32.9614295745613,14.3297536308204,0,0.995005789216524,1.10782525827758,-0,0,0.273280498653125,23.7754033828219,0,0
234.67,0.979414031573141,0.979414031413587,0.979414031564556,70.7858553020739,70.7858553020739,27.8967032785257,23.4939096751613,32.961441719492,14.3305039074205,0,0.995005789216524,1.10847783372413,-0,0,0.25409128117343,22.1059414620884,0,0
234.68,0.979413414819658,0.979413414661483,0.979413414812274,70.8585853156137,70.8585853156137,27.9206574998662,23.5656615763367,32.9615775687653,14.3313461705117,0,0.995005789216524,1.10861430921222,-0,0,0.281177852095012,24.4624731322661,0,0
234.69,0.979401772602945,0.979401772441364,0.979401772593589,72.3340483071258,72.3340483071258,28.405531085979,25.0412534225508,32.961077491084,14.331717393491,0,0.995005789216524,1.10720980768452,-0,0,0.287042745051541,24.9727188194841,0,0
234.7,0.979383990699205,0.979383990539968,0.979383990692048,71.821366771192,71.821366771192,28.2368339199236,24.5294465076242,32.9601063665804,14.3318138969874,0,0.995005789216524,1.10750675533576,-0,0,0.285009811610214,24.7958536100886,0,0
234.71,0.979360041829368,0.979360041670047,0.979360041822903,72.8921945979952,72.8921945979952,28.5885374052987,25.6017443662608,32.9587919920591,14.3316582396753,0,0.995005789216524,1.1065616634758,-0,0,0.288240686074448,25.0769396884769,0,0
234.72,0.979331456577018,0.979331456416216,0.979331456569567,72.3083748479601,72.3083748479601,28.3963095160052,25.0199548002291,32.9571209745012,14.3312990732298,0,0.995005789216524,1.10696903740787,-0,0,0.280047098107494,24.364097535352,0,0
234.73,0.979318989299813,0.979318989140441,0.979318989293714,72.3215352836169,72.3215352836169,28.4004501649133,25.0339846058913,32.9561603970565,14.3313902806691,0,0.995005789216524,1.10700217222071,-0,0,0.279229247021922,24.2929444909073,0,0
234.74,0.979297815658182,0.979297815498368,0.979297815652621,71.9488912733702,71.9488912733702,28.2776825598088,24.6629727778656,32.9547241937095,14.3311943017951,0,0.995005789216524,1.10734525657948,-0,0,0.277527564979606,24.1448981532257,0,0
234.75,0.979282692135007,0.979282691974931,0.979282692129013,72.7327961472238,72.7327961472238,28.5351068755962,25.4481235594657,32.9535395946716,14.3311329930865,0,0.995005789216524,1.1067124398683,-0,0,0.293244888813234,25.5123053267513,0,0
234.76,0.979268256967898,0.979268256808693,0.979268256962522,73.1075805245301,73.1075805245301,28.6580429855309,25.8243053432974,32.9522792376512,14.3309959435815,0,0.995005789216524,1.10622805930363,-0,0,0.265269104082649,23.0784120551905,0,0
234.77,0.979280886585726,0.979280886426319,0.979280886579651,71.436059368264,71.436059368264,28.1086472260571,24.15214576587,32.9522177215993,14.3316958807946,0,0.995005789216524,1.10775448733236,-0,0,0.267758169448487,23.2949607420184,0,0
234.78,0.979303201457595,0.97930320129797,0.979303201452214,72.5874864752107,72.5874864752107,28.487212257169,25.302186910542,32.9526468121213,14.3326527525474,0,0.995005789216524,1.10684713826626,-0,0,0.264721186976007,23.0307432669126,0,0
