t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
234.79,0.979320104467001,0.979320104307881,0.979320104462547,72.6932089697098,72.6932089697098,28.5219985477759,25.407074746154,32.9527342731997,14.3333999503561,0,0.995005789216524,1.10671275016444,-0,0,0.270717134153418,23.5523906713474,0,0
234.8,0.979353345996244,0.979353345836933,0.979353345992481,72.4796766318736,72.4796766318736,28.4520025303436,25.1915334851455,32.9535363874733,14.3346067592549,0,0.995005789216524,1.10690629269593,-0,0,0.290164043859869,25.2442718158086,0,0
234.81,0.979395238867196,0.97939523870868,0.979395238863706,71.4931950577125,71.4931950577125,28.1280231877883,24.2024745020215,32.9546808069598,14.3360397487311,0,0.995005789216524,1.10768371877408,-0,0,0.258943495789127,22.5280841336541,0,0
234.82,0.979455870353259,0.979455870194096,0.97945587034928,71.5654930258205,71.5654930258205,28.1522409387426,24.2706976394678,32.9567346261373,14.3380607602154,0,0.995005789216524,1.10778618657578,-0,0,0.257470324995125,22.3999182745759,0,0
234.83,0.979542473092223,0.979542472932976,0.97954247308847,71.782721282858,71.782721282858,28.2243457056675,24.4819224993782,32.9599718972529,14.340826886227,0,0.995005789216524,1.10768915986954,-0,0,0.282682131834033,24.5933454695609,0,0
234.84,0.979622297896141,0.979622297737849,0.979622297893393,72.2445516598042,72.2445516598042,28.376767332419,24.9383929529907,32.9628363955275,14.343322311286,0,0.995005789216524,1.10717014983081,-0,0,0.273585328084946,23.8019235433903,0,0
234.85,0.979735820541998,0.979735820382856,0.979735820539049,70.904516661441,70.904516661441,27.9372650117993,23.590490600945,32.9672074012716,14.3468186592244,0,0.995005789216524,1.10832372365889,-0,0,0.253227093019842,22.0307570927262,0,0
234.86,0.979872717127608,0.979872716968753,0.979872717123729,70.7485100366954,70.7485100366954,27.8871756085338,23.4247452909197,32.9727169383713,14.3510478074044,0,0.995005789216524,1.10867701334465,-0,0,0.260582509774101,22.6706783503468,0,0
234.87,0.980173928299042,0.98017392814108,0.980173928293244,71.8909531807269,71.8909531807269,28.2654825111023,24.5450510674532,32.985861851462,14.3600402618117,0,0.995005789216524,1.10766229877771,-0,0,0.255081219481702,22.1920660949081,0,0
234.88,0.980942394678343,0.980942394525731,0.980942394676788,71.8462180508915,71.8462180508915,28.2581777261616,24.4428090336418,33.0206908739088,14.3827181433409,0,0.995005789216524,1.10771627204499,-0,0,0.271608614135443,23.6299494297836,0,0
234.89,0.981794503664097,0.981794503516924,0.981794503660414,71.5507032207804,71.5507032207804,28.1692706473238,24.0834356279437,33.059414433641,14.4078531591957,0,0.995005789216524,1.10798912066177,-0,0,0.273616859481092,23.804666774855,0,0
234.9,0.982674890512787,0.982674890371349,0.982674890511164,76.1844962861694,76.1844962861694,29.7008619799532,28.6510240538932,33.0996278287789,14.4338444034974,0,0.995005789216524,1.10441803395941,-0,0,0.564412492177247,49.1038868194205,0,0
234.91,0.983318205559015,0.983318205420227,0.98331820555884,96.5190906032394,96.5190906032394,36.3906208892666,48.938792260812,33.1284401307446,14.4518582116827,0,0.995005789216524,1.090149645983,-0,0,0.57758963238387,50.2502980173967,0,0
234.92,0.983914203768666,0.983914203637649,0.983914203766735,99.6776301421916,99.6776301421916,37.4342486668801,52.055424907221,33.1542606291721,14.4679446057985,0,0.995005789216524,1.08882568895541,-0,0,0.552469918844518,48.064882939473,0,0
234.93,0.984504859873022,0.98450485974295,0.984504859868793,100.180150376189,100.180150376189,37.6048673803885,52.5161606938229,33.1799950664709,14.4839946158954,0,0.995005789216524,1.08862419123657,-0,0,0.584424843669643,50.8449613992589,0,0
234.94,0.985075624265415,0.985075624142112,0.985075624262451,99.5047820712536,99.5047820712536,37.3881643865799,51.8003164033978,33.2049359985336,14.4995296693222,0,0.995005789216524,1.08913637197343,-0,0,0.556099229578485,48.3806329733282,0,0
234.95,0.985658844163878,0.985658844040909,0.985658844159025,99.164388288523,99.164388288523,37.2817467124963,51.4179946227219,33.2307427566118,14.5156509091893,0,0.995005789216524,1.08918937040136,-0,0,0.590200193768941,51.3474168578978,0,0
234.96,0.986233337584345,0.986233337464045,0.986233337578427,99.4238715442047,99.4238715442047,37.3724377029705,51.6360547166763,33.2562644111583,14.5315524163701,0,0.995005789216524,1.08917641875157,-0,0,0.565852426545956,49.2291611094982,0,0
234.97,0.986808958596524,0.986808958479176,0.986808958590032,100.215981542117,100.215981542117,37.6382469168126,52.3863391520552,33.2820325312998,14.5476098587623,0,0.995005789216524,1.08874781653013,-0,0,0.571195668293003,49.6940231414913,0,0
234.98,0.987367299697756,0.987367299581599,0.987367299691418,100.318562986429,100.318562986429,37.677272375709,52.4482259854761,33.3071084940657,14.563228506887,0,0.995005789216524,1.08873714251043,-0,0,0.580728549633224,50.5233838180905,0,0
234.99,0.987905452786946,0.987905452672751,0.987905452778842,100.2913400179,100.2913400179,37.6734573290081,52.3816707136899,33.3313555870969,14.578313717113,0,0.995005789216524,1.08883069514717,-0,0,0.563611175741171,49.0341722894819,0,0
235,0.98846291145784,0.988462911346333,0.988462911449967,99.6081939030352,99.6081939030352,37.4542783471081,51.6574121610454,33.3566722826249,14.5941094593649,0,0.995005789216524,1.08912994630939,-0,0,0.576345775442689,50.1420824635139,0,0
235.01,0.989001501473339,0.98900150136206,0.989001501464665,100.332973791057,100.332973791057,37.6977006030657,52.3423460018724,33.3812290484046,14.6093987407797,0,0.995005789216524,1.08877179847275,-0,0,0.583959212150397,50.8044514570846,0,0
235.02,0.989523208618779,0.989523208509908,0.989523208611545,100.762332268207,100.762332268207,37.8438692661569,52.7330508663381,33.4050640985477,14.6242173033217,0,0.995005789216524,1.08862073350526,-0,0,0.58544450943279,50.9336723206527,0,0
235.03,0.990045759249831,0.990045759141482,0.990045759239306,100.998270726927,100.998270726927,37.9264909424458,52.9301324801747,33.4290275377474,14.6391107090047,0,0.995005789216524,1.0885434049752,-0,0,0.588058282365053,51.1610705657596,0,0
235.04,0.990547028225321,0.990547028118661,0.990547028214776,101.122557081789,101.122557081789,37.9722189684784,53.0170731579879,33.452069767896,14.653414155905,0,0.995005789216524,1.0885497454702,-0,0,0.570580522768277,49.6405054808401,0,0
235.05,0.991062329415278,0.991062329309291,0.991062329405079,99.0360181200187,99.0360181200187,37.2914492589359,50.8918588603444,33.4758843462958,14.6682749133786,0,0.995005789216524,1.08958136127053,-0,0,0.566028483765967,49.2444780876391,0,0
235.06,0.99156998865335,0.99156998854749,0.991569988641073,99.5641607485765,99.5641607485765,37.470041426533,51.3816609370325,33.499499828154,14.6829999833899,0,0.995005789216524,1.08922667304707,-0,0,0.571726167096977,49.740176537437,0,0
235.07,0.992054454630763,0.992054454526334,0.992054454618785,100.477750929502,100.477750929502,37.775097059169,52.258682926006,33.5220473054703,14.6970206980257,0,0.995005789216524,1.08883178189209,-0,0,0.556746566954458,48.4369513250379,0,0
235.08,0.9925425960532,0.992542595948573,0.99254259604042,99.3282310249994,99.3282310249994,37.4020902305706,51.0721802183906,33.5448207947966,14.7112300118122,0,0.995005789216524,1.08942195234659,-0,0,0.560344621439724,48.749982065256,0,0
235.09,0.993028946352057,0.993028946247797,0.993028946338409,100.885787065449,100.885787065449,37.9188595770371,52.5927600009106,33.5676143177655,14.7254127467729,0,0.995005789216524,1.08858045342708,-0,0,0.585198265392719,50.9122490891666,0,0
235.1,0.993477540600445,0.993477540497865,0.993477540587611,101.152367533677,101.152367533677,38.0109187747459,52.8253634834276,33.5885842480563,14.7384198021935,0,0.995005789216524,1.08859010523334,-0,0,0.58000876478784,50.4607625365421,0,0
235.11,0.993912940338679,0.993912940236937,0.993912940326117,99.4581935235489,99.4581935235489,37.4583920824372,51.0980713298622,33.6089958308182,14.7511263628685,0,0.995005789216524,1.08945745834003,-0,0,0.584001208051372,50.8081051004694,0,0
235.12,0.994362977699949,0.994362977597434,0.994362977685373,99.0999412857516,99.0999412857516,37.3451272230272,50.7054289863189,33.6301889408227,14.7643233586099,0,0.995005789216524,1.08964640427062,-0,0,0.556133833914878,48.3836435505944,0,0
235.13,0.99480719343946,0.994807193338141,0.994807193426429,100.026497964557,100.026497964557,37.6541196629947,51.5978953938059,33.6511979747773,14.7774045959743,0,0.995005789216524,1.08909627220627,-0,0,0.563179628960636,48.9966277195754,0,0
235.14,0.995220890436635,0.995220890334763,0.995220890422612,99.2940535106092,99.2940535106092,37.4175169127309,50.8337151554387,33.6707519217306,14.78958643344,0,0.995005789216524,1.08951749389822,-0,0,0.566190027264716,49.2585323720303,0,0
235.15,0.995628283341537,0.995628283240794,0.99562828332733,100.451251490009,100.451251490009,37.8019594230785,51.9595880035001,33.6900722561225,14.8015912303865,0,0.995005789216524,1.0889014127153,-0,0,0.584481713218054,50.8499090499707,0,0
235.16,0.996005177969738,0.996005177867012,0.996005177954039,99.3104876706279,99.3104876706279,37.4307815362894,50.7899292794777,33.7078959718026,14.8126624193475,0,0.995005789216524,1.08962970151319,-0,0,0.552211431247149,48.0423945185019,0,0
235.17,0.996369455253709,0.996369455153183,0.996369455239007,100.727316346044,100.727316346044,37.9001452983428,52.1786257525579,33.725256201991,14.823434391495,0,0.995005789216524,1.08877975167849,-0,0,0.576269962539356,50.135486740924,0,0
235.18,0.996711021118348,0.996711021018226,0.996711021103464,100.599515971614,100.599515971614,37.8615711211346,52.0245746787488,33.7414715530322,14.8334697398331,0,0.995005789216524,1.08896487294977,-0,0,0.569290417745643,49.5282663438709,0,0
235.19,0.997040287818913,0.997040287718649,0.99704028780315,100.945335206352,100.945335206352,37.9785539594219,52.3450268642155,33.7571483673203,14.8431599748164,0,0.995005789216524,1.08880385733527,-0,0,0.563252475331993,49.0029653538834,0,0
235.2,0.997350793740025,0.997350793641035,0.997350793724225,99.8824349417108,99.8824349417108,37.6323295019267,51.2581443373342,33.7719550259668,14.8523355784097,0,0.995005789216524,1.08935388485842,-0,0,0.558022214374076,48.5479326505446,0,0
235.21,0.997184976393037,0.997184976293146,0.997184976378371,101.424938938565,101.424938938565,38.1377000732034,52.8133108929242,33.7643019472801,14.8473260983602,0,0.995005789216524,1.08847793814571,-0,0,0.583834207218524,50.7935760280116,0,0
235.22,0.996823679033078,0.996823678922729,0.996823679014648,100.669830437151,100.669830437151,37.8859072240218,52.0860538610384,33.7473295876818,14.836446988431,0,0.995005789216524,1.08894322781585,-0,0,0.59124851744521,51.4386210177333,0,0
235.23,0.996420925010615,0.996420924899223,0.996420924995284,101.091323967869,101.091323967869,38.0204329642169,52.5385898794324,33.728417118087,14.8243169703496,0,0.995005789216524,1.08877744965814,-0,0,0.559958531149532,48.7163922100093,0,0
235.24,0.995990884198219,0.995990884082044,0.995990884180826,100.322714193502,100.322714193502,37.7635277852074,51.803005736056,33.7082590685366,14.8114493889092,0,0.995005789216524,1.08907975562806,-0,0,0.562051916959236,48.8985167754535,0,0
235.25,0.99557528127082,0.9955752811474,0.995575281251707,100.150386930143,100.150386930143,37.7027640374659,51.6625233519695,33.6888218405262,14.7990417376469,0,0.995005789216524,1.08909767885787,-0,0,0.57549621231344,50.0681704712693,0,0
235.26,0.995136665837791,0.995136665712723,0.995136665820952,100.953939664262,100.953939664262,37.9625251918083,52.4997256349024,33.6682964106009,14.7859176187585,0,0.995005789216524,1.0886844182703,-0,0,0.585861396132103,50.9699414634929,0,0
235.27,0.994682076647395,0.994682076517913,0.994682076627357,101.087799234392,101.087799234392,38.0019999286891,52.6685482492639,33.6469759377075,14.7722750474204,0,0.995005789216524,1.0886973577378,-0,0,0.566037322342046,49.245247043758,0,0
235.28,0.994221516572542,0.994221516440911,0.994221516554809,100.82039400906,100.82039400906,37.9095364540631,52.4364618205622,33.6254224358302,14.758509752668,0,0.995005789216524,1.08876623411831,-0,0,0.571494946122502,49.7200603126577,0,0
235.29,0.993774806869979,0.993774806736585,0.993774806850794,99.6288926098053,99.6288926098053,37.513478715318,51.2791701474179,33.6045338466697,14.7451886157177,0,0.995005789216524,1.089360167343,-0,0,0.563258115941821,49.0034560869384,0,0
235.3,0.99333969640945,0.993339696273879,0.993339696392594,98.9297486811048,98.9297486811048,37.2793811226415,50.6132164606052,33.5842566498474,14.7322755706521,0,0.995005789216524,1.08964240019958,-0,0,0.559032823053132,48.6358556056225,0,0
235.31,0.992897692835739,0.992897692697803,0.99289769281827,99.5302647432287,99.5302647432287,37.4724003818994,51.2473973569421,33.5636940384216,14.719173347865,0,0.995005789216524,1.08924997785682,-0,0,0.576150476965335,50.1250914959842,0,0
235.32,0.992437316842982,0.992437316703238,0.992437316825588,99.1614158776988,99.1614158776988,37.3466093697277,50.9137248484057,33.5422104900572,14.7054805392359,0,0.995005789216524,1.08951757414221,-0,0,0.551105222484083,47.9461543561152,0,0
235.33,0.99199886622835,0.991998866087843,0.991998866212391,100.056774031893,100.056774031893,37.6365764675275,51.8424644136188,33.5218283543607,14.6924812639133,0,0.995005789216524,1.08895423098316,-0,0,0.569846682911437,49.5766614132951,0,0
235.34,0.991536175468512,0.991536175326876,0.991536175452643,100.636753665666,100.636753665666,37.8226290427113,52.4578087158768,33.5002483036727,14.6786966461166,0,0.995005789216524,1.08872041618928,-0,0,0.568602854135829,49.4684483098171,0,0
235.35,0.991094496970726,0.991094496826416,0.991094496953382,98.8680501787766,98.8680501787766,37.2369178690086,50.722805483975,33.4796587111813,14.6655859836203,0,0.995005789216524,1.08961457082189,-0,0,0.574106887174525,49.9472991841837,0,0
235.36,0.990648358691263,0.9906483585463,0.990648358673956,99.3342054811898,99.3342054811898,37.3857362960553,51.2229357628811,33.4589167221358,14.6523529961729,0,0.995005789216524,1.08934843945741,-0,0,0.551042197131151,47.9406711504101,0,0
235.37,0.990205704281926,0.990205704135473,0.990205704266272,99.2889006458836,99.2889006458836,37.3664882939373,51.2112570455901,33.4383717044403,14.6392718958533,0,0.995005789216524,1.08926910094381,-0,0,0.578796974562317,50.3553367869216,0,0
235.38,0.989760640249216,0.989760640102053,0.98976064023265,98.7835076564265,98.7835076564265,37.1959835531795,50.7397554922729,33.4176723088282,14.6260798553253,0,0.995005789216524,1.08959352975501,-0,0,0.562568452656288,48.9434553810971,0,0
235.39,0.989318092562432,0.989318092414378,0.989318092546682,99.9295300052613,99.9295300052613,37.5683088793211,51.9194057447561,33.3971454286229,14.6129788318823,0,0.995005789216524,1.08893684360493,-0,0,0.569894691939766,49.5808381987596,0,0
235.4,0.988882733762907,0.98888273361394,0.988882733747723,99.9775855444946,99.9775855444946,37.5798096486098,52.0006379860324,33.3769014998933,14.6000460585689,0,0.995005789216524,1.0889760213721,-0,0,0.555656510484202,48.3421164121255,0,0
235.41,0.988444523830656,0.988444523679552,0.988444523814825,100.155019596136,100.155019596136,37.6338158983842,52.2113873166192,33.356565957239,14.5870663222775,0,0.995005789216524,1.08881469156074,-0,0,0.57436220776242,49.9695120753305,0,0
235.42,0.988013056633548,0.988013056482899,0.988013056618684,99.1373493846792,99.1373493846792,37.2950710507365,51.2265598667521,33.3365160887789,14.5742734291482,0,0.995005789216524,1.08939199174205,-0,0,0.554951998089093,48.2808238337511,0,0
235.43,0.987580665932085,0.987580665781672,0.987580665916863,99.961993056136,99.961993056136,37.5618740808822,52.0839839974482,33.3165074660171,14.5615015926707,0,0.995005789216524,1.08886028531821,-0,0,0.568875241896203,49.4921460449697,0,0
235.44,0.987148027555304,0.987148027404627,0.987148027540872,99.7025019152515,99.7025019152515,37.4723278662569,51.8573618876445,33.2964455657987,14.5486944618083,0,0.995005789216524,1.089019319646,-0,0,0.575110378312063,50.0346029131495,0,0
235.45,0.986723382935939,0.986723382783637,0.986723382921419,99.5297379255632,99.5297379255632,37.4113714479603,51.7168193204203,33.2767797784846,14.5361388266583,0,0.995005789216524,1.08907917151849,-0,0,0.589264862415241,51.266043030126,0,0
235.46,0.986287814365432,0.986287814213372,0.986287814350762,99.4742101872638,99.4742101872638,37.3888387259892,51.694369205083,33.2565966125055,14.5232443696752,0,0.995005789216524,1.08913330897877,-0,0,0.582048596536595,50.6382278986838,0,0
235.47,0.985858657253505,0.985858657100704,0.985858657238821,99.3901590103388,99.3901590103388,37.3569976994256,51.6428795880796,33.2367290891601,14.5105503330991,0,0.995005789216524,1.0891808628269,-0,0,0.560389677722433,48.7539019618517,0,0
235.48,0.985440095789292,0.985440095635906,0.98544009577385,99.0577834156309,99.0577834156309,37.243651485704,51.342158007565,33.2174015811283,14.4982238269376,0,0.995005789216524,1.08926904458054,-0,0,0.564976653694057,49.1529688713829,0,0
235.49,0.985160449482978,0.985160449316481,0.985160449478287,78.8812318471286,78.8812318471286,30.6091968311271,31.1864175559167,33.2044156237335,14.4903986674784,0,0.995005789216524,1.10148144659842,-0,0,0.271775879293914,23.6445014985705,0,0
235.5,0.985027342786559,0.985027342633678,0.985027342774577,73.709941886098,73.709941886098,28.9084042086433,26.0228060945734,33.1992730543326,14.4878627371919,0,0.995005789216524,1.10563584179628,-0,0,0.265181576388381,23.0707971457892,0,0
235.51,0.984869026398268,0.984869026241149,0.984869026384325,73.2733680393402,73.2733680393402,28.7635963284452,25.5957679619825,33.1929924713134,14.4846076060443,0,0.995005789216524,1.10635962367952,-0,0,0.276953808752048,24.0949813614282,0,0
235.52,0.984724688470924,0.984724688317241,0.984724688459895,72.205697072049,72.205697072049,28.4114560091598,24.5368533657878,33.1871771053388,14.4816666009224,0,0.995005789216524,1.10737754137685,-0,0,0.273316989801244,23.7785781127083,0,0
235.53,0.984569532829347,0.984569532675943,0.984569532819198,72.9411236243926,72.9411236243926,28.6518325836384,25.2820784326898,33.1807391243609,14.4783060673419,0,0.995005789216524,1.10684842910509,-0,0,0.284387213109072,24.7416875404893,0,0
235.54,0.984403797569887,0.984403797415531,0.984403797559759,71.8523416065019,71.8523416065019,28.2924678898318,24.2042521524147,33.173576485292,14.4745129687951,0,0.995005789216524,1.10769273057863,-0,0,0.255234901698426,22.2054364477631,0,0
235.55,0.984256571836597,0.984256571681729,0.984256571826707,71.3855868365821,71.3855868365821,28.1377201321419,23.7471418503948,33.1671945891384,14.4712503970489,0,0.995005789216524,1.1083387141227,-0,0,0.280529140574297,24.4060352299639,0,0
235.56,0.984095418926684,0.98409541877349,0.984095418918601,71.5894894674816,71.5894894674816,28.2032385269203,23.9620084601029,33.160022104817,14.4674589025616,0,0.995005789216524,1.10814371473919,-0,0,0.281445730134385,24.4857785216915,0,0
235.57,0.983947163016069,0.983947162861642,0.983947163006889,71.6555141511009,71.6555141511009,28.2235350728639,24.0382592406805,33.1533051387773,14.4639497716432,0,0.995005789216524,1.10803329901198,-0,0,0.273312860599456,23.7782188721526,0,0
235.58,0.98380163810354,0.983801637948747,0.983801638094666,71.5285637458977,71.5285637458977,28.1804049955002,23.9215184760442,33.1465926517463,14.4604526181071,0,0.995005789216524,1.10814439961959,-0,0,0.268796488375619,23.3852944886788,0,0
235.59,0.983654179258544,0.983654179104267,0.983654179251093,71.8057881587846,71.8057881587846,28.2700805174555,24.2092687038657,33.1396910349672,14.4568284199518,0,0.995005789216524,1.10790851503087,-0,0,0.269333744207546,23.4320357460565,0,0
235.6,0.983502336554465,0.983502336400067,0.98350233654676,70.9590826853441,70.9590826853441,27.9902678805385,23.3736088943472,33.132454401205,14.4530193897919,0,0.995005789216524,1.10863119950918,-0,0,0.255492330894567,22.2278327878273,0,0
235.61,0.983348379766758,0.983348379613231,0.983348379760205,71.8280160472792,71.8280160472792,28.2743311695226,24.253813963613,33.125091164763,14.4491109189032,0,0.995005789216524,1.10798507349487,-0,0,0.279306381750149,24.299655212263,0,0
235.62,0.983201358749169,0.983201358595318,0.98320135874271,71.3570040938557,71.3570040938557,28.1180123797051,23.7937917216162,33.1179006492233,14.4453117230163,0,0.995005789216524,1.10826458291044,-0,0,0.271902247707696,23.6554955505695,0,0
235.63,0.983068891696824,0.983068891541978,0.983068891689581,71.0380607320281,71.0380607320281,28.0118073858338,23.4848203568647,33.111328274453,14.4419121007104,0,0.995005789216524,1.10854844088223,-0,0,0.255378820319622,22.2179573678071,0,0
235.64,0.98294008191109,0.982940081756677,0.982940081905146,71.1284221264514,71.1284221264514,28.040162712032,23.5849271743372,33.1048882229551,14.4386067291592,0,0.995005789216524,1.10858878143161,-0,0,0.273121222312364,23.7615463411757,0,0
235.65,0.98280793623273,0.982807936078548,0.982807936226858,71.1944685706759,71.1944685706759,28.0604746193811,23.6611306855129,33.0982073337098,14.4351305514532,0,0.995005789216524,1.10845029249659,-0,0,0.263511484743307,22.9254991726677,0,0
235.66,0.982689850325226,0.982689850170472,0.982689850319413,71.1076324607146,71.1076324607146,28.0306634769574,23.5834662845567,33.0921245185752,14.4320416575827,0,0.995005789216524,1.10853513727442,-0,0,0.263215520295938,22.8997502657466,0,0
235.67,0.982582738148271,0.982582737993947,0.982582738143373,72.4203543473703,72.4203543473703,28.4609657054034,24.9046175609486,33.0865229775881,14.4292138088336,0,0.995005789216524,1.10736677500452,-0,0,0.280147277062381,24.3728131044272,0,0
235.68,0.982466168256655,0.982466168102513,0.982466168250649,71.8443698139542,71.8443698139542,28.2703584677393,24.3379920720471,33.0803458646626,14.4260318772445,0,0.995005789216524,1.10766780276153,-0,0,0.258191829710811,22.4626891848406,0,0
235.69,0.982369087372386,0.982369087217964,0.982369087367312,72.9775306421987,72.9775306421987,28.6417175087483,25.4790063737301,33.0751021713882,14.4234220970803,0,0.995005789216524,1.10678202503372,-0,0,0.29133116079459,25.3458109891293,0,0
235.7,0.982278752416017,0.982278752261428,0.982278752411594,72.3100049244496,72.3100049244496,28.4212609846896,24.8190123764404,33.0700537347401,14.4209388132691,0,0.995005789216524,1.10719470358352,-0,0,0.289377366952667,25.1758309248821,0,0
235.71,0.982196282608598,0.982196282453899,0.98219628260372,72.4301611756836,72.4301611756836,28.4597805353846,24.9461108545481,33.0653722165411,14.4186781045944,0,0.995005789216524,1.10707113616308,-0,0,0.276414683655359,24.0480774780162,0,0
235.72,0.98213568778811,0.982135687635401,0.982135687783739,71.9774006933719,71.9774006933719,28.3102019418609,24.4986555114352,33.0616814612699,14.4170637206668,0,0.995005789216524,1.10747745500152,-0,0,0.262575880312656,22.8441015872011,0,0
235.73,0.982093405443297,0.982093405288718,0.982093405439404,71.4634845681216,71.4634845681216,28.1407042939477,23.9886251936504,33.0588458869396,14.4160134875316,0,0.995005789216524,1.10803316070753,-0,0,0.262579588713963,22.8444242181147,0,0
235.74,0.982055143092701,0.982055142938234,0.982055143089308,71.2868681603821,71.2868681603821,28.0821109293143,23.8155902151856,33.0561950401357,14.4150829050608,0,0.995005789216524,1.10827198592285,-0,0,0.266854826517302,23.2163699070053,0,0
235.75,0.982040188096359,0.982040187942817,0.982040188092185,71.6143210848871,71.6143210848871,28.1894228819628,24.1449015415733,33.0546119476577,14.4148075956561,0,0.995005789216524,1.10797507762801,-0,0,0.261609764557352,22.7600495164896,0,0
235.76,0.982043787040453,0.982043786885881,0.982043787037117,71.2671019069537,71.2671019069537,28.0751560542633,23.7981777462962,33.0538537546109,14.4150704060466,0,0.995005789216524,1.10828922396071,-0,0,0.262515953164027,22.8388879252704,0,0
235.77,0.982064252913177,0.982064252757918,0.982064252909733,71.9566904420022,71.9566904420022,28.3018375950112,24.4870034189964,33.0538830826319,14.4158039403739,0,0.995005789216524,1.10768929736769,-0,0,0.266226103918533,23.1616710409124,0,0
235.78,0.982090394565317,0.982090394410509,0.98209039456159,71.7742811866204,71.7742811866204,28.2419509425415,24.3034918784096,33.054117813478,14.4166714947328,0,0.995005789216524,1.10776554866658,-0,0,0.255279157654318,22.2092867159256,0,0
235.79,0.982123524103646,0.982123523949191,0.982123524100304,72.0386518582473,72.0386518582473,28.3289837156059,24.5662215704863,33.0546828641983,14.4177474235627,0,0.995005789216524,1.10757231330379,-0,0,0.261393388354056,22.7412247868029,0,0
235.8,0.982178466542641,0.982178466389997,0.982178466541061,76.5026625838269,76.5026625838269,29.7966077004935,29.0268325218668,33.0563725627521,14.4194574992081,0,0.995005789216524,1.10411464131131,-0,0,0.57137620597371,49.7097299197128,0,0
235.81,0.981996271784511,0.981996271640376,0.981996271785798,97.1679880096894,97.1679880096894,36.586902039273,49.7082285945749,33.0466233755087,14.4131360396058,0,0.995005789216524,1.089738250907,-0,0,0.578329357507631,50.3146541031639,0,0
235.82,0.981796793563118,0.981796793406834,0.981796793554749,99.9551090463235,99.9551090463235,37.5005752331816,52.5140544928121,33.0352745848645,14.4057799686469,0,0.995005789216524,1.08860908956084,-0,0,0.562833288272145,48.9664960796766,0,0
235.83,0.981596842217708,0.981596842065575,0.981596842215615,100.710541682726,100.710541682726,37.7464920914337,53.2879811025325,33.0240549663274,14.3985056138662,0,0.995005789216524,1.08827733367246,-0,0,0.590857146483877,51.4045717440973,0,0
235.84,0.981394258731984,0.981394258577336,0.98139425872482,99.5219991595784,99.5219991595784,37.3534565254527,52.1179194396234,33.0128411986592,14.3912385212958,0,0.995005789216524,1.08900283219268,-0,0,0.572449188129759,49.803079367289,0,0
235.85,0.981217247929199,0.981217247774556,0.981217247923177,100.966562525231,100.966562525231,37.8261902027557,53.5785990287555,33.0030895240014,14.3848739724741,0,0.995005789216524,1.08815841778968,-0,0,0.5968434283245,51.9253782642315,0,0
235.86,0.98105407916335,0.981054079008953,0.981054079157102,99.8340373534311,99.8340373534311,37.4520286029685,52.4610048818708,32.9940576713195,14.3789748002408,0,0.995005789216524,1.08882537323665,-0,0,0.594280965640503,51.7024440107238,0,0
235.87,0.980914417688836,0.980914417532242,0.980914417680383,100.848189940148,100.848189940148,37.783720142683,53.4879990843096,32.9863241022968,14.3738667535421,0,0.995005789216524,1.08828477191174,-0,0,0.592304506455071,51.5304920615912,0,0
235.88,0.980786710141034,0.980786709986466,0.980786710133743,99.1011676301408,99.1011676301408,37.2079969233012,51.7527096190781,32.979243973238,14.3692140378247,0,0.995005789216524,1.08921595132218,-0,0,0.569087673995317,49.5106276375926,0,0
235.89,0.980679653548704,0.980679653393507,0.980679653539935,100.510739789859,100.510739789859,37.6700473208563,53.1720967906771,32.9733521210503,14.3652908781313,0,0.995005789216524,1.08838070506334,-0,0,0.573152356045795,49.8642549759842,0,0
235.9,0.980596010162166,0.980596010006841,0.980596010155689,99.3119632023869,99.3119632023869,37.2750178261441,51.9812399367509,32.968602879101,14.362120386535,0,0.995005789216524,1.08901505343841,-0,0,0.577079007581425,50.205873659584,0,0
235.91,0.980538693889227,0.980538693736417,0.980538693878701,100.606685713504,100.606685713504,37.6998515902062,53.28168073376,32.965225906136,14.3597790736083,0,0.995005789216524,1.08831867205783,-0,0,0.589139533500971,51.2551394145845,0,0
235.92,0.980483612886082,0.980483612730808,0.980483612876913,101.086781197552,101.086781197552,37.8569561623523,53.7673157316614,32.961973642447,14.3574918234433,0,0.995005789216524,1.08818655232034,-0,0,0.57561246045161,50.07828405929,0,0
235.93,0.980451331077644,0.980451330922215,0.980451331068691,99.7077987238081,99.7077987238081,37.4032618804026,52.3919009671742,32.9598972297197,14.3560005269142,0,0.995005789216524,1.08880750260084,-0,0,0.602608679705255,52.4269551343572,0,0
235.94,0.980439615262328,0.980439615107894,0.980439615251451,99.8628387519276,99.8628387519276,37.4539976378931,52.5488281960318,32.9588686278592,14.3551419280366,0,0.995005789216524,1.08874710129746,-0,0,0.59970186498981,52.1740622541135,0,0
235.95,0.980437191787599,0.980437191632563,0.980437191778543,99.6197307535059,99.6197307535059,37.3739730940895,52.3067998276873,32.9583335806692,14.3545973451494,0,0.995005789216524,1.08890978449317,-0,0,0.576037795032663,50.1152881678416,0,0
235.96,0.980456361792417,0.98045636163711,0.980456361782028,99.4842862693178,99.4842862693178,37.3295741140834,52.1705797935211,32.9589200294626,14.3547864463342,0,0.995005789216524,1.08888274232292,-0,0,0.590535389319815,51.3765788708239,0,0
235.97,0.980472257810802,0.98047225765376,0.980472257801293,100.2963614741,100.2963614741,37.5965848751178,52.9820967015699,32.9593928150528,14.3548719574774,0,0.995005789216524,1.08849636719867,-0,0,0.594186377749919,51.694214864243,0,0
235.98,0.98049515628347,0.980495156128186,0.980495156273329,100.612125021598,100.612125021598,37.7005387862187,53.2967499379517,32.960211158506,14.3551639251405,0,0.995005789216524,1.08839198780416,-0,0,0.591289923459118,51.4422233409433,0,0
235.99,0.980519898537372,0.980519898381775,0.980519898528134,101.160217223803,101.160217223803,37.8808840377439,53.8435207934865,32.9611659476566,14.35553048266,0,0.995005789216524,1.08813055476836,-0,0,0.594086504639752,51.6855259036584,0,0
236,0.980557405464882,0.980557405310101,0.980557405453597,98.9849435760594,98.9849435760594,37.1662334637005,51.6658757913537,32.9627340202053,14.3563337645004,0,0.995005789216524,1.08927798491302,-0,0,0.570682076242026,49.6493406330562,0,0
236.01,0.980591112793873,0.980591112637772,0.980591112783039,99.9133250130404,99.9133250130404,37.4717029069645,52.5919038859649,32.9642925918617,14.3571285352137,0,0.995005789216524,1.08863685898455,-0,0,0.59208143574028,51.5110849094043,0,0
236.02,0.980628769097829,0.980628768942816,0.980628769087189,98.9935796261499,98.9935796261499,37.1697517009651,51.669575938515,32.9659886552481,14.3580150323868,0,0.995005789216524,1.08919876496326,-0,0,0.57516891388574,50.0396955080594,0,0
236.03,0.980664970325823,0.980664970169876,0.98066497031489,98.7187203149171,98.7187203149171,37.0797687395623,51.3920865494569,32.9677035918675,14.3589301735927,0,0.995005789216524,1.08928759581806,-0,0,0.564292405738689,49.093439299266,0,0
236.04,0.980708931758996,0.980708931603728,0.980708931747967,99.3423843440594,99.3423843440594,37.285202961726,52.0124555535097,32.969828986376,14.3600998041737,0,0.995005789216524,1.08891042478276,-0,0,0.57652223704867,50.1574346232343,0,0
236.05,0.98073719591001,0.980737195755489,0.980737195898686,99.4859467238085,99.4859467238085,37.3326745224337,52.1539734501159,32.9711968731383,14.3607764005544,0,0.995005789216524,1.08890546379182,-0,0,0.566080637334037,49.2490154480612,0,0
236.06,0.98076674685225,0.980766746697019,0.980766746841091,100.334422324532,100.334422324532,37.6118595446584,53.0002638569367,32.9726593830639,14.3614990845316,0,0.995005789216524,1.08846624844563,-0,0,0.569111215917137,49.5126757847909,0,0
236.07,0.980989032398727,0.980989032243271,0.980989032386459,100.189232146829,100.189232146829,37.5663413165862,52.8382659759657,32.9830840575238,14.3678821133399,0,0.995005789216524,1.08853989466641,-0,0,0.59475757028522,51.7439086148141,0,0
236.08,0.981641254976134,0.981641254826312,0.981641254965813,99.1185727683718,99.1185727683718,37.2208699834751,51.7182096172009,33.0134934078409,14.38686974333,0,0.995005789216524,1.08919072455925,-0,0,0.57776122762684,50.2652268035351,0,0
236.09,0.982366009180707,0.982366009037979,0.982366009170233,99.7103691575145,99.7103691575145,37.4225633914345,52.2548971665608,33.0474044547104,14.4080675362433,0,0.995005789216524,1.08881109550529,-0,0,0.596384930704373,51.8854889712804,0,0
236.1,0.983092007114324,0.983092006975521,0.983092007103456,101.409853915491,101.409853915491,37.9883459969957,53.8992476697815,33.0813680853744,14.4292381603349,0,0.995005789216524,1.08807747283962,-0,0,0.587993726851018,51.1554542360386,0,0
236.11,0.983808024836941,0.983808024703275,0.983808024827015,100.895021471268,100.895021471268,37.8262219247572,53.3300009989602,33.1148764087384,14.4501440635694,0,0.995005789216524,1.08840708590058,-0,0,0.587183648094687,51.0849773842377,0,0
236.12,0.984508715816762,0.984508715686607,0.984508715806153,99.449974253795,99.449974253795,37.3582163055483,51.8315479717236,33.1477440676018,14.4706822144695,0,0.995005789216524,1.08915143180823,-0,0,0.574702530244216,49.9991201312468,0,0
236.13,0.98516977638416,0.985169776257516,0.985169776374077,101.376214358315,101.376214358315,37.997931426008,53.7072447919264,33.1788799682936,14.4900895980951,0,0.995005789216524,1.08811289662779,-0,0,0.585069870641179,50.9010787457826,0,0
236.14,0.985824647019847,0.985824646896586,0.985824647009025,100.024982309573,100.024982309573,37.5603217476686,52.3059989586342,33.2096731932087,14.5093101577304,0,0.995005789216524,1.08890680167192,-0,0,0.577135870830076,50.2108207622166,0,0
236.15,0.986449029477692,0.986449029356582,0.986449029466659,101.275164991856,101.275164991856,37.9774773189679,53.5083284949598,33.239154530739,14.5276819661577,0,0.995005789216524,1.08820349409442,-0,0,0.601844920195249,52.3605080569867,0,0
236.16,0.987055250034066,0.987055249915666,0.987055250023137,100.90551895502,100.90551895502,37.8620272508071,53.0923318456603,33.2677230523293,14.5454640570302,0,0.995005789216524,1.08855822687759,-0,0,0.577313691692467,50.2262911772446,0,0
236.17,0.987636915730486,0.987636915614084,0.987636915718912,99.3998152142991,99.3998152142991,37.3729491618418,51.5419544974839,33.2952276285449,14.5626330882703,0,0.995005789216524,1.08927655900533,-0,0,0.567398996078331,49.3637126588148,0,0
236.18,0.98820806300374,0.988208062889594,0.988208062991725,99.9407147870128,99.9407147870128,37.5564720840454,52.0388392405935,33.322331606815,14.5795439396043,0,0.995005789216524,1.08892835908456,-0,0,0.570822974254843,49.6615987601714,0,0
236.19,0.988752099103788,0.988752098991238,0.988752099091818,101.167016725748,101.167016725748,37.9650024136983,53.2232593526046,33.34814869641,14.595608676733,0,0.995005789216524,1.08836611180875,-0,0,0.566207556003532,49.2600573723073,0,0
236.2,0.989269936232644,0.989269936121702,0.989269936220042,99.5939517510477,99.5939517510477,37.4531625280398,51.6102966090211,33.3727195434688,14.6109355985578,0,0.995005789216524,1.08920528110705,-0,0,0.565217173431445,49.1738940885357,0,0
236.21,0.989753114238004,0.989753114128594,0.98975311422517,101.551358440078,101.551358440078,38.1014050646752,53.5303643752469,33.3957498489066,14.6252442159244,0,0.995005789216524,1.08815227549046,-0,0,0.588089177258233,51.1637584214662,0,0
236.22,0.990214025336437,0.990214025228412,0.99021402532325,100.193632755469,100.193632755469,37.6597745451413,52.1371460625478,33.4176369012679,14.6388497916532,0,0.995005789216524,1.08898818905173,-0,0,0.575816472142357,50.096033076385,0,0
236.23,0.990646391780884,0.990646391673793,0.99064639176739,99.7998165468776,99.7998165468776,37.5346998977303,51.7098706887492,33.4382671588994,14.651678699229,0,0.995005789216524,1.08915196842455,-0,0,0.563193954710293,48.9978740597955,0,0
236.24,0.991053203965396,0.99105320385938,0.991053203951224,100.624482069085,100.624482069085,37.809876013397,52.5029667125365,33.4577424982904,14.6637728582579,0,0.995005789216524,1.08867146259625,-0,0,0.580005772813329,50.4605022347596,0,0
236.25,0.991422176630434,0.991422176525415,0.991422176616255,100.641632592604,100.641632592604,37.8192462672816,52.4915492121358,33.4753854793488,14.6746979011197,0,0.995005789216524,1.08875304051616,-0,0,0.574083066211679,49.945226760416,0,0
236.26,0.991761420836945,0.991761420732538,0.991761420822991,100.924123950259,100.924123950259,37.9155399625017,52.7477013963982,33.4916598270567,14.6847627268044,0,0.995005789216524,1.08858273000988,-0,0,0.594461454747028,51.7181465629914,0,0
236.27,0.992083562733704,0.992083562630243,0.992083562718747,100.621678657698,100.621678657698,37.8193955723302,52.4203014984641,33.5070918254172,14.6942853338166,0,0.995005789216524,1.08882878077295,-0,0,0.581780214379449,50.6148786510121,0,0
236.28,0.992376305526232,0.992376305423354,0.992376305510954,99.7229682640977,99.7229682640977,37.5269839546306,51.4987987935142,33.521177871258,14.7029915993255,0,0.995005789216524,1.08926677944215,-0,0,0.572951327801862,49.846765518762,0,0
236.29,0.992671473195727,0.992671473093433,0.992671473180923,99.5847447762454,99.5847447762454,37.4845658076311,51.3375177570727,33.5354209577,14.7118060614726,0,0.995005789216524,1.08929713038023,-0,0,0.566608027816594,49.2948984200437,0,0
236.3,0.992937056297611,0.992937056195422,0.992937056281656,101.085761113571,101.085761113571,37.9806480868343,52.8177444879551,33.548290613297,14.7197260123186,0,0.995005789216524,1.08848936363212,-0,0,0.589325506725588,51.2713190851262,0,0
236.31,0.993163611451915,0.99316361135041,0.993163611436192,100.579957207516,100.579957207516,37.8167112019391,52.2943050508685,33.5592291931268,14.7264229635207,0,0.995005789216524,1.08887820943289,-0,0,0.578898261990859,50.3641487932047,0,0
236.32,0.993376787583629,0.993376787482827,0.993376787568172,102.05125258264,102.05125258264,38.30249246877,53.7489336958687,33.5695904219524,14.7327284648193,0,0.995005789216524,1.08809537206245,-0,0,0.596994860568788,51.9385528694846,0,0
236.33,0.993575097384949,0.993575097284355,0.993575097368321,101.051446642883,101.051446642883,37.975896867542,52.7337238543076,33.5791709908547,14.7385517977204,0,0.995005789216524,1.08872335170478,-0,0,0.581685260638584,50.6066176755568,0,0
236.34,0.993736413254166,0.993736413153219,0.993736413237491,101.128187790966,101.128187790966,38.0027900664955,52.7977890572185,33.5870747255058,14.7433240082414,0,0.995005789216524,1.08864299983942,-0,0,0.569980927350367,49.5883406794819,0,0
236.35,0.993890567100265,0.993890566999991,0.993890567083744,101.704426130092,101.704426130092,38.1937917648411,53.3618808719113,33.5946566086209,14.7478886495595,0,0.995005789216524,1.08832825158418,-0,0,0.570981702960727,49.6754081575833,0,0
236.36,0.994041052925757,0.994041052825398,0.994041052908681,101.471222768795,101.471222768795,38.118703564489,53.1168247110774,33.6020518713294,14.7523461863885,0,0.995005789216524,1.08844306676517,-0,0,0.58558562358489,50.9459492518854,0,0
236.37,0.994196173763141,0.994196173663525,0.994196173746116,100.511931629101,100.511931629101,37.8050059226881,52.1453328083077,33.6096538620782,14.7569449587146,0,0.995005789216524,1.08897331166008,-0,0,0.574726444889655,50.0012007054,0,0
236.38,0.994315795196505,0.994315795096886,0.994315795179709,101.235834890526,101.235834890526,38.0442060706514,52.8596684568357,33.6156449574379,14.7605214762521,0,0.995005789216524,1.08852458265249,-0,0,0.592839945390893,51.5770752490077,0,0
236.39,0.994538226321362,0.99453822622444,0.994538226305823,81.322831152934,81.322831152934,31.5013589776842,32.9292269079179,33.6261941944536,14.7674100505625,0,0.995005789216524,1.10044438655683,-0,0,0.261063386201876,22.7125145995632,0,0
236.4,0.994927513694771,0.994927513593657,0.994927513678876,74.1995665592711,74.1995665592711,29.1642068403507,25.7734110985093,33.6457081437701,14.7804473169917,0,0.995005789216524,1.10588297544953,-0,0,0.276348242232245,24.0422970742053,0,0
236.41,0.994853504020968,0.994853503920097,0.994853504007073,73.178248793302,73.178248793302,28.8280524767183,24.7550645821951,33.6434406720837,14.7797435390232,0,0.995005789216524,1.10706547963674,-0,0,0.262104841359245,22.8031211982543,0,0
236.42,0.994599817664483,0.994599817554478,0.994599817647341,72.3620829036482,72.3620829036482,28.5575018729094,23.9559006738268,33.6325492978674,14.773632931954,0,0.995005789216524,1.10799308312114,-0,0,0.260889701961358,22.6974040706381,0,0
236.43,0.994313372801468,0.994313372689712,0.9943133727864,73.1859019193184,73.1859019193184,28.8256303166468,24.7994990324983,33.6199712253056,14.7664316615144,0,0.995005789216524,1.10741808693352,-0,0,0.293604658735047,25.5436053099491,0,0
236.44,0.994002133354061,0.994002133236595,0.994002133338428,73.9240660816533,73.9240660816533,29.0653040822951,25.5598070940738,33.6059768234938,14.7582821640858,0,0.995005789216524,1.10654352389516,-0,0,0.266895670885155,23.2199233670085,0,0
236.45,0.993677840383679,0.993677840262642,0.993677840369343,72.7302683885797,72.7302683885797,28.6698031094987,24.3894043668347,33.5911741624654,14.7496898592797,0,0.995005789216524,1.10757731678549,-0,0,0.268601167469925,23.3683015698834,0,0
236.46,0.993361805169416,0.993361805044871,0.993361805154736,72.3403355399197,72.3403355399197,28.5385816377581,24.0223852538812,33.5766625313406,14.7412877546979,0,0.995005789216524,1.10802172442762,-0,0,0.276927222821521,24.0926683854723,0,0
236.47,0.993048031026295,0.993048030898859,0.993048031013024,72.573958367248,72.573958367248,28.6123089348936,24.2789708666,33.5621335965737,14.7328539040744,0,0.995005789216524,1.10780170578625,-0,0,0.270837965363599,23.5629029866332,0,0
236.48,0.992737344621837,0.992737344491556,0.992737344608414,73.1565373492331,73.1565373492331,28.8007365551729,24.8844954977604,33.5476248085255,14.7244170429473,0,0.995005789216524,1.10725837574217,-0,0,0.272874687004083,23.7400977693553,0,0
236.49,0.992423469898323,0.992423469765305,0.992423469885359,72.7752570141455,72.7752570141455,28.6722962939197,24.5266337299018,33.5328185527352,14.7158047315086,0,0.995005789216524,1.10751062996334,-0,0,0.266295894091462,23.1677427859572,0,0
236.5,0.992123642248381,0.992123642113741,0.992123642236911,74.7617926248182,74.7617926248182,29.3222535321797,26.5355881900149,33.518648895141,14.7075555396622,0,0.995005789216524,1.10596044706465,-0,0,0.373430614912434,32.4884634973818,0,0
236.51,0.991760307306131,0.991760307169549,0.991760307295046,79.8603216777374,79.8603216777374,30.9943870249998,31.6620241546273,33.5012661876575,14.6970313354526,0,0.995005789216524,1.10136197675285,-0,0,0.340142374979568,29.5923866232224,0,0
236.52,0.991416152135048,0.991416151996785,0.99141615212407,79.8644862703312,79.8644862703312,30.9922254297742,31.6929576237231,33.4845444856649,14.6869841609433,0,0.995005789216524,1.10111739866276,-0,0,0.370928695111999,32.2707964747439,0,0
236.53,0.991045988038509,0.991045987898638,0.991045988027786,80.4796240563951,80.4796240563951,31.1906072267377,32.3370135837431,33.4665357766165,14.6760746960356,0,0.995005789216524,1.10051777985376,-0,0,0.340518222639201,29.6250853696105,0,0
236.54,0.99069087702464,0.99069087688299,0.990690877014293,80.2416783359183,80.2416783359183,31.1087437382477,32.1268041770012,33.4492292340496,14.6656449248674,0,0.995005789216524,1.10068375846495,-0,0,0.354703477111614,30.8592025087104,0,0
236.55,0.990347304829443,0.990347304686868,0.990347304819956,80.1542758051398,80.1542758051398,31.076472620097,32.066291542846,33.432448653063,14.6555356092308,0,0.995005789216524,1.10071406037069,-0,0,0.351597245946432,30.5889603973396,0,0
236.56,0.990031309301146,0.99003130915766,0.990031309291846,79.450096953527,79.450096953527,30.8417493231386,31.3868907111747,33.4169514544324,14.6462547879199,0,0.995005789216524,1.10121016091111,-0,0,0.335840528009374,29.2181259368155,0,0
236.57,0.989724102820547,0.989724102676267,0.989724102812242,80.120416153417,80.120416153417,31.0588983196206,32.0812530158833,33.401911313839,14.6372518236947,0,0.995005789216524,1.10074324324273,-0,0,0.346898381346606,30.1801591771547,0,0
236.58,0.98941875777319,0.989418757627679,0.989418757764673,80.1239716844434,80.1239716844434,31.0569016532573,32.1087868359388,33.3869136839255,14.6282711645791,0,0.995005789216524,1.10070544060854,-0,0,0.357498485689837,31.1023682550158,0,0
236.59,0.989121730995339,0.989121730849154,0.989121730987225,79.7743317895963,79.7743317895963,30.9388925113924,31.7825334587107,33.3722807791172,14.6195175517684,0,0.995005789216524,1.10091185692143,-0,0,0.338724231015265,29.469008098328,0,0
236.6,0.988841244026557,0.988841243879376,0.988841244019051,79.1328910028375,79.1328910028375,30.725143067389,31.1631448684105,33.3584465047896,14.6112996296374,0,0.995005789216524,1.1014051517946,-0,0,0.33609314955147,29.2401040109779,0,0
236.61,0.988585716464815,0.988585716317199,0.988585716457643,80.0568248330449,80.0568248330449,31.026162988747,32.1071824545509,33.3458213642414,14.6038210142526,0,0.995005789216524,1.10075403428738,-0,0,0.365746750330654,31.8199672787669,0,0
236.62,0.98834929685938,0.988349296711065,0.988349296852424,80.1098143356848,80.1098143356848,31.0410900103382,32.1789661427024,33.3340138422665,14.5968343507159,0,0.995005789216524,1.10063361306541,-0,0,0.358621432027383,31.2000645863823,0,0
236.63,0.988120100613781,0.988120100465141,0.988120100607357,79.4291713555966,79.4291713555966,30.8149551368991,31.51654707361,33.3225404170004,14.5900838649862,0,0.995005789216524,1.10111564114311,-0,0,0.352457376310478,30.6637917390116,0,0
236.64,0.98790917189819,0.987909171749119,0.987909171892081,79.8492456077355,79.8492456077355,30.950796191334,31.9534138135051,33.3119546410072,14.5838771532231,0,0.995005789216524,1.10080240093195,-0,0,0.337935293489047,29.4003705335471,0,0
236.65,0.987715890687424,0.987715890537954,0.98771589068186,79.0288425473793,79.0288425473793,30.6790860032543,31.1484315561159,33.3021850795836,14.5782259116799,0,0.995005789216524,1.10142767949218,-0,0,0.347255281723837,30.2112095099738,0,0
236.66,0.987543706942906,0.987543706793387,0.987543706937294,77.8236718158995,77.8236718158995,30.281119673874,29.9570408461552,33.2934083665877,14.5732226031566,0,0.995005789216524,1.1023346324967,-0,0,0.32522443017097,28.2945254248744,0,0
236.67,0.987388688487182,0.987388688337154,0.987388688482006,78.2853708655472,78.2853708655472,30.4312127760431,30.431087501027,33.2855085210013,14.5687748435189,0,0.995005789216524,1.10207959798418,-0,0,0.349197248310889,30.3801606030474,0,0
236.68,0.987238443811491,0.987238443661366,0.987238443806906,77.9228595173096,77.9228595173096,30.3104336617423,30.0806831783007,33.2777641327913,14.5644122062175,0,0.995005789216524,1.10228248685922,-0,0,0.323635717225254,28.1563073985971,0,0
236.69,0.987112255439072,0.987112255288423,0.987112255434696,77.2254164599934,77.2254164599934,30.0798116272587,29.3934380445254,33.2711660219195,14.5608123935485,0,0.995005789216524,1.10286661856096,-0,0,0.320923054778427,27.9203057657231,0,0
236.7,0.987001435874417,0.987001435723898,0.987001435870202,82.6905452168358,82.6905452168358,31.874911597519,34.8674416996104,33.2654418915982,14.5576616256271,0,0.995005789216524,1.09896764773763,-0,0,0.603996040181516,52.5476554957919,0,0
236.71,0.986652302956116,0.986652302802639,0.986652302948977,102.315746317346,102.315746317346,38.3217192482793,54.5212474661138,33.2480833246534,14.5464155265785,0,0.995005789216524,1.08723861337367,-0,0,0.60863811988278,52.9515164298018,0,0
236.72,0.986308318547919,0.986308318397706,0.986308318545169,102.638833462232,102.638833462232,38.4241372605851,54.873625885412,33.230289928798,14.5349176480222,0,0.995005789216524,1.08765803865604,-0,0,0.603605605936491,52.5136877164747,0,0
236.73,0.985964858932933,0.985964858781243,0.985964858925391,102.748102670912,102.748102670912,38.4563286983211,55.0117840611507,33.2127419141459,14.523576695615,0,0.995005789216524,1.08760987212307,-0,0,0.626841127349201,54.5351780793805,0,0
236.74,0.985627035954036,0.985627035802085,0.985627035948527,102.881230845895,102.881230845895,38.496446089099,55.1731757648127,33.1955932367427,14.51246184434,0,0.995005789216524,1.08763120954519,-0,0,0.618574504855154,53.8159819223984,0,0
236.75,0.985314635443818,0.985314635291902,0.98531463543647,103.45278820611,103.45278820611,38.6809570786725,55.7707786435476,33.1798096890017,14.5021998735611,0,0.995005789216524,1.08733285573228,-0,0,0.622127022350653,54.1250509445068,0,0
