t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
236.76,0.985016802560268,0.985016802407932,0.9850168025525,102.318151524974,102.318151524974,38.3048377867224,54.6608728695013,33.1648198238743,14.4924588315989,0,0.995005789216524,1.08794941656563,-0,0,0.595708460163784,51.8266360342492,0,0
236.77,0.984739142835068,0.984739142683071,0.984739142827347,103.569788627255,103.569788627255,38.7132960901204,55.9353424236993,33.1509987443198,14.4834474592359,0,0.995005789216524,1.08718379796155,-0,0,0.615211204853081,53.523374822218,0,0
236.78,0.984477428881949,0.984477428729397,0.984477428874334,103.327603931094,103.327603931094,38.6309264415714,55.714704485717,33.1379694278976,14.4749300174794,0,0.995005789216524,1.08736762534273,-0,0,0.624770318952719,54.3550177488865,0,0
236.79,0.984233056682073,0.984233056528515,0.984233056672618,102.689882396787,102.689882396787,38.418745043859,55.0970255575691,33.1258600560331,14.4669967831843,0,0.995005789216524,1.08771915082722,-0,0,0.61047406604837,53.1112437462082,0,0
236.8,0.983990666828923,0.983990666676501,0.983990666820831,102.620682994042,102.620682994042,38.393479139114,55.047464624206,33.1139917219124,14.4592266479234,0,0.995005789216524,1.08768867295735,-0,0,0.604329664639999,52.5766808236799,0,0
236.81,0.98377723224276,0.983777232089881,0.983777232233926,102.657209897685,102.657209897685,38.403271987752,55.1012529454223,33.103577936308,14.4523790159544,0,0.995005789216524,1.08763139788202,-0,0,0.606502402276762,52.7657089980783,0,0
236.82,0.983589756707428,0.983589756553677,0.983589756697608,102.68093779037,102.68093779037,38.4091295799365,55.1401550958127,33.0944469695278,14.4463357250293,0,0.995005789216524,1.08763800758746,-0,0,0.596838856624284,51.9249805263127,0,0
236.83,0.983412130033954,0.983412129881181,0.983412130024912,103.446556615084,103.446556615084,38.6589513697398,55.920059924995,33.0858671010196,14.4406295890691,0,0.995005789216524,1.08722897182416,-0,0,0.604034527518225,52.5510038940856,0,0
236.84,0.983232325092152,0.983232324938913,0.983232325083086,103.435281692885,103.435281692885,38.65340668532,55.9231791055021,33.0772222245384,14.4348803628448,0,0.995005789216524,1.08725717786529,-0,0,0.614983355756161,53.503551950786,0,0
236.85,0.983062147318625,0.983062147164672,0.983062147308442,103.165656505185,103.165656505185,38.5630516624912,55.6671422531907,33.0690752761978,14.4294389757961,0,0.995005789216524,1.0874458304037,-0,0,0.600706019344136,52.2614236829399,0,0
236.86,0.982927770126581,0.982927769973569,0.98292777011692,102.38257520722,102.38257520722,38.3043087722688,54.8947168921893,33.062703640603,14.4251546744281,0,0.995005789216524,1.0877197429791,-0,0,0.621873906645997,54.1030298782017,0,0
236.87,0.982800021758151,0.982800021604345,0.982800021748294,103.037388125493,103.037388125493,38.5182531280261,55.5596416270607,33.0566869472574,14.4210595511748,0,0.995005789216524,1.08742518501719,-0,0,0.622437130234695,54.1520303304185,0,0
236.88,0.982689453737093,0.98268945358325,0.982689453726761,102.190390951558,102.190390951558,38.2387523780233,54.7213838936007,33.0514985659243,14.4175084920334,0,0.995005789216524,1.08786028579792,-0,0,0.62065037899787,53.9965829728147,0,0
236.89,0.982601339788385,0.982601339634825,0.982601339777979,102.400184285313,102.400184285313,38.3068395525407,54.9380913565477,33.047433002071,14.414659926694,0,0.995005789216524,1.08772372991375,-0,0,0.617920037192185,53.7590432357201,0,0
236.9,0.982506325873793,0.982506325720043,0.982506325863555,101.238330860054,101.238330860054,37.9240260317648,53.7836084695269,33.0430703998126,14.4116519907143,0,0.995005789216524,1.08831718253755,-0,0,0.597014724179541,51.9402810036201,0,0
236.91,0.982419841634718,0.982419841480654,0.982419841623936,101.502061442528,101.502061442528,38.0098879286756,54.0538623919987,33.0392189097825,14.4089801407466,0,0.995005789216524,1.08804455022403,-0,0,0.614467557615858,53.4586775125796,0,0
236.92,0.982345874528114,0.982345874374024,0.982345874517187,102.047294573336,102.047294573336,38.1883931691616,54.6047344702314,33.0359277888738,14.4066323142303,0,0.995005789216524,1.08784059174753,-0,0,0.607592883574261,52.8605808709607,0,0
236.93,0.982258157002136,0.982258156847829,0.982258156991571,102.786616660009,102.786616660009,38.430560119863,55.3507239223359,33.0320140268152,14.4038787108578,0,0.995005789216524,1.0874883443747,-0,0,0.610628081057944,53.1246430520411,0,0
236.94,0.982187502121425,0.982187501966942,0.98218750211043,101.360891180073,101.360891180073,37.9612757257109,53.9303707138914,33.0288776469439,14.4016428192375,0,0.995005789216524,1.08827113168583,-0,0,0.579586651382926,50.4240386703146,0,0
236.95,0.982143582673078,0.982143582518588,0.982143582662025,101.127256393317,101.127256393317,37.8841039764353,53.6998388455556,33.0271127947724,14.4003047529891,0,0.995005789216524,1.08822100670756,-0,0,0.590311205034666,51.3570748380159,0,0
236.96,0.982095750503242,0.982095750348817,0.982095750492477,100.645882795164,100.645882795164,37.7254662897934,53.2218560340629,33.0251671138891,14.3988596472118,0,0.995005789216524,1.08844330129436,-0,0,0.597954698095021,52.0220587342668,0,0
236.97,0.98204247153504,0.982042471380199,0.982042471523762,101.749223864842,101.749223864842,38.0876479543649,54.329009170021,33.0229841083699,14.3972305864513,0,0.995005789216524,1.0878938831556,-0,0,0.604605275991896,52.600659011295,0,0
236.98,0.981980105971835,0.981980105817077,0.981980105960556,101.643151755038,101.643151755038,38.0522133965969,54.2275366048021,33.0203239257864,14.3952912244498,0,0.995005789216524,1.08806397580792,-0,0,0.575701317795234,50.0860146481853,0,0
236.99,0.981932397222415,0.981932397067675,0.981932397211287,100.946191390361,100.946191390361,37.8227243138541,53.5338989744381,33.0184183383046,14.3938740776187,0,0.995005789216524,1.08828835823096,-0,0,0.594606905339961,51.7308007645766,0,0
237,0.981874271217467,0.981874271062289,0.981874271205918,103.296646749136,103.296646749136,38.5947751456653,55.8884718753555,33.016061144279,14.392113729502,0,0.995005789216524,1.08702464403665,-0,0,0.667728970126988,58.0924204010479,0,0
237.01,0.981747168820158,0.981747168664647,0.981747168808579,109.920225434694,109.920225434694,40.7706094331776,62.5219196791901,33.0103123314349,14.387993424069,0,0.995005789216524,1.08431856287836,-0,0,0.697458199961962,60.6788633966907,0,0
237.02,0.981583255204867,0.981583255049556,0.981583255193238,109.304980438582,109.304980438582,40.5667490655417,61.919695637322,33.0026372948362,14.3826475064234,0,0.995005789216524,1.08505331003798,-0,0,0.693975864645479,60.3759002241567,0,0
237.03,0.981423455077754,0.981423454922571,0.981423455065726,109.995765626689,109.995765626689,40.7922233559207,62.6230326721444,32.9952640785721,14.3774688759722,0,0.995005789216524,1.08479665843147,-0,0,0.676279227794203,58.8362928180957,0,0
237.04,0.981269944674044,0.981269944518067,0.981269944661723,108.209456548396,108.209456548396,40.2035965884001,60.8486069675968,32.9882632348524,14.3725863459468,0,0.995005789216524,1.08551468101406,-0,0,0.679957143238798,59.1562714617754,0,0
237.05,0.981122592399845,0.981122592244316,0.981122592387651,109.830349644314,109.830349644314,40.734946484012,62.4807731546706,32.981661575085,14.3679149145587,0,0.995005789216524,1.08469637342399,-0,0,0.693909574698083,60.3701329987332,0,0
237.06,0.980974513515533,0.980974513359885,0.980974513502881,108.502557519372,108.502557519372,40.2970976883298,61.1643339362602,32.9749972124214,14.3632263706903,0,0.995005789216524,1.08539707672371,-0,0,0.691711024876915,60.1788591642916,0,0
237.07,0.980817464234847,0.980817464079523,0.980817464222615,109.066687666695,109.066687666695,40.4810235533237,61.7403728855219,32.9680046007979,14.3583101803748,0,0.995005789216524,1.08515579536964,-0,0,0.664606562694336,57.8207709544072,0,0
237.08,0.980674325970829,0.980674325814708,0.980674325957871,107.434673016057,107.434673016057,39.9432653967007,60.1190295838252,32.9617301656566,14.3539132665754,0,0.995005789216524,1.08576474776182,-0,0,0.670557283012124,58.3384836220548,0,0
237.09,0.980520140894966,0.980520140738921,0.980520140881913,107.258829870706,107.258829870706,39.8840339629768,59.9545804308746,32.9550138182283,14.3492356216028,0,0.995005789216524,1.08578911871672,-0,0,0.663008069499662,57.6817020464706,0,0
237.1,0.980380989161008,0.980380989004924,0.980380989148195,106.460907031142,106.460907031142,39.6204904663336,59.1668343734519,32.9490292861214,14.3450433715688,0,0.995005789216524,1.0861279332329,-0,0,0.650216389200366,56.5688258604318,0,0
237.11,0.980248349447439,0.980248349291104,0.980248349434511,107.227822200136,107.227822200136,39.8713606266206,59.9433468881413,32.9434061345607,14.341069177434,0,0.995005789216524,1.08570398116463,-0,0,0.646868036796272,56.2775192012757,0,0
237.12,0.980104087818268,0.980104087662057,0.9801040878054,107.539809354122,107.539809354122,39.9725867098149,60.265828880981,32.9372335638015,14.3367469093393,0,0.995005789216524,1.08555609379014,-0,0,0.65638087204033,57.1051358675087,0,0
237.13,0.979947860808593,0.97994786065274,0.979947860795717,105.792393543499,105.792393543499,39.39680296111,58.5297751361447,32.9305047945822,14.3321136127717,0,0.995005789216524,1.08635313377076,-0,0,0.667348422427868,58.0593127512245,0,0
237.14,0.979787036418045,0.979787036261015,0.979787036404538,105.593176931831,105.593176931831,39.3298516632303,58.3422063651323,32.923607536555,14.3273630301435,0,0.995005789216524,1.08645124526855,-0,0,0.644101769516536,56.0368539479386,0,0
237.15,0.979637930293941,0.979637930137292,0.979637930280736,104.952756044169,104.952756044169,39.1180086033349,57.7124436142516,32.9172964737081,14.3230159562096,0,0.995005789216524,1.08666231512033,-0,0,0.63635406693298,55.3628038231693,0,0
237.16,0.979490271029491,0.979490270872729,0.979490271016141,105.737270944481,105.737270944481,39.374539970804,58.5074656749828,32.9110844712538,14.3187207982443,0,0.995005789216524,1.08621110854085,-0,0,0.647602511481957,56.3414184989303,0,0
237.17,0.979336059198922,0.979336059041924,0.979336059185827,105.670295611133,105.670295611133,39.351124919526,58.4515799963459,32.9045187901082,14.3141968246791,0,0.995005789216524,1.0862974541026,-0,0,0.65107604348639,56.6436157833159,0,0
237.18,0.979171387464188,0.979171387307204,0.979171387450624,104.819081260715,104.819081260715,39.0698397456372,57.6122373640258,32.8974641070871,14.3093797896022,0,0.995005789216524,1.08672254729777,-0,0,0.638948384550176,55.5885094558653,0,0
237.19,0.979012196590332,0.979012196433086,0.979012196576651,105.641046649112,105.641046649112,39.3385660429212,58.4455910893751,32.8907124248676,14.3047431348695,0,0.995005789216524,1.08625472237546,-0,0,0.643677555535097,55.9999473315534,0,0
237.2,0.978834083073142,0.978834082915943,0.978834083059945,104.674216569659,104.674216569659,39.0191490688731,57.4916301289291,32.8830395532453,14.2995468874848,0,0.995005789216524,1.08674322093059,-0,0,0.64051454215,55.72476516705,0,0
237.21,0.978667853717722,0.978667853560239,0.978667853703892,105.06279702666,105.06279702666,39.145357597745,57.8921369545364,32.8759515705887,14.2947085015348,0,0.995005789216524,1.08653114965044,-0,0,0.631240020255487,54.9178817622274,0,0
237.22,0.978496915824173,0.97849691566683,0.978496915810785,104.448806818561,104.448806818561,38.9419910435056,57.2904066048354,32.8686431104066,14.2897571033194,0,0.995005789216524,1.08677205358879,-0,0,0.63902300291199,55.5950012533431,0,0
237.23,0.978333515384685,0.978333515227237,0.978333515371392,104.192217115272,104.192217115272,38.8561696856875,57.0455153632654,32.861681366453,14.2850203855536,0,0.995005789216524,1.08691327294662,-0,0,0.624333583123755,54.3170217317667,0,0
237.24,0.978183908618403,0.978183908460877,0.978183908604582,103.353332554919,103.353332554919,38.5791012930356,56.2171899394439,32.8553945531472,14.2807480623279,0,0.995005789216524,1.08719392100087,-0,0,0.645207289148132,56.1330341558875,0,0
237.25,0.978014850506637,0.978014850349274,0.978014850493255,104.870113524616,104.870113524616,39.0761046256428,57.7461008186382,32.8481804147053,14.2758322912728,0,0.995005789216524,1.08653160944624,-0,0,0.635722292424397,55.3078394409225,0,0
237.26,0.977845067234512,0.977845067076998,0.977845067221121,104.184008950643,104.184008950643,38.8490369546586,57.0722436581224,32.8408808377529,14.2708844547677,0,0.995005789216524,1.0869194163284,-0,0,0.619140969522936,53.8652643484954,0,0
237.27,0.977930016237012,0.97793001608108,0.977930016222715,103.551371336706,103.551371336706,38.6420584138944,56.4324723009812,32.8454488323346,14.2734502033904,0,0.995005789216524,1.08710245182042,-0,0,0.634481458486412,55.1998868883178,0,0
237.28,0.978417732620623,0.97841773246982,0.978417732608552,103.948298886293,103.948298886293,38.7774344493568,56.7918681572949,32.8686754634794,14.2877552655187,0,0.995005789216524,1.08693893068193,-0,0,0.637642413870796,55.4748900067593,0,0
237.29,0.979067093315138,0.979067093165934,0.979067093300541,84.42119952765,84.42119952765,32.3656567341436,37.2149233264066,32.8991980881291,14.3070781131143,0,0.995005789216524,1.09802288382134,-0,0,0.322090669554883,28.0218882512748,0,0
237.3,0.979903259904563,0.979903259765993,0.979903259895528,76.9066001040081,76.9066001040081,29.9042852946826,29.6340232924999,32.9395168397216,14.3330599717866,0,0.995005789216524,1.10265954530115,-0,0,0.318097992804579,27.6745253739983,0,0
237.31,0.980750251659864,0.980750251522899,0.980750251648898,77.1511509848322,77.1511509848322,29.993356648857,29.8112652685669,32.9804694397069,14.3594162765584,0,0.995005789216524,1.1025557100012,-0,0,0.307388769422466,26.7428229397545,0,0
237.32,0.981587113012688,0.98158711288193,0.981587113004283,76.8046334688542,76.8046334688542,29.8880189228408,29.3984475498577,33.0207856261365,14.3854002928601,0,0.995005789216524,1.10293257511845,-0,0,0.328612499354833,28.5892874438705,0,0
237.33,0.982412519638353,0.982412519510297,0.982412519630071,76.6080504868331,76.6080504868331,29.831813658492,29.1367159368763,33.0604027558054,14.4109317941513,0,0.995005789216524,1.10310771451833,-0,0,0.314892528664657,27.3956499938251,0,0
237.34,0.983213956378309,0.983213956253236,0.983213956370408,77.06573484967,77.06573484967,29.9903943442705,29.5312605941295,33.0987873776912,14.4356868778493,0,0.995005789216524,1.10284201238658,-0,0,0.325083627757211,28.2822756148773,0,0
237.35,0.983989063543192,0.98398906342216,0.983989063536101,76.382593909525,76.382593909525,29.7737087722168,28.7872333182456,33.1357776128782,14.4595829784012,0,0.995005789216524,1.10340934713278,-0,0,0.327416650441799,28.4852485884365,0,0
237.36,0.984742312452697,0.984742312333349,0.984742312445617,75.5755765312726,75.5755765312726,29.5160689234204,27.9211418870529,33.1716424400712,14.4827922041486,0,0.995005789216524,1.10412575164664,-0,0,0.318588932837519,27.7172371568641,0,0
237.37,0.985465617974808,0.985465617857485,0.985465617967805,75.3516739433986,75.3516739433986,29.4497772558379,27.6405586688274,33.2060324362703,14.5050828383009,0,0.995005789216524,1.10441904263057,-0,0,0.312194716223735,27.1609403114649,0,0
237.38,0.986180327140546,0.986180327026371,0.986180327134368,76.0858398456007,76.0858398456007,29.6982832760032,28.3188595211458,33.2399337852892,14.5270465391657,0,0.995005789216524,1.1039054798633,-0,0,0.311354739371232,27.0878623252972,0,0
237.39,0.986848072068675,0.986848071955561,0.986848072062407,76.3424482501802,76.3424482501802,29.7893300092949,28.523404085191,33.2715059954947,14.5475381694945,0,0.995005789216524,1.10370513666326,-0,0,0.305892106309847,26.6126132489567,0,0
237.4,0.987510986826997,0.987510986715649,0.987510986820747,76.1676544739812,76.1676544739812,29.7385138466048,28.2970536381338,33.3027567367603,14.5678440990872,0,0.995005789216524,1.10390098936274,-0,0,0.317145528431671,27.5916609735554,0,0
237.41,0.988155953993789,0.988155953883508,0.988155953986989,75.7304859355501,75.7304859355501,29.6012614200292,27.8098464533838,33.3330739333307,14.5875655488356,0,0.995005789216524,1.10426812815963,-0,0,0.303909800554467,26.4401526482386,0,0
237.42,0.988776445691521,0.988776445583456,0.988776445685931,75.0153682900842,75.0153682900842,29.3723978052261,27.0466146699435,33.3621903774279,14.6065632427128,0,0.995005789216524,1.10495214916936,-0,0,0.299877495435435,26.0893421028829,0,0
237.43,0.989392510615154,0.989392510507801,0.989392510608787,75.7062695361319,75.7062695361319,29.6056195727843,27.6898076733038,33.3910708595329,14.6253910032951,0,0.995005789216524,1.10448693015991,-0,0,0.303059149915427,26.3661460426421,0,0
237.44,0.989983936503742,0.989983936397947,0.989983936497821,75.6044764762782,75.6044764762782,29.5780277588275,27.5423630437656,33.4186889271071,14.6434245054055,0,0.995005789216524,1.10455301896776,-0,0,0.287252823822041,24.9909956725176,0,0
237.45,0.990558002647807,0.990558002542649,0.990558002641669,74.8069749993894,74.8069749993894,29.3215858401526,26.7005721878432,33.4454445042947,14.6609583072515,0,0.995005789216524,1.10532103424236,-0,0,0.298829575623213,25.9981730792195,0,0
237.46,0.991128482882379,0.991128482778232,0.991128482876264,75.7332441236413,75.7332441236413,29.6316780614869,27.5829085829827,33.4720082495784,14.6783272910802,0,0.995005789216524,1.10460250035888,-0,0,0.293789275701119,25.5596669859973,0,0
237.47,0.991672858808686,0.991672858705438,0.991672858802627,75.4347417679721,75.4347417679721,29.5389296016191,27.2425890998997,33.4972585818376,14.6948940862348,0,0.995005789216524,1.10488598651988,-0,0,0.314110450182042,27.3276091658377,0,0
237.48,0.992202994729258,0.992202994626731,0.992202994723088,74.9913929637409,74.9913929637409,29.3984173344687,26.7586200917056,33.5217781467965,14.7109947252388,0,0.995005789216524,1.10522339408232,-0,0,0.292734120965891,25.4678685240326,0,0
237.49,0.992730908927616,0.992730908825661,0.99273090892127,76.0061465468439,76.0061465468439,29.7371388898429,27.7329308190809,33.5462000857414,14.7270156420216,0,0.995005789216524,1.10447740088869,-0,0,0.292965645142656,25.4880111274111,0,0
237.5,0.993241161815254,0.993241161714265,0.993241161809194,76.363075292184,76.363075292184,29.8594580814758,28.050827685399,33.5697431328552,14.7425044739299,0,0.995005789216524,1.10432407265016,-0,0,0.396066395355289,34.4577763959101,0,0
237.51,0.993697997437254,0.993697997337441,0.993697997431139,82.3454807992835,82.3454807992835,31.8302257215136,33.9987000836586,33.5906898235992,14.7560908920257,0,0.995005789216524,1.09951349780056,-0,0,0.409510424837242,35.62740696084,0,0
237.52,0.994136338299329,0.99413633819948,0.994136338292771,84.0495847827206,84.0495847827206,32.3945378618743,35.6701985918113,33.6104813865594,14.7689048043499,0,0.995005789216524,1.0981084082369,-0,0,0.376530199963488,32.7581273968234,0,0
237.53,0.994548933458105,0.994548933358952,0.994548933451711,83.5045376955922,83.5045376955922,32.219332923018,35.094475014413,33.6290541650168,14.7810085161625,0,0.995005789216524,1.09846714539653,-0,0,0.400194307314504,34.8169047363618,0,0
237.54,0.994951111300334,0.994951111201453,0.99495111129335,82.8609594913976,82.8609594913976,32.0116416874961,34.4209995423392,33.6471525614002,14.7928073876582,0,0.995005789216524,1.0989085337125,-0,0,0.374408309045421,32.5735228869516,0,0
237.55,0.995370270413452,0.995370270314949,0.995370270406384,82.4752900802761,82.4752900802761,31.8889096105143,34.0039505095363,33.666137849235,14.8052017215048,0,0.995005789216524,1.09923551921615,-0,0,0.3908854129242,34.0070309244054,0,0
237.56,0.995774898491386,0.995774898393025,0.99577489848427,83.1153706131268,83.1153706131268,32.1031826510406,34.6137806154625,33.6844545922482,14.8171354054161,0,0.995005789216524,1.09879511261243,-0,0,0.37015406581817,32.2034037261808,0,0
237.57,0.996197966263289,0.996197966165067,0.99619796625605,82.5295548140975,82.5295548140975,31.9147120596312,33.9962251077505,33.7036594873188,14.8296702190281,0,0.995005789216524,1.09924014698793,-0,0,0.380037121408247,33.0632295625175,0,0
237.58,0.996612178309669,0.996612178212709,0.996612178302658,81.5321651872962,81.5321651872962,31.5908806757809,32.9677166071597,33.7224704911942,14.8419780889423,0,0.995005789216524,1.09997718857048,-0,0,0.374287382027018,32.5630022363505,0,0
237.59,0.997026521932561,0.997026521835303,0.99702652192497,82.1459165594642,82.1459165594642,31.7966208782483,33.550246087572,33.7413552209553,14.8543152509369,0,0.995005789216524,1.09958539785127,-0,0,0.374931127666641,32.6190081069977,0,0
237.6,0.997438825002988,0.997438824906086,0.997438824995674,87.2712374909667,87.2712374909667,33.485246305389,38.6443787651461,33.7602677299524,14.8665909958683,0,0.995005789216524,1.09609165344368,-0,0,0.668932578233851,58.1971343063451,0,0
237.61,0.99708742611498,0.997087426017899,0.997087426108951,107.710227887474,107.710227887474,40.1994558754012,59.1127028185156,33.7425572151064,14.8549678538524,0,0.995005789216524,1.08522891990551,-0,0,0.645208717466619,56.1331584195959,0,0
237.62,0.996570096278625,0.996570096172511,0.996570096266998,107.261502344137,107.261502344137,40.0464197393183,58.7070110436824,33.7164119594393,14.8380793410155,0,0.995005789216524,1.08615220949761,-0,0,0.643366943912894,55.9729241204217,0,0
237.63,0.996013525178668,0.996013525067569,0.996013525168364,107.926232548565,107.926232548565,40.2590194906075,59.4174054753295,33.6886677473712,14.8201593258646,0,0.995005789216524,1.08588013860577,-0,0,0.643465061142925,55.9814603194345,0,0
237.64,0.995466218932491,0.995466218816663,0.995466218919082,106.09668705164,106.09668705164,39.6519197461238,57.6324906579064,33.6615293752017,14.8026670185321,0,0.995005789216524,1.08674010848358,-0,0,0.636150771998847,55.3451171638997,0,0
237.65,0.994932377602905,0.994932377483436,0.994932377589964,107.00945884281,107.00945884281,39.9463653276921,58.5884473065523,33.6352862759536,14.7857252603037,0,0.995005789216524,1.0861527943558,-0,0,0.656911704180009,57.1513182636608,0,0
237.66,0.994386221043412,0.994386220920355,0.994386221029852,107.803870175183,107.803870175183,40.2017992339466,59.4269134277007,33.6085363187024,14.7684204287798,0,0.995005789216524,1.08593795808269,-0,0,0.634753232424337,55.2235312209173,0,0
237.67,0.993871136724832,0.993871136597953,0.993871136710021,106.446705539922,106.446705539922,39.7503911019764,58.1110886034546,33.5834179091722,14.7521990272952,0,0.995005789216524,1.08649194318452,-0,0,0.638816426265398,55.5770290850896,0,0
237.68,0.993356661108794,0.993356660979821,0.993356661094468,106.361698482055,106.361698482055,39.7171653721515,58.0670778167457,33.5585095196902,14.7361111456186,0,0.995005789216524,1.08643318600303,-0,0,0.650652144357983,56.6067365591445,0,0
237.69,0.992850116519724,0.99285011638739,0.992850116504809,108.003601223943,108.003601223943,40.2516475091822,59.7492478975664,33.5340796703904,14.7202736559857,0,0.995005789216524,1.08569853792422,-0,0,0.656576350052526,57.1221424545698,0,0
237.7,0.992347944221441,0.99234794408731,0.992347944206631,106.432626876819,106.432626876819,39.7301648735439,58.2180718762483,33.5099144695772,14.7046405309939,0,0.995005789216524,1.08647614150112,-0,0,0.661825399907159,57.5788097919228,0,0
237.71,0.991891803998748,0.991891803862582,0.991891803983521,105.847244502762,105.847244502762,39.5331222973147,57.668699245007,33.4880700860553,14.6904751716997,0,0.995005789216524,1.08672384780289,-0,0,0.642885749585271,55.9310602139186,0,0
237.72,0.991456482490381,0.991456482352405,0.991456482475883,107.206359636959,107.206359636959,39.9754398696631,59.0620357425387,33.4673367693396,14.6769871250808,0,0.995005789216524,1.0860318051848,-0,0,0.629626520055272,54.7775072448087,0,0
237.73,0.991028522384795,0.991028522244875,0.991028522369633,106.765856865086,106.765856865086,39.8263374287653,58.6550739121597,33.4470060700279,14.6637768828989,0,0.995005789216524,1.08622475284381,-0,0,0.629968513064486,54.8072606366103,0,0
237.74,0.990631855768363,0.990631855627021,0.990631855753295,106.478051772498,106.478051772498,39.7277576593037,58.3982354749929,33.4282483367051,14.6515679607995,0,0.995005789216524,1.08629994743996,-0,0,0.640111793896371,55.6897260689843,0,0
237.75,0.990251252635238,0.990251252492674,0.990251252620856,106.951860156524,106.951860156524,39.8796832822306,58.9016747497488,33.4103195278503,14.6398658789244,0,0.995005789216524,1.08604686996128,-0,0,0.659903187673572,57.4115773276007,0,0
237.76,0.989885005978559,0.989885005833883,0.989885005963784,106.662582330795,106.662582330795,39.7809384883048,58.6409336591848,33.39307223778,14.6285764338305,0,0.995005789216524,1.08633006527242,-0,0,0.629786752242692,54.7914474451142,0,0
237.77,0.989541627507038,0.989541627362059,0.989541627492513,106.285803132586,106.285803132586,39.6536916177859,58.2906695659717,33.3770394738452,14.6180940927691,0,0.995005789216524,1.08631668184306,-0,0,0.65739328306138,57.19321562634,0,0
237.78,0.989209211374558,0.989209211228599,0.989209211360149,106.724084721703,106.724084721703,39.7944508442484,58.7546639668583,33.3615243052095,14.6078964496347,0,0.995005789216524,1.08624359797164,-0,0,0.627981233859594,54.6343673457847,0,0
237.79,0.988896185012424,0.988896184864744,0.988896184998416,105.798481405492,105.798481405492,39.4871344845761,57.8531057295052,33.3470033186864,14.5983723573001,0,0.995005789216524,1.08659229402819,-0,0,0.621760680396005,54.0931791944524,0,0
237.8,0.988600408064427,0.98860040791704,0.988600408050573,106.501788257421,106.501788257421,39.7154062763059,58.57899003107,33.333386138785,14.5894120875658,0,0.995005789216524,1.08613159713011,-0,0,0.648660643834068,56.4334760135639,0,0
237.81,0.988311221187372,0.988311221038933,0.988311221173362,105.648096504447,105.648096504447,39.4319752123914,57.7474322071101,33.3200424861023,14.580621811235,0,0.995005789216524,1.08665257423777,-0,0,0.636922304571541,55.412240497724,0,0
237.82,0.988053939495898,0.988053939346038,0.988053939481967,104.669170549406,104.669170549406,39.1077185650902,56.7880194205222,33.3082853986505,14.5728657302331,0,0.995005789216524,1.0870271866096,-0,0,0.636513775938007,55.3766985066066,0,0
237.83,0.987791407876643,0.987791407727023,0.987791407862972,105.592672184849,105.592672184849,39.4087191155053,57.731364988145,33.2963400567798,14.5649671399245,0,0.995005789216524,1.08653927397234,-0,0,0.637256649630949,55.4413285178925,0,0
237.84,0.987547865325919,0.987547865175457,0.98754786531197,104.016796857614,104.016796857614,38.8883979138239,56.1738922906738,33.2852582280147,14.5576463389259,0,0.995005789216524,1.08736720405137,-0,0,0.605988338470238,52.7209854469107,0,0
237.85,0.987305968647561,0.987305968496555,0.987305968634041,103.990127592296,103.990127592296,38.8773221281218,56.1652456847061,33.2743899922138,14.5504919153758,0,0.995005789216524,1.08715395457089,-0,0,0.631037257016016,54.9002413603934,0,0
237.86,0.987070259839318,0.987070259687861,0.987070259825689,103.811286102238,103.811286102238,38.8162836478535,56.0040232511134,33.2637779798215,14.5434848713026,0,0.995005789216524,1.08728196136724,-0,0,0.633765639335203,55.1376106221627,0,0
237.87,0.98682448573511,0.986824485583103,0.986824485721576,104.482041060702,104.482041060702,39.0343947341115,56.6931818735059,33.2527005398587,14.5361586473373,0,0.995005789216524,1.08700989761192,-0,0,0.614786389288988,53.4864158681419,0,0
237.88,0.986591614605989,0.986591614453376,0.986591614592942,103.898597614159,103.898597614159,38.8404039470732,56.1270898081231,33.2422480746645,14.5292597313711,0,0.995005789216524,1.08722920319527,-0,0,0.622696660290163,54.1746094452442,0,0
237.89,0.986361280586715,0.98636128043444,0.986361280573432,103.377702078839,103.377702078839,38.6669993675525,55.6233283268261,33.2319259428964,14.5224478091167,0,0.995005789216524,1.0874776152521,-0,0,0.615176478100082,53.5203535947071,0,0
237.9,0.986134625392645,0.986134625239586,0.986134625379132,102.859835818714,102.859835818714,38.4946328190952,55.1222582564267,33.2218021526348,14.5157754096529,0,0.995005789216524,1.08770706513512,-0,0,0.596680285587582,51.9111848461196,0,0
237.91,0.985892742289956,0.985892742136635,0.985892742276917,103.914519273606,103.914519273606,38.8389999233714,56.1948064309437,33.2110255275326,14.5086873151293,0,0.995005789216524,1.08705189299118,-0,0,0.629752991299304,54.7885102430394,0,0
237.92,0.985644355940023,0.985644355786249,0.985644355926611,102.954208188266,102.954208188266,38.5209851654599,55.2530191966717,33.1998475362796,14.5013414553144,0,0.995005789216524,1.08766415723829,-0,0,0.614946304843413,53.5003285213769,0,0
237.93,0.985385527579832,0.985385527425718,0.985385527566771,103.666007452747,103.666007452747,38.7524775865743,55.9840319759387,33.1882508584922,14.4937246183163,0,0.995005789216524,1.08723487683776,-0,0,0.621013825567208,54.0282028243471,0,0
237.94,0.98512727237688,0.985127272222739,0.985127272363816,102.549939631743,102.549939631743,38.3831768166494,54.8871773812251,33.176640636237,14.4861216142809,0,0.995005789216524,1.08781947263312,-0,0,0.609850759676541,53.0570160918591,0,0
237.95,0.98486974573404,0.984869745579084,0.984869745720818,103.796170160308,103.796170160308,38.7903469293726,56.1524756652428,33.1651319193425,14.4785625757223,0,0.995005789216524,1.08710507664515,-0,0,0.628971300246014,54.7205031214032,0,0
237.96,0.984589680798156,0.98458968064332,0.984589680785229,103.855109726372,103.855109726372,38.8070307226752,56.2323683153464,33.152480812497,14.4702605985284,0,0.995005789216524,1.08722895227036,-0,0,0.603252976252371,52.4830089339563,0,0
237.97,0.984335122699308,0.984335122543634,0.984335122686009,101.962351731836,101.962351731836,38.1824871646428,54.358471653017,33.1410705276387,14.4628095511801,0,0.995005789216524,1.08806272047903,-0,0,0.59813409147897,52.0376659586704,0,0
237.98,0.984081350125694,0.984081349970534,0.984081350112753,101.988888783724,101.988888783724,38.1888083470758,54.4036905520858,33.1297683839956,14.4554298476426,0,0.995005789216524,1.08793237821682,-0,0,0.601028994614449,52.2895225314571,0,0
237.99,0.983824929222733,0.983824929067048,0.983824929209446,102.508419503628,102.508419503628,38.3571380404096,54.9421510604041,33.1183234412237,14.4479450020001,0,0.995005789216524,1.08767089892101,-0,0,0.602100977916215,52.3827850787107,0,0
238,0.983559627693714,0.983559627537754,0.983559627680596,104.01234022348,104.01234022348,38.8489276967475,56.4657489049045,33.1064422874601,14.4401490311149,0,0.995005789216524,1.08694741922723,-0,0,0.617354620130611,53.7098519513631,0,0
238.01,0.983259509987987,0.983259509832898,0.983259509975774,102.599950967471,102.599950967471,38.3818157185605,55.0757602347691,33.092873357372,14.4313173753297,0,0.995005789216524,1.08769215881306,-0,0,0.629371368839895,54.7553090890709,0,0
238.02,0.982962535001408,0.982962534844931,0.982962534987642,102.513868926763,102.513868926763,38.3506786253991,55.0117906165641,33.0794892659471,14.4225890442521,0,0.995005789216524,1.08773545150423,-0,0,0.616414750655602,53.6280833070374,0,0
238.03,0.982663250205336,0.982663250048729,0.982663250191821,102.26748742362,102.26748742362,38.2668367762596,54.7876361693041,33.0660234384497,14.4138278158661,0,0.995005789216524,1.08778671842818,-0,0,0.62281133514128,54.1845861572913,0,0
238.04,0.982351798286365,0.982351798129532,0.98235179827237,103.77716225518,103.77716225518,38.7600598013072,56.3205201059842,33.0519831783136,14.4046589708819,0,0.995005789216524,1.08707232469319,-0,0,0.620563888851889,53.9890583301144,0,0
238.05,0.982059115022574,0.982059114865163,0.982059115008376,101.691039107207,101.691039107207,38.0715765369868,54.2562144730195,33.0387642426039,14.3960603915835,0,0.995005789216524,1.08814975421817,-0,0,0.601826333464764,52.3588910114345,0,0
238.06,0.981764874479325,0.98176487432228,0.981764874465426,102.532658943601,102.532658943601,38.3454014731642,55.1196174451169,33.0255733871524,14.3874681113319,0,0.995005789216524,1.08761560156479,-0,0,0.593262612668905,51.6138473021947,0,0
238.07,0.981464683815008,0.981464683657298,0.98146468380103,102.347785121288,102.347785121288,38.2817699295047,54.9570106580943,33.0120773988437,14.3786970643496,0,0.995005789216524,1.08768896564999,-0,0,0.593780500204354,51.6589035177788,0,0
238.08,0.981154107605212,0.981154107448004,0.981154107591197,101.522466830366,101.522466830366,38.0075350667401,54.154703982066,32.9981093115454,14.3696535367548,0,0.995005789216524,1.08803699181002,-0,0,0.609960778647133,53.0665877423006,0,0
238.09,0.980850377561218,0.980850377403293,0.980850377546639,100.885945942407,100.885945942407,37.7954193212822,53.5407030609148,32.98444603022,14.360796851272,0,0.995005789216524,1.08840311725556,-0,0,0.579627211024211,50.4275673591064,0,0
238.1,0.980548238620977,0.980548238463305,0.980548238606664,100.778576564604,100.778576564604,37.7572568398545,53.4556040954153,32.9709190591435,14.3520534100448,0,0.995005789216524,1.08833204512959,-0,0,0.582603583023665,50.6865117230589,0,0
238.11,0.980252611120262,0.980252610961907,0.980252611105338,101.489863551368,101.489863551368,37.9882349595314,54.1887029722112,32.9576834312226,14.343477147934,0,0.995005789216524,1.08793716630146,-0,0,0.599070714066541,52.1191521237891,0,0
238.12,0.979947829908741,0.979947829750724,0.97994782989447,101.28312091584,101.28312091584,37.9173681269436,54.0045718904525,32.9439617642828,14.3345872611043,0,0.995005789216524,1.08809796510921,-0,0,0.600499716112546,52.2434753017915,0,0
238.13,0.979636491740885,0.979636491582669,0.979636491726167,101.142865188982,101.142865188982,37.8682894523814,53.8874298335076,32.9299336410029,14.3255017144718,0,0.995005789216524,1.08818764978694,-0,0,0.585750989846352,50.9603361166326,0,0
238.14,0.979320057770859,0.97932005761234,0.979320057756059,100.078611699867,100.078611699867,37.5154628551116,52.8466018085308,32.9156905655761,14.31631932576,0,0.995005789216524,1.08865880029114,-0,0,0.582010257414649,50.6348923950745,0,0
238.15,0.979013100051316,0.979013099892376,0.9790131000364,100.364261476717,100.364261476717,37.6064291847729,53.1549008101925,32.9019255300156,14.3074351365092,0,0.995005789216524,1.08843300901386,-0,0,0.591384322791421,51.4504360828537,0,0
238.16,0.978699191130753,0.978699190971657,0.978699191115795,101.419722583001,101.419722583001,37.9503413624845,54.233647739364,32.8877930143464,14.2982818292905,0,0.995005789216524,1.08795654663848,-0,0,0.582066378847342,50.6397749597187,0,0
238.17,0.978371085320863,0.978371085161895,0.97837108530586,101.055277705162,101.055277705162,37.82740773478,53.8935923503209,32.8729728068337,14.2887125480075,0,0.995005789216524,1.08814328487929,-0,0,0.582022304298724,50.635940473989,0,0
238.18,0.978065409007327,0.978065408848004,0.978065408992374,100.177294529303,100.177294529303,37.5359082926894,53.0382374634369,32.8592161462687,14.2798409195977,0,0.995005789216524,1.08851440621698,-0,0,0.601345320560158,52.3170428887338,0,0
238.19,0.977866006838575,0.977866006676051,0.977866006823115,81.8681649082308,81.8681649082308,31.516079575212,34.7436493286751,32.8501842051877,14.274331374368,0,0.995005789216524,1.09928306916482,-0,0,0.303350843628319,26.3915233956637,0,0
238.2,0.977851615749581,0.97785161558952,0.977851615734857,75.1230151274676,75.1230151274676,29.2991900264881,27.9969765500214,32.8507371431488,14.2753014342974,0,0.995005789216524,1.10390609773809,-0,0,0.2826968198349,24.5946233256363,0,0
238.21,0.977848744898258,0.977848744739339,0.977848744886064,74.1563673709763,74.1563673709763,28.9817364678972,27.0277491774425,32.8519197626098,14.276698430924,0,0.995005789216524,1.10497572384977,-0,0,0.306313056575248,26.6492359220466,0,0
238.22,0.977859361571524,0.977859361412104,0.977859361558871,74.4252147046305,74.4252147046305,29.0704631773543,27.2933359455946,32.8535449918252,14.2783337672107,0,0.995005789216524,1.10476354452462,-0,0,0.279304361007941,24.2994794076909,0,0
238.23,0.977864712146458,0.977864711988015,0.977864712135635,73.3151415474951,73.3151415474951,28.7058716970432,26.1806375892681,32.8547426519618,14.2797613062653,0,0.995005789216524,1.10579662132023,-0,0,0.29273255992126,25.4677327131496,0,0
238.24,0.977870934883946,0.977870934724597,0.977870934873077,74.3469991955921,74.3469991955921,29.045280109111,27.2100507908006,32.8558579548679,14.2810904499236,0,0.995005789216524,1.10499974859261,-0,0,0.308466791204008,26.8366108347487,0,0
238.25,0.977877395157621,0.977877394999092,0.97787739514768,74.1695122309998,74.1695122309998,28.9871504898399,27.0304731735786,32.8567581021629,14.2822809552584,0,0.995005789216524,1.10504489707772,-0,0,0.300414041005296,26.1360215674607,0,0
238.26,0.977891337470573,0.977891337311909,0.977891337460977,73.259106862341,73.259106862341,28.6881666827665,26.1176073107115,32.8578636030932,14.2836359485363,0,0.995005789216524,1.1058241844804,-0,0,0.294850565444318,25.6519991936557,0,0
238.27,0.977905646779784,0.977905646621028,0.977905646771293,73.7187068562784,73.7187068562784,28.8394663887426,26.5748805841531,32.858898505704,14.2849277664213,0,0.995005789216524,1.10549201456022,-0,0,0.285279202855679,24.8192906484441,0,0
238.28,0.977925536639236,0.977925536480588,0.977925536630765,73.1199674298839,73.1199674298839,28.6429323070635,25.9735937929218,32.8600502707832,14.2863233661789,0,0.995005789216524,1.10603073121794,-0,0,0.289516382681003,25.1879252932472,0,0
238.29,0.97794214073923,0.977942140580748,0.977942140730715,73.2551328945095,73.2551328945095,28.6875693021045,26.1066185530047,32.8609589325528,14.287555408952,0,0.995005789216524,1.10595412426466,-0,0,0.291869449519514,25.3926421081977,0,0
238.3,0.977971628825156,0.977971628666293,0.977971628817778,74.0013974030716,74.0013974030716,28.9331684478831,26.8499649120482,32.8623598892288,14.2890726017946,0,0.995005789216524,1.10531443156499,-0,0,0.296179681759363,25.7676323130646,0,0
238.31,0.978008620710423,0.978008620551988,0.978008620703369,73.3831052421847,73.3831052421847,28.7303038592831,26.2283970596269,32.8639676934182,14.2907404891397,0,0.995005789216524,1.10577468033227,-0,0,0.291150570729221,25.3300996534422,0,0
238.32,0.978044479444934,0.978044479286537,0.97804447943801,72.551898188771,72.551898188771,28.4574333444079,25.3940782623932,32.8654578887113,14.2923620376665,0,0.995005789216524,1.10653314456984,-0,0,0.285463126234227,24.8352919823777,0,0
238.33,0.978099749928535,0.978099749770312,0.97809974992232,72.9264804468081,72.9264804468081,28.5810695496132,25.7641517142695,32.8678134381764,14.2945152943622,0,0.995005789216524,1.10629140181251,-0,0,0.28334059259321,24.6506315556092,0,0
238.34,0.978150133940552,0.978150133782398,0.978150133934331,73.3690745937165,73.3690745937165,28.7269937603564,26.2027564244688,32.8698568862234,14.2964612830243,0,0.995005789216524,1.10591883314565,-0,0,0.289367212923138,25.174947524313,0,0
238.35,0.978205199741166,0.978205199583228,0.978205199735352,71.8479421768666,71.8479421768666,28.227494579181,24.6774287844231,32.8720003662554,14.2985130261881,0,0.995005789216524,1.10716166343427,-0,0,0.262652222311381,22.8507433410902,0,0
238.36,0.978281509595788,0.978281509437609,0.978281509590139,72.1751768664932,72.1751768664932,28.3357404236681,24.9987993270079,32.8751633805025,14.3012141589827,0,0.995005789216524,1.10710510606748,-0,0,0.284214520224191,24.7266632595046,0,0
238.37,0.978360971465908,0.978360971307973,0.978360971460687,73.3580087829661,73.3580087829661,28.7252202825834,26.1757109829768,32.8783937590273,14.303904040962,0,0.995005789216524,1.10603525352283,-0,0,0.29219902478573,25.4213151563585,0,0
238.38,0.978446641004745,0.978446640847142,0.978446640999898,71.9728546896398,71.9728546896398,28.2706770852532,24.7843479230234,32.8817753164179,14.3067314501985,0,0.995005789216524,1.10709382890661,-0,0,0.268773241454598,23.38327200655,0,0
238.39,0.978533440668466,0.978533440510975,0.978533440663683,73.1436629723015,73.1436629723015,28.6562598305854,25.9487963178133,32.8852622532961,14.3096044011921,0,0.995005789216524,1.10626522039534,-0,0,0.298623974871935,25.9802858138584,0,0
238.4,0.97861479982676,0.978614799669028,0.978614799822286,72.6842062029526,72.6842062029526,28.5059184601722,25.4836161337311,32.8883636589124,14.3122264103091,0,0.995005789216524,1.1064870049826,-0,0,0.273512731009493,23.7956075978259,0,0
238.41,0.978718008014866,0.978718007857094,0.978718008010514,72.6373666055049,72.6373666055049,28.4914130778428,25.4293809679842,32.8924791359007,14.3155065016199,0,0.995005789216524,1.10660106539487,-0,0,0.271012546278675,23.5780915262447,0,0
238.42,0.978835864981024,0.978835864823356,0.978835864976786,73.0444201460738,73.0444201460738,28.6262334017263,25.8279832035154,32.8972487779597,14.3191881645987,0,0.995005789216524,1.10628994970049,-0,0,0.277029282776275,24.1015476015359,0,0
238.43,0.978945773726695,0.97894577356914,0.978945773722973,72.7617215823363,72.7617215823363,28.5342540478535,25.5375086615337,32.9015961951565,14.3226167256461,0,0.995005789216524,1.10654648396018,-0,0,0.297922923608225,25.9192943539156,0,0
238.44,0.979078257428055,0.979078257270505,0.979078257424197,73.837999682079,73.837999682079,28.8891635764577,26.604401813979,32.9069652150372,14.3266326530628,0,0.995005789216524,1.1055426716007,-0,0,0.281924832488241,24.527460426477,0,0
238.45,0.979229703007912,0.979229702850223,0.97922970300435,72.899609132642,72.899609132642,28.582056869163,25.6552510709873,32.9131462890322,14.3312117726225,0,0.995005789216524,1.10632531184194,-0,0,0.284425177463096,24.7449904392894,0,0
238.46,0.979388985380152,0.979388985223051,0.979388985376981,73.2150699201516,73.2150699201516,28.6871539063696,25.9593241439864,32.9197197346004,14.3360260415648,0,0.995005789216524,1.10614115438323,-0,0,0.300255560316417,26.1222337475283,0,0
238.47,0.979756370132249,0.979756369974931,0.979756370129811,72.7295696032217,72.7295696032217,28.5310246894257,25.4467502180414,32.9359093364962,14.3469100486841,0,0.995005789216524,1.10651552368327,-0,0,0.288739792619556,25.1203619579013,0,0
238.48,0.98056790605161,0.980567905899818,0.980567906048759,73.671472447733,73.671472447733,28.8484389605227,26.3278834647747,32.9727747478663,14.370814235092,0,0.995005789216524,1.10580874361951,-0,0,0.291952200799069,25.399841469519,0,0
238.49,0.981469319202932,0.98146931905833,0.981469319201716,73.7720987569976,73.7720987569976,28.8902185516254,26.3609682891896,33.0137939743128,14.3973364934952,0,0.995005789216524,1.10569149421128,-0,0,0.275844697826365,23.9984887108937,0,0
238.5,0.982394639749526,0.982394639609559,0.982394639748008,79.4987943525302,79.4987943525302,30.7814799801787,32.0179983410173,33.0561549287084,14.4246410828045,0,0.995005789216524,1.10150646993463,-0,0,0.706055324313087,61.4268132152386,0,0
238.51,0.982977389045645,0.9829773889149,0.982977389045878,108.651090645994,108.651090645994,40.3688283877292,61.1287476267365,33.0819599836842,14.4403830355733,0,0.995005789216524,1.08423084414862,-0,0,0.691745814930184,60.181885898926,0,0
238.52,0.983511776260954,0.983511776128242,0.983511776256422,110.190455352549,110.190455352549,40.8795609633819,62.6318164494154,33.1045320805294,14.4541068226045,0,0.995005789216524,1.08458645118697,-0,0,0.697495768724681,60.6821318790473,0,0
238.53,0.98405361084678,0.984053610720128,0.984053610844437,109.594545445971,109.594545445971,40.6885926485266,61.998613187326,33.12771744451,14.4682148141348,0,0.995005789216524,1.08509341476321,-0,0,0.677828421060626,58.9710726322744,0,0
238.54,0.984569983266739,0.984569983142088,0.984569983261151,109.131400669286,109.131400669286,40.5410816869118,61.4995442222799,33.1500473719193,14.4818090750863,0,0.995005789216524,1.08522499959646,-0,0,0.673341374205978,58.5806995559201,0,0
238.55,0.985107283843463,0.985107283721646,0.985107283838038,109.090324716737,109.090324716737,40.5325613585871,61.4205128095953,33.1736192653759,14.4961926417662,0,0.995005789216524,1.08520824096004,-0,0,0.673523520910639,58.5965463192256,0,0
238.56,0.985623499544377,0.985623499426134,0.985623499538164,108.86191623655,108.86191623655,40.4623056921918,61.1553929462173,33.1964246501148,14.510098640218,0,0.995005789216524,1.0853201004265,-0,0,0.671705100216611,58.4383437188452,0,0
238.57,0.986149681570816,0.986149681453815,0.986149681563655,109.316700205004,109.316700205004,40.6167485692179,61.5723637982193,33.2199105541397,14.524425852645,0,0.995005789216524,1.08510177408365,-0,0,0.678509524836756,59.0303286607978,0,0
238.58,0.98668505196528,0.986685051851008,0.986685051957294,107.168377278452,107.168377278452,39.915714979869,59.3852446052319,33.2439735446216,14.5391591285989,0,0.995005789216524,1.08618171322343,-0,0,0.647343415936018,56.3188771864336,0,0
238.59,0.987231338436705,0.987231338324678,0.987231338428182,106.81780334345,106.81780334345,39.8057449006487,58.9945215420747,33.2688437391556,14.5544380622194,0,0.995005789216524,1.08612134768552,-0,0,0.654785675929826,56.9663538058949,0,0
238.6,0.987765920114467,0.987765920003551,0.987765920105729,107.691225052699,107.691225052699,40.0979957288567,59.8284824152133,33.2933053535294,14.5694372839559,0,0.995005789216524,1.08569262897251,-0,0,0.672917914803018,58.5438585878626,0,0
238.61,0.988265157706225,0.988265157597367,0.988265157696185,108.443280907184,108.443280907184,40.3500162491242,60.5437220842952,33.3161694955117,14.5833893273775,0,0.995005789216524,1.08553997320473,-0,0,0.650829852584338,56.6221971748374,0,0
238.62,0.988785941340449,0.988785941232355,0.988785941329651,108.368588296586,108.368588296586,40.3305416966238,60.430319407578,33.3401827561589,14.5980861328489,0,0.995005789216524,1.08555508488621,-0,0,0.650032159946052,56.5527979153066,0,0
238.63,0.989289962359416,0.989289962252773,0.989289962349279,107.058453704191,107.058453704191,39.9048571028427,59.0825237497236,33.3635310729714,14.6123988814964,0,0.995005789216524,1.08613957195551,-0,0,0.649986879975134,56.5488585578367,0,0
238.64,0.989802560250014,0.98980256014449,0.989802560237961,108.255399857509,108.255399857509,40.3033272367434,60.2409297493388,33.3874350626988,14.6270350454712,0,0.995005789216524,1.08552295599197,-0,0,0.664829070537436,57.8401291367569,0,0
238.65,0.990298768391194,0.990298768286412,0.99029876837898,107.89971726717,107.89971726717,40.1913142920078,59.8479330697776,33.4105900504876,14.6411941469044,0,0.995005789216524,1.085826848528,-0,0,0.653944773816442,56.8931953220304,0,0
238.66,0.990798163204201,0.990798163100271,0.990798163191999,108.269163621944,108.269163621944,40.3176989352709,60.1796089613389,33.4340240536154,14.6555306069901,0,0.995005789216524,1.08560928508383,-0,0,0.662858613423382,57.6686993678342,0,0
238.67,0.991290136853902,0.991290136750935,0.991290136840696,107.905138058824,107.905138058824,40.2029417707934,59.7782814131055,33.4571680046473,14.6696886410708,0,0.995005789216524,1.08581520058654,-0,0,0.668767620030054,58.1827829426147,0,0
238.68,0.991758637829921,0.991758637727732,0.991758637816508,107.032870069541,107.032870069541,39.9209165280004,58.8703698726768,33.4792861950474,14.6832140018165,0,0.995005789216524,1.08625761120343,-0,0,0.655198453100918,57.0022654197799,0,0
238.69,0.992227631914689,0.992227631812917,0.992227631900864,107.57952721406,107.57952721406,40.1053006055105,59.3811438271497,33.5015511645095,14.6968322224005,0,0.995005789216524,1.08590983458205,-0,0,0.666597811198642,57.9940095742819,0,0
238.7,0.99268066376389,0.992680663662371,0.992680663749643,108.161388391206,108.161388391206,40.3010992670921,59.9283457665793,33.52308003561,14.7099625890166,0,0.995005789216524,1.08572763379674,-0,0,0.665136415039309,57.8668681084199,0,0
238.71,0.993136976120743,0.993136976019892,0.993136976105928,107.783925051202,107.783925051202,40.1816218015784,59.5159245526782,33.5447903879062,14.7232101106174,0,0.995005789216524,1.08601667748538,-0,0,0.632685873514689,55.043670995778,0,0
238.72,0.99358012934806,0.993580129247364,0.993580129333531,107.114409002504,107.114409002504,39.9660491793035,58.8121953585147,33.5660128585006,14.7362007854884,0,0.995005789216524,1.08614584687738,-0,0,0.654716167572916,56.9603065788437,0,0
