t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
238.73,0.994017302033155,0.994017301933261,0.994017302017815,107.665606124676,107.665606124676,40.1516488178172,59.3296457700145,33.5869710328828,14.7489893217783,0,0.995005789216524,1.08597891705001,-0,0,0.640157758397091,55.6937249805469,0,0
238.74,0.994436612689673,0.994436612590062,0.994436612674233,106.10541997976,106.10541997976,39.6431014030679,57.7369733499331,33.6071259728799,14.7613206569467,0,0.995005789216524,1.08671144339628,-0,0,0.623431034342757,54.2384999878199,0,0
238.75,0.994856274479432,0.994856274379779,0.994856274464156,106.364010194021,106.364010194021,39.7323852429684,57.9628514145686,33.627413463088,14.7737453163648,0,0.995005789216524,1.08645351249649,-0,0,0.633086691498459,55.0785421603659,0,0
238.76,0.995252143529657,0.995252143430656,0.995252143513799,104.876808072231,104.876808072231,39.2476155543051,56.4447549249316,33.6465676106971,14.7854855366024,0,0.995005789216524,1.08720422553774,-0,0,0.622297650873611,54.1398956260041,0,0
238.77,0.995639254330184,0.995639254231229,0.995639254314027,106.243186210621,106.243186210621,39.7007053487438,57.7807717544306,33.66540756035,14.79700689584,0,0.995005789216524,1.08642789421367,-0,0,0.648906743653665,56.4548866978689,0,0
238.78,0.995995983294452,0.995995983195616,0.995995983278305,105.818692111405,105.818692111405,39.5648400445713,57.3284229053328,33.6827203777179,14.8075488283541,0,0.995005789216524,1.08683666642735,-0,0,0.620915099223335,54.0196136324302,0,0
238.79,0.996341739701847,0.996341739603458,0.996341739685653,105.433833304564,105.433833304564,39.4419114008959,56.9163802065727,33.6996004134824,14.8178526845092,0,0.995005789216524,1.08691054454002,-0,0,0.628630145428351,54.6908226522666,0,0
238.8,0.996679906658865,0.996679906560574,0.996679906642231,104.27916017135,104.27916017135,39.0658816164789,55.7350872169966,33.7161220835948,14.8279508707591,0,0.995005789216524,1.08749719996559,-0,0,0.609656057378894,53.0400769919638,0,0
238.81,0.996556918948816,0.996556918846556,0.996556918931612,103.656678745674,103.656678745674,38.8601749448777,55.1213602408594,33.7109284377552,14.824390067059,0,0.995005789216524,1.08767594807778,-0,0,0.609759522297563,53.049078439888,0,0
238.82,0.996228014597959,0.996228014491314,0.996228014579314,105.004109452768,105.004109452768,39.2998908088774,56.4933933711919,33.6960322203125,14.8146838612632,0,0.995005789216524,1.08693150828117,-0,0,0.638386386131672,55.5396155934555,0,0
238.83,0.995822454440086,0.995822454327768,0.995822454421681,105.622757661623,105.622757661623,39.4992758507361,57.1427701932811,33.6774044377793,14.802583030563,0,0.995005789216524,1.08679726222621,-0,0,0.629305723481592,54.7495979428985,0,0
238.84,0.99539957317336,0.995399573057263,0.995399573154556,106.119048775222,106.119048775222,39.6582698462936,57.671135647223,33.6579553883938,14.7899577396055,0,0.995005789216524,1.0865700070439,-0,0,0.629594541700309,54.7747251279269,0,0
238.85,0.994957560973739,0.99495756085292,0.994957560954724,105.428216538638,105.428216538638,39.426880859309,57.0138601867027,33.6375872826036,14.7767690693321,0,0.995005789216524,1.08691333318027,-0,0,0.622960051722598,54.197524499866,0,0
238.86,0.994498171534838,0.994498171411231,0.994498171515897,104.997896041291,104.997896041291,39.2809527998651,56.6183551467912,33.6164384514933,14.763102443006,0,0.995005789216524,1.08706152605417,-0,0,0.616522121982927,53.6374246125147,0,0
238.87,0.994047462547847,0.99404746242049,0.994047462528331,105.468438253565,105.468438253565,39.4312162707666,57.1230076544315,33.5957262020937,14.7497043970395,0,0.995005789216524,1.08677948945177,-0,0,0.619054784441395,53.8577662464014,0,0
238.88,0.993574571397373,0.993574571266894,0.993574571377989,105.423767360916,105.423767360916,39.4119128759766,57.1141726931823,33.5739544003103,14.7356402674233,0,0.995005789216524,1.08678896361252,-0,0,0.628642113814469,54.6918639018588,0,0
238.89,0.993113839159866,0.993113839026805,0.993113839140861,104.978631621476,104.978631621476,39.2611021106154,56.7039561007058,33.5527448483466,14.7219306724234,0,0.995005789216524,1.08703607520567,-0,0,0.617309142375656,53.7058953866821,0,0
238.9,0.992658054538067,0.992658054403137,0.992658054519189,104.643878486371,104.643878486371,39.1466299581219,56.4036658711261,33.5318057741187,14.7084068411262,0,0.995005789216524,1.08714170721675,-0,0,0.609157728509336,52.9967223803122,0,0
238.91,0.992206356599701,0.992206356462535,0.992206356580374,103.643865977922,103.643865977922,38.8135462238013,55.4377119837884,33.5110922356203,14.6950617585136,0,0.995005789216524,1.08752473113998,-0,0,0.621932090391016,54.1080918640184,0,0
238.92,0.991757050197381,0.991757050058262,0.991757050179071,104.116087302632,104.116087302632,38.9643902667072,55.943792798427,33.4905129641976,14.6817815400078,0,0.995005789216524,1.08724329222616,-0,0,0.637682573382115,55.478383884244,0,0
238.93,0.991282022220802,0.991282022080192,0.991282022202698,105.039483861413,105.039483861413,39.263261057855,56.9031387751904,33.4686766156407,14.6676684705814,0,0.995005789216524,1.08689107287902,-0,0,0.626709728908601,54.5237464150483,0,0
238.94,0.990819935132031,0.990819934989737,0.990819935113559,105.37931200732,105.37931200732,39.3704503334575,57.2779293658084,33.4474453570598,14.6539372844519,0,0.995005789216524,1.08672899687977,-0,0,0.62910373589792,54.7320250231191,0,0
238.95,0.990343591394421,0.990343591250971,0.990343591376449,105.208297010241,105.208297010241,39.3095896340012,57.1429848546409,33.4255351287234,14.6397770268768,0,0.995005789216524,1.08684512394106,-0,0,0.61662276597113,53.6461806394883,0,0
238.96,0.989870396176332,0.989870396031303,0.989870396158684,105.254320592764,105.254320592764,39.3201076101821,57.2247488141652,33.4038198990207,14.6257518795782,0,0.995005789216524,1.08673300267224,-0,0,0.630658806033841,54.8673161249441,0,0
238.97,0.989390543760932,0.989390543614653,0.989390543743252,104.635879805889,104.635879805889,39.1121544586234,56.6426066265627,33.3817643917983,14.6115087875284,0,0.995005789216524,1.08711235790834,-0,0,0.60017928318495,52.2155976370906,0,0
238.98,0.988946573972949,0.988946573825859,0.988946573955635,103.649270810967,103.649270810967,38.7835678056714,55.6893452426999,33.3614844868129,14.5984410814544,0,0.995005789216524,1.08739358127631,-0,0,0.622972522354333,54.198609444827,0,0
238.99,0.988491797093194,0.98849179694531,0.988491797076355,104.009170903608,104.009170903608,38.8974465151979,56.0834717196463,33.3406859183913,14.5850132655708,0,0.995005789216524,1.08725958910841,-0,0,0.605169334246673,52.6497320794606,0,0
239,0.988044389668672,0.988044389519632,0.98804438965165,103.123733887921,103.123733887921,38.6020812848894,55.2316242796252,33.3202538559325,14.5718557523635,0,0.995005789216524,1.08761453140518,-0,0,0.610672945454423,53.1285462545348,0,0
239.01,0.987582325403817,0.987582325254231,0.987582325386652,102.967140159621,102.967140159621,38.5461352725082,55.1096957571009,33.2991612234555,14.5582831790651,0,0.995005789216524,1.08762795359666,-0,0,0.620287536397168,53.9650156665536,0,0
239.02,0.987132564141443,0.987132563990968,0.987132564124808,103.889486254308,103.889486254308,38.8449373002278,56.0658288441435,33.2786282337309,14.5450291764333,0,0.995005789216524,1.08720897040493,-0,0,0.614787897592167,53.4865470905185,0,0
239.03,0.986668879513741,0.986668879362469,0.986668879497281,103.558750634592,103.558750634592,38.7317290802274,55.7699626224891,33.2574227283398,14.5313652837632,0,0.995005789216524,1.0873699683308,-0,0,0.617526651628797,53.7248186917054,0,0
239.04,0.986207201273209,0.986207201121551,0.986207201256561,101.963791102317,101.963791102317,38.2030134908756,54.2096667394,33.2363214777795,14.5178028851376,0,0.995005789216524,1.08813566641276,-0,0,0.605321716674834,52.6629893507106,0,0
239.05,0.985774762748278,0.985774762595995,0.985774762732134,102.933168666085,102.933168666085,38.517457981732,55.2113911149388,33.2166540477099,14.5051235034363,0,0.995005789216524,1.08757849360784,-0,0,0.592785991167679,51.5723812315881,0,0
239.06,0.985325468603485,0.985325468451023,0.985325468587447,102.282462855991,102.282462855991,38.2992357289109,54.5943238134,33.1961757998101,14.4919632427805,0,0.995005789216524,1.0878574918849,-0,0,0.598293591515432,52.0515424618426,0,0
239.07,0.984885122122627,0.984885121969496,0.984885122106455,102.162966451648,102.162966451648,38.255705156176,54.5077620013689,33.1761302092769,14.4790742410025,0,0.995005789216524,1.08788086092963,-0,0,0.601907218861821,52.3659280409785,0,0
239.08,0.984442913075158,0.984442912921672,0.984442913059334,103.371934533244,103.371934533244,38.6487996037135,55.7498452931137,33.1559937205824,14.4660955195481,0,0.995005789216524,1.08727323583238,-0,0,0.613050777434275,53.3354176367819,0,0
239.09,0.984105071895595,0.984105071737076,0.984105071876639,81.5154949203392,81.5154949203392,31.4616461723343,33.9185542090823,33.1404473416146,14.4564933696422,0,0.995005789216524,1.09999434054445,-0,0,0.280754038576245,24.4256013561334,0,0
239.1,0.983977466545632,0.983977466391966,0.983977466532429,74.873199578274,74.873199578274,29.2774825525716,27.2830048601366,33.1358979508056,14.4542967673319,0,0.995005789216524,1.10463522958511,-0,0,0.308023331650257,26.7980298535724,0,0
239.11,0.983840132341119,0.983840132187426,0.983840132327533,74.693638758376,74.693638758376,29.2174247493648,27.1109355845338,33.1309182064167,14.4517849674255,0,0.995005789216524,1.10488456234074,-0,0,0.289853686281976,25.2172707065319,0,0
239.12,0.983714948602198,0.983714948447027,0.983714948590248,74.3105594032611,74.3105594032611,29.0905542686368,26.7347083319141,33.1263159756292,14.4495350957178,0,0.995005789216524,1.10529013559581,-0,0,0.290506051202913,25.2740264546534,0,0
239.13,0.983590794812931,0.983590794658829,0.983590794801028,73.8459200109119,73.8459200109119,28.936846601533,26.2771422253253,33.1215723425349,14.4472054430517,0,0.995005789216524,1.10570841323182,-0,0,0.28081657010562,24.431041599189,0,0
239.14,0.983468154124219,0.983468153969182,0.983468154113601,73.4577668282615,73.4577668282615,28.8082607634517,25.8961849080411,33.116741369381,14.4448405508393,0,0.995005789216524,1.10612544953271,-0,0,0.290709618080974,25.2917367730447,0,0
239.15,0.983339255392423,0.98333925523801,0.983339255382933,75.0994423921367,75.0994423921367,29.3467541915325,27.5458223942229,33.1114779342037,14.44214206371,0,0.995005789216524,1.10476146696002,-0,0,0.30898175602478,26.8814127741559,0,0
239.16,0.983208339784832,0.983208339629672,0.983208339775038,74.8126454183894,74.8126454183894,29.2513174108411,27.2675368842643,33.1058742124779,14.4392343216471,0,0.995005789216524,1.10485493461233,-0,0,0.313676731876615,27.2898756732655,0,0
239.17,0.983075022667565,0.983075022512707,0.983075022658999,74.3716802764619,74.3716802764619,29.105154629646,26.8354900008023,33.1000178219016,14.4361724537581,0,0.995005789216524,1.10515657691528,-0,0,0.293034124096396,25.4939687963864,0,0
239.18,0.982948523401941,0.982948523247052,0.982948523393915,73.7713744466565,73.7713744466565,28.9066687224385,26.2436908324874,33.0943909660244,14.4332926481447,0,0.995005789216524,1.10576166894117,-0,0,0.308323448053897,26.824139980689,0,0
239.19,0.982815205305486,0.982815205150294,0.982815205297592,73.5699055560968,73.5699055560968,28.839182372681,26.0514491279088,33.0883327722851,14.4301236559028,0,0.995005789216524,1.10589042469791,-0,0,0.27763034261172,24.1538398072196,0,0
239.2,0.982697842949891,0.982697842794788,0.982697842942542,74.5914964672311,74.5914964672311,29.1738423302326,27.0811479113967,33.0829641152698,14.4273844405646,0,0.995005789216524,1.10515990615919,-0,0,0.309076040481334,26.8896155218761,0,0
239.21,0.982561912203962,0.98256191204891,0.982561912197173,73.7090847741624,73.7090847741624,28.8824651937039,26.2085432583154,33.0765477932335,14.4239937226135,0,0.995005789216524,1.10577143116012,-0,0,0.304301346021195,26.474217103844,0,0
239.22,0.982438578174018,0.982438578018617,0.982438578167335,74.0338407754333,74.0338407754333,28.9879780669265,26.542250567868,33.0706678195878,14.4209223879775,0,0.995005789216524,1.10547743178312,-0,0,0.27722687977523,24.118738540445,0,0
239.23,0.982316147383907,0.982316147228729,0.98231614737766,73.0059879389963,73.0059879389963,28.6489036237862,25.523349390299,33.0647506316498,14.4178879170475,0,0.995005789216524,1.1064502120461,-0,0,0.293655650363388,25.5480415816148,0,0
239.24,0.98219346189233,0.982193461736862,0.982193461886345,73.2342398604791,73.2342398604791,28.7226794099043,25.7606603655485,33.0587822308102,14.4147972641204,0,0.995005789216524,1.10630504312009,-0,0,0.303979695118688,26.4462334753258,0,0
239.25,0.982079093475981,0.982079093320426,0.982079093470168,72.7417976699854,72.7417976699854,28.5596346085788,25.276812484883,33.0530970760519,14.4118881090506,0,0.995005789216524,1.10664905216772,-0,0,0.279914547111304,24.3525655986835,0,0
239.26,0.981974008935445,0.981974008779685,0.981974008929911,72.4819270200681,72.4819270200681,28.4731178643519,25.0248615343106,33.0478127366856,14.4092527490719,0,0.995005789216524,1.10694854041079,-0,0,0.269588528805135,23.4542020060467,0,0
239.27,0.981890772371575,0.981890772216126,0.981890772366536,72.491219722406,72.491219722406,28.4752793848375,25.0404593080742,33.0435112263168,14.4072491880149,0,0.995005789216524,1.10706663275582,-0,0,0.297823093750416,25.9106091562862,0,0
239.28,0.981806814776315,0.981806814620646,0.981806814771413,72.9464721083709,72.9464721083709,28.6239962883843,25.5022347421251,33.0390985935198,14.405138772726,0,0.995005789216524,1.10659577088165,-0,0,0.301077001454419,26.1936991265345,0,0
239.29,0.981717016877326,0.981717016721778,0.981717016872461,73.7213881603276,73.7213881603276,28.8777083870554,26.2842580066943,33.0343436516079,14.4027865020254,0,0.995005789216524,1.10585189092037,-0,0,0.301518950673693,26.2321487086113,0,0
239.3,0.981633046847769,0.981633046692363,0.981633046843352,72.8094902805087,72.8094902805087,28.5770295702151,25.3791515616009,33.0297644564295,14.4005742624783,0,0.995005789216524,1.1065285412969,-0,0,0.280000236566077,24.3600205812487,0,0
239.31,0.981574797481676,0.981574797326431,0.981574797477407,73.0173024080668,73.0173024080668,28.6446400037618,25.5917629390719,33.0264042795468,14.3991351894481,0,0.995005789216524,1.10645173958027,-0,0,0.28071105345007,24.4218616501561,0,0
239.32,0.98151779564086,0.98151779548595,0.98151779563711,73.546620695043,73.546620695043,28.8179286582112,26.1258590373623,33.0230658542804,14.3976958034003,0,0.995005789216524,1.10602560501693,-0,0,0.298420314397306,25.9625673525656,0,0
239.33,0.98146577534483,0.981465775189478,0.981465775340763,74.0548858448941,74.0548858448941,28.9843297990418,26.6386813229089,33.0198842342258,14.3963202877594,0,0.995005789216524,1.10545052069401,-0,0,0.272162261701623,23.6781167680412,0,0
239.34,0.981440157031939,0.981440156876999,0.981440157028194,73.6171045612221,73.6171045612221,28.8400362419272,26.2034544065948,33.0179045274257,14.3957456272016,0,0.995005789216524,1.10587249080337,-0,0,0.291300839182114,25.3431730088439,0,0
239.35,0.981405734063787,0.981405733908709,0.981405734060186,73.8395434450073,73.8395434450073,28.9126546418889,26.4291770374351,33.0154942032025,14.3948722043696,0,0.995005789216524,1.10564246194658,-0,0,0.281203081951008,24.4646681297377,0,0
239.36,0.981401576630439,0.981401576474914,0.981401576626809,73.0933500810089,73.0933500810089,28.6671916688376,25.683987430722,33.0144612548232,14.3949013954637,0,0.995005789216524,1.10629491418485,-0,0,0.280483007032495,24.402021611827,0,0
239.37,0.981413226381099,0.981413226225991,0.981413226377808,73.0991673577976,73.0991673577976,28.6690610114981,25.6895921200829,33.0141764219141,14.3953988158006,0,0.995005789216524,1.10635004844665,-0,0,0.281137677369052,24.4589779311075,0,0
239.38,0.981435674003564,0.9814356738485,0.981435674000431,73.0838870002743,73.0838870002743,28.6640980580347,25.6733114883218,33.0143737449801,14.3962017669724,0,0.995005789216524,1.10639024841834,-0,0,0.288174531913228,25.0711842764508,0,0
239.39,0.981466692109136,0.981466691953977,0.98146669210609,73.9839792091231,73.9839792091231,28.9600841912169,26.5718097408071,33.0149561954471,14.397213272869,0,0.995005789216524,1.10560438656148,-0,0,0.2940462113879,25.5820203907473,0,0
239.4,0.981513204413831,0.981513204258512,0.981513204410657,78.9603545206055,78.9603545206055,30.5960477174807,31.5453642633814,33.0163416612745,14.3986485959495,0,0.995005789216524,1.10179156426699,-0,0,0.607007662803461,52.8096666639011,0,0
239.41,0.981302071986858,0.981302071830305,0.981302071982187,99.1496309938927,99.1496309938927,37.2295904647847,51.7529379888058,33.0052693763604,14.3914236287265,0,0.995005789216524,1.08865588046797,-0,0,0.590910974054147,51.4092547427108,0,0
239.42,0.981111562297264,0.981111562142859,0.98111156229351,100.906512979124,100.906512979124,37.804754797837,53.5276670495095,32.9944626721925,14.3843832574222,0,0.995005789216524,1.08814704143119,-0,0,0.602680933631599,52.4332412259491,0,0
239.43,0.980922769487274,0.980922769331304,0.980922769481336,101.943475404282,101.943475404282,38.1433384288573,54.5821567343975,32.9838751211611,14.3774435487233,0,0.995005789216524,1.08777548238966,-0,0,0.608150258166643,52.9090724604979,0,0
239.44,0.980746332089591,0.980746331934544,0.980746332084549,101.944672235178,101.944672235178,38.141634055407,54.5997228056024,32.9740053464515,14.3709440831236,0,0.995005789216524,1.08789957610616,-0,0,0.579946919655105,50.4553820099941,0,0
239.45,0.980598277750354,0.980598277594339,0.980598277743779,101.438200150529,101.438200150529,37.9733974802978,54.1070439882153,32.9656911437655,14.365465018548,0,0.995005789216524,1.08804005451274,-0,0,0.593591550120239,51.6424648604608,0,0
239.46,0.98046364691233,0.98046364675674,0.980463646904941,101.748897178831,101.748897178831,38.0739164047321,54.4302791219839,32.958158380605,14.360459676242,0,0.995005789216524,1.08789227734669,-0,0,0.594040109132836,51.6814894945568,0,0
239.47,0.980354606412582,0.980354606257305,0.980354606405433,100.064179140249,100.064179140249,37.5188557060441,52.7558983730529,32.9519499955848,14.356330771611,0,0.995005789216524,1.08874667965068,-0,0,0.581531133285776,50.5932085958625,0,0
239.48,0.980264773331864,0.980264773176184,0.980264773323961,100.344032733331,100.344032733331,37.609752414328,53.0442878028737,32.9468460351026,14.3528988953547,0,0.995005789216524,1.08850870560716,-0,0,0.579400944030492,50.4078821306528,0,0
239.49,0.980177782625736,0.980177782469992,0.980177782616877,100.86866657251,100.86866657251,37.781155648218,53.5770687426748,32.9419844002033,14.3496134296317,0,0.995005789216524,1.08820896662561,-0,0,0.597542346152573,51.9861841152738,0,0
239.5,0.980102158925986,0.980102158770738,0.980102158918433,101.472653785909,101.472653785909,37.9787654117786,54.1882686336033,32.9377133786389,14.3466717736665,0,0.995005789216524,1.08797021918413,-0,0,0.603722974263982,52.5238987609665,0,0
239.51,0.980009122988914,0.98000912283337,0.980009122978864,101.328284857151,101.328284857151,37.9302460470329,54.0523190667636,32.932704723436,14.3432610669517,0,0.995005789216524,1.08810387803867,-0,0,0.594785413520319,51.7463309762677,0,0
239.52,0.979948929614916,0.979948929458158,0.979948929605265,101.549579004414,101.549579004414,38.0022616954447,54.2793597082141,32.9293362612291,14.340883034971,0,0.995005789216524,1.08798918588355,-0,0,0.58453315144144,50.8543841754053,0,0
239.53,0.979919796045207,0.97991979588991,0.979919796035397,100.069631072622,100.069631072622,37.515433840838,52.8025954752479,32.9275087639044,14.3395268334701,0,0.995005789216524,1.08867422094676,-0,0,0.592101703508529,51.512848205242,0,0
239.54,0.979903159694241,0.979903159538438,0.979903159684319,101.593031647206,101.593031647206,38.0159055186893,54.3280875046268,32.9263791623102,14.3385649802694,0,0.995005789216524,1.08787417363641,-0,0,0.599035629826105,52.1160997948711,0,0
239.55,0.979888871880761,0.979888871724459,0.979888871870016,101.795222123747,101.795222123747,38.0821390379877,54.5322033787957,32.9253575173038,14.3376612276472,0,0.995005789216524,1.0878589221714,-0,0,0.596274364388942,51.875869701838,0,0
239.56,0.97987608739891,0.979876087243006,0.979876087388122,102.04921971147,102.04921971147,38.165430333008,54.787901865927,32.9244761675188,14.3368416780246,0,0.995005789216524,1.0877412353206,-0,0,0.598694099799273,52.0863866825367,0,0
239.57,0.979890031036307,0.979890030880071,0.979890031025291,100.717197976725,100.717197976725,37.7276977161981,53.4554338563393,32.9248908603278,14.3368732600574,0,0.995005789216524,1.088401054472,-0,0,0.600068846062733,52.2059896074578,0,0
239.58,0.979905684522308,0.979905684366001,0.979905684510865,102.377422999981,102.377422999981,38.2735070957081,55.1149544425023,32.9254906225367,14.3369779349421,0,0.995005789216524,1.08753260413111,-0,0,0.609449112781629,53.0220728120017,0,0
239.59,0.979915206210891,0.979915206054629,0.979915206199321,102.046017952133,102.046017952133,38.1646337621433,54.7833476368674,32.9257805453126,14.336889769953,0,0.995005789216524,1.08778477107511,-0,0,0.608265594000029,52.9191066780025,0,0
239.6,0.979947714284899,0.979947714128827,0.979947714273612,100.951414152791,100.951414152791,37.8051506376285,53.6866616914752,32.9272072170662,14.3375452442497,0,0.995005789216524,1.08832198066217,-0,0,0.599815860835333,52.183979892674,0,0
239.61,0.979998454744853,0.979998454588466,0.979998454732892,101.4361619482,101.4361619482,37.9649752605015,54.167791836949,32.9295785431266,14.3387915681248,0,0.995005789216524,1.08800547831205,-0,0,0.606252088790598,52.743931724782,0,0
239.62,0.98004708707163,0.98004708691544,0.980047087059883,100.979122603374,100.979122603374,37.8152310146454,53.707269100445,32.9318617926178,14.3399917103116,0,0.995005789216524,1.08824816035754,-0,0,0.61162031718548,53.2109675951368,0,0
239.63,0.980066790415041,0.980066790258742,0.980066790402937,102.17747394306,102.17747394306,38.2093081285973,54.9043209076643,32.9328321755125,14.3403208598834,0,0.995005789216524,1.08772048987091,-0,0,0.586666800918876,51.0400116799422,0,0
239.64,0.980130896207153,0.98013089605063,0.980130896195249,100.526284112439,100.526284112439,37.6672309861259,53.2483583433733,32.9358935651405,14.3420322039253,0,0.995005789216524,1.08851146658989,-0,0,0.580522142010899,50.5054263549482,0,0
239.65,0.980180527886355,0.980180527729888,0.980180527873891,101.626147238952,101.626147238952,38.0292597549272,54.3443994824974,32.9383839843113,14.3433637721431,0,0.995005789216524,1.08785190908533,-0,0,0.601525200502695,52.3326924437345,0,0
239.66,0.980230783180436,0.980230783023784,0.980230783168009,100.944991401491,100.944991401491,37.8058910157933,53.6594571545945,32.9408509950724,14.3446832518238,0,0.995005789216524,1.08827626844138,-0,0,0.601406703323663,52.3223831891587,0,0
239.67,0.980533554035673,0.980533553882249,0.980533554026102,101.522067280644,101.522067280644,37.998578393644,54.2135534865356,32.9550997602679,14.3534140338405,0,0.995005789216524,1.08800815934576,-0,0,0.591624162586533,51.4713021450284,0,0
239.68,0.981211220513995,0.981211220363806,0.981211220501621,100.919593370904,100.919593370904,37.8072612708188,53.5596423952038,32.9867869014626,14.3731640742375,0,0.995005789216524,1.08834236037699,-0,0,0.579169528805793,50.387749006104,0,0
239.69,0.98196435181949,0.981964351675697,0.981964351808771,99.7851735570301,99.7851735570301,37.4418672317625,52.3678612539279,33.0220808127821,14.3952314903201,0,0.995005789216524,1.08885497174202,-0,0,0.586692907607555,51.0422829618573,0,0
239.7,0.98272133269777,0.982721332558831,0.982721332687132,100.440535056559,100.440535056559,37.6648002053335,52.965460269641,33.0576335120566,14.4174412748615,0,0.995005789216524,1.0885078002375,-0,0,0.595363264689906,51.7966040280218,0,0
239.71,0.983450427188208,0.983450427053547,0.983450427178246,101.33714828192,101.33714828192,37.9667545807201,53.8064441138212,33.0918948358984,14.4388093321999,0,0.995005789216524,1.08812747199247,-0,0,0.601556025190723,52.3353741915929,0,0
239.72,0.984179828362281,0.984179828231236,0.984179828351098,100.167182548731,100.167182548731,37.5894614475306,52.580798051433,33.1261724405851,14.4602120567126,0,0.995005789216524,1.08880653345469,-0,0,0.589603240096061,51.2954818883573,0,0
239.73,0.984872418735241,0.98487241860761,0.984872418724357,101.583740251349,101.583740251349,38.0619741477318,53.9443422154183,33.1588327265442,14.4805653093867,0,0.995005789216524,1.08807057409549,-0,0,0.585885119471622,50.9720053940311,0,0
239.74,0.985538208761494,0.985538208636757,0.985538208750729,100.881684524805,100.881684524805,37.8378650826226,53.1913106578652,33.1902284496316,14.5001454173079,0,0.995005789216524,1.08847685380719,-0,0,0.584628112985695,50.8626458297555,0,0
239.75,0.986183553036351,0.986183552914655,0.986183553025097,101.527282064848,101.527282064848,38.0565199847548,53.7873925787036,33.2207369098849,14.5191525762596,0,0.995005789216524,1.08813625561778,-0,0,0.595336622516574,51.794286158942,0,0
239.76,0.986789124468034,0.98678912434761,0.986789124455487,101.794848564455,101.794848564455,38.1505235724861,54.008526298512,33.2493660965241,14.536956169419,0,0.995005789216524,1.08810980399561,-0,0,0.579175191662031,50.3882416745967,0,0
239.77,0.98738076968189,0.9873807695649,0.987380769670443,100.381846172348,100.381846172348,37.6920264556651,52.5500036867533,33.2774010238352,14.5544414617591,0,0.995005789216524,1.08876334584045,-0,0,0.596982837093465,51.9375068271315,0,0
239.78,0.9879339116291,0.987933911513608,0.987933911616711,100.74385155054,100.74385155054,37.8165710210793,52.8694011575301,33.3036683781055,14.570782014904,0,0.995005789216524,1.08862703763871,-0,0,0.575884242225218,50.1019290735939,0,0
239.79,0.988469005028028,0.988469004913606,0.988469005014969,101.328610567111,101.328610567111,38.0141592396246,53.412872855111,33.3291234877923,14.5866142242078,0,0.995005789216524,1.08830997832564,-0,0,0.579303413394172,50.399396965293,0,0
239.8,0.988971602559088,0.988971602447375,0.988971602546421,101.214462558671,101.214462558671,37.9817041505806,53.2599246415449,33.3530498577959,14.6014880593304,0,0.995005789216524,1.08838550984552,-0,0,0.59300085182792,51.591074109029,0,0
239.81,0.989443462628888,0.989443462518,0.989443462615435,100.707053812193,100.707053812193,37.8196836303977,52.7160793739892,33.3755276634015,14.6154467748025,0,0.995005789216524,1.08871650428984,-0,0,0.576026605359979,50.1143146663182,0,0
239.82,0.989878907352405,0.989878907242013,0.989878907338163,102.337120477944,102.337120477944,38.3598693884514,54.3124058166454,33.3963655964055,14.6283490648929,0,0.995005789216524,1.08782266690548,-0,0,0.604025991625771,52.5502612714421,0,0
239.83,0.990283447491221,0.990283447382988,0.990283447477651,101.518070264311,101.518070264311,38.0947431321397,53.4621249402991,33.4156632400214,14.6402820839903,0,0.995005789216524,1.08836543296631,-0,0,0.605859670295419,52.7097913157015,0,0
239.84,0.990653988240706,0.990653988133307,0.990653988226287,103.096971948898,103.096971948898,38.6174557804369,55.0123718118127,33.4334093834845,14.6511907536008,0,0.995005789216524,1.08761060723358,-0,0,0.601891072036961,52.3645232672156,0,0
239.85,0.991015029072377,0.991015028966241,0.991015029057766,101.59745652908,101.59745652908,38.1282394391125,53.4849552806989,33.4506681538575,14.6618330945235,0,0.995005789216524,1.08843100157067,-0,0,0.585149635795668,50.9080183142231,0,0
239.86,0.991346778800709,0.991346778694862,0.991346778785441,101.806875393106,101.806875393106,38.2004501286217,53.6685670965645,33.4666399879472,14.6716683085941,0,0.995005789216524,1.08825635170382,-0,0,0.574909755224849,50.0171487045619,0,0
239.87,0.991675550970161,0.991675550865233,0.991675550954885,100.890799293448,100.890799293448,37.9027041551835,52.7268387605294,33.4824921108883,14.68146842203,0,0.995005789216524,1.08864910714266,-0,0,0.59596446462523,51.848908422395,0,0
239.88,0.991959588242717,0.99195958813782,0.991959588226731,102.670926579075,102.670926579075,38.4907101902145,54.4848100562031,33.4962408555315,14.6898756673403,0,0.995005789216524,1.0878150046459,-0,0,0.590992581763897,51.4163546134591,0,0
239.89,0.992230495753214,0.992230495649643,0.992230495737583,101.794308583826,101.794308583826,38.2053454150594,53.5870967101182,33.5093212690689,14.6978906046393,0,0.995005789216524,1.08831270021609,-0,0,0.589191316795987,51.2596445612509,0,0
239.9,0.992482414328345,0.992482414225121,0.992482414312186,101.401406595021,101.401406595021,38.0787896501726,53.1744838212033,33.521547441934,14.7053753318835,0,0.995005789216524,1.0884985365142,-0,0,0.578582866914349,50.3367094215483,0,0
239.91,0.992712131458107,0.992712131355241,0.992712131441818,100.477115454261,100.477115454261,37.777361203184,52.232095981669,33.5327616741434,14.7122577984489,0,0.995005789216524,1.08890518889339,-0,0,0.584680084971192,50.8671673924937,0,0
239.92,0.992927379480877,0.992927379378223,0.992927379463883,101.126979103702,101.126979103702,37.9931924951202,52.8649566120869,33.5433176857547,14.7187048058604,0,0.995005789216524,1.0885479682786,-0,0,0.59338949171353,51.6248857790771,0,0
239.93,0.99311472285298,0.993114722751067,0.993114722836323,100.351412212873,100.351412212873,37.7402183188196,52.074603843597,33.5525079162216,14.7243004530541,0,0.995005789216524,1.08901961910257,-0,0,0.573403638897358,49.8861165840701,0,0
239.94,0.993297321955399,0.993297321853227,0.993297321938088,100.436530916986,100.436530916986,37.7701049897105,52.1451734800137,33.5615409424107,14.729816494562,0,0.995005789216524,1.08886812479375,-0,0,0.59669996039413,51.9128965542893,0,0
239.95,0.993451433635108,0.993451433533523,0.993451433617882,100.874859505895,100.874859505895,37.9157904048185,52.5712542235968,33.5691814916758,14.7344237906225,0,0.995005789216524,1.0887123831991,-0,0,0.59405515749253,51.6827987018501,0,0
239.96,0.993574028288084,0.993574028186938,0.993574028270936,101.922332660269,101.922332660269,38.2613729173338,53.6089575401716,33.5753192008687,14.7380559192292,0,0.995005789216524,1.08823158128697,-0,0,0.58745387302643,51.1084869532994,0,0
239.97,0.993708099305043,0.993708099203813,0.993708099287762,100.486792469736,100.486792469736,37.7909368093037,52.1627800984593,33.5819639540075,14.742048417269,0,0.995005789216524,1.08900161529225,-0,0,0.569893764851849,49.5807575421109,0,0
239.98,0.993828032655071,0.993828032554109,0.993828032637086,100.478705957026,100.478705957026,37.7895594383773,52.1449848106262,33.5880279434449,14.7456932029548,0,0.995005789216524,1.08887888020858,-0,0,0.589169261678603,51.2577257660384,0,0
239.99,0.994057143105823,0.99405714300341,0.994057143088461,79.4109868494625,79.4109868494625,30.8672709578754,31.0590102210405,33.5990155582495,14.7529610701724,0,0.995005789216524,1.10163414486311,-0,0,0.264959258596483,23.0514554978941,0,0
240,0.994440799380793,0.994440799280407,0.994440799361966,73.5894496408498,73.5894496408498,28.9579348219259,25.2052296787995,33.6183353656028,14.7658845964475,0,0.995005789216524,1.10638384100231,-0,0,0.266081519426598,23.149092190114,0,0
240.01,0.994355741629634,0.994355741522286,0.994355741610902,72.746694568455,72.746694568455,28.6803701828822,24.3662128629757,33.6155892948239,14.7648924106554,0,0.995005789216524,1.10746876187467,-0,0,0.249368888901224,21.6950933344065,0,0
240.02,0.994080598084043,0.994080597975555,0.994080598068426,72.1816114201942,72.1816114201942,28.4921410168469,23.8197084852598,33.6037263254346,14.7581766094998,0,0.995005789216524,1.10819689100687,-0,0,0.253726675398594,22.0742207596777,0,0
240.03,0.993773819032678,0.993773818917941,0.993773819016458,72.3456476061801,72.3456476061801,28.5432079776073,24.0050598400102,33.5901946716701,14.7503930944998,0,0.995005789216524,1.10811941141362,-0,0,0.255083235353929,22.1922414757918,0,0
240.04,0.99344571203364,0.993445711914308,0.993445712018378,72.1931833923892,72.1931833923892,28.4899925939048,23.8758555766016,33.5754639605695,14.7418638552181,0,0.995005789216524,1.10829994442913,-0,0,0.280969337075402,24.44433232556,0,0
240.05,0.993118701734093,0.993118701611698,0.993118701719032,72.390746571514,72.390746571514,28.5517972616115,24.0969219056935,33.5606020872787,14.7332225785418,0,0.995005789216524,1.10801923953032,-0,0,0.278759094396517,24.2520412124969,0,0
240.06,0.992785840959494,0.992785840833222,0.992785840945074,72.2885057154926,72.2885057154926,28.5149677280353,24.0188997505175,33.5452984635379,14.7243075014373,0,0.995005789216524,1.10805220059604,-0,0,0.275042909678631,23.9287331420409,0,0
240.07,0.992437976135627,0.99243797600568,0.992437976121778,73.2428983044586,73.2428983044586,28.8252609199659,24.9988929909352,33.5291678542461,14.7148374592774,0,0.995005789216524,1.10716422971815,-0,0,0.272317282817196,23.691603605096,0,0
240.08,0.992098096854454,0.99209809672275,0.992098096841463,72.7708958691645,72.7708958691645,28.6667652481638,24.5521299959661,33.5132442421937,14.7055216310046,0,0.995005789216524,1.10750178611752,-0,0,0.275634647708684,23.9802143506555,0,0
240.09,0.991744539164522,0.99174453902985,0.991744539151823,72.418950763995,72.418950763995,28.5475744108652,24.2266209349289,33.4965824837704,14.6957473452958,0,0.995005789216524,1.10781396629261,-0,0,0.278038888536046,24.189383302636,0,0
240.1,0.99141307061407,0.991413070476917,0.99141307060228,72.7416656371791,72.7416656371791,28.6503364753371,24.5742236149101,33.4808798083958,14.6865622138732,0,0.995005789216524,1.10752960648698,-0,0,0.282307283828521,24.5607336930813,0,0
240.11,0.991089723083224,0.991089722944513,0.991089723071729,72.3826125018934,72.3826125018934,28.5290672114352,24.23963578828,33.4654362391215,14.6775404744919,0,0.995005789216524,1.10772027974799,-0,0,0.247119196363486,21.4993700836232,0,0
240.12,0.990784235947162,0.990784235806479,0.990784235936769,71.1780163044036,71.1780163044036,28.1300502460197,23.0581489770225,33.4507815006495,14.6690858267316,0,0.995005789216524,1.10898159217204,-0,0,0.259661972441874,22.590591602443,0,0
240.13,0.990483938531904,0.990483938388972,0.990483938521501,72.1330376986441,72.1330376986441,28.4409115148656,24.0359690082687,33.4363509444582,14.6607177459172,0,0.995005789216524,1.10816066504662,-0,0,0.255513347875821,22.2296612651965,0,0
240.14,0.990197768272798,0.990197768129572,0.990197768263666,71.4689868164226,71.4689868164226,28.2197245040738,23.393808190004,33.4224597815223,14.6527188448963,0,0.995005789216524,1.10869397448696,-0,0,0.250420980527923,21.7866253059293,0,0
240.15,0.989916894009578,0.989916893864714,0.989916894000366,72.3277152404761,72.3277152404761,28.4990991972557,24.2740766606755,33.408799504216,14.6448390755845,0,0.995005789216524,1.10798234690572,-0,0,0.26943096653917,23.4404940889078,0,0
240.16,0.989639899834388,0.989639899688353,0.98963989982633,71.8344120258244,71.8344120258244,28.3340959463387,23.8022065221679,33.3952012717685,14.6370042318881,0,0.995005789216524,1.10828337394148,-0,0,0.265876809249823,23.1312824047346,0,0
240.17,0.989379146871058,0.989379146723949,0.989379146862948,71.5338896993289,71.5338896993289,28.2326119920057,23.5219123068515,33.3823343421039,14.6296430503735,0,0.995005789216524,1.1085850882619,-0,0,0.273278166641942,23.775200497849,0,0
240.18,0.989135469137414,0.989135468989508,0.989135469130066,71.5083232834056,71.5083232834056,28.2216629647013,23.5153387586164,33.3702293695439,14.6227551552453,0,0.995005789216524,1.10860349958016,-0,0,0.275152366884704,23.9382559189693,0,0
240.19,0.988912363127637,0.988912362979572,0.988912363121322,71.1868204868669,71.1868204868669,28.1136370671466,23.2113437305992,33.3590336470899,14.6164431091778,0,0.995005789216524,1.10883041494255,-0,0,0.251543404869786,21.8842762236714,0,0
240.2,0.988705451680162,0.988705451530527,0.988705451673395,70.3559371577445,70.3559371577445,27.8383428861059,22.3967259399696,33.3485740446174,14.6106371731575,0,0.995005789216524,1.10969354249536,-0,0,0.241579311742983,21.0174001216395,0,0
240.21,0.988503853750152,0.988503853600194,0.988503853744246,71.0474403681967,71.0474403681967,28.0634885354942,23.1040872245511,33.3383793566128,14.6049737870329,0,0.995005789216524,1.10916748806267,-0,0,0.243701864671387,21.2020622264106,0,0
240.22,0.98832180033167,0.988321800181404,0.988321800326403,71.6285440107535,71.6285440107535,28.2525280631331,23.6996741442634,33.3290384642964,14.5998314021937,0,0.995005789216524,1.10858312229584,-0,0,0.253159642008871,22.0248888547718,0,0
240.23,0.988164181319964,0.988164181168995,0.988164181314783,71.5406058670366,71.5406058670366,28.2218929294162,23.6244544789507,33.3207767680081,14.5953746200778,0,0.995005789216524,1.1085973171319,-0,0,0.272261543637824,23.6867542964907,0,0
240.24,0.988001334611484,0.988001334460221,0.988001334606563,71.6853012142391,71.6853012142391,28.2676595655145,23.7823581762543,33.3122287167325,14.5907143212523,0,0.995005789216524,1.10834212845281,-0,0,0.260790810567555,22.6888005193773,0,0
240.25,0.987854916441609,0.987854916290307,0.987854916437557,71.1919665086515,71.1919665086515,28.1038744565273,23.3009854943842,33.3044256122967,14.5865554019706,0,0.995005789216524,1.10883199144011,-0,0,0.276647178594659,24.0683045377353,0,0
240.26,0.987709311633147,0.987709311481017,0.987709311629455,71.7274637860926,71.7274637860926,28.2782550504862,23.8484397107027,33.2966505482406,14.5823735271493,0,0.995005789216524,1.10826383944879,-0,0,0.25487108906301,22.1737847484819,0,0
240.27,0.987593595483618,0.987593595331636,0.9875935954801,70.9475521806265,70.9475521806265,28.0205713781352,23.0782155766427,33.2902377668098,14.579098837174,0,0.995005789216524,1.10901168122816,-0,0,0.257982327769306,22.4444625159296,0,0
240.28,0.987499188103521,0.987499187951002,0.9874991881002,71.5701174111123,71.5701174111123,28.224075381245,23.7088297304291,33.2848473036434,14.5764403770398,0,0.995005789216524,1.10849801962203,-0,0,0.262533653230368,22.840427831042,0,0
240.29,0.987419241022105,0.987419240870282,0.98741924101924,71.6938740163505,71.6938740163505,28.2637631310931,23.8396019025733,33.2800904657976,14.5741816479796,0,0.995005789216524,1.10835796040803,-0,0,0.280377527032164,24.3928448517983,0,0
240.3,0.987349590830072,0.987349590677111,0.987349590827044,72.3892791533395,72.3892791533395,28.491437922142,24.5413206079089,33.2757878328127,14.572170712618,0,0.995005789216524,1.10761129266001,-0,0,0.273007572939961,23.7516588457766,0,0
240.31,0.987277030907558,0.987277030754711,0.987277030904745,72.7066479377512,72.7066479377512,28.5948215869696,24.8652882500411,33.2713128251798,14.5700468625303,0,0.995005789216524,1.10723336110807,-0,0,0.261845760407133,22.7805811554205,0,0
240.32,0.987232478045859,0.987232477893183,0.987232478043853,71.3787421804047,71.3787421804047,28.1577022392352,23.5418378843246,33.2681185003895,14.5687857956906,0,0.995005789216524,1.10841491646153,-0,0,0.251873344326678,21.912980956421,0,0
240.33,0.987207204800103,0.987207204647195,0.987207204798302,71.7708943735656,71.7708943735656,28.2861450487049,23.9368615289882,33.2658998794693,14.5681329651082,0,0.995005789216524,1.1082589015183,-0,0,0.277697270542903,24.1596625372326,0,0
240.34,0.987199673941016,0.987199673788087,0.987199673939152,71.971156688303,71.971156688303,28.3516810748802,24.1387564331856,33.264461328128,14.5679389269894,0,0.995005789216524,1.1079237906715,-0,0,0.248271654474772,21.5996339393051,0,0
240.35,0.987204335608244,0.987204335455398,0.987204335606768,71.0864698735853,71.0864698735853,28.0607342850427,23.2547053152927,33.2635948482751,14.5681697100175,0,0.995005789216524,1.10887596178083,-0,0,0.279479685580816,24.314732645531,0,0
240.36,0.987221879674377,0.987221879521218,0.987221879673357,71.7438025974211,71.7438025974211,28.2767536491873,23.9117287499531,33.2633436511503,14.5687301963177,0,0.995005789216524,1.10820535629692,-0,0,0.257261591779262,22.3817584847957,0,0
240.37,0.987244597638206,0.987244597484786,0.987244597636476,72.2856480741738,72.2856480741738,28.4548631069856,24.4528833186518,33.2633227995059,14.569441956016,0,0.995005789216524,1.10775121705941,-0,0,0.273568861573641,23.8004909569068,0,0
240.38,0.987275659013591,0.987275658860558,0.987275659012905,70.9580699458471,70.9580699458471,28.0185921687143,23.124054664951,33.2636263080023,14.5703889728938,0,0.995005789216524,1.10882087878849,-0,0,0.245667474825392,21.3730703098091,0,0
240.39,0.98733218519268,0.987332185039276,0.987332185191904,70.9422346089851,70.9422346089851,28.0137407436038,23.1048664714527,33.2652047165838,14.5721634209486,0,0.995005789216524,1.10910959803738,-0,0,0.276391457498323,24.0460568023541,0,0
240.4,0.987393114206596,0.987393114052765,0.987393114205741,71.8128771487559,71.8128771487559,28.3002986133804,23.9719097096613,33.266969964298,14.5739974747965,0,0.995005789216524,1.10821992219206,-0,0,0.266714516231331,23.2041629121258,0,0
240.41,0.98746656777905,0.987466567626223,0.987466567778967,71.1351556522508,71.1351556522508,28.078048456231,23.2896752960665,33.2692722601005,14.5762080960838,0,0.995005789216524,1.10879371313176,-0,0,0.267260591617326,23.2516714707073,0,0
240.42,0.98755530543556,0.987555305281962,0.987555305435289,70.7037472530878,70.7037472530878,27.9369130218594,22.8525473042113,33.2723079757555,14.578891973121,0,0.995005789216524,1.10924267245032,-0,0,0.261666921406411,22.7650221623578,0,0
240.43,0.987663856239604,0.987663856085806,0.987663856239417,70.7038957741038,70.7038957741038,27.9378231690133,22.8454385192239,33.2762870244984,14.5821702303815,0,0.995005789216524,1.10930375755926,-0,0,0.252732478592545,21.9877256375514,0,0
240.44,0.987770620988223,0.987770620834776,0.987770620988046,70.9154719599354,70.9154719599354,28.0082102442522,23.0498763062356,33.2801901818818,14.585405471818,0,0.995005789216524,1.10921636318085,-0,0,0.276079938065273,24.0189546116788,0,0
240.45,0.987870572804867,0.987870572650972,0.987870572804965,72.265817590145,72.265817590145,28.4528192996424,24.3937041970317,33.2837545282249,14.5883588648884,0,0.995005789216524,1.10784064340109,-0,0,0.262586329756826,22.8450106888439,0,0
240.46,0.987999134726696,0.987999134572628,0.987999134726769,71.7097939268964,71.7097939268964,28.2711065760803,23.8290368953592,33.288596545519,14.5921604860183,0,0.995005789216524,1.10827496501704,-0,0,0.27045751396687,23.5298037151177,0,0
240.47,0.988123843841292,0.988123843688041,0.988123843841616,71.5927543577039,71.5927543577039,28.2336464929984,23.7036212950108,33.2932763736996,14.5958566889935,0,0.995005789216524,1.10839747103818,-0,0,0.272852750268451,23.7381892733552,0,0
240.48,0.988259065152311,0.988259064998462,0.988259065152768,71.4920953669163,71.4920953669163,28.2016748968601,23.5937813715151,33.2984497577068,14.5998642376944,0,0.995005789216524,1.10848873091976,-0,0,0.266158789875063,23.1558147191305,0,0
240.49,0.988408660914723,0.988408660760874,0.988408660914928,71.47613026804,71.47613026804,28.1976848956976,23.5675227632073,33.3043034510171,14.6043040538155,0,0.995005789216524,1.10852379083373,-0,0,0.256245803745522,22.2933849258604,0,0
240.5,0.988564026708535,0.988564026554858,0.988564026708906,71.6285851570033,71.6285851570033,28.2491112345805,23.7092246798894,33.3104375426667,14.6089229344471,0,0.995005789216524,1.10843462631707,-0,0,0.256137807671385,22.2839892674105,0,0
240.51,0.988686869517113,0.988686869362972,0.988686869516423,72.2432915614016,72.2432915614016,28.4521508458863,24.3156692534043,33.3150555668765,14.6125667411208,0,0.995005789216524,1.10789685543368,-0,0,0.267813173072381,23.2997460572971,0,0
240.52,0.988841425605103,0.988841425451767,0.98884142560604,72.2149063926739,72.2149063926739,28.4441234493294,24.276659121606,33.3211240949179,14.61712317615,0,0.995005789216524,1.10783858943874,-0,0,0.26734850620749,23.2593200400516,0,0
240.53,0.988993117115087,0.988993116961622,0.988993117114604,72.6618043788511,72.6618043788511,28.5922872184923,24.7131497554061,33.3270675574908,14.6215870659542,0,0.995005789216524,1.10742683979993,-0,0,0.269451340347981,23.4422666102743,0,0
240.54,0.989136665917567,0.989136665763976,0.989136665917667,72.0847623942702,72.0847623942702,28.4038118071819,24.1263496424674,33.3326009118446,14.6258118399582,0,0.995005789216524,1.10789572183989,-0,0,0.261490095087924,22.7496382726494,0,0
240.55,0.989268127902409,0.98926812774913,0.989268127902443,72.0292519941398,72.0292519941398,28.3866425329675,24.0619494510923,33.3376003733138,14.6297021697338,0,0.995005789216524,1.10799870121767,-0,0,0.252121043650935,21.9345307976313,0,0
240.56,0.989409738260873,0.989409738107204,0.989409738260232,71.9476947801171,71.9476947801171,28.3610166332272,23.9706840301787,33.3430921472572,14.6339186026813,0,0.995005789216524,1.10818316717942,-0,0,0.272993422816171,23.7504277850069,0,0
240.57,0.989533094541153,0.989533094387925,0.989533094540748,71.5115175142123,71.5115175142123,28.2186471123618,23.526232476193,33.3477076747602,14.6375773632591,0,0.995005789216524,1.10852148643607,-0,0,0.260056398104635,22.6249066351033,0,0
240.58,0.989641644888183,0.989641644734547,0.989641644887757,71.9419269769721,71.9419269769721,28.3609708103233,23.9494534774304,33.3516626710453,14.6408108284964,0,0.995005789216524,1.10819660120317,-0,0,0.258586970665142,22.4970664478674,0,0
240.59,0.9897371654057,0.989737165252184,0.989737165405075,71.8293545731241,71.8293545731241,28.3246920250436,23.8307097213246,33.3549886298324,14.643656221967,0,0.995005789216524,1.10830656651416,-0,0,0.265791448224542,23.1238559955351,0,0
240.6,0.989839120900352,0.98983912074652,0.989839120899783,71.5391094223159,71.5391094223159,28.2300776577486,23.5338072572401,33.3586101481367,14.6466920169391,0,0.995005789216524,1.10855804578319,-0,0,0.261874282480574,22.7830625758099,0,0
240.61,0.989930952831205,0.989930952677937,0.989930952830734,70.8863441458805,70.8863441458805,28.0162089315995,22.8751367628279,33.3617582764959,14.6494491065566,0,0.995005789216524,1.10917722878771,-0,0,0.245101505937397,21.3238310165535,0,0
240.62,0.990006498313205,0.990006498159538,0.990006498312234,71.2733811949461,71.2733811949461,28.1439551605977,23.25743787638,33.3641908543086,14.6517524642575,0,0.995005789216524,1.108984332484,-0,0,0.260329481897593,22.6486649250906,0,0
240.63,0.990066442259838,0.990066442106019,0.990066442259034,71.0569115054032,71.0569115054032,28.0731759812524,23.037484222357,33.3658567736279,14.6535705094183,0,0.995005789216524,1.10914751072275,-0,0,0.265101917056944,23.0638667839541,0,0
240.64,0.990107749830207,0.990107749676198,0.99010774982901,71.1975340168989,71.1975340168989,28.1195816168935,23.1760660704852,33.3666470772189,14.6548208691948,0,0.995005789216524,1.10896327143011,-0,0,0.246971988574551,21.486563005986,0,0
240.65,0.990150359688508,0.990150359534576,0.990150359687442,71.7521390769138,71.7521390769138,28.302072024486,23.7285146385922,33.3675099642017,14.65611447412,0,0.995005789216524,1.10851210215391,-0,0,0.2572750614371,22.3829303450277,0,0
240.66,0.990183175456307,0.990183175302777,0.990183175455404,70.9823192584198,70.9823192584198,28.0491383554188,22.9573424203794,33.3678664683545,14.6571103696858,0,0.995005789216524,1.109155424325,-0,0,0.254389500950498,22.1318865826933,0,0
240.67,0.990209041187309,0.990209041033274,0.990209041185877,70.9051045130885,70.9051045130885,28.0237906106906,22.8792568601146,33.3679285735733,14.6579190794007,0,0.995005789216524,1.10928055146193,-0,0,0.247464868397203,21.5294435505566,0,0
240.68,0.990218253398237,0.99021825324431,0.990218253396948,70.5238459982066,70.5238459982066,27.8983435467521,22.4983842611058,33.3672092884404,14.6582524486605,0,0.995005789216524,1.10970378640074,-0,0,0.250215198814237,21.7687222968386,0,0
240.69,0.990199456587051,0.990199456433021,0.990199456585812,71.0577277568719,71.0577277568719,28.0734149566158,23.0347764833209,33.3651995733601,14.6577517001909,0,0.995005789216524,1.10928540699189,-0,0,0.27222999649644,23.6840096951903,0,0
