t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
240.7,0.990169220122888,0.990169219968623,0.990169220121215,71.8125330003712,71.8125330003712,28.3209784562242,23.7930651200002,33.3626181973935,14.6568496829774,0,0.995005789216524,1.10845396131152,-0,0,0.274722008125289,23.9008147069001,0,0
240.71,0.990126676313025,0.990126676158972,0.99012667631162,71.2583702551167,71.2583702551167,28.1381726572418,23.2433890328343,33.3594092316923,14.65557199059,0,0.995005789216524,1.10883446244424,-0,0,0.265104728824709,23.0641114077497,0,0
240.72,0.990082896472589,0.990082896318659,0.990082896471131,72.1805363574011,72.1805363574011,28.440609161055,24.1700927198107,33.3561868236216,14.6542568139689,0,0.995005789216524,1.10802184840906,-0,0,0.26326625784454,22.904164432475,0,0
240.73,0.990015946384062,0.990015946229638,0.990015946382228,71.4437328792003,71.4437328792003,28.1975303948667,23.4396349099812,33.3518341627647,14.6522638064544,0,0.995005789216524,1.10866851806251,-0,0,0.278351900662054,24.2166153575987,0,0
240.74,0.989939324107812,0.989939323953674,0.989939324106094,72.4438297303967,72.4438297303967,28.5252534597225,24.4468131768505,33.347063667126,14.6499528864202,0,0.995005789216524,1.10771666969666,-0,0,0.268785679258314,23.3843540954734,0,0
240.75,0.989852945331473,0.989852945177036,0.98985294532964,72.0948555674084,72.0948555674084,28.4094532486489,24.105712282058,33.3417940215163,14.6473492638342,0,0.995005789216524,1.10795015990825,-0,0,0.260554400067358,22.6682328058601,0,0
240.76,0.989758160300543,0.989758160146121,0.989758160298792,72.1056015917869,72.1056015917869,28.4118110815987,24.1249127187859,33.3361629199515,14.6445259530495,0,0.995005789216524,1.10801532805478,-0,0,0.278957015347307,24.2692603352157,0,0
240.77,0.989637296024012,0.98963729586938,0.989637296021666,71.8044474486943,71.8044474486943,28.3113898047568,23.8342448186747,33.3292925012746,14.640910128745,0,0.995005789216524,1.10819277282682,-0,0,0.260512900434602,22.6646223378104,0,0
240.78,0.989514948333753,0.989514948179098,0.989514948331919,72.250552701942,72.250552701942,28.4565733318821,24.2908998754632,33.3223873272128,14.637265499266,0,0.995005789216524,1.10782182507018,-0,0,0.250653206525064,21.8068289676806,0,0
240.79,0.989381727795246,0.989381727640372,0.98938172779357,71.2517213308418,71.2517213308418,28.12671924299,23.3034248492388,33.3149568693239,14.6333396122791,0,0.995005789216524,1.10880364924212,-0,0,0.27437593620198,23.8707064495723,0,0
240.8,0.989251927882278,0.989251927727792,0.989251927880177,71.0503216850283,71.0503216850283,28.0590068304367,23.1131021910703,33.3077107739146,14.6295087200433,0,0.995005789216524,1.10896545383336,-0,0,0.259162343876654,22.5471239172689,0,0
240.81,0.989106633965386,0.989106633810447,0.989106633963134,71.012364433478,71.012364433478,28.0448659865769,23.0873656210711,33.2997576085798,14.625241203827,0,0.995005789216524,1.10906493045371,-0,0,0.258941704885665,22.5279283250529,0,0
240.82,0.98895761705747,0.988957616902451,0.988957617055599,71.8551311692987,71.8551311692987,28.320170928714,23.9426398746555,33.2916458497856,14.6208454448577,0,0.995005789216524,1.1083154496683,-0,0,0.272925862776365,23.7445500615437,0,0
240.83,0.988789509771451,0.988789509616734,0.988789509769344,71.7307288716695,71.7307288716695,28.277382688822,23.8322901475704,33.2825885675531,14.6158501565461,0,0.995005789216524,1.1082959523955,-0,0,0.273119937679769,23.7614345781399,0,0
240.84,0.988603368877076,0.988603368722017,0.988603368874838,71.4550411005788,71.4550411005788,28.1846904282469,23.5720318305581,33.2726852551361,14.6103240148846,0,0.995005789216524,1.10847490551533,-0,0,0.254678454551473,22.1570255459782,0,0
240.85,0.98842906177993,0.988429061624641,0.988429061777587,70.3187356738291,70.3187356738291,27.8092474874336,22.45018631376,33.2633463496852,14.6052030103838,0,0.995005789216524,1.10958500621958,-0,0,0.240242120080058,20.9010644469651,0,0
240.86,0.988256183855465,0.98825618369987,0.988256183853111,70.5042173322263,70.5042173322263,27.8682841968671,22.6499011653155,33.2541451492321,14.6001710176787,0,0.995005789216524,1.10964559456195,-0,0,0.265696956475056,23.1156352133299,0,0
240.87,0.988269047946382,0.988269047793412,0.988269047944981,71.6139462276341,71.6139462276341,28.2329397350022,23.7597693290949,33.2536145700232,14.600562328516,0,0.995005789216524,1.10852650430913,-0,0,0.265489593640387,23.0975946467137,0,0
240.88,0.988715102580868,0.988715102432608,0.988715102579205,70.8298530750248,70.8298530750248,27.9793992583957,22.9428204537605,33.2732730163883,14.6137596048761,0,0.995005789216524,1.10918140858018,-0,0,0.269852608222515,23.4771769153588,0,0
240.89,0.989222641616749,0.989222641473167,0.989222641615425,71.8453477456796,71.8453477456796,28.3179746853322,23.9207079198648,33.2958665083473,14.6287733174675,0,0.995005789216524,1.10830831881136,-0,0,0.275770546712746,23.9920375640089,0,0
240.9,0.989744711056956,0.98974471091906,0.989744711056267,71.5156376791469,71.5156376791469,28.2145381329463,23.5523339501706,33.3190992884009,14.6442044405754,0,0.995005789216524,1.10852694307617,-0,0,0.267245682593807,23.2503743856612,0,0
240.91,0.990255662172324,0.99025566203782,0.990255662171316,70.9941667045488,70.9941667045488,28.0479685971667,22.9929857129389,33.3418380892591,14.6593429023507,0,0.995005789216524,1.10903513415473,-0,0,0.244036678807714,21.2311910562711,0,0
240.92,0.990759337167478,0.99075933703754,0.990759337166544,70.4942008001854,70.4942008001854,27.8884063659932,22.4555849568299,33.3642852968436,14.6743305465119,0,0.995005789216524,1.1096937089076,-0,0,0.243079579374808,21.1479234056083,0,0
240.93,0.991232430787174,0.991232430660929,0.991232430786243,71.5109463575888,71.5109463575888,28.227069825183,23.4371862585188,33.3853513602501,14.6884087388199,0,0.995005789216524,1.10887845822245,-0,0,0.254183033479938,22.1139239127546,0,0
240.94,0.991686632233017,0.991686632108839,0.991686632231786,71.7386699079232,71.7386699079232,28.3061964658214,23.631299930066,33.4054844564293,14.7018855214279,0,0.995005789216524,1.10856153766208,-0,0,0.245674472616737,21.3736791176561,0,0
240.95,0.99212893506363,0.992128934942983,0.992128935062274,71.7224227571717,71.7224227571717,28.3050168761409,23.5823326949086,33.4250640349358,14.7150260273273,0,0.995005789216524,1.1086099469131,-0,0,0.254845550075135,22.1715628565368,0,0
240.96,0.992554023646304,0.992554023528331,0.992554023644721,70.9841247727832,70.9841247727832,28.0663380031376,22.8126297303018,33.4438261737559,14.7276688687255,0,0.995005789216524,1.10928830008997,-0,0,0.246633100263765,21.4570797229475,0,0
240.97,0.992957402082795,0.992957401966683,0.992957402081193,72.0426169420236,72.0426169420236,28.4180328100498,23.841304923049,33.4616343924588,14.7396776265158,0,0.995005789216524,1.10844997039557,-0,0,0.262038335647207,22.797335201307,0,0
240.98,0.993339478301663,0.993339478187711,0.993339478299488,71.8443704272185,71.8443704272185,28.3564349984125,23.6149512493058,33.4783903038534,14.7510288740593,0,0.995005789216524,1.10857739718329,-0,0,0.280871141297485,24.4357892928812,0,0
240.99,0.993703263665701,0.993703263553638,0.993703263663582,72.6579599844332,72.6579599844332,28.6272305824656,24.4018660186602,33.4942959335003,14.7617980322726,0,0.995005789216524,1.10775755922347,-0,0,0.272005833276351,23.6645074950425,0,0
241,0.994028788100811,0.994028787989742,0.994028788098165,72.4807571970055,72.4807571970055,28.5719814538658,24.2009632898371,33.5083714708211,14.7714224363473,0,0.995005789216524,1.10782534663241,-0,0,0.24737864819528,21.5219423929893,0,0
241.01,0.994364021387805,0.994364021278429,0.994364021384619,72.152997940178,72.152997940178,28.4673520797237,23.848661151968,33.5229411257224,14.7813956624876,0,0.995005789216524,1.1082733748478,-0,0,0.265712735250728,23.1170079668133,0,0
241.02,0.994693364538056,0.994693364430054,0.994693364534975,71.911488001772,71.911488001772,28.3910133053274,23.5830655313104,33.5372374688525,14.7911850016091,0,0.995005789216524,1.1084783915256,-0,0,0.249999186047698,21.7499291861498,0,0
241.03,0.995010991222643,0.995010991115713,0.995010991219129,72.7248690641405,72.7248690641405,28.6612926444376,24.3732022350305,33.5510261472297,14.8006406818803,0,0.995005789216524,1.10786265960251,-0,0,0.26850850371564,23.3602398232606,0,0
241.04,0.995302359286503,0.995302359180524,0.995302359282966,71.4486812302625,71.4486812302625,28.2444895089685,23.0758587523924,33.5635147006709,14.8093077771992,0,0.995005789216524,1.10892777286532,-0,0,0.256086995767918,22.2795686318089,0,0
241.05,0.995607856376191,0.995607856271728,0.99560785637256,71.5261405614868,71.5261405614868,28.2727642434945,23.1309612680962,33.5767390006235,14.8184402927671,0,0.995005789216524,1.10900506172675,-0,0,0.252325377387854,21.9523078327433,0,0
241.06,0.995887241767314,0.995887241663433,0.995887241763155,71.1631739926378,71.1631739926378,28.1560181615534,22.747626136575,33.5887335535815,14.8268143024813,0,0.995005789216524,1.10944384340682,-0,0,0.264486475423177,23.0103233618164,0,0
241.07,0.996172487216734,0.996172487113336,0.996172487211849,70.9398933429644,70.9398933429644,28.0852426765745,22.5035351335124,33.6010038513373,14.8353543581146,0,0.995005789216524,1.10963462557636,-0,0,0.243480312200649,21.1827871614564,0,0
241.08,0.996456202576717,0.996456202473941,0.996456202572252,71.2520953296745,71.2520953296745,28.1904630401213,22.7949868741185,33.6132321809336,14.8438762746224,0,0.995005789216524,1.10949792707808,-0,0,0.260023327607789,22.6220295018776,0,0
241.09,0.996709693358014,0.996709693255832,0.996709693353156,72.3360200508505,72.3360200508505,28.5490316327073,23.8605524926074,33.6240253639248,14.8514421943183,0,0.995005789216524,1.10844231450117,-0,0,0.267348974397308,23.2593607725658,0,0
241.1,0.996956677323622,0.996956677222043,0.996956677318896,72.7512407175705,72.7512407175705,28.687731863876,24.258009416475,33.6344610305819,14.8587702705136,0,0.995005789216524,1.10793296340312,-0,0,0.268540093144298,23.362988103554,0,0
241.11,0.997201022125283,0.997201022024388,0.99720102212007,72.6293637089955,72.6293637089955,28.6498649912706,24.1186111718857,33.6447473648454,14.8660051722644,0,0.995005789216524,1.10792842780467,-0,0,0.243587362823671,21.1921005656594,0,0
241.12,0.997457470065823,0.997457469964746,0.997457470060215,72.1071996581361,72.1071996581361,28.4805564308162,23.5779186571103,33.6556270764523,14.8736539245735,0,0.995005789216524,1.10850003378483,-0,0,0.242500435121324,21.0975378555552,0,0
241.13,0.997711189030566,0.997711188930592,0.997711189025079,71.7611350815834,71.7611350815834,28.3691075855328,23.2134811453135,33.6664049699751,14.8812489662948,0,0.995005789216524,1.10892102632164,-0,0,0.243916350164566,21.2207224643172,0,0
241.14,0.997988767266721,0.9979887671672,0.997988767261103,72.4595186203284,72.4595186203284,28.6011961827958,23.8916288137311,33.6783390618481,14.8895507447492,0,0.995005789216524,1.10836141616583,-0,0,0.25556369565382,22.2340415218823,0,0
241.15,0.998245381029315,0.998245380929842,0.998245381023459,72.4592982679138,72.4592982679138,28.6034474124127,23.8728523407095,33.6892462686821,14.8971996585223,0,0.995005789216524,1.10829556368278,-0,0,0.258948085724724,22.528483458051,0,0
241.16,0.99850598445834,0.998505984359571,0.998505984452429,72.6496281834063,72.6496281834063,28.6683690206022,24.0443298207081,33.7003419223955,14.9049564403028,0,0.995005789216524,1.10807235642824,-0,0,0.245189071133216,21.3314491885898,0,0
241.17,0.998778070464164,0.998778070365625,0.998778070458202,71.9062888043959,71.9062888043959,28.4265238734763,23.2812084123339,33.7119793436651,14.913101048397,0,0.995005789216524,1.10884812851713,-0,0,0.262910348607498,22.8732003288523,0,0
241.18,0.999055831039973,0.999055830941552,0.999055831033868,71.9159139451674,71.9159139451674,28.4322273942679,23.2705955493042,33.7239086165336,14.9214097793296,0,0.995005789216524,1.10885226392493,-0,0,0.251911199418048,21.9162743493702,0,0
241.19,0.999336577804315,0.999336577706092,0.999336577798186,72.5854151861985,72.5854151861985,28.6548561117157,23.9196022148916,33.7360021834393,14.9298107878675,0,0.995005789216524,1.1083145783329,-0,0,0.263902914808313,22.9595535883233,0,0
241.2,0.999619658682152,0.999619658584492,0.999619658675947,72.7529704812013,72.7529704812013,28.7125201540773,24.0665357402699,33.7481769885731,14.9382577523583,0,0.995005789216524,1.10812572147145,-0,0,0.280680136190964,24.4191718486139,0,0
241.21,0.999438198075287,0.999438197973857,0.999438198067306,72.9056587661276,72.9056587661276,28.7606505167827,24.2345024946565,33.738384642192,14.932771629279,0,0.995005789216524,1.10781684952463,-0,0,0.251453241161694,21.8764319810674,0,0
241.22,0.9991032130509,0.999103212944625,0.999103213044168,72.6636334456974,72.6636334456974,28.6775169008009,24.01952522776,33.7213651481892,14.9227430697482,0,0.995005789216524,1.10808694187123,-0,0,0.259352559137584,22.5636726449698,0,0
241.23,0.998738034672995,0.998738034562276,0.998738034665388,72.8869625007975,72.8869625007975,28.7470395074458,24.2722192158956,33.702936087046,14.9118071978559,0,0.995005789216524,1.10788616951727,-0,0,0.269877641711799,23.4793548289265,0,0
241.24,0.998368624168521,0.998368624052667,0.998368624160855,72.5497395253748,72.5497395253748,28.6322704261592,23.9647283939216,33.6842838954981,14.9007272359552,0,0.995005789216524,1.10806259643918,-0,0,0.246619477462899,21.4558945392722,0,0
241.25,0.998013513569554,0.998013513450728,0.998013513561811,72.9366392300395,72.9366392300395,28.755662605944,24.3801681123398,33.6663567765221,14.8901143411776,0,0.995005789216524,1.10782888521611,-0,0,0.273420066133359,23.7875457536022,0,0
241.26,0.997671012053219,0.997671011930673,0.997671012045579,73.3318183159869,73.3318183159869,28.8818963769144,24.8029865990058,33.6490013097594,14.8798304072217,0,0.995005789216524,1.10735548745139,-0,0,0.278519315529006,24.2311804510235,0,0
241.27,0.997338313076615,0.997338312951205,0.997338313069084,72.4508890717408,72.4508890717408,28.5887845995044,23.948977897829,33.6320733547022,14.8698378192096,0,0.995005789216524,1.10798832189437,-0,0,0.247053063767613,21.4936165477823,0,0
241.28,0.997041067863372,0.997041067734903,0.99704106785579,72.097803155177,72.097803155177,28.4695355958978,23.6199354194688,33.6168863689095,14.8609813667987,0,0.995005789216524,1.10847690593364,-0,0,0.258138403174032,22.4580410761407,0,0
241.29,0.996757394378255,0.996757394247899,0.996757394370843,72.8145950213838,72.8145950213838,28.7020783445031,24.3597218672161,33.6023644823845,14.8525086717833,0,0.995005789216524,1.10784144528418,-0,0,0.265008024919461,23.0556981679931,0,0
241.3,0.996474079984883,0.996474079851711,0.996474079977736,72.7914938920115,72.7914938920115,28.6914271927863,24.3596365892776,33.5878286361717,14.8440286665622,0,0.995005789216524,1.10778543859715,-0,0,0.276257847859286,24.0344327637579,0,0
241.31,0.996218603245535,0.996218603111057,0.996218603239049,71.9166169383382,71.9166169383382,28.4010857896705,23.5056349908537,33.574590017361,14.8363919301234,0,0.995005789216524,1.1085137385875,-0,0,0.273896612859563,23.829005318782,0,0
241.32,0.995970865365713,0.995970865229239,0.995970865359222,72.6235231906713,72.6235231906713,28.6307396300627,24.2327603108136,33.5617714219722,14.8289914578855,0,0.995005789216524,1.10791218383285,-0,0,0.273819512110722,23.8222975536328,0,0
241.33,0.995740758720778,0.995740758582696,0.995740758714751,71.5929014381523,71.5929014381523,28.2894615935682,23.2210504259508,33.5497338814204,14.8221171307811,0,0.995005789216524,1.10873528515312,-0,0,0.244363835151761,21.2596536582032,0,0
241.34,0.995554830413407,0.995554830274339,0.995554830407608,71.8616410865123,71.8616410865123,28.3757195573181,23.5051691414744,33.5398539292946,14.8166180157433,0,0.995005789216524,1.10867672923334,-0,0,0.255522957162795,22.2304972731632,0,0
241.35,0.995391324930183,0.995391324789709,0.995391324924643,71.1442283253806,71.1442283253806,28.1380618018262,22.8014479418607,33.5309977137191,14.8117826698008,0,0.995005789216524,1.10931233629042,-0,0,0.250458002516978,21.7898462189771,0,0
241.36,0.995233921945849,0.995233921804537,0.995233921940949,72.299884890511,72.299884890511,28.5161238740018,23.9702732539246,33.522484291954,14.8071273446325,0,0.995005789216524,1.10834535209368,-0,0,0.273292482363875,23.7764459656571,0,0
241.37,0.995060640040193,0.995060639897382,0.995060640035128,72.392446288448,72.392446288448,28.5445907155693,24.0773497843974,33.5131552863651,14.8019412176854,0,0.995005789216524,1.10808359870343,-0,0,0.275574299560626,23.9749640617745,0,0
241.38,0.994907348486251,0.994907348342797,0.994907348481715,71.2564712082603,71.2564712082603,28.1694509923946,22.9543651374196,33.5047391115241,14.7973669593167,0,0.995005789216524,1.10901417810331,-0,0,0.250006473765733,21.7505632176188,0,0
241.39,0.994784951445271,0.994784951300924,0.994784951441107,71.1588043097124,71.1588043097124,28.1359100621006,22.8671742844016,33.4978498372207,14.7937801880901,0,0.995005789216524,1.10932032442511,-0,0,0.266631239504566,23.1969178368972,0,0
241.4,0.99466862158999,0.994668621445027,0.994668621586166,72.0650430274888,72.0650430274888,28.4323965612916,23.783472110156,33.4912478512604,14.7903230660724,0,0.995005789216524,1.10841900430721,-0,0,0.252709418546097,21.9857194135104,0,0
241.41,0.994560300196936,0.994560300051387,0.994560300193283,72.2370957441127,72.2370957441127,28.4876416398154,23.9650027824549,33.4849935060298,14.787099455628,0,0.995005789216524,1.10823730392724,-0,0,0.266345128972513,23.1720262206086,0,0
241.42,0.994455715170376,0.9944557150242,0.994455715166963,72.7283870405429,72.7283870405429,28.6478498127276,24.4655279298734,33.4789047189059,14.7839543917635,0,0.995005789216524,1.10770875159375,-0,0,0.268292109975845,23.3414135678985,0,0
241.43,0.994350659989687,0.99435065984286,0.994350659986639,71.5418608690746,71.5418608690746,28.2565734168884,23.2883009914054,33.4727518233245,14.7808080543447,0,0.995005789216524,1.10868856532928,-0,0,0.250535158896735,21.7965588240159,0,0
241.44,0.994258761004246,0.994258760857184,0.994258761001397,71.8545896114512,71.8545896114512,28.3582254739125,23.6091935670703,33.4672950565614,14.7781009878195,0,0.995005789216524,1.1085685134964,-0,0,0.26251493942869,22.8387997302961,0,0
241.45,0.994176725508502,0.994176725360855,0.994176725505843,72.1597639268136,72.1597639268136,28.4574876392265,23.9218322049523,33.4622811376915,14.7756505841698,0,0.995005789216524,1.10821192660937,-0,0,0.248455983518497,21.6156705661092,0,0
241.46,0.994112253255869,0.994112253107948,0.994112253253578,72.2291531625685,72.2291531625685,28.479425721896,23.9973251653901,33.4580920064513,14.7737359907271,0,0.995005789216524,1.10817685500494,-0,0,0.260195663585854,22.6370227319693,0,0
241.47,0.994032055539977,0.994032055391587,0.994032055537803,72.2775196880413,72.2775196880413,28.4942961675769,24.0530212023354,33.4531572998784,14.7713411858275,0,0.995005789216524,1.10810656212539,-0,0,0.270644669192171,23.5460862197189,0,0
241.48,0.993955219453631,0.993955219305039,0.993955219451543,71.8022303639161,71.8022303639161,28.3370787205118,23.5848303475069,33.4483613438441,14.7690386725651,0,0.995005789216524,1.1084498072039,-0,0,0.252257432611624,21.9463966372113,0,0
241.49,0.993875879609534,0.993875879460637,0.993875879607664,72.6133369799601,72.6133369799601,28.6026652470136,24.4031537159699,33.4435007846577,14.7666824793325,0,0.995005789216524,1.10782766051063,-0,0,0.272003368378912,23.6642930489653,0,0
241.5,0.993809394281411,0.993809394132456,0.993809394279546,73.0692058649239,73.0692058649239,28.7516140116107,24.8652904793262,33.4392233526663,14.7646920329314,0,0.995005789216524,1.10746709014433,-0,0,0.3586717641775,31.2044434834425,0,0
241.51,0.993681750469666,0.993681750320196,0.993681750468387,78.8010345669662,78.8010345669662,30.6340695190588,30.6083708759545,33.4320536168707,14.7606100741409,0,0.995005789216524,1.10232219667175,-0,0,0.35248695802562,30.666365348229,0,0
241.52,0.993542484539816,0.993542484390643,0.993542484538339,78.8088009693444,78.8088009693444,30.6349538242512,30.6286182647063,33.4241094032404,14.7560733013977,0,0.995005789216524,1.10196122152564,-0,0,0.353216131408355,30.7298034325268,0,0
241.53,0.993395088385059,0.993395088234856,0.993395088383319,79.7546961350116,79.7546961350116,30.9441149718221,31.5875714275468,33.4158319343938,14.751292773071,0,0.995005789216524,1.10114156552724,-0,0,0.339317427037947,29.5206161523014,0,0
241.54,0.993253568962479,0.993253568812873,0.99325356896146,78.284453921327,78.284453921327,30.4591929315898,30.1298506626449,33.4078443959195,14.7467588627626,0,0.995005789216524,1.10222547063114,-0,0,0.339495457679417,29.5361048181092,0,0
241.55,0.993125035738111,0.993125035588088,0.993125035736441,78.3768872566311,78.3768872566311,30.4880480855994,30.2336552950613,33.4005706209807,14.742661340589,0,0.995005789216524,1.10216702372186,-0,0,0.317295457787291,27.6047048274943,0,0
241.56,0.992992945441262,0.992992945290976,0.992992945439788,77.7507036806857,77.7507036806857,30.2806833573094,29.6189766969199,33.393188282632,14.7385387011337,0,0.995005789216524,1.10272116073903,-0,0,0.341323976665775,29.6951859699225,0,0
241.57,0.992862892562149,0.992862892411772,0.992862892560456,77.6451404285718,77.6451404285718,30.2444647746989,29.524733073392,33.3859337689574,14.7344735862224,0,0.995005789216524,1.1027685113765,-0,0,0.324826965014272,28.2599459562416,0,0
241.58,0.99273826718374,0.99273826703342,0.992738267182469,78.1036472355579,78.1036472355579,30.3937106739285,29.9940740223781,33.3789807976803,14.7305924154995,0,0.995005789216524,1.10241466989336,-0,0,0.311771821039356,27.124148430424,0,0
241.59,0.9926171598858,0.992617159735353,0.992617159884353,77.4833586817878,77.4833586817878,30.1884128376744,29.3842883920405,33.3722090741161,14.7268612156312,0,0.995005789216524,1.10292029817706,-0,0,0.323891932051608,28.1785980884899,0,0
241.6,0.992474068581332,0.992474068430667,0.992474068580094,77.2290254980027,77.2290254980027,30.1031880296496,29.1420912965078,33.3644413109674,14.7224928905275,0,0.995005789216524,1.10311481273777,-0,0,0.319485741341504,27.7952594967108,0,0
241.61,0.992336825358261,0.992336825207353,0.992336825356961,77.099959499284,77.099959499284,30.0592016554479,29.0246536079801,33.3569806633967,14.7183252279071,0,0.995005789216524,1.10323131255909,-0,0,0.320312823708357,27.8672156626271,0,0
241.62,0.992210216693112,0.992210216542182,0.992210216691942,77.4621001371132,77.4621001371132,30.1767779711711,29.3975746529893,33.3500454624822,14.7144800216417,0,0.995005789216524,1.10295903489257,-0,0,0.332853250376965,28.958232782796,0,0
241.63,0.992069551155615,0.992069551004554,0.992069551154357,77.3540481874881,77.3540481874881,30.139667586738,29.3014032237314,33.3424395181769,14.7102054455798,0,0.995005789216524,1.10300064054826,-0,0,0.336303739631809,29.2584253479674,0,0
241.64,0.991931439894827,0.991931439743764,0.991931439893653,77.2636078434753,77.2636078434753,30.1083735987857,29.2226320162714,33.3349650065739,14.70601082063,0,0.995005789216524,1.10303880604776,-0,0,0.325524813267171,28.3206587542439,0,0
241.65,0.991778246802935,0.991778246651595,0.991778246801433,78.1594378642654,78.1594378642654,30.4011094286761,30.1312423486984,33.3268228927358,14.7013726228312,0,0.995005789216524,1.10235211560732,-0,0,0.332786744452867,28.9524467673994,0,0
241.66,0.991624844546636,0.991624844395279,0.99162484454559,77.4801819572615,77.4801819572615,30.1761306356165,29.4648183584877,33.3186361159901,14.6967274827837,0,0.995005789216524,1.10283368566534,-0,0,0.337559302391981,29.3676593081024,0,0
241.67,0.991486758636162,0.991486758484905,0.991486758634802,77.2801414409045,77.2801414409045,30.1088196160062,29.2764008877331,33.3111940764613,14.69254647671,0,0.995005789216524,1.10295699858658,-0,0,0.309346486386504,26.9131443156259,0,0
241.68,0.991357940045754,0.991357939894294,0.99135794004448,77.0331120311102,77.0331120311102,30.0261657429689,29.040185308868,33.3042295456172,14.688697176625,0,0.995005789216524,1.10321186149407,-0,0,0.311750995993419,27.1223366514275,0,0
241.69,0.991212328914113,0.991212328762901,0.991212328913131,77.354654753061,77.354654753061,30.1302306241705,29.3738042302183,33.2965006424217,14.684349880421,0,0.995005789216524,1.10297437655168,-0,0,0.317470896826189,27.6199680238784,0,0
241.7,0.991051273207281,0.991051273055578,0.991051273205903,76.2980985020772,76.2980985020772,29.781178941017,28.330517054277,33.2880241663798,14.6795572814204,0,0.995005789216524,1.10377716236173,-0,0,0.307475647912405,26.7503813683792,0,0
241.71,0.990903295026004,0.990903294874434,0.990903295024734,75.8871301444543,75.8871301444543,29.6444633473246,27.9317087259307,33.2802154116495,14.6752060068741,0,0.995005789216524,1.10418387509648,-0,0,0.314316485548868,27.3455342427515,0,0
241.72,0.990742106541799,0.990742106389954,0.990742106540395,76.5526856972849,76.5526856972849,29.8614566489448,28.6104348097079,33.271807210116,14.670443677461,0,0.995005789216524,1.10365223731847,-0,0,0.314523620497249,27.3635549832607,0,0
241.73,0.99059135534707,0.990591355195047,0.99059135534576,75.8931543770701,75.8931543770701,29.6430113104876,27.9633077297497,33.263851705907,14.6659949414134,0,0.995005789216524,1.10416096388336,-0,0,0.322442680568347,28.0525132094462,0,0
241.74,0.990435078931889,0.990435078779817,0.99043507893051,75.870328009396,75.870328009396,29.6337896859613,27.9532905313775,33.2556556798025,14.661381798216,0,0.995005789216524,1.10416406101676,-0,0,0.31161435183034,27.1104486092396,0,0
241.75,0.990290882661081,0.990290882508931,0.990290882659991,75.6980885945691,75.6980885945691,29.5755793715109,27.7929143286807,33.2480304393973,14.6571438264912,0,0.995005789216524,1.10432336727281,-0,0,0.311750626776281,27.1223045295364,0,0
241.76,0.990131313425099,0.990131313272993,0.990131313423806,75.9964643498,75.9964643498,29.6719011420124,28.1043392136899,33.2396894642307,14.6524356718793,0,0.995005789216524,1.10405794237459,-0,0,0.296523241820703,25.7975220384012,0,0
241.77,0.989973926195604,0.989973926043297,0.989973926194305,75.5085644616067,75.5085644616067,29.5098064687397,27.6293145444339,33.2314394788415,14.6478104383313,0,0.995005789216524,1.10444904993856,-0,0,0.28430973489221,24.7349469356223,0,0
241.78,0.989838229626246,0.989838229474149,0.98983822962496,74.6593970648538,74.6593970648538,29.2291889712928,26.7912894574382,33.2242260643001,14.6438815431155,0,0.995005789216524,1.10523989928979,-0,0,0.298932272386601,26.0071076976343,0,0
241.79,0.989693217040178,0.989693216888335,0.989693217039435,74.9253948778918,74.9253948778918,29.3150202611137,27.0691337947396,33.2165976748322,14.63966340832,0,0.995005789216524,1.10503594503465,-0,0,0.29846032511658,25.9660482851424,0,0
241.8,0.989546519987493,0.989546519835165,0.989546519986007,73.7571759486805,73.7571759486805,28.9294234997359,25.9129163736937,33.2088525117776,14.6354070632092,0,0.995005789216524,1.10598430105121,-0,0,0.280631909132756,24.4149760945498,0,0
241.81,0.98941179889333,0.989411798741006,0.989411798892118,74.5754231640858,74.5754231640858,29.1968790982771,26.7421541921796,33.2017358829292,14.631533088977,0,0.995005789216524,1.10542742335262,-0,0,0.299650554322257,26.0695982260364,0,0
241.82,0.989283497504993,0.989283497352624,0.989283497503608,74.4062295101767,74.4062295101767,29.139826866467,26.5835862422126,33.1948486524397,14.6277946155245,0,0.995005789216524,1.10546071011098,-0,0,0.285297473362915,24.8208801825736,0,0
241.83,0.98915483013987,0.989154829987472,0.989154830138711,73.6139709573363,73.6139709573363,28.8779807015983,25.801940613144,33.1879455833562,14.6240847608361,0,0.995005789216524,1.10617437575104,-0,0,0.290037658683689,25.2332763054809,0,0
241.84,0.989015875841976,0.989015875689832,0.989015875840887,75.0845414416229,75.0845414416229,29.3597968768478,27.2838918447157,33.1806055051756,14.6200440917317,0,0.995005789216524,1.10498680139947,-0,0,0.310967436661292,27.0541669895324,0,0
241.85,0.988871604551484,0.988871604399436,0.988871604550607,73.8694733163918,73.8694733163918,28.9588104175207,26.0807722101836,33.1729034491926,14.6157976570156,0,0.995005789216524,1.105818200927,-0,0,0.279898310435755,24.3511530079106,0,0
241.86,0.988754091496998,0.988754091344583,0.988754091495644,73.5134221855006,73.5134221855006,28.84044872054,25.7344820876379,33.1665201353919,14.6124199624707,0,0.995005789216524,1.1062625111483,-0,0,0.287054344258932,24.973727950527,0,0
241.87,0.988642053874577,0.988642053722379,0.988642053873679,74.0764763990553,74.0764763990553,29.0242382765641,26.3068850569459,33.1604040542635,14.6091872878458,0,0.995005789216524,1.10582920411636,-0,0,0.302119292693136,26.2843784643028,0,0
241.88,0.988520262042737,0.988520261890611,0.988520262041543,74.3203642082508,74.3203642082508,29.103017463653,26.5609497852245,33.1537906545201,14.6056237685062,0,0.995005789216524,1.1055531017093,-0,0,0.31041153299263,27.0058033703589,0,0
241.89,0.988380153891028,0.98838015373866,0.98838015389015,75.4949153642685,75.4949153642685,29.48750650778,27.7471417074579,33.1463098383824,14.6014638184281,0,0.995005789216524,1.10448884217177,-0,0,0.305878939375136,26.6114677256368,0,0
241.9,0.988251032178595,0.98825103202654,0.988251032177527,75.0663363992423,75.0663363992423,29.3451688773384,27.3294393046126,33.1392841850355,14.5976129095942,0,0.995005789216524,1.10474015508098,-0,0,0.292583430017217,25.4547584114978,0,0
241.91,0.988138359133825,0.98813835898156,0.98813835913233,74.0016157205682,74.0016157205682,28.9939101694827,26.2742521899739,33.1330506451994,14.5943128853949,0,0.995005789216524,1.10570045322049,-0,0,0.306555019889961,26.6702867304266,0,0
241.92,0.98802754851307,0.98802754836089,0.988027548512071,74.998595985844,74.998595985844,29.3203265948322,27.2806004831082,33.126949490261,14.5910460124748,0,0.995005789216524,1.10488918155483,-0,0,0.307531293392907,26.7552225251829,0,0
241.93,0.987912209757069,0.987912209604579,0.987912209755902,74.6716836703316,74.6716836703316,29.2115440170254,26.9634879379075,33.1205798017475,14.5876159306766,0,0.995005789216524,1.10505408348083,-0,0,0.280681063493317,24.4192525239185,0,0
241.94,0.987803176254925,0.987803176102537,0.987803176253899,73.4614280189711,73.4614280189711,28.8124892618885,25.762451563676,33.1145284397352,14.58444801556,0,0.995005789216524,1.10615887440137,-0,0,0.280549854263542,24.4078373209281,0,0
241.95,0.987722553496891,0.98772255334448,0.987722553495785,74.1825306191398,74.1825306191398,29.0485328037105,26.4905442250904,33.1098599025935,14.5821264914559,0,0.995005789216524,1.10563957117236,-0,0,0.285477414924387,24.8365350984216,0,0
241.96,0.987639789244359,0.987639789091979,0.987639789243473,73.9782111780868,73.9782111780868,28.9803737934415,26.2934521117596,33.1050440017047,14.5797150646225,0,0.995005789216524,1.10575455691836,-0,0,0.277597435968107,24.1509769292253,0,0
241.97,0.987563688786823,0.9875636886345,0.987563688786215,74.2213162191652,74.2213162191652,29.0593454835661,26.5432464727884,33.1005561020021,14.5775136443748,0,0.995005789216524,1.10560016159004,-0,0,0.297172672199692,25.8540224813732,0,0
241.98,0.98748745327304,0.987487453120637,0.987487453272086,73.9034278945422,73.9034278945422,28.9539175453504,26.23213220378,33.0960216365718,14.5752740541904,0,0.995005789216524,1.10577031550975,-0,0,0.277618208523567,24.1527841415503,0,0
241.99,0.987417018513899,0.987417018361319,0.987417018513049,73.3716705425339,73.3716705425339,28.778256741139,25.7066384363963,33.0917789668009,14.5732531393367,0,0.995005789216524,1.10629938219554,-0,0,0.284568790254768,24.7574847521648,0,0
242,0.98737037375019,0.987370373597708,0.987370373749138,73.7724433148047,73.7724433148047,28.9093404799384,26.1118642031652,33.0886591293798,14.5719199822597,0,0.995005789216524,1.10596619292509,-0,0,0.277695470996514,24.1595059766967,0,0
242.01,0.987314577605774,0.987314577453202,0.987314577605614,73.2344223121593,73.2344223121593,28.731763877287,25.5789981886824,33.0850923884904,14.5703317349864,0,0.995005789216524,1.10645205725333,-0,0,0.289493284613641,25.1859157613868,0,0
242.02,0.987271238169673,0.98727123801743,0.987271238168688,72.1590627046798,72.1590627046798,28.3776929326458,24.5078492481405,33.0820930234851,14.5691204330542,0,0.995005789216524,1.10735008955451,-0,0,0.258451641526296,22.4852928127878,0,0
242.03,0.987247444672862,0.987247444520203,0.987247444671748,71.6335843209229,71.6335843209229,28.2045647331832,23.9849608795085,33.0800619188236,14.5685615225909,0,0.995005789216524,1.10803147392888,-0,0,0.267213298407698,23.2475569614697,0,0
242.04,0.987223525479042,0.987223525326129,0.987223525477739,73.2725660280491,73.2725660280491,28.7428634181327,25.626559736113,33.0780534275352,14.5679528644009,0,0.995005789216524,1.10664987295893,-0,0,0.286556336810407,24.9304013025054,0,0
242.05,0.987191005547541,0.987191005394924,0.987191005546596,73.8370055288915,73.8370055288915,28.9278717405997,26.1944518622216,33.0755487924696,14.5670048742004,0,0.995005789216524,1.10598295033704,-0,0,0.289588340412607,25.1941856158968,0,0
242.06,0.987183930851506,0.987183930699,0.987183930850391,73.2274324764341,73.2274324764341,28.7272414878562,25.5864539404563,33.0741809914736,14.5667975445042,0,0.995005789216524,1.10639114289302,-0,0,0.273609052783929,23.8039875922018,0,0
242.07,0.987357226181473,0.987357226028566,0.987357226178738,73.1885843125608,73.1885843125608,28.7159802481732,25.5353972543091,33.0812397544227,14.571947303829,0,0.995005789216524,1.10647812502879,-0,0,0.261356118842262,22.7379823392768,0,0
242.08,0.987981493650868,0.987981493506276,0.987981493651563,73.2024865906143,73.2024865906143,28.7264965578198,25.5027309221054,33.1093055359041,14.5904501326048,0,0.995005789216524,1.10661621891646,-0,0,0.288210122098243,25.0742806225471,0,0
242.09,0.988669593365611,0.988669593224063,0.98866959336489,72.5418155104776,72.5418155104776,28.5159161985264,24.7906537133905,33.1403291505216,14.6108326465655,0,0.995005789216524,1.10716703895517,-0,0,0.27653971511665,24.0589552151485,0,0
242.1,0.989363097860561,0.989363097725012,0.989363097861221,73.5215888586181,73.5215888586181,28.8445928219127,25.7185031728246,33.1716824774003,14.6314032083931,0,0.995005789216524,1.10645085434433,-0,0,0.293491008086836,25.5337177035547,0,0
242.11,0.99005231809996,0.990052317968224,0.990052318100167,73.8209201326029,73.8209201326029,28.9495678411623,25.9663237420488,33.2027974132766,14.6517989772775,0,0.995005789216524,1.10607802683124,-0,0,0.265389827225756,23.0889149686407,0,0
242.12,0.990748341507949,0.990748341379928,0.990748341508627,73.1313738351762,73.1313738351762,28.7295889040138,25.2246439027389,33.2342591581401,14.6724707742971,0,0.995005789216524,1.10680233916323,-0,0,0.283924834422809,24.7014605947844,0,0
242.13,0.991447589085897,0.991447588961624,0.991447589085742,73.4024854634806,73.4024854634806,28.8254040515592,25.4433199374789,33.2659186536484,14.6932468723533,0,0.995005789216524,1.10664796582736,-0,0,0.297177105157089,25.8544081486668,0,0
242.14,0.992125760648446,0.992125760527312,0.992125760648797,73.1259699140785,73.1259699140785,28.7410118779811,25.1160026389134,33.2965809792458,14.7133862959192,0,0.995005789216524,1.10683472931056,-0,0,0.270773536885943,23.557297709077,0,0
242.15,0.992800341816966,0.992800341698647,0.992800341816989,72.3135197423079,72.3135197423079,28.4804405819767,24.2529097864039,33.3271162705067,14.7334936853973,0,0.995005789216524,1.10768937359626,-0,0,0.264285419349711,22.9928314834248,0,0
242.16,0.993458659822149,0.993458659706093,0.993458659820989,73.8143607661528,73.8143607661528,28.9800675972904,25.7042542131958,33.356976794093,14.7531297588639,0,0.995005789216524,1.10656056116076,-0,0,0.294325219205712,25.606294070897,0,0
242.17,0.99409459489319,0.994094594779773,0.994094594892984,74.2062192289245,74.2062192289245,29.1149520013704,26.0484763767651,33.3857161961437,14.7720266560156,0,0.995005789216524,1.10607686395275,-0,0,0.290435657943069,25.267902241047,0,0
242.18,0.994698067155855,0.994698067044132,0.994698067155085,74.2055311653642,74.2055311653642,29.1204910109274,26.002633705208,33.4129336031392,14.789963857017,0,0.995005789216524,1.10604354123529,-0,0,0.281647815459759,24.503359944999,0,0
242.19,0.995289594304313,0.995289594194367,0.99528959430288,73.6167323227049,73.6167323227049,28.9326120491421,25.3695519230695,33.4396035882013,14.8075768114341,0,0.995005789216524,1.10656390754998,-0,0,0.257438037572996,22.3971092688507,0,0
242.2,0.995881662382586,0.995881662274198,0.995881662381073,73.4912281055478,73.4912281055478,28.8970304178729,25.1995881474802,33.4663650263008,14.8252749317667,0,0.995005789216524,1.10687503566149,-0,0,0.276562805913673,24.0609641144896,0,0
242.21,0.996463770814595,0.996463770707755,0.996463770812868,73.4698214222584,73.4698214222584,28.8955663814899,25.1344846626241,33.492666356269,14.8426704033652,0,0.995005789216524,1.10694277415706,-0,0,0.28702072704737,24.9708032531212,0,0
242.22,0.997004986901541,0.997004986795761,0.997004986899483,73.4752929397127,73.4752929397127,28.9025295568565,25.0994216298972,33.5170424534495,14.858828856366,0,0.995005789216524,1.10688562594441,-0,0,0.257554588891346,22.4072492335471,0,0
242.23,0.997536218057452,0.997536217952764,0.997536218055062,72.1794623258703,72.1794623258703,28.4816811469344,23.7637240264254,33.5409656527306,14.8747726467143,0,0.995005789216524,1.10819646112216,-0,0,0.263575155691453,22.9310385451564,0,0
242.24,0.998065779390091,0.998065779286543,0.998065779387511,73.0207221574518,73.0207221574518,28.7632570373691,24.5651794425048,33.5648783431627,14.8906643717842,0,0.995005789216524,1.10754883791366,-0,0,0.249557836183147,21.7115317479338,0,0
242.25,0.998579959505995,0.998579959402989,0.998579959502551,72.8977459168843,72.8977459168843,28.7277477599513,24.4035800955696,33.5880497792432,14.9061160420715,0,0.995005789216524,1.10777449948878,-0,0,0.284061767476124,24.7133737704228,0,0
242.26,0.999066415578508,0.999066415476929,0.999066415575604,72.1082174079045,72.1082174079045,28.4728700115756,23.5776237250685,33.6098812066184,14.9207124762176,0,0.995005789216524,1.10838213692726,-0,0,0.256922100595176,22.3522227517803,0,0
242.27,0.999534212228312,0.999534212127037,0.999534212224517,73.1990424451974,73.1990424451974,28.8358647088185,24.6333472331588,33.630910713098,14.9347844989406,0,0.995005789216524,1.10759402930678,-0,0,0.277814252544081,24.1698399713351,0,0
242.28,0.999987393182147,0.999987393081409,0.999987393178245,72.2526822674713,72.2526822674713,28.5291064124685,23.6531280414661,33.651169434018,14.9483847919872,0,0.995005789216524,1.10830816659844,-0,0,0.250868753854515,21.8255815853428,0,0
242.29,1.00043961747168,1.00043961737167,1.00043961746751,73.1265322406892,73.1265322406892,28.8206288569122,24.4930753495819,33.6714610271509,14.9619958639564,0,0.995005789216524,1.1077067971958,-0,0,0.264450220346431,23.0071691701395,0,0
242.3,1.00087717124569,1.00087717114614,1.00087717124139,72.5003036630861,72.5003036630861,28.6189411208493,23.834154468404,33.6910028017524,14.9751463929298,0,0.995005789216524,1.1082110225955,-0,0,0.256256260163099,22.2942946341896,0,0
242.31,1.00130291709017,1.00130291699121,1.00130291708578,72.4161341851189,72.4161341851189,28.5953102663708,23.7181266261596,33.7100263347968,14.9879812241625,0,0.995005789216524,1.10843060196285,-0,0,0.275999654043151,24.0119699017542,0,0
242.32,1.00169766182639,1.00169766172808,1.00169766182179,73.6113422214043,73.6113422214043,28.9918816653036,24.883914438978,33.7275943532084,14.999833429218,0,0.995005789216524,1.10732294725202,-0,0,0.275864656253973,24.0002250940956,0,0
242.33,1.00207559249537,1.00207559239713,1.00207559249051,72.7088327457271,72.7088327457271,28.698785040522,23.9533586132368,33.7442994982229,15.0111746342675,0,0.995005789216524,1.10802386743871,-0,0,0.259288364681937,22.5580877273285,0,0
242.34,1.00243120815047,1.00243120805284,1.00243120814557,73.3726508050869,73.3726508050869,28.92030588362,24.5907644702783,33.7600149500477,15.021871384761,0,0.995005789216524,1.10753554015351,-0,0,0.254759878342572,22.1641094158038,0,0
242.35,1.0027936182732,1.00279361817603,1.00279361826797,72.4283260335326,72.4283260335326,28.6133168751473,23.6195158554298,33.7760159926389,15.0327941854639,0,0.995005789216524,1.10843301872668,-0,0,0.262977849778943,22.879072930768,0,0
242.36,1.00312808265571,1.00312808255828,1.00312808265018,73.8664288506983,73.8664288506983,29.0891272389961,25.0328069060047,33.7907604566557,15.0428614880379,0,0.995005789216524,1.10723829899635,-0,0,0.283231607471751,24.6411498500423,0,0
242.37,1.00344214741538,1.00344214731844,1.00344214740975,73.9798613731172,73.9798613731172,29.1293187533569,25.123146842924,33.8044613834893,15.0522531467039,0,0.995005789216524,1.1069691692489,-0,0,0.274224682042389,23.8575473376878,0,0
242.38,1.00374382978316,1.00374382968588,1.00374382977715,73.664054542687,73.664054542687,29.0283022322412,24.7851913576973,33.8175745849647,15.061288600025,0,0.995005789216524,1.10721613778392,-0,0,0.258257034341509,22.4683619877113,0,0
242.39,1.00404506272569,1.00404506262942,1.00404506272003,72.848462987284,72.848462987284,28.7630156716103,23.9474032062586,33.8306898865962,15.0703698944292,0,0.995005789216524,1.10807661765183,-0,0,0.269394857987694,23.4373526449294,0,0
242.4,1.00432162556808,1.00432162547135,1.00432162556184,72.6745906544783,72.6745906544783,28.7084109733785,23.7532090057162,33.842665455751,15.0787161930112,0,0.995005789216524,1.10828338652163,-0,0,0.255571666505442,22.2347349859734,0,0
242.41,1.00410863427275,1.00410863417434,1.00410863426771,72.4680888064437,72.4680888064437,28.6381960906167,23.5641952532214,33.8315102140818,15.0723833391405,0,0.995005789216524,1.10857913034091,-0,0,0.273307150251862,23.777722071912,0,0
242.42,1.00370419189482,1.00370419178795,1.00370419188723,72.3168494491557,72.3168494491557,28.5842319292913,23.4452723849043,33.8112983576703,15.060278706581,0,0.995005789216524,1.1086361686518,-0,0,0.258789914956616,22.5147226012256,0,0
242.43,1.00326480728446,1.00326480717408,1.00326480727681,72.6407941532378,72.6407941532378,28.6861093808306,23.8041951729795,33.7894578262985,15.0471411539597,0,0.995005789216524,1.10840229405259,-0,0,0.279415520775762,24.3091503074913,0,0
242.44,1.00280356318458,1.00280356306915,1.00280356317672,72.6375224489508,72.6375224489508,28.6802111936063,23.837657406068,33.7665539108294,15.0333111320534,0,0.995005789216524,1.10828006612219,-0,0,0.278198313459819,24.2032532710042,0,0
242.45,1.00232908810824,1.00232908798916,1.00232908810061,72.5408113084325,72.5408113084325,28.6434687585078,23.778704636959,33.7430234408218,15.0190832306517,0,0.995005789216524,1.1082916413334,-0,0,0.268444111657716,23.3546377142213,0,0
242.46,1.0018530069269,1.00185300680402,1.00185300691851,72.8599391818628,72.8599391818628,28.743394470893,24.1356871025036,33.7194384067658,15.0048136725934,0,0.995005789216524,1.10799156255815,-0,0,0.267859775116582,23.3038004351427,0,0
242.47,1.00137672987865,1.00137672975241,1.00137672987092,71.8973729801322,71.8973729801322,28.4220409342442,23.2110048055584,33.6958177806707,14.9905503939031,0,0.995005789216524,1.1087789277602,-0,0,0.246275533007373,21.4259713716414,0,0
242.48,1.00091704111112,1.00091704098229,1.00091704110349,72.5395392067382,72.5395392067382,28.62831855143,23.8896641019707,33.6730552391527,14.9768198656148,0,0.995005789216524,1.10831744743861,-0,0,0.255043760281231,22.1888071444671,0,0
242.49,1.00044940994681,1.00044940981526,1.00044940993929,72.0485999490208,72.0485999490208,28.462076092144,23.4358771785014,33.6498821406458,14.9628406298737,0,0.995005789216524,1.10869182464715,-0,0,0.2573719842845,22.3913626327515,0,0
242.5,0.999981299355697,0.999981299222059,0.999981299348509,72.6750726514815,72.6750726514815,28.6631126330814,24.0994961799447,33.6267270134357,14.9488494581011,0,0.995005789216524,1.10814384997827,-0,0,0.278930425086888,24.2669469825593,0,0
242.51,0.999487055357493,0.999487055222826,0.999487055351266,72.0117141978008,72.0117141978008,28.4399316959194,23.4753786503948,33.6022903472215,14.9340452001845,0,0.995005789216524,1.10853551779035,-0,0,0.252093413341671,21.9321269607254,0,0
242.52,0.999010449733154,0.999010449595532,0.99901044972644,71.9362803358563,71.9362803358563,28.4101810191373,23.4377064687245,33.5787447468047,14.919829120327,0,0.995005789216524,1.10871738005007,-0,0,0.265251578905277,23.0768873647591,0,0
242.53,0.998543702738225,0.99854370259946,0.998543702731298,72.781783760119,72.781783760119,28.6832290073365,24.32022202832,33.5556817311534,14.9058800006456,0,0.995005789216524,1.10792274863068,-0,0,0.281983271922229,24.5325446572339,0,0
242.54,0.998059190144395,0.998059190003944,0.998059190138405,72.8524057642875,72.8524057642875,28.7013984266529,24.4293264242635,33.5317330394638,14.8913463005602,0,0.995005789216524,1.10761283934637,-0,0,0.248536892479858,21.6227096457477,0,0
242.55,0.997610221750784,0.997610221609437,0.997610221744957,71.7906600458963,71.7906600458963,28.3477350083238,23.4032327569026,33.5094742710165,14.8779530179772,0,0.995005789216524,1.10864222123054,-0,0,0.256985142706671,22.3577074154804,0,0
242.56,0.997153702652425,0.997153702509681,0.997153702646404,72.9680594130206,72.9680594130206,28.7299828984456,24.6167954160248,33.4869357511594,14.8643282458364,0,0.995005789216524,1.10764030719654,-0,0,0.274005824915733,23.8385067676688,0,0
242.57,0.996704884283654,0.996704884139939,0.996704884278367,72.783886413802,72.783886413802,28.6647667855201,24.4683026308481,33.4646965000947,14.8508872828592,0,0.995005789216524,1.10759698863726,-0,0,0.25741850197353,22.3954096716971,0,0
242.58,0.99626343169122,0.996263431546851,0.99626343168642,72.9825463245572,72.9825463245572,28.7254636503836,24.7020006640914,33.4428433110503,14.8377023494156,0,0.995005789216524,1.10746552845704,-0,0,0.281597514409193,24.4989837535998,0,0
242.59,0.995839529166796,0.995839529021791,0.995839529162014,72.4315731332787,72.4315731332787,28.5399361535992,24.1847692381913,33.421786278478,14.8250176166095,0,0.995005789216524,1.10779978347435,-0,0,0.258602404880042,22.4984092245636,0,0
242.6,0.995428203169759,0.995428203023942,0.995428203165239,71.939185327813,71.939185327813,28.3738009133309,23.7250400407246,33.4013698661782,14.8127754209102,0,0.995005789216524,1.10835565276051,-0,0,0.274017048021034,23.83948317783,0,0
242.61,0.995035661923296,0.995035661776831,0.995035661919093,72.3175818807708,72.3175818807708,28.4940702856349,24.1346351602933,33.3818633156503,14.8010834048271,0,0.995005789216524,1.10801489723307,-0,0,0.283785090505025,24.6893028739371,0,0
242.62,0.994630180816148,0.994630180669126,0.994630180811925,72.3981098432934,72.3981098432934,28.5163017533544,24.2474108517885,33.3617272838955,14.7889717076094,0,0.995005789216524,1.10777364208097,-0,0,0.250256917541892,21.7723518261446,0,0
242.63,0.994251355437019,0.994251355289508,0.994251355433365,71.7351651477537,71.7351651477537,28.2944357653232,23.6145766469274,33.3428645858769,14.7777239149495,0,0.995005789216524,1.1084837793652,-0,0,0.269802019137317,23.4727756649466,0,0
242.64,0.993884291983524,0.993884291835668,0.993884291980152,72.0599904577102,72.0599904577102,28.3973561535535,23.9685933312955,33.3245827216604,14.7668144047544,0,0.995005789216524,1.10818637656102,-0,0,0.276964419719273,24.0959045155768,0,0
242.65,0.993510783822793,0.993510783674286,0.993510783819341,72.5396208362148,72.5396208362148,28.5510920209086,24.4779528658698,33.3059882417569,14.7556797285882,0,0.995005789216524,1.10763597969873,-0,0,0.263092462721389,22.8890442567608,0,0
242.66,0.993160278697974,0.993160278549682,0.993160278695227,71.897280030753,71.897280030753,28.3362790049418,23.8635679942864,33.2884561207688,14.7452559156978,0,0.995005789216524,1.10818406645049,-0,0,0.262530574074032,22.8401599444408,0,0
242.67,0.992823133979707,0.99282313383062,0.992823133976835,70.9091969950497,70.9091969950497,28.0079624425112,22.9023631940597,33.2715668797897,14.7352669212004,0,0.995005789216524,1.10909884288836,-0,0,0.244848085852479,21.3017834691657,0,0
