t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
242.68,0.992481358896948,0.992481358747665,0.992481358894324,71.054678855394,71.054678855394,28.052198555793,23.0749727793394,33.2545251759718,14.7251809000828,0,0.995005789216524,1.10910879563773,-0,0,0.246510423515645,21.4464068458611,0,0
242.69,0.992150171849072,0.992150171699921,0.992150171847075,70.6730046497027,70.6730046497027,27.9232702155211,22.7196128454139,33.2379708042092,14.7154210000795,0,0.995005789216524,1.10952114620775,-0,0,0.26740960364165,23.2646355168235,0,0
242.7,0.991812364171665,0.991812364021409,0.991812364169138,70.764334603776,70.764334603776,27.9497441198728,22.8377999219291,33.2211032622804,14.7054314195665,0,0.995005789216524,1.10931355869205,-0,0,0.241939716676622,21.0487553508661,0,0
242.71,0.991496142667974,0.991496142517543,0.991496142665812,70.6587201539582,70.6587201539582,27.9117023334389,22.7573387360624,33.205258870435,14.6961225474608,0,0.995005789216524,1.10952758809787,-0,0,0.26917329657371,23.4180768019128,0,0
242.72,0.99117498307334,0.991174982922711,0.991174983071347,70.9583718922996,70.9583718922996,28.0068136457126,23.0825709972021,33.1891739020067,14.6866269930908,0,0.995005789216524,1.1091515322669,-0,0,0.271540251527259,23.6240018828715,0,0
242.73,0.990876219653223,0.990876219502124,0.990876219650992,71.3730076716241,71.3730076716241,28.1399360053751,23.5211142058879,33.1741208446349,14.6777726211013,0,0.995005789216524,1.10868031576483,-0,0,0.272681850855664,23.7233210244428,0,0
242.74,0.990578383899611,0.990578383748791,0.990578383898195,71.5049833742844,71.5049833742844,28.1801571982092,23.676967478912,33.159090434343,14.6689254610294,0,0.995005789216524,1.10844490286861,-0,0,0.260613684804614,22.6733905780014,0,0
242.75,0.990292626145743,0.990292625994469,0.990292626143965,71.0555647851849,71.0555647851849,28.0294039149715,23.2504681450154,33.1446275432113,14.6604690969581,0,0.995005789216524,1.10889178146595,-0,0,0.276534262232465,24.0584808142245,0,0
242.76,0.990007765169187,0.990007765017658,0.990007765168032,71.6736654820158,71.6736654820158,28.2295384231117,23.8914395880137,33.1302220635889,14.6520038304133,0,0.995005789216524,1.10822508465446,-0,0,0.251745960092418,21.9018985280403,0,0
242.77,0.989732060524652,0.989732060373658,0.989732060523654,71.0565479419583,71.0565479419583,28.0237644346658,23.2964748389202,33.1162287776121,14.643844325426,0,0.995005789216524,1.10879908650321,-0,0,0.251907303607872,21.9159354138849,0,0
242.78,0.989469638701722,0.989469638550364,0.989469638700561,70.5598400245035,70.5598400245035,27.8577036385397,22.820852000343,33.1028800489397,14.6361079752209,0,0.995005789216524,1.10931780208889,-0,0,0.253578336987868,22.0613153179445,0,0
242.79,0.98921352966712,0.989213529515611,0.98921352966611,71.6917114275806,71.6917114275806,28.2270017614128,23.9732930519803,33.0898705285537,14.6285478470466,0,0.995005789216524,1.10835231347058,-0,0,0.281215454495502,24.4657445411087,0,0
242.8,0.988959209954418,0.988959209802611,0.988959209953297,71.0539439083682,71.0539439083682,28.0146468434995,23.3561038200078,33.0768567828199,14.6209833055405,0,0.995005789216524,1.1086618042906,-0,0,0.24739026664734,21.5229531983186,0,0
242.81,0.988736907936664,0.988736907784949,0.988736907935686,70.4378913116693,70.4378913116693,27.8097545964413,22.7580717577279,33.0653787717696,14.6144407821718,0,0.995005789216524,1.1093562444573,-0,0,0.248217647103603,21.5949352980135,0,0
242.82,0.988512234985641,0.988512234833456,0.988512234984845,70.8902583059647,70.8902583059647,27.9560198153425,23.2285921000773,33.0538311008815,14.6078351050059,0,0.995005789216524,1.10903834085602,-0,0,0.264725687737552,23.031134833167,0,0
242.83,0.988303713553316,0.988303713401311,0.988303713552402,70.8122682454691,70.8122682454691,27.9281165087882,23.1675883970316,33.0430011428954,14.601678705542,0,0.995005789216524,1.10902304753326,-0,0,0.268347500194014,23.3462325168792,0,0
242.84,0.988083726832881,0.988083726680488,0.988083726832106,72.4180510097506,72.4180510097506,28.4535339008038,24.7912474804964,33.0316624534161,14.595141075838,0,0.995005789216524,1.10751525528592,-0,0,0.280769708165688,24.4269646104148,0,0
242.85,0.987872235484183,0.987872235331477,0.98787223548372,72.5848197381249,72.5848197381249,28.5060369369734,24.9753825099571,33.0206402254854,14.5887970026825,0,0.995005789216524,1.10714399176484,-0,0,0.273939794937988,23.8327621596049,0,0
242.86,0.987664156203687,0.987664156051296,0.987664156203156,72.1526279406785,72.1526279406785,28.3617044054579,24.5602849543264,33.0097731539253,14.5825698324267,0,0.995005789216524,1.10744514293008,-0,0,0.259184030816557,22.5490106810405,0,0
242.87,0.987485301375009,0.987485301222483,0.987485301374811,70.9041606843848,70.9041606843848,27.9493679668643,23.3265996947821,33.000287423454,14.5772735661487,0,0.995005789216524,1.10864649596574,-0,0,0.255743761019758,22.2497072087189,0,0
242.88,0.987322153837103,0.987322153683755,0.987322153836788,70.9065309318005,70.9065309318005,27.9483297244162,23.3424573751849,32.9915970884086,14.5724764682071,0,0.995005789216524,1.10877460670791,-0,0,0.254259015317249,22.1205343326007,0,0
242.89,0.987175750715367,0.987175750563136,0.987175750715397,71.7133165497355,71.7133165497355,28.2118579025304,24.1614486229402,32.9837044120373,14.568163514758,0,0.995005789216524,1.10810347944489,-0,0,0.277535964020588,24.1456288697912,0,0
242.9,0.987044355260696,0.987044355107978,0.987044355260351,71.4683766282057,71.4683766282057,28.1298354647362,23.927673530369,32.9764509709458,14.564252126891,0,0.995005789216524,1.10817225717916,-0,0,0.275231911248568,23.9451762786254,0,0
242.91,0.986926915214081,0.986926915060864,0.986926915213921,70.6442214754383,70.6442214754383,27.8575713698486,23.1135982733068,32.9698443063616,14.5607788957698,0,0.995005789216524,1.1088916864354,-0,0,0.260254147422296,22.6421108257397,0,0
242.92,0.986809492721351,0.986809492568656,0.986809492721346,71.7763411522086,71.7763411522086,28.2283174615235,24.2557181645136,32.9633062037402,14.5573167839548,0,0.995005789216524,1.1079728404406,-0,0,0.26962724646647,23.4575704425829,0,0
242.93,0.986692737938959,0.986692737786054,0.986692737939096,71.6160592763463,71.6160592763463,28.1742653252471,24.1054860781773,32.9567376897396,14.5538355084294,0,0.995005789216524,1.10797585246708,-0,0,0.256446505583201,22.3108459857385,0,0
242.94,0.986598928444305,0.986598928291303,0.986598928444317,70.4994603583242,70.4994603583242,27.8061139087187,22.9971368551926,32.9512385772366,14.551084925895,0,0.995005789216524,1.10904514982008,-0,0,0.257963177459745,22.4427964389978,0,0
242.95,0.986524443517543,0.986524443364347,0.986524443517464,70.7124556755258,70.7124556755258,27.8751790283941,23.2168443870949,32.9466889140587,14.5489223743722,0,0.995005789216524,1.10894945736948,-0,0,0.258494247109576,22.4889994985331,0,0
242.96,0.98645978169324,0.986459781540433,0.986459781693543,70.9604701194539,70.9604701194539,27.9558475554527,23.4708601674971,32.9425821593142,14.5470277926426,0,0.995005789216524,1.10867489081664,-0,0,0.242362571625143,21.0855437313875,0,0
242.97,0.986405676511892,0.986405676358744,0.986405676512132,71.5156224482346,71.5156224482346,28.1375727566939,24.0311981327256,32.9389744949974,14.5454498205116,0,0.995005789216524,1.10822761210474,-0,0,0.262475474234242,22.835366258379,0,0
242.98,0.986329986382546,0.986329986229771,0.98632998638299,72.0113370047884,72.0113370047884,28.2995433455262,24.5338132429376,32.9343351092816,14.5431886525693,0,0.995005789216524,1.10768337405755,-0,0,0.275550795540277,23.9729192120041,0,0
242.99,0.986267264306215,0.986267264153154,0.986267264306412,71.6404720521002,71.6404720521002,28.1768015929994,24.168927011976,32.9302570501431,14.5412879899811,0,0.995005789216524,1.10787239596015,-0,0,0.261158157974458,22.7207597437778,0,0
243,0.986214806029452,0.986214805875897,0.986214806029793,70.7359413486348,70.7359413486348,27.8787578759391,23.2695232712929,32.9266740684849,14.539744008857,0,0.995005789216524,1.10875665570723,-0,0,0.260362034867066,22.6514970334348,0,0
243.01,0.98618908587287,0.986189085719976,0.986189085873239,71.5224215200538,71.5224215200538,28.1367955190746,24.0590392411456,32.9243878351953,14.5389944437129,0,0.995005789216524,1.10814167512632,-0,0,0.269712259399625,23.4649665677674,0,0
243.02,0.986160633084402,0.986160632930797,0.986160633084474,71.6966185503372,71.6966185503372,28.1935487651938,24.2365692792107,32.9219296151282,14.5381196559983,0,0.995005789216524,1.1078487672859,-0,0,0.247584607174958,21.5398608242214,0,0
243.03,0.986152060142223,0.986152059988954,0.986152060142804,71.4080448360738,71.4080448360738,28.098393240844,23.9497793818836,32.9203996416085,14.5378658125817,0,0.995005789216524,1.10815764960585,-0,0,0.252284386104547,21.9487415910956,0,0
243.04,0.986150162352841,0.986150162199604,0.986150162353299,70.8322633964342,70.8322633964342,27.9089048073593,23.3752402696123,32.9191882216496,14.5378349051723,0,0.995005789216524,1.10875908065692,-0,0,0.270989282476286,23.5760675754369,0,0
243.05,0.986143637083841,0.986143636930653,0.986143637084502,71.6788054062079,71.6788054062079,28.1868704019204,24.2233818581094,32.9177874095957,14.5376361385028,0,0.995005789216524,1.10797537740108,-0,0,0.274429799558327,23.8753925615745,0,0
243.06,0.9861463785278,0.986146378374566,0.986146378528156,71.5828125646168,71.5828125646168,28.1551214035885,24.1283508651892,32.9167727624915,14.5376889369362,0,0.995005789216524,1.10797002318263,-0,0,0.273091053343153,23.7589216408543,0,0
243.07,0.986150990224913,0.986150990071331,0.986150990225526,71.8038615765567,71.8038615765567,28.2275993259018,24.3502089085515,32.9158549575153,14.5377977104898,0,0.995005789216524,1.10776434792494,-0,0,0.276486050262159,24.0542863728078,0,0
243.08,0.986150098177873,0.986150098024514,0.986150098178493,70.8323170485795,70.8323170485795,27.9080321244091,23.3799041062306,32.9146563265998,14.5377566157492,0,0.995005789216524,1.10859293031128,-0,0,0.26048129896768,22.6618730101881,0,0
243.09,0.986165226633826,0.986165226480282,0.986165226634425,72.0244570604673,72.0244570604673,28.2998062873833,24.5719699663473,32.9142792491896,14.5382078449305,0,0.995005789216524,1.10766573460607,-0,0,0.279460526895673,24.3130658399235,0,0
243.1,0.986175049045707,0.986175048892374,0.98617504904627,71.3347035288323,71.3347035288323,28.0729631255549,23.882668476909,32.9135749884322,14.5384600634911,0,0.995005789216524,1.10810886620514,-0,0,0.25487314554943,22.1739636628004,0,0
243.11,0.986192177788629,0.98619217763477,0.986192177789073,70.6019686784879,70.6019686784879,27.8320734126044,23.149726253832,32.9132487493404,14.5389936753154,0,0.995005789216524,1.10889160918254,-0,0,0.250406217211023,21.785340897359,0,0
243.12,0.986219967853019,0.986219967699275,0.986219967853599,71.2440874625186,71.2440874625186,28.0431908312591,23.7907647632888,32.9134677683177,14.539854930912,0,0.995005789216524,1.10845194561373,-0,0,0.271201671844482,23.59454545047,0,0
243.13,0.986243272674036,0.986243272520444,0.986243272674727,72.0765961562677,72.0765961562677,28.3168340602755,24.6226334990402,32.9134435508042,14.5405191064233,0,0.995005789216524,1.10758451755558,-0,0,0.27161266299516,23.6303016805789,0,0
243.14,0.986263893685329,0.986263893531511,0.986263893685947,71.1825600082227,71.1825600082227,28.0229529578956,23.7282113178972,32.9132425114057,14.5411061789198,0,0.995005789216524,1.10828955312942,-0,0,0.264597743284624,23.0200036657623,0,0
243.15,0.986301348875965,0.986301348722222,0.986301348876633,70.5389762081975,70.5389762081975,27.8115632995957,23.0828948663061,32.9138534239782,14.5422279179132,0,0.995005789216524,1.10891752265441,-0,0,0.240771084942891,20.9470843900315,0,0
243.16,0.986344390490563,0.98634439033641,0.986344390491172,70.0679290364374,70.0679290364374,27.6569477540132,22.609591899533,32.91476446426,14.5435726726445,0,0.995005789216524,1.10955144632861,-0,0,0.24696217374128,21.4857091154914,0,0
243.17,0.986388896695645,0.986388896542174,0.986388896696519,70.7846918975166,70.7846918975166,27.892766235505,23.3239694228946,32.9157723968811,14.5449500777409,0,0.995005789216524,1.10899382907727,-0,0,0.26957994331639,23.4534550685259,0,0
243.18,0.986441208867229,0.986441208713375,0.986441208867825,71.5715220702393,71.5715220702393,28.1516804027938,24.1079387211896,32.9170962635602,14.5464870854894,0,0.995005789216524,1.10812229423741,-0,0,0.267139943680192,23.2411751001767,0,0
243.19,0.986492902058114,0.986492901904281,0.986492902058881,71.7579627611912,71.7579627611912,28.2132426584593,24.2916203789341,32.9183562389331,14.547986143324,0,0.995005789216524,1.10786474666131,-0,0,0.271839911128376,23.6500722681687,0,0
243.2,0.986533608332769,0.986533608179312,0.98653360833363,71.5086034677309,71.5086034677309,28.131453225298,24.0403615558047,32.9190890746304,14.5491528372959,0,0.995005789216524,1.10800804344411,-0,0,0.257699337680726,22.4198423782231,0,0
243.21,0.986585160896337,0.986585160742649,0.986585160897172,70.8098938178896,70.8098938178896,27.9020795881954,23.3388699157365,32.9203400559461,14.550683846207,0,0.995005789216524,1.10871030155809,-0,0,0.25557380035397,22.2349206307954,0,0
243.22,0.986628106209195,0.98662810605588,0.986628106210187,70.4216208562492,70.4216208562492,27.7746635137064,22.9484134190571,32.9212202953487,14.5519871418433,0,0.995005789216524,1.10914954186868,-0,0,0.247580192706021,21.5394767654238,0,0
243.23,0.986683468938025,0.986683468784331,0.986683468938924,70.2835340009344,70.2835340009344,27.7296061394028,22.8071518431659,32.9226988799072,14.5536832778612,0,0.995005789216524,1.10940942075212,-0,0,0.26144821408553,22.7459946254411,0,0
243.24,0.986737905259695,0.9867379051062,0.98673790526069,71.5022259670843,71.5022259670843,28.1304926769016,24.0227717709785,32.9241467480273,14.5553074480785,0,0.995005789216524,1.10828073700769,-0,0,0.27449347621071,23.8809324303318,0,0
243.25,0.986773247440002,0.986773247286582,0.986773247440961,71.0884036955688,71.0884036955688,27.9945950127568,23.6074416201833,32.924632695126,14.5563293802594,0,0.995005789216524,1.10848659828553,-0,0,0.266834151102082,23.2145711458811,0,0
243.26,0.986805493795002,0.986805493641638,0.98680549379579,72.05291812201,72.05291812201,28.3117111349827,24.5706562889105,32.9250103425839,14.5572514905156,0,0.995005789216524,1.10761043536141,-0,0,0.262600070129276,22.846206101247,0,0
243.27,0.98707258519249,0.987072585039121,0.98707258519262,71.8727471916693,71.8727471916693,28.2548762892955,24.3714051565208,32.9362344241641,14.5651076109844,0,0.995005789216524,1.10776055098391,-0,0,0.279074754618109,24.2795036517754,0,0
243.28,0.987749967676388,0.98774996753077,0.987749967679279,71.40620757732,71.40620757732,28.107926215405,23.8546682707074,32.9664634782543,14.5850758283583,0,0.995005789216524,1.10811984768209,-0,0,0.249887540646019,21.7402160362036,0,0
243.29,0.988504252734285,0.988504252592538,0.988504252735223,71.322991753541,71.322991753541,28.0877380656351,23.715254866808,33.0003371298901,14.607399756843,0,0.995005789216524,1.10843552157325,-0,0,0.274899450746652,23.9162522149587,0,0
243.3,0.989250718337636,0.989250718201689,0.989250718340726,71.4469435905899,71.4469435905899,28.1355694594336,23.7835958292004,33.0338677399963,14.6294800213932,0,0.995005789216524,1.10831050950791,-0,0,0.263828558511442,22.9530845904955,0,0
243.31,0.989985074428612,0.98998507429657,0.989985074430606,71.6495492366505,71.6495492366505,28.2091419175781,23.9314472565985,33.06687174432,14.651230235732,0,0.995005789216524,1.10819759333078,-0,0,0.265527249207525,23.1008706810547,0,0
243.32,0.990689760215543,0.990689760087315,0.990689760217644,72.3620907593359,72.3620907593359,28.4500359667042,24.591474378889,33.0985226447249,14.672093735722,0,0.995005789216524,1.10756656071704,-0,0,0.260933423825791,22.7012078728439,0,0
243.33,0.991387744295967,0.991387744171248,0.991387744298214,71.1351788130022,71.1351788130022,28.0533932228665,23.3125420085327,33.1298407966035,14.692796007866,0,0.995005789216524,1.10866694526753,-0,0,0.246638323851408,21.4575341750725,0,0
243.34,0.992067697998108,0.992067697876432,0.992067698000214,71.6085635098026,71.6085635098026,28.2154546338083,23.7351243460443,33.1604197625458,14.7130194012125,0,0.995005789216524,1.10845251474493,-0,0,0.25754947653004,22.4068044581134,0,0
243.35,0.992735607050149,0.992735606931136,0.992735607052059,71.2935047646425,71.2935047646425,28.1182458266543,23.3702001269517,33.1904238164018,14.732880821289,0,0.995005789216524,1.10873281730377,-0,0,0.247365310243612,21.5207819911943,0,0
243.36,0.993382210697884,0.993382210581716,0.993382210699501,71.6678375947891,71.6678375947891,28.2474286647779,23.6962249808583,33.2194792827864,14.7521333311445,0,0.995005789216524,1.10849306432955,-0,0,0.250161849633317,21.7640809180986,0,0
243.37,0.994008525942892,0.994008525828822,0.994008525944448,70.8034075343609,70.8034075343609,27.969248668155,22.7850147704727,33.2475781124798,14.7708146514084,0,0.995005789216524,1.10937247867004,-0,0,0.267760630242909,23.2951748311331,0,0
243.38,0.994607810899254,0.994607810787045,0.994607810900342,72.0326121087813,72.0326121087813,28.3789570713644,23.9694795438152,33.2744709264508,14.7886616385153,0,0.995005789216524,1.10824230389787,-0,0,0.252038231938024,21.9273261786081,0,0
243.39,0.995180405958591,0.995180405848357,0.995180405959192,71.1425656521967,71.1425656521967,28.0918310887894,23.0367397035997,33.3000772900637,14.8057486585332,0,0.995005789216524,1.10911239028199,-0,0,0.273750144142215,23.8162625403727,0,0
243.4,0.995733797367437,0.995733797258647,0.995733797367906,70.8887452570945,70.8887452570945,28.0136389838005,22.741661317801,33.3248160233213,14.8222679159722,0,0.995005789216524,1.10935738893423,-0,0,0.257258549133929,22.3814937746518,0,0
243.41,0.996267940191002,0.996267940083659,0.996267940190717,71.6310083545312,71.6310083545312,28.2626629630009,23.4440786991985,33.3487000896771,14.8382295656555,0,0.995005789216524,1.10879228748671,-0,0,0.263312468078703,22.9081847228471,0,0
243.42,0.996780772580886,0.996780772474917,0.996780772580556,72.2945198439645,72.2945198439645,28.4855873236352,24.0694339237166,33.37156704371,14.8535188765379,0,0.995005789216524,1.10813134172601,-0,0,0.259762149468465,22.5993070037565,0,0
243.43,0.997266234474403,0.997266234369784,0.997266234473712,72.2233503620946,72.2233503620946,28.4667599556644,23.9622207943999,33.393135451867,14.8679941158277,0,0.995005789216524,1.10818166137575,-0,0,0.26670705746745,23.2035139996682,0,0
243.44,0.997718939521896,0.997718939417886,0.997718939520727,71.9406572722957,71.9406572722957,28.3780858997809,23.6459780853708,33.4131760933392,14.8815030935857,0,0.995005789216524,1.10845555943274,-0,0,0.270488263128283,23.5324788921606,0,0
243.45,0.998157211931248,0.998157211828649,0.998157211929982,71.5168108182651,71.5168108182651,28.2428762378841,23.1896682913368,33.4325495278566,14.8945929990717,0,0.995005789216524,1.10884018808234,-0,0,0.247632446936808,21.5440228835023,0,0
243.46,0.998585604936846,0.998585604834789,0.998585604935131,72.4935470319105,72.4935470319105,28.5679310053697,24.1346110534513,33.4515228518533,14.9074131266058,0,0.995005789216524,1.10811892144878,-0,0,0.264799298942985,23.0375390080397,0,0
243.47,0.998988471663425,0.998988471562336,0.998988471661518,72.6019379863541,72.6019379863541,28.6073107488955,24.2132687420299,33.4692479688993,14.9194212754249,0,0.995005789216524,1.10788808385356,-0,0,0.245494335917189,21.3580072247955,0,0
243.48,0.999370152099184,0.999370151998869,0.999370152096985,71.527459147742,71.527459147742,28.2576932526168,23.1106064134829,33.4859871411233,14.9308655931358,0,0.995005789216524,1.10900829784719,-0,0,0.272759730997277,23.7300965967631,0,0
243.49,0.999725576588201,0.999725576488157,0.999725576585768,72.6796513536285,72.6796513536285,28.6396977580004,24.2366065393805,33.5015510403167,14.9414937739313,0,0.995005789216524,1.10799411331753,-0,0,0.280159830850885,24.373905284027,0,0
243.5,1.00007611717328,1.00007611707356,1.00007611717049,79.9151399147829,79.9151399147829,31.0211646689158,31.4461828723939,33.5170327012921,14.9519243410968,0,0.995005789216524,1.10218597603813,-0,0,0.677558561890426,58.947594884467,0,0
243.51,1.00004714096003,1.00004714086572,1.00004714095781,106.832152420852,106.832152420852,39.8677381607418,58.3684466734749,33.514139770451,14.9495659769258,0,0.995005789216524,1.08549117957359,-0,0,0.657262239086549,57.1818148005298,0,0
243.52,1.00001417442017,1.00001417431947,1.00001417441314,107.745729183595,107.745729183595,40.1671666618249,59.2890142220385,33.5101568862819,14.9465580752743,0,0.995005789216524,1.08587230316964,-0,0,0.653675040630705,56.8697285348713,0,0
243.53,0.999947731834239,0.999947731736334,0.999947731829404,108.500473505814,108.500473505814,40.4141195091494,60.0528597776494,33.504895921612,14.942717806553,0,0.995005789216524,1.08558144441864,-0,0,0.677190883987458,58.9156069069088,0,0
243.54,0.999869695498822,0.999869695400048,0.999869695491214,107.245122330185,107.245122330185,40.0003108232789,58.8071883327688,33.499278561179,14.9386554362375,0,0.995005789216524,1.0863335627531,-0,0,0.649839074072669,56.5359994443222,0,0
243.55,0.999792684617632,0.999792684519595,0.999792684609751,106.93089731725,106.93089731725,39.8959145355431,58.5020038101227,33.4940339383319,14.934859568795,0,0.995005789216524,1.08634014735983,-0,0,0.64341551030292,55.977149396354,0,0
243.56,0.999727624899882,0.999727624801685,0.999727624890519,106.305473707873,106.305473707873,39.6893977254417,57.8843157228541,33.4895717906788,14.93158619434,0,0.995005789216524,1.08657011135728,-0,0,0.643056168087889,55.9458866236464,0,0
243.57,0.999650360803524,0.999650360705475,0.999650360794134,107.181150311335,107.181150311335,39.9761895519329,58.7683634349145,33.4847370022042,14.928049874216,0,0.995005789216524,1.08615483914796,-0,0,0.634692186864514,55.2182202572127,0,0
243.58,0.99956424368535,0.999564243588004,0.999564243674929,107.438645239641,107.438645239641,40.0597404196901,59.0346483540138,33.4796436500846,14.9243532355422,0,0.995005789216524,1.08601425846074,-0,0,0.647869586124376,56.3646539928207,0,0
243.59,0.999580853633376,0.99958085353257,0.999580853617676,86.5412118182972,86.5412118182972,33.1910092105473,38.1377990554292,33.4792769874499,14.9241357754181,0,0.995005789216524,1.09760473959394,-0,0,0.345028412370783,30.0174718762581,0,0
243.6,0.999777129946556,0.999777129848963,0.999777129936929,79.7697949591524,79.7697949591524,30.9673209923258,31.3506928492655,33.4885641022144,14.9305380076725,0,0.995005789216524,1.10135206497825,-0,0,0.324934843738912,28.2693314052853,0,0
243.61,0.999525765895113,0.999525765796743,0.999525765885901,78.7844267961878,78.7844267961878,30.6410311656402,30.3836445752037,33.4770649991826,14.9237172218015,0,0.995005789216524,1.10206150296215,-0,0,0.331849734952941,28.8709269409059,0,0
243.62,0.999087475773696,0.999087475666065,0.999087475761614,78.5131116289437,78.5131116289437,30.5475811393251,30.1450794464381,33.4567570904323,14.9112750920733,0,0.995005789216524,1.102259951325,-0,0,0.328229319923418,28.5559508333374,0,0
243.63,0.998622098839424,0.99862209872977,0.99862209882938,78.2004244742954,78.2004244742954,30.440250607235,29.8673236407314,33.4351096853185,14.8979911482455,0,0.995005789216524,1.10250699516403,-0,0,0.336945574165716,29.3142649524173,0,0
243.64,0.998168520771032,0.998168520655642,0.998168520759884,76.8391129938264,76.8391129938264,29.9883510131253,28.5401668136386,33.4139193213362,14.8850268588518,0,0.995005789216524,1.10352701650906,-0,0,0.310060426018872,26.9752570636418,0,0
243.65,0.99771035983253,0.997710359714124,0.997710359822606,77.9813967494892,77.9813967494892,30.3593025296997,29.7169409407268,33.3925369343212,14.8719188744412,0,0.995005789216524,1.10272288504053,-0,0,0.326555167631494,28.41029958394,0,0
243.66,0.997260640320166,0.99726064019821,0.99726064030962,77.7492311144864,77.7492311144864,30.2785487765333,29.518847267193,33.3714123877849,14.8589714595085,0,0.995005789216524,1.10281211074329,-0,0,0.321532011064391,27.973284962602,0,0
243.67,0.996830987738981,0.996830987613967,0.996830987729318,77.6000166623371,77.6000166623371,30.2252478933238,29.4022382070473,33.3511785962626,14.8465998590271,0,0.995005789216524,1.10291293095451,-0,0,0.32459188652844,28.2394941279743,0,0
243.68,0.996394407637486,0.996394407509889,0.996394407627859,76.8663094608203,76.8663094608203,29.9797520242079,28.7017577700388,33.3305564387716,14.8339952520099,0,0.995005789216524,1.10344843399683,-0,0,0.30625197365127,26.6439217076605,0,0
243.69,0.995977848828281,0.99597784869812,0.995977848819032,77.2774058131048,77.2774058131048,30.1107333537841,29.1445408179218,33.3108748480536,14.8219901471295,0,0.995005789216524,1.1031841178336,-0,0,0.321565954056831,27.9762380029443,0,0
243.7,0.995570885090375,0.995570884958046,0.99557088508172,77.9005304988865,77.9005304988865,30.3114836207591,29.7987692220907,33.2915687019481,14.8101925748477,0,0.995005789216524,1.10263392306122,-0,0,0.325429535881802,28.3123696217168,0,0
243.71,0.995164105455369,0.995164105321178,0.995164105447125,77.9666707065616,77.9666707065616,30.3291476808643,29.8961312688813,33.2721953523234,14.798344085357,0,0.995005789216524,1.10249240859245,-0,0,0.309288657973226,26.9081132436707,0,0
243.72,0.994794466916656,0.994794466780625,0.994794466908809,77.1365728618404,77.1365728618404,30.0525928001727,29.0944246321492,33.2545256188964,14.7876226107947,0,0.995005789216524,1.1031437110804,-0,0,0.311092303135333,27.065030372774,0,0
243.73,0.994442673053252,0.99444267291597,0.994442673045737,76.5627905028039,76.5627905028039,29.860460754272,28.5476532873214,33.2376883091233,14.7774489063592,0,0.995005789216524,1.10364313269736,-0,0,0.325815697558472,28.3459656875871,0,0
243.74,0.994089274252289,0.994089274113517,0.99408927424522,77.7859391115837,77.7859391115837,30.2589323812629,29.7980087677524,33.2207665689517,14.7671637748796,0,0.995005789216524,1.10264729770026,-0,0,0.323688477242236,28.1608975200745,0,0
243.75,0.993738531488364,0.993738531348594,0.993738531481521,77.1320574478865,77.1320574478865,30.0404617212477,29.171254542357,33.2038786483641,14.7569242571654,0,0.995005789216524,1.10307238492371,-0,0,0.309953029897806,26.9659136011091,0,0
243.76,0.993403998017962,0.993403997876872,0.993403998011983,77.0539125102763,77.0539125102763,30.0113903517622,29.1189550667528,33.187765619092,14.7471918244314,0,0.995005789216524,1.10317321376296,-0,0,0.321491125869096,27.9697279506114,0,0
243.77,0.9930905887209,0.993090588578847,0.9930905887149,76.1650614499125,76.1650614499125,29.7160510793884,28.2543990557439,33.1725912158378,14.7380711783308,0,0.995005789216524,1.10382961304108,-0,0,0.299562110366293,26.0619036018675,0,0
243.78,0.992790409358081,0.992790409215097,0.992790409352471,76.1204757281674,76.1204757281674,29.6983473900074,28.2330124652573,33.1580733642533,14.7293898986569,0,0.995005789216524,1.10397552335005,-0,0,0.326081956556583,28.3691302204227,0,0
243.79,0.992499207000198,0.992499206856283,0.992499206995303,75.331080958212,75.331080958212,29.435911799803,27.4662377444662,33.1439111386223,14.7209320751235,0,0.995005789216524,1.10453043253903,-0,0,0.298668516814457,25.9841609628577,0,0
243.8,0.992223479099905,0.992223478955697,0.992223479095227,75.8685572063246,75.8685572063246,29.6097582974291,28.0250859107042,33.1305103803323,14.712960915288,0,0.995005789216524,1.10417958947254,-0,0,0.308566951081841,26.8453247441202,0,0
243.81,0.9919587228108,0.991958722665524,0.991958722806112,76.0012336611044,76.0012336611044,29.6506493596186,28.1784005428405,33.1175649543152,14.7052681639487,0,0.995005789216524,1.10401762059556,-0,0,0.306016486022837,26.6234342839868,0,0
243.82,0.991706264495363,0.991706264349728,0.991706264491024,75.3854669019442,75.3854669019442,29.4456542868774,27.582355555029,33.1051630062995,14.6979483406157,0,0.995005789216524,1.1045180736007,-0,0,0.317845341081474,27.6525446740882,0,0
243.83,0.991465534541897,0.991465534395495,0.991465534537984,74.6517338923073,74.6517338923073,29.2019963918889,26.8674814018136,33.0932858769207,14.6909666135731,0,0.995005789216524,1.10507063288878,-0,0,0.286152626215836,24.8952784807777,0,0
243.84,0.99123357985324,0.991233579706523,0.991233579849648,74.4971664130229,74.4971664130229,29.1487967845619,26.7310029135431,33.0818593235906,14.6843041758892,0,0.995005789216524,1.10535295102084,-0,0,0.311353671252996,27.0877693990107,0,0
243.85,0.99099138876788,0.990991388620878,0.990991388764767,74.7917751755023,74.7917751755023,29.2431245084272,27.0445869671302,33.0699162507827,14.6772719575894,0,0.995005789216524,1.10501564834667,-0,0,0.284115699781475,24.7180658809883,0,0
243.86,0.990771986010161,0.990771985862673,0.990771986007065,73.8099819650907,73.8099819650907,28.9181385842113,26.0800202907954,33.0590075229927,14.6709541513027,0,0.995005789216524,1.10587227430729,-0,0,0.279565031388506,24.3221577308001,0,0
243.87,0.990570914230718,0.990570914082951,0.990570914227921,74.5172952263554,74.5172952263554,29.1485220000329,26.8031276756622,33.0489872131174,14.6651803375757,0,0.995005789216524,1.10536837497681,-0,0,0.296362580583782,25.783544510789,0,0
243.88,0.990361023536105,0.990361023387758,0.990361023533392,74.531204055364,74.531204055364,29.1508926777569,26.8336345355227,33.0384859845657,14.6590835352755,0,0.995005789216524,1.10524063753904,-0,0,0.279315436418408,24.3004429684015,0,0
243.89,0.990159464535328,0.99015946438693,0.990159464533113,74.0631588211658,74.0631588211658,28.9949326835679,26.3815426736724,33.0283606710995,14.6532554763939,0,0.995005789216524,1.10564941511353,-0,0,0.278637723673125,24.2414819595619,0,0
243.9,0.989967786955597,0.989967786806775,0.98996778695332,79.7429629060531,79.7429629060531,30.8598024421087,32.07638080976,33.0188597947839,14.6477223015092,0,0.995005789216524,1.10141066676472,-0,0,0.622716722549767,54.1763548618297,0,0
243.91,0.989504787968776,0.989504787819203,0.989504787964301,101.745063839525,101.745063839525,38.0867705631013,54.115861747628,32.9962653206251,14.6329367712723,0,0.995005789216524,1.0875068660563,-0,0,0.590857078927132,51.4045658666605,0,0
243.92,0.989033944534135,0.98903394438532,0.989033944531558,102.662753707922,102.662753707922,38.3834006183685,55.072652173023,32.9725875831191,14.6175139517799,0,0.995005789216524,1.08749644570097,-0,0,0.605342291834567,52.6647793896073,0,0
243.93,0.988549371275399,0.988549371125251,0.988549371270258,103.084131048579,103.084131048579,38.5168045442151,55.5338964392802,32.9484571654592,14.6017774438398,0,0.995005789216524,1.08739252901035,-0,0,0.615578584678213,53.5553368670046,0,0
243.94,0.988056525946183,0.988056525796064,0.988056525941756,103.165549206937,103.165549206937,38.5384259456609,55.6555271674711,32.9241228071955,14.5858992322705,0,0.995005789216524,1.08739565376842,-0,0,0.617855060996085,53.7533903066594,0,0
243.95,0.987586021864505,0.987586021713871,0.987586021858758,102.607372594954,102.607372594954,38.350081618957,55.1355394410494,32.9010150149176,14.5708181389865,0,0.995005789216524,1.08764441506316,-0,0,0.625828888331542,54.4471132848441,0,0
243.96,0.987133031979721,0.987133031829024,0.9871330319734,102.556390718417,102.556390718417,38.3286528931216,55.1211300522861,32.8788982591706,14.5563624069603,0,0.995005789216524,1.08766075874999,-0,0,0.622479830411075,54.1557452457635,0,0
243.97,0.986677968954966,0.986677968804277,0.98667796894864,102.446581318471,102.446581318471,38.2879020767695,55.0477843260588,32.8568458651464,14.5419511272659,0,0.995005789216524,1.08770022132068,-0,0,0.615194027075434,53.5218803555627,0,0
243.98,0.98623794352801,0.986237943376372,0.986237943521161,101.942765272274,101.942765272274,38.1178277511365,54.5790156738865,32.8356462332553,14.5281033651327,0,0.995005789216524,1.08789830574335,-0,0,0.615145599357832,53.5176671441314,0,0
243.99,0.985809182254765,0.985809182103654,0.985809182247574,101.799349926948,101.799349926948,38.0663511849163,54.4695601914376,32.8151095529404,14.51468018257,0,0.995005789216524,1.08794155532893,-0,0,0.608005093245199,52.8964431123323,0,0
244,0.985398307413084,0.985398307261673,0.985398307405571,103.568298788882,103.568298788882,38.6436497366789,56.2708381193103,32.7955772208955,14.5018834486766,0,0.995005789216524,1.08684029479776,-0,0,0.711431689519234,61.8945569881734,0,0
244.01,0.984909790989542,0.984909790838472,0.984909790981612,110.089719983462,110.089719983462,40.7822234823988,62.83091080161,32.7723424615298,14.4864667203219,0,0.995005789216524,1.08435148728227,-0,0,0.706741480158804,61.4865087738159,0,0
244.02,0.984414086342548,0.984414086190334,0.984414086333763,110.813215485537,110.813215485537,41.0150286631408,63.5937116839577,32.7487187809961,14.4707850205829,0,0.995005789216524,1.08438583703902,-0,0,0.7044372194738,61.2860380942206,0,0
244.03,0.983939978013677,0.983939977861855,0.983939978004732,108.874984185075,108.874984185075,40.3732100440039,61.6928546778948,32.7262449673597,14.4558845398204,0,0.995005789216524,1.08526429598816,-0,0,0.698638831183393,60.7815783129552,0,0
244.04,0.983481853382162,0.98348185322965,0.983481853373062,108.687242959711,108.687242959711,40.3069498411792,61.5409275708551,32.7047201518863,14.4415952369701,0,0.995005789216524,1.08524794830828,-0,0,0.685271861170261,59.6186519218127,0,0
244.05,0.983059232151141,0.98305923199819,0.983059232141214,107.811460038093,107.811460038093,40.0149172807354,60.6980091103766,32.6849748563668,14.4284760713497,0,0.995005789216524,1.08554715585969,-0,0,0.684049398086364,59.5122976335137,0,0
244.06,0.982637837382033,0.982637837229062,0.982637837372032,106.88486080013,106.88486080013,39.7062204530962,59.8039606859494,32.6654091572438,14.4154909569364,0,0.995005789216524,1.0859431571551,-0,0,0.661586128396004,57.5579931704524,0,0
244.07,0.982240173311306,0.982240173158188,0.982240173300997,107.231523858209,107.231523858209,39.8162872643017,60.1811266921946,32.6470877528917,14.4033094131228,0,0.995005789216524,1.08564964803526,-0,0,0.660003971654335,57.4203455339272,0,0
244.08,0.981858325870046,0.981858325716878,0.981858325859553,107.110168524611,107.110168524611,39.7726923904142,60.088956485311,32.6295646362746,14.3916474030252,0,0.995005789216524,1.08564695361003,-0,0,0.677737412215518,58.9631548627501,0,0
244.09,0.981491067612487,0.981491067459126,0.981491067601737,107.082602993594,107.082602993594,39.7600738941309,60.0894322395587,32.6127513322341,14.3804194218015,0,0.995005789216524,1.08574982131807,-0,0,0.660852619667729,57.4941779110924,0,0
244.1,0.981146649598754,0.981146649445353,0.981146649587907,106.801512054469,106.801512054469,39.6643691608503,59.8344710234596,32.5970903350571,14.3699506959526,0,0.995005789216524,1.08577591875885,-0,0,0.673030958148258,58.5536933588985,0,0
244.11,0.980813649513023,0.980813649359529,0.980813649501817,106.805134231987,106.805134231987,39.6623630194764,59.8633182771507,32.581990455562,14.359825499274,0,0.995005789216524,1.08583152757722,-0,0,0.656343212210512,57.1018594623145,0,0
244.12,0.980486439185632,0.980486439032316,0.980486439174441,106.813921353743,106.813921353743,39.6621265531216,59.8967613325622,32.5672311728064,14.3499288483743,0,0.995005789216524,1.08578124118765,-0,0,0.647937012805477,56.3705201140765,0,0
244.13,0.980170782981408,0.980170782827864,0.9801707829702,107.220569847575,107.220569847575,39.7927859575349,60.3270926755066,32.5530655774166,14.3404115946516,0,0.995005789216524,1.08552330474155,-0,0,0.662149600680997,57.6070152592467,0,0
244.14,0.979857303428147,0.979857303274405,0.979857303416655,106.72006337745,106.72006337745,39.6252972591158,59.8501230598734,32.5389925301113,14.3309477874657,0,0.995005789216524,1.08586789226675,-0,0,0.63587950594469,55.321517017188,0,0
244.15,0.979568619693456,0.979568619539791,0.979568619681706,105.67160000447,105.67160000447,39.2779679059594,58.8231039767735,32.5261657964028,14.322330231294,0,0.995005789216524,1.08618900004799,-0,0,0.646439583533382,56.2402437674042,0,0
244.16,0.979296614322729,0.979296614168909,0.979296614311197,106.528457191205,106.528457191205,39.5570590579942,59.7000898387952,32.5141573610118,14.3142099913979,0,0.995005789216524,1.08571987872745,-0,0,0.668903063248006,58.1945665025765,0,0
244.17,0.978999982667189,0.978999982513153,0.978999982655193,106.494286374505,106.494286374505,39.5430338531241,59.6880044526412,32.5009684616419,14.3053134602218,0,0.995005789216524,1.08589947560779,-0,0,0.647124745623068,56.2998528692069,0,0
244.18,0.978732298915289,0.978732298760837,0.978732298903237,106.061198170754,106.061198170754,39.3981882909053,59.2746651248219,32.4891862355746,14.2973468103574,0,0.995005789216524,1.08597723378421,-0,0,0.662800408193709,57.6636355128526,0,0
244.19,0.978465270687113,0.978465270532769,0.978465270675168,105.434089501971,105.434089501971,39.1895779408075,58.6672546899677,32.4774360224518,14.2893987895516,0,0.995005789216524,1.08632643153414,-0,0,0.642404724368862,55.889211020091,0,0
244.2,0.978216328829271,0.978216328674472,0.978216328817395,105.505698723086,105.505698723086,39.210815761571,58.7570692741808,32.4665884966832,14.2820409522224,0,0.995005789216524,1.08619141136571,-0,0,0.641116207654818,55.7771100659692,0,0
244.21,0.977981765171129,0.977981765016509,0.977981765159035,104.619333736185,104.619333736185,38.9173255863902,57.8877770686166,32.4564153303842,14.2751413371839,0,0.995005789216524,1.08654737200955,-0,0,0.652926182173748,56.8045778491161,0,0
244.22,0.977746236579845,0.977746236424803,0.977746236567437,105.540155064196,105.540155064196,39.2178232678829,58.8257405093413,32.4462199440058,14.2681946108485,0,0.995005789216524,1.08610987844761,-0,0,0.657489495940263,57.2015861468029,0,0
244.23,0.977518982684756,0.977518982529668,0.977518982672804,105.624918680523,105.624918680523,39.2435924647063,58.9271094057265,32.4363600309202,14.2614492438767,0,0.995005789216524,1.08618997664142,-0,0,0.630433159276298,54.8476848570379,0,0
244.24,0.977326807878264,0.977326807722905,0.977326807865951,104.026637013169,104.026637013169,38.7165237370758,57.342646325226,32.4281630038324,14.2558276841106,0,0.995005789216524,1.08682984967723,-0,0,0.628353230863844,54.6667310851545,0,0
244.25,0.977144685935867,0.977144685780809,0.977144685923956,104.660999799273,104.660999799273,38.9233998914547,57.9899811378912,32.4204896125954,14.2505290487866,0,0.995005789216524,1.08641133688375,-0,0,0.643036865106777,55.9442072642896,0,0
244.26,0.976953142134632,0.976953141980066,0.976953142123034,104.816507549196,104.816507549196,38.9727812132335,58.1592727519483,32.4123311341308,14.2449036631169,0,0.995005789216524,1.08642340821002,-0,0,0.634794198924845,55.2270953064615,0,0
244.27,0.976769649780149,0.976769649624916,0.976769649767612,104.51954641872,104.51954641872,38.8735254833878,57.8754432389051,32.4045609038114,14.2395422760034,0,0.995005789216524,1.08651870856082,-0,0,0.643825367669209,56.0128069872212,0,0
244.28,0.976611598030557,0.976611597875332,0.976611598018276,103.351740764863,103.351740764863,38.4882814119732,56.7188560603695,32.3979472330244,14.2349374714693,0,0.995005789216524,1.08709922660365,-0,0,0.628534859759731,54.6825327990966,0,0
244.29,0.97645400225,0.97645400209441,0.976454002237706,103.460825761015,103.460825761015,38.5227493357725,56.8390083922165,32.3914193074731,14.2303980613252,0,0.995005789216524,1.08692762834192,-0,0,0.635188283491042,55.2613806637207,0,0
244.3,0.976304554587907,0.97630455443226,0.976304554575737,102.95362747537,102.95362747537,38.3547272141154,56.3423101976982,32.3852344179801,14.2260828596914,0,0.995005789216524,1.08720123758897,-0,0,0.622937723450315,54.1955819401774,0,0
244.31,0.976169810252962,0.976169810097598,0.976169810240756,102.614825022719,102.614825022719,38.2422016483502,56.0128491928731,32.3797470113173,14.2222288185284,0,0.995005789216524,1.08731358920962,-0,0,0.614638268062211,53.4735293214124,0,0
244.32,0.976045723367064,0.976045723211653,0.976045723355182,102.184375480287,102.184375480287,38.0996583286531,55.5909105189596,32.3747562708198,14.218708690508,0,0.995005789216524,1.08747527107924,-0,0,0.610044410274121,53.0738636938486,0,0
244.33,0.975926903437727,0.975926903282135,0.975926903425401,101.77882696745,101.77882696745,37.9653534171457,55.1934405574222,32.3700186666529,14.2153677433751,0,0.995005789216524,1.08760059131017,-0,0,0.622609007100215,54.1669836177187,0,0
244.34,0.975805432389642,0.975805432233985,0.975805432377431,103.631058731535,103.631058731535,38.5731136296081,57.0540393550277,32.3651393072959,14.2118800692112,0,0.995005789216524,1.08672406847916,-0,0,0.632778403606229,55.0517211137419,0,0
244.35,0.975680375899768,0.975680375744544,0.975680375888348,103.040708042594,103.040708042594,38.3779800069748,56.4724878309243,32.3599953307009,14.2082248809686,0,0.995005789216524,1.08716726815836,-0,0,0.607034762460085,52.8120243340274,0,0
244.36,0.975582969064378,0.975582968908323,0.975582969051912,101.598821832773,101.598821832773,37.9032436533203,55.0371500109926,32.3561875728543,14.2054842489257,0,0.995005789216524,1.08771153291012,-0,0,0.625075641594178,54.3815808186934,0,0
244.37,0.975487180714159,0.975487180558038,0.975487180702324,102.418626806708,102.418626806708,38.1719050392214,55.8634112301428,32.3524594331102,14.2027561434554,0,0.995005789216524,1.08731305487585,-0,0,0.618991969126192,53.8523013139787,0,0
244.38,0.975392634710472,0.975392634554218,0.97539263469779,102.932032792891,102.932032792891,38.3398636778959,56.38323358169,32.3487592432458,14.2000399679554,0,0.995005789216524,1.08707110570962,-0,0,0.625994189982058,54.4614945284391,0,0
244.39,0.975288346361464,0.975288346205266,0.975288346349512,103.049735355533,103.049735355533,38.3776567878988,56.5081726211711,32.3445674705416,14.19699526382,0,0.995005789216524,1.08711225830866,-0,0,0.601710118253183,52.3487802880269,0,0
244.4,0.975211621414147,0.975211621257828,0.975211621401768,102.578427790952,102.578427790952,38.2221281268039,56.0419230775857,32.3416815971387,14.1948231162279,0,0.995005789216524,1.08720278237258,-0,0,0.631435001215427,54.9348451057421,0,0
244.41,0.975123339555477,0.975123339398992,0.975123339543296,102.313816203987,102.313816203987,38.1344168696698,55.7833179339901,32.3382278744213,14.1922703955757,0,0.995005789216524,1.08739597370988,-0,0,0.626969956992329,54.5463862583326,0,0
244.42,0.975046399476049,0.975046399319843,0.975046399463886,103.29998867691,103.29998867691,38.4579283724831,56.7746646368556,32.3352985317774,14.1900255082767,0,0.995005789216524,1.08694609661615,-0,0,0.612548330045522,53.2917047139605,0,0
244.43,0.974985163859257,0.974985163702711,0.97498516384724,102.709939231795,102.709939231795,38.2635095638023,56.1886119510425,32.3330710623615,14.1882562183907,0,0.995005789216524,1.08721701322852,-0,0,0.612077049353885,53.250703293788,0,0
244.44,0.974929728596597,0.974929728440144,0.974929728584464,103.571989524842,103.571989524842,38.5464339721466,57.0541983222437,32.3311354569227,14.1866557456759,0,0.995005789216524,1.08674465164213,-0,0,0.63165196914824,54.9537213158968,0,0
244.45,0.974884902708637,0.974884902552414,0.974884902696869,102.810305249813,102.810305249813,38.2957510097173,56.295362610504,32.3296185803326,14.1853240589768,0,0.995005789216524,1.08721738819872,-0,0,0.62094183378883,54.0219395396282,0,0
244.46,0.974853516667909,0.97485351651171,0.974853516655895,101.935065058918,101.935065058918,38.0078838091227,55.4218632878886,32.328760886127,14.1844408849025,0,0.995005789216524,1.08758866478258,-0,0,0.611795415859366,53.2262011797648,0,0
244.47,0.975005895596259,0.975005895442014,0.975005895586952,101.85379545597,101.85379545597,37.9827618423114,55.3285122594531,32.3363383326023,14.1889448639151,0,0.995005789216524,1.0875685498159,-0,0,0.607728116372231,52.8723461243841,0,0
244.48,0.975606511687496,0.975606511537531,0.975606511677775,101.717908129218,101.717908129218,37.9440092343711,55.1469934513741,32.3643985681728,14.2065161096708,0,0.995005789216524,1.08763753459228,-0,0,0.604315749981319,52.5754702483747,0,0
244.49,0.976444702306253,0.976444702160429,0.976444702295422,78.8819336919978,78.8819336919978,30.4463797484576,32.2472202769329,32.4032003371673,14.2315130778975,0,0.995005789216524,1.10100471867415,-0,0,0.295681888030702,25.7243242586711,0,0
244.5,0.97745754349999,0.977457543362451,0.977457543490417,74.9238099543654,74.9238099543654,29.1555376898875,28.2099922890679,32.4511497831858,14.2626678821117,0,0.995005789216524,1.1038384001078,-0,0,0.298020820200638,25.9278113574555,0,0
244.51,0.978476289222492,0.978476289086371,0.978476289213478,74.3987867559568,74.3987867559568,28.9931593333993,27.605404682523,32.4993749825394,14.2940070908944,0,0.995005789216524,1.10447086903104,-0,0,0.310747728927451,27.0350524166883,0,0
244.52,0.979482796565223,0.979482796435992,0.97948279656034,73.248585627494,73.248585627494,28.625144309805,26.3767878100459,32.5468847647987,14.3249130526494,0,0.995005789216524,1.10549922733888,-0,0,0.28683963189387,24.9550479747667,0,0
244.53,0.980487424718043,0.980487424590846,0.980487424712015,74.3442014612245,74.3442014612245,28.9952638077817,27.3942299280188,32.5942563369243,14.3557151962815,0,0.995005789216524,1.10481699272966,-0,0,0.307780342251939,26.7768897759187,0,0
244.54,0.981458464127917,0.981458464004032,0.981458464122037,74.2850600532127,74.2850600532127,28.9854635277936,27.2597916876999,32.6398794827878,14.385388882725,0,0.995005789216524,1.10480072658534,-0,0,0.279464359786363,24.3133993014136,0,0
244.55,0.982430701335438,0.982430701215686,0.982430701331284,73.6613456176817,73.6613456176817,28.790089008842,26.5608036038813,32.6854603031851,14.4150817106153,0,0.995005789216524,1.10544525306973,-0,0,0.277258876337177,24.1215222413344,0,0
244.56,0.983369663155758,0.983369663037829,0.983369663151273,74.1877973084356,74.1877973084356,28.9724185992337,27.0146039129492,32.7294446898284,14.443748705658,0,0.995005789216524,1.10517959491662,-0,0,0.308620448341345,26.849979005697,0,0
244.57,0.984286467649083,0.984286467533946,0.984286467644872,73.3920292947378,73.3920292947378,28.7199047512046,26.1481297485336,32.7722411174059,14.4716584287983,0,0.995005789216524,1.10576980987266,-0,0,0.276205275263374,24.0298589479135,0,0
244.58,0.985187215466381,0.985187215353307,0.985187215462511,73.7478983741212,73.7478983741212,28.8457541722826,26.4345338971363,32.8142713968661,14.4990930801188,0,0.995005789216524,1.10564971725824,-0,0,0.280154343245859,24.3734278623898,0,0
244.59,0.986056539557478,0.986056539445928,0.986056539553676,73.5041449488396,73.5041449488396,28.7741900182651,26.1238423834468,32.8547501590218,14.5255524063711,0,0.995005789216524,1.10594749037053,-0,0,0.296636507296151,25.8073761347651,0,0
244.6,0.986893052516099,0.986893052406037,0.986893052511789,73.8070479175699,73.8070479175699,28.8819657579716,26.3624434306694,32.893633148478,14.5509713384225,0,0.995005789216524,1.10570795768211,-0,0,0.29039871642134,25.2646883286566,0,0
244.61,0.987708923556512,0.987708923448256,0.987708923552908,74.3288741616396,74.3288741616396,29.0614815856845,26.8216511033695,32.9314912751853,14.5757317830848,0,0.995005789216524,1.10532981057922,-0,0,0.302566630793724,26.323296879054,0,0
244.62,0.988512201005843,0.988512200898917,0.988512201001862,73.8586444757621,73.8586444757621,28.9147799103929,26.289913888308,32.9686642119683,14.6000663754858,0,0.995005789216524,1.10571079098877,-0,0,0.296216925294588,25.7708725006292,0,0
244.63,0.989287315110384,0.989287315004732,0.989287315106345,74.7319633864837,74.7319633864837,29.2094002336111,27.103929385408,33.0045086816548,14.6235253194208,0,0.995005789216524,1.10502618422779,-0,0,0.281211605263643,24.4654096579369,0,0
244.64,0.990047528057507,0.990047527953074,0.990047528053386,74.2826360200601,74.2826360200601,29.0691278802876,26.5965036014868,33.0395916313811,14.6465407871922,0,0.995005789216524,1.10550175239076,-0,0,0.310512951437479,27.0146267750606,0,0
