t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
244.65,0.990782567238872,0.990782567135519,0.990782567234841,74.5566113675534,74.5566113675534,29.1663369676037,26.8143977827821,33.0734620155712,14.6687515692001,0,0.995005789216524,1.10527360905602,-0,0,0.31037990850026,27.0030520395227,0,0
244.66,0.991473235443014,0.991473235340105,0.991473235438413,74.2161349716789,74.2161349716789,29.061137279708,26.4213137394482,33.1052073321968,14.689613900034,0,0.995005789216524,1.10552700132242,-0,0,0.277087838920049,24.1066419860442,0,0
244.67,0.992173685151641,0.992173685050075,0.992173685147581,73.3095510716664,73.3095510716664,28.7699641408241,25.4613167437363,33.1374074645928,14.7108268633374,0,0.995005789216524,1.1064837213804,-0,0,0.285071222668606,24.8011963721687,0,0
244.68,0.992848196399783,0.992848196298833,0.992848196395593,74.206426331823,74.206426331823,29.0713071652949,26.3067665825419,33.1684166755955,14.7312430736857,0,0.995005789216524,1.10584555609539,-0,0,0.298744885441481,25.9908050334088,0,0
244.69,0.993486118707141,0.993486118606646,0.993486118702455,73.7146299127179,73.7146299127179,28.9158369626817,25.7664776207009,33.1976291482036,14.7505231438134,0,0.995005789216524,1.10621194094638,-0,0,0.28633649418371,24.9112749939828,0,0
244.7,0.99410756830455,0.994107568204782,0.994107568300139,74.9552335402133,74.9552335402133,29.3296205305748,26.9598444831542,33.2260936717562,14.7692953853029,0,0.995005789216524,1.10525079096814,-0,0,0.295538547029313,25.7118535915503,0,0
244.71,0.994712212087054,0.994712211987748,0.994712212082548,73.9544939445999,73.9544939445999,29.0065232952813,25.9132937989381,33.2536697092889,14.7875304363729,0,0.995005789216524,1.10601218661403,-0,0,0.271410014501799,23.6126712616565,0,0
244.72,0.99530198519566,0.995301985096818,0.995301985191044,73.849754904006,73.849754904006,28.9777903046023,25.763787104662,33.2805951812498,14.8053726180942,0,0.995005789216524,1.10627388571145,-0,0,0.279351664090611,24.3035947758831,0,0
244.73,0.995882992569212,0.995882992470994,0.995882992564511,74.3928198204446,74.3928198204446,29.1618903308024,26.2628006049128,33.3070978039445,14.8229214115872,0,0.995005789216524,1.10586295189228,-0,0,0.282924510736829,24.6144324341041,0,0
244.74,0.996449404843225,0.996449404745513,0.996449404838649,73.305555704574,73.305555704574,28.8099714133083,25.1326597214339,33.3328588636139,14.8400371195262,0,0.995005789216524,1.10680815513689,-0,0,0.280585319386282,24.4109227866065,0,0
244.75,0.996996138985659,0.996996138888104,0.996996138980825,74.2582298309533,74.2582298309533,29.1283630089993,26.0439181090646,33.3577478611471,14.8565638607416,0,0.995005789216524,1.10610793472128,-0,0,0.291145853090257,25.3296892188524,0,0
244.76,0.997515772630343,0.997515772533602,0.997515772625731,73.46787674048,73.46787674048,28.873565266877,25.2143354600454,33.3812887475536,14.872252532881,0,0.995005789216524,1.10672878744956,-0,0,0.275685322528193,23.9846230599528,0,0
244.77,0.998031640924219,0.998031640827287,0.998031640918965,73.4499546808739,73.4499546808739,28.8726223558374,25.1574165662566,33.4046826694788,14.8878554451384,0,0.995005789216524,1.10684785428382,-0,0,0.265900762281157,23.1333663184607,0,0
244.78,0.998529271560119,0.998529271463407,0.998529271555037,72.8904589032495,72.8904589032495,28.6934915093978,24.5603017028719,33.4272143683506,14.902942832027,0,0.995005789216524,1.10748653763414,-0,0,0.287850747389399,25.0430150228777,0,0
244.79,0.999020758383498,0.999020758287593,0.999020758378741,73.0903381352342,73.0903381352342,28.763892745652,24.7230681310216,33.4494534426999,14.9178165615127,0,0.995005789216524,1.10732926395646,-0,0,0.28430289202257,24.7343516059636,0,0
244.8,0.99948367503741,0.99948367494113,0.999483675031974,79.1399358644285,79.1399358644285,30.7567457870676,30.737662139625,33.4704838118739,14.9317899129295,0,0.995005789216524,1.10258699783146,-0,0,0.564982772614705,49.1535012174794,0,0
244.81,0.999204443719335,0.999204443620628,0.999204443715243,98.9296794423314,98.9296794423314,37.2583283859099,50.5508416376593,33.4563211772843,14.9225166273877,0,0.995005789216524,1.08927978605435,-0,0,0.566010810532143,49.2429405162965,0,0
244.82,0.998720953645564,0.998720953538967,0.9987209536352,99.5600245665467,99.5600245665467,37.4603526509114,51.2214389007321,33.4318722088044,14.9067134570102,0,0.995005789216524,1.08925018960302,-0,0,0.56326726526684,49.0042520782151,0,0
244.83,0.998192497825025,0.998192497713909,0.998192497816656,101.045837561067,101.045837561067,37.9431509152037,52.7506786856422,33.4055081700515,14.8896507053733,0,0.995005789216524,1.08851423438846,-0,0,0.579316118457405,50.4005023057942,0,0
244.84,0.99762233490486,0.997622334790792,0.997622334894788,100.039955976928,100.039955976928,37.6065790169999,51.7912414102996,33.3772951039132,14.8714194627156,0,0.995005789216524,1.08911696836025,-0,0,0.567825879877417,49.4008515493353,0,0
244.85,0.997076541276363,0.997076541157504,0.997076541266246,100.072884389062,100.072884389062,37.6117355833776,51.8683723518203,33.3504481688801,14.8540638683615,0,0.995005789216524,1.08903845901151,-0,0,0.560058740625019,48.7251104343767,0,0
244.86,0.996517001072799,0.99651700095039,0.996517001061312,100.653915733746,100.653915733746,37.7969450077728,52.4943861714054,33.3231285170695,14.8364010452709,0,0.995005789216524,1.08867727914198,-0,0,0.575704949418284,50.0863305993907,0,0
244.87,0.995947710713855,0.995947710588465,0.995947710702069,100.786487229354,100.786487229354,37.8346789384966,52.6725251921223,33.2954602766962,14.8185017605357,0,0.995005789216524,1.0886315084089,-0,0,0.585706979921049,50.9565072531313,0,0
244.88,0.995377655580532,0.995377655452283,0.995377655569132,100.3457561189,100.3457561189,37.6839952517539,52.2772222324708,33.267876853593,14.8006570328359,0,0.995005789216524,1.08888130616118,-0,0,0.577670576029284,50.2573401145477,0,0
244.89,0.994816629771927,0.994816629641107,0.994816629760185,101.363435496012,101.363435496012,38.0127898102734,53.3394010178776,33.2408740000826,14.7831604780516,0,0.995005789216524,1.08832293638457,-0,0,0.579222984723787,50.3923996709695,0,0
244.9,0.994265497455847,0.994265497322482,0.99426549744324,99.763374198245,99.763374198245,37.4812904508269,51.7829011805111,33.2144160341663,14.7660569835677,0,0.995005789216524,1.08912392566232,-0,0,0.586639546611825,51.0376405552288,0,0
244.91,0.993733022869374,0.993733022734771,0.993733022857821,100.091673732612,100.091673732612,37.5838269611582,52.1531171686096,33.1889770147165,14.7495795492859,0,0.995005789216524,1.08894018178659,-0,0,0.563759329220507,49.0470616421841,0,0
244.92,0.993209048299621,0.993209048162584,0.993209048287629,99.3029917153592,99.3029917153592,37.3193390586646,51.4054636081898,33.1640537994111,14.7334743077584,0,0.995005789216524,1.08925576828893,-0,0,0.571617814267146,49.7307498412417,0,0
244.93,0.992709349826745,0.992709349687982,0.992709349814378,99.9965975754416,99.9965975754416,37.5423143157661,52.1381116088168,33.140360368606,14.7181255980188,0,0.995005789216524,1.08888109632941,-0,0,0.566398422033255,49.2766627168932,0,0
244.94,0.992207518959989,0.992207518820073,0.992207518948163,99.8915047372469,99.8915047372469,37.5027627404337,52.0721092200836,33.1166317419185,14.7027637752448,0,0.995005789216524,1.08891576212402,-0,0,0.573196892450235,49.8681296431704,0,0
244.95,0.991740508900205,0.991740508759157,0.991740508888895,98.8990806698063,98.8990806698063,37.1719156556074,51.1159929714971,33.0945900747613,14.6884976235478,0,0.995005789216524,1.08942267732847,-0,0,0.5671922804151,49.3457283961137,0,0
244.96,0.991273828805447,0.991273828662965,0.99127382879362,99.6749307338255,99.6749307338255,37.4222998419131,51.9279476277736,33.072681336035,14.6743017700169,0,0.995005789216524,1.08894143316094,-0,0,0.581102124144867,50.5558848006035,0,0
244.97,0.99082548129743,0.990825481154375,0.990825481286645,98.8928576708189,98.8928576708189,37.1608008832934,51.1805623185997,33.0516320773312,14.6606632748879,0,0.995005789216524,1.089386836569,-0,0,0.574731909043388,50.0016760867747,0,0
244.98,0.990411508460645,0.990411508316467,0.990411508449707,99.4999605746439,99.4999605746439,37.3562582435882,51.8195974939143,33.032273746813,14.6480893339166,0,0.995005789216524,1.08903440762196,-0,0,0.570919560680093,49.6700017791681,0,0
244.99,0.990000941161869,0.990000941016811,0.990000941150462,98.4936390483338,98.4936390483338,37.0214481530628,50.8448773082221,33.0130998770085,14.6356618631031,0,0.995005789216524,1.08955328227106,-0,0,0.561430805727781,48.844480098317,0,0
245,0.989613505532323,0.98961350538658,0.98961350552146,97.8701564709238,97.8701564709238,36.8127177171305,50.2510620334715,32.9950928723487,14.6240015651036,0,0.995005789216524,1.08980455980546,-0,0,0.558992505386725,48.6323479686451,0,0
245.01,0.989215326487565,0.989215326342061,0.989215326477441,98.2969406978045,98.2969406978045,36.9491035737671,50.7082130468076,32.9766610178809,14.6120666331161,0,0.995005789216524,1.08949447543215,-0,0,0.585473705321502,50.9362123629707,0,0
245.02,0.988836646094978,0.988836645948161,0.988836646084441,98.7969012205886,98.7969012205886,37.1097256548143,51.2371397524431,32.9591074611148,14.6006540070306,0,0.995005789216524,1.0893138661896,-0,0,0.57564220307499,50.0808716675241,0,0
245.03,0.988462530573451,0.988462530425941,0.988462530562181,98.724629023507,98.724629023507,37.0823158891109,51.1934210769545,32.9417992204895,14.589408726063,0,0.995005789216524,1.08933376794458,-0,0,0.580434496451385,50.4978011912705,0,0
245.04,0.98808518661687,0.988085186469244,0.988085186606914,100.313807225343,100.313807225343,37.6009718249085,52.8113989543998,32.9243700885848,14.5780381823585,0,0.995005789216524,1.08853543267199,-0,0,0.580256793562829,50.4823410399661,0,0
245.05,0.987697287567806,0.987697287419449,0.987697287557732,99.1884338985497,99.1884338985497,37.2272883430422,51.7156540549924,32.9064192462592,14.566360597298,0,0.995005789216524,1.08918347777525,-0,0,0.557461856396389,48.4991815064859,0,0
245.06,0.987338158877894,0.987338158729224,0.987338158867922,98.5607480265924,98.5607480265924,37.0174941853144,51.1151760296665,32.8899214880399,14.5556505088861,0,0.995005789216524,1.08935759012885,-0,0,0.58192312772843,50.6273121123734,0,0
245.07,0.986968737553064,0.986968737404152,0.986968737542828,98.3089671104975,98.3089671104975,36.9311528419061,50.8914045824569,32.8729463485127,14.5446161795279,0,0.995005789216524,1.08953046673536,-0,0,0.55973101748017,48.6965985207748,0,0
245.08,0.986613774934954,0.986613774785253,0.986613774925151,99.3834528352743,99.3834528352743,37.2808878234562,51.9927171988129,32.8567008313403,14.5340348051211,0,0.995005789216524,1.0889200924645,-0,0,0.557890351234328,48.5364605573865,0,0
245.09,0.986263145206297,0.986263145056695,0.986263145196317,98.4636794647137,98.4636794647137,36.9751828375292,51.0994212923064,32.8406474240265,14.5236107483808,0,0.995005789216524,1.0893591814574,-0,0,0.58327689151553,50.7450895618511,0,0
245.1,0.985906784515953,0.985906784365531,0.985906784505905,100.348731006612,100.348731006612,37.5913245529836,53.011437344568,32.8243434966919,14.512950165352,0,0.995005789216524,1.08845069588108,-0,0,0.573490508014356,49.8936741972489,0,0
245.11,0.985564198593812,0.985564198443756,0.985564198584391,98.5490571307299,98.5490571307299,36.9964836055324,51.2376887951737,32.8086405955011,14.5027277400552,0,0.995005789216524,1.08941185939842,-0,0,0.559498116192645,48.6763361087601,0,0
245.12,0.985224639331311,0.985224639180854,0.985224639321245,99.1472128068055,99.1472128068055,37.1898253635494,51.8613500209235,32.7931952606181,14.4926675252639,0,0.995005789216524,1.08896848548715,-0,0,0.580014879083256,50.4612944802433,0,0
245.13,0.984866311929039,0.98486631177866,0.984866311919301,98.8690582145106,98.8690582145106,37.0949443007953,51.6102155672189,32.7768339274771,14.4820087198145,0,0.995005789216524,1.08919287502782,-0,0,0.557741985276329,48.5235527190407,0,0
245.14,0.984526492445515,0.984526492294416,0.984526492435804,99.8568480347027,99.8568480347027,37.4163542319424,52.6235123076565,32.7613985760612,14.4719371509849,0,0.995005789216524,1.08859113558881,-0,0,0.580937181662785,50.5415348046623,0,0
245.15,0.98417996797755,0.984179967826576,0.984179967967841,99.7680144194467,99.7680144194467,37.3838184868989,52.5607924093654,32.7456015098015,14.4616205002798,0,0.995005789216524,1.08870343905652,-0,0,0.585608944241484,50.9479781490091,0,0
245.16,0.983837299159693,0.983837299008942,0.983837299150185,98.1618765061977,98.1618765061977,36.8526090375366,50.9804310382931,32.7299911876944,14.4514542802102,0,0.995005789216524,1.08956223092662,-0,0,0.558116154069133,48.5561054040146,0,0
245.17,0.983498173767659,0.983498173615766,0.983498173757748,98.2298420191577,98.2298420191577,36.871711708879,51.0736793449574,32.7146670671861,14.4414956070143,0,0.995005789216524,1.08935251162078,-0,0,0.582696113634949,50.6945618862406,0,0
245.18,0.983164653341508,0.983164653189845,0.983164653331747,98.1499852227897,98.1499852227897,36.8422728115408,51.0187696753442,32.699559988203,14.4316555592425,0,0.995005789216524,1.08944065673253,-0,0,0.573034745805884,49.8540228851119,0,0
245.19,0.982819945541677,0.982819945389552,0.982819945531557,99.7472562948032,99.7472562948032,37.3639754025747,52.6418220179534,32.6839649923068,14.421469284543,0,0.995005789216524,1.08859818067228,-0,0,0.578231607431421,50.3061498465336,0,0
245.2,0.982453669019206,0.982453668866858,0.982453669009222,99.4367433827892,99.4367433827892,37.2583992611266,52.3587966991336,32.6673241671275,14.4106225165282,0,0.995005789216524,1.0888042714697,-0,0,0.582445535057232,50.6727615499792,0,0
245.21,0.982101272404355,0.98210127225153,0.982101272394272,99.6670444998344,99.6670444998344,37.3307185192586,52.6155215378759,32.6513414061381,14.4001815558204,0,0.995005789216524,1.08870447439026,-0,0,0.571496252448232,49.7201739629962,0,0
245.22,0.981742839886083,0.981742839733601,0.981742839876249,97.6201827600118,97.6201827600118,36.6545181219618,50.5954386007138,32.6351029267064,14.3896412325917,0,0.995005789216524,1.08970857821676,-0,0,0.569336049100075,49.5322362717065,0,0
245.23,0.981392075363464,0.981392075210018,0.981392075353046,99.1767105468961,99.1767105468961,37.1627856526933,52.1780731639815,32.6193013849473,14.3793359979674,0,0.995005789216524,1.08882815977087,-0,0,0.567450314534518,49.3681773645031,0,0
245.24,0.981047525087776,0.981047524934442,0.981047525077655,98.2226030647565,98.2226030647565,36.8458962786637,51.2496695738273,32.6037291470574,14.3692043438718,0,0.995005789216524,1.08935272812765,-0,0,0.559386210393844,48.6666003042644,0,0
245.25,0.980701176371792,0.980701176218648,0.980701176361813,97.9199366192454,97.9199366192454,36.7431186778486,50.9727485896697,32.5881247383817,14.359063291194,0,0.995005789216524,1.08945557424773,-0,0,0.552691925993243,48.0841975614122,0,0
245.26,0.980362199469915,0.980362199315549,0.980362199459714,97.7456036682682,97.7456036682682,36.6826011120599,50.8235341616483,32.572892229307,14.349177277313,0,0.995005789216524,1.08945306872634,-0,0,0.582869128069412,50.7096141420388,0,0
245.27,0.980021494688394,0.980021494534803,0.980021494678187,97.7123242010204,97.7123242010204,36.6684190261411,50.8156015829179,32.557537165192,14.3391854529104,0,0.995005789216524,1.0895371965406,-0,0,0.569860337025534,49.5778493212214,0,0
245.28,0.979684829070715,0.97968482891642,0.979684829060118,97.7896398783736,97.7896398783736,36.6906309969729,50.9179249175229,32.542386472674,14.3293284881767,0,0.995005789216524,1.0894803242723,-0,0,0.558438671627218,48.584164431568,0,0
245.29,0.979347623623503,0.979347623469651,0.979347623613183,99.0248878627168,99.0248878627168,37.0934351851298,52.1782106069109,32.5272301892417,14.3194470665643,0,0.995005789216524,1.08879839997047,-0,0,0.571190449517761,49.6935691080452,0,0
245.3,0.979003330081323,0.979003329926546,0.97900333007074,98.5879578166908,98.5879578166908,36.9465387186584,51.7669571943508,32.5116837996615,14.3093168226785,0,0.995005789216524,1.08909507592573,-0,0,0.561726354784268,48.8701928662314,0,0
245.31,0.9786584696259,0.978658469471641,0.9786584696161,97.9064961651451,97.9064961651451,36.7192731066158,51.1111160581462,32.4961558457711,14.2992242612277,0,0.995005789216524,1.08938898381507,-0,0,0.566634198890888,49.2971753035072,0,0
245.32,0.97832708312677,0.978327082971344,0.978327083116185,98.5579961500615,98.5579961500615,36.9302670545603,51.787192009937,32.481276029555,14.2895281105695,0,0.995005789216524,1.08899585353415,-0,0,0.587630129680858,51.1238212822346,0,0
245.33,0.977997736210622,0.977997736055828,0.977997736200288,98.0807376434779,98.0807376434779,36.7702639494976,51.3344533214094,32.4664347358372,14.2798495862313,0,0.995005789216524,1.08931792238806,-0,0,0.575683005213745,50.0844214535958,0,0
245.34,0.97766763621336,0.97766763605844,0.977667636202982,97.8250416745814,97.8250416745814,36.6830885691424,51.1032348425528,32.4516087816937,14.270198050335,0,0.995005789216524,1.08938504350754,-0,0,0.583533903706721,50.7674496224847,0,0
245.35,0.977341653057545,0.977341652902254,0.977341653046851,98.6670764913185,98.6670764913185,36.95675712981,51.9694847687366,32.4369637776921,14.2606279448898,0,0.995005789216524,1.08898284293656,-0,0,0.566439694030754,49.2802533806756,0,0
245.36,0.977032131004667,0.977032130849189,0.977032130993981,97.8564301896875,97.8564301896875,36.6873750516881,51.1817875806245,32.4230702601966,14.2515723488664,0,0.995005789216524,1.08937873305043,-0,0,0.561992882176826,48.8933807493838,0,0
245.37,0.976726586616993,0.976726586461614,0.976726586606116,97.3141558032404,97.3141558032404,36.5062509839091,50.6620698295214,32.4094040036287,14.2426819700903,0,0.995005789216524,1.08958371477228,-0,0,0.573903095065286,49.9295692706799,0,0
245.38,0.97642566250961,0.976425662354378,0.97642566249899,97.5299499525978,97.5299499525978,36.5743345328718,50.9001064194532,32.3959419762923,14.2339015568523,0,0.995005789216524,1.08949000730517,-0,0,0.558218157803904,48.5649797289396,0,0
245.39,0.976246202183845,0.976246202027234,0.976246202175019,78.6900150897198,78.6900150897198,30.3802450752991,32.0731885117365,32.3878412320773,14.2289853459059,0,0.995005789216524,1.10087073302161,-0,0,0.265265317568852,23.0780826284902,0,0
245.4,0.97623045846537,0.976230458308419,0.976230458454125,72.750066181965,72.750066181965,28.4279770618893,26.1319358038201,32.3882283756477,14.2299020024971,0,0.995005789216524,1.10555884479413,-0,0,0.28044881563028,24.3990469598344,0,0
245.41,0.976237580271858,0.976237580116991,0.976237580264945,71.4916180551993,71.4916180551993,28.0146713475539,24.8704193028659,32.3896938634106,14.2315048889228,0,0.995005789216524,1.10690848181804,-0,0,0.257244885345895,22.3803050250928,0,0
245.42,0.976269467366347,0.976269467210895,0.976269467357693,70.3101934446932,70.3101934446932,27.6268960159121,23.684225088272,32.3921679258153,14.2338004306059,0,0.995005789216524,1.10823296183005,-0,0,0.258399796657583,22.4807823092097,0,0
245.43,0.976297253492787,0.9762972533379,0.976297253486327,71.1193307098045,71.1193307098045,27.8933224612473,24.4891180762672,32.3943413663754,14.2358712671619,0,0.995005789216524,1.10770066225786,-0,0,0.278700051372913,24.2469044694434,0,0
245.44,0.976318033094296,0.976318032938657,0.976318033087898,71.2786340375172,71.2786340375172,27.9460425138576,24.6450991283181,32.3959663394592,14.2375685697399,0,0.995005789216524,1.10741269875523,-0,0,0.255051335204204,22.1894661627658,0,0
245.45,0.976341707646845,0.976341707491231,0.976341707640734,70.1306882846287,70.1306882846287,27.5690863190321,23.493815871075,32.3975639843318,14.2393084292219,0,0.995005789216524,1.10850954921575,-0,0,0.255797673397196,22.254397585556,0,0
245.46,0.976386831873025,0.976386831718162,0.976386831868265,69.8738300568116,69.8738300568116,27.4852027981467,23.2321731928457,32.4000454120879,14.241611451878,0,0.995005789216524,1.10885206765093,-0,0,0.248109699868265,21.585543888539,0,0
245.47,0.976420112366238,0.976420112210419,0.97642011236137,70.5143505955361,70.5143505955361,27.6961354949816,23.86899507396,32.4018752711735,14.2434802504026,0,0.995005789216524,1.10834448663089,-0,0,0.25237906142791,21.9569783442282,0,0
245.48,0.976465371962955,0.976465371808007,0.97646537195887,71.0881580789835,71.0881580789835,27.8852246370548,24.4384658390325,32.404105465367,14.245586774584,0,0.995005789216524,1.10778180094094,-0,0,0.260741027884389,22.6844694259419,0,0
245.49,0.976492626180109,0.976492626025311,0.976492626176365,70.3551044803102,70.3551044803102,27.6445630020282,23.7026596406685,32.4053548418523,14.2470899977893,0,0.995005789216524,1.10835836737281,-0,0,0.256149905693121,22.2850417953015,0,0
245.5,0.97653496169987,0.976534961544539,0.976534961696654,72.161185996846,72.161185996846,28.2386154163016,25.5049266732424,32.4072760414463,14.2489832821573,0,0.995005789216524,1.1069601439765,-0,0,0.347580073887545,30.2394664282164,0,0
245.51,0.976545868020029,0.976545867865027,0.976545868017074,76.7295607456407,76.7295607456407,29.7402402358528,30.0723658925625,32.4075649424154,14.2496299106629,0,0.995005789216524,1.10276104061422,-0,0,0.365804693022351,31.8250082929446,0,0
245.52,0.976521497123828,0.976521496968552,0.976521497120596,77.7925306457879,77.7925306457879,30.0892927650715,31.1375406898368,32.4059538057216,14.2490361502295,0,0.995005789216524,1.1015609569694,-0,0,0.342626776223919,29.8085295314809,0,0
245.53,0.97650434138651,0.976504341231647,0.976504341384422,77.2823709234821,77.2823709234821,29.9213406370199,30.6291020982852,32.4046129445778,14.2486558806192,0,0.995005789216524,1.10186747996724,-0,0,0.340197530173935,29.5971851251323,0,0
245.54,0.976495997425614,0.976495997270501,0.97649599742324,78.8795205175377,78.8795205175377,30.4461161751736,32.2273203690303,32.4036974622381,14.2485026862693,0,0.995005789216524,1.10068536340711,-0,0,0.363171100015405,31.5958857013402,0,0
245.55,0.976491471872366,0.976491471717287,0.976491471869958,77.8898387354594,77.8898387354594,30.1206530817412,31.2386061740804,32.4028360683876,14.2483964929913,0,0.995005789216524,1.10131775984082,-0,0,0.334332127947522,29.0868951314344,0,0
245.56,0.976513310460114,0.976513310304941,0.976513310458191,77.774767649893,77.774767649893,30.0829293900053,31.1223939769044,32.4032459438064,14.2491277291822,0,0.995005789216524,1.10147320895037,-0,0,0.348008647886138,30.276752366094,0,0
245.57,0.976531618845214,0.976531618690261,0.976531618843574,78.4891942472252,78.4891942472252,30.3178112844439,31.8359922763194,32.4034835101578,14.249718460748,0,0.995005789216524,1.10094321264738,-0,0,0.361252338340849,31.4289534356538,0,0
245.58,0.976554560512508,0.976554560357629,0.976554560510892,78.2120564899349,78.2120564899349,30.2268129640351,31.5577883290236,32.4038698742555,14.2503982866557,0,0.995005789216524,1.10108495172954,-0,0,0.333604372169913,29.0235803787825,0,0
245.59,0.97661347512145,0.97661347496639,0.976613475119889,78.0332921354907,78.0332921354907,30.1685040639316,31.3751713743891,32.4059391293874,14.2521816317142,0,0.995005789216524,1.1012714043188,-0,0,0.345886765827408,30.0921486269845,0,0
245.6,0.976685676497777,0.97668567634291,0.976685676496886,77.0597580701078,77.0597580701078,29.8490911024194,30.3968056562438,32.4085947371398,14.2543576767242,0,0.995005789216524,1.10200486441091,-0,0,0.336668686399099,29.2901757167216,0,0
245.61,0.976760504764092,0.976760504609612,0.976760504763052,78.0419255618665,78.0419255618665,30.1725211338346,31.3738915627543,32.4114195378152,14.256614461297,0,0.995005789216524,1.10131107153235,-0,0,0.340756534760757,29.6458185241859,0,0
245.62,0.976854628686559,0.976854628531977,0.976854628685739,76.6148713448319,76.6148713448319,29.7042522053119,29.9403655656911,32.4150633310915,14.2594424480493,0,0.995005789216524,1.10238803723531,-0,0,0.347217569453742,30.2079285424756,0,0
245.63,0.976964682735748,0.976964682581335,0.976964682734844,76.0980793675827,76.0980793675827,29.535332756083,29.4158528042883,32.419469489168,14.2627570741264,0,0.995005789216524,1.10280970562501,-0,0,0.323668235103148,28.1591364539738,0,0
245.64,0.97710768459422,0.977107684439757,0.97710768459385,75.869733431899,75.869733431899,29.4615446139867,29.1772555525158,32.4254083142415,14.2670695651416,0,0.995005789216524,1.10305613227352,-0,0,0.311129794738623,27.0682921422602,0,0
245.65,0.9772533180289,0.977253317874693,0.977253318028397,75.2021468818639,75.2021468818639,29.2434116609558,28.499184296472,32.431469494042,14.2714930913498,0,0.995005789216524,1.10366790903509,-0,0,0.321334998520349,27.9561448712703,0,0
245.66,0.97740996390751,0.977409963752916,0.977409963907351,75.2990538058261,75.2990538058261,29.2766625414069,28.5847845420618,32.4380395538348,14.2762297099294,0,0.995005789216524,1.10363627943332,-0,0,0.329977166804116,28.7080135119581,0,0
245.67,0.977824339463553,0.977824339313548,0.97782433946447,75.2941354987819,75.2941354987819,29.2789284343412,28.5492706030827,32.4563870143698,14.2884778813294,0,0.995005789216524,1.10364388051842,-0,0,0.32649177465961,28.4047843953861,0,0
245.68,0.978636858023008,0.978636857875211,0.978636858023911,75.725775464278,75.725775464278,29.428530554022,28.9204404050751,32.4929773046063,14.3123577545965,0,0.995005789216524,1.10332956213304,-0,0,0.312087189792492,27.1515855119468,0,0
245.69,0.979533260423615,0.979533260282951,0.979533260425508,75.927086707992,75.927086707992,29.5032432259451,29.0549319171263,32.5334366201636,14.3387181707021,0,0.995005789216524,1.10324004259491,-0,0,0.3177743917586,27.6463720829982,0,0
245.7,0.980425586369773,0.980425586232972,0.980425586371014,81.0932598727189,81.0932598727189,31.2098165747633,34.1544413271091,32.5738578595169,14.364960686093,0,0.995005789216524,1.09953184359726,-0,0,0.596507994611506,51.896195531201,0,0
245.71,0.98106810884716,0.981068108716797,0.981068108847212,100.146729821407,100.146729821407,37.4784003265707,53.1614482516413,32.6023982579202,14.3828833118457,0,0.995005789216524,1.08788009096242,-0,0,0.615005786905768,53.5055034608018,0,0
245.72,0.981703474842923,0.981703474712046,0.981703474842722,102.112512651016,102.112512651016,38.1303253748034,55.0824043454346,32.6299572891776,14.4001510164033,0,0.995005789216524,1.0874961990722,-0,0,0.615156938216011,53.5186536247929,0,0
245.73,0.982313337987585,0.982313337864345,0.982313337987689,102.071638289369,102.071638289369,38.1224801224531,54.998369262408,32.6565016191605,14.4167674078008,0,0.995005789216524,1.08769416960793,-0,0,0.60758479257651,52.8598769541563,0,0
245.74,0.982926822375683,0.982926822253043,0.98292682237398,102.464630318352,102.464630318352,38.2573219382329,55.3475654550042,32.6834351053257,14.4336297580224,0,0.995005789216524,1.08749980765988,-0,0,0.616605442487658,53.6446734964262,0,0
245.75,0.983543368564448,0.983543368446334,0.983543368562446,101.341834024494,101.341834024494,37.8940103225722,54.1804754906273,32.7106604667491,14.4506980671174,0,0.995005789216524,1.08812747228946,-0,0,0.601907954789216,52.3659920666618,0,0
245.76,0.984152226336488,0.984152226219587,0.984152226333277,101.35734708778,101.35734708778,37.9048157724226,54.1519002395467,32.7377560038127,14.4676908444201,0,0.995005789216524,1.08808201858521,-0,0,0.587152306100395,51.0822506307344,0,0
245.77,0.984753429524467,0.984753429410328,0.984753429521054,101.780272733665,101.780272733665,38.0494932254336,54.5310290996154,32.7646701928066,14.4845734412433,0,0.995005789216524,1.08782437883644,-0,0,0.599131871053018,52.1244727816126,0,0
245.78,0.985335166844836,0.98533516673248,0.985335166840441,101.648795339135,101.648795339135,38.0117800741015,54.3570563548164,32.7907917903151,14.5009471940035,0,0.995005789216524,1.08793692064646,-0,0,0.606599832915975,52.7741854636898,0,0
245.79,0.985912748868364,0.985912748757854,0.985912748863105,101.654945839252,101.654945839252,38.0192880511783,54.3208337891577,32.8168427881933,14.5172692619015,0,0.995005789216524,1.08797611322735,-0,0,0.604914310386775,52.6275450036494,0,0
245.8,0.986487643738589,0.986487643629753,0.986487643733137,102.336147988246,102.336147988246,38.2486752398774,54.9596702198557,32.8428970534288,14.5335807149618,0,0.995005789216524,1.08763834733092,-0,0,0.618625565281026,53.8204241794493,0,0
245.81,0.987051377621098,0.987051377513475,0.987051377614455,101.527161437952,101.527161437952,37.9881631313364,54.1090771109335,32.8684861271813,14.5495981998371,0,0.995005789216524,1.08817677143938,-0,0,0.586220307924674,51.0011667894467,0,0
245.82,0.987613870388879,0.98761387028299,0.987613870381823,101.514937148756,101.514937148756,37.9895630736827,54.054996130218,32.8942087687187,14.5657322498192,0,0.995005789216524,1.08805061234007,-0,0,0.602904821599773,52.4527194791802,0,0
245.83,0.988142183707772,0.988142183602933,0.988142183700393,102.358015361819,102.358015361819,38.2717657564304,54.858744694351,32.918409833013,14.5808608344548,0,0.995005789216524,1.08769008448147,-0,0,0.604985776916882,52.6337625917688,0,0
245.84,0.988650395234276,0.988650395130082,0.988650395226146,101.724831149321,101.724831149321,38.0685576103794,54.1876730478244,32.9417233387453,14.5954347627512,0,0.995005789216524,1.08808883046427,-0,0,0.587810972636303,51.1395546193584,0,0
245.85,0.989170323721949,0.989170323619028,0.989170323713153,101.088262045207,101.088262045207,37.8643813395762,53.5120641907542,32.9657174162154,14.6104804382375,0,0.995005789216524,1.08830297669311,-0,0,0.610325831648612,53.0983473534292,0,0
245.86,0.989666449937126,0.989666449834585,0.989666449928131,102.166779478183,102.166779478183,38.2237033553662,54.5533186127666,32.9886572238035,14.6248036416134,0,0.995005789216524,1.08784105195752,-0,0,0.60156437383192,52.336100523377,0,0
245.87,0.990158453815688,0.990158453714334,0.990158453806372,102.018579734143,102.018579734143,38.1797908283661,54.3680966898972,33.0114433160783,14.6390397281676,0,0.995005789216524,1.08796414133265,-0,0,0.595300219370456,51.7911190852297,0,0
245.88,0.990637071644013,0.990637071542899,0.990637071633841,101.963505185721,101.963505185721,38.1663718822775,54.2768905550849,33.0336822978429,14.6529323327936,0,0.995005789216524,1.08799461204917,-0,0,0.590300888287378,51.3561772810019,0,0
245.89,0.991122438903136,0.991122438803068,0.991122438893338,100.318131458533,100.318131458533,37.6303273927902,52.5947185889716,33.056297471625,14.6671153979368,0,0.995005789216524,1.08879210497771,-0,0,0.592573885462423,51.5539280352308,0,0
245.9,0.991601749435233,0.991601749335428,0.991601749424507,100.356038805115,100.356038805115,37.6475117766444,52.5961342188174,33.0787286882102,14.6811758980871,0,0.995005789216524,1.08873632742639,-0,0,0.586871223676313,51.0577964598392,0,0
245.91,0.992059741637372,0.992059741537853,0.99205974162634,101.248836249075,101.248836249075,37.9454823379102,53.4540335732026,33.1002014010868,14.6946012747858,0,0.995005789216524,1.0883262988943,-0,0,0.568264555443506,49.4390163235851,0,0
245.92,0.992537997118085,0.992537997019958,0.992537997106954,99.841631756689,99.841631756689,37.4876863539464,52.0102693051516,33.1226516234927,14.7087108280447,0,0.995005789216524,1.0889939905698,-0,0,0.585220190551839,50.91415657801,0,0
245.93,0.99296965908977,0.992969658991051,0.992969659077941,100.155349466795,100.155349466795,37.5950831755569,52.2909208587584,33.1429849187393,14.7214436892975,0,0.995005789216524,1.08885187458174,-0,0,0.576772079085445,50.1791708804337,0,0
245.94,0.99338212352653,0.993382123428645,0.993382123514809,99.8937342380689,99.8937342380689,37.5131937050428,51.9976539967461,33.1624465084644,14.7336337328585,0,0.995005789216524,1.08899773937806,-0,0,0.569984084368171,49.5886153400308,0,0
245.95,0.993781475007608,0.99378147490987,0.993781474995408,101.060811224233,101.060811224233,37.9007725280518,53.134032181206,33.1813407171013,14.7454383259259,0,0.995005789216524,1.08838788665777,-0,0,0.57969217116245,50.4332188911332,0,0
245.96,0.994151517904,0.994151517806021,0.99415151789141,101.376994985124,101.376994985124,38.0083819553925,53.4218123419455,33.1988402601311,14.7563423830474,0,0.995005789216524,1.08828405324719,-0,0,0.595598730234577,51.8170895304082,0,0
245.97,0.994502481563657,0.994502481466235,0.994502481550919,101.163972109235,101.163972109235,37.9418574740536,53.1818908182571,33.2154302963828,14.7666509945948,0,0.995005789216524,1.08851544028379,-0,0,0.567180705505368,49.3447213789671,0,0
245.98,0.994859288717948,0.994859288620523,0.994859288705006,100.934583330522,100.934583330522,37.8700284260497,52.9249971182432,33.2323707902035,14.7772154220748,0,0.995005789216524,1.08854900722513,-0,0,0.575728044713886,50.0883398901081,0,0
245.99,0.995184015868106,0.995184015770722,0.99518401585487,101.840522670629,101.840522670629,38.1710516686937,53.8058773245318,33.2478343507325,14.7868109953646,0,0.995005789216524,1.08808919035278,-0,0,0.592860615795819,51.5788735742362,0,0
246,0.995492744757186,0.995492744659752,0.995492744743748,102.984124105414,102.984124105414,38.5500336324578,54.9256572876759,33.2625553206922,14.7959114970454,0,0.995005789216524,1.08745916358033,-0,0,0.679556315326642,59.1213994334178,0,0
246.01,0.995242817349813,0.995242817247362,0.995242817335177,110.013774020902,110.013774020902,40.8581358380224,61.9746579230881,33.2510803413634,14.7880357564506,0,0.995005789216524,1.08459796677046,-0,0,0.679466059948671,59.1135472155344,0,0
246.02,0.994790580668404,0.994790580563452,0.994790580653881,108.997400264849,108.997400264849,40.5196150544089,60.9933227501437,33.2300112410391,14.7740662736658,0,0.995005789216524,1.08537583219152,-0,0,0.685302845719492,59.6213475775958,0,0
246.03,0.994288183738578,0.994288183626686,0.994288183722464,108.178984249552,108.178984249552,40.2456906262624,60.2135790494253,33.206716704499,14.7586884956273,0,0.995005789216524,1.08573303698766,-0,0,0.680371804748707,59.1923470131375,0,0
246.04,0.993776658238713,0.993776658123356,0.993776658223184,108.77318501269,108.77318501269,40.436000301551,60.8470107119047,33.1830894579767,14.7430848428088,0,0.995005789216524,1.08541685059696,-0,0,0.673371618906134,58.5833308448336,0,0
246.05,0.993266003068153,0.99326600294816,0.993266003051622,107.790985507799,107.790985507799,40.108191581716,59.9038632608646,33.1595508365198,14.7275714104143,0,0.995005789216524,1.0858181803874,-0,0,0.678187426243847,59.0023060832147,0,0
246.06,0.992732889615724,0.992732889492207,0.992732889599161,108.858384472564,108.858384472564,40.453847345625,61.0119422124615,33.1350399202439,14.711402339859,0,0.995005789216524,1.08533033058875,-0,0,0.667938885664485,58.1106830528102,0,0
246.07,0.992208795204498,0.992208795077876,0.992208795187634,107.420393734382,107.420393734382,39.9761160263077,59.6138592459052,33.1109739564726,14.6955605320046,0,0.995005789216524,1.08599163566614,-0,0,0.654234282176203,56.9183825493297,0,0
246.08,0.991699111435043,0.991699111305618,0.991699111418678,105.827425500963,105.827425500963,39.4476119953685,58.0594678628118,33.0876899030064,14.6802677351449,0,0.995005789216524,1.08659753090927,-0,0,0.643221117229649,55.9602371989795,0,0
246.09,0.991182604080912,0.991182603948705,0.991182604064217,106.552164450087,106.552164450087,39.6808550518259,58.8231509358444,33.064187151954,14.664826362289,0,0.995005789216524,1.08612286306334,-0,0,0.64589196507368,56.1926009614102,0,0
246.1,0.990675303452849,0.990675303318462,0.990675303437126,104.858983464825,104.858983464825,39.1194542085862,57.1681971116073,33.0410975506165,14.6496888026013,0,0.995005789216524,1.08693846922844,-0,0,0.632527708174277,55.0299106111621,0,0
246.11,0.99017213279696,0.990172132660784,0.990172132780738,106.295920248163,106.295920248163,39.5869349254375,58.6429040643087,33.0183032958641,14.6347128879904,0,0.995005789216524,1.08613595776628,-0,0,0.638063665398369,55.5115388896581,0,0
246.12,0.989661487456171,0.989661487317535,0.989661487439842,105.021528152541,105.021528152541,39.1631631224785,57.4068917286256,32.9951183158718,14.6195181080439,0,0.995005789216524,1.0867739582037,-0,0,0.637669887690815,55.4772802291009,0,0
246.13,0.98917084380117,0.989170843661182,0.989170843784842,105.398137770834,105.398137770834,39.2822577228127,57.8202737947395,32.9729232175743,14.6049407585199,0,0.995005789216524,1.08655662700642,-0,0,0.627414586233967,54.5850690023551,0,0
246.14,0.988689674112532,0.988689673970765,0.988689674096976,104.512773708411,104.512773708411,38.9866592617608,56.9708944953873,32.9511875615884,14.5906916514355,0,0.995005789216524,1.08690393088302,-0,0,0.637690207016978,55.479048010477,0,0
246.15,0.988203417907495,0.988203417764656,0.988203417892075,104.827033681117,104.827033681117,39.0853127088748,57.3215079204307,32.9292390048838,14.576286755803,0,0.995005789216524,1.08675332744958,-0,0,0.629255634188389,54.7452401743899,0,0
246.16,0.98771393028057,0.987713930136468,0.987713930265558,103.333999369577,103.333999369577,38.5899074147257,55.8650243151168,32.9071448625071,14.5618301919532,0,0.995005789216524,1.0874619682693,-0,0,0.608626064730668,52.9504676315681,0,0
246.17,0.987235814509904,0.987235814364446,0.987235814495042,103.2568175782,103.2568175782,38.5600032361351,55.8233404218967,32.885678397384,14.5477987589188,0,0.995005789216524,1.08729861453796,-0,0,0.633906766709365,55.1498887037147,0,0
246.18,0.986765571460299,0.986765571314074,0.986765571445682,104.000540064238,104.000540064238,38.7999838475975,56.602076946968,32.8645325817771,14.5339305354929,0,0.995005789216524,1.08700362565566,-0,0,0.630301295104689,54.8362126741079,0,0
246.19,0.986299297922863,0.98629929777576,0.986299297908324,103.293263612215,103.293263612215,38.5630798185001,55.9295211435166,32.8435539411672,14.5201885275315,0,0.995005789216524,1.08736251438429,-0,0,0.623517642234645,54.2460348744141,0,0
246.2,0.985846277816539,0.985846277668188,0.985846277802484,102.367931702334,102.367931702334,38.2546419291011,55.0378203111758,32.8232245935682,14.5068867975904,0,0.995005789216524,1.08776028046338,-0,0,0.611698533628873,53.2177724257119,0,0
246.21,0.985377868363448,0.985377868214497,0.985377868349317,103.977092211824,103.977092211824,38.779110811581,56.6817294593977,32.8022326044636,14.4931301479628,0,0.995005789216524,1.08689735186075,-0,0,0.61689556136171,53.6699138384687,0,0
246.22,0.984909554118862,0.984909553969098,0.984909554105023,103.47243170921,103.47243170921,38.6087885763977,56.2118974641874,32.7811837627393,14.4793504822831,0,0.995005789216524,1.0871740726607,-0,0,0.627451586248754,54.5882880036416,0,0
246.23,0.984456315980867,0.98445631583034,0.984456315967327,103.117277284799,103.117277284799,38.4877544766244,55.8904260327039,32.7608366663769,14.4660145857186,0,0.995005789216524,1.08736888099813,-0,0,0.61598707395296,53.5908754339075,0,0
246.24,0.984011794461761,0.984011794310753,0.984011794448207,103.273244020171,103.273244020171,38.5348083866806,56.0793706140554,32.7409192903492,14.4529541157663,0,0.995005789216524,1.08725929658151,-0,0,0.603403328222747,52.496089555379,0,0
246.25,0.983567239971316,0.983567239820187,0.983567239958172,102.800012348625,102.800012348625,38.3750585508746,55.639067166738,32.7210173211306,14.4399278607569,0,0.995005789216524,1.08742230134159,-0,0,0.607729403822328,52.8724581325425,0,0
246.26,0.983132117750515,0.983132117598479,0.983132117737362,103.164339155763,103.164339155763,38.4906947253303,56.0356029050651,32.7015619513624,14.4271742993358,0,0.995005789216524,1.08721396169854,-0,0,0.613330488068222,53.3597524619353,0,0
246.27,0.98269655813018,0.982696557977494,0.982696558117265,103.532731362221,103.532731362221,38.6076584691107,56.4362811461619,32.6820672775751,14.4143829384841,0,0.995005789216524,1.08704697741168,-0,0,0.619514920790867,53.8977981088054,0,0
246.28,0.982252345650497,0.982252345497841,0.982252345637532,101.828253758983,101.828253758983,38.043215042056,54.7647421719817,32.6621525593217,14.4013590276794,0,0.995005789216524,1.08790969474883,-0,0,0.602771639652842,52.4411326497973,0,0
246.29,0.981932726365865,0.981932726211581,0.981932726348529,82.7442366851717,82.7442366851717,31.7675890659517,35.7040231916686,32.6478562552765,14.3923572382265,0,0.995005789216524,1.09878332661071,-0,0,0.305483055750182,26.5770258502659,0,0
246.3,0.981775878302492,0.981775878148532,0.981775878292589,76.3607080533629,76.3607080533629,29.6682160822301,29.3294276393063,32.6420625063473,14.3892179077093,0,0.995005789216524,1.10289042340356,-0,0,0.312154564352664,27.1574470986817,0,0
246.31,0.98165514828777,0.981655148134456,0.981655148276432,76.0468032310298,76.0468032310298,29.5641918434625,29.0216705110392,32.6379759180839,14.3871568019066,0,0.995005789216524,1.10323542682833,-0,0,0.328281566108145,28.5604962514087,0,0
246.32,0.981523311732197,0.981523311578002,0.981523311722585,75.4687435018162,75.4687435018162,29.3731910291966,28.4509486346674,32.6331638874315,14.3846309797173,0,0.995005789216524,1.10366433262221,-0,0,0.305220104597315,26.5541490999664,0,0
246.33,0.981392875284119,0.981392875129954,0.981392875275359,74.9201587891859,74.9201587891859,29.1918616976289,27.9098040912152,32.628269903671,14.3820847942996,0,0.995005789216524,1.10417951938359,-0,0,0.302574122922966,26.323948694298,0,0
246.34,0.981267159805446,0.981267159651257,0.981267159797537,74.9418686563866,74.9418686563866,29.1979945146346,27.9388340279967,32.6234486420693,14.3795859863206,0,0.995005789216524,1.10422964708855,-0,0,0.315588230060579,27.4561760152704,0,0
246.35,0.981139373844401,0.981139373690311,0.981139373837499,74.8918067928661,74.8918067928661,29.1804779033241,27.8965652211181,32.618348497715,14.376893074033,0,0.995005789216524,1.10420615342758,-0,0,0.289570396161454,25.1926244660465,0,0
246.36,0.981025802509573,0.981025802355077,0.981025802502784,73.9929996383085,73.9929996383085,28.8841031575281,27.0046491556545,32.6137684461981,14.3745820364559,0,0.995005789216524,1.10501111435597,-0,0,0.292221022960055,25.4232289975248,0,0
246.37,0.980925216890963,0.980925216736657,0.980925216885073,73.2067592605029,73.2067592605029,28.6248306513717,26.2244803619202,32.609675702022,14.3726031965607,0,0.995005789216524,1.10575430870589,-0,0,0.299933716532786,26.0942333383524,0,0
246.38,0.980825425926745,0.980825425772597,0.980825425921584,73.9850809824292,73.9850809824292,28.8797916951555,27.0090041930542,32.6055246219402,14.3705521674348,0,0.995005789216524,1.10514696253548,-0,0,0.309144520024982,26.8955732421734,0,0
246.39,0.980707331546376,0.980707331391603,0.980707331541217,73.3925727108609,73.3925727108609,28.6839674608109,26.4243627868576,32.6003519508035,14.3678579731999,0,0.995005789216524,1.10553150984042,-0,0,0.280714002510868,24.4221182184455,0,0
246.4,0.980600896201592,0.980600896047214,0.980600896197165,72.9408684055794,72.9408684055794,28.5345235063784,25.9797182161805,32.5956503538542,14.3654998355447,0,0.995005789216524,1.10602333000218,-0,0,0.286827746104541,24.954013911095,0,0
246.41,0.980500995620123,0.980500995465669,0.98050099561594,72.4804133299088,72.4804133299088,28.3822462281336,25.5259859695065,32.5911515779399,14.3632757824624,0,0.995005789216524,1.10644033132638,-0,0,0.276933628019272,24.0932256376766,0,0
246.42,0.980404882943753,0.980404882789008,0.980404882940307,72.8156881516779,72.8156881516779,28.4915359666052,25.867806178049,32.5867633489288,14.3611186247,0,0.995005789216524,1.10623859618591,-0,0,0.291249709790494,25.338724751773,0,0
246.43,0.980307054970798,0.980307054816437,0.980307054967518,73.7072910493762,73.7072910493762,28.7836406215713,26.7663107258311,32.582184421608,14.3587959019371,0,0.995005789216524,1.10539074565427,-0,0,0.278996888012923,24.2727292571243,0,0
246.44,0.980192452837467,0.980192452682689,0.980192452834216,72.8864480856463,72.8864480856463,28.512704623189,25.9537871652257,32.5767142375904,14.3559466828302,0,0.995005789216524,1.10604905966922,-0,0,0.279385466812782,24.306535612712,0,0
246.45,0.980090933707476,0.980090933552568,0.980090933705006,72.5659430084283,72.5659430084283,28.4063399562335,25.6406788098783,32.5718037867354,14.3534604118145,0,0.995005789216524,1.10636730793435,-0,0,0.277860166220688,24.1738344611998,0,0
246.46,0.979988058211383,0.979988058056303,0.979988058208714,72.5579711624029,72.5579711624029,28.4026768140255,25.6402809233332,32.5667828839144,14.3509073551553,0,0.995005789216524,1.10644267853017,-0,0,0.296072934132293,25.7583452695095,0,0
246.47,0.979892565265143,0.97989256511007,0.979892565263308,73.7283888645092,73.7283888645092,28.786388820824,26.8178694636727,32.5620392050184,14.348480195818,0,0.995005789216524,1.10540381232417,-0,0,0.309194740284624,26.8999424047623,0,0
246.48,0.979807779379048,0.979807779224248,0.979807779376979,73.3181710828687,73.3181710828687,28.6506478191437,26.4142220581957,32.5576587009726,14.3462903237004,0,0.995005789216524,1.10559320568813,-0,0,0.291406340138497,25.3523515920493,0,0
246.49,0.979738239832698,0.979738239677715,0.979738239831069,73.5631845336697,73.5631845336697,28.7304176129844,26.6646590747755,32.5539726482961,14.344552810598,0,0.995005789216524,1.10545683742851,-0,0,0.311538533031727,27.1038523737602,0,0
246.5,0.979658303096053,0.979658302941021,0.979658303094553,72.9836554557563,72.9836554557563,28.5390554909101,26.0914695670462,32.5497275314363,14.3424583572738,0,0.995005789216524,1.10585671693268,-0,0,0.291963937272416,25.4008625427002,0,0
246.51,0.979576129124874,0.979576128969782,0.979576129123706,73.1208643313669,73.1208643313669,28.5832527945791,26.2351766833515,32.5453823940175,14.3403052539979,0,0.995005789216524,1.10579619427732,-0,0,0.284904806393361,24.7867181562224,0,0
246.52,0.979514954378833,0.979514954224068,0.979514954377646,72.9685749023358,72.9685749023358,28.5324923004351,26.0878579215549,32.5419640064285,14.3387529743524,0,0.995005789216524,1.10594537269656,-0,0,0.282145459194792,24.5466549499469,0,0
246.53,0.979468543364533,0.979468543209242,0.9794685433636,73.4790197306228,73.4790197306228,28.6997018031396,26.6021962360143,32.5392096087308,14.3376138858776,0,0.995005789216524,1.1055665673574,-0,0,0.304660150176265,26.505433065335,0,0
246.54,0.979428451396427,0.979428451241663,0.979428451396037,73.6818589137421,73.6818589137421,28.7658512318828,26.808599617178,32.5366715476766,14.3365877488875,0,0.995005789216524,1.10527954699952,-0,0,0.291443816765215,25.3556120585737,0,0
246.55,0.979394478871998,0.979394478717094,0.97939447887133,73.1768734380044,73.1768734380044,28.5994039578634,26.3067349253395,32.5343861057032,14.3357524069618,0,0.995005789216524,1.10571288147429,-0,0,0.294190663006918,25.5945876816019,0,0
246.56,0.979369388993175,0.979369388837833,0.97936938899267,73.1569463649461,73.1569463649461,28.5924716316073,26.2892841815142,32.5324998939416,14.3351622894904,0,0.995005789216524,1.10571942145513,-0,0,0.274835982917735,23.9107305138429,0,0
246.57,0.979373933124347,0.979373932969212,0.979373933123866,72.9011317466594,72.9011317466594,28.5082937830881,26.0336939035486,32.5319711832383,14.3354666598726,0,0.995005789216524,1.10603562760788,-0,0,0.294037097678695,25.5812274980464,0,0
246.58,0.979385829634266,0.979385829478948,0.979385829634221,73.1750577594324,73.1750577594324,28.59829926722,26.3073512563275,32.5317583727412,14.3359481303637,0,0.995005789216524,1.10578807197244,-0,0,0.298618998199574,25.9798528433629,0,0
246.59,0.979400780495467,0.979400780340859,0.979400780495737,72.900531804483,72.900531804483,28.5080570833745,26.0324029138595,32.531639358302,14.3364895323216,0,0.995005789216524,1.10593960610636,-0,0,0.271442017017063,23.6154554804845,0,0
246.6,0.979437662055215,0.97943766190002,0.97943766205541,76.6833919890254,76.6833919890254,29.7516555923892,29.8129805605056,32.5326730040516,14.3377384244681,0,0.995005789216524,1.10324456971429,-0,0,0.579728599780866,50.4363881809354,0,0
246.61,0.979241704613092,0.97924170445417,0.979241704611822,98.5839847736443,98.5839847736443,36.9479143478213,51.7302453149043,32.5226604087223,14.3310790500178,0,0.995005789216524,1.08863543050549,-0,0,0.593603586702241,51.6435120430949,0,0
