t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
246.62,0.97902911405036,0.979029113896395,0.97902911405135,100.803931353436,100.803931353436,37.6751226639137,53.969473977325,32.5110612806872,14.3233960954236,0,0.995005789216524,1.08792626754362,-0,0,0.607659615996596,52.8663865917039,0,0
246.63,0.978805122146604,0.97880512199026,0.978805122142714,101.759788136818,101.759788136818,37.9867568422653,54.9453293637054,32.4990503180903,14.3154084550223,0,0.995005789216524,1.08765803930547,-0,0,0.596866142450878,51.9273543932264,0,0
246.64,0.97860879388588,0.978608793730747,0.978608793884052,100.299216771904,100.299216771904,37.504457028264,53.5023305620505,32.4884925435204,14.3083936663329,0,0.995005789216524,1.0883952206446,-0,0,0.590967272651049,51.4141527206412,0,0
246.65,0.978442777003285,0.978442776848005,0.978442777000167,100.043711663391,100.043711663391,37.4185860844329,53.2617285221157,32.4795592891092,14.3024238521665,0,0.995005789216524,1.08845329894261,-0,0,0.583664608117799,50.7788209062485,0,0
246.66,0.978278851713364,0.978278851557551,0.978278851709306,100.79897211924,100.79897211924,37.6649950381388,54.0314546815183,32.4708991694748,14.2966182682474,0,0.995005789216524,1.08801339296898,-0,0,0.59835631758364,52.0569996297767,0,0
246.67,0.978132015235798,0.978132015080538,0.978132015231619,99.9088853484389,99.9088853484389,37.370789577754,53.1543854982281,32.4631152602857,14.291384589925,0,0.995005789216524,1.08850708072269,-0,0,0.598794025581272,52.0950802255706,0,0
246.68,0.978003458004413,0.978003457848706,0.978003458000006,100.236156749603,100.236156749603,37.4769210738655,53.4930477115316,32.4563319591699,14.2867770789017,0,0.995005789216524,1.08832718379003,-0,0,0.591749178696109,51.4821785465615,0,0
246.69,0.977906297186085,0.977906297030229,0.977906297181226,99.6251489678067,99.6251489678067,37.2749821422516,52.8908742477349,32.4510971754855,14.2831775445864,0,0.995005789216524,1.08863491216654,-0,0,0.580430918772226,50.4974899331837,0,0
246.7,0.977845716866071,0.977845716710859,0.977845716860705,99.9163011053077,99.9163011053077,37.3699554060616,53.1878510633745,32.4476946150901,14.2807554268431,0,0.995005789216524,1.08838525891374,-0,0,0.607233764692095,52.8293375282123,0,0
246.71,0.977769426019626,0.977769425864132,0.977769426014402,101.749550314705,101.749550314705,37.9716449729364,55.0281222006818,32.4436062003029,14.2778219137201,0,0.995005789216524,1.08759962865843,-0,0,0.59382825035415,51.663057780811,0,0
246.72,0.977704057360151,0.977704057204734,0.977704057354705,100.237807440628,100.237807440628,37.4740083585446,53.5224284611485,32.4400782292572,14.275300750222,0,0.995005789216524,1.08835438418967,-0,0,0.603496503576414,52.504195811148,0,0
246.73,0.977665600738959,0.977665600583646,0.977665600732656,101.386221495054,101.386221495054,37.8510083419762,54.6747094685204,32.4379082313958,14.2736037951378,0,0.995005789216524,1.08778320107967,-0,0,0.594710624864785,51.7398243632363,0,0
246.74,0.977631998458762,0.977631998303146,0.977631998452685,100.030117534375,100.030117534375,37.4048736170153,53.3219630420908,32.4360196350419,14.272134857242,0,0.995005789216524,1.08843094821178,-0,0,0.609154072307039,52.9964042907124,0,0
246.75,0.977629552449625,0.977629552294131,0.977629552443553,100.132465539654,100.132465539654,37.4384284514771,53.4252027733266,32.435648961824,14.2716138045036,0,0.995005789216524,1.08840097712392,-0,0,0.590127469990487,51.3410898891724,0,0
246.76,0.9776239036579,0.977623903502553,0.977623903651318,101.488746114668,101.488746114668,37.8841187918833,54.7824832754547,32.4352224511579,14.271040388055,0,0.995005789216524,1.08767070169068,-0,0,0.603108602837327,52.4704484468475,0,0
246.77,0.977637049162722,0.977637049007457,0.977637049156047,101.44953831934,101.44953831934,37.8713134613806,54.7428903142293,32.4356465716977,14.2710014334127,0,0.995005789216524,1.08778062631454,-0,0,0.60149684358879,52.3302253922248,0,0
246.78,0.977668875590132,0.977668875434452,0.977668875583431,100.820891985073,100.820891985073,37.6649615396399,54.1123548154739,32.4369821258635,14.271555043736,0,0.995005789216524,1.08813404667965,-0,0,0.57707499915856,50.2055249267947,0,0
246.79,0.977724297968816,0.977724297813145,0.977724297961384,100.905770542241,100.905770542241,37.6933880560201,54.1933514531738,32.4395200173347,14.2728990717327,0,0.995005789216524,1.08796002016802,-0,0,0.598773837874951,52.0933238951207,0,0
246.8,0.977780486741298,0.977780486586052,0.97778048673434,100.855304403725,100.855304403725,37.6773375276406,54.1389481890556,32.4421004071405,14.2742558075287,0,0.995005789216524,1.08803043739718,-0,0,0.602816115832457,52.4450020774237,0,0
246.81,0.977837058263921,0.977837058108445,0.977837058256807,100.589296742028,100.589296742028,37.5904512422549,53.8689343251215,32.4447254221054,14.2756369948008,0,0.995005789216524,1.08822947683626,-0,0,0.574772995911596,50.0052506443088,0,0
246.82,0.977918879967645,0.977918879811931,0.97791887995981,100.357666995995,100.357666995995,37.5151280018191,53.6312278059757,32.4485967251867,14.2778424648323,0,0.995005789216524,1.08825850606595,-0,0,0.574714745299153,50.0001828410264,0,0
246.83,0.977995808789945,0.977995808634564,0.977995808782682,99.6247748504814,99.6247748504814,37.275009387708,52.8925386456295,32.452283214686,14.2799529901659,0,0.995005789216524,1.08858284473301,-0,0,0.584790669099605,50.8767882116657,0,0
246.84,0.97807450238878,0.978074502233208,0.978074502381481,100.758201828868,100.758201828868,37.648344803514,54.0200057358541,32.4560904683829,14.2821056246306,0,0.995005789216524,1.08799791463946,-0,0,0.599951570862279,52.1957866650183,0,0
246.85,0.97814111637414,0.978141116218349,0.978141116366306,99.2923719751773,99.2923719751773,37.1672193609747,52.5491808542432,32.4592955191424,14.2838956017916,0,0.995005789216524,1.08884802341691,-0,0,0.576009733685351,50.1128468306255,0,0
246.86,0.978241933406191,0.978241933250853,0.978241933398683,99.2735409619849,99.2735409619849,37.1620544909562,52.5225820203021,32.4641818381393,14.2867771035435,0,0.995005789216524,1.08874571665986,-0,0,0.577942267950982,50.2809773117355,0,0
246.87,0.978533532444502,0.978533532290282,0.978533532436288,100.241219226983,100.241219226983,37.4829852827475,53.4681758850495,32.4778227367145,14.2952206052193,0,0.995005789216524,1.08825848661895,-0,0,0.584811295430764,50.8785827024764,0,0
246.88,0.979239664401236,0.97923966425237,0.979239664393646,100.70265345744,100.70265345744,37.6415249197679,53.8764434989337,32.5104465536203,14.3157634048857,0,0.995005789216524,1.08809781890862,-0,0,0.593900389263594,51.6693338659326,0,0
246.89,0.980027349505056,0.980027349361548,0.980027349498921,100.503606187571,100.503606187571,37.5837701328783,53.6180523666865,32.5468410914624,14.3387127294226,0,0.995005789216524,1.08825866287654,-0,0,0.600557636820585,52.2485144033909,0,0
246.9,0.980818994714101,0.98081899457541,0.980818994707321,100.191000461569,100.191000461569,37.4887421154725,53.2456997114458,32.5834796002911,14.3618211498319,0,0.995005789216524,1.08845221172479,-0,0,0.601176307320971,52.3023387369245,0,0
246.91,0.981614417742402,0.981614417608428,0.981614417736448,99.742742065951,99.742742065951,37.3491785623416,52.7372867898702,32.6203597538296,14.3850955222512,0,0.995005789216524,1.08869281144664,-0,0,0.599672650760087,52.1715206161276,0,0
246.92,0.98239840503568,0.982398404905649,0.982398405028983,99.5593640798879,99.5593640798879,37.2965801770883,52.4945027522671,32.6567798823456,14.4080814452752,0,0.995005789216524,1.08879934710115,-0,0,0.592735969087931,51.56802931065,0,0
246.93,0.983150799825,0.983150799698078,0.983150799818262,100.08328460274,100.08328460274,37.4761627575066,52.9613337964818,32.6917937949483,14.4301570113102,0,0.995005789216524,1.08857701650511,-0,0,0.571167582616614,49.6915796876454,0,0
246.94,0.983907720668056,0.983907720544832,0.983907720661084,99.2477093058894,99.2477093058894,37.2089567627641,52.0681988818031,32.727068375612,14.4524420484743,0,0.995005789216524,1.08897328667295,-0,0,0.574582194657276,49.988650935183,0,0
246.95,0.984627635101015,0.984627634980373,0.98462763509381,99.3319275638811,99.3319275638811,37.2437243051981,52.0975643457862,32.7606931856264,14.4736700324685,0,0.995005789216524,1.08892635701406,-0,0,0.575056610637574,50.0299251254689,0,0
246.96,0.985292985210895,0.985292985092538,0.985292985203285,100.734724438285,100.734724438285,37.711361374403,53.4496243058237,32.79182605808,14.4932740743812,0,0.995005789216524,1.08823626137561,-0,0,0.586576051273896,51.032116460829,0,0
246.97,0.985944968090761,0.985944967975138,0.985944968083056,99.8242892210313,99.8242892210313,37.418537999814,52.4895085351418,32.8223031272513,14.5124775586382,0,0.995005789216524,1.08878919736815,-0,0,0.588267660810642,51.1792864905259,0,0
246.98,0.986574301654713,0.986574301540738,0.986574301646156,101.517305522577,101.517305522577,37.9812198139246,54.1344970344248,32.8517989863892,14.5310095017631,0,0.995005789216524,1.08794233136775,-0,0,0.597346400262158,51.9691368228077,0,0
246.99,0.987145498339588,0.987145498227358,0.987145498330847,101.113225072315,101.113225072315,37.8540395947651,53.6868922277298,32.8785462559201,14.5477865886651,0,0.995005789216524,1.08829838832199,-0,0,0.570815600816972,49.6609572710766,0,0
247,0.987720809902678,0.987720809792268,0.987720809893399,100.19274794791,100.19274794791,37.5571910018868,52.7223563404287,32.9055858341413,14.5648057733399,0,0.995005789216524,1.08863208443441,-0,0,0.604326891304601,52.5764395435003,0,0
247.01,0.988235719555216,0.988235719446041,0.988235719545997,101.155963552301,101.155963552301,37.8788876127945,53.6461836698756,32.9298126099225,14.5799672725028,0,0.995005789216524,1.08828496310254,-0,0,0.568181611470633,49.4318001979451,0,0
247.02,0.988740749195805,0.988740749088111,0.988740749186026,100.552005675932,100.552005675932,37.6853951432826,53.0034447600816,32.9536344130692,14.594926502781,0,0.995005789216524,1.08848852775304,-0,0,0.599444844120274,52.1517014384638,0,0
247.03,0.989211735019513,0.989211734912641,0.989211735008877,100.148080195253,100.148080195253,37.5573130668643,52.5633719845725,32.9758598746061,14.608848336074,0,0.995005789216524,1.08878470192605,-0,0,0.582518165759553,50.6790804210811,0,0
247.04,0.989654387992416,0.989654387886321,0.989654387981729,100.890301633361,100.890301633361,37.80568588062,53.2715119319179,32.9968274382841,14.6219622631595,0,0.995005789216524,1.08837366363892,-0,0,0.585929627616183,50.9758776026079,0,0
247.05,0.990059461953091,0.990059461848184,0.990059461942095,100.419653089274,100.419653089274,37.6550352559532,52.769663769982,33.0160280552456,14.6339612640462,0,0.995005789216524,1.08864739386845,-0,0,0.588068263772953,51.1619389482469,0,0
247.06,0.990445971630017,0.99044597152563,0.990445971618544,99.5944942734519,99.5944942734519,37.3876843732318,51.9146787557981,33.0343812435399,14.645434274114,0,0.995005789216524,1.08910008920494,-0,0,0.565797970805246,49.2244234600564,0,0
247.07,0.990800436716272,0.99080043661251,0.990800436704508,100.502755199799,100.502755199799,37.6897815200734,52.7954430993174,33.0513148028487,14.6559972976331,0,0.995005789216524,1.08855726660439,-0,0,0.574156769713785,49.9516389650993,0,0
247.08,0.991129480434521,0.991129480331225,0.991129480422605,99.2667425441447,99.2667425441447,37.2868323050288,51.5339097694954,33.067023011858,14.6658097627913,0,0.995005789216524,1.08921848531027,-0,0,0.581548912578437,50.594755394324,0,0
247.09,0.991435807415789,0.991435807313301,0.991435807403544,100.234794054186,100.234794054186,37.6081061881019,52.4781643511994,33.0817028259583,14.6749268770285,0,0.995005789216524,1.08875490379128,-0,0,0.561902227091556,48.8854937569653,0,0
247.1,0.991719866154578,0.991719866052956,0.9917198661424,98.804662692098,98.804662692098,37.1409163100399,51.0258904534071,33.0953372776571,14.6834349610337,0,0.995005789216524,1.0894662484601,-0,0,0.563585746555345,49.031959950315,0,0
247.11,0.991979544631051,0.991979544528921,0.991979544617828,99.9211752009681,99.9211752009681,37.5105404592647,52.122046687073,33.1078964526572,14.6912320612378,0,0.995005789216524,1.0888099805653,-0,0,0.594008439310677,51.6787342200289,0,0
247.12,0.992224798808111,0.992224798706888,0.992224798794573,99.6509091394503,99.6509091394503,37.4241894725172,51.8327082294369,33.11968464639,14.6985162636234,0,0.995005789216524,1.08909763806066,-0,0,0.574693118703906,49.9983013272399,0,0
247.13,0.992435449917751,0.992435449816787,0.992435449904491,101.067020676842,101.067020676842,37.8917926036422,53.2323406263365,33.1299040717026,14.7047759788025,0,0.995005789216524,1.08835826230155,-0,0,0.574245344321635,49.9593449559823,0,0
247.14,0.992639501771492,0.992639501670592,0.992639501757558,99.8913968802342,99.8913968802342,37.5074590730904,52.0407861208503,33.1397666287561,14.7108441306278,0,0.995005789216524,1.08898791525657,-0,0,0.57915671062107,50.3866338240331,0,0
247.15,0.992810746959184,0.992810746858397,0.99281074694491,100.533335443784,100.533335443784,37.7202167003914,52.6692382431539,33.1481486008635,14.7159485997669,0,0.995005789216524,1.08862123378764,-0,0,0.593486512002918,51.6333265442539,0,0
247.16,0.992960726855198,0.992960726755031,0.992960726841249,100.484553377093,100.484553377093,37.7057256665379,52.6086873151196,33.1554899495572,14.7203761124166,0,0.995005789216524,1.08873353951988,-0,0,0.579842316460166,50.4462815320344,0,0
247.17,0.993090002419806,0.993090002319582,0.993090002405638,101.078789346326,101.078789346326,37.9023871475241,53.1926899477552,33.1618962982049,14.724203100366,0,0.995005789216524,1.08840779588128,-0,0,0.583807245352231,50.7912303456441,0,0
247.18,0.993198667409642,0.993198667309448,0.993198667394811,101.518721218647,101.518721218647,38.0481244530231,53.6240042985651,33.1673229959537,14.727393924128,0,0.995005789216524,1.08820658717394,-0,0,0.594874409247029,51.7540736044915,0,0
247.19,0.993409799637471,0.993409799536016,0.99340979961957,80.5512422506161,80.5512422506161,31.1585488200342,32.6400298029768,33.1772633838456,14.7339490637936,0,0.995005789216524,1.10068352358661,-0,0,0.286214479588595,24.9006597242078,0,0
247.2,0.993799361769243,0.993799361670064,0.993799361754666,74.3091668013943,74.3091668013943,29.1109712676579,26.3656214927734,33.1966018023994,14.7469435062216,0,0.995005789216524,1.10532142458019,-0,0,0.269975801123946,23.4878946977833,0,0
247.21,0.993734820118934,0.99373482001396,0.993734820103835,73.3109038222159,73.3109038222159,28.7825064914668,25.369523444889,33.1948643119863,14.7465160653407,0,0.995005789216524,1.10650613848027,-0,0,0.273420588559089,23.7875912046408,0,0
247.22,0.993488553187794,0.993488553081619,0.993488553175581,73.2671807982435,73.2671807982435,28.7659683761597,25.342067915061,33.1845201086143,14.7405927745682,0,0.995005789216524,1.10670936516025,-0,0,0.29132727366043,25.3454728084574,0,0
247.23,0.993193957018103,0.993193956904552,0.993193957004113,72.9833436120059,72.9833436120059,28.6699890826364,25.0785415599131,33.1717138518646,14.7330882002282,0,0.995005789216524,1.10689922428579,-0,0,0.276002217181965,24.0121928948309,0,0
247.24,0.992874136440659,0.992874136324156,0.992874136427955,73.8723884928344,73.8723884928344,28.9592400601531,25.9900681892667,33.1575939489144,14.7247263546533,0,0.995005789216524,1.10617681141061,-0,0,0.28734942632995,24.9994000907057,0,0
247.25,0.992548450448548,0.992548450328324,0.992548450436172,73.2412885299559,73.2412885299559,28.7487392514128,25.3822534866967,33.1429780593143,14.7160569839449,0,0.995005789216524,1.10656933322773,-0,0,0.259563988452261,22.5820669953467,0,0
247.26,0.99221533135704,0.992215331233139,0.992215331345389,73.2288489319248,73.2288489319248,28.7414907458321,25.3937928777168,33.127925601967,14.707130452241,0,0.995005789216524,1.10669095056928,-0,0,0.273428300328199,23.7882621285533,0,0
247.27,0.99188506100775,0.991885060880943,0.991885060996025,73.1588349534352,73.1588349534352,28.7153162144666,25.3477857498033,33.1128633562685,14.6981858473634,0,0.995005789216524,1.1067073961582,-0,0,0.268815445438362,23.3869437531375,0,0
247.28,0.991565036349345,0.991565036219878,0.991565036338322,71.8505431572433,71.8505431572433,28.2822139695984,24.0628806392426,33.0981487147942,14.6895138032065,0,0.995005789216524,1.10789936777604,-0,0,0.277354175920044,24.1298133050438,0,0
247.29,0.991246370638908,0.991246370507862,0.991246370629041,71.7106429653619,71.7106429653619,28.2331439583771,23.9463724790649,33.0834370358949,14.6808334504022,0,0.995005789216524,1.10809948899911,-0,0,0.279277189434467,24.2971154807986,0,0
247.3,0.990915415885003,0.990915415750974,0.990915415874868,71.8921857018048,71.8921857018048,28.2895849664174,24.1524254418338,33.0680525857792,14.6717076741918,0,0.995005789216524,1.10789684758559,-0,0,0.261400026528544,22.7418023079833,0,0
247.31,0.990584021746044,0.990584021610237,0.990584021736589,72.5665890735015,72.5665890735015,28.5079997197959,24.8515180193604,33.0525660086916,14.6625050454495,0,0.995005789216524,1.10729886457503,-0,0,0.259735849170479,22.5970188778317,0,0
247.32,0.990262503649389,0.990262503512318,0.990262503641037,72.3203943799372,72.3203943799372,28.4239008153167,24.6294411100532,33.037420446882,14.653532823002,0,0.995005789216524,1.10745919482151,-0,0,0.261785228623477,22.7753148902425,0,0
247.33,0.989956634893585,0.9899566347544,0.989956634885296,72.4863032002407,72.4863032002407,28.4753938778991,24.8183856050964,33.0229394537365,14.6449781414079,0,0.995005789216524,1.10731536669887,-0,0,0.273631618888585,23.8059508433069,0,0
247.34,0.989645776964623,0.98964577682439,0.989645776956954,73.0152325793859,73.0152325793859,28.6461406292947,25.3708800835525,33.0081506550975,14.6362018407358,0,0.995005789216524,1.10678963535643,-0,0,0.283810038602934,24.6914733584553,0,0
247.35,0.989341190558714,0.98934119041749,0.989341190551825,73.3576266385727,73.3576266385727,28.7556184308847,25.7365275007518,32.9935638425926,14.6275352952284,0,0.995005789216524,1.10636783513222,-0,0,0.277697593294378,24.1596906166109,0,0
247.36,0.989053220039892,0.989053219897397,0.989053220033088,71.8736966701365,71.8736966701365,28.2649581693978,24.27467711808,32.9796615194236,14.6193580326328,0,0.995005789216524,1.10759652771632,-0,0,0.256031999572065,22.2747839627696,0,0
247.37,0.9887738671147,0.988773866971178,0.988773867108692,72.1273804448058,72.1273804448058,28.3455169444097,24.5497186746148,32.9661999308361,14.611461839355,0,0.995005789216524,1.10754251742869,-0,0,0.263432711994663,22.9186459435357,0,0
247.38,0.988508404676634,0.988508404532726,0.988508404671299,71.9552833796405,71.9552833796405,28.2862514444504,24.3980213041688,32.9533215216592,14.6039405538125,0,0.995005789216524,1.10770757837021,-0,0,0.276509649688304,24.0563395228825,0,0
247.39,0.988260866818456,0.988260866673329,0.988260866813334,71.8765148334215,71.8765148334215,28.2578263627477,24.3383816263963,32.9412255314052,14.59690767562,0,0.995005789216524,1.10772067473055,-0,0,0.270136778962627,23.5018997697486,0,0
247.4,0.98801397500014,0.988013974854628,0.988013974995577,73.0257435573263,73.0257435573263,28.6330273945374,25.5067435615949,32.9291466121857,14.5898533835456,0,0.995005789216524,1.10672081596605,-0,0,0.287512736407609,25.0136080674619,0,0
247.41,0.987766389005878,0.987766388859497,0.987766389001535,72.4266104907316,72.4266104907316,28.4335397942294,24.9269699007959,32.9169247087383,14.5827158811973,0,0.995005789216524,1.10705613929416,-0,0,0.268089988524439,23.3238290016262,0,0
247.42,0.98754529692934,0.987545296782636,0.987545296925687,73.1817366623755,73.1817366623755,28.6794394058416,25.6994168491183,32.9059544520753,14.5763653611819,0,0.995005789216524,1.10645811944412,-0,0,0.278691933866767,24.2461982464088,0,0
247.43,0.98734032098927,0.98734032084224,0.987340320985963,71.8619304376394,71.8619304376394,28.2434818779346,24.3958124216505,32.8956445539241,14.5704734620648,0,0.995005789216524,1.10751771839521,-0,0,0.263869368014326,22.9566350172463,0,0
247.44,0.987159570372245,0.987159570224809,0.987159570369233,71.988957183414,71.988957183414,28.2833230638046,24.5371140657139,32.8865087836813,14.5653343340188,0,0.995005789216524,1.10755865095326,-0,0,0.279607904990205,24.3258877341478,0,0
247.45,0.986968417047213,0.986968416899491,0.986968417044693,72.6468007274322,72.6468007274322,28.4975257199383,25.2101163427477,32.8768573920063,14.5598269926782,0,0.995005789216524,1.10690617819328,-0,0,0.270495111850308,23.5330747309768,0,0
247.46,0.986790613291823,0.986790613143817,0.986790613289505,71.8241588005617,71.8241588005617,28.2252363698022,24.4016677703739,32.8677706183226,14.5547204118652,0,0.995005789216524,1.10760787738978,-0,0,0.274453257074537,23.8774333654847,0,0
247.47,0.986632339894203,0.986632339745371,0.986632339891925,71.3827362147923,71.3827362147923,28.0784396611701,23.9729442040479,32.8595932455775,14.5501987651669,0,0.995005789216524,1.10802445301433,-0,0,0.263192406083698,22.8977393292817,0,0
247.48,0.986490118942366,0.986490118793916,0.986490118940958,71.4004536771233,71.4004536771233,28.0827146310688,24.0021133943124,32.8521718333638,14.5461684494471,0,0.995005789216524,1.1081227188447,-0,0,0.280347144511888,24.3902015725343,0,0
247.49,0.986365911513203,0.986365911364718,0.986365911511881,71.6708575137807,71.6708575137807,28.1702109756982,24.2826934564447,32.8455473873891,14.5426166699469,0,0.995005789216524,1.10777822826861,-0,0,0.257358559639409,22.3901946886286,0,0
247.5,0.986258198395156,0.986258198245741,0.986258198393833,76.17394931797,76.17394931797,29.6491107631084,28.7945599711431,32.8398118483988,14.5395774984281,0,0.995005789216524,1.10433904450783,-0,0,0.573764444814032,49.9175066988208,0,0
247.51,0.985883986783699,0.985883986638352,0.985883986787733,96.3977054986949,96.3977054986949,36.292447594795,49.0487201110156,32.8213839835104,14.5276014041688,0,0.995005789216524,1.09012465475949,-0,0,0.556298739703343,48.3979903541908,0,0
247.52,0.985531082933284,0.985531082784882,0.985531082929288,98.7750073433862,98.7750073433862,37.0699935328082,51.4559871991905,32.8032155302742,14.5158046139214,0,0.995005789216524,1.08904594846032,-0,0,0.573430996291325,49.8884966773453,0,0
247.53,0.985160828839819,0.985160828689731,0.985160828837199,99.1451674917332,99.1451674917332,37.1876718937911,51.8573166909204,32.7843294690852,14.5035213317276,0,0.995005789216524,1.08902339365191,-0,0,0.555928461281125,48.3657761314579,0,0
247.54,0.984801380565924,0.984801380416401,0.984801380562311,98.9309515879464,98.9309515879464,37.113424617006,51.6730928867006,32.7661504425358,14.49170825871,0,0.995005789216524,1.08910730989395,-0,0,0.555728888855368,48.348413330417,0,0
247.55,0.984457237892529,0.984457237742617,0.984457237888245,98.9504500098642,98.9504500098642,37.1161831325644,51.7211248611409,32.748861281487,14.4804638672364,0,0.995005789216524,1.08906525301593,-0,0,0.561576935208234,48.8571933631164,0,0
247.56,0.984133685269812,0.984133685120258,0.984133685265592,98.4081714600475,98.4081714600475,36.9345259426449,51.2055739482143,32.7326690088308,14.4699285030023,0,0.995005789216524,1.08934566388321,-0,0,0.558186085623378,48.5621894492339,0,0
247.57,0.983826567501377,0.983826567350353,0.983826567495763,97.7948090254924,97.7948090254924,36.7297003576515,50.6174026384521,32.7174031338277,14.4600032532126,0,0.995005789216524,1.08961866507506,-0,0,0.559182453999292,48.6488734979384,0,0
247.58,0.98353161486995,0.983531614720162,0.983531614864819,97.9208365549391,97.9208365549391,36.768052228732,50.7674409442288,32.7028568017654,14.4505388089449,0,0.995005789216524,1.08948031750365,-0,0,0.584162559793234,50.8221427020114,0,0
247.59,0.983234828307832,0.983234828157682,0.983234828301837,99.3320654974873,99.3320654974873,37.2288233276103,52.2027813075411,32.6882893834252,14.440994806521,0,0.995005789216524,1.08886097263657,-0,0,0.558097111797914,48.5544487264185,0,0
247.6,0.982960239818006,0.982960239667077,0.982960239811756,98.6825296229218,98.6825296229218,37.0124910733276,51.5754810982098,32.6748430473823,14.4322054773297,0,0.995005789216524,1.08917825617047,-0,0,0.554828098481127,48.2700445678581,0,0
247.61,0.982710993922834,0.982710993772601,0.982710993916479,97.6070433316866,97.6070433316866,36.6564300963132,50.5200728347793,32.6626947041453,14.424275792762,0,0.995005789216524,1.0896838367841,-0,0,0.554488784445091,48.2405242467229,0,0
247.62,0.982485848747405,0.982485848597026,0.982485848741018,97.4669743526672,97.4669743526672,36.6080865419146,50.3980546000499,32.6517821694582,14.4171375831591,0,0.995005789216524,1.08970520806393,-0,0,0.553274948590576,48.1349205273801,0,0
247.63,0.982279630550699,0.982279630398897,0.982279630543563,97.9172993508226,97.9172993508226,36.7539997648572,50.8648506739273,32.6418360019038,14.4106126749916,0,0.995005789216524,1.08940815749146,-0,0,0.582373233012963,50.6664712721278,0,0
247.64,0.982063975153984,0.982063975003858,0.982063975147413,98.3387143255165,98.3387143255165,36.8903184939809,51.3034868816337,32.631457263578,14.4037701803048,0,0.995005789216524,1.08930657992177,-0,0,0.558303092027692,48.5723690064092,0,0
247.65,0.981875174041636,0.981875173891151,0.981875174034324,99.2619734793384,99.2619734793384,37.1918664517258,52.2417855548096,32.6224116630364,14.3977762614923,0,0.995005789216524,1.08878438488291,-0,0,0.570399952463114,49.6247958642909,0,0
247.66,0.981692076013907,0.981692075862868,0.981692076006539,99.0489287731496,99.0489287731496,37.1199891252762,52.0433153993026,32.6136493366455,14.3919640372016,0,0.995005789216524,1.08891928809164,-0,0,0.585157231705734,50.9086791583989,0,0
247.67,0.981533018912902,0.98153301876189,0.981533018904909,98.6013086072951,98.6013086072951,36.9712525579139,51.6083953400503,32.6060355313706,14.3868777358741,0,0.995005789216524,1.08921412483729,-0,0,0.561108426055507,48.8164330668291,0,0
247.68,0.981397061308654,0.981397061157941,0.981397061301082,98.5948351050073,98.5948351050073,36.9677612420864,51.6126849730574,32.5995927464998,14.3825573854502,0,0.995005789216524,1.08914502317783,-0,0,0.558707351231462,48.6075395571372,0,0
247.69,0.981277795715291,0.981277795564209,0.981277795707427,98.7921000686556,98.7921000686556,37.0314101782989,51.8193528148099,32.5939778742643,14.3787693795814,0,0.995005789216524,1.08898530913542,-0,0,0.583822486074328,50.7925562884665,0,0
247.7,0.98113975494046,0.981139754789386,0.9811397549324,98.9868747982969,98.9868747982969,37.0940561128151,52.0249895502274,32.5874917394155,14.3743935086539,0,0.995005789216524,1.08898721316414,-0,0,0.561411376372837,48.8427897444368,0,0
247.71,0.98101690419554,0.981016904044558,0.981016904187422,99.1262708103246,99.1262708103246,37.1386641046885,52.1739576436091,32.5817821440316,14.3705310226838,0,0.995005789216524,1.08885114855485,-0,0,0.574608225164217,49.9909155892869,0,0
247.72,0.980910668157408,0.98091066800534,0.980910668148713,98.5643437146552,98.5643437146552,36.9529217595053,51.620330274446,32.5768472431244,14.3671661970848,0,0.995005789216524,1.08917221081996,-0,0,0.568289781494027,49.4412109899804,0,0
247.73,0.980803300188463,0.980803300037346,0.980803300180244,98.4712714734371,98.4712714734371,36.9212882061312,51.5355232495187,32.5719288524763,14.3638193714421,0,0.995005789216524,1.08917783021873,-0,0,0.571132510321102,49.6885283979358,0,0
247.74,0.980711508634363,0.980711508482943,0.980711508625754,98.289355289894,98.289355289894,36.8606084922907,51.3606651175548,32.567747690443,14.3609424818962,0,0.995005789216524,1.08928650306902,-0,0,0.558436908446118,48.5840110348123,0,0
247.75,0.980628698047636,0.980628697895288,0.980628698038738,97.4276672373396,97.4276672373396,36.5765965020418,50.5052479202462,32.5640272255597,14.3583920915337,0,0.995005789216524,1.0896925512352,-0,0,0.554027248583494,48.2003706267639,0,0
247.76,0.980551258430591,0.980551258279044,0.980551258422067,97.741884551308,97.741884551308,36.6791521233877,50.8252210193809,32.5606206816601,14.356042850267,0,0.995005789216524,1.08944490995543,-0,0,0.578630040151909,50.3408134932161,0,0
247.77,0.980459679439235,0.980459679287175,0.980459679430376,98.4058168557257,98.4058168557257,36.896506733565,51.4960840475124,32.5565231293938,14.3532096788195,0,0.995005789216524,1.08919927542756,-0,0,0.558754326634609,48.611626417211,0,0
247.78,0.980385923889452,0.980385923737531,0.980385923880813,96.9229485863056,96.9229485863056,36.4084208334315,50.018713350942,32.5532667142758,14.3509685210877,0,0.995005789216524,1.08994942813487,-0,0,0.552167381489648,48.0385621895993,0,0
247.79,0.980308137592298,0.980308137440047,0.980308137583125,98.6478738091818,98.6478738091818,36.9746632116583,51.7493419794443,32.549908360834,14.3486234689035,0,0.995005789216524,1.08896977818912,-0,0,0.569242065265516,49.5240596780999,0,0
247.8,0.98022873938216,0.980228739229548,0.98022873937268,97.6053038502005,97.6053038502005,36.631240699926,50.712722804557,32.5463910099816,14.3461900356619,0,0.995005789216524,1.08961195980367,-0,0,0.554939668023135,48.2797511180128,0,0
247.81,0.980161556273861,0.980161556121032,0.980161556264017,98.2138397982844,98.2138397982844,36.8306460827823,51.3261585009933,32.5435172536829,14.3441640436082,0,0.995005789216524,1.08921893829817,-0,0,0.56846984829832,49.4568768019538,0,0
247.82,0.980072958984024,0.980072958831916,0.980072958974881,98.902546659856,98.902546659856,37.0561860925996,52.0214703085695,32.5396214990004,14.3414548522861,0,0.995005789216524,1.08892987994972,-0,0,0.560057856878869,48.7250335484616,0,0
247.83,0.979977547188596,0.979977547035525,0.97997754717896,97.802060516525,97.802060516525,36.6935828588483,50.9280555830565,32.5354181925204,14.3385867409481,0,0.995005789216524,1.08949085696088,-0,0,0.561565824477311,48.856226729526,0,0
247.84,0.979879666113335,0.979879665960414,0.979879666103669,98.59768704286,98.59768704286,36.9541896439358,51.7308631725243,32.5311599486167,14.335663921719,0,0.995005789216524,1.0890201042037,-0,0,0.579051602538421,50.3774894208427,0,0
247.85,0.979781864389775,0.979781864236507,0.979781864379968,98.205936030856,98.205936030856,36.8245149453309,51.3463690174196,32.5268578152161,14.3327091982203,0,0.995005789216524,1.0892892400037,-0,0,0.574120709477596,49.9485017245509,0,0
247.86,0.979703721496131,0.979703721342955,0.979703721486266,98.7190866096905,98.7190866096905,36.9924648557511,51.8652473015861,32.5234950469411,14.3303442611633,0,0.995005789216524,1.0890025455989,-0,0,0.578400116344156,50.3208101219416,0,0
247.87,0.979592403345459,0.979592403192102,0.979592403335415,99.4198943384789,99.4198943384789,37.221770834489,52.5743146604481,32.5185988969237,14.3269807811071,0,0.995005789216524,1.08866408059231,-0,0,0.585873552254264,50.970999046121,0,0
247.88,0.979463312371385,0.979463312217813,0.97946331236166,100.077956307792,100.077956307792,37.4368505263912,53.2420253154,32.5128688217834,14.3230621706083,0,0.995005789216524,1.08838114690342,-0,0,0.588091549710033,51.1639648247729,0,0
247.89,0.979329673927961,0.97932967377462,0.97932967391815,98.5582573741912,98.5582573741912,36.9360891184185,51.7323018961929,32.5069179773273,14.319037500671,0,0.995005789216524,1.08919700039982,-0,0,0.571525024479124,49.7226771296838,0,0
247.9,0.979201296851397,0.979201296697561,0.97920129684116,98.1135012637709,98.1135012637709,36.7887167317552,51.2969377973643,32.5013074685968,14.3152559978098,0,0.995005789216524,1.08930650134241,-0,0,0.580128301444047,50.4711622256321,0,0
247.91,0.979072429834819,0.979072429680662,0.979072429824307,98.667993058074,98.667993058074,36.9697745261829,51.8608964412978,32.4956684519472,14.311428164829,0,0.995005789216524,1.0890547990722,-0,0,0.556237823398615,48.3926906356795,0,0
247.92,0.978952562336003,0.978952562182136,0.978952562325741,98.2221040409282,98.2221040409282,36.8221175835701,51.4237082060768,32.4904731577383,14.3079226771131,0,0.995005789216524,1.08919478666839,-0,0,0.582485058548198,50.6762000936932,0,0
247.93,0.978825300032323,0.97882529987823,0.978825300021903,97.5985665295987,97.5985665295987,36.6159922585296,50.809487112073,32.4849086083838,14.3041708091419,0,0.995005789216524,1.08958329357836,-0,0,0.560184144266684,48.7360205512015,0,0
247.94,0.97869194082824,0.978691940674269,0.978691940817642,97.3848109688595,97.3848109688595,36.5445092330861,50.6053914617431,32.479120936384,14.3002985707323,0,0.995005789216524,1.08962260020902,-0,0,0.55714876792705,48.4719428096534,0,0
247.95,0.978560322681489,0.978560322527209,0.978560322670982,97.3535031814991,97.3535031814991,36.5330112448748,50.5836072696232,32.4734153946928,14.2964805171832,0,0.995005789216524,1.08962104331414,-0,0,0.550455065407025,47.8895906904112,0,0
247.96,0.978417627796966,0.978417627642545,0.978417627786322,98.8054049701425,98.8054049701425,37.0089155435441,52.0458721332612,32.4672147750569,14.2923180618244,0,0.995005789216524,1.08882866728782,-0,0,0.570954167045998,49.6730125330018,0,0
247.97,0.978265223943473,0.978265223789487,0.97826522393282,99.0366559081278,99.0366559081278,37.0834989212166,52.2883770540977,32.460483925203,14.2877949288271,0,0.995005789216524,1.08881450083322,-0,0,0.567390918428676,49.3630099032948,0,0
247.98,0.978107308979067,0.97810730882427,0.978107308968098,98.3852931994118,98.3852931994118,36.8679298915226,51.6486517797058,32.4535075007023,14.2831339190036,0,0.995005789216524,1.08915241021608,-0,0,0.564355080927594,49.0988920407007,0,0
247.99,0.977940048115994,0.977940047961078,0.977940048105222,97.1033154279996,97.1033154279996,36.4450050120114,50.3789257457031,32.4461348336001,14.2782548486963,0,0.995005789216524,1.08977653701034,-0,0,0.559007716367834,48.6336713240016,0,0
248,0.977762169395673,0.977762169241198,0.977762169384656,98.0265756789327,98.0265756789327,36.746816159501,51.3151568405763,32.4383345504961,14.2730842878604,0,0.995005789216524,1.08921480130867,-0,0,0.572578847935279,49.8143597703693,0,0
248.01,0.977576216315425,0.977576216161098,0.977576216305095,97.3796864109421,97.3796864109421,36.5324532892836,50.6819394835939,32.4301029948626,14.2676439324856,0,0.995005789216524,1.08960928799396,-0,0,0.563452299346384,49.0203500431354,0,0
248.02,0.977410326213917,0.977410326058343,0.977410326201965,96.9253017471152,96.9253017471152,36.381565682336,50.2396435106125,32.4228276286525,14.2628306078502,0,0.995005789216524,1.08980814472452,-0,0,0.557734676724097,48.5229168749965,0,0
248.03,0.977235513721088,0.977235513565943,0.97723551370975,97.9369211034504,97.9369211034504,36.712447829746,51.2640088995011,32.4151637979808,14.2577484059684,0,0.995005789216524,1.08923770072832,-0,0,0.566450198814039,49.2811672968214,0,0
248.04,0.977037932808908,0.977037932654291,0.977037932797107,98.3142664672083,98.3142664672083,36.8346207922641,51.6559293157702,32.4063956789494,14.2519414724887,0,0.995005789216524,1.08911761520505,-0,0,0.551630328721306,47.9918385987536,0,0
248.05,0.976863053568308,0.976863053412445,0.976863053556494,97.8074261298842,97.8074261298842,36.66640154752,51.161884915562,32.3986932846209,14.2468479297013,0,0.995005789216524,1.08930645278831,-0,0,0.581102960935798,50.5559576014145,0,0
248.06,0.976671138601542,0.976671138446242,0.976671138589598,98.922417198698,98.922417198698,37.0310819429391,52.2910401461359,32.3901886942797,14.2411883582824,0,0.995005789216524,1.08878303130139,-0,0,0.583602238563533,50.7733947550274,0,0
248.07,0.976673956679335,0.976673956523735,0.976673956667731,97.9686546624418,97.9686546624418,36.7176678163855,51.336881856368,32.3905573438,14.2412154622739,0,0.995005789216524,1.08931911440623,-0,0,0.582463590919398,50.6743324099876,0,0
248.08,0.977106304710599,0.97710630456208,0.977106304698597,97.63250823482,97.63250823482,36.6114070864817,50.968075780515,32.4106163803445,14.2538160739604,0,0.995005789216524,1.08948014251679,-0,0,0.578285540574273,50.3108420299618,0,0
248.09,0.977711157957777,0.97771115781329,0.977711157943324,79.6121936389828,79.6121936389828,30.6942796415499,32.9020489988552,32.4383948481433,14.2717497919842,0,0.995005789216524,1.10035319508627,-0,0,0.26914677740471,23.4157696342098,0,0
248.1,0.97848755459536,0.97848755445624,0.978487554585529,73.4759112143323,73.4759112143323,28.6851298182356,26.7050526489925,32.4750597692373,14.2957987961024,0,0.995005789216524,1.10505627541729,-0,0,0.284627576960039,24.7625991955234,0,0
248.11,0.97926487972265,0.97926487958838,0.979264879714437,72.4206151249807,72.4206151249807,28.3460449386433,25.5888489560336,32.5118475666033,14.3199186023438,0,0.995005789216524,1.10620713288208,-0,0,0.252204235678861,21.9417685040609,0,0
248.12,0.98005926136418,0.980059261232197,0.980059261355681,72.2633365205564,72.2633365205564,28.3022762851982,25.3694525187994,32.5493540904474,14.3445299113096,0,0.995005789216524,1.10669194886554,-0,0,0.281159134596508,24.4608447098962,0,0
248.13,0.980838899937731,0.980838899811156,0.980838899930979,72.5596831752281,72.5596831752281,28.4074307836369,25.6050760574531,32.5860298431957,14.3685772745793,0,0.995005789216524,1.10646162449002,-0,0,0.274142922757303,23.8504342798853,0,0
248.14,0.981603229539105,0.981603229415276,0.98160322953262,71.4432912296242,71.4432912296242,28.0480599630156,24.4293258634093,32.6218450956301,14.3921202705849,0,0.995005789216524,1.10747994826873,-0,0,0.258738493620845,22.5102489450136,0,0
248.15,0.98235441619862,0.982354416077411,0.982354416192671,71.9300570930171,71.9300570930171,28.2154832364524,24.8578106789714,32.6570057031873,14.4152407108584,0,0.995005789216524,1.10726868528626,-0,0,0.273763379084426,23.8174139803451,0,0
248.16,0.983072266864632,0.983072266746417,0.983072266858718,71.4866178438846,71.4866178438846,28.0768061494882,24.3588565077747,32.6904752487801,14.4372860873298,0,0.995005789216524,1.10763934342248,-0,0,0.257322024139847,22.3870161001667,0,0
248.17,0.983796816698966,0.983796816582777,0.983796816693678,71.5065318434315,71.5065318434315,28.090476647182,24.3228459453675,32.7241845139853,14.4595013840788,0,0.995005789216524,1.10779093923105,-0,0,0.27355359714277,23.7991629514209,0,0
248.18,0.984479741307452,0.984479741193173,0.984479741302422,71.5612662155605,71.5612662155605,28.1151628337905,24.3250024578779,32.7558612676522,14.4804024900303,0,0.995005789216524,1.10772316214972,-0,0,0.255855351213228,22.2594155555508,0,0
248.19,0.985159310449998,0.985159310337774,0.985159310444638,71.5408772268911,71.5408772268911,28.1151087228551,24.252393943643,32.7873070111628,14.5011762720853,0,0.995005789216524,1.10786030091355,-0,0,0.265902108837429,23.1334834688563,0,0
248.2,0.985805695125586,0.985805695015532,0.985805695120751,71.3187242891671,71.3187242891671,28.0483956728992,23.9806772276819,32.8171299113836,14.5209171501016,0,0.995005789216524,1.10810225835851,-0,0,0.267920013603484,23.3090411835031,0,0
248.21,0.986440684500006,0.986440684390979,0.986440684494917,71.3120443043403,71.3120443043403,28.0523803209429,23.925399445037,32.8463613862222,14.540283473081,0,0.995005789216524,1.10819194842895,-0,0,0.278342529430854,24.2158000604843,0,0
248.22,0.98704672930757,0.987046729200244,0.987046729302627,70.5752462448078,70.5752462448078,27.8160847348729,23.1423386817754,32.8741600526457,14.5587475103867,0,0.995005789216524,1.1088266856288,-0,0,0.247374223760799,21.5215574671895,0,0
248.23,0.987655071398811,0.98765507129243,0.987655071393838,70.1522323363031,70.1522323363031,27.6829449249583,22.6728761517882,32.902050118444,14.5773060660709,0,0.995005789216524,1.10944308837181,-0,0,0.245081947949558,21.3221294716116,0,0
248.24,0.988234104322879,0.98823410421754,0.988234104318163,70.8308620519595,70.8308620519595,27.9116056958604,23.3073425171003,32.928557640192,14.5949618946672,0,0.995005789216524,1.10898278533854,-0,0,0.263098654946416,22.8895829803382,0,0
248.25,0.988797874391161,0.988797874286916,0.988797874386011,71.3710243172577,71.3710243172577,28.0945844409063,23.8046841431468,32.9542629201827,14.6120772539282,0,0.995005789216524,1.10840602964109,-0,0,0.259418421309401,22.5694026539179,0,0
248.26,0.98933394579496,0.98933394569169,0.989333945790065,72.0952289574765,72.0952289574765,28.3377709534745,24.4882843484433,32.9786232261731,14.6283213828601,0,0.995005789216524,1.10774639714897,-0,0,0.27416775913584,23.852595044818,0,0
248.27,0.989841110705818,0.98984111060325,0.989841110700845,72.0888089321758,72.0888089321758,28.3405111196835,24.4436072742313,33.0015542869759,14.6436473709687,0,0.995005789216524,1.10765006992713,-0,0,0.26771120022208,23.2908744193209,0,0
248.28,0.990363525396341,0.990363525294549,0.990363525391204,71.7351108359818,71.7351108359818,28.2292478756652,24.0505372008973,33.0251546169857,14.6594190180988,0,0.995005789216524,1.10798389987098,-0,0,0.258898168331937,22.5241406448785,0,0
248.29,0.990870331265274,0.990870331164041,0.990870331260055,71.2907371320179,71.2907371320179,28.0880267420466,23.5679663380681,33.0480211443074,14.6747496496423,0,0.995005789216524,1.10853457218539,-0,0,0.276539784261252,24.0589612307289,0,0
248.3,0.991349523722143,0.991349523621759,0.991349523717168,72.4270706851669,72.4270706851669,28.4660862368321,24.6682660047673,33.0696005817917,14.6892040986078,0,0.995005789216524,1.10753274433474,-0,0,0.281102878933355,24.4559504672019,0,0
248.31,0.991834222577397,0.991834222477178,0.991834222572002,71.5314322176287,71.5314322176287,28.1763024721609,23.7363054886836,33.0913370294649,14.7037896994802,0,0.995005789216524,1.10822287009418,-0,0,0.257346999223333,22.38918893243,0,0
248.32,0.992314970058799,0.992314969959122,0.992314970053344,71.4149467838676,71.4149467838676,28.1425823649588,23.5837268241168,33.1129225441808,14.71829741557,0,0.995005789216524,1.10848697366562,-0,0,0.252645071960037,21.9801212605232,0,0
248.33,0.992785625468747,0.992785625369496,0.992785625463359,72.6501213732802,72.6501213732802,28.5530341320507,24.7835916786936,33.1340508217966,14.7324788727899,0,0.995005789216524,1.10749718905813,-0,0,0.277028646943656,24.1014922840981,0,0
248.34,0.993257074352995,0.993257074253881,0.993257074347324,72.5862996609404,72.5862996609404,28.536514021393,24.6845639047754,33.1551217281197,14.7466140280453,0,0.995005789216524,1.10740182281704,-0,0,0.268402445061884,23.3510127203839,0,0
248.35,0.993729057369732,0.993729057271398,0.993729057364494,72.266009677445,72.266009677445,28.4356996910749,24.3290305323258,33.1762049022016,14.7607742429176,0,0.995005789216524,1.10768764299579,-0,0,0.254343407511939,22.1278764535386,0,0
248.36,0.994192714028045,0.99419271393048,0.994192714022755,71.593818051333,71.593818051333,28.2191412153425,23.6221843860555,33.1969072425075,14.77472642277,0,0.995005789216524,1.10841604370336,-0,0,0.255121877863528,22.1956033741269,0,0
248.37,0.99463978939583,0.994639789298476,0.994639789390429,72.6923064063335,72.6923064063335,28.5844215939557,24.6872583918445,33.2168765457585,14.7881714687305,0,0.995005789216524,1.10755060111419,-0,0,0.270877190445653,23.5663155687718,0,0
248.38,0.995086907638666,0.995086907541201,0.995086907633241,72.7213816145458,72.7213816145458,28.5981887485067,24.6830305914311,33.2367797880932,14.8015712350215,0,0.995005789216524,1.10744674763097,-0,0,0.278403391708056,24.2210950786009,0,0
248.39,0.995540958908715,0.99554095881198,0.995540958903153,73.1191300883761,73.1191300883761,28.733198228174,25.0469839480166,33.256995270949,14.8151508694105,0,0.995005789216524,1.10704470402495,-0,0,0.268333095988743,23.3449793510207,0,0
248.4,0.995987514734309,0.995987514637669,0.995987514728528,77.9281004764759,77.9281004764759,30.3180572080724,29.8226044508694,33.2769865625759,14.8285094630305,0,0.995005789216524,1.10335359036227,-0,0,0.555932895440031,48.3661619032827,0,0
248.41,0.995699851522727,0.995699851423478,0.99569985151404,97.1898685338137,97.1898685338137,36.6460115461966,49.108498326092,33.2623831974147,14.8189870103069,0,0.995005789216524,1.09004619422837,-0,0,0.565016049433432,49.1563963007086,0,0
248.42,0.995200006878865,0.995200006774035,0.995200006872659,98.085740202818,98.085740202818,36.9351509917505,50.0458677000318,33.2371684087626,14.8027040940237,0,0.995005789216524,1.08982620013095,-0,0,0.545249253415003,47.4366850471052,0,0
248.43,0.994667248956654,0.994667248845792,0.994667248946329,98.7382169046159,98.7382169046159,37.1440108415992,50.7420130970191,33.210627601268,14.7855762063288,0,0.995005789216524,1.08945707397241,-0,0,0.566051906608771,49.2465158749631,0,0
248.44,0.9941399838001,0.994139983683745,0.994139983790844,99.1224654292703,99.1224654292703,37.2647889562675,51.1693276436724,33.184472296878,14.76866548872,0,0.995005789216524,1.08931801278956,-0,0,0.563004035810381,48.9813511155031,0,0
248.45,0.993607726954946,0.99360772683571,0.993607726944024,98.7306474580632,98.7306474580632,37.1304729693619,50.8206685938794,33.1582524289295,14.7517264352543,0,0.995005789216524,1.08951029259544,-0,0,0.564872540181095,49.1439109957553,0,0
248.46,0.993089466703581,0.993089466580529,0.993089466692488,97.5855351017709,97.5855351017709,36.7487338219418,49.7173514247307,33.1328495512356,14.7353341258046,0,0.995005789216524,1.09009466949102,-0,0,0.54989777954181,47.8411068201374,0,0
248.47,0.992579164338774,0.992579164212156,0.992579164327556,98.436174852766,98.436174852766,37.0230897133423,50.6088374511118,33.1080314832333,14.7193059184209,0,0.995005789216524,1.08953963447658,-0,0,0.564790435643172,49.136767900956,0,0
248.48,0.992082262961637,0.992082262831977,0.992082262949899,98.2450776902752,98.2450776902752,36.9551884121528,50.4574667363537,33.0839033438144,14.7037076101071,0,0.995005789216524,1.08969903046414,-0,0,0.547558911043477,47.6376252607825,0,0
248.49,0.991611718068344,0.991611717936766,0.991611718056721,98.3294373891911,98.3294373891911,36.9781161346886,50.5792846963063,33.0611534602017,14.6889992326831,0,0.995005789216524,1.08960491483774,-0,0,0.544127545058533,47.3390964200924,0,0
248.5,0.991166000329161,0.991166000194605,0.991166000317636,97.1245031173858,97.1245031173858,36.5775412199019,49.4096947238296,33.0396699590542,14.675138434502,0,0.995005789216524,1.09018902078456,-0,0,0.553509910147226,48.1553621828086,0,0
248.51,0.990722207293383,0.990722207157354,0.990722207281542,98.5543735371,98.5543735371,37.0430299254927,50.8746001724014,33.0184063728178,14.6613669918807,0,0.995005789216524,1.08941847595439,-0,0,0.548483658610414,47.718078299106,0,0
248.52,0.990318638800316,0.990318638662458,0.990318638788584,96.7294311669357,96.7294311669357,36.4391169978448,49.081509637267,32.9990515105346,14.648870019134,0,0.995005789216524,1.09038957579626,-0,0,0.544569707779715,47.3775645768352,0,0
248.53,0.989936775307022,0.989936775167791,0.989936775295616,98.4428833609186,98.4428833609186,36.9984626674163,50.8249509938801,32.9808616808335,14.637070686205,0,0.995005789216524,1.08941435953322,-0,0,0.549115742673826,47.7730696126229,0,0
248.54,0.989555712935699,0.989555712794655,0.989555712924361,98.1818647418859,98.1818647418859,36.9088393774873,50.5938533268206,32.9627104146688,14.6253010003966,0,0.995005789216524,1.08959852330373,-0,0,0.546516817264797,47.5469631020374,0,0
248.55,0.989215899326319,0.989215899183692,0.9892158993147,98.2054007918792,98.2054007918792,36.9131675360875,50.6440204588681,32.9465646516017,14.6148156814094,0,0.995005789216524,1.08954828667849,-0,0,0.558620979923022,48.6000252533029,0,0
248.56,0.988881308632191,0.988881308489077,0.988881308621252,99.0649103924196,99.0649103924196,37.192327954415,51.529712992754,32.930712008176,14.6044853914895,0,0.995005789216524,1.08911487657231,-0,0,0.56562731757672,49.2095766291746,0,0
248.57,0.98855435418043,0.98855435403586,0.98855435416906,97.8138599074176,97.8138599074176,36.777858814584,50.3042204112246,32.915227031171,14.594412465022,0,0.995005789216524,1.0898286645273,-0,0,0.541496377347666,47.110184829247,0,0
248.58,0.988263530866178,0.988263530720541,0.988263530855317,97.1015587427874,97.1015587427874,36.5408518606193,49.6144607215248,32.9015585899467,14.5855394313159,0,0.995005789216524,1.09008214328449,-0,0,0.550087460240284,47.8576090409047,0,0
248.59,0.987991406544968,0.987991406399078,0.987991406534437,96.7457970758379,96.7457970758379,36.4212270401564,49.279737877044,32.8888069208178,14.577252277976,0,0.995005789216524,1.09024957924948,-0,0,0.542670348238898,47.2123202967841,0,0
