t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
248.6,0.987731852100397,0.987731851953238,0.987731852089502,96.5348358987818,96.5348358987818,36.34933190951,49.0887473160408,32.8766993704471,14.5693892122939,0,0.995005789216524,1.09031377515014,-0,0,0.547839346001867,47.6620231021624,0,0
248.61,0.987493916573961,0.987493916425951,0.98749391656365,96.4228063619711,96.4228063619711,36.3101711997365,48.995002138727,32.8656221905951,14.562182032649,0,0.995005789216524,1.0903667929814,-0,0,0.545216953628094,47.4338749656442,0,0
248.62,0.987260041802163,0.987260041654087,0.987260041792181,96.6599236939356,96.6599236939356,36.3858172228196,49.2500352974601,32.8547716763899,14.5551167200857,0,0.995005789216524,1.09021377194152,-0,0,0.552796361702367,48.0932834681059,0,0
248.63,0.987017190137087,0.987017189988331,0.98701719012722,96.519039262271,96.519039262271,36.3371325935424,49.1277519096301,32.8435069984465,14.5477803541944,0,0.995005789216524,1.09032293717403,-0,0,0.536965496889069,46.715998229349,0,0
248.64,0.98679111236992,0.98679111222032,0.98679111236003,97.045281173449,97.045281173449,36.507899413342,49.6712094147414,32.8330842690149,14.5409874896927,0,0.995005789216524,1.08996268110646,-0,0,0.567134390595173,49.34069198178,0,0
248.65,0.98654978803526,0.986549787885464,0.986549788025828,97.7746648694071,97.7746648694071,36.7452766765109,50.4190841882827,32.8219125703427,14.5336681107817,0,0.995005789216524,1.08967440720848,-0,0,0.552918477498485,48.1039075423682,0,0
248.66,0.986313867045302,0.986313866894744,0.986313867035995,97.5680706249333,97.5680706249333,36.6750715010661,50.2305100047136,32.8110170364441,14.5265435837756,0,0.995005789216524,1.0897697675621,-0,0,0.557228744631361,48.4789007829284,0,0
248.67,0.986083321994901,0.986083321844071,0.986083321985506,96.6339122369643,96.6339122369643,36.3657850424524,49.3139092436476,32.8003921625093,14.5196108308074,0,0.995005789216524,1.09026400303475,-0,0,0.546965436020917,47.5859929338197,0,0
248.68,0.985858893927553,0.985858893776659,0.985858893918311,97.0473177926895,97.0473177926895,36.4994955022877,49.7443008581482,32.7901192547609,14.5128976797805,0,0.995005789216524,1.08998998856358,-0,0,0.544866197096159,47.4033591473658,0,0
248.69,0.985632029934214,0.985632029782649,0.985632029924976,97.0764030952668,97.0764030952668,36.5068628353451,49.7905506229363,32.7797363144787,14.5061161578518,0,0.995005789216524,1.08996769921123,-0,0,0.546049525231751,47.5063086951624,0,0
248.7,0.985399111866383,0.985399111714608,0.985399111857329,97.3632884082214,97.3632884082214,36.5989087031653,50.0950452463007,32.7690878063284,14.4991553555922,0,0.995005789216524,1.08981681975013,-0,0,0.544505574196525,47.3719849550976,0,0
248.71,0.985184964741451,0.985184964589236,0.98518496473197,97.1997302455602,97.1997302455602,36.5430864286535,49.9476472714908,32.7593180553696,14.4927649186999,0,0.995005789216524,1.08988254442848,-0,0,0.557066459616053,48.4647819865966,0,0
248.72,0.984955884220097,0.98495588406727,0.984955884211496,97.6880843990151,97.6880843990151,36.7013928607266,50.4533035096412,32.7488655142569,14.4859153751169,0,0.995005789216524,1.08963664371424,-0,0,0.562169047900155,48.9087071673135,0,0
248.73,0.984702051214689,0.984702051062187,0.984702051205433,97.7094994457981,97.7094994457981,36.7059817203952,50.4939057031868,32.7372651766254,14.4783285659859,0,0.995005789216524,1.08964494556072,-0,0,0.564114517597707,49.0779630310005,0,0
248.74,0.984459513531195,0.984459513377792,0.984459513521997,97.1666700317355,97.1666700317355,36.5252230272564,49.9693993054308,32.7261891057652,14.4710816205395,0,0.995005789216524,1.08996837651817,-0,0,0.535452814879479,46.5843948945147,0,0
248.75,0.984214720070852,0.984214719917289,0.984214720062249,96.6686587106147,96.6686587106147,36.3591907746662,49.4897149096326,32.7150872047279,14.4638565962543,0,0.995005789216524,1.09012684552604,-0,0,0.543952965327736,47.323907983513,0,0
248.76,0.983971708919513,0.98397170876569,0.983971708910333,96.7562148951565,96.7562148951565,36.3856446345059,49.595454524256,32.7040782937045,14.4566820771961,0,0.995005789216524,1.09005815057532,-0,0,0.546948132018793,47.584487485635,0,0
248.77,0.983706127384449,0.983706127230896,0.983706127375819,97.3247517270542,97.3247517270542,36.5699713536231,50.1838786722471,32.6920377741809,14.4488352806263,0,0.995005789216524,1.08973473750917,-0,0,0.565017859383555,49.1565537663693,0,0
248.78,0.983443074866417,0.983443074712578,0.983443074857268,97.9582754275275,97.9582754275275,36.7756718288407,50.8372150271032,32.6800662026688,14.4409941977555,0,0.995005789216524,1.08949778031357,-0,0,0.541136849547453,47.0789059106284,0,0
248.79,0.983181503664197,0.983181503509581,0.983181503655474,97.6668726985016,97.6668726985016,36.6773853706191,50.5654314734753,32.6681941234818,14.4332471015446,0,0.995005789216524,1.08959715875519,-0,0,0.552205742562536,48.0418996029406,0,0
248.8,0.982915486509041,0.982915486354631,0.982915486499937,97.7058293426318,97.7058293426318,36.6876401396161,50.6243482225746,32.6561211965252,14.4253599235321,0,0.995005789216524,1.08958549469729,-0,0,0.547750756098619,47.6543157805799,0,0
248.81,0.982663345616829,0.982663345461844,0.982663345607649,97.1246810361321,97.1246810361321,36.4942152740692,50.0620628674763,32.6447053358125,14.4179128328433,0,0.995005789216524,1.08986148228631,-0,0,0.552433097961563,48.061679522656,0,0
248.82,0.982395954968339,0.982395954813639,0.982395954959749,96.9571459708449,96.9571459708449,36.4365965297886,49.9144916784953,32.6326158314718,14.4100384608778,0,0.995005789216524,1.08990972540433,-0,0,0.564229728402198,49.0879863709912,0,0
248.83,0.982124516150379,0.982124515995431,0.982124516141187,97.154664008515,97.154664008515,36.4989238670102,50.1323066700559,32.620333586761,14.402023751698,0,0.995005789216524,1.08982540230879,-0,0,0.557842011908295,48.5322550360216,0,0
248.84,0.981845771784157,0.981845771628977,0.981845771775025,96.7803481051889,96.7803481051889,36.3732279353053,49.7788278895052,32.6077157434115,14.3938044722722,0,0.995005789216524,1.09003497582891,-0,0,0.537248769315557,46.7406429304534,0,0
248.85,0.981558638971484,0.981558638816112,0.981558638962517,97.3910235063227,97.3910235063227,36.5712152447435,50.4108603868192,32.5947757821819,14.3853873373216,0,0.995005789216524,1.08960396017401,-0,0,0.569508751499557,49.5472613804615,0,0
248.86,0.98127010725612,0.981270107100571,0.981270107246722,97.7953900817683,97.7953900817683,36.7013607399302,50.8368636751601,32.5816921653221,14.3768342412861,0,0.995005789216524,1.08951589786999,-0,0,0.54074299869355,47.0446408863389,0,0
248.87,0.980996059330659,0.980996059174895,0.980996059321331,96.3923826262293,96.3923826262293,36.2376004395314,49.4542839156549,32.5693099765075,14.368788734067,0,0.995005789216524,1.09019934576608,-0,0,0.534407232735068,46.4934292479509,0,0
248.88,0.980721238495394,0.980721238339371,0.980721238485836,96.2819682050623,96.2819682050623,36.1987031849389,49.3642220905859,32.5569655035764,14.3607806109,0,0.995005789216524,1.09014453249175,-0,0,0.560502087980604,48.7636816543126,0,0
248.89,0.980420156755844,0.980420156599882,0.980420156746535,97.2769885119808,97.2769885119808,36.5228785536048,50.3817090752453,32.5433650573261,14.3519143794093,0,0.995005789216524,1.08970086579317,-0,0,0.532385589211117,46.3175462613672,0,0
248.9,0.9801051473209,0.980105147164523,0.980105147311623,97.4315749189896,97.4315749189896,36.5706863461093,50.5597549973934,32.5291438357951,14.3426760858011,0,0.995005789216524,1.08956007345978,-0,0,0.551768414120646,48.0038520284962,0,0
248.91,0.979795631980005,0.979795631823541,0.979795631970179,96.5076031936449,96.5076031936449,36.2640357973939,49.6588751379078,32.5151428030882,14.3335852526489,0,0.995005789216524,1.09008489170902,-0,0,0.542185599960937,47.1701471966015,0,0
248.92,0.979505509260216,0.979505509103355,0.979505509250691,95.99531423317,95.99531423317,36.0929003447067,49.1680906650559,32.5020945452558,14.3251290228583,0,0.995005789216524,1.09026233534504,-0,0,0.566160836131129,49.2559927434083,0,0
248.93,0.9791839007238,0.979183900567072,0.979183900714439,97.0904772957332,97.0904772957332,36.4497995531421,50.2872020740907,32.4875854508634,14.3156897707792,0,0.995005789216524,1.08970605461077,-0,0,0.566528557539363,49.2879845059246,0,0
248.94,0.978879630631628,0.978879630474363,0.978879630621743,96.4639512807067,96.4639512807067,36.2409653990736,49.6833832042082,32.4738266830509,14.3067413934475,0,0.995005789216524,1.09009474312719,-0,0,0.544742838312992,47.3926269332303,0,0
248.95,0.97858086151879,0.978580861361836,0.978580861509069,96.5628691596175,96.5628691596175,36.2706397997424,49.8044779451719,32.4603825037494,14.2980087106962,0,0.995005789216524,1.0899620039973,-0,0,0.550090258231558,47.8578524661455,0,0
248.96,0.978270555277024,0.978270555119691,0.978270555267389,95.9966575379149,95.9966575379149,36.0815829795257,49.2613179868522,32.4463977375551,14.2889418135076,0,0.995005789216524,1.0902548180041,-0,0,0.548508122566372,47.7202066632744,0,0
248.97,0.97796596483361,0.977965964676221,0.977965964823682,97.1089319959092,97.1089319959092,36.4442778354957,50.3962011634495,32.4327009693151,14.2800298631447,0,0.995005789216524,1.08963680992046,-0,0,0.553978520978495,48.1961313251291,0,0
248.98,0.977649165838503,0.977649165680983,0.977649165828491,96.1851688309618,96.1851688309618,36.1376319796615,49.4960202536101,32.4183970282072,14.2707515491445,0,0.995005789216524,1.09015469173603,-0,0,0.551662597072542,47.9946459453112,0,0
248.99,0.977481046256766,0.977481046097643,0.977481046245448,77.2623559529099,77.2623559529099,29.9164067239503,30.5853497518188,32.4107805750692,14.2662256260219,0,0.995005789216524,1.10181616773771,-0,0,0.267896347131308,23.3069822004238,0,0
249,0.977449103277265,0.977449103122044,0.977449103268924,71.1778186407969,71.1778186407969,27.9164329829587,24.5008879678993,32.4103023724961,14.2666283004015,0,0.995005789216524,1.10693737650891,-0,0,0.247023622198606,21.4910551312787,0,0
249.01,0.977435074871199,0.977435074713507,0.977435074862364,70.2395843436144,70.2395843436144,27.6081601217268,23.5612157999244,32.410736863619,14.267631680071,0,0.995005789216524,1.10832200535891,-0,0,0.250703842473247,21.8112342951725,0,0
249.02,0.977428722073751,0.97742872191631,0.977428722067092,70.8735967835366,70.8735967835366,27.8167064672328,24.1934515292316,32.411396447175,14.26874880713,0,0.995005789216524,1.10799104509943,-0,0,0.27196187390386,23.6606830296358,0,0
249.03,0.977432053743184,0.977432053585661,0.977432053736477,70.9907069606985,70.9907069606985,27.8554018268911,24.3084391469352,32.4122793689324,14.269988444831,0,0.995005789216524,1.10779328874898,-0,0,0.264009712575752,22.9688449940904,0,0
249.04,0.977443948638929,0.977443948481604,0.97744394863293,70.0268640418906,70.0268640418906,27.5388513711734,23.3420823513113,32.4133772377485,14.2714044528308,0,0.995005789216524,1.10866545527137,-0,0,0.255332941826537,22.2139659389087,0,0
249.05,0.977439315762694,0.977439315605614,0.977439315757299,69.8343726272946,69.8343726272946,27.4756518563239,23.1484674975122,32.413619933506,14.2722851962764,0,0.995005789216524,1.10899865753248,-0,0,0.267792000308114,23.2979040268059,0,0
249.06,0.977427781634123,0.977427781476153,0.977427781629016,69.7398709403638,69.7398709403638,27.4445631214763,23.0536041208576,32.4134044150382,14.272862404468,0,0.995005789216524,1.10907316375526,-0,0,0.258068700967158,22.4519769841428,0,0
249.07,0.977417874457113,0.977417874299653,0.977417874451991,69.8854110758972,69.8854110758972,27.4923629668137,23.1988561423995,32.4131447064956,14.2734102270021,0,0.995005789216524,1.10895901598138,-0,0,0.249308107933432,21.6898053902086,0,0
249.08,0.977413606517164,0.977413606359888,0.977413606513183,70.4129180808815,70.4129180808815,27.66574153519,23.7258281565508,32.4130387668598,14.274051157471,0,0.995005789216524,1.10854776538941,-0,0,0.274164139180953,23.8522801087429,0,0
249.09,0.977397493570093,0.977397493412765,0.977397493566089,71.2752759311283,71.2752759311283,27.9490347859545,24.5888203413972,32.412248534528,14.2742070552032,0,0.995005789216524,1.10760691164618,-0,0,0.266103670029081,23.1510192925301,0,0
249.1,0.977392746493747,0.977392746336245,0.977392746490064,71.1606775288138,71.1606775288138,27.9113014761612,24.4741919577536,32.4118517401326,14.2746338309276,0,0.995005789216524,1.10765344387989,-0,0,0.27785068268255,24.1730093933819,0,0
249.11,0.977372739612112,0.977372739454965,0.977372739609057,70.0542022458594,70.0542022458594,27.5473847741082,23.3689831913988,32.4106494395776,14.274569614883,0,0.995005789216524,1.10857028426154,-0,0,0.252966104567467,22.0080510973696,0,0
249.12,0.977369519448983,0.977369519291463,0.977369519446028,70.6485886748642,70.6485886748642,27.7426761692634,23.9633852929197,32.4102161850195,14.2749871969251,0,0.995005789216524,1.10818403664846,-0,0,0.251318766487264,21.864732684392,0,0
249.13,0.977381269434863,0.977381269277479,0.977381269432045,69.5780684501368,69.5780684501368,27.3908615311629,22.8918966036431,32.4103583133799,14.2758135331138,0,0.995005789216524,1.10918254638487,-0,0,0.250971894177842,21.8345547934722,0,0
249.14,0.977390935566903,0.977390935409799,0.977390935564571,69.3465834768235,69.3465834768235,27.3147991110738,22.6596402696074,32.4103803459428,14.2765628612733,0,0.995005789216524,1.1094922775432,-0,0,0.243002841701029,21.1412472279895,0,0
249.15,0.977419901769003,0.977419901611608,0.977419901766823,70.625699155335,70.625699155335,27.7354276610661,23.9366082253489,32.4112629062525,14.2778280237337,0,0.995005789216524,1.10843426004961,-0,0,0.274173385072237,23.8530845012846,0,0
249.16,0.97744140098444,0.977441400827393,0.977441400982022,69.8800606170973,69.8800606170973,27.4904476816276,23.1896242588328,32.4116512550675,14.2787851031971,0,0.995005789216524,1.10889669634483,-0,0,0.262341994504722,22.8237535219109,0,0
249.17,0.977463458701846,0.97746345854476,0.977463458700212,69.6261727250822,69.6261727250822,27.4071004411983,22.9343648560519,32.4120482978529,14.2797595711773,0,0.995005789216524,1.10916816328997,-0,0,0.24985128556443,21.7370618441054,0,0
249.18,0.977485293839627,0.977485293682664,0.977485293838293,70.5772068852618,70.5772068852618,27.7197878507958,23.8840750469514,32.4124283859355,14.2807034523749,0,0.995005789216524,1.10841738350804,-0,0,0.276197688301105,24.0291988821961,0,0
249.19,0.97751043566162,0.977510435504595,0.977510435660385,70.8718262167055,70.8718262167055,27.8167306739883,24.1773289882747,32.4128526718026,14.2816445566281,0,0.995005789216524,1.10793639097342,-0,0,0.253232808715003,22.0312543582052,0,0
249.2,0.977551512645445,0.977551512488566,0.977551512644068,70.9463390624158,70.9463390624158,27.8414763617642,24.2493050438487,32.4139782761672,14.2830557423999,0,0.995005789216524,1.10791109031487,-0,0,0.268618751589164,23.3698313882573,0,0
249.21,0.977606463268061,0.977606463111076,0.977606463266998,70.151395346355,70.151395346355,27.580567881678,23.4508602407676,32.4156827150581,14.2848523905294,0,0.995005789216524,1.10858427044381,-0,0,0.262683405859068,22.8534563097389,0,0
249.22,0.977670715070411,0.977670714913397,0.977670715069781,71.0598427712743,71.0598427712743,27.8796318303198,24.3550915650272,32.4178404592746,14.2869107469725,0,0.995005789216524,1.10785856681713,-0,0,0.277248782086518,24.1206440415271,0,0
249.23,0.977742519245792,0.977742519089066,0.977742519245008,70.669638913527,70.669638913527,27.7519046774549,23.9602415395745,32.420258516366,14.2891388575866,0,0.995005789216524,1.10807619974523,-0,0,0.260909934986563,22.6991643438309,0,0
249.24,0.977842411000315,0.977842410843473,0.977842410999639,70.0888495604117,70.0888495604117,27.5618076227934,23.3726585662724,32.4239655077268,14.2922254864125,0,0.995005789216524,1.10871084362325,-0,0,0.272178758780937,23.6795520139416,0,0
249.25,0.977950470462623,0.977950470305925,0.977950470462487,70.3205232421892,70.3205232421892,27.6388324767266,23.5969481143362,32.4280463976385,14.2955287302145,0,0.995005789216524,1.10851891925352,-0,0,0.265210392900053,23.0733041823046,0,0
249.26,0.978072533412803,0.978072533256162,0.978072533412747,71.2915621175464,71.2915621175464,27.9590064288447,24.5596020345869,32.4327546135857,14.2992054693739,0,0.995005789216524,1.10764104977531,-0,0,0.266129616288598,23.153276617108,0,0
249.27,0.978439245014797,0.978439244859315,0.978439245016175,71.261103171967,71.261103171967,27.9523533233851,24.5024802831066,32.4486084983774,14.310014390483,0,0.995005789216524,1.10761785947935,-0,0,0.271616327539252,23.6306204959149,0,0
249.28,0.979227960158338,0.979227960010064,0.979227960159246,71.0695247436803,71.0695247436803,27.8968142248649,24.252575732903,32.48378011414,14.3331688966373,0,0.995005789216524,1.10775606901124,-0,0,0.246174233084206,21.4171582783259,0,0
249.29,0.980111592075447,0.980111591930968,0.980111592076517,69.9515057495314,69.9515057495314,27.5376958442511,23.068968216603,32.5233438229871,14.3591937099413,0,0.995005789216524,1.10896767614379,-0,0,0.252130135110039,21.9353217545734,0,0
249.3,0.98101752935214,0.981017529214048,0.981017529354869,74.7082710541435,74.7082710541435,29.1097855356471,27.7581981498876,32.5641524953175,14.3859204089384,0,0.995005789216524,1.10536644131793,-0,0,0.56715910065944,49.3428417573712,0,0
249.31,0.981666713983744,0.981666713848852,0.98166671398641,96.7929203638839,96.7929203638839,36.3746994094377,49.7960528001291,32.5928395885418,14.404027975213,0,0.995005789216524,1.08972192080848,-0,0,0.5764015346148,50.1469335114876,0,0
249.32,0.982263754359378,0.982263754229699,0.982263754358452,99.9430809981836,99.9430809981836,37.4154685390739,52.9047185212966,32.6183057511913,14.4200567256957,0,0.995005789216524,1.08836054274951,-0,0,0.595303339935215,51.7913905743637,0,0
249.33,0.982834262969653,0.982834262841956,0.982834262969282,100.092352166306,100.092352166306,37.4696542341622,53.0143696481144,32.6426412112183,14.4353413069738,0,0.995005789216524,1.08852867930935,-0,0,0.581227625860275,50.5668034498439,0,0
249.34,0.983410690817675,0.983410690694835,0.983410690816498,99.7764082124982,99.7764082124982,37.3710386832025,52.6579578265982,32.6674851583807,14.4509652275194,0,0.995005789216524,1.08872777742514,-0,0,0.562521500157818,48.9393705137301,0,0
249.35,0.984002188517999,0.984002188396923,0.984002188515643,99.6906855603893,99.6906855603893,37.3482917362154,52.530206145395,32.693268315852,14.4672110991423,0,0.995005789216524,1.08870678087445,-0,0,0.574999852779333,50.0249871918019,0,0
249.36,0.984570685116386,0.984570684998185,0.984570685113292,99.4184273012868,99.4184273012868,37.2640455215784,52.2173815133979,32.7181593873252,14.4828864005637,0,0.995005789216524,1.08887243650537,-0,0,0.579931104351547,50.4540060785846,0,0
249.37,0.985127578016918,0.985127577900855,0.985127578013114,100.636813797376,100.636813797376,37.6696745254558,53.3958204479529,32.7426932129551,14.4983001364678,0,0.995005789216524,1.08826824666101,-0,0,0.593644710888456,51.6470898472957,0,0
249.38,0.985661142727519,0.985661142613999,0.985661142723415,98.8165242303877,98.8165242303877,37.0763295124566,51.5371873804892,32.7662293761487,14.5131074737498,0,0.995005789216524,1.08933009398435,-0,0,0.560913928749659,48.7995118012203,0,0
249.39,0.986231831194057,0.98623183108137,0.9862318311883,98.6777823140993,98.6777823140993,37.0360986113592,51.3568425986058,32.7917364582984,14.5292032571951,0,0.995005789216524,1.08927924263877,-0,0,0.55978052996803,48.7009061072186,0,0
249.4,0.986792959240662,0.986792959129947,0.986792959234544,99.7307292241085,99.7307292241085,37.3874920082951,52.368706864731,32.8169375418378,14.5450848175396,0,0.995005789216524,1.08869848737087,-0,0,0.587063031164204,51.0744837112857,0,0
249.41,0.9873162778648,0.987316277756188,0.987316277858495,100.397070030554,100.397070030554,37.6114505018569,52.9968303753515,32.8404181093567,14.5598215458459,0,0.995005789216524,1.08853400411859,-0,0,0.562979353759676,48.9792037770918,0,0
249.42,0.987856022950722,0.987856022842777,0.987856022943501,98.8337031270284,98.8337031270284,37.1027291716314,51.3937169019417,32.8647910385618,14.5751951865248,0,0.995005789216524,1.08928763801816,-0,0,0.575535518247167,50.0715900875035,0,0
249.43,0.988380801408992,0.988380801302686,0.988380801400984,100.128882585594,100.128882585594,37.5334501372324,52.6500911940084,32.8886158630417,14.5901755285438,0,0.995005789216524,1.08860109594287,-0,0,0.588973107777483,51.240660376641,0,0
249.44,0.988878716884479,0.988878716779206,0.988878716876474,99.25139631581,99.25139631581,37.2497925007241,51.7357967295592,32.9112156323331,14.6043839539177,0,0.995005789216524,1.08916210758926,-0,0,0.573429535564101,49.8883695940768,0,0
249.45,0.989374180834706,0.989374180730023,0.989374180825914,101.088453275468,101.088453275468,37.8583695931389,53.536014460446,32.9338543353708,14.6185844796512,0,0.995005789216524,1.08816963990128,-0,0,0.593508946600649,51.6352783542565,0,0
249.46,0.989845998051106,0.989845997947342,0.989845998041342,100.672799939274,100.672799939274,37.7262824847872,53.0853443190939,32.9553821481158,14.6320734720639,0,0.995005789216524,1.08850068786338,-0,0,0.596610401550042,51.9051049348537,0,0
249.47,0.99031859450297,0.99031859440007,0.99031859449316,100.021969095109,100.021969095109,37.5169247618045,52.3992634468637,32.9770433641474,14.6456622840981,0,0.995005789216524,1.08884183775992,-0,0,0.59713100014275,51.9503970124192,0,0
249.48,0.990793735067024,0.99079373496458,0.990793735056942,99.7351748544179,99.7351748544179,37.427263788751,52.0768761167826,32.9989112422621,14.6593874953733,0,0.995005789216524,1.08899692830746,-0,0,0.585459285356972,50.9349578260566,0,0
249.49,0.991246054306257,0.99124605420462,0.991246054295367,101.051242038858,101.051242038858,37.8642346825619,53.358948713788,33.0198171018918,14.672476223178,0,0.995005789216524,1.08829065117186,-0,0,0.600295538956437,52.22571188921,0,0
249.5,0.991685621602277,0.991685621501075,0.991685621591019,100.390848357877,100.390848357877,37.6514439068184,52.6655754864151,33.0401041673062,14.6851687041557,0,0.995005789216524,1.08877583272221,-0,0,0.56779096138338,49.3978136403541,0,0
249.51,0.992104966516212,0.992104966415321,0.992104966504734,100.282467455188,100.282467455188,37.6199219179437,52.5255043219572,33.0595858411159,14.697377292115,0,0.995005789216524,1.08873360800679,-0,0,0.572952354075724,49.846854804588,0,0
249.52,0.992526120735629,0.992526120635054,0.992526120723444,101.5114327087,101.5114327087,38.0279907894608,53.7226012638064,33.0791961321404,14.7096353127528,0,0.995005789216524,1.08811564074567,-0,0,0.586767221693105,51.0487482873002,0,0
249.53,0.992906745803449,0.99290674570346,0.992906745791306,99.878925857177,99.878925857177,37.4951395581757,52.0613050093699,33.0969062654173,14.7207145823897,0,0.995005789216524,1.08901444694356,-0,0,0.588752637945958,51.2214795012984,0,0
249.54,0.993265350738882,0.993265350639082,0.993265350726075,99.9972120805743,99.9972120805743,37.5375503923461,52.1523331818808,33.1136884380122,14.7311904606813,0,0.995005789216524,1.088941040364,-0,0,0.575104403370889,50.0340830932673,0,0
249.55,0.993648884370019,0.993648884270446,0.993648884357422,99.8340211589574,99.8340211589574,37.4877006686184,51.9598710245088,33.1316849995117,14.7424651349369,0,0.995005789216524,1.08896437109293,-0,0,0.596240782872396,51.8729481098985,0,0
249.56,0.993976435524046,0.9939764354256,0.99397643551095,101.675215706831,101.675215706831,38.0961098777677,53.7761360987242,33.147076044266,14.7520035638411,0,0.995005789216524,1.08813497399491,-0,0,0.582641242392757,50.6897880881699,0,0
249.57,0.99430169404847,0.99430169394941,0.994301694034937,99.8339598684151,99.8339598684151,37.4941339795445,51.9100674837766,33.1623547146758,14.7615376699627,0,0.995005789216524,1.08907373112564,-0,0,0.59591624863584,51.8447136313181,0,0
249.58,0.994619304155777,0.994619304057279,0.994619304142379,100.57829058306,100.57829058306,37.7419379716569,52.6300947985486,33.1773463258929,14.7708494586181,0,0.995005789216524,1.08871507382101,-0,0,0.575626326030248,50.0794903646315,0,0
249.59,0.994907629160424,0.994907629062231,0.994907629146853,99.9703040570257,99.9703040570257,37.5449753089818,51.9999640526547,33.1909988464557,14.7793411579152,0,0.995005789216524,1.08899944959388,-0,0,0.576543593876143,50.1592926672244,0,0
249.6,0.995201887404829,0.995201887307043,0.995201887390838,100.311370023509,100.311370023509,37.6600176905986,52.3183766902804,33.2049680806462,14.7880252525824,0,0.995005789216524,1.08881384002477,-0,0,0.577208592301453,50.2171475302264,0,0
249.61,0.995021760600074,0.995021760499463,0.995021760584031,99.9301580410265,99.9301580410265,37.5330035178963,51.9506988885681,33.1968514403371,14.7826077121213,0,0.995005789216524,1.08900720986463,-0,0,0.577878354184378,50.2754168140409,0,0
249.62,0.994647440359243,0.994647440251878,0.994647440343481,99.8149811014579,99.8149811014579,37.4915308241846,51.8638298036747,33.17972134176,14.7714299560233,0,0.995005789216524,1.08905572937869,-0,0,0.568317892576868,49.4436566541875,0,0
249.63,0.994247131134429,0.994247131023442,0.994247131118591,99.3758445055361,99.3758445055361,37.3433284033834,51.4549216001945,33.1614063801785,14.7595165251631,0,0.995005789216524,1.089222562287,-0,0,0.574971989380063,50.0225630760655,0,0
249.64,0.993822809147546,0.9938228090314,0.993822809130212,100.215169798604,100.215169798604,37.6151018311636,52.3263198760451,33.1419831942767,14.7468667282822,0,0.995005789216524,1.08877453527231,-0,0,0.579792344501266,50.4419339716102,0,0
249.65,0.993377263731832,0.99337726361218,0.993377263714736,100.374076223473,100.374076223473,37.6630155340517,52.5189956548673,33.1215327639044,14.7335478047012,0,0.995005789216524,1.08875467424245,-0,0,0.562366111815607,48.9258517279578,0,0
249.66,0.992925608727926,0.992925608605117,0.992925608711805,100.791968034097,100.791968034097,37.7960040112613,52.9710326934125,33.1008460563212,14.7200892843631,0,0.995005789216524,1.08844155449328,-0,0,0.595900013826874,51.8433012029381,0,0
249.67,0.992461810157607,0.992461810031202,0.992461810140005,100.505484180935,100.505484180935,37.6973437355173,52.7197372930852,33.0795374319741,14.706209455876,0,0.995005789216524,1.08869095969113,-0,0,0.581682308711485,50.6063608578992,0,0
249.68,0.992012085190384,0.992012085061519,0.992012085173087,99.9479034698867,99.9479034698867,37.509726580216,52.1961722968001,33.0589304118509,14.6928007612357,0,0.995005789216524,1.08893264367984,-0,0,0.571814428546125,49.7478552835129,0,0
249.69,0.991556898033334,0.991556897901922,0.991556898016374,100.922402477327,100.922402477327,37.8256348707061,53.205052024902,33.0381132088856,14.6792372435394,0,0.995005789216524,1.08839245480355,-0,0,0.56712506682134,49.3398808134565,0,0
249.7,0.991095291929693,0.99109529179622,0.991095291912679,101.242946670442,101.242946670442,37.9265340364382,53.5604775391239,33.0169897945936,14.665479336724,0,0.995005789216524,1.08820592306521,-0,0,0.586180457704156,50.9976998202616,0,0
249.71,0.990633506090791,0.990633505955439,0.990633506074175,101.364873123195,101.364873123195,37.9621458550714,53.7173358328673,32.9958452855641,14.6516920047638,0,0.995005789216524,1.08817085041705,-0,0,0.599946072607206,52.1953083168269,0,0
249.72,0.990155439468701,0.990155439331404,0.990155439452089,100.852815466164,100.852815466164,37.7892151345628,53.2414746720859,32.9739330355542,14.6374077585235,0,0.995005789216524,1.08850854317118,-0,0,0.570792636562594,49.6589593809456,0,0
249.73,0.989706245573743,0.989706245434852,0.989706245557507,99.0144139909282,99.0144139909282,37.1806369651622,51.436871966884,32.9534397078005,14.6241023162438,0,0.995005789216524,1.08932167643412,-0,0,0.566979705809199,49.3272344054003,0,0
249.74,0.98925497038974,0.989254970249604,0.989254970373708,99.7635614459003,99.7635614459003,37.4225429569577,52.2198439761092,32.9329382013297,14.6107792684613,0,0.995005789216524,1.08879611104731,-0,0,0.591927134631466,51.4976607129375,0,0
249.75,0.988792459733045,0.988792459590844,0.988792459716773,100.034344553813,100.034344553813,37.5070953878899,52.5254278345391,32.9118571993807,14.5970595198935,0,0.995005789216524,1.08872049632295,-0,0,0.594211323567528,51.6963851503749,0,0
249.76,0.988337262985456,0.988337262842526,0.988337262969723,99.8073418375433,99.8073418375433,37.4281059825563,52.3326586674291,32.8911196508875,14.5835635192267,0,0.995005789216524,1.08883705771523,-0,0,0.597904716404976,52.0177103272329,0,0
249.77,0.987882606395234,0.987882606251032,0.987882606379599,101.104078419361,101.104078419361,37.8499518975688,53.6636132863672,32.8704174417478,14.570047691246,0,0.995005789216524,1.08820904123323,-0,0,0.586389171550386,51.0158579248836,0,0
249.78,0.987440734215522,0.987440734070513,0.987440734200604,100.1968400839,100.1968400839,37.5475087111514,52.7896122164692,32.8502924268158,14.5569354406152,0,0.995005789216524,1.08866194884752,-0,0,0.58591953083755,50.9749991828668,0,0
249.79,0.98698987683446,0.986989876687799,0.986989876818788,101.148297548971,101.148297548971,37.8559126957191,53.774921793326,32.8298069342298,14.5435688214153,0,0.995005789216524,1.08812525751043,-0,0,0.596789843911869,51.9207164203326,0,0
249.8,0.986521870545696,0.986521870399209,0.986521870530936,100.930511099235,100.930511099235,37.7798295315121,53.5923532295232,32.8084908367363,14.5296670329759,0,0.995005789216524,1.08829421779646,-0,0,0.588993372407422,51.2424233994457,0,0
249.81,0.986094121661381,0.986094121513921,0.986094121646459,99.3084139883702,99.3084139883702,37.2425739699563,52.0023051676522,32.7890772224286,14.5170315982894,0,0.995005789216524,1.08904684846059,-0,0,0.595377064995247,51.7978046545865,0,0
249.82,0.985666919228624,0.985666919080084,0.985666919213885,100.166279286341,100.166279286341,37.5204577994163,52.8921298615783,32.7697396130094,14.5044098117529,0,0.995005789216524,1.08858421519144,-0,0,0.579086980751896,50.380567325415,0,0
249.83,0.985244017644585,0.985244017496211,0.985244017630398,99.1813486766713,99.1813486766713,37.1926872202006,51.9387858671527,32.7506028487699,14.4919599607488,0,0.995005789216524,1.08902894563343,-0,0,0.588595768434524,51.2078318538036,0,0
249.84,0.984802650248881,0.984802650099867,0.984802650234658,99.9257217951627,99.9257217951627,37.4331374472569,52.7161198663486,32.7306448192379,14.4789571095763,0,0.995005789216524,1.08861879904445,-0,0,0.593075499999597,51.5975684999649,0,0
249.85,0.984348699136823,0.984348698986114,0.984348699122193,99.122216442012,99.122216442012,37.1646956376304,51.9465658616598,32.7100735410059,14.4655770393462,0,0.995005789216524,1.08906802914234,-0,0,0.578244229615428,50.3072479765422,0,0
249.86,0.983907774077221,0.983907773927011,0.983907774063698,99.1898164077028,99.1898164077028,37.1827096385099,52.0470457524886,32.6901534618415,14.4526171933727,0,0.995005789216524,1.08898349109772,-0,0,0.561632699833159,48.8620448854848,0,0
249.87,0.983471190137884,0.983471189987061,0.983471190123982,99.08847585057,99.08847585057,37.1452449743076,51.9781820006725,32.6704653107475,14.4398285391501,0,0.995005789216524,1.08893260689591,-0,0,0.586104361879834,50.9910794835456,0,0
249.88,0.983051789760921,0.98305178960884,0.983051789746818,98.8637479488168,98.8637479488168,37.0673840533276,51.784705803993,32.6515342843935,14.4275078604303,0,0.995005789216524,1.08908942520978,-0,0,0.581161412321017,50.5610428719284,0,0
249.89,0.982776575383034,0.982776575231655,0.982776575372122,77.8587035720005,77.8587035720005,30.1607400720957,30.7997772258946,32.6390728710827,14.4198534750231,0,0.995005789216524,1.10179437670958,-0,0,0.253342358135222,22.0407851577643,0,0
249.9,0.982646493852492,0.982646493700241,0.982646493837996,72.0374756617607,72.0374756617607,28.2464107286418,24.9856206530497,32.6343230498863,14.4175319588247,0,0.995005789216524,1.1066248693635,-0,0,0.271430744107456,23.6144747373487,0,0
249.91,0.982535192079578,0.982535191927167,0.982535192069475,71.3152769309344,71.3152769309344,28.0082384198353,24.2690542386917,32.6304633112569,14.4157593809858,0,0.995005789216524,1.10760380645872,-0,0,0.265691499591749,23.1151604644822,0,0
249.92,0.982435310585927,0.982435310434526,0.982435310575047,71.025952241519,71.025952241519,27.9124212137726,23.984764725107,32.626964770263,14.414222746149,0,0.995005789216524,1.10802010010859,-0,0,0.26075583596274,22.6857577287584,0,0
249.93,0.982313517131171,0.982313516979073,0.982313517122423,71.7440284042106,71.7440284042106,28.1474749889631,24.7098018387075,32.6223029960436,14.4119235694595,0,0.995005789216524,1.10748732064171,-0,0,0.282926474051375,24.6146032424696,0,0
249.94,0.982202361662701,0.982202361510177,0.982202361653767,72.2366582706196,72.2366582706196,28.3084833594014,25.2089928191069,32.6179071058759,14.4097583456369,0,0.995005789216524,1.10688854165185,-0,0,0.264174074820118,22.9831445093502,0,0
249.95,0.982102134550993,0.982102134398625,0.982102134543027,72.169177527695,72.169177527695,28.2854639916894,25.1474973459317,32.6138487473009,14.4078314344623,0,0.995005789216524,1.10695036773404,-0,0,0.274005637427412,23.8384904561849,0,0
249.96,0.981983709961463,0.981983709809314,0.981983709954401,72.15752870975,72.15752870975,28.2805877162301,25.1434589138942,32.6088048218992,14.4052649739566,0,0.995005789216524,1.10691050400544,-0,0,0.26595357617086,23.1379611268648,0,0
249.97,0.981878970629788,0.981878970477082,0.981878970623014,71.2534788194887,71.2534788194887,27.9824997245905,24.2461594297159,32.604260521615,14.4030588681577,0,0.995005789216524,1.10776732484779,-0,0,0.278928805847522,24.2668061087344,0,0
249.98,0.981761128700596,0.981761128547832,0.981761128694158,71.9987937688939,71.9987937688939,28.2263861475823,24.9993936546442,32.5990305801031,14.4003695341466,0,0.995005789216524,1.10710096893777,-0,0,0.267073276945134,23.2353750942266,0,0
249.99,0.98164410196446,0.981644101811708,0.981644101959054,71.4672646967835,71.4672646967835,28.050573478157,24.4759193243455,32.5936983724362,14.3976470000018,0,0.995005789216524,1.10756463228842,-0,0,0.271150693304257,23.5901103174704,0,0
250,0.981540056084425,0.981540055931795,0.981540056079539,71.4969728727449,71.4969728727449,28.0593394968016,24.5128415330503,32.5888836410162,14.3952476986784,0,0.995005789216524,1.10755989573489,-0,0,0.271464988445532,23.6174539947613,0,0
250.01,0.981415203209355,0.981415203056156,0.981415203203902,72.1414446570426,72.1414446570426,28.2699475891502,25.1662670141443,32.5830235728258,14.3921540700725,0,0.995005789216524,1.106950553383,-0,0,0.261086232504755,22.7145022279137,0,0
250.02,0.981286790917209,0.981286790764317,0.981286790912926,71.496404438581,71.496404438581,28.0566570779868,24.5305907378676,32.5768911611658,14.3889225395476,0,0.995005789216524,1.10752032641465,-0,0,0.270375505080691,23.5226689420201,0,0
250.03,0.981156381660984,0.981156381508034,0.981156381656344,71.5674877493673,71.5674877493673,28.0787140551347,24.6112897091039,32.5706133832158,14.3855846570476,0,0.995005789216524,1.10746859422122,-0,0,0.27087879423019,23.5664550980265,0,0
250.04,0.981027303776369,0.981027303623125,0.981027303772217,71.5499475580536,71.5499475580536,28.0716400183367,24.6033781617386,32.5643262807582,14.3822431155568,0,0.995005789216524,1.10749146859979,-0,0,0.279809342381408,24.3434127871825,0,0
250.05,0.980906242620626,0.980906242468033,0.980906242617123,72.2699963287855,72.2699963287855,28.3070631964748,25.3325906931143,32.5583440338852,14.379061601786,0,0.995005789216524,1.10679145096369,-0,0,0.271578558604443,23.6273345985866,0,0
250.06,0.980773028951694,0.980773028798953,0.980773028947997,70.9327331526386,70.9327331526386,27.8661430258606,24.0055176217782,32.5517025215427,14.3755130093176,0,0.995005789216524,1.1079271906974,-0,0,0.261929068966792,22.7878290001109,0,0
250.07,0.980664765891172,0.980664765738238,0.980664765887754,70.6194973127511,70.6194973127511,27.7620485179386,23.7005654137027,32.5462181048468,14.3727137942016,0,0.995005789216524,1.10834162057553,-0,0,0.260239962134677,22.6408767057169,0,0
250.08,0.980565084969877,0.980565084817289,0.98056508496692,70.5958032266767,70.5958032266767,27.7531977698571,23.684564418007,32.5410941112128,14.3701446974569,0,0.995005789216524,1.10843736186105,-0,0,0.26557246703964,23.1048046324487,0,0
250.09,0.980473826460535,0.980473826307888,0.980473826457574,71.4780414188007,71.4780414188007,28.0421848141742,24.5739635055523,32.5363169893075,14.3677609239409,0,0.995005789216524,1.10761895689106,-0,0,0.266236466435627,23.1625725798995,0,0
250.1,0.980373066561296,0.980373066408414,0.980373066558386,71.9570211886181,71.9570211886181,28.1985190244287,25.0609535662797,32.5310274698846,14.3650401524538,0,0.995005789216524,1.10711937308035,-0,0,0.277014420304029,24.1002545664505,0,0
250.11,0.980296637727419,0.980296637574746,0.980296637725006,71.8089833368647,71.8089833368647,28.1489840798791,24.9192005971832,32.5267888029199,14.3629939367616,0,0.995005789216524,1.10717288055792,-0,0,0.286275661667562,24.9059825650779,0,0
250.12,0.980240642860358,0.980240642707807,0.980240642857775,71.9488627157097,71.9488627157097,28.1942736541361,25.0638927811965,32.5234564516427,14.3615134828704,0,0.995005789216524,1.10699380006116,-0,0,0.280994788801743,24.4465466257516,0,0
250.13,0.980173633051261,0.980173632898388,0.98017363304891,71.6620579277928,71.6620579277928,28.0992057542126,24.7827707026615,32.5195855700876,14.3597016550436,0,0.995005789216524,1.10722606498684,-0,0,0.274130270252005,23.8493335119244,0,0
250.14,0.980121390195924,0.980121390043376,0.980121390193784,71.7335436454761,71.7335436454761,28.1220447244659,24.8588295794875,32.5163904362296,14.358323629759,0,0.995005789216524,1.10720849747497,-0,0,0.278287474850601,24.2110103120023,0,0
250.15,0.980094885214454,0.980094885061676,0.9800948852123,72.0864048039502,72.0864048039502,28.2376114766239,25.2143755055932,32.5143552186728,14.3576740796841,0,0.995005789216524,1.10690091855063,-0,0,0.287867268974486,25.0444524007803,0,0
250.16,0.980097265252008,0.980097265099617,0.980097265250079,71.4712392851091,71.4712392851091,28.0352717374137,24.5997953647918,32.5135924193001,14.3578515010172,0,0.995005789216524,1.10737242782544,-0,0,0.27761562158781,24.1525590781394,0,0
250.17,0.980124396599151,0.980124396446891,0.980124396597631,72.1108505930153,72.1108505930153,28.2456008561385,25.2381132313683,32.5139881704092,14.3587491912378,0,0.995005789216524,1.1068451180822,-0,0,0.26772053610162,23.291686640841,0,0
250.18,0.980147920149126,0.980147919996558,0.98014792014738,72.0661766283189,72.0661766283189,28.2309735895422,25.1924694031225,32.5141801761988,14.3595270489976,0,0.995005789216524,1.10686637849735,-0,0,0.262104029832372,22.8030505954164,0,0
250.19,0.98018454025154,0.980184540098971,0.980184540249929,70.7522023044165,70.7522023044165,27.799270296721,23.876529301881,32.5149493336248,14.3607236689107,0,0.995005789216524,1.10807525511127,-0,0,0.260182312763125,22.6358612103918,0,0
250.2,0.980246225498576,0.98024622534641,0.980246225497656,75.9290159584516,75.9290159584516,29.501265999077,29.049282618292,32.5170600078288,14.3626733323308,0,0.995005789216524,1.10412495272712,-0,0,0.568527723982581,49.4619119864846,0,0
250.21,0.980076708580409,0.980076708430476,0.980076708578566,95.3625558415263,95.3625558415263,35.8868801619044,48.4976154440124,32.5081538959431,14.3567865015708,0,0.995005789216524,1.09041457905326,-0,0,0.559094542737107,48.6412252181283,0,0
250.22,0.979915264294937,0.979915264140458,0.979915264290842,98.2253845531926,98.2253845531926,36.8258938465159,51.3757963638694,32.4989113419717,14.3506768473515,0,0.995005789216524,1.08906952742096,-0,0,0.57652151155642,50.1573715054086,0,0
250.23,0.979753631069233,0.979753630918202,0.979753631067305,97.6146764670122,97.6146764670122,36.6232235256681,50.7803417156234,32.4897269858105,14.3446077655784,0,0.995005789216524,1.08954048876592,-0,0,0.573635357028342,49.9062760614657,0,0
250.24,0.979607327931863,0.979607327778326,0.979607327926616,97.2480546462618,97.2480546462618,36.5009736713884,50.4274640084611,32.4814585374748,14.3391321003259,0,0.995005789216524,1.08972595936409,-0,0,0.565181997823091,49.1708338106089,0,0
250.25,0.979467246598838,0.979467246446757,0.979467246594744,97.6378603596006,97.6378603596006,36.6274490105501,50.8302441227279,32.4736628594895,14.3339533773833,0,0.995005789216524,1.08949300150533,-0,0,0.561234929877812,48.8274388993697,0,0
250.26,0.979340627022577,0.979340626870056,0.979340627017683,98.6611307994721,98.6611307994721,36.9622940600151,51.865261510957,32.4666285121765,14.3292407763386,0,0.995005789216524,1.08895021215414,-0,0,0.573858518567741,49.9256911153935,0,0
250.27,0.979225807004295,0.979225806851332,0.979225806998939,97.841460291065,97.841460291065,36.6915246335523,51.0563117771444,32.4602143760276,14.324934137893,0,0.995005789216524,1.08944864165227,-0,0,0.560812897879459,48.7907221155129,0,0
250.28,0.979129617217371,0.979129617064613,0.9791296172112,97.4307003438809,97.4307003438809,36.5553760146981,50.6545574714921,32.4548343530203,14.3213085193686,0,0.995005789216524,1.08960331068372,-0,0,0.559448924720784,48.6720564507082,0,0
250.29,0.979066361174492,0.979066361022099,0.979066361168504,97.883147372807,97.883147372807,36.7032965778042,51.1133176556055,32.4511005683999,14.3187291488016,0,0.995005789216524,1.08931472108798,-0,0,0.578531020741361,50.3321988044984,0,0
250.3,0.979000964416445,0.979000964263285,0.979000964409768,98.5656156587637,98.5656156587637,36.9268105650146,51.8022148631835,32.447319528963,14.3160812666171,0,0.995005789216524,1.08905534786608,-0,0,0.560560744537555,48.7687847747673,0,0
250.31,0.978966997474379,0.97896699732155,0.978966997467342,97.2915010411155,97.2915010411155,36.5075544171431,50.5319386196289,32.4450867368365,14.3144756846502,0,0.995005789216524,1.08967254324829,-0,0,0.571432864284957,49.7146591927912,0,0
250.32,0.978926892517714,0.978926892365132,0.978926892510696,98.5366577105282,98.5366577105282,36.9163076616753,51.7812416479159,32.4426928361806,14.3127232264317,0,0.995005789216524,1.08901303052318,-0,0,0.572653189180701,49.820827458721,0,0
250.33,0.978906301548152,0.978906301394942,0.978906301540932,97.9028566418668,97.9028566418668,36.7076727870731,51.1500531520717,32.44122429027,14.3115791995251,0,0.995005789216524,1.0893842748238,-0,0,0.569062016004001,49.5083953923481,0,0
250.34,0.97891797364808,0.978917973495128,0.978917973640256,98.6075770095836,98.6075770095836,36.9393225287566,51.8548014130348,32.4413419220867,14.3114336744621,0,0.995005789216524,1.0889916143653,-0,0,0.575489181048803,50.0675587512459,0,0
250.35,0.97893166683592,0.978931666683365,0.978931666828364,97.5172839718071,97.5172839718071,36.5810057782213,50.7643175140119,32.4415798534035,14.3113866043918,0,0.995005789216524,1.089605559546,-0,0,0.561004483863864,48.8073900961562,0,0
250.36,0.978967015510395,0.978967015357251,0.978967015502444,97.2975904594207,97.2975904594207,36.5090759633444,50.5425963970985,32.4429298832341,14.3120641790881,0,0.995005789216524,1.08966509229474,-0,0,0.550974499188646,47.9347814294122,0,0
250.37,0.979015522681168,0.979015522528439,0.979015522673481,98.5615022565193,98.5615022565193,36.92492786256,51.803373583449,32.4449664207352,14.3131622523351,0,0.995005789216524,1.08894139253384,-0,0,0.578565668763309,50.3352131824079,0,0
250.38,0.979058209639947,0.97905820948697,0.979058209631794,97.7723020419998,97.7723020419998,36.6658890136381,51.0115504220382,32.4466926720762,14.3140589478854,0,0.995005789216524,1.08947088138151,-0,0,0.56450175068544,49.1116523096333,0,0
250.39,0.979119910411722,0.979119910258837,0.979119910403869,97.523170585657,97.523170585657,36.5845673163056,50.758188180147,32.4493904953233,14.3155919101867,0,0.995005789216524,1.0895589989667,-0,0,0.558960178857753,48.6295355606245,0,0
250.4,0.979181871221302,0.979181871068211,0.979181871212781,98.9180480572059,98.9180480572059,37.043619122457,52.1487521064471,32.4521579051429,14.317138045616,0,0.995005789216524,1.08881781908103,-0,0,0.565460980592472,49.1951053115451,0,0
250.41,0.979248380874486,0.979248380721316,0.979248380865954,99.2635222024072,99.2635222024072,37.1577889939024,52.4896075657051,32.4551174612349,14.3187971754671,0,0.995005789216524,1.08869394197525,-0,0,0.576182805218821,50.1279040540375,0,0
250.42,0.979310259794899,0.979310259641909,0.979310259786477,98.6111403437293,98.6111403437293,36.9439378215284,51.8329260071088,32.4578787257232,14.3203356108973,0,0.995005789216524,1.08908629418429,-0,0,0.566008928405876,49.2427767713112,0,0
250.43,0.97937833357476,0.979378333421224,0.979378333565957,98.6904416108893,98.6904416108893,36.970655216831,51.9073340308713,32.4609999539081,14.32210762611,0,0.995005789216524,1.08901554500473,-0,0,0.559308044015525,48.6597998293507,0,0
250.44,0.979457289221465,0.979457289067969,0.979457289212495,97.2115445761127,97.2115445761127,36.4853312984771,50.4226225244999,32.4646553375206,14.3242667140921,0,0.995005789216524,1.08975454794775,-0,0,0.5563802596629,48.4050825906723,0,0
250.45,0.979541662453457,0.979541662300066,0.979541662444771,98.4113263033186,98.4113263033186,36.8805164509309,51.6160692231692,32.468645903586,14.3266111765634,0,0.995005789216524,1.08906721080692,-0,0,0.56669401650039,49.302379435534,0,0
250.46,0.979621315789203,0.979621315635767,0.97962131578017,97.6733068067944,97.6733068067944,36.6387224196823,50.8721315474058,32.4723755205132,14.3287997388754,0,0.995005789216524,1.08952099646543,-0,0,0.555991476963593,48.3712584958326,0,0
250.47,0.97988649878292,0.979886498633191,0.979886498775273,97.7773641789417,97.7773641789417,36.6755139905067,50.9561972788723,32.4846839602653,14.3364829398041,0,0.995005789216524,1.08939933920218,-0,0,0.577614566301378,50.2524672682199,0,0
250.48,0.980585177826853,0.980585177681145,0.980585177820015,98.1203310015102,98.1203310015102,36.7950134447206,51.2466677118354,32.516838892751,14.3568243969238,0,0.995005789216524,1.0893158423456,-0,0,0.567152503366917,49.3422677929218,0,0
250.49,0.981336364236523,0.981336364095455,0.981336364228557,98.7227936212444,98.7227936212444,37.0003229831125,51.7926136328338,32.5514521001053,14.3787278883053,0,0.995005789216524,1.0890486821716,-0,0,0.557424348263616,48.4959182989346,0,0
250.5,0.982095076006529,0.982095075869412,0.982095075998838,97.0100300013712,97.0100300013712,36.4447383358303,50.0226363764594,32.5864566490586,14.4009369758533,0,0.995005789216524,1.08995365027693,-0,0,0.552917736010043,48.1038430328737,0,0
250.51,0.982830363739214,0.982830363607463,0.982830363731602,98.5016754595423,98.5016754595423,36.9421917153172,51.4586536542871,32.6205143315282,14.422507473727,0,0.995005789216524,1.08911698962901,-0,0,0.570558391883149,49.6385800938339,0,0
250.52,0.983574664868688,0.983574664740301,0.983574664860685,97.7729282340792,97.7729282340792,36.7099147593022,50.6736733630987,32.6549387685077,14.4443161024728,0,0.995005789216524,1.08963036582599,-0,0,0.550937019977888,47.9315207380762,0,0
250.53,0.984318604098387,0.984318603973535,0.98431860409074,96.9949023670346,96.9949023670346,36.4614607619739,49.8392259241691,32.68945361955,14.4662228233155,0,0.995005789216524,1.08997945882938,-0,0,0.563005853111727,48.9815092207203,0,0
250.54,0.985002995198339,0.985002995076641,0.985002995189785,97.4745861832298,97.4745861832298,36.6258259100459,50.2669415669434,32.7212662577982,14.4863783584882,0,0.995005789216524,1.08975469328058,-0,0,0.557671825512236,48.5174488195646,0,0
250.55,0.985675482580283,0.985675482461592,0.985675482572382,99.1244680127908,99.1244680127908,37.174705514629,51.8657474823677,32.7525556653128,14.5061648651102,0,0.995005789216524,1.08891610088475,-0,0,0.57483557880668,50.0106953561812,0,0
250.56,0.986309897101235,0.986309896985194,0.986309897092751,98.1983339100256,98.1983339100256,36.876508074923,50.8914956034327,32.7820331499422,14.5248051566508,0,0.995005789216524,1.08952067933038,-0,0,0.567212967564881,49.3475281781446,0,0
