t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
250.57,0.986904403278079,0.98690440316325,0.986904403268984,97.9573593081391,97.9573593081391,36.8031409111308,50.605277387463,32.8097499613109,14.5423319593652,0,0.995005789216524,1.08962487234486,-0,0,0.567272012960699,49.3526651275808,0,0
250.58,0.987465133441953,0.987465133330172,0.987465133432744,99.2973409272173,99.2973409272173,37.2490874660957,51.9025427619879,32.8359448928845,14.5588532723449,0,0.995005789216524,1.08893219152967,-0,0,0.579237373765188,50.3936515175713,0,0
250.59,0.987979652442627,0.987979652331891,0.987979652432627,98.7505607217995,98.7505607217995,37.07442591134,51.316615567525,32.8599588887636,14.5739862655109,0,0.995005789216524,1.08931383872468,-0,0,0.572511101179267,49.8084658025963,0,0
250.6,0.988466940860171,0.988466940751291,0.988466940849802,98.7992595035683,98.7992595035683,37.0952352256497,51.3281379417116,32.8827691242241,14.5883524376327,0,0.995005789216524,1.08928568453515,-0,0,0.568360508380511,49.4473642291045,0,0
250.61,0.988915590975604,0.988915590867331,0.98891559096453,99.7645335183504,99.7645335183504,37.4169374091957,52.2591347472175,32.9038216066149,14.601577164518,0,0.995005789216524,1.08877943757689,-0,0,0.583586912226937,50.7720613637435,0,0
250.62,0.989335789640435,0.989335789533603,0.98933578962941,99.7261695382323,99.7261695382323,37.4084735900945,52.188728842481,32.9235174971032,14.613923198648,0,0.995005789216524,1.08889766212614,-0,0,0.576925028077633,50.1924774427541,0,0
250.63,0.989726924153866,0.989726924048395,0.989726924142355,100.117489400688,100.117489400688,37.5409623339884,52.5501737196422,32.9418966145791,14.6254190664666,0,0.995005789216524,1.08872840865237,-0,0,0.564688534477913,49.1279024995785,0,0
250.64,0.990104863303139,0.990104863198311,0.99010486329129,98.7402605770798,98.7402605770798,37.0920349507205,51.143978590449,32.9596898947656,14.6365920918652,0,0.995005789216524,1.08940098170917,-0,0,0.573783267512816,49.919144273615,0,0
250.65,0.990448131253855,0.990448131150244,0.990448131241712,99.647776365997,99.647776365997,37.3937371651183,52.0251214663647,32.9759228378353,14.6467320617969,0,0.995005789216524,1.08893808156088,-0,0,0.564698763121155,49.1287923915405,0,0
250.66,0.990768270408386,0.990768270304918,0.990768270395843,99.8937237245685,99.8937237245685,37.4777663148012,52.2464469954294,32.9910823095542,14.6561944195849,0,0.995005789216524,1.08879792556713,-0,0,0.58631493721352,51.0093995375762,0,0
250.67,0.991052369944219,0.991052369841783,0.991052369931265,99.2432649554379,99.2432649554379,37.2668017977634,51.5741625511413,33.0045376447552,14.6645647595415,0,0.995005789216524,1.08921866588621,-0,0,0.573667725843723,49.9090921484039,0,0
250.68,0.991325621235128,0.991325621133382,0.991325621222149,98.7691709036154,98.7691709036154,37.1137108992771,51.0789617891202,33.0175415439008,14.6726675705945,0,0.995005789216524,1.08943112285201,-0,0,0.566748238950758,49.3070967887159,0,0
250.69,0.991590011111335,0.991590011010561,0.991590011098192,99.244135776512,99.244135776512,37.2724804204275,51.5334485202059,33.0301656320895,14.6805216242165,0,0.995005789216524,1.08915409951104,-0,0,0.570423597834832,49.6268530116304,0,0
250.7,0.991811483223947,0.991811483122504,0.991811483209874,98.5899676642647,98.5899676642647,37.0596984283649,50.8620805181272,33.0407787407793,14.6871084053582,0,0.995005789216524,1.08950532884269,-0,0,0.576403451743822,50.1471003017125,0,0
250.71,0.992013575349326,0.992013575249053,0.992013575335739,99.4711754068795,99.4711754068795,37.3513824350511,51.72757511426,33.0505049767073,14.6930953159122,0,0.995005789216524,1.08907803222474,-0,0,0.564786763992541,49.1364484673511,0,0
250.72,0.992207296841147,0.992207296741237,0.992207296827022,97.9948991551793,97.9948991551793,36.8681148681926,50.2361963892726,33.0598269254792,14.6988758404275,0,0.995005789216524,1.08984066154019,-0,0,0.564696702868296,49.1286131495417,0,0
250.73,0.992383129991022,0.992383129890778,0.992383129976334,98.6238069647047,98.6238069647047,37.0766247293393,50.8512838601511,33.0683766563006,14.7041464482529,0,0.995005789216524,1.08945622304874,-0,0,0.573876638871726,49.9272675818402,0,0
250.74,0.992530462188556,0.992530462089441,0.992530462174154,98.3225703196468,98.3225703196468,36.9791212607553,50.5384809968033,33.0755524361617,14.7085368866818,0,0.995005789216524,1.08967794320995,-0,0,0.557829551214576,48.5311709556681,0,0
250.75,0.992655785016018,0.992655784916317,0.992655785001065,99.4506705674452,99.4506705674452,37.3512114410736,51.6566326207738,33.0817489602884,14.712288986383,0,0.995005789216524,1.08903153390697,-0,0,0.579452007863297,50.4123246841068,0,0
250.76,0.992766367177559,0.992766367078733,0.992766367162591,99.7081640820335,99.7081640820335,37.4369864771385,51.9054451725685,33.087186125856,14.7155327836091,0,0.995005789216524,1.08899214397634,-0,0,0.580394038069174,50.4942813120182,0,0
250.77,0.992846883973807,0.992846883874662,0.992846883958014,99.4162475254915,99.4162475254915,37.3418825872986,51.6071524068578,33.0912160660163,14.7178790526173,0,0.995005789216524,1.08919645091464,-0,0,0.561412071444586,48.842850215679,0,0
250.78,0.992944861971211,0.992944861872379,0.99294486195586,98.8414018257908,98.8414018257908,37.153964525864,51.0245044379517,33.0960974485351,14.7207999393041,0,0.995005789216524,1.08944217278686,-0,0,0.558137519860208,48.5579642278381,0,0
250.79,0.993125577729613,0.993125577633073,0.99312557771182,79.2475538221282,79.2475538221282,30.7155804207852,31.4164134939094,33.1046196275318,14.726520700687,0,0.995005789216524,1.10133199278968,-0,0,0.27701919218266,24.1006697198914,0,0
250.8,0.993466730000534,0.99346672990079,0.993466729985983,73.5217498466976,73.5217498466976,28.8371914902959,25.6621091050054,33.1215897764638,14.7380509652285,0,0.995005789216524,1.10595542726446,-0,0,0.280939263683414,24.4417159404571,0,0
250.81,0.993322026322945,0.993322026222445,0.993322026308596,72.589342603602,72.589342603602,28.5295656178226,24.7381411522795,33.1160234891467,14.7351779621757,0,0.995005789216524,1.10708304331048,-0,0,0.269667618894328,23.4610828438065,0,0
250.82,0.992976893968374,0.992976893859556,0.992976893953693,72.9415704226218,72.9415704226218,28.6421892939515,25.1142916296825,33.1010190066697,14.7262597862696,0,0.995005789216524,1.10693877501095,-0,0,0.271382592029395,23.6102855065574,0,0
250.83,0.992601190983268,0.992601190871643,0.992601190969757,72.0103070232051,72.0103070232051,28.3326067272803,24.2095943917957,33.0843832504635,14.716329380946,0,0.995005789216524,1.1077653322234,-0,0,0.270403307344244,23.5250877389493,0,0
250.84,0.99222335603107,0.992223355913725,0.99222335601672,71.5418559147961,71.5418559147961,28.1750950433027,23.7680738395513,33.0675171683349,14.7062649069099,0,0.995005789216524,1.10827898306327,-0,0,0.280292019328306,24.3854056815626,0,0
250.85,0.991831181683549,0.991831181562878,0.991831181671105,71.9950612781605,71.9950612781605,28.3203473210525,24.2495570930683,33.0498478233197,14.6956563617726,0,0.995005789216524,1.10785281968532,-0,0,0.274910797239578,23.9172393598432,0,0
250.86,0.991448838737761,0.9914488386137,0.991448838725012,72.4735925195423,72.4735925195423,28.4739864558849,24.7558932627547,33.0324769121647,14.6852223446229,0,0.995005789216524,1.10734112310932,-0,0,0.260423715950071,22.6568632876562,0,0
250.87,0.991066301049773,0.991066300922166,0.991066301037333,71.6296750126581,71.6296750126581,28.1929247437668,23.940003603733,33.0149448142684,14.6747265946567,0,0.995005789216524,1.10807103487375,-0,0,0.255519738324394,22.2302172342223,0,0
250.88,0.990689304518393,0.990689304388312,0.990689304507236,72.3155797770435,72.3155797770435,28.414733068523,24.6536285596835,32.9976125056423,14.6643387117176,0,0.995005789216524,1.1075653095382,-0,0,0.2833004435523,24.6471385890501,0,0
250.89,0.990306154358225,0.990306154225416,0.990306154347069,72.9335770303601,72.9335770303601,28.6141286570032,25.3001027426368,32.9798447940793,14.653629493644,0,0.995005789216524,1.10684346840987,-0,0,0.276684589242394,24.0715592640883,0,0
250.9,0.989931053829737,0.989931053694733,0.989931053819221,72.69264069851,72.69264069851,28.5312602814198,25.0872120453947,32.962330463696,14.6430981894192,0,0.995005789216524,1.10696232210832,-0,0,0.273418116604074,23.7873761445545,0,0
250.91,0.98955886939846,0.989558869261826,0.989558869389155,72.5323950049686,72.5323950049686,28.474926862404,24.9549090733007,32.9448783228925,14.6326076087754,0,0.995005789216524,1.10705545899601,-0,0,0.256195713430881,22.2890270684867,0,0
250.92,0.989206101538804,0.989206101399882,0.989206101529518,71.970771882165,71.970771882165,28.2868451778418,24.4198177334829,32.9282675050043,14.6226866436778,0,0.995005789216524,1.10761486243794,-0,0,0.261006151351962,22.7075351676207,0,0
250.93,0.988873811604998,0.988873811464526,0.988873811596375,70.9684599071106,70.9684599071106,27.954103684566,23.4425580712877,32.9125437714309,14.613358064392,0,0.995005789216524,1.10855313307157,-0,0,0.255150478869856,22.1980916616775,0,0
250.94,0.988542299931121,0.988542299789391,0.988542299923499,71.6411817625365,71.6411817625365,28.1719259396862,24.1402996287943,32.8968541128906,14.6040280208517,0,0.995005789216524,1.10806608322383,-0,0,0.272229206218552,23.683940941014,0,0
250.95,0.988221197867969,0.988221197724813,0.988221197860492,71.7632101839579,71.7632101839579,28.2088241725379,24.2867361691501,32.8815458368124,14.5949281779955,0,0.995005789216524,1.10785832898098,-0,0,0.279546376217507,24.3205347309231,0,0
250.96,0.987917403170604,0.987917403026238,0.987917403163769,71.1765354574787,71.1765354574787,28.0129361821746,23.7232657321441,32.8669626710282,14.5863070543064,0,0.995005789216524,1.10831427908916,-0,0,0.277207809238839,24.117079403779,0,0
250.97,0.987620035560853,0.987620035415787,0.987620035554773,71.7742934209491,71.7742934209491,28.2064100885712,24.3438064047147,32.8526563737585,14.577830642476,0,0.995005789216524,1.10772013683158,-0,0,0.247508657814489,21.5332532298605,0,0
250.98,0.987352097811864,0.987352097665552,0.987352097806059,71.0607522238163,71.0607522238163,27.9691576542705,23.6508484622822,32.8396573954732,14.5702463660609,0,0.995005789216524,1.10846127385897,-0,0,0.270228505527462,23.5098799808892,0,0
250.99,0.987098813188126,0.987098813040987,0.987098813182802,70.8444821618437,70.8444821618437,27.8954858278003,23.4541245038789,32.8273031542544,14.5630545037103,0,0.995005789216524,1.10861091935955,-0,0,0.254131321381834,22.1094249602196,0,0
251,0.986868320580306,0.986868320433115,0.986868320575687,70.8481169447264,70.8481169447264,27.8943114556795,23.4756003640127,32.8159831508777,14.5565334298359,0,0.995005789216524,1.10866387373206,-0,0,0.254198853447226,22.1153002499086,0,0
251.01,0.986647362669092,0.986647362520655,0.986647362664701,70.9485122878773,70.9485122878773,27.9250275303427,23.5931605715978,32.8050744994748,14.5502772168047,0,0.995005789216524,1.10863118142582,-0,0,0.280505124660799,24.4039458454895,0,0
251.02,0.986431202064803,0.986431201915906,0.986431202061009,71.6894734326543,71.6894734326543,28.1663212882303,24.3510679837793,32.7943322465917,14.5440732022833,0,0.995005789216524,1.10777550533373,-0,0,0.253991158427171,22.0972307831638,0,0
251.03,0.98622152755347,0.986221527404185,0.986221527550068,71.1866061226764,71.1866061226764,27.9988431166579,23.8646820509005,32.7838441168632,14.5380799549127,0,0.995005789216524,1.10826282652418,-0,0,0.275171254992226,23.9398991843237,0,0
251.04,0.986024170285991,0.986024170136092,0.986024170283163,72.0864485821188,72.0864485821188,28.2925309279574,24.7801341721433,32.7739193574217,14.5323950525538,0,0.995005789216524,1.10739728185257,-0,0,0.275014013289276,23.926219156167,0,0
251.05,0.985850742633291,0.985850742483323,0.985850742630668,71.2035758681026,71.2035758681026,28.0004866883311,23.9111447994336,32.7650254062975,14.5274056623715,0,0.995005789216524,1.10810392293854,-0,0,0.274608750919665,23.8909613300109,0,0
251.06,0.985697230011979,0.98569722986105,0.985697230009288,70.8741388776345,70.8741388776345,27.8905447242953,23.5940572740561,32.7570645335434,14.5230170700351,0,0.995005789216524,1.1084323335957,-0,0,0.264206395272347,22.9859563886942,0,0
251.07,0.985564791145134,0.985564790994474,0.985564791143053,71.333696443554,71.333696443554,28.0401401424135,24.0643586460628,32.7500888827854,14.5192489147058,0,0.995005789216524,1.10809207618236,-0,0,0.272349139600857,23.6943751452745,0,0
251.08,0.985446917020235,0.985446916869313,0.985446917018667,72.1910341085288,72.1910341085288,28.3206134180912,24.9314270132472,32.7437521357787,14.5158549595028,0,0.995005789216524,1.10725524643064,-0,0,0.27463332897666,23.8930996209695,0,0
251.09,0.985323738374633,0.985323738223154,0.985323738373062,71.4781084930852,71.4781084930852,28.0849009338526,24.2287196581258,32.7371032382731,14.5122855966863,0,0.995005789216524,1.10776517086588,-0,0,0.259096424897338,22.5413889660684,0,0
251.1,0.985240798980832,0.985240798829558,0.985240798979255,76.2558167537679,76.2558167537679,29.6542983972615,29.013395108467,32.7324837705873,14.5099378747135,0,0.995005789216524,1.10413253723351,-0,0,0.569024884626489,49.5051649625046,0,0
251.11,0.984895344714818,0.984895344558619,0.984895344709715,96.9607840251735,96.9607840251735,36.4560858483662,49.7466129357937,32.7153935150865,14.4987775742934,0,0.995005789216524,1.08972891118122,-0,0,0.568197254606548,49.4331611507697,0,0
251.12,0.984548180217817,0.984548180065911,0.984548180217586,99.5755092980629,99.5755092980629,37.3117215336178,52.3909711929324,32.6974654722532,14.4870726328773,0,0.995005789216524,1.08862403087749,-0,0,0.575716000261403,50.0872920227421,0,0
251.13,0.984197012714131,0.984197012561892,0.984197012709714,99.7554362026931,99.7554362026931,37.36706323078,52.6006495193065,32.6794698015136,14.475316881873,0,0.995005789216524,1.08864622990496,-0,0,0.587980914716318,51.1543395803197,0,0
251.14,0.98386105498917,0.983861054836321,0.983861054986531,98.5787118995627,98.5787118995627,36.976680796745,51.4522173856213,32.6623529473639,14.4641415665774,0,0.995005789216524,1.08929044252229,-0,0,0.580135221920306,50.4717643070666,0,0
251.15,0.983556311237853,0.98355631108503,0.983556311233834,98.6791597333502,98.6791597333502,37.00643556329,51.5782277629988,32.6469025045037,14.4540294658477,0,0.995005789216524,1.089197101624,-0,0,0.563831155211773,49.0533105034242,0,0
251.16,0.983281273868065,0.983281273714645,0.983281273862904,97.7865314199711,97.7865314199711,36.7101083260779,50.7085903727808,32.6329966592845,14.4449443879058,0,0.995005789216524,1.08959219612237,-0,0,0.566990355390307,49.3281609189567,0,0
251.17,0.98300521954625,0.983005219393193,0.983005219541872,98.7610017203473,98.7610017203473,37.0274913350085,51.7058853335449,32.6192112205858,14.4359051662166,0,0.995005789216524,1.08906160493529,-0,0,0.563820820419576,49.0524113765031,0,0
251.18,0.982756360688589,0.982756360534815,0.982756360683519,98.3155412336075,98.3155412336075,36.8784517752386,51.2810062868984,32.6067814979985,14.4277534487105,0,0.995005789216524,1.089274298593,-0,0,0.580711280568162,50.5218814094301,0,0
251.19,0.982515797344173,0.982515797190545,0.982515797338488,99.4704059757391,99.4704059757391,37.2555149254592,52.4557063200411,32.5948381753417,14.4198614803563,0,0.995005789216524,1.08874472834035,-0,0,0.562222446020436,48.913352803778,0,0
251.2,0.982302281827605,0.982302281674112,0.982302281821982,98.0560705652603,98.0560705652603,36.7884074934321,51.0589456737851,32.584239746323,14.4128851451521,0,0.995005789216524,1.08944329604146,-0,0,0.56557151378762,49.204721699523,0,0
251.21,0.982112594654242,0.982112594500282,0.98211259464835,98.1579900609854,98.1579900609854,36.819930241942,51.1764135925534,32.5748824597916,14.4066940086405,0,0.995005789216524,1.08934679506818,-0,0,0.560844982230659,48.7935134540674,0,0
251.22,0.981941288094851,0.98194128794091,0.981941288088202,98.6671099012278,98.6671099012278,36.9854892607418,51.6995652647448,32.56645660029,14.4010880361931,0,0.995005789216524,1.08907572193171,-0,0,0.557645558193491,48.5151635628337,0,0
251.23,0.981772811226463,0.981772811072974,0.981772811220209,99.0868076693245,99.0868076693245,37.1216982896915,52.1329766225887,32.5582291714738,14.395601875262,0,0.995005789216524,1.08886140553016,-0,0,0.562230945735505,48.9140922789889,0,0
251.24,0.981626769559337,0.981626769404842,0.981626769552715,97.3855515952756,97.3855515952756,36.5610128586274,50.4436154962688,32.5510855769583,14.3908505220486,0,0.995005789216524,1.08975263964092,-0,0,0.557585263498364,48.5099179243577,0,0
251.25,0.981509331917757,0.981509331763978,0.981509331910783,97.8964344558523,97.8964344558523,36.7277305407496,50.963999137252,32.5454053154227,14.3870300031775,0,0.995005789216524,1.08937299398687,-0,0,0.585633075880488,50.9500776016025,0,0
251.26,0.98139054075338,0.981390540599547,0.981390540746502,98.2510186801412,98.2510186801412,36.8430607671248,51.328223021618,32.5396594971985,14.3831361613247,0,0.995005789216524,1.08926060247127,-0,0,0.586768802122335,51.0488857846432,0,0
251.27,0.981267424150384,0.981267423996296,0.981267424143253,99.4197223610866,99.4197223610866,37.2259431602039,52.5068798406195,32.5337478322326,14.3790946882345,0,0.995005789216524,1.08875205902214,-0,0,0.555058836209781,48.2901187502509,0,0
251.28,0.981174428318712,0.981174428164107,0.98117442831145,98.3950636249418,98.3950636249418,36.8882097847003,51.4897317740121,32.529289119966,14.3760427309637,0,0.995005789216524,1.08919721749341,-0,0,0.575320396862473,50.0528745270351,0,0
251.29,0.981089794821202,0.981089794666715,0.981089794813534,99.767199902913,99.767199902913,37.3383564378657,52.8687101253716,32.5252714083849,14.3732183691565,0,0.995005789216524,1.08851303906358,-0,0,0.576517014592408,50.1569802695395,0,0
251.3,0.981006723686179,0.98100672353118,0.981006723678662,99.036252089003,99.036252089003,37.0972678328726,52.1444710658072,32.5213229214789,14.3704581017169,0,0.995005789216524,1.08893135549706,-0,0,0.57545773685882,50.0648231067173,0,0
251.31,0.980947845434984,0.98094784528074,0.980947845427609,99.540358267241,99.540358267241,37.2623722670754,52.6533477911863,32.5185643698013,14.3684461062534,0,0.995005789216524,1.08864581778166,-0,0,0.580287358090378,50.4850001538629,0,0
251.32,0.980901703919296,0.980901703764512,0.980901703911407,98.461861961049,98.461861961049,36.9074265008915,51.5786213981552,32.5164014271384,14.3668391357554,0,0.995005789216524,1.08922351690389,-0,0,0.573155304130741,49.8645114593745,0,0
251.33,0.980862390512653,0.980862390357731,0.980862390504788,98.9435421906187,98.9435421906187,37.065370389742,52.063421467961,32.5146401367928,14.365480585865,0,0.995005789216524,1.08892378104171,-0,0,0.573653792967373,49.9078799881615,0,0
251.34,0.980826212984549,0.98082621282978,0.980826212976563,99.678654243483,99.678654243483,37.3066470423066,52.8014028668159,32.5130407580436,14.3642106186235,0,0.995005789216524,1.08854180402207,-0,0,0.589824216160913,51.3147068059994,0,0
251.35,0.980776200288663,0.980776200133469,0.980776200280145,98.0011743065022,98.0011743065022,36.7548037644866,51.1278551395883,32.5107774300463,14.3625417368677,0,0.995005789216524,1.08949571570696,-0,0,0.562952236885871,48.9768446090707,0,0
251.36,0.980761198005755,0.980761197850998,0.980761197997936,98.082265378204,98.082265378204,36.7813431472244,51.2099934632902,32.5102593169958,14.3620125979181,0,0.995005789216524,1.08929614714857,-0,0,0.585993541979458,50.9814381522129,0,0
251.37,0.980734158658566,0.980734158503737,0.980734158650155,98.4860313805808,98.4860313805808,36.9138177950107,51.6157880444096,32.5091617945973,14.3610815415739,0,0.995005789216524,1.08914977600279,-0,0,0.576006930679235,50.1126029690934,0,0
251.38,0.980700405782857,0.980700405627812,0.980700405775262,99.4384762363459,99.4384762363459,37.2265740229122,52.5707448528758,32.507779341008,14.3599520424621,0,0.995005789216524,1.0886608938437,-0,0,0.580803837545395,50.5299338664494,0,0
251.39,0.980658057666435,0.980658057511282,0.980658057657693,98.8805900490652,98.8805900490652,37.042820017597,52.016051767414,32.5059763162067,14.3585619654445,0,0.995005789216524,1.08901022398806,-0,0,0.566495798521505,49.2851344713709,0,0
251.4,0.980633175159192,0.980633175003697,0.980633175150812,97.9628372889185,97.9628372889185,36.7409661734286,51.1000430489824,32.5050357284269,14.3577585115092,0,0.995005789216524,1.08942468568605,-0,0,0.564087196696664,49.0755861126098,0,0
251.41,0.98059271138312,0.980592711227666,0.980592711374319,98.7844216240753,98.7844216240753,37.010665610898,51.9244670269408,32.5034365144248,14.3565180827097,0,0.995005789216524,1.08893002410207,-0,0,0.583497759936198,50.7643051144493,0,0
251.42,0.980532626211748,0.980532626055748,0.980532626202931,99.3420715728807,99.3420715728807,37.1934108712016,52.4865663747276,32.5008774900783,14.3546277080747,0,0.995005789216524,1.08876424976958,-0,0,0.559568543892348,48.6824633186343,0,0
251.43,0.980477105876937,0.980477105721217,0.980477105868113,98.7522800372556,98.7522800372556,36.9990614424972,51.9007993963841,32.4985570565593,14.3529235843122,0,0.995005789216524,1.08903815271021,-0,0,0.552592650882991,48.0755606268202,0,0
251.44,0.980423783937064,0.980423783781036,0.980423783927924,98.9715884197184,98.9715884197184,37.0706831444345,52.1238708659528,32.4963916924912,14.3513258612744,0,0.995005789216524,1.0888348924962,-0,0,0.582159815800887,50.6479039746772,0,0
251.45,0.980342277676528,0.980342277520235,0.980342277667457,97.7962586641537,97.7962586641537,36.6836266870922,50.9545009810674,32.4928840454293,14.3488736376571,0,0.995005789216524,1.08952582731038,-0,0,0.565807975749018,49.2252938901646,0,0
251.46,0.980268502262625,0.980268502106451,0.980268502253157,98.148960681619,98.148960681619,36.7989016466742,51.3124470759245,32.4898110265436,14.3467025791509,0,0.995005789216524,1.08926144835665,-0,0,0.571326625058298,49.7054163800719,0,0
251.47,0.980200279237094,0.980200279080605,0.980200279227616,98.4171270615843,98.4171270615843,36.8864398680125,51.5854869902003,32.4869708134225,14.3446692579615,0,0.995005789216524,1.08914255150471,-0,0,0.570251308857469,49.6118638705998,0,0
251.48,0.98011638095555,0.980116380798959,0.980116380946225,99.1406304798255,99.1406304798255,37.1234881305442,52.3150601931355,32.4834112684142,14.3421590182758,0,0.995005789216524,1.0887761140244,-0,0,0.5767628362319,50.1783667521753,0,0
251.49,0.980036235109909,0.980036234953646,0.980036235100331,99.062431577229,99.062431577229,37.0970594842819,52.2427016854956,32.4799941253645,14.339735766369,0,0.995005789216524,1.08886683775795,-0,0,0.571396287727382,49.7114770322822,0,0
251.5,0.979936996422397,0.979936996265675,0.979936996412519,97.8557139347619,97.8557139347619,36.6995248437212,51.0431958296285,32.4757197809821,14.3367983241514,0,0.995005789216524,1.08947608896636,-0,0,0.561369835954643,48.839175728054,0,0
251.51,0.979822319267205,0.979822319110232,0.979822319257591,99.2616919047484,99.2616919047484,37.1606055721173,52.4574686838751,32.470802834821,14.3334203860523,0,0.995005789216524,1.08868455136014,-0,0,0.567653512898182,49.3858556221418,0,0
251.52,0.979707860821647,0.979707860665334,0.979707860811754,98.1948041481772,98.1948041481772,36.8088859457837,51.3989199560194,32.4658413209153,14.3300428712425,0,0.995005789216524,1.08925554391034,-0,0,0.579404661739002,50.4082055712932,0,0
251.53,0.979585972462878,0.979585972305897,0.979585972452594,97.7389966706922,97.7389966706922,36.6579511953552,50.9519797998884,32.4605600243924,14.3264568464114,0,0.995005789216524,1.08950786138033,-0,0,0.560536721641769,48.7666947828339,0,0
251.54,0.979448253415905,0.979448253258807,0.979448253406174,98.9461305473361,98.9461305473361,37.0534565998591,52.1690982582515,32.4546053935397,14.3224268955448,0,0.995005789216524,1.08880450781672,-0,0,0.577495117720583,50.2420752416907,0,0
251.55,0.97930127020741,0.979301270050359,0.979301270197172,99.7547762840638,99.7547762840638,37.3178795525867,52.9885799791269,32.4481532636136,14.3180430413233,0,0.995005789216524,1.08849052935359,-0,0,0.570576120975682,49.6401225248843,0,0
251.56,0.979150361145477,0.979150360988057,0.979150361135142,99.2617670129578,99.2617670129578,37.1544317230824,52.5066800058709,32.441520802226,14.313566204861,0,0.995005789216524,1.08873039010925,-0,0,0.583225085890898,50.7405824725081,0,0
251.57,0.978988394508052,0.978988394350474,0.978988394497652,98.8865105002351,98.8865105002351,37.029581629394,52.143358532308,32.4343872274333,14.3087647404939,0,0.995005789216524,1.08894730808894,-0,0,0.571396260826523,49.7114746919075,0,0
251.58,0.97883925002004,0.978839249862631,0.978839250009732,99.5930582029383,99.5930582029383,37.2604360861092,52.860814003101,32.4278841573317,14.3043600425056,0,0.995005789216524,1.08852544155787,-0,0,0.585000029849731,50.8950025969266,0,0
251.59,0.978667276755477,0.978667276598192,0.978667276744883,99.6164243543656,99.6164243543656,37.266510558167,52.8968789644355,32.4202955462316,14.2992498436985,0,0.995005789216524,1.08856940979426,-0,0,0.582771875907591,50.7011532039604,0,0
251.6,0.978494181308349,0.978494181150498,0.978494181297609,99.9087549508875,99.9087549508875,37.3609816268157,53.2019738260345,32.4126710747853,14.2941100500677,0,0.995005789216524,1.08842204165457,-0,0,0.582650748926659,50.6906151566194,0,0
251.61,0.978309846419952,0.978309846261911,0.97830984640933,99.3364305901368,99.3364305901368,37.1711468861143,52.643236120659,32.4045347942565,14.2886596752213,0,0.995005789216524,1.08870233456313,-0,0,0.586632706784055,51.0370454902128,0,0
251.62,0.97811994876538,0.978119948607542,0.978119948754684,99.8644855757751,99.8644855757751,37.3429396304743,53.1852803988086,32.3961650462931,14.2830401306734,0,0.995005789216524,1.08843565070858,-0,0,0.580507593295357,50.5041606166961,0,0
251.63,0.977937885846165,0.977937885687982,0.977937885834995,98.7072223599039,98.7072223599039,36.9608720377445,52.0413762820971,32.3881560398489,14.277690037958,0,0.995005789216524,1.08899200409101,-0,0,0.588854349079615,51.2303283699265,0,0
251.64,0.977757929761834,0.977757929603567,0.977757929751061,97.8956548087113,97.8956548087113,36.6924546205197,51.2429631118071,32.380267235614,14.2724244612901,0,0.995005789216524,1.08940834373747,-0,0,0.565832906803999,49.2274628919479,0,0
251.65,0.977582663359631,0.977582663201735,0.977582663348807,98.0962847436413,98.0962847436413,36.7567879735436,51.4562901848475,32.3726501715438,14.2673443872501,0,0.995005789216524,1.08921639883799,-0,0,0.562966915128211,48.9781216161544,0,0
251.66,0.977399161806081,0.977399161648109,0.977399161795649,98.3795748552119,98.3795748552119,36.8482078966015,51.7529233662934,32.3646422609573,14.2620092279612,0,0.995005789216524,1.08906152123344,-0,0,0.560404188656715,48.7551644131342,0,0
251.67,0.977478325241287,0.977478325084956,0.977478325229314,98.5037771221045,98.5037771221045,36.8898676605668,51.8707897194998,32.3686362641236,14.264351138481,0,0.995005789216524,1.08897536695003,-0,0,0.579012885938809,50.3741210766764,0,0
251.68,0.977940504330351,0.977940504179329,0.977940504321357,98.0973554953046,98.0973554953046,36.7608005412613,51.4294063945725,32.3900958918909,14.2778532088412,0,0.995005789216524,1.08926029977842,-0,0,0.571157750827108,49.6907243219584,0,0
251.69,0.978585141600747,0.978585141456759,0.978585141587733,78.4795727525369,78.4795727525369,30.3189983007979,31.7628046117829,32.4197287851036,14.2970393556504,0,0.995005789216524,1.10113387238334,-0,0,0.263831343333169,22.9533268699857,0,0
251.7,0.979401959938431,0.979401959798395,0.979401959930623,71.3915983941427,71.3915983941427,27.9974379113007,24.6109083394148,32.4582899023532,14.3224001523747,0,0.995005789216524,1.10684592886367,-0,0,0.247611753603818,21.5422225635322,0,0
251.71,0.980232596023043,0.980232595886626,0.980232596015034,70.1668226324175,70.1668226324175,27.6031832637193,23.3208968790731,32.4976344329798,14.3482913203646,0,0.995005789216524,1.1085661189913,-0,0,0.26344033410781,22.9193090673795,0,0
251.72,0.981052147021246,0.981052146890047,0.98105214701521,70.7947717692302,70.7947717692302,27.817759944737,23.88465246231,32.536368659965,14.3737506469552,0,0.995005789216524,1.10824790363499,-0,0,0.268207872403928,23.3340848991417,0,0
251.73,0.981852168530667,0.981852168402154,0.981852168524588,70.7068393902697,70.7068393902697,27.7968086124207,23.7343057071354,32.5740165946116,14.3985170885228,0,0.995005789216524,1.10834093382897,-0,0,0.256409581652147,22.3076336037368,0,0
251.74,0.982623877162428,0.982623877037276,0.982623877156691,71.2363090310285,71.2363090310285,27.9784870260903,24.2037019876918,32.6102405596111,14.4223664837256,0,0.995005789216524,1.10795781754336,-0,0,0.258492132926509,22.4888155646063,0,0
251.75,0.983370019392741,0.983370019270985,0.983370019388362,71.3219764325061,71.3219764325061,28.0140148111569,24.2314682168806,32.6451370156372,14.4453711999883,0,0.995005789216524,1.10791686408213,-0,0,0.268608976859122,23.3689809867436,0,0
251.76,0.98409431304427,0.984094312924604,0.984094313039402,70.9329646282833,70.9329646282833,27.8932832003321,23.7864090304833,32.6788947370206,14.4676608607794,0,0.995005789216524,1.10830708415193,-0,0,0.278887268621657,24.2631923700842,0,0
251.77,0.984795963134827,0.984795963017615,0.984795963130092,71.6155837207828,71.6155837207828,28.1245391233367,24.4148789712976,32.7115160859433,14.4891886635419,0,0.995005789216524,1.10769153793113,-0,0,0.263678188502082,22.9400023996812,0,0
251.78,0.985492413139016,0.985492413023999,0.98549241313468,71.830001923303,71.830001923303,28.2018313187867,24.5757051025463,32.7437876320335,14.5105091887232,0,0.995005789216524,1.10757872341268,-0,0,0.283814780681331,24.6918859192758,0,0
251.79,0.98615021628872,0.986150216175574,0.986150216284426,71.5613316417789,71.5613316417789,28.119938660793,24.2565693541416,32.7741562749815,14.5306060126558,0,0.995005789216524,1.10774966630528,-0,0,0.264506642106346,23.0120778632521,0,0
251.8,0.98677225752128,0.986772257409571,0.986772257517186,72.1746496954229,72.1746496954229,28.327583834059,24.8222084501826,32.8028288732325,14.5496123720078,0,0.995005789216524,1.10730026237147,-0,0,0.263387375350781,22.914701655518,0,0
251.81,0.987381510016599,0.98738150990688,0.987381510012467,71.8246630956979,71.8246630956979,28.2184615192769,24.4256462020917,32.8308136585179,14.5682032350883,0,0.995005789216524,1.10767545581585,-0,0,0.283554125622651,24.6692089291706,0,0
251.82,0.987970122011428,0.987970121902753,0.987970122007379,71.7501870410744,71.7501870410744,28.199679066156,24.3062867219733,32.8577754746861,14.586124844415,0,0.995005789216524,1.10772574540485,-0,0,0.272385575300503,23.6975450511438,0,0
251.83,0.988541601572652,0.988541601465188,0.988541601568592,71.6214175077159,71.6214175077159,28.162874580605,24.1339918181643,32.8838979190636,14.603527770488,0,0.995005789216524,1.10794302891317,-0,0,0.282762960352556,24.6003775506724,0,0
251.84,0.989088818077295,0.989088817970944,0.98908881807299,71.7021781218755,71.7021781218755,28.1946901473615,24.1731757431936,32.908840030656,14.6201623480259,0,0.995005789216524,1.10786920233128,-0,0,0.269066472938871,23.4087831456817,0,0
251.85,0.98963734740292,0.989637347297577,0.989637347398594,71.473933299802,71.473933299802,28.1249444815619,23.9033014789736,32.9337989548917,14.6368328659368,0,0.995005789216524,1.10818646128744,-0,0,0.282929752370623,24.6148884562442,0,0
251.86,0.990160606062706,0.990160605958259,0.990160606058418,71.8127554892885,71.8127554892885,28.2413285010509,24.202506841529,32.957545138689,14.6527035090704,0,0.995005789216524,1.10788546639703,-0,0,0.276100693798167,24.0207603604405,0,0
251.87,0.990659259546899,0.990659259443405,0.990659259542537,72.4702466215205,72.4702466215205,28.4622040882245,24.8223359149941,32.9801077121313,14.6678029943951,0,0.995005789216524,1.10731360887383,-0,0,0.276461702515164,24.0521681188193,0,0
251.88,0.991147083259988,0.991147083156618,0.991147083254919,72.7989296783427,72.7989296783427,28.5748864217248,25.11428994584,33.0021056560993,14.6825340764035,0,0.995005789216524,1.10698568473666,-0,0,0.272105414825759,23.6731710898411,0,0
251.89,0.991609731579603,0.991609731477133,0.991609731575352,71.6723955985935,71.6723955985935,28.209004941184,23.9529866512333,33.0228791918382,14.696529755522,0,0.995005789216524,1.10801399493792,-0,0,0.271915318308281,23.6566326928204,0,0
251.9,0.992083602902637,0.992083602801208,0.992083602897964,71.637215124072,71.637215124072,28.2019481951546,23.882150679385,33.0441955646091,14.710868880078,0,0.995005789216524,1.10817136177396,-0,0,0.269674886069255,23.4617150880252,0,0
251.91,0.992552339650448,0.992552339549145,0.992552339645049,71.7402070115471,71.7402070115471,28.2402513452575,23.9499170384549,33.0652509981014,14.7250389749908,0,0.995005789216524,1.10814062654475,-0,0,0.26701799714035,23.2305657512104,0,0
251.92,0.993015959345597,0.993015959245115,0.993015959341071,72.0188173914609,72.0188173914609,28.3362222840375,24.1937341811791,33.0860454419231,14.7390377683587,0,0.995005789216524,1.10794021982442,-0,0,0.272834836798299,23.736630801452,0,0
251.93,0.993469945498075,0.993469945398006,0.993469945493103,71.5993785349625,71.5993785349625,28.2026509079847,23.7403073244094,33.1063429519065,14.7527282586465,0,0.995005789216524,1.10828481928206,-0,0,0.256733443877788,22.3358096173676,0,0
251.94,0.993922706173564,0.993922706074056,0.993922706168992,72.232403671886,72.232403671886,28.4149996766712,24.3394144190187,33.1266039476682,14.7663853051991,0,0.995005789216524,1.10782331406627,-0,0,0.260474930630225,22.6613189648296,0,0
251.95,0.994378568172708,0.994378568073503,0.994378568167559,71.439418786772,71.439418786772,28.1586594797541,23.5123479766445,33.1469475290315,14.7801232810959,0,0.995005789216524,1.10852076206318,-0,0,0.250809467596407,21.8204236808874,0,0
251.96,0.994832006930392,0.994832006831631,0.994832006925551,72.3246093753385,72.3246093753385,28.4538944619044,24.3635836878897,33.1672251433274,14.7938005441213,0,0.995005789216524,1.10790083196753,-0,0,0.282818855169667,24.605240399761,0,0
251.97,0.9952554830145,0.99525548291617,0.995255483009821,72.900636330513,72.900636330513,28.6472021005821,24.9081055052985,33.1860354478043,14.8064953774102,0,0.995005789216524,1.10721479590501,-0,0,0.265766638274621,23.121697529892,0,0
251.98,0.995696427142421,0.995696427044262,0.99569642713702,71.7785981050203,71.7785981050203,28.2825468579289,23.7532331895856,33.2056195363385,14.8197453790962,0,0.995005789216524,1.10823486618512,-0,0,0.265066661347494,23.060799537232,0,0
251.99,0.996131915905035,0.996131915807182,0.99613191590015,72.0607665730725,72.0607665730725,28.3793876473886,24.0029265092744,33.2249952445914,14.8328448192067,0,0.995005789216524,1.10807987240595,-0,0,0.255435778611627,22.2229127392116,0,0
252,0.996576893957572,0.996576893860128,0.996576893952569,76.9576948874082,76.9576948874082,29.9931454658645,28.8665238304331,33.2449437671474,14.8462272898276,0,0.995005789216524,1.10429794695507,-0,0,0.553265188318439,48.1340713837042,0,0
252.01,0.996290652059736,0.996290651957369,0.996290652058168,96.0580313636003,96.0580313636003,36.2680723714353,47.9907471150702,33.2304823442094,14.8368019043207,0,0.995005789216524,1.09067353540493,-0,0,0.572380114728258,49.7970699813584,0,0
252.02,0.995812666553882,0.995812666449794,0.995812666545608,98.1845818699166,98.1845818699166,36.9619474683369,50.1570687537767,33.2063485360159,14.821164580124,0,0.995005789216524,1.08974707048542,-0,0,0.549227087416236,47.7827566052126,0,0
252.03,0.995285086420502,0.995285086307742,0.995285086411545,99.3027923338238,99.3027923338238,37.3239426500993,51.3185979376088,33.18005829928,14.8041360969349,0,0.995005789216524,1.08919934954253,-0,0,0.550006190687919,47.850538589849,0,0
252.04,0.994738850577169,0.994738850461579,0.994738850567382,98.3570041630497,98.3570041630497,37.0073822679023,50.4172908913567,33.1530442235785,14.7866690481145,0,0.995005789216524,1.08971500449824,-0,0,0.545425803589506,47.452044912287,0,0
252.05,0.994208742070425,0.994208741950556,0.994208742059262,98.3278985474267,98.3278985474267,36.9923274241804,50.4310495885117,33.1270097689738,14.7698391899412,0,0.995005789216524,1.08962688269876,-0,0,0.575151708636402,50.0381986513669,0,0
252.06,0.993682610646565,0.993682610523197,0.993682610635938,98.5994072052391,98.5994072052391,37.0761423051703,50.7449622656681,33.1012759149481,14.7531690246229,0,0.995005789216524,1.089525510219,-0,0,0.576063837527893,50.1175538649267,0,0
252.07,0.993168782757579,0.99316878263013,0.99316878274523,98.4860055136122,98.4860055136122,37.0335905899645,50.6728219914632,33.0762421074858,14.7369414146632,0,0.995005789216524,1.08962402267087,-0,0,0.550774525280286,47.9173836993849,0,0
252.08,0.992675642826201,0.992675642696949,0.992675642814537,97.7922616419827,97.7922616419827,36.8005301110909,50.0184338474529,33.0523459338222,14.7214818607075,0,0.995005789216524,1.08989966303296,-0,0,0.553174801455263,48.1262077266079,0,0
252.09,0.992206413332635,0.992206413200624,0.992206413320837,97.7971057098638,97.7971057098638,36.7973479349686,50.0605837896459,33.0297011608305,14.7068207593874,0,0.995005789216524,1.08984761459142,-0,0,0.556446338102041,48.4108314148775,0,0
252.1,0.991741219713112,0.991741219577771,0.991741219700123,99.035208307656,99.035208307656,37.1995783768828,51.3355558918223,33.0073460126043,14.6923064032294,0,0.995005789216524,1.0892066068652,-0,0,0.552850297894913,48.0979759168574,0,0
252.11,0.991290252369953,0.99129025223392,0.991290252358063,97.8979085667638,97.8979085667638,36.8212037747441,50.2339157814909,32.985708957107,14.6782838281659,0,0.995005789216524,1.0898246404352,-0,0,0.54141458638968,47.1030690159021,0,0
252.12,0.990886634071211,0.990886633933045,0.990886634059382,97.6107267840531,97.6107267840531,36.7227475859472,49.9784962505682,32.9664341560557,14.6657963774292,0,0.995005789216524,1.08985157180916,-0,0,0.572583331338396,49.8147498264405,0,0
252.13,0.990480866101285,0.990480865961153,0.990480866088852,98.0438726849262,98.0438726849262,36.861037041731,50.4435567658,32.9470950106938,14.6532209084324,0,0.995005789216524,1.08971023669373,-0,0,0.541451396355382,47.1062714829183,0,0
252.14,0.990103931968592,0.99010393182753,0.990103931956741,98.5658561470225,98.5658561470225,37.0288321323089,50.9950587299182,32.9292075199826,14.6415898971216,0,0.995005789216524,1.089355322344,-0,0,0.558717033779633,48.6083819388281,0,0
252.15,0.989737048117836,0.989737047975662,0.989737048106101,98.4036858748754,98.4036858748754,36.971861619659,50.8615958087897,32.9118185426659,14.6302715234198,0,0.995005789216524,1.0894583176786,-0,0,0.569781247562311,49.5709685379211,0,0
252.16,0.989383649376613,0.989383649232696,0.989383649364916,97.2813577343119,97.2813577343119,36.5994446941032,49.7668565938576,32.8951033156097,14.6193978248446,0,0.995005789216524,1.09008889761063,-0,0,0.543071177191401,47.2471924156519,0,0
252.17,0.989077281856943,0.989077281712288,0.989077281844997,98.6783070703679,98.6783070703679,37.0555633074724,51.1875995767412,32.8807111450732,14.6099963485535,0,0.995005789216524,1.08923997087218,-0,0,0.559750957994948,48.6983333455605,0,0
252.18,0.988767897010455,0.988767896864955,0.988767896999192,98.1821302416424,98.1821302416424,36.8894058242937,50.7154935057144,32.866150048421,14.600486687507,0,0.995005789216524,1.08956864489497,-0,0,0.551895637848124,48.0149204927868,0,0
252.19,0.98847358279321,0.988473582646722,0.988473582781823,98.4842784655799,98.4842784655799,36.9858111108904,51.0404205855399,32.8523771241755,14.5914807558645,0,0.995005789216524,1.0893604929866,-0,0,0.562862001478153,48.9689941285993,0,0
252.2,0.988172470981384,0.988172470834038,0.988172470970051,98.737516421139,98.737516421139,37.0660771539643,51.3169449172913,32.8383062986911,14.5822652051567,0,0.995005789216524,1.08927237974546,-0,0,0.5513603287959,47.9683486052433,0,0
252.21,0.987898364312893,0.987898364164988,0.987898364302091,97.2450378588868,97.2450378588868,36.5728301348677,49.8455589361461,32.8255409283417,14.573937994399,0,0.995005789216524,1.08999951368332,-0,0,0.561081034832414,48.81405003042,0,0
252.22,0.98762887387208,0.987628873723254,0.987628873861204,97.7697696197492,97.7697696197492,36.7426695182526,50.3909246266299,32.8130698016364,14.565775191483,0,0.995005789216524,1.08967980918756,-0,0,0.564209177466771,49.0861984396091,0,0
252.23,0.987387214237519,0.98738721408803,0.987387214226382,98.7984492745124,98.7984492745124,37.0784198540147,51.4381519974543,32.8018897783624,14.5584074986956,0,0.995005789216524,1.08917244557348,-0,0,0.561767092236147,48.8737370245448,0,0
252.24,0.98713202431593,0.987132024165912,0.98713202430543,98.5199448330757,98.5199448330757,36.9843890080015,51.179201624852,32.790088974824,14.5506542333997,0,0.995005789216524,1.08933163986013,-0,0,0.566307921123907,49.2687891377799,0,0
252.25,0.986894615843577,0.986894615693268,0.986894615833148,97.7612618800798,97.7612618800798,36.7327113792385,50.4386590423917,32.7791424867311,14.5434603509571,0,0.995005789216524,1.08973489331036,-0,0,0.553419364926493,48.1474847486049,0,0
252.26,0.986676315755583,0.986676315604692,0.986676315744841,99.0808566484072,99.0808566484072,37.1643334858674,51.7748323767295,32.7691613502955,14.5368629213822,0,0.995005789216524,1.08896654048699,-0,0,0.574511005093534,49.9824574431374,0,0
252.27,0.986441363113043,0.986441362961845,0.986441363102441,99.0042363018028,99.0042363018028,37.1368662233451,51.7161735083057,32.7583487033196,14.5297140901775,0,0.995005789216524,1.08912416699726,-0,0,0.552918703498434,48.1039272043638,0,0
252.28,0.986217256223721,0.986217256072162,0.986217256213486,98.4166914923326,98.4166914923326,36.9415888106078,51.1456042902242,32.7481138819455,14.522973320163,0,0.995005789216524,1.0893367205283,-0,0,0.5734434243339,49.8895779170493,0,0
252.29,0.985998034574964,0.985998034422767,0.985998034564607,97.685202420134,97.685202420134,36.6990469725966,50.4307227585693,32.7381063745127,14.5163732870521,0,0.995005789216524,1.08976521414439,-0,0,0.546132204368856,47.5135017800905,0,0
252.3,0.985781309883503,0.985781309731287,0.985781309873567,97.5797817969842,97.5797817969842,36.6623295176588,50.3415278229926,32.7283120103757,14.509941963616,0,0.995005789216524,1.08968003064848,-0,0,0.576771451238004,50.1791162577064,0,0
252.31,0.985560512990528,0.985560512838064,0.985560512980209,97.0734446804263,97.0734446804263,36.4937880010562,49.8518148969321,32.7182864014032,14.503343382091,0,0.995005789216524,1.09003339530895,-0,0,0.545496754555169,47.4582176462997,0,0
252.32,0.985347015858907,0.985347015706264,0.985347015849254,97.3993891282716,97.3993891282716,36.5988915293065,50.1936906659169,32.7086735782768,14.4970248840779,0,0.995005789216524,1.08977423224173,-0,0,0.5477953731421,47.6581974633627,0,0
252.33,0.9851218867627,0.985121886609443,0.985121886752628,97.9054588702846,97.9054588702846,36.7630858958446,50.7165829042224,32.6985232933446,14.4903526727176,0,0.995005789216524,1.08948292208665,-0,0,0.566960790930391,49.325588810944,0,0
252.34,0.984882119640085,0.984882119486782,0.984882119630251,98.5322705090631,98.5322705090631,36.9668162676235,51.3614103838964,32.6876650315489,14.4831950936178,0,0.995005789216524,1.08921526918729,-0,0,0.568216544128215,49.4348393391547,0,0
252.35,0.984639154286971,0.984639154133713,0.984639154277099,97.7281190227266,97.7281190227266,36.7001775962771,50.5755281693852,32.6766427990357,14.4759480543057,0,0.995005789216524,1.08968172099071,-0,0,0.547874761862841,47.6651042820672,0,0
252.36,0.984397587319646,0.984397587165432,0.984397587309552,97.4754026691716,97.4754026691716,36.6148159566407,50.3408374723524,32.6657562908727,14.4688089059465,0,0.995005789216524,1.08973778110381,-0,0,0.543952057557679,47.3238290075181,0,0
252.37,0.984163200777804,0.984163200623957,0.984163200767896,97.8844828660368,97.8844828660368,36.7470501819092,50.7673734469726,32.6552211010371,14.4618883180271,0,0.995005789216524,1.08948278281373,-0,0,0.550871259369009,47.9257995651038,0,0
252.38,0.983931487069591,0.983931486915221,0.983931487059452,96.2727762692542,96.2727762692542,36.2151052638099,49.1729261112585,32.6447832388134,14.4550669191822,0,0.995005789216524,1.09034744243824,-0,0,0.542342556146629,47.1838023847567,0,0
252.39,0.983685158586238,0.983685158431681,0.983685158576612,98.0408373217927,98.0408373217927,36.7939109753859,50.9592546211035,32.6337554211573,14.4478272795319,0,0.995005789216524,1.08933391511501,-0,0,0.555878100985094,48.3613947857032,0,0
252.4,0.983421219972157,0.983421219817698,0.983421219961942,98.3137376214828,98.3137376214828,36.8810931408802,51.2518967928555,32.6218371516479,14.4400036769793,0,0.995005789216524,1.08925824760888,-0,0,0.562482657866507,48.9359912343861,0,0
252.41,0.983145566834373,0.983145566678878,0.983145566823493,97.6440697105339,97.6440697105339,36.6583523803525,50.6028649311565,32.6093688081121,14.4318359712653,0,0.995005789216524,1.08965038341869,-0,0,0.546373583817016,47.5345017920804,0,0
252.42,0.982877072607322,0.98287707245242,0.982877072597537,96.8858632661532,96.8858632661532,36.4065938192885,49.8646158332321,32.5972923766681,14.4239550562529,0,0.995005789216524,1.08995682032247,-0,0,0.559358275846325,48.6641699986303,0,0
252.43,0.982615153170757,0.982615153015691,0.982615153160402,97.3879812994692,97.3879812994692,36.5691474376067,50.3862204989275,32.5855209999588,14.4162398005829,0,0.995005789216524,1.08970585908688,-0,0,0.543768068770098,47.3078219829985,0,0
252.44,0.98232681160962,0.982326811454348,0.982326811599659,97.2193174877847,97.2193174877847,36.5109747440472,50.2389753126242,32.5725556169377,14.4077865582228,0,0.995005789216524,1.0897198231617,-0,0,0.574166321111122,49.9524699366676,0,0
252.45,0.98203556402953,0.982035563873771,0.982035564019081,98.3476437404871,98.3476437404871,36.8790659358753,51.3890465751826,32.5594251485434,14.3991720167611,0,0.995005789216524,1.08918800074139,-0,0,0.576448393135312,50.1510102027722,0,0
252.46,0.98174896011031,0.981748959954364,0.981748960099665,97.4289063688207,97.4289063688207,36.5743579264265,50.4917397526688,32.5464730008025,14.3906936153494,0,0.995005789216524,1.08970972901514,-0,0,0.570341127861129,49.6196781239182,0,0
252.47,0.981457216387513,0.981457216231586,0.98145721637691,98.54941281876,98.54941281876,36.9398759808807,51.6340222893233,32.5333303071832,14.3820602222535,0,0.995005789216524,1.08912335733997,-0,0,0.549351662320394,47.7935946218743,0,0
252.48,0.981161466804034,0.981161466647943,0.981161466793751,97.2961406569473,97.2961406569473,36.525134598959,50.4027599335991,32.5200095873257,14.3733711360225,0,0.995005789216524,1.08970639005681,-0,0,0.569604346514295,49.5555781467437,0,0
252.49,0.980850439776676,0.980850439620341,0.980850439765938,98.2125327387524,98.2125327387524,36.8233837292492,51.3423149358672,32.5060122669394,14.3642055359458,0,0.995005789216524,1.08922785747485,-0,0,0.568430755829383,49.4534757571563,0,0
252.5,0.980550197227377,0.980550197070672,0.980550197216567,99.1936385393417,99.1936385393417,37.1430090353609,52.3457651346024,32.4925179457908,14.3553554589485,0,0.995005789216524,1.08863294880254,-0,0,0.639514599906477,55.6377701918635,0,0
252.51,0.980189209780565,0.980189209624158,0.980189209770071,104.395189494228,104.395189494228,38.8492102111766,57.5746230155379,32.4761162723998,14.3444502062908,0,0.995005789216524,1.08635711084994,-0,0,0.643578941852344,55.9913679411539,0,0
252.52,0.979814132271803,0.979814132114785,0.979814132260453,105.636877685451,105.636877685451,39.2537013904338,58.8449369303571,32.4589307422573,14.3330100128366,0,0.995005789216524,1.08604581514213,-0,0,0.64659291822924,56.2535838859439,0,0
252.53,0.979435835383113,0.979435835226016,0.979435835371748,103.873770108074,103.873770108074,38.6705382258098,57.1106256223642,32.4416192470485,14.3215252386611,0,0.995005789216524,1.0869798480823,-0,0,0.624640803282524,54.3437498855796,0,0
