t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
252.54,0.97909170254626,0.979091702389876,0.979091702535427,103.600296337421,103.600296337421,38.5773598357696,56.8630767964065,32.4260407156186,14.3111788253959,0,0.995005789216524,1.08689760921455,-0,0,0.64864712960906,56.4323002759882,0,0
252.55,0.978724123082121,0.978724122924639,0.978724123070581,104.123770096951,104.123770096951,38.7458975649964,57.4142804115035,32.4093857081515,14.3001039772964,0,0.995005789216524,1.08675483353558,-0,0,0.622014810213161,54.115288488545,0,0
252.56,0.978379584544185,0.978379584386897,0.978379584532866,103.1721429119,103.1721429119,38.4298323758933,56.4884799868171,32.3938608944599,14.2898020306234,0,0.995005789216524,1.0870999987185,-0,0,0.634053635921933,55.1626663252082,0,0
252.57,0.978032133044909,0.978032132888037,0.978032133033736,104.112996381709,104.112996381709,38.7357773992972,57.4553272568112,32.3782543396348,14.2794147852631,0,0.995005789216524,1.08662590937988,-0,0,0.641837105820597,55.839828206392,0,0
252.58,0.977671509367774,0.977671509210069,0.977671509356134,103.322146211798,103.322146211798,38.4724084306115,56.6914781958764,32.362027463333,14.2686405525889,0,0.995005789216524,1.08708818867016,-0,0,0.623223485333801,54.2204432240407,0,0
252.59,0.977452276007278,0.977452275852606,0.977452275994482,83.2916246898137,83.2916246898137,31.8866142053228,36.6770927516196,32.3521482368506,14.2623837013435,0,0.995005789216524,1.09832807324404,-0,0,0.312739430388255,27.2083304437782,0,0
252.6,0.977424773756173,0.977424773597436,0.977424773744969,76.6792419403521,76.6792419403521,29.7132358098403,30.0642428393173,32.3521192531155,14.2628798479193,0,0.995005789216524,1.10232453304469,-0,0,0.307797867317235,26.7784144565994,0,0
252.61,0.977409045707333,0.977409045550634,0.977409045698949,76.1870542055453,76.1870542055453,29.5515972875543,29.5705805747484,32.3527022764898,14.2637713543071,0,0.995005789216524,1.10275925905684,-0,0,0.315768518984351,27.4718611516385,0,0
252.62,0.977387219158591,0.977387219000445,0.977387219148693,75.6293225994199,75.6293225994199,29.3683213295956,29.0120963091986,32.352836608144,14.2643896820773,0,0.995005789216524,1.10324056145967,-0,0,0.331071323882814,28.8032051778048,0,0
252.63,0.977376557861331,0.977376557704765,0.977376557854137,75.458318675901,75.458318675901,29.3122282409036,28.8397935082546,32.3533125346225,14.2652126330239,0,0.995005789216524,1.10335427454881,-0,0,0.312361818404995,27.1754782012345,0,0
252.64,0.977387289006936,0.97738728884966,0.977387288999216,75.0087488700637,75.0087488700637,29.1647534465339,28.3875095732971,32.3546316487737,14.2666076479929,0,0.995005789216524,1.10378921804882,-0,0,0.328833698458128,28.6085317658572,0,0
252.65,0.977388039246325,0.977388039089098,0.977388039239821,75.6838453450849,75.6838453450849,29.3868113395314,29.0609158212279,32.3553518646651,14.2675776591919,0,0.995005789216524,1.10322220464088,-0,0,0.31210816236283,27.1534101255662,0,0
252.66,0.977395782651998,0.977395782495358,0.977395782645706,75.8215010155338,75.8215010155338,29.4322574590464,29.1965884945398,32.3562439393517,14.2686685816423,0,0.995005789216524,1.103110580289,-0,0,0.310966783359859,27.0541101523077,0,0
252.67,0.97739757275124,0.977397572594492,0.977397572746037,74.2681263457127,74.2681263457127,28.921802345508,27.6418631316811,32.3567199197417,14.2695432942899,0,0.995005789216524,1.10435224816439,-0,0,0.29969348587357,26.0733332710006,0,0
252.68,0.977402006945858,0.977402006789028,0.977402006940402,74.997540996535,74.997540996535,29.1616820740707,28.3698036117817,32.3572854260126,14.2704519587407,0,0.995005789216524,1.1038606613368,-0,0,0.299394500087802,26.0473215076388,0,0
252.69,0.977404889381072,0.977404889224692,0.97740488937672,74.2558407381487,74.2558407381487,28.9179858866986,27.6269440605524,32.3576391322102,14.2712575453861,0,0.995005789216524,1.10448545053574,-0,0,0.317180688892039,27.5947199336074,0,0
252.7,0.977409099477879,0.977409099320944,0.977409099473312,75.1376556785469,75.1376556785469,29.2079083925955,28.5076771325902,32.3579750746578,14.2720034712989,0,0.995005789216524,1.10374937690552,-0,0,0.309890933777626,26.9605112386535,0,0
252.71,0.977421468308637,0.977421468151576,0.97742146830462,75.1853700462133,75.1853700462133,29.2237286248948,28.5538867645696,32.3585630125258,14.2729202691179,0,0.995005789216524,1.10368611651263,-0,0,0.314966199303678,27.40205933942,0,0
252.72,0.977436301209224,0.97743630105271,0.977436301205669,75.3843309624307,75.3843309624307,29.28926662807,28.7513087842423,32.3591779713658,14.2738442068225,0,0.995005789216524,1.10350423703281,-0,0,0.313795825246768,27.3002367964688,0,0
252.73,0.977443710745055,0.977443710588424,0.977443710742096,75.5585488029598,75.5585488029598,29.346584190395,28.9246739294063,32.359376742082,14.2744981314716,0,0.995005789216524,1.10335192875443,-0,0,0.313665192077282,27.2888717107235,0,0
252.74,0.977465795344028,0.977465795187161,0.977465795340762,75.6361998894973,75.6361998894973,29.3722890338509,29.0004809826169,32.3601793212225,14.2755395856579,0,0.995005789216524,1.10329347094286,-0,0,0.323461359861882,28.1411383079838,0,0
252.75,0.977489659659526,0.977489659502993,0.977489659657029,74.1372843576547,74.1372843576547,28.8798008622682,27.4996958186555,32.3609745386996,14.2766140002996,0,0.995005789216524,1.10446285213474,-0,0,0.304194483375493,26.4649200536679,0,0
252.76,0.977546384896713,0.977546384740025,0.97754638489413,73.9263864565158,73.9263864565158,28.8109851791968,27.2844146801638,32.3632945768437,14.2786771995082,0,0.995005789216524,1.10475280162363,-0,0,0.298009166684096,25.9267975015164,0,0
252.77,0.97761139195713,0.977611391800672,0.977611391955339,74.2930888027273,74.2930888027273,28.9320894424291,27.646181245897,32.3659571792028,14.2809503776276,0,0.995005789216524,1.10450905012811,-0,0,0.299911071434391,26.092263214792,0,0
252.78,0.977689726766329,0.97768972661012,0.977689726764348,73.3295866977138,73.3295866977138,28.6160890219049,26.6768423435695,32.3691494854533,14.283594868691,0,0.995005789216524,1.10530993631686,-0,0,0.298970917695785,26.0104698395333,0,0
252.79,0.977778692976261,0.977778692820119,0.977778692974583,73.6176409691901,73.6176409691901,28.7115563733346,26.9582837480716,32.3728233027243,14.2865339183942,0,0.995005789216524,1.10513239825704,-0,0,0.299219117560226,26.0320632277396,0,0
252.8,0.977872491076047,0.977872490919828,0.97787249107464,72.9819283342474,72.9819283342474,28.503428440647,26.3156921055373,32.3766479593932,14.2895882693169,0,0.995005789216524,1.10565163076437,-0,0,0.285351036184383,24.8255401480413,0,0
252.81,0.977964065245046,0.977964065089008,0.977964065244109,73.5288202905754,73.5288202905754,28.683983347365,26.8558698329952,32.3803762600161,14.292574197564,0,0.995005789216524,1.1052955822084,-0,0,0.301787826185865,26.2555408781702,0,0
252.82,0.978078064832437,0.978078064676617,0.978078064831473,73.9536374884576,73.9536374884576,28.8246145347935,27.2724316501747,32.3850581940267,14.2961476442562,0,0.995005789216524,1.10489306278379,-0,0,0.3073665111451,26.7408864696237,0,0
252.83,0.978206157733183,0.978206157577208,0.978206157732115,73.3695763817602,73.3695763817602,28.6337650969147,26.6791554775188,32.3903158638768,14.3001050403646,0,0.995005789216524,1.10532131279313,-0,0,0.295731026534378,25.7285993084909,0,0
252.84,0.978333008766677,0.97833300861081,0.978333008766064,72.9692643750761,72.9692643750761,28.5032993994512,26.2697030074797,32.3955160117298,14.3040453558666,0,0.995005789216524,1.10572335767478,-0,0,0.293751492433409,25.5563798417066,0,0
252.85,0.978492934972187,0.978492934816497,0.978492934971706,72.4028077564686,72.4028077564686,28.3185391310621,25.6916454624185,32.4022076952873,14.3089545987628,0,0.995005789216524,1.10624194761411,-0,0,0.277784350689774,24.1672385100103,0,0
252.86,0.978659721041375,0.978659720885834,0.978659721041117,73.1742875596085,73.1742875596085,28.5736073377485,26.4509890858764,32.4092335560532,14.3140649176789,0,0.995005789216524,1.10570991147003,-0,0,0.295088154665444,25.6726694558937,0,0
252.87,0.979005902798798,0.979005902644062,0.979005902798448,72.9629673240878,72.9629673240878,28.5073573091665,26.2142012582563,32.4243893578889,14.3243767079427,0,0.995005789216524,1.10583352552027,-0,0,0.293106816813455,25.5002930627705,0,0
252.88,0.979804590172514,0.979804590023063,0.979804590172602,73.2864001755019,73.2864001755019,28.6212327718927,26.4782253969096,32.4602476999798,14.3479270786126,0,0.995005789216524,1.10557792549305,-0,0,0.276159673075199,24.0258915575423,0,0
252.89,0.980714699634745,0.980714699492042,0.980714699636432,72.7831602452238,72.7831602452238,28.4644719883336,25.9071522778771,32.5012200773783,14.3747878899684,0,0.995005789216524,1.1061122709935,-0,0,0.283449141600932,24.6600753192811,0,0
252.9,0.981645991334683,0.981645991196274,0.981645991336426,77.5543793875299,77.5543793875299,30.04158234821,30.6087356362191,32.5433440217745,14.4022997295363,0,0.995005789216524,1.10258905682419,-0,0,0.58961344062297,51.2963693341984,0,0
252.91,0.982313603759486,0.982313603627589,0.982313603760847,98.463459013848,98.463459013848,36.9203017994198,51.4694827284026,32.5729859900569,14.4209902953884,0,0.995005789216524,1.08881020027131,-0,0,0.571786789685308,49.7454507026218,0,0
252.92,0.982994921405034,0.982994921274789,0.982994921405828,98.2625309922515,98.2625309922515,36.8604801821057,51.2202972749711,32.6025384455818,14.4396952716986,0,0.995005789216524,1.08930244114373,-0,0,0.561503766929511,48.8508277228674,0,0
252.93,0.983651811787487,0.983651811662147,0.983651811787457,99.191531187817,99.191531187817,37.1718655980328,52.102469110728,32.631225831121,14.457836245968,0,0.995005789216524,1.08881138807229,-0,0,0.595337075808936,51.7943255953775,0,0
252.94,0.984295648582604,0.984295648459196,0.984295648581075,100.514359262947,100.514359262947,37.6125898581724,53.3793492387747,32.6594164202973,14.4755936038747,0,0.995005789216524,1.08832235952493,-0,0,0.582356639677095,50.6650276519073,0,0
252.95,0.984935845007472,0.984935844887517,0.984935845005506,98.8489374075514,98.8489374075514,37.0711235067996,51.667937104461,32.6875988534218,14.4934014496686,0,0.995005789216524,1.08921096636536,-0,0,0.576728906237828,50.175414842691,0,0
252.96,0.985569788349387,0.985569788232162,0.985569788346933,99.7541726225171,99.7541726225171,37.3745799520865,52.5272889501988,32.7157296966698,14.5111539756485,0,0.995005789216524,1.08871146075045,-0,0,0.572391385284998,49.7980505197948,0,0
252.97,0.986179992092008,0.986179991976551,0.98617999208884,98.9842838400668,98.9842838400668,37.127246563017,51.7130747336118,32.7428923648255,14.5283167416295,0,0.995005789216524,1.08911339017159,-0,0,0.582819748354989,50.705318106884,0,0
252.98,0.986799787636443,0.98679978752288,0.986799787632244,99.1386065907859,99.1386065907859,37.1838128705105,51.8220999728021,32.7706543428878,14.545852275096,0,0.995005789216524,1.08904033866961,-0,0,0.590739278054304,51.3943171907244,0,0
252.99,0.9874005742895,0.987400574178033,0.987400574284829,99.2900859383166,99.2900859383166,37.239281683736,51.9295614244588,32.7976441014593,14.5628804123984,0,0.995005789216524,1.08903189413924,-0,0,0.577852070185172,50.27313010611,0,0
253,0.987989803842432,0.987989803731843,0.987989803836919,99.7368383768336,99.7368383768336,37.3917162236084,52.3329680235108,32.8242264924046,14.5796438609181,0,0.995005789216524,1.08882615426607,-0,0,0.565936011408202,49.2364329925135,0,0
253.01,0.988564053226732,0.988564053117804,0.988564053220368,100.016680515283,100.016680515283,37.4891678169827,52.5704113707138,32.8502279952035,14.5960411493654,0,0.995005789216524,1.08867906008703,-0,0,0.572963706134367,49.8478424336899,0,0
253.02,0.989126425789732,0.989126425682547,0.989126425783251,99.1553723033977,99.1553723033977,37.21144401952,51.6674450852033,32.8757645149569,14.6121627032375,0,0.995005789216524,1.08913656973002,-0,0,0.583644235125334,50.777048455904,0,0
253.03,0.989664333233647,0.989664333127225,0.9896643332263,98.8584597385225,98.8584597385225,37.1190097537283,51.3305824200534,32.9002652930787,14.6276120253904,0,0.995005789216524,1.08935134144169,-0,0,0.553090595068644,48.1188817709721,0,0
253.04,0.990201843000887,0.990201842895661,0.990201842993182,97.9480666891853,97.9480666891853,36.824959930912,50.379996329142,32.9248825078089,14.6431878522343,0,0.995005789216524,1.08974541487613,-0,0,0.556273894677584,48.3958288369498,0,0
253.05,0.990740300242038,0.990740300137673,0.990740300233208,98.6621235914903,98.6621235914903,37.0648694968283,51.0536557812782,32.9496370420861,14.658830768126,0,0.995005789216524,1.08935591655243,-0,0,0.560647838421998,48.7763619427138,0,0
253.06,0.991245503093819,0.991245502990125,0.991245503084783,99.2741817475128,99.2741817475128,37.2709360790132,51.627801926501,32.9728852225995,14.6734945984122,0,0.995005789216524,1.08907328678807,-0,0,0.57400290744025,49.9382529473018,0,0
253.07,0.991742355839249,0.991742355736654,0.991742355830043,99.2550205972596,99.2550205972596,37.269452450589,51.5713501303041,32.9957620367646,14.6879084301909,0,0.995005789216524,1.08917593370138,-0,0,0.563558635911983,49.0296013243425,0,0
253.08,0.99224480590213,0.992244805800359,0.992244805892479,98.0323815754826,98.0323815754826,36.8724761649343,50.3108300719377,33.0189731838277,14.7025783197173,0,0.995005789216524,1.08980205941782,-0,0,0.560788105258995,48.7885651575325,0,0
253.09,0.992734011045159,0.992734010944425,0.99273401103544,97.7904719288188,97.7904719288188,36.7977404177908,50.0318879639735,33.0416631808034,14.7169207840419,0,0.995005789216524,1.08990470199462,-0,0,0.551863245623101,48.0121023692098,0,0
253.1,0.993209502364451,0.993209502263735,0.993209502353661,99.0468447943173,99.0468447943173,37.2153442325008,51.2522016606184,33.0637762577175,14.7308668759814,0,0.995005789216524,1.08924666051164,-0,0,0.550015922336863,47.8513852433071,0,0
253.11,0.993674342826499,0.993674342726513,0.993674342815515,98.4000419624327,98.4000419624327,37.007299814614,50.5701346329568,33.0853900569124,14.7445172725635,0,0.995005789216524,1.08961948717273,-0,0,0.556325559089529,48.400323640789,0,0
253.12,0.994119836023015,0.99411983592328,0.994119836011374,100.02281635132,100.02281635132,37.545053132871,52.1590537361609,33.1061716611454,14.7575909540132,0,0.995005789216524,1.08876964273928,-0,0,0.580558095196071,50.5085542820582,0,0
253.13,0.994533871766093,0.994533871667034,0.994533871754427,98.7261192100984,98.7261192100984,37.1229019050161,50.8309852812125,33.125429454879,14.7697044740068,0,0.995005789216524,1.08957532774438,-0,0,0.568774816945298,49.4834090742409,0,0
253.14,0.994945858888583,0.994945858789563,0.994945858876594,98.3269345714148,98.3269345714148,36.9957512185829,50.4003958855504,33.1446969384701,14.7818417473943,0,0.995005789216524,1.08974156021084,-0,0,0.562822914244325,48.9655935392563,0,0
253.15,0.995344439062195,0.995344438963851,0.995344439050106,98.4059891459513,98.4059891459513,37.0256686670874,50.448989474248,33.1633873015693,14.793612370134,0,0.995005789216524,1.08968432910083,-0,0,0.559738506189023,48.697250038445,0,0
253.16,0.995731875225407,0.995731875126044,0.995731875212429,98.3880292906244,98.3880292906244,37.0235939464976,50.4013855488846,33.1815786407085,14.8050651010313,0,0.995005789216524,1.08971419233393,-0,0,0.549791074591089,47.8318234894248,0,0
253.17,0.996107327597404,0.996107327499932,0.996107327585058,99.1369237879596,99.1369237879596,37.273463152919,51.1214912070176,33.1992537263497,14.8161788545923,0,0.995005789216524,1.08930242936193,-0,0,0.561846991783985,48.8806882852067,0,0
253.18,0.996461335877772,0.996461335779927,0.996461335864566,99.0318197369231,99.0318197369231,37.2424228884774,50.9892624850926,33.2159142188058,14.8266430330247,0,0.995005789216524,1.08938955686331,-0,0,0.580674990094877,50.5187241382543,0,0
253.19,0.996781757554643,0.996781757456822,0.99678175754159,98.7422941033131,98.7422941033131,37.1504350624278,50.6752004000475,33.2310040859483,14.8360896173173,0,0.995005789216524,1.08962265024061,-0,0,0.56312882584395,48.9922078484237,0,0
253.2,0.997097819948456,0.997097819851295,0.997097819935223,98.9181534833075,98.9181534833075,37.2113829749798,50.8267374090512,33.2459552417867,14.8454608324695,0,0.995005789216524,1.08947675289864,-0,0,0.577046360474387,50.2030333612716,0,0
253.21,0.996926564276175,0.996926564173691,0.996926564262287,99.2009738939011,99.2009738939011,37.3027019959038,51.1225004780414,33.2381939366634,14.8402794791962,0,0.995005789216524,1.08935500437591,-0,0,0.57860077997822,50.3382678581051,0,0
253.22,0.996533074527632,0.99653307442211,0.996533074512861,98.6644487224258,98.6644487224258,37.1225350641946,50.6158795017195,33.2200836328563,14.8284855878499,0,0.995005789216524,1.08965209704601,-0,0,0.565912587055828,49.2343950738571,0,0
253.23,0.996110554917369,0.996110554804816,0.996110554902083,98.4723823733498,98.4723823733498,37.0553102072844,50.4558558147363,33.200661901916,14.8158646566975,0,0.995005789216524,1.0897030300735,-0,0,0.556648959942065,48.4284595149596,0,0
253.24,0.995663594773663,0.995663594657905,0.995663594758473,99.3593378149035,99.3593378149035,37.342508950331,51.37668335112,33.1801322404195,14.802522223364,0,0.995005789216524,1.08917281074695,-0,0,0.574593316988857,49.9896185780306,0,0
253.25,0.995202910727677,0.99520291060779,0.995202910712034,99.3227973500264,99.3227973500264,37.3260236678743,51.3751593100091,33.1589130078669,14.7887250321505,0,0.995005789216524,1.08924617680808,-0,0,0.573824062095802,49.9226934023347,0,0
253.26,0.994734767152482,0.994734767028702,0.994734767137032,97.7425338471675,97.7425338471675,36.8020707119578,49.8304285510745,33.1373557648372,14.7747495312558,0,0.995005789216524,1.09007496422751,-0,0,0.553626197571405,48.1654791887123,0,0
253.27,0.994257431343288,0.994257431216647,0.994257431328018,97.8827628160896,97.8827628160896,36.8435471364522,50.0067184628284,33.1154692892334,14.7605750640279,0,0.995005789216524,1.08987613104117,-0,0,0.559041851356805,48.636641068042,0,0
253.28,0.993773732764806,0.993773732635379,0.993773732749307,99.2764014458502,99.2764014458502,37.2969338159829,51.4369632785644,33.0932759780237,14.7461621892621,0,0.995005789216524,1.08914467360174,-0,0,0.562393863901478,48.9282661594286,0,0
253.29,0.993280379553532,0.993280379421381,0.99328037953824,98.7773037179292,98.7773037179292,37.1281040390212,50.9752722775247,33.070587598525,14.7314438418795,0,0.995005789216524,1.08944317219606,-0,0,0.559833448985924,48.7055100617754,0,0
253.3,0.992791986410319,0.992791986275563,0.992791986394895,98.6725435779196,98.6725435779196,37.088941843626,50.9074909448329,33.0481610160726,14.7168916170141,0,0.995005789216524,1.08948886137953,-0,0,0.542967022979756,47.2381309992387,0,0
253.31,0.992306031598342,0.992306031461951,0.992306031583505,97.3278118389777,97.3278118389777,36.6422548846998,49.5994254371882,33.0258912013202,14.7024952004693,0,0.995005789216524,1.09009580234346,-0,0,0.560130696666719,48.7313706100046,0,0
253.32,0.991810215946114,0.991810215807353,0.991810215931466,97.5137649984086,97.5137649984086,36.6985896859408,49.822762703368,33.0031963306206,14.68780596442,0,0.995005789216524,1.08996030589334,-0,0,0.562861307760539,48.9689337751669,0,0
253.33,0.991316007726178,0.991316007586055,0.99131600771177,98.478797613956,98.478797613956,37.0110089404196,50.8251000737087,32.9805685001738,14.6731290400736,0,0.995005789216524,1.08946266819071,-0,0,0.558864003724873,48.621168324064,0,0
253.34,0.990820297103524,0.990820296961987,0.990820297089194,98.6632667420182,98.6632667420182,37.0668502888797,51.047023789917,32.9578504250932,14.658392527008,0,0.995005789216524,1.08938078615356,-0,0,0.557223198867132,48.4784183014405,0,0
253.35,0.990319057475769,0.990319057332722,0.990319057461564,98.6289104574145,98.6289104574145,37.0507174274504,51.0505040689029,32.934895643985,14.6435107445266,0,0.995005789216524,1.08935987776308,-0,0,0.57428093558884,49.9624413962291,0,0
253.36,0.989827295874046,0.989827295729385,0.989827295860105,98.4570522812165,98.4570522812165,36.9894804534036,50.9157858542619,32.9123720637384,14.6288943632162,0,0.995005789216524,1.08947022512041,-0,0,0.573320796893412,49.8789093297269,0,0
253.37,0.989338869839114,0.989338869693416,0.989338869825273,98.3712825224965,98.3712825224965,36.956573927702,50.8668920368222,32.8900133642006,14.6143771214737,0,0.995005789216524,1.08954214415203,-0,0,0.542566087942355,47.2032496509849,0,0
253.38,0.988882557895346,0.988882557748798,0.988882557881953,96.7978444193564,96.7978444193564,36.4350213573394,49.3277278911903,32.8691990340509,14.6009174941152,0,0.995005789216524,1.09026003203882,-0,0,0.546223554489258,47.5214492405654,0,0
253.39,0.988406599537638,0.988406599390327,0.988406599524716,97.7633410507854,97.7633410507854,36.7477957098909,50.3289299680886,32.8475311977263,14.5868798849706,0,0.995005789216524,1.08968481523665,-0,0,0.546391605573836,47.5360696849237,0,0
253.4,0.987945483317992,0.98794548316965,0.987945483304832,98.1929824812963,98.1929824812963,36.8845811622963,50.793206992618,32.8265201858415,14.5732553028369,0,0.995005789216524,1.0894536326942,-0,0,0.560008703646279,48.7207572172263,0,0
253.41,0.987491016626735,0.987491016477706,0.987491016613904,97.095484608136,97.095484608136,36.5194783668641,49.7298792045209,32.8057837841031,14.559821619512,0,0.995005789216524,1.0900713607957,-0,0,0.546636142993085,47.5573444403984,0,0
253.42,0.987039309369846,0.987039309220569,0.987039309357365,98.6028467954821,98.6028467954821,37.0105931264515,51.2711136776182,32.7852476078722,14.5464855099917,0,0.995005789216524,1.08920570234517,-0,0,0.556019237248973,48.3736736406607,0,0
253.43,0.986572710175013,0.9865727100244,0.986572710162518,97.3660827365061,97.3660827365061,36.5996014846561,50.0694070957872,32.7639689981998,14.532706642519,0,0.995005789216524,1.08986557509871,-0,0,0.571153240586923,49.6903319310623,0,0
253.44,0.986113463652967,0.986113463502667,0.986113463640751,96.9905644343358,96.9905644343358,36.4717653331438,49.728348788619,32.7430603240131,14.5191553217037,0,0.995005789216524,1.09006485564372,-0,0,0.555147779697702,48.2978568337001,0,0
253.45,0.985668972983208,0.985668972831829,0.98566897297106,97.2536730794537,97.2536730794537,36.5539891856094,50.0247158584667,32.7228793439757,14.5060778770113,0,0.995005789216524,1.08984503365688,-0,0,0.568143733137972,49.4285047830036,0,0
253.46,0.985216102310563,0.985216102158825,0.985216102298703,98.097215864973,98.097215864973,36.8269025300435,50.9022505181816,32.7022759068989,14.4926894398924,0,0.995005789216524,1.0894675048387,-0,0,0.542572402496905,47.2037990172308,0,0
253.47,0.984761529365056,0.984761529213345,0.984761529353154,97.4422367380199,97.4422367380199,36.6072625533712,50.2813330421802,32.6816068293622,14.4792968664774,0,0.995005789216524,1.0897707592552,-0,0,0.537467609476409,46.7596820244476,0,0
253.48,0.984309817973391,0.984309817820628,0.984309817961666,97.1286670358618,97.1286670358618,36.4998755259791,50.0015234854481,32.6611122796584,14.4660312707552,0,0.995005789216524,1.08985946761377,-0,0,0.551365858203194,47.9688296636778,0,0
253.49,0.983998733100798,0.983998732947825,0.983998733088184,76.2045981902236,76.2045981902236,29.6194810326873,29.1003784060374,32.6468990938972,14.457320690289,0,0.995005789216524,1.10290107019324,-0,0,0.259372093969517,22.565372175348,0,0
253.5,0.983821408999392,0.983821408848419,0.983821408991095,72.6401900442545,72.6401900442545,28.4464512144061,25.5468067630962,32.6398656963482,14.4535175848101,0,0.995005789216524,1.10626887622656,-0,0,0.332027783404581,28.8864171561985,0,0
253.51,0.983622469668902,0.983622469515503,0.983622469658941,77.5632902239387,77.5632902239387,30.0629095460394,30.4826589248291,32.6318102233123,14.4488210757973,0,0.995005789216524,1.1023032831525,-0,0,0.341890493108299,29.744472900422,0,0
253.52,0.983404192162833,0.983404192009272,0.983404192154892,77.4360729571898,77.4360729571898,30.0191397071536,30.3702740841094,32.6224753936532,14.4433234794272,0,0.995005789216524,1.10214052492041,-0,0,0.335674714945228,29.2037002002349,0,0
253.53,0.983192060393148,0.983192060239872,0.983192060385429,77.5013277904919,77.5013277904919,30.0386658628649,30.4500988672286,32.6132989682613,14.437929955002,0,0.995005789216524,1.1020365804216,-0,0,0.332411850941117,28.9198310318772,0,0
253.54,0.982968662657031,0.982968662503275,0.982968662649997,77.733465723378,77.733465723378,30.1129096050846,30.6978587198611,32.6034861599987,14.4321208435182,0,0.995005789216524,1.10182611392092,-0,0,0.321032109886746,27.9297935601469,0,0
253.55,0.982753731911491,0.982753731757875,0.982753731905187,76.6613252903133,76.6613252903133,29.7585167819059,29.6408453932091,32.5939482866658,14.4265316104384,0,0.995005789216524,1.10265453852067,-0,0,0.320657628877303,27.8972137123254,0,0
253.56,0.982549505759943,0.98254950560551,0.982549505753746,76.9169757311353,76.9169757311353,29.8406402120164,29.9109144854261,32.5848508143621,14.4212104313472,0,0.995005789216524,1.10248929336197,-0,0,0.320722159705107,27.9028278943443,0,0
253.57,0.982360059905076,0.982360059751026,0.982360059899577,76.2384543990427,76.2384543990427,29.6158374962177,29.2458466306692,32.5763257987679,14.4162819696057,0,0.995005789216524,1.10303259044318,-0,0,0.335823474432201,29.2166422756015,0,0
253.58,0.982152659552105,0.982152659398017,0.982152659547364,77.8096493745333,77.8096493745333,30.1302939405794,30.8320019911736,32.5669210156255,14.4107263677342,0,0.995005789216524,1.10180453758659,-0,0,0.345592117296575,30.066514204802,0,0
253.59,0.98194411305828,0.98194411290385,0.981944113053579,76.6636780681204,76.6636780681204,29.7516163241989,29.7013109564637,32.5572999906974,14.4050671209594,0,0.995005789216524,1.10259574218841,-0,0,0.340544340231578,29.6273576001473,0,0
253.6,0.981746635752131,0.981746635597647,0.981746635748075,77.722312501806,77.722312501806,30.0976625096541,30.7744396270155,32.5481811230541,14.3996917517365,0,0.995005789216524,1.10179142677534,-0,0,0.334001505471603,29.0581309760294,0,0
253.61,0.981579001709247,0.981579001554712,0.98157900170522,77.0787558372705,77.0787558372705,29.8844911766151,30.1432902160686,32.5403203262452,14.3951452949567,0,0.995005789216524,1.10223017387895,-0,0,0.313121273311138,27.241550778069,0,0
253.62,0.981418265390085,0.981418265235508,0.981418265386609,76.6911197517046,76.6911197517046,29.7555032616069,29.767519065221,32.5327709452553,14.3908297412284,0,0.995005789216524,1.10260666590861,-0,0,0.335187557422382,29.1613174957473,0,0
253.63,0.981248620521499,0.981248620367165,0.981248620518323,77.1437583220883,77.1437583220883,29.9026025282085,30.2328109025617,32.5247612356133,14.3861861839133,0,0.995005789216524,1.10223744749519,-0,0,0.339357426769042,29.5240961289066,0,0
253.64,0.981079038582733,0.981079038428077,0.981079038579804,76.6002380141861,76.6002380141861,29.7222638023693,29.7020633336173,32.5166723256141,14.3815023549547,0,0.995005789216524,1.10259875965662,-0,0,0.318763713401314,27.7324430659143,0,0
253.65,0.980942115413796,0.980942115258958,0.980942115411,75.7377651900789,75.7377651900789,29.4374050415716,28.8498811837876,32.5100719457821,14.3778120605093,0,0.995005789216524,1.10332530616673,-0,0,0.316400499946261,27.5268434953247,0,0
253.66,0.980818603337226,0.980818603182727,0.980818603335051,75.5398794408615,75.5398794408615,29.3711131377944,28.661291173905,32.5040771910812,14.3745110758753,0,0.995005789216524,1.10352624619313,-0,0,0.310263051419036,26.9928854734561,0,0
253.67,0.980704245273017,0.98070424511818,0.980704245270715,75.4055466548563,75.4055466548563,29.3257934544203,28.5355944202866,32.4984765688013,14.3714756657685,0,0.995005789216524,1.10369542925817,-0,0,0.332616673464855,28.9376505914424,0,0
253.68,0.980603847873423,0.980603847718883,0.980603847871657,74.6619525490911,74.6619525490911,29.0803387408008,27.7997073345578,32.4934431697746,14.3688020447587,0,0.995005789216524,1.10422433036283,-0,0,0.304576026674715,26.4981143207002,0,0
253.69,0.980520649199788,0.980520649045482,0.980520649198124,74.8444583677967,74.8444583677967,29.1394485479802,27.9885850741831,32.4892161911374,14.3666571024762,0,0.995005789216524,1.10416794290627,-0,0,0.308308074052177,26.8228024425394,0,0
253.7,0.980454978465604,0.980454978311149,0.980454978464273,73.935728687191,73.935728687191,28.8400432184679,27.08498829349,32.4857299088897,14.3650104848112,0,0.995005789216524,1.10490354953306,-0,0,0.296521232702439,25.7973472451122,0,0
253.71,0.980403269096228,0.980403268941789,0.980403269094965,73.5104749513768,73.5104749513768,28.6996850335903,26.6637917312367,32.4828884837163,14.3637947364238,0,0.995005789216524,1.10534187531426,-0,0,0.295112471588828,25.674785028228,0,0
253.72,0.980353371532597,0.980353371377693,0.980353371531772,74.5917579746731,74.5917579746731,29.054516297882,27.7490485764993,32.4801215182895,14.3625878798844,0,0.995005789216524,1.10447819128379,-0,0,0.295777103059415,25.7326079661691,0,0
253.73,0.980317495097382,0.980317494943132,0.980317495096473,73.9226063016887,73.9226063016887,28.8341254908272,27.0829258270678,32.477910961393,14.3617695132279,0,0.995005789216524,1.10501110006589,-0,0,0.315232989932466,27.4252701241245,0,0
253.74,0.980287116081219,0.980287115926749,0.980287116080418,74.4679458811661,74.4679458811661,29.0129655664289,27.6309655054773,32.4759281982057,14.3610521774831,0,0.995005789216524,1.10448330361193,-0,0,0.28437361891432,24.7405048455458,0,0
253.75,0.980284537733731,0.980284537578863,0.980284537733472,74.0028342075388,74.0028342075388,28.859949989727,27.1664642126412,32.4751916961619,14.3611782987357,0,0.995005789216524,1.10492855831455,-0,0,0.298139090123602,25.9381008407534,0,0
253.76,0.980289939863098,0.980289939708773,0.980289939862602,74.188194370156,74.188194370156,28.9208071634468,27.3518826102379,32.4748040409114,14.3615077190067,0,0.995005789216524,1.10477355054286,-0,0,0.29628124526209,25.7764683378018,0,0
253.77,0.980307002627803,0.980307002473582,0.980307002627654,73.37835644342,73.37835644342,28.6546623864949,26.5412733684738,32.4749064662061,14.36217660874,0,0.995005789216524,1.10542774627738,-0,0,0.281661962602585,24.5045907464249,0,0
253.78,0.980341161216025,0.980341161061648,0.980341161215945,73.577989695981,73.577989695981,28.7204865254501,26.7387923842318,32.4758237663138,14.3633735454354,0,0.995005789216524,1.10538831301219,-0,0,0.304630011081863,26.5028109641221,0,0
253.79,0.980391294612543,0.980391294458246,0.980391294612649,73.6728180323798,73.6728180323798,28.7520056584041,26.8304131380342,32.4774211574584,14.3649837368872,0,0.995005789216524,1.10524837995071,-0,0,0.297893240408212,25.9167119155145,0,0
253.8,0.98046871764849,0.980468717493627,0.980468717648439,78.021993540432,78.021993540432,30.1821466169643,31.1742066363309,32.4803811449884,14.3674057591126,0,0.995005789216524,1.10202343927308,-0,0,0.599034774725788,52.1160254011435,0,0
253.81,0.980292188044297,0.980292187888424,0.980292188044197,100.139009913381,100.139009913381,37.4497406954207,53.3064217742431,32.4713138091416,14.3612743299963,0,0.995005789216524,1.08781637711577,-0,0,0.613872037607122,53.4068672718196,0,0
253.82,0.980101425793872,0.980101425640773,0.980101425792178,101.244806790002,101.244806790002,37.8109714738529,54.4298209105946,32.4607767562007,14.3542091232069,0,0.995005789216524,1.08782690219521,-0,0,0.607162037743061,52.8230972836463,0,0
253.83,0.979941593025343,0.979941592869068,0.979941593022534,100.88874614426,100.88874614426,37.6920498565934,54.0887341027349,32.4518388943273,14.3481731471979,0,0.995005789216524,1.08812290498276,-0,0,0.585145927997963,50.9076957358228,0,0
253.84,0.979806071579593,0.979806071425626,0.979806071577765,100.534933312192,100.534933312192,37.5741531412001,53.7476415268235,32.4442557471238,14.3430360382444,0,0.995005789216524,1.08818718974389,-0,0,0.603939544315631,52.5427403554599,0,0
253.85,0.979672320431405,0.979672320276181,0.979672320427846,101.069591965201,101.069591965201,37.748327661173,54.2947001982751,32.4368893531762,14.3380024137496,0,0.995005789216524,1.08799256885763,-0,0,0.582934384090891,50.7152914159075,0,0
253.86,0.979576929102586,0.979576928947648,0.979576929099042,100.926126476075,100.926126476075,37.7000200435637,54.1604491003501,32.4314500497191,14.334227326006,0,0.995005789216524,1.08800066739975,-0,0,0.595649888796121,51.8215403252625,0,0
253.87,0.979481984130955,0.979481983976692,0.979481984126943,100.643177745972,100.643177745972,37.6058964744133,53.8864840234503,32.4261535137465,14.3305402087756,0,0.995005789216524,1.08816322112612,-0,0,0.593299539772671,51.6170599602224,0,0
253.88,0.97941353035073,0.979413530195699,0.979413530346629,100.960789794754,100.960789794754,37.709452106625,54.2108713580491,32.4222082583851,14.3277101783202,0,0.995005789216524,1.08799831145717,-0,0,0.589595573748417,51.2948149161123,0,0
253.89,0.979344739527325,0.979344739372723,0.979344739522534,101.439552459555,101.439552459555,37.8659967072687,54.6962464475692,32.418364755174,14.324941256812,0,0.995005789216524,1.08772769509963,-0,0,0.609547799645093,53.0306585691231,0,0
253.9,0.979290063136021,0.979290062981085,0.979290063130628,101.147402536309,101.147402536309,37.7693005554233,54.4095846010979,32.4152160107705,14.3226019244407,0,0.995005789216524,1.08799305483384,-0,0,0.583687524107539,50.7808145973559,0,0
253.91,0.979267674996772,0.979267674841898,0.979267674991997,101.007358057696,101.007358057696,37.7229438438038,54.2723215076178,32.4137011137612,14.3213354363172,0,0.995005789216524,1.0879634306522,-0,0,0.593517230595709,51.6359990618267,0,0
253.92,0.979263882030994,0.979263881876125,0.979263882025244,99.7618505410344,99.7618505410344,37.3134354574994,53.028043795328,32.4131157773428,14.3206909683636,0,0.995005789216524,1.08857452580314,-0,0,0.597428274366653,51.9762598698988,0,0
253.93,0.979278037667504,0.979278037512772,0.979278037661634,100.053743088666,100.053743088666,37.4094429093129,53.3196436647431,32.4134665825146,14.3206328414078,0,0.995005789216524,1.0883967081045,-0,0,0.594803882116145,51.7479377441046,0,0
253.94,0.979320992138783,0.979320991984049,0.97932099213319,100.21151799195,100.21151799195,37.4616583496507,53.4748651991423,32.4151956568252,14.3214571359823,0,0.995005789216524,1.08831068436639,-0,0,0.600445535301457,52.2387615712268,0,0
253.95,0.979369207954852,0.97936920780022,0.979369207948585,99.190860988909,99.190860988909,37.126603151207,52.4511608227246,32.4172127427184,14.322487423466,0,0.995005789216524,1.08884591743639,-0,0,0.595014498717627,51.7662613884335,0,0
253.96,0.979428883465501,0.979428883310943,0.979428883459112,100.330699920235,100.330699920235,37.5017974942945,53.5869756229893,32.4198453815013,14.3238789157448,0,0.995005789216524,1.0882729578906,-0,0,0.574097396135423,49.9464734637818,0,0
253.97,0.979490765503901,0.979490765349468,0.979490765497436,99.4159609716548,99.4159609716548,37.2017147641716,52.6679436401445,32.422615482783,14.3254018487273,0,0.995005789216524,1.08870870129666,-0,0,0.573879299330625,49.9274990417643,0,0
253.98,0.979569168694037,0.97956916853918,0.979569168687409,98.8203802896746,98.8203802896746,37.0067103848997,52.0666851888823,32.4262196165448,14.3274754842475,0,0.995005789216524,1.08896118710612,-0,0,0.578337689754319,50.3153790086258,0,0
253.99,0.979637582755535,0.979637582600816,0.979637582748838,98.8126230039443,98.8126230039443,37.0048287976389,52.0539167920374,32.4294184537523,14.3292877581546,0,0.995005789216524,1.08893940526954,-0,0,0.584807649542915,50.8782655102336,0,0
254,0.979738023256474,0.979738023101537,0.979738023250054,99.1469964552004,99.1469964552004,37.1157139269259,52.3808451369958,32.4341081362056,14.332043181999,0,0.995005789216524,1.08877024796393,-0,0,0.596033051094679,51.8548754452371,0,0
254.01,0.979797204301026,0.979797204146821,0.979797204293553,99.0904782092469,99.0904782092469,37.0977184092923,52.3200147295903,32.4368970803998,14.3335663992568,0,0.995005789216524,1.08889789377485,-0,0,0.565419704975843,49.1915143328984,0,0
254.02,0.979889091152906,0.979889090997744,0.979889091145327,98.9586248273375,98.9586248273375,37.0552950475893,52.1812264677151,32.4412661489119,14.3361322107105,0,0.995005789216524,1.08887496242788,-0,0,0.575629093003037,50.0797310912642,0,0
254.03,0.979975127494332,0.979975127339768,0.979975127487036,99.1560375347894,99.1560375347894,37.1210433370745,52.3721223031725,32.4453850383956,14.3385301932214,0,0.995005789216524,1.08875523240319,-0,0,0.595978784648799,51.8501542644455,0,0
254.04,0.980056331365021,0.980056331209671,0.980056331357253,99.2969503083428,99.2969503083428,37.1681687300492,52.5069457822995,32.4492586911555,14.3407458348878,0,0.995005789216524,1.08878221962452,-0,0,0.577041230106769,50.2025870192889,0,0
254.05,0.980132195825254,0.980132195670322,0.980132195817483,98.7311064123739,98.7311064123739,36.9829524567433,51.9353170952557,32.4529298313142,14.3428594858041,0,0.995005789216524,1.08905070864223,-0,0,0.565534509881591,49.2015023596985,0,0
254.06,0.980226537056166,0.980226536900864,0.980226537047894,98.4148177685496,98.4148177685496,36.8799524497118,51.6117350514327,32.4575070362914,14.3455756808255,0,0.995005789216524,1.08912948140202,-0,0,0.583066978146874,50.7268270987781,0,0
254.07,0.980492729703409,0.98049272955,0.98049272969827,99.045851602258,99.045851602258,37.0899795227796,52.2225959983192,32.4699544600036,14.3533011439353,0,0.995005789216524,1.08882711311871,-0,0,0.594132815035835,51.6895549081176,0,0
254.08,0.981189810989544,0.981189810839709,0.981189810980712,99.0226986624419,99.0226986624419,37.0891374038056,52.1469568809736,32.5021107891269,14.3736309923414,0,0.995005789216524,1.08893949747346,-0,0,0.582537107039479,50.6807283124347,0,0
254.09,0.981952435542481,0.98195243539928,0.981952435536208,98.9971153506416,98.9971153506416,37.0881431430393,52.0638461631737,32.5373355948653,14.3959335926026,0,0.995005789216524,1.08896820488347,-0,0,0.575015311344701,50.026332086989,0,0
254.1,0.982726226942855,0.982726226804393,0.982726226934926,100.138259574197,100.138259574197,37.4707550053214,53.1465366241614,32.5731383988634,14.4185845511725,0,0.995005789216524,1.08839436189423,-0,0,0.582041904758584,50.6376457139968,0,0
254.11,0.983477641985161,0.98347764185081,0.983477641978315,100.473582162801,100.473582162801,37.58829105499,53.4250869028387,32.6079208615877,14.4405743983747,0,0.995005789216524,1.08828521155959,-0,0,0.598711608092657,52.0879099040611,0,0
254.12,0.984190062427901,0.984190062298134,0.984190062420614,99.4724820669266,99.4724820669266,37.266191695288,52.3701221515179,32.6409239398139,14.4614359755948,0,0.995005789216524,1.08889069333119,-0,0,0.58556158096628,50.9438575440664,0,0
254.13,0.984883201543637,0.984883201416899,0.984883201535825,99.3993608742144,99.3993608742144,37.248938011507,52.2444245460148,32.6731366420806,14.4817996861191,0,0.995005789216524,1.08891247498103,-0,0,0.569169442219083,49.5177414730602,0,0
254.14,0.985569818561056,0.985569818437331,0.985569818553338,99.467232525241,99.467232525241,37.277977382883,52.2600884890009,32.7051143199539,14.5020297162862,0,0.995005789216524,1.08882801983343,-0,0,0.582246112288699,50.6554117691169,0,0
254.15,0.986213817717528,0.986213817596766,0.986213817709601,99.0524605996195,99.0524605996195,37.1479656442741,51.7963338063062,32.7351275955825,14.5209991977307,0,0.995005789216524,1.08911997347949,-0,0,0.562415243989574,48.9301262270929,0,0
254.16,0.986834829118934,0.986834829000496,0.986834829110309,98.3007189773281,98.3007189773281,36.9069914024191,50.9971793683675,32.7641586618669,14.5393809470937,0,0.995005789216524,1.08943955363954,-0,0,0.575657663607591,50.0822167338604,0,0
254.17,0.987427129242334,0.987427129125995,0.987427129233695,99.34956304246,99.34956304246,37.2575676330843,52.0007692341473,32.7918954689241,14.5568983393886,0,0.995005789216524,1.08890625740612,-0,0,0.58734624618796,51.0991234183525,0,0
254.18,0.987970146055115,0.987970145940881,0.98797014604611,100.068032581995,100.068032581995,37.4990656538266,52.6778205488827,32.8173125040879,14.5728995290247,0,0.995005789216524,1.08866375865663,-0,0,0.571668966168514,49.7352000566608,0,0
254.19,0.988487086700755,0.988487086588103,0.988487086690991,99.9440137604709,99.9440137604709,37.4634035051561,52.5142948521402,32.8415515896218,14.5881673187088,0,0.995005789216524,1.08871881811151,-0,0,0.583438251168014,50.7591278516172,0,0
254.2,0.988965594927293,0.988965594816359,0.98896559491734,98.8252126815622,98.8252126815622,37.1003995451643,51.3588720828251,32.8640191965039,14.6023214022332,0,0.995005789216524,1.08932945681535,-0,0,0.57771896994036,50.2615503848113,0,0
254.21,0.98943244497628,0.989432444866369,0.989432444966042,98.6240568420053,98.6240568420053,37.0389098454102,51.1218771769765,32.8860058329226,14.6161738321062,0,0.995005789216524,1.08941473419097,-0,0,0.564933325908745,49.1491993540608,0,0
254.22,0.989876527179271,0.989876527070654,0.989876527168811,99.0999062858086,99.0999062858086,37.1997277249901,51.5635448594024,32.9069793664232,14.6293820599831,0,0.995005789216524,1.08911065647115,-0,0,0.586185911787805,50.998174325539,0,0
254.23,0.990264763870056,0.990264763762791,0.990264763858697,98.9326899812966,98.9326899812966,37.1486239920075,51.3664907951288,32.9253147986627,14.6408843875051,0,0.995005789216524,1.08930957852961,-0,0,0.563559488344746,49.0296754859929,0,0
254.24,0.990637967318684,0.990637967212059,0.990637967307169,99.1625337294122,99.1625337294122,37.2278918515049,51.5675416784508,32.9430042391314,14.65198781183,0,0.995005789216524,1.08914073925602,-0,0,0.571631162373364,49.7319111264827,0,0
254.25,0.990971285852854,0.9909712857469,0.990971285841033,99.3793266982498,99.3793266982498,37.3024780997344,51.7586004649067,32.9588335355131,14.66189269783,0,0.995005789216524,1.08904423486885,-0,0,0.583808588496577,50.7913471992022,0,0
254.26,0.991286721215651,0.991286721110802,0.991286721203365,100.435665001658,100.435665001658,37.6528303086553,52.7906317765577,32.9738158297742,14.6712173953262,0,0.995005789216524,1.08856641458372,-0,0,0.585746884833199,50.9599789804883,0,0
254.27,0.99156353503219,0.991563534927871,0.99156353501968,99.7905980692696,99.7905980692696,37.4435744206663,52.12422763958,32.9869771489509,14.6793932807387,0,0.995005789216524,1.08895255357002,-0,0,0.582824830595394,50.7057602617993,0,0
254.28,0.991832360743423,0.991832360640023,0.99183236073063,100.410767180155,100.410767180155,37.6501109608522,52.7236223566892,32.9998051419472,14.6873396815184,0,0.995005789216524,1.08863295924111,-0,0,0.579558797990316,50.4216154251575,0,0
254.29,0.992070367406201,0.992070367302425,0.992070367392187,100.571218891118,100.571218891118,37.7052409237201,52.8656756092971,33.0111867648319,14.6943565169894,0,0.995005789216524,1.08859863520223,-0,0,0.566175842662907,49.2572983116729,0,0
254.3,0.992286781966769,0.992286781864266,0.992286781953715,100.458431882521,100.458431882521,37.6703565428367,52.7360732585398,33.0215929441292,14.7007656798519,0,0.995005789216524,1.08862374758751,-0,0,0.572801612800145,49.8337403136126,0,0
254.31,0.992490912754874,0.992490912652492,0.99249091274102,99.7278198249737,99.7278198249737,37.4322815210491,51.9895813684408,33.0314217790998,14.7068166774331,0,0.995005789216524,1.08902692907602,-0,0,0.558858054260123,48.6206507206307,0,0
254.32,0.992677292540949,0.992677292438531,0.992677292526279,99.6232784514297,99.6232784514297,37.3998239106354,51.870408052589,33.0404795370992,14.7123908617414,0,0.995005789216524,1.08900898852166,-0,0,0.568237570002863,49.4366685902491,0,0
254.33,0.992845475651887,0.992845475550556,0.992845475638018,100.506637178993,100.506637178993,37.6918926897362,52.7405661043493,33.0486827143948,14.7173883602492,0,0.995005789216524,1.08857642527198,-0,0,0.573892003443915,49.9286042996206,0,0
254.34,0.992984797540162,0.992984797438935,0.992984797525451,100.372901665159,100.372901665159,37.6493681969019,52.5958916802127,33.0555066587445,14.721503326202,0,0.995005789216524,1.08869759159689,-0,0,0.573616728630489,49.9046553908525,0,0
254.35,0.993093330978711,0.993093330877126,0.993093330963619,99.7238471048097,99.7238471048097,37.4371665319649,51.9382223079727,33.0609052704083,14.7247195264288,0,0.995005789216524,1.08905284442243,-0,0,0.556865050320892,48.4472593779176,0,0
254.36,0.993213839456185,0.993213839355627,0.993213839441761,98.6675554359809,98.6675554359809,37.0912409047329,50.872279847152,33.0669087890925,14.7283667997364,0,0.995005789216524,1.0895183931374,-0,0,0.561213481038469,48.8255728503468,0,0
254.37,0.993332461956849,0.993332461856102,0.993332461941652,99.4572887520256,99.4572887520256,37.3520592316227,51.6525034545442,33.0728433762421,14.7319419212394,0,0.995005789216524,1.08909792736917,-0,0,0.553403527825958,48.1461069208583,0,0
254.38,0.993438867821409,0.993438867721359,0.993438867806765,99.0762118250735,99.0762118250735,37.2279280351512,51.2628527983072,33.0781925753326,14.7351664514336,0,0.995005789216524,1.08926864052936,-0,0,0.573253483664054,49.8730530787727,0,0
254.39,0.99365962621138,0.993659626109895,0.993659626196886,78.2834627983298,78.2834627983298,30.3958903138956,30.4526436217286,33.088641382049,14.7421777945521,0,0.995005789216524,1.10199852070068,-0,0,0.263673724389116,22.9396140218531,0,0
254.4,0.994018612059645,0.994018611960995,0.994018612044351,72.9190863958771,72.9190863958771,28.6364848376645,25.0582578288112,33.1065103047776,14.7543182622883,0,0.995005789216524,1.10653041828283,-0,0,0.269390551282604,23.4369779615866,0,0
254.41,0.993912783511487,0.993912783406327,0.993912783496363,72.0451985538601,72.0451985538601,28.3484894056991,24.1897141590503,33.1028198636273,14.7526645311824,0,0.995005789216524,1.10769217319351,-0,0,0.275666452776176,23.9829813915273,0,0
254.42,0.993632848571153,0.993632848464981,0.993632848557436,71.7997323918669,71.7997323918669,28.2653093012812,23.9631187369419,33.0908857233794,14.7457279315457,0,0.995005789216524,1.10803079877875,-0,0,0.267773902383178,23.2963295073365,0,0
254.43,0.993319565383133,0.993319565269426,0.993319565369105,72.1626598963106,72.1626598963106,28.3817367470726,24.3477412729047,33.0772349402352,14.7376836831707,0,0.995005789216524,1.10777672431943,-0,0,0.275551025480688,23.9729392168198,0,0
254.44,0.992985680403273,0.992985680286519,0.992985680390614,72.2522885075346,72.2522885075346,28.4080918020132,24.4609688251868,33.0624295441131,14.7288901382347,0,0.995005789216524,1.10762454130531,-0,0,0.27079147416462,23.5588582523219,0,0
254.45,0.992646939204255,0.992646939083754,0.992646939190997,72.389185701891,72.389185701891,28.4499017825709,24.6221044683602,33.0472373934661,14.7198438400647,0,0.995005789216524,1.1074462031626,-0,0,0.258542505961267,22.4931980186302,0,0
254.46,0.992311019337063,0.9923110192132,0.992311019325051,72.2496661595739,72.2496661595739,28.4008564017564,24.5068228450344,33.0320357100747,14.7108076044648,0,0.995005789216524,1.10759194630099,-0,0,0.267215051941522,23.2477095189124,0,0
254.47,0.99196903765655,0.991969037529598,0.991969037644509,71.7441167764624,71.7441167764624,28.231415981256,24.0261774038504,33.0164200116361,14.7015193609758,0,0.995005789216524,1.10805227484012,-0,0,0.281196914705772,24.4641315794022,0,0
254.48,0.991636806043008,0.991636805913682,0.991636806031744,72.3812642200593,72.3812642200593,28.4376344422438,24.6877015450542,33.0011531251689,14.6924095498363,0,0.995005789216524,1.10739038569437,-0,0,0.25659617623999,22.3238673328791,0,0
254.49,0.991310921049854,0.991310920918265,0.991310921039481,71.25274609813,71.25274609813,28.0635428251506,23.5832253073912,32.9860505888852,14.6834702018536,0,0.995005789216524,1.10845074744821,-0,0,0.269204170476031,23.4207628314147,0,0
254.5,0.990991241750443,0.990991241616182,0.990991241740014,71.4048946171755,71.4048946171755,28.1104353584763,23.7590500428576,32.9711843036822,14.6746602706358,0,0.995005789216524,1.10836698281005,-0,0,0.275669937357009,23.9832845500598,0,0
