t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
254.51,0.990671051004563,0.990671050868933,0.990671050995247,72.21744140002,72.21744140002,28.3743640919141,24.5955122274063,32.9561974892934,14.6657316833203,0,0.995005789216524,1.10752636967745,-0,0,0.25325919715304,22.0335501523144,0,0
254.52,0.990367155964396,0.990367155826907,0.990367155955566,71.1784821824055,71.1784821824055,28.0298694076283,23.5793480998886,32.9418548281732,14.6572792543437,0,0.995005789216524,1.10849860942537,-0,0,0.273461135018571,23.7911187466157,0,0
254.53,0.990058890527211,0.990058890388083,0.990058890519007,72.354369055088,72.354369055088,28.4133104500732,24.778464989229,32.9272859166558,14.6486181492031,0,0.995005789216524,1.10743045406333,-0,0,0.278220394635269,24.2051743332684,0,0
254.54,0.989748040138473,0.989748039997572,0.989748040130063,71.9629989097532,71.9629989097532,28.2815661952314,24.4107282683174,32.9124647527839,14.6398058886519,0,0.995005789216524,1.10760639151336,-0,0,0.258032975982828,22.448868910506,0,0
254.55,0.989456165524502,0.989456165383078,0.989456165517466,72.4757237586168,72.4757237586168,28.4471651910241,24.945676206269,32.8985056911584,14.6315418611894,0,0.995005789216524,1.10720032175973,-0,0,0.264729927477452,23.0315036905383,0,0
254.56,0.989176374894085,0.989176374751408,0.989176374887117,72.7273380665669,72.7273380665669,28.5270432674191,25.2187295493918,32.8850315223133,14.6235769948618,0,0.995005789216524,1.10691691138554,-0,0,0.270101436084563,23.498824939357,0,0
254.57,0.988910921107901,0.988910920964589,0.9889109211022,71.7704717830446,71.7704717830446,28.2098378819842,24.2823059639075,32.8721468640678,14.6160189550693,0,0.995005789216524,1.10770205647424,-0,0,0.265341579993078,23.0847174593978,0,0
254.58,0.988666877159653,0.98866687701515,0.988666877153677,72.1201760833963,72.1201760833963,28.3222922119216,24.6508235690831,32.860263740133,14.6090887741803,0,0.995005789216524,1.10746356355362,-0,0,0.27198899703877,23.663042742373,0,0
254.59,0.988427813729635,0.988427813584473,0.988427813724419,71.2644737531412,71.2644737531412,28.03858212095,23.8136555262097,32.848537409328,14.6022808176035,0,0.995005789216524,1.10816691013513,-0,0,0.257788058428862,22.427561083311,0,0
254.6,0.988202275708036,0.988202275561978,0.988202275703019,70.9401085033831,70.9401085033831,27.9296477738005,23.5067710647296,32.8374438287231,14.5958936099304,0,0.995005789216524,1.10855970038922,-0,0,0.254735186313279,22.1619612092553,0,0
254.61,0.98800282237924,0.98800282223286,0.988002822374946,71.088011460394,71.088011460394,27.9761910555921,23.6702087971685,32.8275402531407,14.5902624100848,0,0.995005789216524,1.10848607874194,-0,0,0.259367745565569,22.5649938642045,0,0
254.62,0.987819717987522,0.987819717840524,0.987819717983393,72.1872268168825,72.1872268168825,28.3355686856796,24.7837982281497,32.8183672333913,14.5850613553415,0,0.995005789216524,1.10749231656541,-0,0,0.280519620254898,24.4052069621761,0,0
254.63,0.987646030466155,0.987646030318837,0.987646030462449,71.2122018367012,71.2122018367012,28.0132456960467,23.8225885646629,32.809519976393,14.5800932956454,0,0.995005789216524,1.10819919433881,-0,0,0.278512134123925,24.2305556687815,0,0
254.64,0.987485869441179,0.987485869293305,0.987485869437917,71.9685492366932,71.9685492366932,28.2601343993748,24.5917083903985,32.8013266696202,14.5755141766745,0,0.995005789216524,1.1075490253343,-0,0,0.281203290839409,24.4646863030286,0,0
254.65,0.987332564248192,0.987332564100364,0.987332564245319,71.7614787109861,71.7614787109861,28.1904161816284,24.3969923731281,32.7933854636175,14.5711008742404,0,0.995005789216524,1.10762946737873,-0,0,0.265874936741108,23.1311194964764,0,0
254.66,0.987189134781345,0.98718913463308,0.987189134778748,71.9937129193133,71.9937129193133,28.2651874011542,24.6408253059306,32.7859042772172,14.5669833361654,0,0.995005789216524,1.10744946758502,-0,0,0.263179193667039,22.8965898490324,0,0
254.67,0.987065562517261,0.987065562368705,0.987065562515269,71.407461699252,71.407461699252,28.071122809822,24.0646926735033,32.7793096543842,14.5634593713646,0,0.995005789216524,1.10799603741047,-0,0,0.272618995287798,23.7178525900384,0,0
254.68,0.986961558843898,0.986961558695258,0.986961558841841,71.0390192324566,71.0390192324566,27.9488368808419,23.7049060076949,32.7736099245593,14.5605033002023,0,0.995005789216524,1.1082919382099,-0,0,0.246933488047468,21.4832134601297,0,0
254.69,0.986889142699524,0.986889142550708,0.986889142698043,70.8585116944928,70.8585116944928,27.8886347158463,23.5305941557208,32.7693907091572,14.5585268296147,0,0.995005789216524,1.10864999838031,-0,0,0.277785034215926,24.1672979767856,0,0
254.7,0.986801729642451,0.986801729493246,0.986801729640978,76.5328814842865,76.5328814842865,29.7527141358968,29.2122427209269,32.7646005479011,14.5560382154586,0,0.995005789216524,1.10402006153448,-0,0,0.574365772433967,49.9698222017551,0,0
254.71,0.986476188025777,0.986476187878821,0.98647618802569,97.4723017280887,97.4723017280887,36.631756260875,50.1784487453503,32.7484237727068,14.5454292100316,0,0.995005789216524,1.08950721189471,-0,0,0.569967429402253,49.587166357996,0,0
254.72,0.986146226329522,0.986146226178768,0.986146226324824,98.2755005801736,98.2755005801736,36.8921404833289,51.0099689512457,32.7312831345462,14.5342484943817,0,0.995005789216524,1.08932467420867,-0,0,0.583929312965223,50.8018502279744,0,0
254.73,0.985816882115479,0.985816881965627,0.985816882113591,98.8767982098191,98.8767982098191,37.0862009272989,51.6393214355682,32.7143266812603,14.5231500929906,0,0.995005789216524,1.08913840097896,-0,0,0.563028567081967,48.9834853361311,0,0
254.74,0.985517872734276,0.985517872583621,0.985517872729194,98.7830913556132,98.7830913556132,37.0521617482197,51.5710257461143,32.6989698723967,14.5130957371022,0,0.995005789216524,1.08915652631453,-0,0,0.563937181826566,49.0625348189112,0,0
254.75,0.985230329939119,0.985230329788905,0.985230329935817,98.1932427624512,98.1932427624512,36.8551986710424,51.0054042251731,32.6843234177849,14.5035151194931,0,0.995005789216524,1.08941834792079,-0,0,0.577800983902621,50.268685599528,0,0
254.76,0.984975699009598,0.984975698858918,0.984975699005216,99.2600298686442,99.2600298686442,37.203097842011,52.0937057105625,32.671354820686,14.4949693373956,0,0.995005789216524,1.08886789138863,-0,0,0.585232853105434,50.9152582201728,0,0
254.77,0.984702817410702,0.984702817259883,0.984702817405258,98.9719374503686,98.9719374503686,37.1055122884122,51.8283536746938,32.6576392623553,14.4859445133195,0,0.995005789216524,1.08908191044215,-0,0,0.573595668950228,49.9028231986699,0,0
254.78,0.984462898055667,0.984462897904732,0.984462898049864,99.3789667213436,99.3789667213436,37.2367575251493,52.2553558189306,32.6456111165442,14.4779997858688,0,0.995005789216524,1.08882385432563,-0,0,0.581160693436586,50.560980328983,0,0
254.79,0.984234011578599,0.984234011427498,0.984234011573007,99.8818944274903,99.8818944274903,37.399648317529,52.7773003789764,32.6341805430343,14.4704135054796,0,0.995005789216524,1.08862783459005,-0,0,0.563451437692429,49.0202750792414,0,0
254.8,0.984030404544425,0.984030404392928,0.984030404538547,100.081663848453,100.081663848453,37.463169936524,52.9939381641358,32.6240499676895,14.4636757166275,0,0.995005789216524,1.08845626729768,-0,0,0.588344499504486,51.1859714568903,0,0
254.81,0.983840944752608,0.983840944601622,0.983840944746365,98.0278414363694,98.0278414363694,36.7861205077786,50.9558017176531,32.6146226865771,14.4574170321392,0,0.995005789216524,1.08958840862004,-0,0,0.562442368366053,48.9324860478466,0,0
254.82,0.983681927735375,0.983681927584663,0.983681927729461,99.025892260918,99.025892260918,37.1125141475631,51.9668856911485,32.6068141293683,14.4521924404012,0,0.995005789216524,1.08890601466816,-0,0,0.586181085697764,50.9977544557055,0,0
254.83,0.983519892351449,0.983519892199864,0.983519892344573,99.4279336062728,99.4279336062728,37.242979683992,52.382212632028,32.5988700695642,14.4468509046807,0,0.995005789216524,1.08878930950145,-0,0,0.579762067068457,50.4392998349558,0,0
254.84,0.983383958391086,0.983383958239624,0.983383958384202,98.3136892139744,98.3136892139744,36.8753344990417,51.2791388508511,32.5921965669754,14.4423537961479,0,0.995005789216524,1.089380301057,-0,0,0.562772259236303,48.9611865535583,0,0
254.85,0.983267618274998,0.98326761812336,0.983267618268096,97.7195107551522,97.7195107551522,36.6788449314918,50.6944086292457,32.586556103408,14.4385460224985,0,0.995005789216524,1.08960284052262,-0,0,0.55862549258111,48.6004178545565,0,0
254.86,0.983179794771682,0.983179794619848,0.98317979476479,97.5885094477342,97.5885094477342,36.6348879425598,50.5705613038769,32.5823087406834,14.4356394031739,0,0.995005789216524,1.0896129373749,-0,0,0.566525789395857,49.2877436774395,0,0
254.87,0.983093792990823,0.983093792839276,0.983093792983634,97.8710978252845,97.8710978252845,36.7268981017583,50.8601043017588,32.5781899045806,14.4328036189451,0,0.995005789216524,1.08945675574567,-0,0,0.576646546293991,50.1682495275772,0,0
254.88,0.983005258682047,0.983005258530579,0.983005258675179,97.7833896476665,97.7833896476665,36.6971774039119,50.7795135580621,32.5739755783302,14.4299005112743,0,0.995005789216524,1.08953493167023,-0,0,0.575214486693046,50.043660342295,0,0
254.89,0.982915874860004,0.982915874707904,0.98291587485241,98.129642510199,98.129642510199,36.8100939140516,51.1328849663469,32.5697679175059,14.4269896263462,0,0.995005789216524,1.08937280355332,-0,0,0.563217900672711,48.9999573585259,0,0
254.9,0.982858835331888,0.982858835179461,0.982858835324253,99.3464858206597,99.3464858206597,37.2094828305529,52.3543451019015,32.5670967366017,14.4250439821566,0,0.995005789216524,1.08871664938747,-0,0,0.579400199952151,50.4078173958371,0,0
254.91,0.982799756168645,0.982799756016985,0.982799756161331,98.8776568649428,98.8776568649428,37.0547915632487,51.8903404272971,32.5642999019447,14.423016535701,0,0.995005789216524,1.08904615925805,-0,0,0.571460621054283,49.7170740317226,0,0
254.92,0.98275064850473,0.982750648352349,0.982750648496842,97.9473806218804,97.9473806218804,36.7485423436652,50.9639885133274,32.5620336082811,14.4213585002719,0,0.995005789216524,1.08949286532479,-0,0,0.567716426562864,49.3913291109692,0,0
254.93,0.982713477800565,0.982713477648143,0.98271347779261,98.813278133214,98.813278133214,37.0327980078402,51.8328036615635,32.5603918706778,14.4200826009727,0,0.995005789216524,1.08898408034939,-0,0,0.581384987949676,50.5804939516218,0,0
254.94,0.982684200126905,0.982684199975177,0.982684200119464,99.3052742968459,99.3052742968459,37.1942283887552,52.3271907859089,32.5590858955305,14.4189976154065,0,0.995005789216524,1.08880221583875,-0,0,0.578538591131197,50.3328574284141,0,0
254.95,0.982662127202538,0.982662127050107,0.982662127194548,98.6913435664683,98.6913435664683,36.99223316359,51.715050120897,32.5581336350589,14.4181598105124,0,0.995005789216524,1.08911707983537,-0,0,0.584748800696351,50.8731456605826,0,0
254.96,0.982626944996314,0.982626944844123,0.982626944988091,99.2495497669843,99.2495497669843,37.1753818223636,52.2759915193072,32.5566195454214,14.4169387022557,0,0.995005789216524,1.08884597999101,-0,0,0.575755814021814,50.0907558198978,0,0
254.97,0.982578931434217,0.98257893128165,0.982578931425655,98.5740577127507,98.5740577127507,36.9529115657776,51.6041675784751,32.5545244232887,14.4153657109869,0,0.995005789216524,1.08922036137649,-0,0,0.552198449431792,48.0412651005659,0,0
254.98,0.982548115107024,0.982548114954653,0.982548115099095,97.3065499542078,97.3065499542078,36.5360402641053,50.3388408443605,32.5533019059441,14.4144072039032,0,0.995005789216524,1.08976902114099,-0,0,0.560922346366726,48.8002441339051,0,0
254.99,0.982518535049007,0.982518534896211,0.982518535040479,98.6485452751503,98.6485452751503,36.9768936730547,51.6828724630118,32.5521905754773,14.4134822366611,0,0.995005789216524,1.08900484595417,-0,0,0.587280898988088,51.0934382119637,0,0
255,0.98246705878339,0.98246705863061,0.982467058775124,99.5062908614729,99.5062908614729,37.2583498525273,52.5445034392402,32.549983404261,14.4118040179717,0,0.995005789216524,1.08873819945348,-0,0,0.555898926972383,48.3632066465974,0,0
255.01,0.982422366675711,0.982422366523029,0.982422366667379,99.136108140073,99.136108140073,37.1362819540715,52.1775773176106,32.5481345582994,14.410396264163,0,0.995005789216524,1.08885559794782,-0,0,0.575023809849553,50.0270714569111,0,0
255.02,0.982377755213129,0.982377755060136,0.982377755204177,98.1835855958595,98.1835855958595,36.8228093687833,51.228294264973,32.5462901133242,14.4090012175622,0,0.995005789216524,1.08936264120351,-0,0,0.574171534036902,49.9529234612104,0,0
255.03,0.982334061580678,0.982334061427803,0.9823340615724,97.4602723941413,97.4602723941413,36.5846926444719,50.5080648855736,32.5445313026595,14.4076762059082,0,0.995005789216524,1.08971902546971,-0,0,0.558993589270944,48.6324422665721,0,0
255.04,0.982269952247723,0.982269952094448,0.982269952238689,98.9982025346068,98.9982025346068,37.0896259314105,52.0505370043348,32.5418981722498,14.4057673580222,0,0.995005789216524,1.08883476364425,-0,0,0.58161264390134,50.6003000194166,0,0
255.05,0.982197675255178,0.982197675102133,0.982197675246309,98.1978240903344,98.1978240903344,36.825898197458,51.2554444152154,32.5388078864579,14.4035717886611,0,0.995005789216524,1.08933503545609,-0,0,0.583496209675971,50.7641702418095,0,0
255.06,0.982119317927722,0.982119317774361,0.982119317918817,98.1065894237847,98.1065894237847,36.7952015805752,51.1699165986376,32.5354661670158,14.4012066581313,0,0.995005789216524,1.08941274565427,-0,0,0.55459529272181,48.2497904667975,0,0
255.07,0.982034861338429,0.982034861185317,0.982034861329496,97.562190529842,97.562190529842,36.61550924912,50.631566010261,32.5318930873276,14.3987314322534,0,0.995005789216524,1.08961786472816,-0,0,0.552245782692917,48.0453830942837,0,0
255.08,0.981948764352962,0.981948764199454,0.981948764343489,97.8541326209311,97.8541326209311,36.710696878334,50.9296555423703,32.5282637036979,14.3962133748629,0,0.995005789216524,1.0894353197106,-0,0,0.549864487690246,47.8382104290514,0,0
255.09,0.98185213070232,0.981852130548696,0.981852130693169,98.4461704465847,98.4461704465847,36.9044180575719,51.5286531241322,32.5241459247854,14.3933713976671,0,0.995005789216524,1.08911834864267,-0,0,0.558881119965415,48.6226574369911,0,0
255.1,0.981738038503818,0.98173803834992,0.981738038494391,98.5522454555307,98.5522454555307,36.9382359227642,51.6430575186623,32.519197986381,14.3899899504875,0,0.995005789216524,1.08909308996908,-0,0,0.565426797825153,49.1921314107883,0,0
255.11,0.981606329856227,0.981606329702397,0.981606329846801,99.2063049312162,99.2063049312162,37.1519968539744,52.3067919339818,32.5134418773501,14.3860711198843,0,0.995005789216524,1.0887632203066,-0,0,0.578894710473163,50.3638398111652,0,0
255.12,0.981469125850582,0.981469125696518,0.981469125841187,98.58134597068,98.58134597068,36.9453046430744,51.69197140725,32.507399825711,14.381974737719,0,0.995005789216524,1.08913675063616,-0,0,0.57630871619888,50.1388583093026,0,0
255.13,0.981319646525581,0.981319646370993,0.981319646515642,97.5515912288834,97.5515912288834,36.6054509690297,50.6732036447926,32.5008256227447,14.3775619613461,0,0.995005789216524,1.08965848994643,-0,0,0.559068625190545,48.6389703915774,0,0
255.14,0.981177861868603,0.981177861714291,0.981177861859039,97.4667483423745,97.4667483423745,36.5762619431481,50.5986583954046,32.4946636791253,14.3734262678446,0,0.995005789216524,1.08962882701515,-0,0,0.550981933315807,47.9354281984752,0,0
255.15,0.981040660378159,0.981040660224074,0.981040660368443,96.9253489179969,96.9253489179969,36.3970572259351,50.0671692381521,32.4887230184053,14.3694566614395,0,0.995005789216524,1.08985750302226,-0,0,0.560393379062094,48.7542239784022,0,0
255.16,0.980894532541413,0.980894532386818,0.980894532531547,97.6624156950698,97.6624156950698,36.6379760503003,50.8148563358441,32.482368253873,14.3651911053527,0,0.995005789216524,1.08948474622576,-0,0,0.551687754571795,47.9968346477462,0,0
255.17,0.980739976177305,0.980739976022612,0.980739976167107,97.4244426462345,97.4244426462345,36.5583317219166,50.5881343997774,32.4756169981196,14.3606912483375,0,0.995005789216524,1.08957788685964,-0,0,0.571018405196524,49.6786012520976,0,0
255.18,0.980564405483081,0.980564405328562,0.980564405473189,99.2079275143733,99.2079275143733,37.1429010120927,52.3845362032345,32.4678879730902,14.3555033380487,0,0.995005789216524,1.08868918083234,-0,0,0.581767193823038,50.6137458626043,0,0
255.19,0.980382867724354,0.980382867569634,0.980382867714407,98.3899986167702,98.3899986167702,36.8723546798053,51.5800741965639,32.4598141791442,14.3501102410621,0,0.995005789216524,1.08918584766452,-0,0,0.584571576430037,50.8577271494132,0,0
255.2,0.980195431362983,0.980195431208052,0.980195431352525,99.1312604900356,99.1312604900356,37.1142395333886,52.3352137758015,32.4515059414991,14.344540772735,0,0.995005789216524,1.08880829626785,-0,0,0.577279045876255,50.2232769912342,0,0
255.21,0.980008579324287,0.980008579169662,0.980008579314218,97.8578472027833,97.8578472027833,36.6939381496028,51.0756010812798,32.4432188679878,14.3390272535157,0,0.995005789216524,1.08944421865164,-0,0,0.581406122835074,50.5823326866514,0,0
255.22,0.97981192881072,0.979811928655545,0.979811928800534,99.0957349669128,99.0957349669128,37.098974884895,52.3279978807222,32.4345255105016,14.333211575689,0,0.995005789216524,1.08879940666163,-0,0,0.568607691401935,49.4688691519683,0,0
255.23,0.97963813035699,0.979638130202062,0.979638130346452,97.7171639551053,97.7171639551053,36.6442409824898,50.9621981001831,32.4268601048991,14.3281057500231,0,0.995005789216524,1.08948411203547,-0,0,0.577468275237311,50.239739945646,0,0
255.24,0.979461418465043,0.979461418310045,0.979461418454558,98.8148906706335,98.8148906706335,37.0034063557911,52.072886105107,32.4191022351029,14.3229023304237,0,0.995005789216524,1.08889116331395,-0,0,0.579310443380644,50.400008574116,0,0
255.25,0.97926383025176,0.979263830096875,0.979263830241653,98.0303215655125,98.0303215655125,36.7436811040519,51.3028973574027,32.4103458060965,14.3170784020133,0,0.995005789216524,1.08933644075497,-0,0,0.570315613248715,49.6174583526382,0,0
255.26,0.979069133764065,0.979069133608725,0.979069133753023,98.4582469333104,98.4582469333104,36.882522916342,51.7450972685534,32.4017766806692,14.3113729840878,0,0.995005789216524,1.08904075692744,-0,0,0.586440247374782,51.0203015216061,0,0
255.27,0.979094618972367,0.979094618819833,0.979094618964103,98.2776603318463,98.2776603318463,36.823467657746,51.5623564190143,32.4032308654391,14.3120730473929,0,0.995005789216524,1.08920203731938,-0,0,0.574999873655047,50.0249890079891,0,0
255.28,0.979523005586814,0.979523005438633,0.979523005576273,97.9333017466441,97.9333017466441,36.7144687450669,51.1855777434208,32.4231287534105,14.3245952498128,0,0.995005789216524,1.08937753872746,-0,0,0.566573329503461,49.2918796668011,0,0
255.29,0.980140208187178,0.980140208048749,0.980140208179666,78.4115810805257,78.4115810805257,30.3039700122578,31.6170922551111,32.4514910432387,14.3429977821759,0,0.995005789216524,1.10121518803129,-0,0,0.267582073831535,23.2796404233436,0,0
255.3,0.980915427696404,0.980915427557451,0.98091542768742,72.7313986495596,72.7313986495596,28.4447196518246,25.876143873878,32.4881364658783,14.3671183098033,0,0.995005789216524,1.10576260328665,-0,0,0.263005792322961,22.8815039320976,0,0
255.31,0.981697532501812,0.981697532368923,0.981697532495913,71.4451340631042,71.4451340631042,28.0297634362285,24.5284457419215,32.5251754008133,14.3915129203693,0,0.995005789216524,1.10728008643842,-0,0,0.253464316799517,22.0513955615579,0,0
255.32,0.982478349278057,0.982478349148202,0.982478349270979,71.080910372634,71.080910372634,27.9178360544889,24.1030206360864,32.5620652353239,14.4158245012237,0,0.995005789216524,1.1078933996741,-0,0,0.25269727052765,21.9846625359055,0,0
255.33,0.983244098154979,0.983244098029425,0.983244098149861,71.6061711870612,71.6061711870612,28.0980968297684,24.5684225783348,32.5981446512909,14.4396039574356,0,0.995005789216524,1.10761226212704,-0,0,0.274123385034775,23.8487344980254,0,0
255.34,0.98396802717254,0.983968027049611,0.983968027167433,70.9046424572301,70.9046424572301,27.8746858700979,23.8104949653155,32.6321091089064,14.4620383830082,0,0.995005789216524,1.10818180580233,-0,0,0.255118732738042,22.1953297482097,0,0
255.35,0.98468560191847,0.984685601798275,0.984685601913441,70.409907730089,70.409907730089,27.7191659157434,23.2599425652202,32.6656958322061,14.4842693326627,0,0.995005789216524,1.10886333147633,-0,0,0.279378883342948,24.3059628508365,0,0
255.36,0.985385987501583,0.985385987384236,0.985385987497229,70.6177546040279,70.6177546040279,27.7943809132382,23.4134953750868,32.6983735079952,14.5058857209459,0,0.995005789216524,1.10867065339591,-0,0,0.258735340485285,22.5099746222198,0,0
255.37,0.986058483081353,0.986058482965832,0.986058483076977,71.401855647915,71.401855647915,28.05871069682,24.1455697257796,32.7296721538123,14.5266137683231,0,0.995005789216524,1.10806767745161,-0,0,0.270129564130536,23.5012720793566,0,0
255.38,0.986694590933898,0.986694590820215,0.986694590929463,71.4262112856721,71.4262112856721,28.0729405680468,24.1208856946746,32.7591502653611,14.5461753256364,0,0.995005789216524,1.10801088026343,-0,0,0.275679737744114,23.9841371837379,0,0
255.39,0.987300092119026,0.987300092007658,0.987300092115095,71.9559737409742,71.9559737409742,28.2529709261327,24.604110620954,32.7871189620975,14.5647441579226,0,0.995005789216524,1.10747756739437,-0,0,0.251580855447387,21.8875344239227,0,0
255.4,0.987887541619434,0.987887541509395,0.987887541615487,72.0953147009171,72.0953147009171,28.3044835100812,24.6983913961013,32.8141722486166,14.5827510561992,0,0.995005789216524,1.10745283103117,-0,0,0.269632115177969,23.4579940204833,0,0
255.41,0.988454442860558,0.988454442751333,0.988454442856173,72.1878686981217,72.1878686981217,28.3403987161194,24.7476012156247,32.8401866501193,14.6000808323777,0,0.995005789216524,1.10736657007368,-0,0,0.277046016649205,24.1030034484809,0,0
255.42,0.988997353748423,0.988997353641096,0.988997353744211,72.0030776628681,72.0030776628681,28.284904177047,24.521417590399,32.8650107385028,14.6166493339663,0,0.995005789216524,1.10750504159814,-0,0,0.265042856580791,23.0587285225288,0,0
255.43,0.989545061069686,0.989545060963464,0.989545061065936,72.1574073774531,72.1574073774531,28.3409120317822,24.6340447559123,32.8900189292681,14.6333436922728,0,0.995005789216524,1.10747087942808,-0,0,0.275398089326881,23.9596337714386,0,0
255.44,0.990050410853455,0.990050410747847,0.990050410849012,71.2324190292085,71.2324190292085,28.0417352543497,23.6706817275015,32.9129840088824,14.6487532928245,0,0.995005789216524,1.10829036470321,-0,0,0.260000245230782,22.6200213350781,0,0
255.45,0.990559598348996,0.990559598244747,0.990559598344765,71.0732258669969,71.0732258669969,27.9943003103238,23.4728138215157,32.936124886815,14.6642871586662,0,0.995005789216524,1.10858472164605,-0,0,0.251067992810465,21.8429153745104,0,0
255.46,0.991057762763357,0.991057762660011,0.991057762759339,71.6958539999491,71.6958539999491,28.2037258123435,24.0576435365779,32.9587365574813,14.6794739058898,0,0.995005789216524,1.10818567535364,-0,0,0.279222206258537,24.2923319444927,0,0
255.47,0.991538679068587,0.991538678965635,0.991538679064046,72.4511663490158,72.4511663490158,28.4565749302457,24.7766560094053,32.9804630349722,14.6940473046383,0,0.995005789216524,1.10737870225815,-0,0,0.268054074607267,23.3207044908323,0,0
255.48,0.992009164320223,0.992009164218298,0.992009164315988,72.1396895816566,72.1396895816566,28.3586716716904,24.4297561438898,33.0016376009148,14.7082958368519,0,0.995005789216524,1.10764420229784,-0,0,0.272564048297857,23.7130722019135,0,0
255.49,0.992466049240539,0.992466049139232,0.992466049236166,72.7292761025841,72.7292761025841,28.5567966379231,24.985007575184,33.0221652046054,14.7221033227947,0,0.995005789216524,1.10712217952059,-0,0,0.262930961357278,22.8749936380831,0,0
255.5,0.992922800672723,0.992922800571918,0.992922800668213,71.8335123614743,71.8335123614743,28.2666984718478,24.054962831266,33.0426311360592,14.7359183941491,0,0.995005789216524,1.10796784210879,-0,0,0.271001018996288,23.577088652677,0,0
255.51,0.993352230999933,0.993352230899756,0.993352230994797,71.3707039352484,71.3707039352484,28.1186395327443,23.5599440177041,33.0618328171233,14.748927100421,0,0.995005789216524,1.10844925371869,-0,0,0.257602634805464,22.4114292280754,0,0
255.52,0.993815988094394,0.993815987994882,0.993815988089677,71.0956110852649,71.0956110852649,28.0326157163629,23.2500083848722,33.0826289481773,14.7629737522154,0,0.995005789216524,1.10882734211533,-0,0,0.250294244252428,21.7755992499612,0,0
255.53,0.99427436030665,0.994274360207703,0.994274360301239,71.5973809596868,71.5973809596868,28.2018823673649,23.7173455476978,33.1031797588998,14.7768556530891,0,0.995005789216524,1.10852104729319,-0,0,0.272145363074109,23.6766465874475,0,0
255.54,0.994704431201826,0.994704431103607,0.994704431196708,72.5802254912722,72.5802254912722,28.5289820541052,24.668046556128,33.1223659567126,14.7898129784315,0,0.995005789216524,1.10752879702555,-0,0,0.263571285801693,22.9307018647473,0,0
255.55,0.995136240961044,0.995136240862969,0.995136240955952,71.841568105046,71.841568105046,28.290254058182,23.8971913659477,33.141561356402,14.8028153826963,0,0.995005789216524,1.10813036452107,-0,0,0.25365946349081,22.0683733237005,0,0
255.56,0.995550313826554,0.995550313728913,0.99555031382106,71.6037608545268,71.6037608545268,28.2159785233188,23.6284913136556,33.1599534469587,14.8153160939124,0,0.995005789216524,1.10845141784817,-0,0,0.249361976161712,21.6944919260689,0,0
255.57,0.995958525902103,0.995958525804629,0.995958525896434,72.2527902316132,72.2527902316132,28.4331370635093,24.2470694092398,33.1780864071928,14.8276344151806,0,0.995005789216524,1.10797527794997,-0,0,0.266011045999648,23.1429610019694,0,0
255.58,0.996374731751938,0.996374731654938,0.996374731746443,72.1444134461894,72.1444134461894,28.4014143764615,24.1077288426893,33.1965344616067,14.8401501418934,0,0.995005789216524,1.10800137568331,-0,0,0.262999085758606,22.8809204609987,0,0
255.59,0.996794450355403,0.99679445025847,0.996794450349053,72.1883905471494,72.1883905471494,28.4198004666312,24.1204906202542,33.2151375974881,14.8527623294071,0,0.995005789216524,1.10794340095577,-0,0,0.243650709614503,21.1976117364617,0,0
255.6,0.997217592134356,0.997217592038747,0.997217592128583,76.440720612661,76.440720612661,29.8214661831459,28.3411782209389,33.2340360683428,14.8655063233792,0,0.995005789216524,1.10474429023509,-0,0,0.528781914508169,46.0040265622107,0,0
255.61,0.996914752150689,0.996914752046409,0.996914752141008,93.8111189233887,93.8111189233887,35.5276355642591,45.7366332327582,33.2188281329173,14.8556575577133,0,0.995005789216524,1.0919755891696,-0,0,0.533125887299123,46.3819521950237,0,0
255.62,0.996424767277764,0.996424767172734,0.996424767269114,96.6242894226403,96.6242894226403,36.4471045833969,48.5902351555148,33.1942620904255,14.8397921767001,0,0.995005789216524,1.09042512031112,-0,0,0.547456881144852,47.6287486596021,0,0
255.63,0.99587071351092,0.995870713400238,0.995870713500962,97.28778796092,97.28778796092,36.6593918621379,49.2990138901477,33.1667610534508,14.8220130173215,0,0.995005789216524,1.09019664660707,-0,0,0.526390153131996,45.7959433224836,0,0
255.64,0.99532534037664,0.995325340261535,0.995325340366701,96.9839232362686,96.9839232362686,36.5538478918314,49.0394264492147,33.1398543018243,14.8046424852296,0,0.995005789216524,1.09031555802858,-0,0,0.536418117178678,46.668376194545,0,0
255.65,0.99476340405041,0.994763403930631,0.994763404038239,97.479181408122,97.479181408122,36.7108351757245,49.5799753966024,33.1123432486857,14.7868627628339,0,0.995005789216524,1.09003451085154,-0,0,0.542585934995142,47.2049763445774,0,0
255.66,0.994212170518261,0.994212170396205,0.994212170506745,96.8699416448615,96.8699416448615,36.5049243091994,49.0149792637823,33.0854613927341,14.7695009883451,0,0.995005789216524,1.09034645910972,-0,0,0.553980683801401,48.1963194907218,0,0
255.67,0.993664616409096,0.993664616282859,0.99366461639703,96.5309795509408,96.5309795509408,36.3879160468412,48.7197456373387,33.0588966325056,14.7523372810965,0,0.995005789216524,1.09052620771012,-0,0,0.542468578814374,47.1947663568506,0,0
255.68,0.993153490049233,0.993153489919538,0.993153490036297,97.1943493967298,97.1943493967298,36.6007480897828,49.4238144614129,33.0341837366175,14.7363511986994,0,0.995005789216524,1.09011615293383,-0,0,0.548428601641114,47.7132883427769,0,0
255.69,0.992648833986138,0.992648833854796,0.992648833973433,97.9841496482006,97.9841496482006,36.8552180258186,50.2536911243186,33.0098637403497,14.7205947835323,0,0.995005789216524,1.08969153330377,-0,0,0.565355822375674,49.1859565466837,0,0
255.7,0.992157984248218,0.992157984114602,0.992157984235828,97.9153170994662,97.9153170994662,36.8276145582848,50.2238168289286,32.9862371189532,14.7052631515844,0,0.995005789216524,1.08981732413036,-0,0,0.538564254946434,46.8550901803398,0,0
255.71,0.991694697148454,0.991694697011803,0.991694697135056,97.1466974728785,97.1466974728785,36.5703063229732,49.4917444418542,32.9640498694759,14.6909031615483,0,0.995005789216524,1.09010951154587,-0,0,0.564426865042163,49.1051372586682,0,0
255.72,0.991244427977744,0.991244427840113,0.991244427965098,96.5669419130765,96.5669419130765,36.3752169076765,48.9474398094258,32.9425395404412,14.6769625632095,0,0.995005789216524,1.09045746383318,-0,0,0.535490769362965,46.5876969345779,0,0
255.73,0.990818813068602,0.990818812929357,0.990818813056339,97.6252948775137,97.6252948775137,36.7188192407482,50.0391338341986,32.9223194765052,14.6638415668099,0,0.995005789216524,1.08981167154607,-0,0,0.536295862439058,46.657740032198,0,0
255.74,0.990413455735812,0.990413455594404,0.990413455723003,96.8431793884828,96.8431793884828,36.4576964504731,49.2887165531196,32.9030822960403,14.6513805393229,0,0.995005789216524,1.09019170918473,-0,0,0.564045966640047,49.0719990976841,0,0
255.75,0.990039553717345,0.990039553575266,0.990039553705045,96.5929726419535,96.5929726419535,36.371719679547,49.0677676731618,32.8853490269884,14.6398559418033,0,0.995005789216524,1.09039087620529,-0,0,0.530078178153239,46.1168014993318,0,0
255.76,0.989697363179659,0.98969736303609,0.989697363167592,95.9432873932201,95.9432873932201,36.1547780284699,48.4446688952085,32.8692125224714,14.6294059755402,0,0.995005789216524,1.09061741512572,-0,0,0.553855548439756,48.1854327142588,0,0
255.77,0.989366155129245,0.989366154984357,0.989366155117168,97.3154807741248,97.3154807741248,36.6025084146524,49.8426242403906,32.8536179217088,14.6192386120254,0,0.995005789216524,1.08992910403148,-0,0,0.532927951456484,46.3647317767141,0,0
255.78,0.989042183614153,0.989042183468601,0.989042183602229,97.2495614655983,97.2495614655983,36.5776321767684,49.8018387859278,32.838392186436,14.6093304932345,0,0.995005789216524,1.08994230458191,-0,0,0.542183334367108,47.1699500899384,0,0
255.79,0.988740615489405,0.988740615343324,0.988740615477682,96.2487686882749,96.2487686882749,36.2457039783253,48.8244034943728,32.8242383271808,14.6001268667214,0,0.995005789216524,1.09048231787301,-0,0,0.535036242721986,46.5481531168128,0,0
255.8,0.988453369976048,0.988453369828528,0.988453369964584,96.6454046708713,96.6454046708713,36.3732464346279,49.2431718879233,32.8108358293664,14.5913969535815,0,0.995005789216524,1.09021998913978,-0,0,0.533467664562307,46.4116868169207,0,0
255.81,0.988184633398613,0.988184633251012,0.988184633387592,95.6004841267398,95.6004841267398,36.0271585308188,48.2189038163486,32.7983147994523,14.5832655109388,0,0.995005789216524,1.09075377052447,-0,0,0.543244906101703,47.2623068308481,0,0
255.82,0.987935746643069,0.987935746494702,0.987935746632019,95.5589235718742,95.5589235718742,36.0110635339858,48.1964106690755,32.7867656038661,14.5757472989326,0,0.995005789216524,1.09075437225683,-0,0,0.54137717621884,47.0998143310391,0,0
255.83,0.987682290514902,0.987682290365581,0.987682290503891,95.8492561906123,95.8492561906123,36.1040182412777,48.5061152916525,32.7750353669833,14.5681055319764,0,0.995005789216524,1.0905863448108,-0,0,0.539225426474202,46.9126121032556,0,0
255.84,0.987432448168957,0.987432448019458,0.987432448158249,96.6867605838876,96.6867605838876,36.3768599055623,49.3626915060261,32.7634983264806,14.5605707513809,0,0.995005789216524,1.0901149347945,-0,0,0.557061518204047,48.4643520837521,0,0
255.85,0.987193202887393,0.98719320273748,0.987193202876453,96.6310764075343,96.6310764075343,36.3562197241634,49.3253520450727,32.7524144309561,14.5533099315055,0,0.995005789216524,1.0902202201018,-0,0,0.542597766990399,47.2060057281647,0,0
255.86,0.986936953367348,0.986936953216397,0.986936953356647,97.3985978386067,97.3985978386067,36.6060004722356,50.1124230876221,32.7406019001791,14.5455728508055,0,0.995005789216524,1.08978303898643,-0,0,0.546269437260637,47.5254410416754,0,0
255.87,0.986688967527451,0.986688967376071,0.986688967516753,96.5045436527821,96.5045436527821,36.3097251697484,49.2372999473338,32.7291552465525,14.5380884588958,0,0.995005789216524,1.09029285655363,-0,0,0.530084820233939,46.1173793603527,0,0
255.88,0.986471488657008,0.986471488505704,0.986471488646546,95.8032605978432,95.8032605978432,36.0771241503228,48.5524800303298,32.7191939221503,14.5315866453632,0,0.995005789216524,1.09059622434019,-0,0,0.529885590753282,46.1000463955355,0,0
255.89,0.986244828962772,0.986244828810976,0.986244828952587,96.4197745239043,96.4197745239043,36.2775836698491,49.1860763706143,32.7088615804253,14.5248365728648,0,0.995005789216524,1.09019470333719,-0,0,0.556946929381213,48.4543828561655,0,0
255.9,0.986000825485898,0.986000825333549,0.986000825475447,97.1720189269711,97.1720189269711,36.5224766029137,49.9568337542905,32.6976838364343,14.5175013362463,0,0.995005789216524,1.0898697288813,-0,0,0.552535488808934,48.0705875263772,0,0
255.91,0.985742781443175,0.985742781290435,0.985742781433047,97.1765109599654,97.1765109599654,36.5214587354561,49.9809014149411,32.6858580071477,14.5097515378766,0,0.995005789216524,1.08989953267867,-0,0,0.541730157472737,47.1305237001281,0,0
255.92,0.98550790298841,0.985507902835622,0.985507902978131,96.2971150519875,96.2971150519875,36.2301533470881,49.1192447517786,32.6751324226911,14.5027378775178,0,0.995005789216524,1.09033766675482,-0,0,0.536261862668507,46.6547820521601,0,0
255.93,0.985268859092489,0.985268858939087,0.985268859082264,97.1833363062529,97.1833363062529,36.5191493285238,50.023447224859,32.6642717654056,14.4956173159883,0,0.995005789216524,1.08981785871104,-0,0,0.540254116529329,47.0021081380516,0,0
255.94,0.985020821947437,0.985020821793866,0.985020821937202,96.2171383073897,96.2171383073897,36.1991916668489,49.0759344752395,32.6529675525273,14.4882362796229,0,0.995005789216524,1.09035083951002,-0,0,0.536039826131266,46.6354648734201,0,0
255.95,0.98478131367698,0.984781313523257,0.984781313666897,97.1283505247268,97.1283505247268,36.496405390921,50.0050941086328,32.6421234662068,14.4811329498872,0,0.995005789216524,1.08979426082963,-0,0,0.560935716202047,48.8014073095781,0,0
255.96,0.984527932778959,0.984527932624862,0.984527932768694,97.5728417906975,97.5728417906975,36.6400669311005,50.4687175763532,32.6305784795122,14.4735457348321,0,0.995005789216524,1.08965345384324,-0,0,0.548478997665521,47.7176727969003,0,0
255.97,0.984278325831352,0.98427832567744,0.984278325821443,96.2921950175723,96.2921950175723,36.2167452654115,49.2068366295394,32.6192292131902,14.4661291748427,0,0.995005789216524,1.09030696320401,-0,0,0.548574542382711,47.7259851872959,0,0
255.98,0.984022672822003,0.984022672667519,0.984022672811788,97.1991652741112,97.1991652741112,36.51241243919,50.1329532769416,32.607663981783,14.4585480153866,0,0.995005789216524,1.08977630788716,-0,0,0.552096161551049,48.0323660549412,0,0
255.99,0.983760745775339,0.983760745620665,0.983760745765198,96.7219037824446,96.7219037824446,36.3530359082097,49.6753685458701,32.5957717996126,14.4507634369618,0,0.995005789216524,1.09007686140373,-0,0,0.531607743508316,46.2498736852235,0,0
256,0.98349566573459,0.983495665579392,0.983495665724284,97.2903973768682,97.2903973768682,36.5373671308715,50.2636517524426,32.5838060898972,14.4429395345284,0,0.995005789216524,1.08967478109286,-0,0,0.561164131267945,48.8212794203112,0,0
256.01,0.983219458198105,0.983219458042439,0.983219458187237,96.0004737882353,96.0004737882353,36.1107450630183,48.9944563896329,32.5712647772778,14.4347526213245,0,0.995005789216524,1.09044605476885,-0,0,0.536684944409954,46.691590163666,0,0
256.02,0.982956830284413,0.982956830129154,0.982956830273973,96.7777956022719,96.7777956022719,36.3637456374122,49.7913240962651,32.5594452174061,14.4270262886007,0,0.995005789216524,1.08993238748621,-0,0,0.545913583626133,47.4944817754736,0,0
256.03,0.982663755348858,0.982663755193373,0.982663755338144,96.4624027000374,96.4624027000374,36.257284931301,49.4978390780748,32.546185309561,14.4183783124015,0,0.995005789216524,1.09012893267525,-0,0,0.538050767461593,46.8104167691586,0,0
256.04,0.982388823172041,0.982388823016572,0.982388823161315,94.8826726778016,94.8826726778016,35.735437634063,47.9385704696225,32.5337795339081,14.410322674271,0,0.995005789216524,1.09095075570304,-0,0,0.525167963662167,45.6896128386086,0,0
256.05,0.982120287668818,0.982120287513,0.982120287657939,95.1778601152254,95.1778601152254,35.8299259499488,48.2535899378695,32.5217531238308,14.4025170535251,0,0.995005789216524,1.09067136481602,-0,0,0.552350294732407,48.0544756417194,0,0
256.06,0.981846333876588,0.981846333720607,0.981846333865716,94.9740603708929,94.9740603708929,35.7603383511716,48.0701593751374,32.509412138758,14.3944888569975,0,0.995005789216524,1.09084447362153,-0,0,0.532796336077963,46.3532812387828,0,0
256.07,0.981563158683732,0.98156315852745,0.981563158672707,95.8560310347909,95.8560310347909,36.0475462715285,48.9731253400332,32.4966920220808,14.3862136726768,0,0.995005789216524,1.09030090025964,-0,0,0.553813946517794,48.1818133470481,0,0
256.08,0.981268384403767,0.981268384247391,0.981268384392698,95.6557319279716,95.6557319279716,35.9789014556353,48.794831114052,32.4833667141418,14.3775340997778,0,0.995005789216524,1.09049224295274,-0,0,0.530540843280361,46.1570533653914,0,0
256.09,0.980968894718472,0.980968894561769,0.980968894707229,95.3971875705369,95.3971875705369,35.8910770836523,48.5585449590035,32.4698710552235,14.3687715563099,0,0.995005789216524,1.09056947601469,-0,0,0.531020878692609,46.198816446257,0,0
256.1,0.980653403985371,0.980653403828544,0.980653403974175,94.8653698746318,94.8653698746318,35.7132788720546,48.0501689749923,32.455646423616,14.3595544760235,0,0.995005789216524,1.09083343102319,-0,0,0.529563944437142,46.0720631660313,0,0
256.11,0.980342215566313,0.980342215409289,0.980342215554697,95.6287472638499,95.6287472638499,35.9612383968801,48.8366281562381,32.4416500046201,14.3504691029917,0,0.995005789216524,1.09036186569078,-0,0,0.554827224638571,48.2699685435557,0,0
256.12,0.98002396261322,0.980023962455983,0.980023962601877,96.9829387026246,96.9829387026246,36.4033041630881,50.2146138102015,32.4272574722311,14.341067420192,0,0.995005789216524,1.08974473754988,-0,0,0.534484942354693,46.5001899848583,0,0
256.13,0.979713650088789,0.979713649931886,0.979713650077364,95.2030648991564,95.2030648991564,35.8153285325074,48.4578876750606,32.413218439086,14.3319587850099,0,0.995005789216524,1.09067601602995,-0,0,0.535148061725492,46.5578813701178,0,0
256.14,0.979412050182347,0.979412050024636,0.979412050170583,96.2082726430119,96.2082726430119,36.1428633174795,49.485501139794,32.3996501015538,14.323121401664,0,0.995005789216524,1.09007398545449,-0,0,0.53922284091402,46.9123871595197,0,0
256.15,0.979109681300643,0.97910968114317,0.979109681288752,95.2137115665269,95.2137115665269,35.8130895312473,48.5134532672173,32.3860014307939,14.3142568685156,0,0.995005789216524,1.09062667714134,-0,0,0.534264747694656,46.4810330494351,0,0
256.16,0.978795821269893,0.978795821112492,0.978795821258392,96.3403129233809,96.3403129233809,36.18040614086,49.6633880631571,32.3718723066662,14.3050525535576,0,0.995005789216524,1.08999296171194,-0,0,0.533965899773934,46.4550332803322,0,0
256.17,0.978486971052088,0.978486970894256,0.978486971040414,96.3736360926584,96.3736360926584,36.1884236851564,49.7196919396929,32.3579513693621,14.2959927836033,0,0.995005789216524,1.08994840712295,-0,0,0.562805858275152,48.9641096699382,0,0
256.18,0.9781756674366,0.978175667278901,0.978175667424832,96.8418475483306,96.8418475483306,36.3393505092063,50.2111607943664,32.3438849638268,14.2868017901374,0,0.995005789216524,1.08976530820813,-0,0,0.558692036544177,48.6062071793434,0,0
256.19,0.977974777209028,0.97797477705284,0.977974777197327,77.6522287953871,77.6522287953871,30.0300895184393,31.0364191447171,32.3346492478093,14.2811604028607,0,0.995005789216524,1.1015488187651,-0,0,0.273190885581711,23.7676070456089,0,0
256.2,0.977934859864137,0.977934859704767,0.977934859854059,71.6587951940225,71.6587951940225,28.059970612894,25.0437815069954,32.3337509219411,14.281262765086,0,0.995005789216524,1.10643457639432,-0,0,0.244004258449559,21.2283704851116,0,0
256.21,0.977938522515554,0.977938522358559,0.977938522505357,71.1094173345301,71.1094173345301,27.8796686576153,24.4917384062772,32.3349509413677,14.2827279868852,0,0.995005789216524,1.10747220845118,-0,0,0.271494602974931,23.620030458819,0,0
256.22,0.977946377873609,0.977946377715974,0.977946377865617,70.0091179221557,70.0091179221557,27.5182937045035,23.3887040072693,32.3361771661162,14.2842367487702,0,0.995005789216524,1.10865742491042,-0,0,0.267202527040983,23.2466198525655,0,0
256.23,0.977949729377734,0.977949729220191,0.977949729369679,69.9406407281213,69.9406407281213,27.4959884199175,23.3180890977314,32.3370556983348,14.285495932055,0,0.995005789216524,1.10873541285018,-0,0,0.242405277459878,21.0892591390094,0,0
256.24,0.977968811637595,0.977968811480031,0.977968811630244,70.0453740622314,70.0453740622314,27.5307389433912,23.4196990755803,32.3385218501649,14.2871531364862,0,0.995005789216524,1.10881797743677,-0,0,0.271667750723577,23.6350943129512,0,0
256.25,0.977985234720783,0.977985234563571,0.977985234714328,70.2791754017954,70.2791754017954,27.6078475454504,23.6509115453571,32.3396862657939,14.2885775906445,0,0.995005789216524,1.10844234041243,-0,0,0.238687082363646,20.7657761656372,0,0
256.26,0.978008177140089,0.978008176982155,0.978008177133936,69.651146899738,69.651146899738,27.4017231826515,23.0199640545551,32.3410193224616,14.2901635227213,0,0.995005789216524,1.10914097375271,-0,0,0.253850879188005,22.0850264893564,0,0
256.27,0.97802309407442,0.978023093917084,0.978023094068619,69.0846786294139,69.0846786294139,27.2157307370047,22.4513699798024,32.3418681561608,14.2914404934506,0,0.995005789216524,1.10968476911923,-0,0,0.241528867023909,21.0130114310801,0,0
256.28,0.978041788666472,0.978041788509043,0.978041788661493,69.3119664462787,69.3119664462787,27.2906528899979,22.6763814378459,32.3428103949022,14.2927746135306,0,0.995005789216524,1.10957814780058,-0,0,0.234561647318928,20.4068633167467,0,0
256.29,0.978080934325667,0.978080934168462,0.978080934321001,69.7937294166861,69.7937294166861,27.4493906892376,23.1545241538279,32.3445790220882,14.29462624077,0,0.995005789216524,1.1091566248145,-0,0,0.243154548016,21.154445677392,0,0
256.3,0.97812457915997,0.978124579002881,0.978124579155784,70.0543247085069,70.0543247085069,27.5354519009544,23.4113671838184,32.3464327412373,14.2965247834513,0,0.995005789216524,1.10888155591959,-0,0,0.26120573050478,22.7248985539158,0,0
256.31,0.978169815400165,0.978169815243109,0.97816981539647,70.0119808467788,70.0119808467788,27.521932737241,23.3653487664887,32.3482443831815,14.2983876971087,0,0.995005789216524,1.10882442651348,-0,0,0.263542381478791,22.9281871886548,0,0
256.32,0.978210359532811,0.978210359375956,0.97821035952942,69.5281240439246,69.5281240439246,27.3632319725777,22.8782995637464,32.3497538431627,14.3000706370154,0,0.995005789216524,1.10923084311577,-0,0,0.253122853242989,22.02168823214,0,0
256.33,0.978249440516712,0.978249440359755,0.978249440513361,69.8053103151912,69.8053103151912,27.4546514769717,23.1524732695163,32.3511572325821,14.3016798130929,0,0.995005789216524,1.10903987717219,-0,0,0.25015175055052,21.7632022978952,0,0
256.34,0.978285748805693,0.978285748648557,0.978285748802621,69.7864826562485,69.7864826562485,27.4487331328499,23.1309636627303,32.3523571830448,14.3031618104734,0,0.995005789216524,1.10905260764478,-0,0,0.242208523008356,21.072141501727,0,0
256.35,0.978334408894532,0.978334408737305,0.978334408892003,69.5296588346568,69.5296588346568,27.3646959880504,22.8706150294701,32.3540626829748,14.3049811222119,0,0.995005789216524,1.10932147248698,-0,0,0.241465497230156,21.0074982590236,0,0
256.36,0.978395831110167,0.978395830953328,0.978395831107312,70.0884745768965,70.0884745768965,27.5488611526641,23.4250306584537,32.3563148096556,14.3071291087872,0,0.995005789216524,1.10882570427394,-0,0,0.240346703346943,20.910163191184,0,0
256.37,0.978460027927428,0.978460027770683,0.978460027925252,69.3657785443845,69.3657785443845,27.3118250234908,22.697815011102,32.3586160160605,14.3093475172219,0,0.995005789216524,1.10955402162492,-0,0,0.271787946619076,23.6455513558596,0,0
256.38,0.97852398857074,0.978523988414216,0.978523988568747,70.3177719712549,70.3177719712549,27.6252231226455,23.6454166589811,32.360879419822,14.3114758924517,0,0.995005789216524,1.1085712612551,-0,0,0.256287290391543,22.2969942640643,0,0
256.39,0.978607672199663,0.978607672042718,0.978607672197613,70.7852336599054,70.7852336599054,27.779539007455,24.1071150949599,32.3639769519028,14.3141416130427,0,0.995005789216524,1.10809727556516,-0,0,0.260414101196902,22.6560268041304,0,0
256.4,0.978707908476924,0.978707908320716,0.978707908475365,69.5075576078894,69.5075576078894,27.3603996909345,22.8225202206017,32.3677529167741,14.3172844705136,0,0.995005789216524,1.10919661867533,-0,0,0.245609035796034,21.367986114255,0,0
256.41,0.978802365443925,0.978802365287672,0.97880236544246,69.9864339322262,69.9864339322262,27.518561821212,23.2948831358382,32.371297323797,14.3202534725911,0,0.995005789216524,1.10884817325542,-0,0,0.255239640844018,22.2058487534296,0,0
256.42,0.978915096782986,0.978915096626556,0.978915096782108,70.1863399384783,70.1863399384783,27.5851993757076,23.486956575628,32.3756416187205,14.3237417441298,0,0.995005789216524,1.10871827647724,-0,0,0.267453854666962,23.2684853560257,0,0
256.43,0.979047648899484,0.979047648743432,0.979047648898724,70.8472890898117,70.8472890898117,27.8035571946735,24.1386731736674,32.3808573723156,14.3277585438288,0,0.995005789216524,1.10806584264529,-0,0,0.271343633445764,23.6068961097814,0,0
256.44,0.979176607560594,0.979176607404385,0.979176607559848,70.6097803500558,70.6097803500558,27.7265593825645,23.8922891935439,32.3858499885839,14.3316411679279,0,0.995005789216524,1.10819282538636,-0,0,0.265084979114524,23.0623931829636,0,0
256.45,0.979328151467445,0.979328151311429,0.97932815146703,70.1725195568688,70.1725195568688,27.5841227436585,23.4444481449083,32.3918687370801,14.3362026748803,0,0.995005789216524,1.10863942944134,-0,0,0.268436762771406,23.3539983611123,0,0
256.46,0.979483744551127,0.979483744395451,0.979483744550917,70.0604113890533,70.0604113890533,27.5485968132605,23.3214654537325,32.3980697490798,14.340876186241,0,0.995005789216524,1.1087584988669,-0,0,0.254012914978191,22.0991236031027,0,0
256.47,0.979843382410747,0.979843382256964,0.979843382409809,70.8202282845995,70.8202282845995,27.8016220671855,24.0551262476961,32.4135999286427,14.3515021082607,0,0.995005789216524,1.10807950654027,-0,0,0.255029655646655,22.187580041259,0,0
