t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
256.48,0.980659135429658,0.980659135281309,0.980659135430809,70.4061954562441,70.4061954562441,27.6732083451125,23.5807090927922,32.4499641554336,14.3755222080182,0,0.995005789216524,1.10854420657056,-0,0,0.268137687102487,23.3279787779164,0,0
256.49,0.981560758968265,0.981560758824289,0.981560758969282,70.5693624749214,70.5693624749214,27.7353440892596,23.6770128820161,32.4902890581392,14.4020605347661,0,0.995005789216524,1.10839988516538,-0,0,0.244767924769656,21.2948094549601,0,0
256.5,0.982476628370685,0.982476628232595,0.982476628372554,76.5379269496547,76.5379269496547,29.7058051097019,29.577346133718,32.531495087272,14.4290857286647,0,0.995005789216524,1.10386159398379,-0,0,0.663177440622591,57.6964373341654,0,0
256.51,0.98309196915917,0.983091969020358,0.983091969159792,103.514586945312,103.514586945312,38.5782613694136,56.510292256003,32.5584189038416,14.4458757854679,0,0.995005789216524,1.08634832004532,-0,0,0.644780083043296,56.0958672247668,0,0
256.52,0.983683566744823,0.983683566615932,0.983683566745525,104.830684642669,104.830684642669,39.0160754766302,57.7859396927058,32.5833270696542,14.461417880309,0,0.995005789216524,1.08641355196163,-0,0,0.653163895772389,56.8252589321978,0,0
256.53,0.984247365252915,0.984247365126029,0.98424736525152,105.514000665604,105.514000665604,39.2456851929306,58.4305410387057,32.6071975351337,14.4762620917646,0,0.995005789216524,1.08629626410214,-0,0,0.649133302911993,56.4745973533434,0,0
256.54,0.98480098932991,0.984800989206702,0.984800989328672,105.952382570476,105.952382570476,39.3947415510342,58.830587729442,32.6308435658938,14.4909512751405,0,0.995005789216524,1.08617458594155,-0,0,0.634395016708258,55.1923664536184,0,0
256.55,0.985378770697418,0.985378770576857,0.985378770694434,103.995372283917,103.995372283917,38.7567588453874,56.8329424005056,32.655851417155,14.5065784662567,0,0.995005789216524,1.08705366548421,-0,0,0.635274706401121,55.2688994568975,0,0
256.56,0.9859325467824,0.985932546664134,0.985932546778923,105.854508987426,105.854508987426,39.3729071504302,58.6528583262899,32.6800291670601,14.5216214940765,0,0.995005789216524,1.0861444248772,-0,0,0.629113286050035,54.7328558863531,0,0
256.57,0.986484973861691,0.986484973746311,0.986484973857384,104.899436817255,104.899436817255,39.0640858109546,57.6584147206148,32.7042794439803,14.5367426526598,0,0.995005789216524,1.08665911453086,-0,0,0.625100269828946,54.3837234751183,0,0
256.58,0.987026335788613,0.98702633567477,0.987026335783516,104.544932714649,104.544932714649,38.9526048921762,57.2649659895254,32.7282575828002,14.5517091423229,0,0.995005789216524,1.08672253435069,-0,0,0.653243011549636,56.8321420048183,0,0
256.59,0.987556100180802,0.987556100069276,0.987556100175018,106.157756032007,106.157756032007,39.4876664676197,58.839576251572,32.7518302605874,14.566349519847,0,0.995005789216524,1.08607576180323,-0,0,0.655927855223189,57.0657234044174,0,0
256.6,0.988068341818272,0.988068341708031,0.988068341811775,105.24791116627,105.24791116627,39.1934170614419,57.8926732765356,32.7746878035244,14.5805500862101,0,0.995005789216524,1.08663067674715,-0,0,0.637831489950552,55.491339625698,0,0
256.61,0.988592691928595,0.988592691820174,0.988592691922025,104.510814127537,104.510814127537,38.956109898276,57.1172204489875,32.7983143112026,14.5952793673472,0,0.995005789216524,1.08687551184324,-0,0,0.643225992775126,55.9606613714359,0,0
256.62,0.989104007823166,0.989104007715611,0.9891040078151,105.262643814235,105.262643814235,39.2080911700483,57.8314799971352,32.8214769578926,14.6096868592075,0,0.995005789216524,1.08652664785125,-0,0,0.64017460448586,55.6951905902698,0,0
256.63,0.989616160114056,0.989616160008084,0.989616160105624,104.918963338444,104.918963338444,39.1000238517419,57.4499993512513,32.8447716752696,14.6241923119235,0,0.995005789216524,1.08671790796871,-0,0,0.641622457702572,55.8211538201237,0,0
256.64,0.990103886727717,0.99010388662292,0.990103886719291,105.054104539033,105.054104539033,39.1491227110082,57.5490246523603,32.8670463690875,14.638033517585,0,0.995005789216524,1.08671003693855,-0,0,0.620176939512359,53.9553937375752,0,0
256.65,0.990590979208302,0.990590979104288,0.990590979199228,103.976542754926,103.976542754926,38.7996468572179,56.4351398592958,32.8894176625562,14.6519852330735,0,0.995005789216524,1.08715065942576,-0,0,0.623283219225231,54.2256400725951,0,0
256.66,0.991071084585159,0.991071084481681,0.991071084575165,104.406867800522,104.406867800522,38.9457427375033,56.8295248512627,32.9115690755531,14.6657738737063,0,0.995005789216524,1.08692971582079,-0,0,0.642625018964487,55.9083766499104,0,0
256.67,0.991520493372293,0.991520493269973,0.991520493362141,103.878807626218,103.878807626218,38.776543201902,56.2677759138519,32.9323448208607,14.6786868915058,0,0.995005789216524,1.08726626006058,-0,0,0.620370009999834,53.9721908699856,0,0
256.68,0.991993904628166,0.991993904526438,0.991993904617358,102.953371715613,102.953371715613,38.4769915899771,55.3066001859881,32.9543463683173,14.6924251613073,0,0.995005789216524,1.08765842332628,-0,0,0.60445300583372,52.5874115075336,0,0
256.69,0.992451929047427,0.992451928946305,0.992451929036004,103.265858919108,103.265858919108,38.5841991831123,55.5843278145282,32.9757463191828,14.7057847853973,0,0.995005789216524,1.08741771682504,-0,0,0.609026811590341,52.9853326083597,0,0
256.7,0.992893634450407,0.992893634349684,0.992893634439204,103.825166695882,103.825166695882,38.7723800126229,56.1100787899004,32.9964218292558,14.7186660767258,0,0.995005789216524,1.08715956050852,-0,0,0.621450098671718,54.0661585844394,0,0
256.71,0.993310615829053,0.993310615728558,0.993310615817065,102.282816528957,102.282816528957,38.2695385128217,54.5360273142449,33.0159509024637,14.7308383122486,0,0.995005789216524,1.08801507244349,-0,0,0.59800987053945,52.0268587369321,0,0
256.72,0.993709393007865,0.993709392907972,0.9937093929956,103.411107163016,103.411107163016,38.6443370858511,55.6338697363334,33.034736922287,14.7425005043957,0,0.995005789216524,1.08744115531582,-0,0,0.598973513056608,52.1106956359249,0,0
256.73,0.994131705100359,0.994131705000535,0.994131705087425,102.349177894623,102.349177894623,38.2994829800893,54.5395933434526,33.0546464679127,14.7549380832573,0,0.995005789216524,1.08790043927842,-0,0,0.611918742776568,53.2369306215614,0,0
256.74,0.99453650749414,0.994536507394902,0.994536507481777,102.005565624761,102.005565624761,38.1905664551243,54.1648981645243,33.0737876438017,14.7668798164353,0,0.995005789216524,1.08807950677865,-0,0,0.60531936899658,52.6627851027025,0,0
256.75,0.994917239318132,0.994917239219505,0.994917239305217,103.452629687765,103.452629687765,38.6699921733195,55.5826550258436,33.0918647981821,14.7781098637391,0,0.995005789216524,1.0873382945486,-0,0,0.619315035997755,53.8804081318046,0,0
256.76,0.995265265368547,0.995265265269842,0.995265265355583,102.923278951919,102.923278951919,38.4994700920881,55.0265826281857,33.1083665306478,14.7883297930855,0,0.995005789216524,1.08773713717016,-0,0,0.601471036212057,52.327980150449,0,0
256.77,0.995594545436816,0.995594545338675,0.995594545423177,102.7390740983,102.7390740983,38.4422267659523,54.8169240620957,33.1240810419771,14.7980689942267,0,0.995005789216524,1.0877380913403,-0,0,0.61809067415701,53.7738886516599,0,0
256.78,0.995909248859047,0.995909248761127,0.995909248845307,102.333297932327,102.333297932327,38.3120105617923,54.3868403452068,33.1391034096793,14.8073541774404,0,0.995005789216524,1.08802945569049,-0,0,0.599453248628523,52.1524326306815,0,0
256.79,0.996191393419258,0.996191393321303,0.996191393405694,103.238025907955,103.238025907955,38.6122326872202,55.2696293101332,33.1526842479762,14.8157123498456,0,0.995005789216524,1.087503802185,-0,0,0.609909798412606,53.0621524618967,0,0
256.8,0.996450862817446,0.996450862719099,0.996450862802881,103.764373467566,103.764373467566,38.7878560824633,55.7758594437796,33.1651697303516,14.8233442934344,0,0.995005789216524,1.0873461456105,-0,0,0.599288977957663,52.1381410823167,0,0
256.81,0.996252814987838,0.996252814886847,0.996252814972719,102.955400154324,102.955400154324,38.5201066659561,54.9816079867536,33.1564039406615,14.8173882269086,0,0.995005789216524,1.0877257538353,-0,0,0.595832360840779,51.8374153931478,0,0
256.82,0.995873169072835,0.995873168965631,0.995873169057572,103.1496297875,103.1496297875,38.5803277920825,55.2043258628239,33.1392500786865,14.8060538459898,0,0.995005789216524,1.08757529720968,-0,0,0.595734504771336,51.8289019151062,0,0
256.83,0.995456810336115,0.995456810224964,0.995456810319986,102.263815934609,102.263815934609,38.2851975014503,54.3497677661172,33.1203920706593,14.7936560978326,0,0.995005789216524,1.08795819368699,-0,0,0.611105508541495,53.1661792431101,0,0
256.84,0.995026294003529,0.995026293887886,0.995026293986891,103.558391443554,103.558391443554,38.7065884267401,55.6767177866356,33.1008835313027,14.7807901256159,0,0.995005789216524,1.08735226865092,-0,0,0.597936023181787,52.0204340168155,0,0
256.85,0.994562858137944,0.994562858018623,0.994562858121677,103.615960858418,103.615960858418,38.7210687809088,55.7691956597822,33.0798245411019,14.7669406575334,0,0.995005789216524,1.08732562821374,-0,0,0.602758002585077,52.4399462249017,0,0
256.86,0.994110676957036,0.994110676834158,0.994110676940251,101.970695717594,101.970695717594,38.1759669607508,54.1579267058461,33.0592957896114,14.7534732221363,0,0.995005789216524,1.08809911071658,-0,0,0.610714654316394,53.1321749255263,0,0
256.87,0.993641097703829,0.993641097577941,0.993641097686779,102.774666694653,102.774666694653,38.4357291561289,54.9971778019007,33.0380065326464,14.7394823601057,0,0.995005789216524,1.08769337084012,-0,0,0.590043008838894,51.3337417689837,0,0
256.88,0.993177931493918,0.993177931365067,0.993177931476929,102.41737227692,102.41737227692,38.3138658394606,54.6746419314927,33.0170186148071,14.7257117306199,0,0.995005789216524,1.08782373715485,-0,0,0.58736480697687,51.1007382069877,0,0
256.89,0.992701927066432,0.992701926935448,0.992701927050111,102.206824425667,102.206824425667,38.2401155298536,54.499782085062,32.9954590325015,14.7115833081039,0,0.995005789216524,1.08787630844865,-0,0,0.590871017269179,51.4057785024186,0,0
256.9,0.992233788246574,0.992233788112946,0.992233788229844,101.409706440372,101.409706440372,37.9736476962816,53.7377221717334,32.9742718046412,14.6977124639976,0,0.995005789216524,1.08823982636762,-0,0,0.593146036150131,51.6037051450614,0,0
256.91,0.991774089404004,0.991774089268732,0.99177408938738,101.046292066725,101.046292066725,37.8498214458453,53.4086535827604,32.953511508523,14.6841269754419,0,0.995005789216524,1.08835359645042,-0,0,0.597638554068691,51.9945542039761,0,0
256.92,0.99130913197526,0.991309131838482,0.991309131959183,101.239767445578,101.239767445578,37.9089854596122,53.6368762601652,32.9325124407601,14.6703787446531,0,0.995005789216524,1.0882239928841,-0,0,0.610802668846266,53.1398321896251,0,0
256.93,0.990835134062648,0.990835133924048,0.990835134046309,102.200677805069,102.200677805069,38.2202968724052,54.6333203350918,32.9110610049701,14.6562964650074,0,0.995005789216524,1.08783790280648,-0,0,0.586221723161001,51.0012899150071,0,0
256.94,0.990353845716534,0.99035384557662,0.99035384570071,101.368103317199,101.368103317199,37.9420520350611,53.8367565675029,32.88929020186,14.6420565478365,0,0.995005789216524,1.08817348777597,-0,0,0.600042639513998,52.2037096377179,0,0
256.95,0.989876576695374,0.989876576554011,0.989876576679816,100.468512753461,100.468512753461,37.6418229918295,52.9728316227423,32.8677221589097,14.6279589718086,0,0.995005789216524,1.08859377527365,-0,0,0.602087121297164,52.3815795528533,0,0
256.96,0.989403757556357,0.989403757413733,0.989403757540354,100.833079931962,100.833079931962,37.7571507993529,53.3727018395373,32.8463855128456,14.6139925795793,0,0.995005789216524,1.08839555557439,-0,0,0.587161965470125,51.0830909959008,0,0
256.97,0.988938685386313,0.988938685242795,0.988938685370868,99.7906572980353,99.7906572980353,37.410098237798,52.3649727317127,32.82540109716,14.6002834691626,0,0.995005789216524,1.08889918677726,-0,0,0.584467605394446,50.8486816693168,0,0
256.98,0.988481366641041,0.988481366496314,0.988481366625882,100.798597157538,100.798597157538,37.7370534600567,53.4069491812791,32.8048283263444,14.5868196499149,0,0.995005789216524,1.08831150714445,-0,0,0.583448002132191,50.7599761855006,0,0
256.99,0.988018058155652,0.988018058010193,0.988018058140921,100.766914943661,100.766914943661,37.722236797386,53.4098003075321,32.7839480594054,14.5731665767236,0,0.995005789216524,1.0883069029076,-0,0,0.601706725487613,52.3484851174224,0,0
257,0.987554172071353,0.987554171925235,0.987554172056813,100.385725672184,100.385725672184,37.5925331097222,53.0632230065739,32.7630229499972,14.5594797156134,0,0.995005789216524,1.08852422588403,-0,0,0.604254075755347,52.5701045907152,0,0
257.01,0.987065230447817,0.987065230300759,0.987065230433171,101.9908124893,101.9908124893,38.1154468445965,54.7048295369407,32.7409636864441,14.5450192659157,0,0.995005789216524,1.08772747141183,-0,0,0.604074426491565,52.5544751047662,0,0
257.02,0.986611144485942,0.986611144338649,0.986611144471247,100.172681688494,100.172681688494,37.5135306684519,52.9206310041119,32.7204541540378,14.5315965303442,0,0.995005789216524,1.08869960271651,-0,0,0.583755319453943,50.7867127924931,0,0
257.03,0.986161832516002,0.986161832367673,0.986161832501561,100.633802603463,100.633802603463,37.6608378444093,53.4151374528764,32.7002745032742,14.5183906473125,0,0.995005789216524,1.08831186462303,-0,0,0.594969667973891,51.7623611137285,0,0
257.04,0.985692208072597,0.985692207924168,0.985692208058704,101.731966329261,101.731966329261,38.0173247371942,54.5483248008126,32.6791206087017,14.5045209197468,0,0.995005789216524,1.08780955666856,-0,0,0.591420802291143,51.4536097993294,0,0
257.05,0.985230498738755,0.985230498589742,0.985230498724563,100.265307131161,100.265307131161,37.5308685725255,53.1160795225516,32.6583109772487,14.4909166313609,0,0.995005789216524,1.08853164887704,-0,0,0.599347960162771,52.1432725341611,0,0
257.06,0.984755061403152,0.98475506125342,0.984755061388698,101.181410612883,101.181410612883,37.8274653542679,54.0675849563704,32.6369200008222,14.4769056556907,0,0.995005789216524,1.08803987523903,-0,0,0.596558302295026,51.9005722996673,0,0
257.07,0.984297568250384,0.984297568100184,0.984297568236712,101.421052096458,101.421052096458,37.9018878305992,54.3413231353343,32.616327606629,14.463401354495,0,0.995005789216524,1.08794621655467,-0,0,0.591198063730339,51.4342315445395,0,0
257.08,0.983845791889581,0.98384579173902,0.983845791875252,100.56145173899,100.56145173899,37.615066578767,53.5153298262987,32.596015096814,14.4501068158771,0,0.995005789216524,1.08832304071544,-0,0,0.60350368316258,52.5048204351445,0,0
257.09,0.983508430606962,0.983508430456075,0.98350843059137,81.1398066185727,81.1398066185727,31.2282701813925,34.1185749686857,32.5807547110832,14.4404769388038,0,0.995005789216524,1.09972627322314,-0,0,0.295704505657365,25.7262919921908,0,0
257.1,0.983333042030666,0.983333041880369,0.983333042019062,74.4095546569608,74.4095546569608,29.0147258751915,27.3988733101732,32.5739569797951,14.4367243669925,0,0.995005789216524,1.10441933211366,-0,0,0.275601456586952,23.9773267230648,0,0
257.11,0.983184024445218,0.983184024293928,0.983184024433592,72.5169350602409,72.5169350602409,28.3915065362157,25.5146403698285,32.5684451945688,14.4338494958436,0,0.995005789216524,1.10628191246013,-0,0,0.273692071375673,23.8112102096835,0,0
257.12,0.983036527706004,0.983036527555113,0.983036527694752,71.5864183685148,71.5864183685148,28.0845037100317,24.5925839762413,32.5628769367872,14.4309574554863,0,0.995005789216524,1.10729409314934,-0,0,0.266818838850024,23.2132389799521,0,0
257.13,0.982900599699705,0.982900599548175,0.982900599689867,72.1831299717467,72.1831299717467,28.27955976409,25.197123617207,32.5577058691032,14.4283004854365,0,0.995005789216524,1.10693018467983,-0,0,0.282442423753464,24.5724908665513,0,0
257.14,0.982757916328293,0.982757916176857,0.982757916319127,72.8789219843528,72.8789219843528,28.5070716708265,25.901629941473,32.5520145239647,14.4252775189151,0,0.995005789216524,1.10626005342042,-0,0,0.288839325499125,25.1290213184239,0,0
257.15,0.982600123083077,0.982600122931313,0.982600123074477,73.3689639807694,73.3689639807694,28.6667695606291,26.401858787718,32.5454356273301,14.4216695657213,0,0.995005789216524,1.10574916824356,-0,0,0.293950866154455,25.5737253554376,0,0
257.16,0.982445774888035,0.982445774736631,0.982445774880504,72.8476635633592,72.8476635633592,28.4940532020097,25.8907418812841,32.5388440431678,14.4180776389073,0,0.995005789216524,1.10614012689404,-0,0,0.276698997364818,24.0728127707392,0,0
257.17,0.982303809365841,0.982303809214193,0.982303809358465,71.8361341339734,71.8361341339734,28.1603005888404,24.8886377726121,32.532696474779,14.4147998865823,0,0.995005789216524,1.10702977350047,-0,0,0.264249871782854,22.9897388451083,0,0
257.18,0.98217368257295,0.982173682421317,0.9821736825662,70.8761547311757,70.8761547311757,27.8435898648592,23.9372881240548,32.527010995046,14.4118556120749,0,0.995005789216524,1.10802548025822,-0,0,0.266744018932529,23.20672964713,0,0
257.19,0.982042147046464,0.982042146894745,0.982042147040032,71.9250625531912,71.9250625531912,28.1871401119002,24.9950854949668,32.5211961660524,14.408780892172,0,0.995005789216524,1.10715996044147,-0,0,0.263106158760468,22.8902358121607,0,0
257.2,0.981928975032952,0.981928974881224,0.981928975026891,71.6535572471685,71.6535572471685,28.0968368911421,24.7313202618923,32.5160690751018,14.4061679101743,0,0.995005789216524,1.10737544165935,-0,0,0.277913789423046,24.178499679805,0,0
257.21,0.981806889701612,0.981806889549873,0.981806889695993,72.1175046477589,72.1175046477589,28.2481587169977,25.2038615248569,32.5104389386458,14.4032041842562,0,0.995005789216524,1.10691954636073,-0,0,0.280096296793101,24.3683778209998,0,0
257.22,0.981677675133328,0.98167767498175,0.981677675128229,72.2146080205823,72.2146080205823,28.2788139651805,25.310263377282,32.5043771443295,14.3999674989708,0,0.995005789216524,1.10680581898805,-0,0,0.288448197969507,25.0949932233471,0,0
257.23,0.981542653177164,0.981542653025749,0.981542653172528,72.3274739292136,72.3274739292136,28.314574044764,25.4330323187653,32.4979555539373,14.396486056511,0,0.995005789216524,1.10663500029735,-0,0,0.28717706223636,24.9844044145634,0,0
257.24,0.981416538274227,0.981416538122627,0.981416538269636,72.2937420514799,72.2937420514799,28.3022194797351,25.4086600380194,32.4918648733321,14.3932171401283,0,0.995005789216524,1.10661978384828,-0,0,0.278955269494512,24.2691084460226,0,0
257.25,0.981297743216229,0.981297743064269,0.981297743211713,72.3124454573727,72.3124454573727,28.3071588125508,25.4362572776957,32.486054886768,14.3901332929091,0,0.995005789216524,1.10661698151713,-0,0,0.279784934536047,24.3412893046361,0,0
257.26,0.981187075143829,0.981187074992139,0.981187075139872,71.8755783471711,71.8755783471711,28.1624236981569,25.0077745337706,32.4805492048935,14.3872546085071,0,0.995005789216524,1.10697005022875,-0,0,0.265886038543652,23.1320853532977,0,0
257.27,0.981086570455346,0.981086570303492,0.981086570451219,71.2867990507771,71.2867990507771,27.9678499600879,24.4266350760399,32.4754794150222,14.3846845597149,0,0.995005789216524,1.10757910310818,-0,0,0.269978129456791,23.4880972627408,0,0
257.28,0.980990375708311,0.980990375556247,0.980990375704688,72.2134797367776,72.2134797367776,28.2714218618354,25.3606890435625,32.4705942393037,14.3821964539114,0,0.995005789216524,1.10681901481179,-0,0,0.275635619338916,23.9802988824857,0,0
257.29,0.980903812508441,0.980903812356599,0.980903812505305,71.635669590312,71.635669590312,28.0805629030279,24.7896827236499,32.4660460388719,14.3799408277902,0,0.995005789216524,1.10722877249919,-0,0,0.270501179759726,23.5336026390962,0,0
257.3,0.980823366495591,0.980823366343502,0.980823366492289,72.1773974377748,72.1773974377748,28.2577350623966,25.3377877303534,32.4617695660153,14.3778401414062,0,0.995005789216524,1.10676807524061,-0,0,0.266106172134117,23.1512369756682,0,0
257.31,0.980754170476987,0.980754170324998,0.980754170474122,72.1545559524504,72.1545559524504,28.2494398334299,25.3205527218968,32.4579550437857,14.3760481867678,0,0.995005789216524,1.10680686729991,-0,0,0.288353561061038,25.0867598123103,0,0
257.32,0.980691622180802,0.98069162202884,0.980691622177992,72.6399584276711,72.6399584276711,28.4082498397599,25.8111740568325,32.4543987474059,14.3743856234328,0,0.995005789216524,1.10628961772366,-0,0,0.279968362068004,24.3572474999163,0,0
257.33,0.980635268325069,0.980635268172933,0.980635268322387,72.2437880776249,72.2437880776249,28.2773498780901,25.4198257226667,32.4510730832454,14.3728892717127,0,0.995005789216524,1.10656901814729,-0,0,0.262810026386992,22.8644722956683,0,0
257.34,0.980611750611029,0.980611750458891,0.980611750608483,71.37299136333,71.37299136333,27.9907651839818,24.5513403659098,32.4492499400318,14.3724010573885,0,0.995005789216524,1.1074464089582,-0,0,0.273403135377143,23.7860727778114,0,0
257.35,0.980598889399131,0.980598889247074,0.980598889396977,71.3617978232815,71.3617978232815,27.9868215893362,24.5416657577412,32.44791862593,14.3722134396102,0,0.995005789216524,1.10750783015829,-0,0,0.271952745796277,23.6598888842761,0,0
257.36,0.980609190241462,0.980609190089367,0.980609190239412,71.9271196257606,71.9271196257606,28.1725892847666,25.1068056797052,32.4476334488659,14.3726804971895,0,0.995005789216524,1.10704326130686,-0,0,0.284709941378784,24.7697648999542,0,0
257.37,0.980633611546752,0.980633611394791,0.980633611544669,71.2240793249798,71.2240793249798,27.9415880365095,24.4026245244441,32.4479239046801,14.3735308958556,0,0.995005789216524,1.10756792997268,-0,0,0.270367391582933,23.5219630677151,0,0
257.38,0.980669228902036,0.980669228750015,0.980669228900138,71.4916966409407,71.4916966409407,28.0297388625933,24.6682288444736,32.4487485612808,14.3747192351863,0,0.995005789216524,1.10739012205066,-0,0,0.261194640317701,22.7239337076399,0,0
257.39,0.980728727990474,0.980728727839157,0.98072872798927,70.6467351841839,70.6467351841839,27.7524259665775,23.8194848636279,32.4506296575186,14.3766206630374,0,0.995005789216524,1.1081777089239,-0,0,0.254313943380066,22.1253130740657,0,0
257.4,0.980810013111504,0.980810012959852,0.980810013110321,70.4993504671665,70.4993504671665,27.7046103737598,23.666636106367,32.4535309400196,14.3791834207799,0,0.995005789216524,1.10844331105998,-0,0,0.261563401079491,22.7560158939157,0,0
257.41,0.980685367523008,0.980685367373903,0.980685367524616,93.6822941280113,93.6822941280113,35.3230996712068,46.8604346738617,32.447013436114,14.3748460180356,0,0.995005789216524,1.09135012478565,-0,0,0.550671451373261,47.9084162694737,0,0
257.42,0.980530351389122,0.980530351236185,0.980530351385709,96.5575323150834,96.5575323150834,36.2662759499168,49.7503773816062,32.4381548965908,14.3690000368864,0,0.995005789216524,1.08986603720475,-0,0,0.558952266090396,48.6288471498644,0,0
257.43,0.980380254228715,0.980380254076934,0.980380254225504,95.3174854091945,95.3174854091945,35.856882219794,48.5245566515766,32.4295729191327,14.3633558384852,0,0.995005789216524,1.09066208342653,-0,0,0.5354919163162,46.5877967195094,0,0
257.44,0.980259237200123,0.980259237047837,0.980259237195714,96.0030303941563,96.0030303941563,36.080734440263,49.2217196012375,32.4225798957758,14.3587308971429,0,0.995005789216524,1.09020558680221,-0,0,0.547994904775067,47.6755567154308,0,0
257.45,0.980159469783404,0.980159469631801,0.980159469779134,96.3547995666674,96.3547995666674,36.1951070156813,49.5833488063369,32.4166677793614,14.3547829809691,0,0.995005789216524,1.09004085733945,-0,0,0.557557365526453,48.5074908008014,0,0
257.46,0.980053837118784,0.980053836966932,0.980053837113411,97.190732837245,97.190732837245,36.468584302671,50.4294194091538,32.4106056573549,14.3507077707363,0,0.995005789216524,1.08964161241558,-0,0,0.556791090292627,48.4408248554586,0,0
257.47,0.979972707239052,0.979972707086829,0.979972707233502,96.4008020699517,96.4008020699517,36.2079216432588,49.6476209409944,32.4057566976106,14.3474244313467,0,0.995005789216524,1.09011432552781,-0,0,0.542167919042672,47.1686089567125,0,0
257.48,0.979910097181663,0.979910097029094,0.979910097175471,96.9096383043701,96.9096383043701,36.374360598513,50.162890814714,32.4019407669422,14.3448067227139,0,0.995005789216524,1.08977020542303,-0,0,0.549509113083391,47.807292838255,0,0
257.49,0.97984844245999,0.979848442307647,0.979848442453747,96.7479634013137,96.7479634013137,36.3204374863242,50.0074636274655,32.3982407101442,14.3422590637041,0,0.995005789216524,1.08989630905541,-0,0,0.535251633557037,46.5668921194622,0,0
257.5,0.979822209829524,0.97982220967729,0.979822209822976,95.7967863128567,95.7967863128567,36.0073874499384,49.0596176777032,32.3962931010122,14.3408755341414,0,0.995005789216524,1.09034212479929,-0,0,0.547091736175764,47.5969810472915,0,0
257.51,0.979815946721521,0.979815946569373,0.979815946714741,95.9153017700193,95.9153017700193,36.0461439091707,49.1797920857951,32.3953705792777,14.3401391049465,0,0.995005789216524,1.09024619794711,-0,0,0.561492194330234,48.8498209067304,0,0
257.52,0.979809089273085,0.979809089121061,0.979809089265947,97.3848991792851,97.3848991792851,36.5289831812102,50.6510643193066,32.3944716199941,14.3393632399844,0,0.995005789216524,1.08953065918763,-0,0,0.551731197800512,48.0006142086446,0,0
257.53,0.979826599501731,0.979826599349425,0.979826599494217,96.2736833123726,96.2736833123726,36.1637946657866,49.5395831860467,32.3947293665485,14.3393707597775,0,0.995005789216524,1.09012631309559,-0,0,0.565585848327279,49.2059688044733,0,0
257.54,0.979856768934851,0.979856768782769,0.979856768927493,96.7678599952175,96.7678599952175,36.3264127255859,50.032432860979,32.3956537080907,14.3397734261478,0,0.995005789216524,1.08990110844767,-0,0,0.537130995526681,46.7303966108212,0,0
257.55,0.979912464949678,0.979912464797659,0.979912464941929,95.7784215964262,95.7784215964262,36.0016568759717,49.0395420681361,32.3978388797441,14.341040648546,0,0.995005789216524,1.09034877039821,-0,0,0.555081933406085,48.2921282063294,0,0
257.56,0.979962329293986,0.979962329141575,0.97996232928621,95.7388141129248,95.7388141129248,35.9890509328235,48.9968438729824,32.3998152122317,14.3421550277107,0,0.995005789216524,1.09039174867148,-0,0,0.537858096771348,46.7936544191073,0,0
257.57,0.980026477708407,0.98002647755637,0.98002647770089,96.6353710505002,96.6353710505002,36.2843004405492,49.8891247938842,32.402519813494,14.3437264431221,0,0.995005789216524,1.08988505124374,-0,0,0.540536817009086,47.0267030797905,0,0
257.58,0.980104546962401,0.980104546810206,0.980104546954123,96.7632806862577,96.7632806862577,36.3270425945226,50.0117125564773,32.4058653636233,14.3457027661571,0,0.995005789216524,1.08986277425414,-0,0,0.533177600832751,46.3864512724494,0,0
257.59,0.98018307149836,0.980183071346128,0.980183071490354,96.4473921224309,96.4473921224309,36.2239334853858,49.6903426399075,32.4092945875217,14.3477548950018,0,0.995005789216524,1.08998721525636,-0,0,0.55081689600501,47.9210699524359,0,0
257.6,0.98026892405666,0.980268923903892,0.980268924047984,95.5917232438922,95.5917232438922,35.9434823662574,48.8286013272529,32.4130802988027,14.3500416178366,0,0.995005789216524,1.09047398791557,-0,0,0.549250442580543,47.7847885045073,0,0
257.61,0.980354157724532,0.980354157571984,0.980354157716248,97.0076506701784,97.0076506701784,36.4096759050977,50.2384350698768,32.4169042284783,14.3523113718232,0,0.995005789216524,1.08972386067739,-0,0,0.540358342083695,47.0111757612815,0,0
257.62,0.980441110876294,0.980441110723911,0.980441110867988,96.4389192610948,96.4389192610948,36.2235582239599,49.6634772168721,32.4207947907054,14.3546472535172,0,0.995005789216524,1.09005657341103,-0,0,0.533692394206478,46.4312382959635,0,0
257.63,0.980532831163387,0.980532831010782,0.980532831154903,95.0023091094386,95.0023091094386,35.7522429425779,48.2201331038679,32.4249667974899,14.3572092080807,0,0.995005789216524,1.09078160177353,-0,0,0.538151254750338,46.8191591632794,0,0
257.64,0.980638237989205,0.980638237836121,0.980638237980074,95.1436110743854,95.1436110743854,35.7997090819819,48.3535622964336,32.4298367649624,14.3602120129895,0,0.995005789216524,1.09065557532269,-0,0,0.547739574484469,47.6533429801488,0,0
257.65,0.98074012717226,0.980740127019765,0.980740127163377,96.5120746438261,96.5120746438261,36.2504882550952,49.7144659349465,32.434543219344,14.3630654895356,0,0.995005789216524,1.08995364914971,-0,0,0.54951133735557,47.8074863499346,0,0
257.66,0.980830782460365,0.980830782307751,0.980830782452038,96.2424654268686,96.2424654268686,36.1627465516886,49.4381604900205,32.438714086766,14.3655908500821,0,0.995005789216524,1.09012619966114,-0,0,0.553529181568337,48.1570387964453,0,0
257.67,0.98110946410767,0.981109463954676,0.981109464098043,96.3812823188024,96.3812823188024,36.2110601884597,49.556172758401,32.4514948703944,14.3736146900069,0,0.995005789216524,1.09012322992376,-0,0,0.527044704048387,45.8528892522096,0,0
257.68,0.981810310186194,0.981810310039898,0.9818103101785,96.3140441880944,96.3140441880944,36.1957294892772,49.436280638202,32.4836640922838,14.3940994576086,0,0.995005789216524,1.09009798775339,-0,0,0.555878655251237,48.3614430068576,0,0
257.69,0.982579338543729,0.982579338402617,0.982579338535498,95.7476565008988,95.7476565008988,36.0169949104709,48.8121118463993,32.5189624809204,14.4165821735791,0,0.995005789216524,1.0904816604497,-0,0,0.549972537555207,47.8476107673031,0,0
257.7,0.983351822539432,0.983351822403096,0.983351822531743,96.7331921105562,96.7331921105562,36.3484018715438,49.7395074670079,32.5544965740769,14.4391880694714,0,0.995005789216524,1.08999832794192,-0,0,0.529845124995927,46.0965258746457,0,0
257.71,0.98409945444445,0.984099454312438,0.98409945443709,95.4682104260911,95.4682104260911,35.9398698579323,48.4181310020736,32.5889331820094,14.4611462420081,0,0.995005789216524,1.09067276118037,-0,0,0.534790869899669,46.5268056812712,0,0
257.72,0.984846409519675,0.984846409391148,0.984846409511888,95.6788416414319,95.6788416414319,36.0163588324216,48.5722960605198,32.6234207442316,14.4831248366805,0,0.995005789216524,1.09055079371559,-0,0,0.549251533033494,47.7848833739139,0,0
257.73,0.985565769850688,0.985565769725632,0.985565769842694,96.8513075815131,96.8513075815131,36.4087239852063,49.6903809380969,32.656660002251,14.5042666411653,0,0.995005789216524,1.0899765347944,-0,0,0.550920149575297,47.9300530130508,0,0
257.74,0.986250204917242,0.986250204794854,0.986250204909052,96.5207413745512,96.5207413745512,36.3067276889712,49.30806400401,32.6882891164074,14.5243882541338,0,0.995005789216524,1.0902107237175,-0,0,0.556691897366062,48.4321950708474,0,0
257.75,0.986912905344168,0.986912905224967,0.986912905335743,97.5577159163796,97.5577159163796,36.6540167288702,50.2949060376369,32.7189551578384,14.5438547209044,0,0.995005789216524,1.08972779701978,-0,0,0.540151027286049,46.9931393738862,0,0
257.76,0.987536696221105,0.98753669610441,0.987536696212838,96.1853952621879,96.1853952621879,36.2090385602446,48.8752902800694,32.7478564891148,14.5622484930036,0,0.995005789216524,1.09044483572598,-0,0,0.555967581748701,48.369179612137,0,0
257.77,0.988121490083773,0.988121489968674,0.988121490075041,97.485937560081,97.485937560081,36.642219684663,50.1314531117263,32.7750142069408,14.5794702414139,0,0.995005789216524,1.08979576231035,-0,0,0.540422400080418,47.0167488069964,0,0
257.78,0.988697657282431,0.988697657169357,0.988697657272918,96.6246335787195,96.6246335787195,36.3647547141444,49.2263698248719,32.8017796047885,14.5964841490591,0,0.995005789216524,1.09025357310112,-0,0,0.555818870870967,48.3562417657741,0,0
257.79,0.989240385240846,0.989240385129824,0.989240385231316,98.1073413163878,98.1073413163878,36.8574116149679,50.6678169834932,32.8270422195373,14.6124821133573,0,0.995005789216524,1.08949962952723,-0,0,0.561090065378409,48.8148356879216,0,0
257.8,0.989744967621031,0.989744967511165,0.989744967611101,97.5278802677876,97.5278802677876,36.6718872709992,50.0500409121648,32.8505025686028,14.6273367870201,0,0.995005789216524,1.08989364366421,-0,0,0.551789844262161,48.005716450808,0,0
257.81,0.990223774975513,0.990223774866987,0.990223774965025,96.4175757958688,96.4175757958688,36.3116461634856,48.9032366699011,32.872833205151,14.6415059208167,0,0.995005789216524,1.0904567660353,-0,0,0.552742277057877,48.0885781040353,0,0
257.82,0.990671574205376,0.99067157409859,0.990671574195367,97.6560398900486,97.6560398900486,36.7231172759261,50.1074959306925,32.8937867327846,14.6547572265715,0,0.995005789216524,1.0897825754483,-0,0,0.555377268410847,48.3178223517437,0,0
257.83,0.991092493216197,0.991092493109818,0.991092493205125,96.3752842359344,96.3752842359344,36.3062911150394,48.7946108950135,32.9134553052157,14.6672180357053,0,0.995005789216524,1.09052675191022,-0,0,0.543100668772323,47.2497581831921,0,0
257.84,0.991506590856587,0.991506590751604,0.991506590845348,97.5524368295631,97.5524368295631,36.6972913226795,49.9400328224618,32.9328930498283,14.679510957273,0,0.995005789216524,1.08984335931209,-0,0,0.552720343882038,48.0866699177373,0,0
257.85,0.991878694080018,0.991878693975554,0.991878694068136,97.6940940845355,97.6940940845355,36.7475181474678,50.0532661842073,32.9503254763983,14.6905024239298,0,0.995005789216524,1.08986979626207,-0,0,0.533065399620624,46.3766897669943,0,0
257.86,0.992226080032079,0.992226079927978,0.992226080020034,96.2692912918947,96.2692912918947,36.2826419617832,48.6018051420102,32.9666478211224,14.7008383287622,0,0.995005789216524,1.09060230878374,-0,0,0.53058390643683,46.1607998600042,0,0
257.87,0.992554451422644,0.992554451319749,0.99255445141011,97.3346418145033,97.3346418145033,36.6360665967637,49.6418693252617,32.9821512931888,14.7106211960528,0,0.995005789216524,1.08999454354311,-0,0,0.533815578166852,46.4419553005161,0,0
257.88,0.992870890964215,0.99287089086172,0.992870890951408,96.6006180907342,96.6006180907342,36.3979408082675,48.8835124639698,32.9970600464897,14.7200455802748,0,0.995005789216524,1.09041420287107,-0,0,0.541806010599169,47.1371229221277,0,0
257.89,0.993134615768758,0.993134615667397,0.993134615756478,95.7073358906219,95.7073358906219,36.1069577449193,47.969873404187,33.0095377920094,14.7279246944255,0,0.995005789216524,1.09091845447194,-0,0,0.52376199375661,45.5672934568251,0,0
257.9,0.993391767184381,0.993391767082749,0.99339176717136,97.4877400784585,97.4877400784585,36.6947228279877,49.7303341950361,33.0217804508922,14.7356254325302,0,0.995005789216524,1.08988290614043,-0,0,0.554594481689046,48.249719906947,0,0
257.91,0.99361685061843,0.993616850517023,0.993616850604553,96.8858474461773,96.8858474461773,36.499131012568,49.1110957960675,33.0324371475568,14.742314502553,0,0.995005789216524,1.09029994857791,-0,0,0.540690541751455,47.0400771323766,0,0
257.92,0.993831603076268,0.993831602975708,0.993831603062656,95.8117988697851,95.8117988697851,36.1482527783738,48.0204319468505,33.0426341797527,14.7487327431819,0,0.995005789216524,1.09089099663992,-0,0,0.528810429896578,46.0065074010023,0,0
257.93,0.994040587845683,0.994040587745257,0.994040587831668,96.9420285863258,96.9420285863258,36.5218422680588,49.1344008545923,33.052626317766,14.7550014139675,0,0.995005789216524,1.09021771490368,-0,0,0.547316012530206,47.6164930901279,0,0
257.94,0.994217646396476,0.994217646296413,0.994217646382034,97.4317425376592,97.4317425376592,36.6845752530053,49.6104455959525,33.0610582140793,14.7602387276275,0,0.995005789216524,1.09005728625595,-0,0,0.530264659506224,46.1330253770415,0,0
257.95,0.994365732646847,0.994365732547984,0.994365732633319,96.5735574440833,96.5735574440833,36.4039945719415,48.7407473446551,33.0681532232856,14.7646568761427,0,0.995005789216524,1.09050837786425,-0,0,0.526274640495535,45.7858937231115,0,0
257.96,0.994513483711739,0.994513483611668,0.994513483696905,96.8819667454853,96.8819667454853,36.5068610146663,49.0375971700393,33.0752772427968,14.7690923326492,0,0.995005789216524,1.09029015653847,-0,0,0.544385044880952,47.3614989046428,0,0
257.97,0.994624987091465,0.994624986992052,0.9946249870764,98.1534543181156,98.1534543181156,36.9259084267181,50.3004426367513,33.0806618389353,14.7723498424289,0,0.995005789216524,1.08970694240821,-0,0,0.547674121862223,47.6476486020134,0,0
257.98,0.994731106905386,0.994731106806579,0.994731106890608,96.9406260858389,96.9406260858389,36.5283427149225,49.0793896716454,33.0857667563003,14.7754696578932,0,0.995005789216524,1.09039023416287,-0,0,0.52853277246715,45.9823512046421,0,0
257.99,0.99496409675421,0.994964096652803,0.994964096737432,77.9027921880836,77.9027921880836,30.273210472908,30.0233115554836,33.0966592131593,14.7828214194407,0,0.995005789216524,1.10219330587027,-0,0,0.267364391177095,23.2607020324073,0,0
258,0.995312583708223,0.995312583608571,0.995312583693617,74.4998695195741,74.4998695195741,29.158355607288,26.5915233118044,33.1138417855147,14.794504422255,0,0.995005789216524,1.10533053717639,-0,0,0.356124315539158,30.9828154519068,0,0
258.01,0.995158941574735,0.995158941475545,0.995158941563825,78.4638398421362,78.4638398421362,30.4599588453332,30.5651787003381,33.1076667036887,14.7909944381094,0,0.995005789216524,1.10213302929934,-0,0,0.35497833074886,30.8831147751508,0,0
258.02,0.994811153736331,0.994811153628501,0.994811153721494,78.2709079959871,78.2709079959871,30.3932902812145,30.3972191125849,33.0921600652939,14.7815288181083,0,0.995005789216524,1.10209111925887,-0,0,0.355914932442595,30.9645991225058,0,0
258.03,0.99441707647634,0.994417076365317,0.994417076463505,78.5847456735858,78.5847456735858,30.4927100330137,30.7397755768056,33.0743808421312,14.770589254649,0,0.995005789216524,1.10177598604147,-0,0,0.345067735971448,30.0208930295159,0,0
258.04,0.994018374421944,0.994018374306695,0.99401837440848,79.2144024310497,79.2144024310497,30.6958664991203,31.3986903738407,33.0562793670199,14.7594326901891,0,0.995005789216524,1.10127302292293,-0,0,0.340422284425836,29.6167387450477,0,0
258.05,0.993609304864216,0.99360930474458,0.993609304850995,78.3266881744369,78.3266881744369,30.40015806156,30.5412185731846,33.0375612868318,14.7479083144205,0,0.995005789216524,1.10188451981564,-0,0,0.316453127400435,27.5314220838379,0,0
258.06,0.993215572319388,0.993215572196567,0.993215572306506,78.0575671123978,78.0575671123978,30.3079164861688,30.3011858526846,33.0195292465494,14.7368520131638,0,0.995005789216524,1.10215993170454,-0,0,0.336972443943452,29.3166026230803,0,0
258.07,0.992826421073904,0.992826420948573,0.992826421062072,78.3564723065184,78.3564723065184,30.4024018125726,30.6290036634782,33.0016218191957,14.7258468238445,0,0.995005789216524,1.10189850927016,-0,0,0.338383864563883,29.4393962170578,0,0
258.08,0.992449182866909,0.992449182738344,0.992449182854664,76.9657250383932,76.9657250383932,29.9416203367678,29.266391757652,32.9841613483055,14.7151719324358,0,0.995005789216524,1.1029388050996,-0,0,0.333153288047601,28.9843360601413,0,0
258.09,0.992066056009138,0.99206605587884,0.992066055998241,77.4480430751532,77.4480430751532,30.096426743021,29.7773233933705,32.9664229367228,14.70429674506,0,0.995005789216524,1.10258797764455,-0,0,0.324245698714573,28.2093757881679,0,0
258.1,0.991706393205976,0.991706393073585,0.991706393195266,75.7662046362836,75.7662046362836,29.5401191472856,28.1224113993654,32.9496744830993,14.694118753819,0,0.995005789216524,1.10391421805713,-0,0,0.319974691885115,27.837798194005,0,0
258.11,0.991353108861396,0.991353108726814,0.991353108850857,76.6286371152357,76.6286371152357,29.820139116578,29.0112834031427,32.9332433562813,14.6841103558117,0,0.995005789216524,1.10329457602448,-0,0,0.325384401229855,28.3084429069974,0,0
258.12,0.991004551885834,0.991004551749482,0.991004551875777,76.285119833944,76.285119833944,29.7038059046313,28.6940188117731,32.9169220539382,14.6741789682328,0,0.995005789216524,1.10350164946748,-0,0,0.315909334548928,27.4841121057568,0,0
258.13,0.990672769349967,0.990672769212261,0.990672769340728,76.1273112630499,76.1273112630499,29.6486673446627,28.5612497900587,32.9013368602528,14.6647246127384,0,0.995005789216524,1.10361050819685,-0,0,0.298555978540498,25.9743701330233,0,0
258.14,0.990348681458115,0.990348681318846,0.990348681449272,75.6871249303319,75.6871249303319,29.5007849034614,28.1455396061156,32.88607699921,14.6555083250063,0,0.995005789216524,1.10401726113298,-0,0,0.311177350066734,27.0724294558059,0,0
258.15,0.99005630611967,0.990056305979105,0.990056306110952,74.5645419297617,74.5645419297617,29.1289062365169,27.045103993762,32.8722242174499,14.6472137185498,0,0.995005789216524,1.10490788075325,-0,0,0.292552810046497,25.4520944740453,0,0
258.16,0.989775868043661,0.989775867902357,0.989775868035722,74.4148075092158,74.4148075092158,29.0769043731971,26.9166031086516,32.8589262606217,14.6392781399425,0,0.995005789216524,1.1050986997302,-0,0,0.299567400450508,26.0623638391942,0,0
258.17,0.989513562950137,0.989513562808119,0.989513562942746,75.0127478626027,75.0127478626027,29.270821048926,27.5344701555897,32.8464362284416,14.6318414785714,0,0.995005789216524,1.10461798679145,-0,0,0.293583899852577,25.5417992871742,0,0
258.18,0.989258469930147,0.989258469787176,0.989258469923151,74.6497210080841,74.6497210080841,29.1489391246129,27.190917556412,32.8342101515579,14.6245933001142,0,0.995005789216524,1.10489678181476,-0,0,0.295870358560527,25.7407211947659,0,0
258.19,0.989009543529184,0.989009543385595,0.989009543522851,75.4149121364147,75.4149121364147,29.3979405722599,27.9751694695936,32.8222529786308,14.6174896881904,0,0.995005789216524,1.10427150845605,-0,0,0.306199347174339,26.6393432041675,0,0
258.2,0.988761291429441,0.988761291285136,0.988761291423487,76.0976742510107,76.0976742510107,29.6198409970449,28.6770752133278,32.8102605474488,14.6103384902342,0,0.995005789216524,1.1036474246208,-0,0,0.317881238767914,27.6556677728085,0,0
258.21,0.988530242020557,0.988530241875603,0.988530242014782,76.0448490747285,76.0448490747285,29.6001182871353,28.6422071997801,32.7989938198492,14.6036480550993,0,0.995005789216524,1.1035961908502,-0,0,0.316120305495544,27.5024665781123,0,0
258.22,0.988323934602013,0.988323934456661,0.988323934596873,75.655897165723,75.655897165723,29.4701529745726,28.2693507254703,32.7888504212929,14.5976960189597,0,0.995005789216524,1.10389152370806,-0,0,0.302160876388344,26.287996245786,0,0
258.23,0.9881193189806,0.988119318834827,0.988119318975831,74.1849878028494,74.1849878028494,28.9845790026774,26.8143929605093,32.7787663178021,14.5918285245381,0,0.995005789216524,1.10510665033952,-0,0,0.288648725233276,25.112439095295,0,0
258.24,0.987946590935413,0.987946590789181,0.987946590930709,74.6025743452904,74.6025743452904,29.1200467342123,27.2454159661873,32.7702174971313,14.5869408819717,0,0.995005789216524,1.10491865705534,-0,0,0.316807927399914,27.5622896837925,0,0
258.25,0.987783782689808,0.987783782543187,0.987783782685638,75.038472440503,75.038472440503,29.2616134718613,27.6941623192281,32.7620547059526,14.5822554153223,0,0.995005789216524,1.10442640372322,-0,0,0.284050485223573,24.7123922144508,0,0
258.26,0.987643018392221,0.987643018244842,0.987643018387818,74.7060353678464,74.7060353678464,29.1508525725316,27.3728859613772,32.7548940061044,14.5782554003647,0,0.995005789216524,1.10475146478669,-0,0,0.29864543496707,25.9821528421351,0,0
258.27,0.987495871172521,0.987495871025566,0.987495871169075,74.7550827549026,74.7550827549026,29.1654139726032,27.4336180118273,32.7474231710669,14.5740415720084,0,0.995005789216524,1.10469763147085,-0,0,0.300757461495205,26.1658991500828,0,0
258.28,0.987380571268881,0.987380571121449,0.987380571265487,74.5372750334203,74.5372750334203,29.0925679916289,27.2251236576687,32.7413943054506,14.5707570703009,0,0.995005789216524,1.1048553374297,-0,0,0.295393071113599,25.6991971868831,0,0
258.29,0.987277893548059,0.987277893400557,0.987277893545001,73.2049672638099,73.2049672638099,28.6535223370878,25.9011656945417,32.7359248013277,14.5678767679405,0,0.995005789216524,1.10599059564718,-0,0,0.285357555485202,24.8261073272126,0,0
258.3,0.98719079043472,0.987190790286949,0.987190790431821,79.2852565283341,79.2852565283341,30.6510703164106,31.9884194207517,32.7313748582167,14.5654622493657,0,0.995005789216524,1.10145986672785,-0,0,0.592465965089088,51.5445389627506,0,0
258.31,0.986868020401498,0.986868020251596,0.986868020396616,96.943302701419,96.943302701419,36.4516391727398,49.6727919294767,32.7154837395468,14.5550270323956,0,0.995005789216524,1.08976329134084,-0,0,0.559767782283214,48.6997970586396,0,0
258.32,0.986558738619013,0.986558738471737,0.986558738616361,98.7418459965224,98.7418459965224,37.0394511793263,51.4975650944309,32.6996359996346,14.544644902457,0,0.995005789216524,1.0890576298821,-0,0,0.568829071693913,49.4881292373705,0,0
258.33,0.986255853467702,0.986255853318566,0.986255853461748,99.9453560136468,99.9453560136468,37.4317688048322,52.7266861969841,32.6841899190391,14.5344798976236,0,0.995005789216524,1.08855902909712,-0,0,0.570669796998062,49.6482723388314,0,0
258.34,0.98595753958915,0.985957539440275,0.985957539584302,98.9050953015739,98.9050953015739,37.0866669295115,51.7114501441129,32.6690844375797,14.5245607198812,0,0.995005789216524,1.08912715060943,-0,0,0.573151255249447,49.8641592067019,0,0
258.35,0.985670148070191,0.98567014792089,0.985670148064516,98.5418870194768,98.5418870194768,36.9642464086436,51.3721350187295,32.6546678109204,14.5150841898269,0,0.995005789216524,1.08930363105252,-0,0,0.554503654600242,48.2418179502211,0,0
258.36,0.985426519165987,0.9854265190167,0.98542651915999,97.9698546074347,97.9698546074347,36.7736527709373,50.8203458652831,32.6424519129772,14.5070568291743,0,0.995005789216524,1.08948318097115,-0,0,0.580651827597797,50.5167090010084,0,0
258.37,0.985177773270345,0.985177773121144,0.98517777326406,98.1993953768342,98.1993953768342,36.8464926116826,51.0703997728887,32.6300932342383,14.4989023697072,0,0.995005789216524,1.08943018997292,-0,0,0.554592479502484,48.2495457167161,0,0
258.38,0.984948805358794,0.984948805209233,0.984948805351882,99.2810162032176,99.2810162032176,37.1996208064668,52.1707955660097,32.6187952906891,14.4914253465189,0,0.995005789216524,1.08879414574126,-0,0,0.575278432108242,50.049223593417,0,0
258.39,0.984715848089925,0.984715847940262,0.984715848082184,99.2836545411864,99.2836545411864,37.1980720564216,52.192477820943,32.6073448492803,14.4838318709631,0,0.995005789216524,1.08888633876297,-0,0,0.565105834185627,49.1642075741496,0,0
258.4,0.984504465874483,0.984504465725322,0.984504465867377,97.7132580371169,97.7132580371169,36.6797259260514,50.6392592501188,32.5970017294142,14.4769970575838,0,0.995005789216524,1.08966902878229,-0,0,0.557527698094751,48.5049097342433,0,0
258.41,0.984335609095855,0.984335608945679,0.98433560908833,98.6545716729265,98.6545716729265,36.9873814766488,51.5943202726876,32.5887634638276,14.4714879364113,0,0.995005789216524,1.08909195657482,-0,0,0.585178827794559,50.9105580181266,0,0
258.42,0.984140995533912,0.984140995383889,0.98414099552607,99.600884776189,99.600884776189,37.2964329168315,52.5563431377833,32.579354666546,14.4651869718596,0,0.995005789216524,1.08870135916433,-0,0,0.571086271006407,49.6845055775574,0,0
258.43,0.983965615432832,0.983965615282591,0.983965615424808,98.9615316125618,98.9615316125618,37.0845001262616,51.9311271093312,32.5708889859288,14.4595155173018,0,0.995005789216524,1.08905194199755,-0,0,0.553565354549036,48.1601858457661,0,0
258.44,0.983825914088493,0.983825913938091,0.983825914080224,97.686814154684,97.686814154684,36.6641040834421,50.6676146386021,32.5641800268203,14.4550194892616,0,0.995005789216524,1.0896249414005,-0,0,0.554397985254256,48.2326247171203,0,0
