t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
258.45,0.983699269373657,0.983699269223055,0.983699269365017,99.187732467046,99.187732467046,37.1561632410225,52.178616086183,32.5581776292147,14.4509387516483,0,0.995005789216524,1.0887777239596,-0,0,0.573040171667263,49.8544949350519,0,0
258.46,0.983579159902297,0.983579159752068,0.983579159893283,99.7365856794592,99.7365856794592,37.3353510052221,52.7371266820826,32.552450185228,14.4470088121486,0,0.995005789216524,1.08857721331876,-0,0,0.583302181490952,50.7472897897128,0,0
258.47,0.983477579332648,0.983477579182656,0.983477579324318,97.7181992409251,97.7181992409251,36.6709166668176,50.7268790355031,32.5476132816464,14.4437069237756,0,0.995005789216524,1.08963237584211,-0,0,0.559310628981976,48.6600247214319,0,0
258.48,0.983388804454663,0.983388804304059,0.983388804445969,99.6599970276733,99.6599970276733,37.3082836007351,52.6756705144136,32.5435019711253,14.4408245421345,0,0.995005789216524,1.08852946676647,-0,0,0.584516970290277,50.8529764152541,0,0
258.49,0.983293504471109,0.983293504320572,0.983293504462375,98.1609900213202,98.1609900213202,36.8146359251498,51.1842369314457,32.5390235045512,14.4377295853233,0,0.995005789216524,1.0894020506708,-0,0,0.584595324924165,50.8597932684024,0,0
258.5,0.983209734654051,0.983209734503391,0.983209734644953,97.9387393381381,97.9387393381381,36.7407694223009,50.9685332510365,32.5351705893072,14.4350354977944,0,0.995005789216524,1.08949127392621,-0,0,0.571179305381422,49.6925995681837,0,0
258.51,0.983138898733032,0.983138898581869,0.983138898723564,98.8127967609468,98.8127967609468,37.0273771174788,51.8480993405067,32.5319618382654,14.4327355821746,0,0.995005789216524,1.08904010968563,-0,0,0.548298747763684,47.7019910554405,0,0
258.52,0.983101729576951,0.983101729426225,0.983101729567031,97.643527922045,97.643527922045,36.6427097744945,50.6816895616606,32.530332646714,14.4315057136704,0,0.995005789216524,1.0895761163486,-0,0,0.566147331124218,49.2548178078069,0,0
258.53,0.983051791645585,0.983051791495074,0.983051791636335,98.6247863752004,98.6247863752004,36.9647721683219,51.6667309089728,32.5281643193378,14.4298911468898,0,0.995005789216524,1.08904813038603,-0,0,0.578106981325757,50.2953073753408,0,0
258.54,0.9830048410441,0.983004840893264,0.983004841034353,98.5345163677476,98.5345163677476,36.9346601155724,51.580098515676,32.5260920485225,14.4283258035491,0,0.995005789216524,1.08919298747667,-0,0,0.557492484918583,48.5018461879168,0,0
258.55,0.982965364848564,0.982965364697535,0.982965364838551,97.0523967309239,97.0523967309239,36.4471544793866,50.1009060037258,32.5244186728936,14.4270720543045,0,0.995005789216524,1.0899101431453,-0,0,0.552869891382929,48.0996805503148,0,0
258.56,0.98291186373764,0.98291186358648,0.982911863727717,97.2346387356981,97.2346387356981,36.5065798220771,50.2869957077297,32.5221834586727,14.4254595692957,0,0.995005789216524,1.08972120030274,-0,0,0.56859815342995,49.4680393484057,0,0
258.57,0.98286759104567,0.982867590893847,0.982867591035396,96.8589986285418,96.8589986285418,36.3827191910855,49.9145798165307,32.5203341966855,14.4240846153257,0,0.995005789216524,1.08999158602765,-0,0,0.538185780638947,46.8221629155884,0,0
258.58,0.982822651220388,0.982822651069389,0.98282265121044,96.4943574313557,96.4943574313557,36.26248356192,49.5530535225943,32.5185272471775,14.4227766615839,0,0.995005789216524,1.0900753062602,-0,0,0.559092254913446,48.6410261774698,0,0
258.59,0.982756328198348,0.982756328046514,0.982756328187947,97.228946228015,97.228946228015,36.5033372791937,50.2924254158181,32.5157264624359,14.420794349761,0,0.995005789216524,1.08970964986128,-0,0,0.564326033862479,49.0963649460357,0,0
258.6,0.982687684619694,0.982687684468022,0.982687684609362,96.3802519052858,96.3802519052858,36.2237625695752,49.4487209462115,32.5127886209365,14.4187423381378,0,0.995005789216524,1.09019812782267,-0,0,0.554325924531029,48.2263554341995,0,0
258.61,0.98261242529248,0.982612425140676,0.982612425281539,97.4194430829481,97.4194430829481,36.5646510784749,50.4933489805956,32.5095935376653,14.4165005646872,0,0.995005789216524,1.08962721229802,-0,0,0.543846989164362,47.3146880572995,0,0
258.62,0.982533743644836,0.982533743492579,0.982533743634313,97.6235483380355,97.6235483380355,36.6310246713038,50.7031592541464,32.5062289893735,14.4141600945156,0,0.995005789216524,1.08949725140699,-0,0,0.563703158475198,49.0421747873422,0,0
258.63,0.98243803010696,0.982438029955376,0.982438030096468,97.1303564745137,97.1303564745137,36.4680376127442,50.2170009784561,32.5020563565598,14.4112991394979,0,0.995005789216524,1.08979704853952,-0,0,0.56510461462931,49.16410147275,0,0
258.64,0.982352373812522,0.982352373659431,0.982352373801471,97.2923055298433,97.2923055298433,36.520485279445,50.3852112038685,32.4983616356852,14.4087326902897,0,0.995005789216524,1.08973237060735,-0,0,0.545918009687053,47.4948668427736,0,0
258.65,0.982260336028339,0.982260335876304,0.98226033601797,97.1511591164557,97.1511591164557,36.4732555550096,50.2507340713959,32.4944044455706,14.4060205994893,0,0.995005789216524,1.08974860313728,-0,0,0.556425770290882,48.4090420153068,0,0
258.66,0.982167249739106,0.982167249586204,0.982167249727959,98.0183381474804,98.0183381474804,36.7574376187828,51.1246686497496,32.4904081510618,14.403261346669,0,0.995005789216524,1.08927822997902,-0,0,0.56496524595795,49.1519763983416,0,0
258.67,0.982055631031167,0.982055630878598,0.982055631019902,97.5921149854217,97.5921149854217,36.6163088495115,50.7066855876874,32.4855092757601,14.3999201219743,0,0.995005789216524,1.08956955975164,-0,0,0.561492784612902,48.8498722613224,0,0
258.68,0.981931652993032,0.981931652840122,0.981931652981804,97.890994975575,97.890994975575,36.713398249053,51.0146806618772,32.4800803556886,14.3962339580092,0,0.995005789216524,1.08938943194828,-0,0,0.567149540119122,49.3420099903636,0,0
258.69,0.981814050285667,0.981814050133255,0.9818140502745,96.70034921435,96.70034921435,36.3209614594657,49.8326849758625,32.4749208801145,14.392743358373,0,0.995005789216524,1.09005090620058,-0,0,0.545944338211109,47.4971574243665,0,0
258.7,0.981700130839635,0.981700130686306,0.981700130828184,96.9608488048464,96.9608488048464,36.4055458562035,50.1014145298337,32.4700109558524,14.3894233191603,0,0.995005789216524,1.08981476751352,-0,0,0.553730823306622,48.1745816276761,0,0
258.71,0.981580323770481,0.98158032361788,0.981580323759306,98.2146126504947,98.2146126504947,36.8165388798686,51.3639170662953,32.4648127065164,14.3858828776831,0,0.995005789216524,1.08915911234819,-0,0,0.569568138656726,49.5524280631352,0,0
258.72,0.981431850282375,0.981431850129597,0.981431850270646,98.2147442470221,98.2147442470221,36.8151923160079,51.3750642041403,32.4582357253038,14.381444317578,0,0.995005789216524,1.08925232071294,-0,0,0.560330489534235,48.7487525894785,0,0
258.73,0.981283845821788,0.981283845668706,0.981283845810178,97.1370153344639,97.1370153344639,36.4595816198945,50.3082305442871,32.4517091302328,14.3770756599439,0,0.995005789216524,1.08977739647748,-0,0,0.565776539593949,49.2225589446735,0,0
258.74,0.981127275888174,0.981127275735294,0.981127275876438,97.554887825943,97.554887825943,36.595475734943,50.7376020617187,32.4448254989559,14.3724602652684,0,0.995005789216524,1.08953214366245,-0,0,0.563774971063748,49.048422482546,0,0
258.75,0.980961170549729,0.980961170396516,0.980961170537851,97.8087653406462,97.8087653406462,36.6773712631525,51.0037352613914,32.4374868214372,14.3675432578176,0,0.995005789216524,1.08943434973727,-0,0,0.544605719023827,47.380697555073,0,0
258.76,0.98079604083009,0.980796040676982,0.980796040818302,97.5640591534649,97.5640591534649,36.5954061425916,50.7711391627267,32.4302206867254,14.3626993040129,0,0.995005789216524,1.08949659550346,-0,0,0.559724397062456,48.6960225444337,0,0
258.77,0.980621880519053,0.980621880365886,0.980621880507392,97.0427262024804,97.0427262024804,36.422427297872,50.2626267940943,32.4225230834105,14.3575763249757,0,0.995005789216524,1.0898018217347,-0,0,0.544434945383284,47.3658402483457,0,0
258.78,0.980463264284182,0.980463264130762,0.980463264272144,96.1449489712213,96.1449489712213,36.1258780766313,49.3763827594182,32.4155850859271,14.3529811258761,0,0.995005789216524,1.09018727051358,-0,0,0.56469265469182,49.1282609581884,0,0
258.79,0.980281620542502,0.980281620389076,0.980281620530441,96.3113114077064,96.3113114077064,36.1788713340877,49.5560388534113,32.4075891217134,14.3476834325817,0,0.995005789216524,1.09011147606245,-0,0,0.553876407893374,48.1872474867235,0,0
258.8,0.980094744043444,0.980094743889994,0.980094744031285,96.2082369884051,96.2082369884051,36.1432562998936,49.46662698747,32.3993605205058,14.3422494804293,0,0.995005789216524,1.09013514688221,-0,0,0.558586017977603,48.5969835640514,0,0
258.81,0.979909989762555,0.979909989608739,0.97990998975021,96.1131621242366,96.1131621242366,36.1102892735666,49.3850701235779,32.3912208791675,14.3368711214912,0,0.995005789216524,1.09018203562709,-0,0,0.558817423739906,48.6171158653718,0,0
258.82,0.979719987371501,0.97971998721768,0.979719987359372,96.3960349656855,96.3960349656855,36.2014961068027,49.681870186075,32.3828375194702,14.3313272601403,0,0.995005789216524,1.09003015082578,-0,0,0.555760401964237,48.3511549708886,0,0
258.83,0.979529595725968,0.9795295955722,0.979529595714004,96.5285293072412,96.5285293072412,36.2432696453692,49.8283418504591,32.3744246175186,14.3257628392635,0,0.995005789216524,1.08996094492875,-0,0,0.553609691377435,48.1640431498368,0,0
258.84,0.979338301355162,0.979338301201023,0.979338301342838,97.5004602191219,97.5004602191219,36.5609436629693,50.8143377804522,32.3659716460651,14.3201507926046,0,0.995005789216524,1.08943903430504,-0,0,0.56005182365269,48.724508657784,0,0
258.85,0.979135663480695,0.97913566332685,0.979135663468235,96.9717537245248,96.9717537245248,36.3852635497518,50.3006124742816,32.3569550145725,14.3141862356707,0,0.995005789216524,1.0897564653449,-0,0,0.560257163418496,48.7423732174092,0,0
258.86,0.978930241576643,0.978930241422403,0.97893024156397,97.142864827937,97.142864827937,36.4395809110292,50.4868769162126,32.3478373116234,14.308150600101,0,0.995005789216524,1.08964985266959,-0,0,0.560158161865189,48.7337600822714,0,0
258.87,0.978968680636831,0.978968680484248,0.978968680624843,97.6209472926468,97.6209472926468,36.5971379328588,50.9618573928519,32.3498503221377,14.3092395776572,0,0.995005789216524,1.08940191853002,-0,0,0.566664884013451,49.2998449091702,0,0
258.88,0.97937117987714,0.979371179729024,0.979371179865699,96.0253322514987,96.0253322514987,36.0765969150238,49.3358797675806,32.3684523219899,14.3210001619282,0,0.995005789216524,1.09028713492862,-0,0,0.557407517772745,48.4944540462288,0,0
258.89,0.979954116572683,0.979954116427929,0.979954116556844,78.8102662715746,78.8102662715746,30.4239099865095,32.0767256263938,32.3951755107795,14.3383651344013,0,0.995005789216524,1.10080657862666,-0,0,0.262031129428698,22.7967082602967,0,0
258.9,0.980711610527123,0.980711610393444,0.980711610520616,72.9939197799863,72.9939197799863,28.5196927428542,26.2011972445925,32.4308365998111,14.3618859355827,0,0.995005789216524,1.10549136317959,-0,0,0.280043707795084,24.3638025781723,0,0
258.91,0.981488520384497,0.981488520249668,0.981488520374666,70.4589710367703,70.4589710367703,27.6942192999567,23.6054633941373,32.4674459369691,14.3860617056638,0,0.995005789216524,1.10804877594314,-0,0,0.248612069625192,21.6292500573917,0,0
258.92,0.982251223244118,0.982251223115323,0.982251223236627,70.5038231892272,70.5038231892272,27.7165458954419,23.5906139610706,32.503393451104,14.4098157770527,0,0.995005789216524,1.10843795982149,-0,0,0.246802057856719,21.4717790335346,0,0
258.93,0.983012250759809,0.983012250633866,0.983012250752268,70.6271619658841,70.6271619658841,27.7646237254851,23.6546107744695,32.5391235761833,14.4334276152313,0,0.995005789216524,1.10848576579583,-0,0,0.248430706972251,21.6134715065858,0,0
258.94,0.983751549423684,0.983751549300956,0.98375154941718,71.436201905003,71.436201905003,28.0378428859743,24.4061785009385,32.5737279258755,14.456295478189,0,0.995005789216524,1.10784520004398,-0,0,0.266592665639562,23.1935619106419,0,0
258.95,0.984463281308253,0.984463281188898,0.984463281302087,71.1215903407193,71.1215903407193,27.9414316731491,24.0364570752847,32.6068885317326,14.478244733702,0,0.995005789216524,1.10807511642171,-0,0,0.272175432928604,23.6792626647886,0,0
258.96,0.985157025628474,0.985157025511193,0.985157025622995,71.1380329946754,71.1380329946754,27.953635990518,23.9993261380607,32.6391161678234,14.4995906887913,0,0.995005789216524,1.10807422102786,-0,0,0.263047478509865,22.8851306303583,0,0
258.97,0.985813668157652,0.98581366804266,0.985813668151773,71.6054413820301,71.6054413820301,28.1136870585003,24.4161163408516,32.6695474281347,14.5197776130438,0,0.995005789216524,1.10771514975559,-0,0,0.259799626645121,22.6025675181255,0,0
258.98,0.986476065488697,0.986476065375663,0.986476065483292,70.3085385378364,70.3085385378364,27.6938658844218,23.0683271142392,32.7001110403831,14.5401003832141,0,0.995005789216524,1.10892132654847,-0,0,0.249451797579593,21.7023063894246,0,0
258.99,0.987122308164551,0.987122308053475,0.98712230815944,70.1884061612993,70.1884061612993,27.6606702250869,22.8985459028346,32.7299131323265,14.5599471261382,0,0.995005789216524,1.10928967215476,-0,0,0.268227213221534,23.3357675502735,0,0
259,0.987751148411743,0.987751148302104,0.987751148406509,73.0101015573689,73.0101015573689,28.5942294888699,25.6720480616252,32.7588845877729,14.5791689079708,0,0.995005789216524,1.10689022338104,-0,0,0.351360762483795,30.5683863360902,0,0
259.01,0.988318095734476,0.988318095626723,0.988318095729354,77.2611901633518,77.2611901633518,29.9969566121045,29.880174224064,32.7847841757221,14.5962317635656,0,0.995005789216524,1.10288956978032,-0,0,0.347883757548942,30.265886906758,0,0
259.02,0.988838105123223,0.988838105016845,0.988838105118334,76.6088845540796,76.6088845540796,29.7875085422545,29.1888255757654,32.8082689092117,14.6117900691025,0,0.995005789216524,1.10308483438531,-0,0,0.318574707811021,27.7159995795589,0,0
259.03,0.989371203751376,0.98937120364593,0.989371203746056,76.8163899700731,76.8163899700731,29.8608024990354,29.356208271342,32.8323968637572,14.6277848349739,0,0.995005789216524,1.10299608412314,-0,0,0.339340828090203,29.5226520438477,0,0
259.04,0.989867368848136,0.989867368743834,0.9898673688427,77.7968267589975,77.7968267589975,30.1877780349128,30.2994390604241,32.8547791953626,14.6426085032108,0,0.995005789216524,1.10218958679779,-0,0,0.322332173553387,28.0428990991446,0,0
259.05,0.990369296282306,0.990369296179048,0.990369296276554,76.6064731557519,76.6064731557519,29.8012965492293,29.0714592221506,32.8773802916233,14.6576336419781,0,0.995005789216524,1.10314290415277,-0,0,0.328591900954734,28.5874953830618,0,0
259.06,0.990847645195418,0.990847645092881,0.990847645189949,77.0681130557146,77.0681130557146,29.9575779557754,29.4972151235628,32.8989337522113,14.6719641799406,0,0.995005789216524,1.10284913971653,-0,0,0.333160650288344,28.9849765750859,0,0
259.07,0.991312667361718,0.991312667260168,0.99131266735619,76.6090407661587,76.6090407661587,29.8110970193962,29.0033323839416,32.9198268198044,14.6858815624126,0,0.995005789216524,1.10320017018681,-0,0,0.316146358704195,27.504733207265,0,0
259.08,0.991786432685413,0.991786432584355,0.991786432679452,76.6566694458721,76.6566694458721,29.8312503549954,29.0154438865412,32.941145839592,14.700079719739,0,0.995005789216524,1.10322341848871,-0,0,0.303213136216201,26.3795428508095,0,0
259.09,0.992264441564559,0.992264441464512,0.992264441558709,76.2043716233742,76.2043716233742,29.6871283242523,28.5272672248314,32.9626638698237,14.7144405287191,0,0.995005789216524,1.10369535931077,-0,0,0.329009990671765,28.6238691884436,0,0
259.1,0.992726386223416,0.992726386123631,0.992726386217636,76.1921108397403,76.1921108397403,29.6874785461421,28.4804024661706,32.9834203468031,14.7282880267665,0,0.995005789216524,1.10369431536944,-0,0,0.317536740890227,27.6256964574498,0,0
259.11,0.99318497134212,0.993184971242923,0.993184971336342,76.027253822464,76.027253822464,29.6376392968282,28.2811908854909,33.0040167423016,14.7420461946715,0,0.995005789216524,1.10386197030671,-0,0,0.307137900773895,26.7209973673289,0,0
259.12,0.993647985818228,0.993647985719674,0.993647985812289,76.3811224158002,76.3811224158002,29.7583427410166,28.6003473014796,33.0248314544438,14.7559436598768,0,0.995005789216524,1.10365276213862,-0,0,0.316451649857897,27.5312935376371,0,0
259.13,0.994101704048124,0.994101703949873,0.994101704042165,76.400943587054,76.400943587054,29.7691530375077,28.5862154458197,33.0451858124092,14.7695423288251,0,0.995005789216524,1.10364370452852,-0,0,0.321437456238573,27.9650586927558,0,0
259.14,0.994546973421039,0.994546973323479,0.994546973414817,77.3866690660412,77.3866690660412,30.0973572165801,29.538667938156,33.0651473507355,14.7828537771498,0,0.995005789216524,1.10286428365634,-0,0,0.321558878664187,27.9756224437843,0,0
259.15,0.994982170857352,0.994982170760426,0.994982170851608,76.4138248541204,76.4138248541204,29.7817009279402,28.533375491039,33.0845843525949,14.7958650104865,0,0.995005789216524,1.10360499787658,-0,0,0.311054647570129,27.0617543386013,0,0
259.16,0.995433080293305,0.995433080195985,0.995433080287617,76.9148666538542,76.9148666538542,29.9506524746683,29.0006918943088,33.1048066190188,14.8093681405265,0,0.995005789216524,1.10328812873224,-0,0,0.314749092157395,27.3831710176934,0,0
259.17,0.995877292490717,0.995877292393938,0.995877292484261,76.033846390854,76.033846390854,29.6652697791005,28.0864854403428,33.1246824335047,14.8226785170064,0,0.995005789216524,1.10400151795759,-0,0,0.305283145682549,26.5596336743818,0,0
259.18,0.996326048723151,0.996326048626499,0.996326048716933,75.8150303139277,75.8150303139277,29.5975968846301,27.8340513593935,33.1448131106661,14.8361658438682,0,0.995005789216524,1.10428137768723,-0,0,0.309124125911218,26.893798954276,0,0
259.19,0.99677922847294,0.996779228376871,0.996779228466909,75.7579935673225,75.7579935673225,29.5831411107299,27.7430650815915,33.1651481619732,14.8497803237578,0,0.995005789216524,1.1043621461674,-0,0,0.299055848347774,26.0178588062563,0,0
259.2,0.997227502874855,0.997227502778869,0.99722750286861,80.0983601388892,80.0983601388892,31.0140211825141,32.0496955140123,33.185391204949,14.863273419928,0,0.995005789216524,1.10124111616347,-0,0,0.579321527821479,50.4009729204687,0,0
259.21,0.996991050034548,0.996991049937724,0.99699105002717,99.1174252958227,99.1174252958227,37.2627663426129,51.0886371631906,33.173446729065,14.8553414035672,0,0.995005789216524,1.0889583197926,-0,0,0.581465772812691,50.5875222347041,0,0
259.22,0.996569421879296,0.996569421776113,0.996569421869232,102.286746621876,102.286746621876,38.2999948769383,54.2931528138041,33.1522056124058,14.8413881956663,0,0.995005789216524,1.08780666388898,-0,0,0.579214719335793,50.391680582214,0,0
259.23,0.996128795070355,0.996128794960485,0.996128795061404,100.593895811052,100.593895811052,37.7389438425917,52.6366994017004,33.130194502811,14.8270019065403,0,0.995005789216524,1.08873717773982,-0,0,0.582338289731584,50.6634312066478,0,0
259.24,0.995677196648392,0.995677196535528,0.995677196638374,101.445131155313,101.445131155313,38.0140357211651,53.5248065104087,33.1079119718837,14.8124126730207,0,0.995005789216524,1.08825210556349,-0,0,0.584979245378818,50.8931943479572,0,0
259.25,0.995222818769619,0.99522281865216,0.995222818758205,101.095246903784,101.095246903784,37.8943356354166,53.2118144106101,33.085614914621,14.797817578553,0,0.995005789216524,1.08847357343143,-0,0,0.56808372499723,49.423284074759,0,0
259.26,0.99479294628099,0.994792946160392,0.994792946269351,100.682797130375,100.682797130375,37.7543503213899,52.834058976778,33.0646416335601,14.7840965200368,0,0.995005789216524,1.08860476354649,-0,0,0.569289599496931,49.528195156233,0,0
259.27,0.99436849246414,0.994368492340351,0.994368492451391,99.7791172949121,99.7791172949121,37.4529895980996,51.9643955999749,33.0440656559956,14.7706560389416,0,0.995005789216524,1.08900543277442,-0,0,0.577376206751408,50.2317299873725,0,0
259.28,0.993964744057908,0.993964743931898,0.993964744045725,100.150349369129,100.150349369129,37.5709027414574,52.3678607746547,33.0245873217651,14.7579012727092,0,0.995005789216524,1.08878906360187,-0,0,0.575805305152427,50.0950615482612,0,0
259.29,0.993574483645138,0.993574483516674,0.993574483632535,99.3484378793993,99.3484378793993,37.3033734933843,51.5969837950893,33.0058256289515,14.7456284553585,0,0.995005789216524,1.0891923149382,-0,0,0.572240986689481,49.7849658419848,0,0
259.3,0.993213537303941,0.993213537173452,0.993213537291188,99.5690779459322,99.5690779459322,37.3722559413139,51.8461990486456,32.9885619586512,14.7343169386355,0,0.995005789216524,1.08899979336979,-0,0,0.590290737704469,51.3552941802888,0,0
259.31,0.992860245608038,0.992860245475938,0.992860245595301,99.1708587648039,99.1708587648039,37.2378130907348,51.4759072488698,32.9716979193518,14.7232535965823,0,0.995005789216524,1.08926116443034,-0,0,0.574912915836403,50.017423677767,0,0
259.32,0.992531936826255,0.992531936692122,0.992531936813407,100.337430214441,100.337430214441,37.6179618287694,52.6683153082402,32.9561175005042,14.7129974056963,0,0.995005789216524,1.08859167798815,-0,0,0.590940711140628,51.4118418692346,0,0
259.33,0.992210407756545,0.992210407621199,0.992210407744282,100.365395399451,100.365395399451,37.623936512485,52.7215991982146,32.9408603328916,14.7029358683452,0,0.995005789216524,1.08864501120798,-0,0,0.591971655364801,51.5015340167377,0,0
259.34,0.991887474236867,0.991887474099902,0.991887474224343,100.615488217597,100.615488217597,37.7029204137551,52.9970291499113,32.9256021837852,14.6928568839002,0,0.995005789216524,1.08857706857361,-0,0,0.562670608030784,48.9523428986782,0,0
259.35,0.99159798518944,0.991597985051286,0.99159798517731,100.193423617464,100.193423617464,37.5613277427014,52.5975280749075,32.9120068597099,14.6838886828469,0,0.995005789216524,1.08865949179057,-0,0,0.592263100736957,51.5268897641152,0,0
259.36,0.991316591214569,0.991316591075438,0.991316591202076,100.054696110176,100.054696110176,37.5129476452542,52.4807264706353,32.8988139566492,14.6751556828913,0,0.995005789216524,1.08878010332817,-0,0,0.585719263183242,50.9575758969421,0,0
259.37,0.991069236507903,0.991069236367859,0.991069236495462,99.3355597919698,99.3355597919698,37.2741410795296,51.7808120191011,32.8872569133888,14.6674908594799,0,0.995005789216524,1.0891500971674,-0,0,0.564630220800027,49.1228292096023,0,0
259.38,0.99083963158905,0.990839631447847,0.990839631576845,99.0847793118675,99.0847793118675,37.1894726933997,51.5476912444081,32.8766331474525,14.6604549200069,0,0.995005789216524,1.08914693181422,-0,0,0.588634592506438,51.2112095480601,0,0
259.39,0.990620160271708,0.990620160129977,0.990620160260143,100.505998554523,100.505998554523,37.6544621852496,52.985856951392,32.8664822701592,14.6536593329713,0,0.995005789216524,1.08849597828929,-0,0,0.573857797918965,49.92562841895,0,0
259.4,0.990396693762238,0.990396693619522,0.990396693750377,100.889230235799,100.889230235799,37.7782473757976,53.3862959329059,32.8561678238586,14.6467664790345,0,0.995005789216524,1.08829024129373,-0,0,0.59168748480031,51.476811177627,0,0
259.41,0.990175546634565,0.990175546491398,0.990175546623292,99.5610215827491,99.5610215827491,37.3395327629772,52.0750951438775,32.8459627721992,14.6399636666724,0,0.995005789216524,1.08901403372385,-0,0,0.585571328308446,50.9447055628348,0,0
259.42,0.989970804554843,0.989970804411006,0.989970804543269,100.332413696526,100.332413696526,37.5911013250334,52.8621272767556,32.8366047933292,14.6336816264413,0,0.995005789216524,1.08859203631357,-0,0,0.56936113342696,49.5344186081455,0,0
259.43,0.989778290610578,0.989778290466418,0.98977829059944,98.2189711432171,98.2189711432171,36.8945957543391,50.7632880295516,32.827834040076,14.6278490735895,0,0.995005789216524,1.08962915960764,-0,0,0.568503543391414,49.459808275053,0,0
259.44,0.989598621177579,0.989598621032624,0.989598621166331,99.4948610366281,99.4948610366281,37.3122543091632,52.0526868208755,32.8197535348062,14.6224206809464,0,0.995005789216524,1.08890365797058,-0,0,0.562429247489632,48.931344531598,0,0
259.45,0.989413422926946,0.989413422781555,0.989413422915809,99.1464608483217,99.1464608483217,37.1959746948173,51.7182508930976,32.8113874355516,14.6168225196725,0,0.995005789216524,1.08911446882679,-0,0,0.550406951662789,47.8854047946626,0,0
259.46,0.989229175945564,0.989229175799941,0.989229175934401,98.7218955839781,98.7218955839781,37.0546824911554,51.3074593508388,32.8031216223434,14.6113146107959,0,0.995005789216524,1.08925397762518,-0,0,0.568879154900632,49.492486476355,0,0
259.47,0.989052274340723,0.989052274194578,0.989052274329993,98.0376025311156,98.0376025311156,36.8280985209811,50.6363272227568,32.7952180365036,14.6060572718552,0,0.995005789216524,1.08957041547756,-0,0,0.574308013440217,49.9647971692988,0,0
259.48,0.988863817871967,0.988863817725816,0.988863817861252,98.5139117033356,98.5139117033356,36.9828745022254,51.1266931989858,32.786787844187,14.6004306601628,0,0.995005789216524,1.08934108844236,-0,0,0.576873298787563,50.187976994518,0,0
259.49,0.988668655922101,0.988668655775385,0.988668655911123,97.9839494186128,97.9839494186128,36.8068378917365,50.6113011604879,32.7780373869651,14.5946108711598,0,0.995005789216524,1.08963330250359,-0,0,0.575491295250453,50.0677426867894,0,0
259.5,0.988481526858598,0.988481526711272,0.988481526847676,97.3554806765339,97.3554806765339,36.5985062684076,49.9967496093458,32.7696777031729,14.5890533640152,0,0.995005789216524,1.08996429094766,-0,0,0.55378167615233,48.1790058252527,0,0
259.51,0.988292897974647,0.988292897827276,0.988292897964049,97.9056820254765,97.9056820254765,36.7775826471689,50.5608831493716,32.761307828297,14.5834910478079,0,0.995005789216524,1.08960220265579,-0,0,0.553355648269593,48.1419413994546,0,0
259.52,0.98811636562344,0.988116365475811,0.988116365612135,97.2518524463373,97.2518524463373,36.5610281359048,49.9200689510828,32.7534814706922,14.5783020245623,0,0.995005789216524,1.08991405254579,-0,0,0.572243786146448,49.785209394741,0,0
259.53,0.987912266410327,0.987912266262584,0.987912266399361,98.0864376143868,98.0864376143868,36.8334209149372,50.7698213954445,32.7443727826776,14.5722434362647,0,0.995005789216524,1.08953519480625,-0,0,0.552103474555129,48.0330022862962,0,0
259.54,0.987717939584494,0.987717939436527,0.987717939573703,97.9184432284917,97.9184432284917,36.77637754802,50.6162279070053,32.7357169459088,14.5664983755775,0,0.995005789216524,1.08959780138685,-0,0,0.550533694281077,47.8964314024537,0,0
259.55,0.987504766879942,0.987504766731418,0.98750476686871,97.7677034856195,97.7677034856195,36.7248252613566,50.4812890035031,32.72620416809,14.5602103140264,0,0.995005789216524,1.089647514119,-0,0,0.555941783911876,48.3669352003332,0,0
259.56,0.987277771078502,0.987277770930179,0.987277771067478,98.3056369435211,98.3056369435211,36.8994952094518,51.0360803986568,32.7160581837258,14.5534983611384,0,0.995005789216524,1.08935834125699,-0,0,0.563240918778235,49.0019599337064,0,0
259.57,0.987029479317277,0.987029479168625,0.987029479305894,98.6673421736005,98.6673421736005,37.0160289672368,51.4163168087278,32.7049033055924,14.5461220592802,0,0.995005789216524,1.08921250449408,-0,0,0.557497630473072,48.5022938511573,0,0
259.58,0.986765934898655,0.986765934749874,0.986765934888052,98.0520807138363,98.0520807138363,36.8113022139108,50.820717222785,32.6930476733361,14.5383158177151,0,0.995005789216524,1.08953185541608,-0,0,0.550014752649961,47.8512834805466,0,0
259.59,0.98650462884666,0.986504628697569,0.986504628835558,98.5786413351483,98.5786413351483,36.9819067028166,51.3666877290295,32.6813466003237,14.5306070057951,0,0.995005789216524,1.08917630051908,-0,0,0.567318048477462,49.3566702175392,0,0
259.6,0.986234284547356,0.986234284397917,0.986234284535936,97.3253157091456,97.3253157091456,36.5673932536334,50.1335195547692,32.6691801169161,14.5226160374604,0,0.995005789216524,1.08988164039094,-0,0,0.561072355751838,48.8132949504099,0,0
259.61,0.985955855667321,0.985955855517432,0.985955855655812,98.5677790786037,98.5677790786037,36.9731391431359,51.3966891686168,32.65669987224,14.5143900377469,0,0.995005789216524,1.08919917864917,-0,0,0.552733576677921,48.0878211709791,0,0
259.62,0.985660936507735,0.985660936358043,0.985660936496595,98.3162422816603,98.3162422816603,36.8876654981034,51.1671343583009,32.6434320319041,14.5056758914553,0,0.995005789216524,1.08932678622228,-0,0,0.558311519416311,48.5731021892191,0,0
259.63,0.985360297651698,0.985360297501673,0.985360297640245,98.9745335052542,98.9745335052542,37.1011851177797,51.8478352281745,32.6299159324515,14.4967823446282,0,0.995005789216524,1.08897003052065,-0,0,0.570626924519518,49.644542433198,0,0
259.64,0.985065229390341,0.985065229239921,0.98506522937884,96.8330637801976,96.8330637801976,36.3945131735547,49.7283861655567,32.6166108044559,14.488066810185,0,0.995005789216524,1.09014401497034,-0,0,0.546415291062779,47.5381303224617,0,0
259.65,0.98476433327712,0.98476433312708,0.984764333265422,96.8807815986649,96.8807815986649,36.4073615952057,49.7983510398679,32.6031577606741,14.4792727981229,0,0.995005789216524,1.08997864351395,-0,0,0.550753562954595,47.9155599770498,0,0
259.66,0.984455420831227,0.984455420680662,0.984455420819691,97.5831946944872,97.5831946944872,36.6353129649682,50.5237008590267,32.5893047189361,14.4701891165243,0,0.995005789216524,1.08961181077497,-0,0,0.574824274606353,50.0097118907527,0,0
259.67,0.984129262770224,0.984129262619612,0.984129262758676,98.2584491297595,98.2584491297595,36.8541644328972,51.223260291921,32.5746309364796,14.4605579013589,0,0.995005789216524,1.08929196332818,-0,0,0.57405104342796,49.9424407782325,0,0
259.68,0.983816225100332,0.983816224949317,0.983816225088366,96.897172279665,96.897172279665,36.4037637213228,49.8852976401564,32.5605390295218,14.4513356099868,0,0.995005789216524,1.09002025863325,-0,0,0.564789899286912,49.1367212379613,0,0
259.69,0.983497158570806,0.983497158419829,0.983497158559043,97.6402178738289,97.6402178738289,36.6449736847794,50.6520386386768,32.546227920759,14.4419513143931,0,0.995005789216524,1.08959587883912,-0,0,0.541539719320958,47.1139555809234,0,0
259.7,0.983183366607802,0.98318336645681,0.983183366595769,95.9892373717088,95.9892373717088,36.0993579116171,49.0242893950509,32.5321594819795,14.4327884946784,0,0.995005789216524,1.09040835210215,-0,0,0.541329775126849,47.0956904360358,0,0
259.71,0.982868272755093,0.98286827260434,0.982868272743507,95.9888014544586,95.9888014544586,36.0962486420845,49.0470961836616,32.5180853484998,14.4236199222972,0,0.995005789216524,1.09033595810658,-0,0,0.541635913915039,47.1223245106084,0,0
259.72,0.982548542917663,0.982548542766251,0.982548542905897,95.7236915973167,95.7236915973167,36.0060990621773,48.805580354284,32.5037906799987,14.414320563034,0,0.995005789216524,1.09044443133804,-0,0,0.54662375851502,47.5562669908067,0,0
259.73,0.982209772296445,0.982209772145244,0.982209772284411,97.5692028190299,97.5692028190299,36.6094912018066,50.6761800800463,32.4886192623571,14.4044034766265,0,0.995005789216524,1.08946363196486,-0,0,0.555968522860323,48.3692614888481,0,0
259.74,0.981860815449353,0.981860815297586,0.981860815437136,97.164180180985,97.164180180985,36.4730507834294,50.2971647922745,32.4728881571147,14.3941272315958,0,0.995005789216524,1.0897751614883,-0,0,0.535293605558646,46.5705436836022,0,0
259.75,0.981511372462408,0.981511372310461,0.981511372450101,96.3394465656221,96.3394465656221,36.198665572438,49.4983473710518,32.4571885430916,14.3839106514786,0,0.995005789216524,1.09013383365486,-0,0,0.540995553670832,47.0666131693624,0,0
259.76,0.981189166543326,0.981189166391347,0.981189166531312,95.9509580666559,95.9509580666559,36.0679358214673,49.1336718694401,32.442763921396,14.3745222758199,0,0.995005789216524,1.0902734380729,-0,0,0.562327268351835,48.9224723466096,0,0
259.77,0.980849982540443,0.980849982388424,0.980849982528249,97.0967504503372,97.0967504503372,36.441330732097,50.3046367047012,32.4275419353768,14.3645718102591,0,0.995005789216524,1.08969757296338,-0,0,0.5591088958201,48.6424739363487,0,0
259.78,0.980504987067042,0.98050498691496,0.980504987054622,96.3675769770096,96.3675769770096,36.1983883374349,49.6011359223795,32.4120055755033,14.3544354791269,0,0.995005789216524,1.09013947566838,-0,0,0.536230666891866,46.6520680195923,0,0
259.79,0.980317767849949,0.980317767700469,0.980317767842204,76.272686609271,76.272686609271,29.5917520778259,29.5197056395284,32.4035779718373,14.3494029979054,0,0.995005789216524,1.10258510502476,-0,0,0.263208804396577,22.8991659825022,0,0
259.8,0.980258519757703,0.980258519603943,0.980258519744838,70.8614672464518,70.8614672464518,27.8128391669469,24.1104870760663,32.4019240119218,14.3490561584637,0,0.995005789216524,1.10735732951245,-0,0,0.252361563470429,21.9554560219273,0,0
259.81,0.9802209109709,0.980220910819073,0.980220910960993,71.5238033700029,71.5238033700029,28.0304305671319,24.7731164367634,32.4013346934185,14.349352239821,0,0.995005789216524,1.10729472703638,-0,0,0.274400460367903,23.8728400520076,0,0
259.82,0.980166629325035,0.980166629172855,0.980166629315024,71.8383169136746,71.8383169136746,28.1334900043674,25.0895713146538,32.3997597001076,14.3489858989133,0,0.995005789216524,1.1069944971882,-0,0,0.268115683627833,23.3260644756214,0,0
259.83,0.980114055762218,0.980114055610223,0.980114055753624,70.9960765766887,70.9960765766887,27.8563208572431,24.2494111203826,32.398075783747,14.3485896725592,0,0.995005789216524,1.10777734316315,-0,0,0.282399990044183,24.5687991338439,0,0
259.84,0.980053767404091,0.980053767252323,0.980053767395652,71.8884196563888,71.8884196563888,28.1491804899367,25.1446645699853,32.3959166916936,14.3478383947098,0,0.995005789216524,1.10696955855754,-0,0,0.270956045397134,23.5731759495507,0,0
259.85,0.980002154495472,0.980002154343342,0.98000215448752,71.2544657002102,71.2544657002102,27.9404163899941,24.5132350016378,32.3939713760056,14.3472593225668,0,0.995005789216524,1.10749977574982,-0,0,0.269125900564713,23.41395334913,0,0
259.86,0.97996278648611,0.979962786334294,0.97996278647934,70.9019781993378,70.9019781993378,27.8242610755454,24.1625228916126,32.3924775928891,14.346977714836,0,0.995005789216524,1.10785157043625,-0,0,0.260314358742392,22.6473492105881,0,0
259.87,0.979919522509521,0.979919522357417,0.979919522502945,70.7245859826561,70.7245859826561,27.7655983368111,23.9873531036695,32.3907048163285,14.3465280626581,0,0.995005789216524,1.10809145191965,-0,0,0.263218885158478,22.9000430087876,0,0
259.88,0.979882160294864,0.979882160142921,0.979882160288751,71.1356541799742,71.1356541799742,27.9003873764218,24.4003948831609,32.3890969490185,14.3461623477947,0,0.995005789216524,1.10771092541685,-0,0,0.252014198371697,21.9252352583377,0,0
259.89,0.97985811764936,0.979858117497657,0.979858117643603,70.5266183589953,70.5266183589953,27.6999887415541,23.7924881628452,32.3879802746724,14.3461499214776,0,0.995005789216524,1.10832642569738,-0,0,0.274117175574221,23.8481942749572,0,0
259.9,0.979834861371753,0.979834861220101,0.979834861366356,71.4101409541615,71.4101409541615,27.9901613728279,24.6772516189184,32.3868268554229,14.3460624798201,0,0.995005789216524,1.10750109119711,-0,0,0.275033128130161,23.927882147324,0,0
259.91,0.979807923519775,0.97980792336804,0.979807923514709,71.3487235814717,71.3487235814717,27.9696855898827,24.6175487564697,32.3853794301994,14.3457953948025,0,0.995005789216524,1.10747346387795,-0,0,0.265161626116385,23.0690614721255,0,0
259.92,0.9797863248522,0.979786324700775,0.979786324847622,70.1518081259798,70.1518081259798,27.5760230069588,23.4220532800525,32.3840857736483,14.3456690722791,0,0.995005789216524,1.1085467192274,-0,0,0.254405269883267,22.1332584798443,0,0
259.93,0.979783750624979,0.979783750473349,0.979783750620258,70.448212016473,70.448212016473,27.6733714367093,23.7184792197752,32.3836521358912,14.3460806608065,0,0.995005789216524,1.10838247791433,-0,0,0.240632627303356,20.935038575392,0,0
259.94,0.979785417698881,0.979785417547287,0.97978541769471,70.5474080179828,70.5474080179828,27.7059285417504,23.8174694357433,32.3833489250653,14.3465896571742,0,0.995005789216524,1.10840077286494,-0,0,0.264881690263228,23.0447070529008,0,0
259.95,0.979776303164871,0.979776303013452,0.979776303160773,70.314980977324,70.314980977324,27.6293640207706,23.5857986900793,32.3824651821183,14.3467171051264,0,0.995005789216524,1.10854729166046,-0,0,0.267275366807318,23.2529569122367,0,0
259.96,0.979793408804667,0.979793408653061,0.979793408801061,69.3361014290306,69.3361014290306,27.3076906573504,22.6057963556821,32.3827104949026,14.3475945784459,0,0.995005789216524,1.10940833055453,-0,0,0.241639215204383,21.0226117227813,0,0
259.97,0.979819510757236,0.979819510605837,0.979819510753657,70.0751954267728,70.0751954267728,27.5507792776474,23.3430603650293,32.3833908651719,14.3487441965715,0,0.995005789216524,1.10895430665534,-0,0,0.26765555847101,23.2860335869778,0,0
259.98,0.979844738822186,0.97984473867066,0.979844738818949,70.814971374231,70.814971374231,27.7940636660765,24.0812608728387,32.3839410715475,14.3497694298448,0,0.995005789216524,1.10816238783508,-0,0,0.273866771279546,23.8264091013205,0,0
259.99,0.979882403437726,0.979882403286576,0.979882403435124,70.367984843317,70.367984843317,27.6473789133881,23.6318995986672,32.3849686264096,14.3511166182403,0,0.995005789216524,1.10844932218902,-0,0,0.268781867312985,23.3840224562297,0,0
260,0.979919349337788,0.979919349186565,0.979919349334965,70.7350672182383,70.7350672182383,27.7682561098886,23.996691550079,32.3859521794755,14.3524234886838,0,0.995005789216524,1.10812891710371,-0,0,0.264337239116619,22.9973398031458,0,0
260.01,0.979953128447101,0.979953128295966,0.97995312844373,69.5006907521484,69.5006907521484,27.3627162641077,22.76032407004,32.3867266286313,14.353640053477,0,0.995005789216524,1.10922721684466,-0,0,0.243494309014483,21.18400488426,0,0
260.02,0.980036090909658,0.980036090758731,0.980036090907318,69.4297672104623,69.4297672104623,27.3400679164429,22.6836264179415,32.389794278968,14.3563465135529,0,0.995005789216524,1.10956371236681,-0,0,0.27144832651443,23.6160044067554,0,0
260.03,0.980116103010184,0.980116102859154,0.980116103007811,71.1173976160689,71.1173976160689,27.8953925381596,24.3658291515653,32.3927014836513,14.3588669808524,0,0.995005789216524,1.10794154273855,-0,0,0.271286588185008,23.6019331720957,0,0
260.04,0.980200469739404,0.98020046958844,0.980200469736894,71.0531979385323,71.0531979385323,27.8749363299572,24.2960572753464,32.3956930579082,14.3614476052777,0,0.995005789216524,1.10777746505096,-0,0,0.245792044272565,21.3839078517132,0,0
260.05,0.980316186297039,0.980316186146057,0.980316186294506,70.9375487917277,70.9375487917277,27.8378726795744,24.1724445697092,32.4001219053386,14.3649823166799,0,0.995005789216524,1.10799117632904,-0,0,0.270705792826014,23.5514039758632,0,0
260.06,0.980435403889289,0.980435403738757,0.980435403886998,70.0155982778871,70.0155982778871,27.5358144967994,23.2423362538771,32.4046635257384,14.3685984982717,0,0.995005789216524,1.10876195927581,-0,0,0.254318945560355,22.1257482637509,0,0
260.07,0.980806187932868,0.98080618778492,0.98080618793358,70.5726964928772,70.5726964928772,27.72232636014,23.7723197286645,32.4207547462605,14.3796220179522,0,0.995005789216524,1.10844836563873,-0,0,0.277695622562782,24.159519162962,0,0
260.08,0.981552988325942,0.981552988182032,0.981552988325026,71.0711841805101,71.0711841805101,27.8931809988436,24.2155770118699,32.4539922208068,14.4016149478333,0,0.995005789216524,1.10790151136806,-0,0,0.259139824653093,22.5451647448191,0,0
260.09,0.98236925025252,0.982369250114567,0.982369250251919,71.2774692510972,71.2774692510972,27.9686652680028,24.3613738043183,32.4904223705612,14.4256730762177,0,0.995005789216524,1.10777623484446,-0,0,0.258869371194535,22.5216352939246,0,0
260.1,0.983201632364285,0.983201632230364,0.983201632363195,76.1163439273526,76.1163439273526,29.5669934253901,29.138384381942,32.5277439122548,14.4502156331559,0,0.995005789216524,1.10403253920758,-0,0,0.553130053140462,48.1223146232202,0,0
260.11,0.983788647993078,0.983788647865271,0.983788647991591,95.993829023914,95.993829023914,36.1058199109889,48.9738029752813,32.5534910753541,14.4665349732786,0,0.995005789216524,1.09013864286144,-0,0,0.562778024230975,48.9616881080948,0,0
260.12,0.984359541067767,0.984359540940268,0.984359541064622,96.1199005520814,96.1199005520814,36.1523613216522,49.0601863970651,32.577763017394,14.4819511376222,0,0.995005789216524,1.0903367696081,-0,0,0.541108266265327,47.0764191650835,0,0
260.13,0.984918525033279,0.984918524911601,0.98491852503149,97.400478702751,97.400478702751,36.5783083594282,50.3015736284148,32.6017398571461,14.49716521719,0,0.995005789216524,1.08964482089877,-0,0,0.563205358765843,48.9988662126283,0,0
260.14,0.985468698592916,0.985468698473036,0.985468698589256,96.9166588182621,96.9166588182621,36.4242618612753,49.7790701240378,32.6254136774785,14.5121750167458,0,0.995005789216524,1.09004462780672,-0,0,0.535223203979621,46.564418746227,0,0
260.15,0.986036459816278,0.986036459699679,0.986036459812589,97.0729257353496,97.0729257353496,36.4808246750295,49.8948950053959,32.650144361273,14.5278863686807,0,0.995005789216524,1.08989122965647,-0,0,0.553721299473186,48.1737530541672,0,0
260.16,0.986593861475239,0.986593861361083,0.986593861470485,96.1982123247699,96.1982123247699,36.1984475242422,48.9803025550642,32.6745263997748,14.5433833699309,0,0.995005789216524,1.09040294008116,-0,0,0.558335358512524,48.5751761905896,0,0
260.17,0.98714037837335,0.98714037826066,0.98714037836728,97.2357615820818,97.2357615820818,36.5445325142545,49.9785320332186,32.698587602696,14.5586419461672,0,0.995005789216524,1.08986729366612,-0,0,0.552412372734195,48.059876427875,0,0
260.18,0.98769837586966,0.987698375758876,0.987698375863082,95.9699344793283,95.9699344793283,36.1336681926259,48.6723062752416,32.723280469703,14.5743477343838,0,0.995005789216524,1.0905744028547,-0,0,0.548986081132321,47.7617890585119,0,0
260.19,0.98822853967723,0.988228539568932,0.9882285396706,96.5557612131237,96.5557612131237,36.3311811765702,49.2195546746077,32.7468726370731,14.589333901443,0,0.995005789216524,1.09022977510722,-0,0,0.554590734841822,48.2493939312385,0,0
260.2,0.988761185148447,0.988761185041132,0.988761185140737,97.1054588622656,97.1054588622656,36.5168575209094,49.7303945935468,32.7706497341611,14.6044145345577,0,0.995005789216524,1.09001991700719,-0,0,0.531567446025865,46.2463678042502,0,0
260.21,0.989280094259783,0.989280094153715,0.98928009425158,96.8888529284223,96.8888529284223,36.4505562614767,49.4757308699807,32.7939206648872,14.6192013935544,0,0.995005789216524,1.09010105568833,-0,0,0.548745495258096,47.7408580874544,0,0
260.22,0.989780581717576,0.989780581612715,0.989780581708481,97.2392440588625,97.2392440588625,36.5704542339526,49.7893643691799,32.8164164031416,14.633463286541,0,0.995005789216524,1.08998481488873,-0,0,0.530125660507573,46.1209324641589,0,0
260.23,0.990294539948706,0.99029453984522,0.990294539939557,96.6451163581204,96.6451163581204,36.3800567753022,49.1572594292525,32.8396352146197,14.6482217142482,0,0.995005789216524,1.09029077994622,-0,0,0.531068402031103,46.2029509767059,0,0
260.24,0.990798927539294,0.990798927436259,0.990798927529185,97.1575989553665,97.1575989553665,36.5533120493585,49.632343493251,32.8625110335841,14.6627444285314,0,0.995005789216524,1.09002328997862,-0,0,0.528882203700197,46.0127517219171,0,0
260.25,0.991283881971606,0.991283881869687,0.991283881961175,96.6367396068969,96.6367396068969,36.386747831159,49.0754470763935,32.8845464780324,14.676746052471,0,0.995005789216524,1.09032242386044,-0,0,0.529393490136047,46.0572336418361,0,0
260.26,0.991770950986266,0.991770950884984,0.991770950975792,96.5861167540343,96.5861167540343,36.3747849341078,48.9884509488897,32.9067806544184,14.6908851507262,0,0.995005789216524,1.09030778172155,-0,0,0.562186334328281,48.9102110865604,0,0
260.27,0.992248631665974,0.992248631565702,0.992248631655135,97.1859118220278,97.1859118220278,36.5765133242987,49.5526228898611,32.9285885602111,14.7047003719556,0,0.995005789216524,1.09010942577073,-0,0,0.53645553842839,46.6716318432699,0,0
260.28,0.992718408239468,0.992718408139634,0.992718408228194,97.0539586226471,97.0539586226471,36.537670426188,49.3854645213993,32.9501206803159,14.718373420932,0,0.995005789216524,1.09012580065798,-0,0,0.567213126334908,49.347541991137,0,0
260.29,0.993147501562682,0.99314750146317,0.993147501550702,98.6156267425408,98.6156267425408,37.0550994473478,50.915065064321,32.969785190688,14.7307764875319,0,0.995005789216524,1.08940534395473,-0,0,0.558178885787828,48.561563063541,0,0
260.3,0.993576984741472,0.993576984642566,0.993576984729351,96.751720309316,96.751720309316,36.4466025421945,49.0189973875787,32.9894723030547,14.7432506186826,0,0.995005789216524,1.09045649844443,-0,0,0.53805713710735,46.8109709283395,0,0
260.31,0.994018354933203,0.994018354834719,0.99401835492054,97.6831435805901,97.6831435805901,36.7570353292731,49.9170997628751,33.0098690558954,14.7561747618196,0,0.995005789216524,1.08985338942,-0,0,0.56035435607114,48.7508289781892,0,0
260.32,0.994446463291659,0.994446463193897,0.994446463279452,97.0992879006419,97.0992879006419,36.5692847801799,49.3009783514927,33.0296230465367,14.7686865026125,0,0.995005789216524,1.09024080145493,-0,0,0.55801989761019,48.5477310920866,0,0
260.33,0.994848928898787,0.99484892880098,0.9948489288855,96.7702145744737,96.7702145744737,36.4650393364809,48.9414912710166,33.0482464482325,14.7804768552246,0,0.995005789216524,1.09044476151347,-0,0,0.534533413444553,46.5044069696761,0,0
260.34,0.995251862105259,0.99525186200784,0.99525186209228,96.7364534931036,96.7364534931036,36.4578812684801,48.8771165274048,33.066976232477,14.7923607332218,0,0.995005789216524,1.09039692897102,-0,0,0.548075802748045,47.68259483908,0,0
260.35,0.995632730775593,0.99563273067851,0.995632730762198,97.5442703229988,97.5442703229988,36.7271218060998,49.6560238142586,33.0846891683181,14.8035573404221,0,0.995005789216524,1.09001274531914,-0,0,0.543741263304106,47.3054899074573,0,0
260.36,0.996003156129522,0.996003156032264,0.996003156115788,97.7352293726471,97.7352293726471,36.7935113153763,49.8188486985866,33.1019280144072,14.8144526596533,0,0.995005789216524,1.08993092984891,-0,0,0.555243837079709,48.3062138259347,0,0
260.37,0.996333998001468,0.996333997904841,0.996333997987796,98.2887774143865,98.2887774143865,36.9786915654174,50.3473014785479,33.1173328468808,14.8241430889578,0,0.995005789216524,1.08970840813778,-0,0,0.543182801213459,47.2569037055709,0,0
260.38,0.996686645065777,0.996686644969443,0.996686645051903,97.0137363544978,97.0137363544978,36.5630648829021,49.0453955930422,33.1337838287389,14.8345569327168,0,0.995005789216524,1.09035669289392,-0,0,0.561243984575511,48.8282266580694,0,0
260.39,0.997009921452803,0.997009921356347,0.997009921438339,97.3120747636964,97.3120747636964,36.6643050621748,49.3190597290714,33.1489163843436,14.8440986502815,0,0.995005789216524,1.0902116059293,-0,0,0.556439176190803,48.4102083285999,0,0
260.4,0.997318714848813,0.997318714752862,0.997318714834457,97.1674373894221,97.1674373894221,36.6198063309741,49.1508350741091,33.1633840238999,14.8532182914131,0,0.995005789216524,1.0903215635937,-0,0,0.540030312583673,46.9826371947796,0,0
260.41,0.997143348084593,0.997143347984724,0.997143348067311,96.0840803282634,96.0840803282634,36.2620388368679,48.0807322195213,33.1553881914689,14.8479599172732,0,0.995005789216524,1.09087240576268,-0,0,0.529706774303923,46.0844893644413,0,0
