t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
260.42,0.996802660932802,0.996802660828068,0.996802660911449,97.0140166890715,97.0140166890715,36.5644093543364,49.0364095969046,33.1397926291652,14.8378144630017,0,0.995005789216524,1.09026964096624,-0,0,0.551063308326927,47.9425078244427,0,0
260.43,0.996394708222629,0.996394708113117,0.996394708198708,97.0051181125773,97.0051181125773,36.5575257872751,49.0585283958853,33.1209967631319,14.8255929535601,0,0.995005789216524,1.09035194533415,-0,0,0.529053268226517,46.0276343357069,0,0
260.44,0.995980396220851,0.995980396107206,0.995980396195753,96.5423740221946,96.5423740221946,36.4014176739163,48.6271850060169,33.1019471778945,14.8132418382832,0,0.995005789216524,1.09053066270487,-0,0,0.539829823067631,46.9651946068839,0,0
260.45,0.995555897834416,0.995555897715453,0.995555897808991,96.5356257365979,96.5356257365979,36.3950913752622,48.6525963069603,33.0824384108135,14.800591018824,0,0.995005789216524,1.09049534869353,-0,0,0.557509142028439,48.5032953564742,0,0
260.46,0.995108384826591,0.99510838470118,0.995108384801212,96.0881368435882,96.0881368435882,36.2436688718255,48.2390840630285,33.0618294900875,14.7872232904721,0,0.995005789216524,1.0907903748182,-0,0,0.527865519615154,45.9243002065184,0,0
260.47,0.994641153801977,0.994641153676342,0.994641153778143,97.124820609739,97.124820609739,36.5798836751031,49.3112268741728,33.0403368705077,14.7732568650585,0,0.995005789216524,1.09022219239219,-0,0,0.528834006613078,46.0085585753378,0,0
260.48,0.994185276190172,0.994185276061497,0.994185276168045,95.9163612959288,95.9163612959288,36.1782691275376,48.1372911669545,33.0193777988466,14.7596923301278,0,0.995005789216524,1.09081505863357,-0,0,0.528144761679802,45.9485942661428,0,0
260.49,0.993740470462452,0.993740470332594,0.993740470439286,97.2106172716714,97.2106172716714,36.5993767985806,49.4651674504442,32.9989900371481,14.7464597840791,0,0.995005789216524,1.09005239034799,-0,0,0.54148512533579,47.1092059042137,0,0
260.5,0.993272746847329,0.993272746714563,0.993272746827015,98.3700512100057,98.3700512100057,36.9759364433917,50.6600779719558,32.9774932801705,14.7324799578794,0,0.995005789216524,1.08946302695391,-0,0,0.564972908467257,49.1526430366513,0,0
260.51,0.992778437713915,0.992778437576519,0.992778437691391,96.822822254947,96.822822254947,36.4625878367945,49.1504249843626,32.9547062168753,14.717691053709,0,0.995005789216524,1.09037331887227,-0,0,0.546233388162992,47.5223047701803,0,0
260.52,0.992313357044688,0.992313356906408,0.99231335702799,96.7362490480101,96.7362490480101,36.4296404745178,49.0990223760032,32.9333763768205,14.7038502951865,0,0.995005789216524,1.09032880823361,-0,0,0.541135564217794,47.0787940869481,0,0
260.53,0.991844871373146,0.991844871235801,0.991844871357966,97.8137915616913,97.8137915616913,36.7792924048691,50.2119611947004,32.9119200130463,14.6899103539446,0,0.995005789216524,1.08968646477429,-0,0,0.563734035679038,49.0448611040763,0,0
260.54,0.991361211632728,0.991361211493784,0.991361211617764,97.0195072411236,97.0195072411236,36.513542495734,49.4543395043858,32.8896937501187,14.6754739866192,0,0.995005789216524,1.09019547340723,-0,0,0.545647874005289,47.4713650384601,0,0
260.55,0.990895845777282,0.990895845636038,0.990895845761865,98.0627065229126,98.0627065229126,36.8519400022576,50.5326832504758,32.868398983566,14.6616242888708,0,0.995005789216524,1.08955336944271,-0,0,0.566130840131563,49.253383091446,0,0
260.56,0.990415872458096,0.990415872317291,0.990415872446159,97.7132449805372,97.7132449805372,36.7324353297418,50.2196012946452,32.8463614077037,14.6472822781883,0,0.995005789216524,1.08984338560184,-0,0,0.531060492807659,46.2022628742663,0,0
260.57,0.989968695373136,0.989968695230866,0.989968695356725,96.1723569781481,96.1723569781481,36.2216676698117,48.712376542581,32.8259313539108,14.6340490816563,0,0.995005789216524,1.09051922465196,-0,0,0.555909722688882,48.3641458739328,0,0
260.58,0.989508757739611,0.989508757594316,0.989508757720855,96.6814673414166,96.6814673414166,36.3845809990071,49.2561294511216,32.8049315571728,14.6204063331222,0,0.995005789216524,1.09025717983429,-0,0,0.530182241538087,46.1258550138135,0,0
260.59,0.989042070930738,0.989042070785118,0.989042070911453,96.0457610261571,96.0457610261571,36.1711543952739,48.655470305754,32.7836567103208,14.6066340100822,0,0.995005789216524,1.09050092499228,-0,0,0.557651941599967,48.5157189191972,0,0
260.6,0.988578543729567,0.9885785435821,0.988578543710776,96.6376942865079,96.6376942865079,36.3612593463057,49.2822866444778,32.7625100953296,14.5928975467005,0,0.995005789216524,1.09022955085759,-0,0,0.536968754912529,46.71628167739,0,0
260.61,0.988123568911956,0.988123568764852,0.988123568895105,96.0577097680143,96.0577097680143,36.1662603138735,48.7364802973013,32.7417723493703,14.5794571213427,0,0.995005789216524,1.09049733925862,-0,0,0.538634293224342,46.8611835105178,0,0
260.62,0.987683485031494,0.987683484884068,0.987683485014978,96.1077888334722,96.1077888334722,36.1785037055282,48.819563841502,32.7217501192468,14.5664748727234,0,0.995005789216524,1.09042042638751,-0,0,0.55051598193219,47.8948904281005,0,0
260.63,0.987227542538039,0.98722754238936,0.987227542520884,96.3535259958046,96.3535259958046,36.254898061394,49.0995624277264,32.7009761620836,14.5529874059946,0,0.995005789216524,1.09032598277892,-0,0,0.529497846836122,46.0663126747427,0,0
260.64,0.986773397627771,0.986773397477241,0.986773397609668,97.0601857576763,97.0601857576763,36.4828156152771,49.8402846181751,32.6803221830191,14.5395789564821,0,0.995005789216524,1.08988340921057,-0,0,0.547880622781926,47.6656141820275,0,0
260.65,0.986328905615929,0.986328905464276,0.986328905599982,95.1176867287701,95.1176867287701,35.8400793782288,47.9311759698027,32.6600572219457,14.5264535370217,0,0.995005789216524,1.0909790771935,-0,0,0.524556127384772,45.6363830824752,0,0
260.66,0.985903802562804,0.985903802413127,0.985903802547069,95.628140957583,95.628140957583,36.0037962421037,48.4734228643473,32.6407744446789,14.5139436485567,0,0.995005789216524,1.09062355254719,-0,0,0.533886476720379,46.448123474673,0,0
260.67,0.985474639424575,0.985474639275351,0.985474639410822,94.9070542370338,94.9070542370338,35.7626850433129,47.7844166277666,32.6212978370348,14.5013397722324,0,0.995005789216524,1.09097840302701,-0,0,0.530915706452871,46.1896664613998,0,0
260.68,0.985049982597165,0.985049982446119,0.985049982579235,95.122540783394,95.122540783394,35.829460156313,48.0316017186476,32.6020574689539,14.4888815957925,0,0.995005789216524,1.09081954614155,-0,0,0.528672306447675,45.9944906609477,0,0
260.69,0.98472953412946,0.984729533973687,0.984729534112618,77.5089003527378,77.5089003527378,30.0370521700338,30.4417704087667,32.5873692238967,14.4797607200745,0,0.995005789216524,1.10182770678892,-0,0,0.240706546208926,20.9414695201766,0,0
260.7,0.984580164719906,0.984580164576344,0.984580164731646,71.6364427547039,71.6364427547039,28.105638398184,24.5783203798329,32.5814454091116,14.4766769657594,0,0.995005789216524,1.10691071744426,-0,0,0.237081892656257,20.6261246610944,0,0
260.71,0.984461200357167,0.984461200224896,0.984461200368793,70.7486066543817,70.7486066543817,27.8129010766909,23.6970626683211,32.5769964081209,14.4745475779397,0,0.995005789216524,1.10826182736439,-0,0,0.261252455825572,22.7289636568247,0,0
260.72,0.984334648433607,0.984334648293282,0.984334648445773,70.4975423965659,70.4975423965659,27.7293533621266,23.4534340434966,32.572040814253,14.4720675388163,0,0.995005789216524,1.10859398850059,-0,0,0.268354032458161,23.34680082386,0,0
260.73,0.984205729707494,0.984205729565834,0.984205729711417,70.58632448351,70.58632448351,27.7574515078288,23.55009867687,32.566818971947,14.4694068346931,0,0.995005789216524,1.10851646075709,-0,0,0.246898147384227,21.4801388224277,0,0
260.74,0.984069288269376,0.984069288121136,0.984069288265957,70.8325854571078,70.8325854571078,27.8372090060175,23.8050257221038,32.5611138279493,14.4664459070547,0,0.995005789216524,1.10838350250378,-0,0,0.258868407249888,22.5215514307403,0,0
260.75,0.98393752625448,0.983937526104667,0.983937526247683,69.8707939449834,69.8707939449834,27.5199075571297,22.8518113140065,32.5554470706667,14.4635355603103,0,0.995005789216524,1.10923691254611,-0,0,0.258464695065757,22.4864284707208,0,0
260.76,0.983809396373046,0.983809396223044,0.983809396368807,69.7988326469796,69.7988326469796,27.4950953291865,22.7883018532107,32.5498571154026,14.4606736783663,0,0.995005789216524,1.10940584338863,-0,0,0.267413734519235,23.2649949031734,0,0
260.77,0.983682342274426,0.983682342126171,0.983682342267093,69.9987339826395,69.9987339826395,27.5596240659264,22.9967926421928,32.5441928793949,14.4577484610518,0,0.995005789216524,1.10920538834298,-0,0,0.268063585475417,23.3215319363613,0,0
260.78,0.983554504707679,0.983554504555885,0.983554504699004,70.3797241005064,70.3797241005064,27.683640527016,23.386644643396,32.5383720245078,14.4547074326027,0,0.995005789216524,1.10879960791055,-0,0,0.268726786603484,23.3792304345031,0,0
260.79,0.983431353699356,0.983431353547455,0.983431353692377,70.881162907527,70.881162907527,27.8472662799638,23.8968097317127,32.5326471552457,14.4517060205687,0,0.995005789216524,1.1082216309666,-0,0,0.241285635568187,20.9918502944323,0,0
260.8,0.983315632251707,0.983315632101079,0.983315632245431,69.3476716761225,69.3476716761225,27.3420923956798,22.3715920683378,32.5271486065011,14.4489310012837,0,0.995005789216524,1.10971695081932,-0,0,0.248391630956921,21.6100718932521,0,0
260.81,0.983220025747772,0.983220025595026,0.9832200257384,69.911547605278,69.911547605278,27.5264818406545,22.9422676506933,32.5225660235896,14.4467139309951,0,0.995005789216524,1.10936862113177,-0,0,0.272419241631313,23.7004740219242,0,0
260.82,0.983091282357012,0.983091282203674,0.983091282349902,70.7007550042472,70.7007550042472,27.7845882795077,23.7410179308828,32.5163455030995,14.4433915702649,0,0.995005789216524,1.10842766688599,-0,0,0.239362129142395,20.8245052353884,0,0
260.83,0.982986520527573,0.982986520376388,0.982986520523778,70.1041127154613,70.1041127154613,27.5874014869669,23.1522076152641,32.5111336160956,14.4407714841017,0,0.995005789216524,1.1090121628066,-0,0,0.250148815424068,21.7629469418939,0,0
260.84,0.98289858568569,0.982898585535245,0.982898585683627,69.7238676641379,69.7238676641379,27.4614921817523,22.7786165392197,32.506640133256,14.4386109916622,0,0.995005789216524,1.1093637948887,-0,0,0.236533299637368,20.578397068451,0,0
260.85,0.982811988592414,0.982811988443191,0.982811988591271,69.9786492595842,69.9786492595842,27.5443139322691,23.0399872696368,32.502183584052,14.4364784058955,0,0.995005789216524,1.10926813021719,-0,0,0.263066270304902,22.8867655165265,0,0
260.86,0.982732619856298,0.982732619705877,0.982732619852966,69.3167963211396,69.3167963211396,27.3259017816467,22.384337589623,32.4979610573199,14.4344976741968,0,0.995005789216524,1.10977303768225,-0,0,0.251894967082083,21.9148621361412,0,0
260.87,0.982659325835645,0.982659325683857,0.982659325830072,70.248732798742,70.248732798742,27.6314001400323,23.3220559629582,32.4940139698913,14.4326628658925,0,0.995005789216524,1.10894406083666,-0,0,0.246627314241302,21.4565763389933,0,0
260.88,0.982597378377458,0.982597378223375,0.982597378368682,69.5763633330857,69.5763633330857,27.4096798202434,22.6547262026873,32.4904960558538,14.4311410745446,0,0.995005789216524,1.10956162197755,-0,0,0.261882964808083,22.7838179383032,0,0
260.89,0.982531208850076,0.982531208695615,0.982531208846248,70.2197506505258,70.2197506505258,27.6203828677056,23.3035382351801,32.4867688613855,14.4294435539602,0,0.995005789216524,1.10892175425776,-0,0,0.253271854205579,22.0346513158854,0,0
260.9,0.982466073152995,0.982466073001439,0.982466073151484,70.0181329008545,70.0181329008545,27.5533432905002,23.1073531565685,32.4830258730605,14.4277538712255,0,0.995005789216524,1.10907549873515,-0,0,0.255072279484631,22.1912883151629,0,0
260.91,0.982420833719205,0.982420833569529,0.982420833718588,69.1873962791469,69.1873962791469,27.2797100308278,22.2805502929568,32.4801702965059,14.4266756896843,0,0.995005789216524,1.10996212831772,-0,0,0.260218197820482,22.638983210382,0,0
260.92,0.982392655244177,0.982392655094151,0.982392655244795,69.3361139436278,69.3361139436278,27.3281693977154,22.4319662382978,32.4780860277483,14.4260616775817,0,0.995005789216524,1.10980599548285,-0,0,0.250519443608817,21.7951915939671,0,0
260.93,0.982384517827062,0.982384517677738,0.98238451782699,69.5511182804788,69.5511182804788,27.3986022893483,22.6482189767466,32.4768869049243,14.4260123988079,0,0.995005789216524,1.10958573766636,-0,0,0.237502059494799,20.6626791760475,0,0
260.94,0.982376693469389,0.982376693317867,0.982376693466656,68.9713412928126,68.9713412928126,27.2077996481903,22.0696893033635,32.4756670765301,14.425984912919,0,0.995005789216524,1.11020699329437,-0,0,0.248543264815382,21.6232640389383,0,0
260.95,0.982384886825769,0.982384886675239,0.982384886824605,69.9115996806412,69.9115996806412,27.516763584134,23.010020867683,32.4751894149967,14.4263893979614,0,0.995005789216524,1.10934678163118,-0,0,0.257005773193135,22.3595022678027,0,0
260.96,0.982402707374418,0.982402707222572,0.982402707367636,70.0461720295968,70.0461720295968,27.5609889029715,23.1440652416524,32.4750811115969,14.4270256763474,0,0.995005789216524,1.10909558376892,-0,0,0.256493612174454,22.3149442591775,0,0
260.97,0.982433989554883,0.982433989399946,0.982433989549062,69.9894058408959,69.9894058408959,27.5424497500606,23.0857830643178,32.475568056597,14.4280547199812,0,0.995005789216524,1.10912606480977,-0,0,0.239585036918566,20.8438982119153,0,0
260.98,0.982481829390499,0.982481829236469,0.982481829384347,70.640461399927,70.640461399927,27.7567196514263,23.7340928989537,32.4768140970324,14.429554403941,0,0.995005789216524,1.10856644281131,-0,0,0.258261941897066,22.4687889450448,0,0
260.99,0.982543240787272,0.98254324063276,0.982543240781527,71.0448556908648,71.0448556908648,27.8900354046863,24.1348285811298,32.4786308705491,14.4313962391859,0,0.995005789216524,1.10806831772052,-0,0,0.257432693235684,22.3966443115045,0,0
261,0.982625023309412,0.982625023158759,0.982625023309595,75.7337652682911,75.7337652682911,29.431825119175,28.8183994259767,32.4815094376061,14.4338564047083,0,0.995005789216524,1.10441313535784,-0,0,0.626693727453594,54.5223542884626,0,0
261.01,0.982407518189421,0.982407518023453,0.982407518175216,101.710833657306,101.710833657306,37.967703642599,54.8143121181514,32.4702840791585,14.4262374599965,0,0.995005789216524,1.08711374683966,-0,0,0.636207659557879,55.3500663815355,0,0
261.02,0.982169005950975,0.982169005792642,0.982169005944619,103.931723661557,103.931723661557,38.69489787731,57.0572216104603,32.4571295695863,14.4173724815107,0,0.995005789216524,1.08670995020264,-0,0,0.620420373720126,53.9765725136509,0,0
261.03,0.981945601099317,0.981945600946656,0.981945601094851,103.781859138297,103.781859138297,38.6430552090453,56.9278631259058,32.444888516248,14.409107496143,0,0.995005789216524,1.08688939790198,-0,0,0.610139041595177,53.0820966187804,0,0
261.04,0.981733041185572,0.981733041035388,0.981733041181519,102.958252888431,102.958252888431,38.3699254276662,56.1234784468039,32.4334097646685,14.4013646769583,0,0.995005789216524,1.08720428405082,-0,0,0.632119366283436,54.994384866659,0,0
261.05,0.98153170086815,0.981531700719002,0.981531700866408,103.580826943058,103.580826943058,38.5722813806806,56.7641402294632,32.422644942205,14.3940417713894,0,0.995005789216524,1.0869615086215,-0,0,0.620516344015554,53.9849219293532,0,0
261.06,0.981365965440082,0.981365965291399,0.981365965436763,102.411085002151,102.411085002151,38.1859154965304,55.6094548645433,32.4137006999468,14.3879294376604,0,0.995005789216524,1.08749349094387,-0,0,0.622033826396239,54.1169428964728,0,0
261.07,0.98121541190659,0.981215411758104,0.981215411903083,101.388068782686,101.388068782686,37.8479647067038,54.6000071934295,32.4056514187389,14.3824101705175,0,0.995005789216524,1.0879788269424,-0,0,0.595726660072157,51.8282194262777,0,0
261.08,0.981087336992839,0.981087336846182,0.981087336988397,101.487993178737,101.487993178737,37.8793719778035,54.7114104733289,32.3988609245065,14.3777217809013,0,0.995005789216524,1.08777300139015,-0,0,0.609587095956247,53.0340773481935,0,0
261.09,0.98096938228428,0.980969382136123,0.980969382280035,101.723443667687,101.723443667687,37.9554413554275,54.9574445693598,32.392628171107,14.3733709272206,0,0.995005789216524,1.08771607094635,-0,0,0.593083113305334,51.5982308575641,0,0
261.1,0.980874792115878,0.98087479196852,0.980874792112571,101.944687260323,101.944687260323,38.0270966807496,55.1872680475595,32.3876088476738,14.3698103650894,0,0.995005789216524,1.08754636311704,-0,0,0.607774925440954,52.876418513363,0,0
261.11,0.980776577652325,0.980776577506866,0.980776577653657,100.184587937283,100.184587937283,37.4474973572192,53.4358698143653,32.3824971972353,14.3662209256824,0,0.995005789216524,1.08847440288686,-0,0,0.589028636842273,51.2454914052778,0,0
261.12,0.980698705708578,0.980698705566178,0.980698705711571,101.163853452273,101.163853452273,37.7685219029396,54.4219813566359,32.3785183291881,14.3633537664488,0,0.995005789216524,1.08782124972988,-0,0,0.617803476883365,53.7489024888528,0,0
261.13,0.980632250406707,0.980632250264184,0.980632250405861,102.274197650245,102.274197650245,38.1327366165538,55.5383854426783,32.3750530348651,14.3607591727015,0,0.995005789216524,1.08743983514277,-0,0,0.597582473014822,51.9896751522895,0,0
261.14,0.98058029126418,0.980580291116056,0.980580291257385,101.423714636766,101.423714636766,37.8526156431651,54.6927055665406,32.3723300249474,14.3586790452779,0,0.995005789216524,1.08785424049125,-0,0,0.591397800454199,51.4516086395153,0,0
261.15,0.980557907022316,0.980557906872787,0.980557907011257,101.32069464748,101.32069464748,37.8184845169184,54.5920553574031,32.3710822824988,14.3575570075781,0,0.995005789216524,1.08782290918886,-0,0,0.604697197717492,52.6086562014218,0,0
261.16,0.980547513545875,0.980547513393393,0.980547513535668,101.281735912738,101.281735912738,37.8055322640308,54.5545194137935,32.3704207281424,14.3567957708019,0,0.995005789216524,1.08791246892388,-0,0,0.582195709217074,50.6510267018854,0,0
261.17,0.980560754560907,0.980560754408587,0.980560754550321,99.9893062164391,99.9893062164391,37.3808341035634,53.2615154578805,32.3709415447945,14.3568492137641,0,0.995005789216524,1.08846231602425,-0,0,0.590439097812937,51.3682015097255,0,0
261.18,0.98056951609441,0.980569515945749,0.980569516088476,100.098886401626,100.098886401626,37.416927504601,53.3707406849487,32.3713363671676,14.3568093495091,0,0.995005789216524,1.08838453240225,-0,0,0.582723985904418,50.6969867736843,0,0
261.19,0.980589798400396,0.980589798253948,0.980589798395763,99.9197152636459,99.9197152636459,37.3582344760146,53.1902556669471,32.3723074357314,14.3571521609675,0,0.995005789216524,1.08844623541244,-0,0,0.586122453320035,50.9926534388431,0,0
261.2,0.98061692944248,0.980616929292719,0.980616929432179,101.42622723878,101.42622723878,37.8536717094355,54.6949186598629,32.3736303202399,14.3576782586769,0,0.995005789216524,1.08771200520202,-0,0,0.588467807187246,51.1966992252904,0,0
261.21,0.980642473077178,0.980642472922443,0.980642473063093,102.013308981982,102.013308981982,38.0468899553961,55.2802910128148,32.374874018407,14.35814395076,0,0.995005789216524,1.08745221908802,-0,0,0.613423222545578,53.3678203614653,0,0
261.22,0.980678119063656,0.980678118907137,0.98067811904894,101.485021704992,101.485021704992,37.8735987291458,54.749562130439,32.376568133237,14.3588914413155,0,0.995005789216524,1.08781316663089,-0,0,0.612504632569728,53.2879030335663,0,0
261.23,0.980709821440248,0.980709821285317,0.980709821427656,101.204226270079,101.204226270079,37.7816277382051,54.4665310182646,32.3781367430032,14.3595585088113,0,0.995005789216524,1.08798804456109,-0,0,0.584598495303797,50.8600690914303,0,0
261.24,0.980762268485395,0.980762268334843,0.980762268476578,100.658700640812,100.658700640812,37.6028623231737,53.917036344952,32.3807380861707,14.3609262096898,0,0.995005789216524,1.08816265419339,-0,0,0.583167506983303,50.7355731075474,0,0
261.25,0.980823430860007,0.980823430711661,0.980823430853207,99.6760205595764,99.6760205595764,37.2805057232141,52.9296250089385,32.383785329734,14.3626102209039,0,0.995005789216524,1.08859580773813,-0,0,0.589846885271692,51.3166790186372,0,0
261.26,0.980884135039307,0.980884134887756,0.980884135028009,100.166063389426,100.166063389426,37.4422143628354,53.4149151493895,32.3868565451749,14.3642916948618,0,0.995005789216524,1.0883216123017,-0,0,0.594656427793418,51.7351092180273,0,0
261.27,0.981158054706623,0.981158054550668,0.981158054684511,99.4679500563011,99.4679500563011,37.2154406384215,52.696076166115,32.3996489927129,14.3722248974732,0,0.995005789216524,1.08874187331829,-0,0,0.57378403526719,49.9192110682455,0,0
261.28,0.981825831865616,0.981825831714065,0.981825831850542,99.6203506356439,99.6203506356439,37.2720200808486,52.7980630863047,32.4305128432326,14.3917747061067,0,0.995005789216524,1.08860783488601,-0,0,0.568631893308023,49.470974717798,0,0
261.29,0.982525437336004,0.982525437191543,0.982525437322996,100.291306582854,100.291306582854,37.4993542669792,53.4161661181587,32.4628691431446,14.4122713215505,0,0.995005789216524,1.08827405909772,-0,0,0.58137791237277,50.579878376431,0,0
261.3,0.983243599480318,0.983243599339217,0.983243599465491,100.539182658433,100.539182658433,37.5878083549033,53.6098004491251,32.4960798448401,14.4333023644674,0,0.995005789216524,1.08822575989555,-0,0,0.587292578335279,51.0944543151693,0,0
261.31,0.983949528359973,0.983949528227286,0.983949528350125,99.5443128515036,99.5443128515036,37.2676783531272,52.5615601782173,32.5287500314651,14.4540026418212,0,0.995005789216524,1.08881370098313,-0,0,0.56327483405578,49.0049105628529,0,0
261.32,0.984651459408158,0.98465145928334,0.984651459401785,99.9904329189904,99.9904329189904,37.4211672288115,52.9543878793802,32.5613630417674,14.4746819978428,0,0.995005789216524,1.08846527151996,-0,0,0.594374557368795,51.7105864910852,0,0
261.33,0.985309819283204,0.985309819161947,0.985309819277039,98.9895485679843,98.9895485679843,37.0986187187914,51.9035717332254,32.5919325010757,14.4940443336832,0,0.995005789216524,1.08912669290319,-0,0,0.561738673584786,48.8712646018764,0,0
261.34,0.985959925220484,0.985959925104597,0.985959925215338,97.8941572554219,97.8941572554219,36.74495285606,50.7586276326527,32.6222369957015,14.5132926270677,0,0.995005789216524,1.08959518760496,-0,0,0.560989487720279,48.8060854316643,0,0
261.35,0.98658740987582,0.986587409763466,0.986587409870594,99.1353701543674,99.1353701543674,37.1590865329973,51.9519097317059,32.6515690677763,14.5318913548852,0,0.995005789216524,1.08888651139142,-0,0,0.58888230446658,51.2327604885925,0,0
261.36,0.987182558138839,0.987182558027517,0.987182558132021,99.6855414199605,99.6855414199605,37.3457558967162,52.4567575134358,32.6793371151241,14.5494467914006,0,0.995005789216524,1.08876394849705,-0,0,0.57529368592017,50.0505506750548,0,0
261.37,0.987745435718892,0.987745435605715,0.987745435708543,98.9291831522036,98.9291831522036,37.1026842675895,51.6574314936174,32.7056493049474,14.5661023536388,0,0.995005789216524,1.08914740340187,-0,0,0.583586391084502,50.7720160243517,0,0
261.38,0.988296499342162,0.988296499229283,0.988296499331558,98.7249937678689,98.7249937678689,37.0409943349376,51.4111141080192,32.7314507590514,14.5824289007983,0,0.995005789216524,1.08925943158874,-0,0,0.584219718449907,50.8271155051419,0,0
261.39,0.988803190917271,0.98880319080352,0.988803190902088,99.1714729637133,99.1714729637133,37.1927409006027,51.8188188723882,32.7552200668631,14.5974340244621,0,0.995005789216524,1.08907449351358,-0,0,0.566953537348394,49.3249577493102,0,0
261.4,0.989287731276088,0.989287731166607,0.989287731267928,98.0593595420491,98.0593595420491,36.8319917269363,50.6695423319491,32.7779812312699,14.6118359788301,0,0.995005789216524,1.08964375487189,-0,0,0.557813757597504,48.5297969109829,0,0
261.41,0.9897459890394,0.98974598893275,0.989745989028202,99.8476567775881,99.8476567775881,37.42431210511,52.4226733762594,32.7995636577538,14.6254197435749,0,0.995005789216524,1.08872472321337,-0,0,0.589030663262972,51.2456677038785,0,0
261.42,0.990156962042161,0.990156961938503,0.990156962033217,99.6613316111951,99.6613316111951,37.3671321514407,52.2048744722112,32.8188962306906,14.6375609082934,0,0.995005789216524,1.08894245307851,-0,0,0.560721340169362,48.7827565947345,0,0
261.43,0.990557549294318,0.990557549189109,0.990557549281597,99.2727007100204,99.2727007100204,37.2433728821476,51.7853960040845,32.8378220972743,14.6494826086615,0,0.995005789216524,1.08903505988785,-0,0,0.587819480240292,51.1402947809054,0,0
261.44,0.990917020359245,0.990917020254086,0.990917020346271,100.326935352284,100.326935352284,37.5934553595172,52.8119886086566,32.8548273785887,14.6601193650385,0,0.995005789216524,1.08857245371853,-0,0,0.583438203945434,50.7591237432528,0,0
261.45,0.99124289281031,0.99124289270496,0.991242892797013,99.9409372782226,99.9409372782226,37.46982595367,52.4009122302542,32.8702612013516,14.6697638466167,0,0.995005789216524,1.0888040735356,-0,0,0.586791016262338,51.0508184148234,0,0
261.46,0.991563282997053,0.991563282897892,0.991563282990038,98.5229027991565,98.5229027991565,37.0069311410803,50.9581774263478,32.8854474859322,14.6792778868764,0,0.995005789216524,1.08957346642534,-0,0,0.557847092521597,48.5326970493789,0,0
261.47,0.991867410084077,0.99186740998728,0.991867410074012,99.1355530638687,99.1355530638687,37.2113499347437,51.5472223914716,32.8999675140832,14.6883631583139,0,0.995005789216524,1.08916385599512,-0,0,0.568259378661189,49.4385659435234,0,0
261.48,0.992146089156268,0.992146089058802,0.992146089146286,99.310022605747,99.310022605747,37.2714911894381,51.7000760002967,32.9132783762769,14.6966682291734,0,0.995005789216524,1.08910780486219,-0,0,0.558321340096025,48.5739565883542,0,0
261.49,0.992410001616615,0.992410001523856,0.992410001609311,99.7675578608209,99.7675578608209,37.4245291113185,52.1371109419454,32.9259121610187,14.7045347578569,0,0.995005789216524,1.08887247951552,-0,0,0.557566475620861,48.5082833790149,0,0
261.5,0.992655926461103,0.99265592636823,0.992655926452734,101.45602654811,101.45602654811,37.9819841994779,53.8064338073327,32.9377351243746,14.7118576164028,0,0.995005789216524,1.08791894612494,-0,0,0.637111631947102,55.4287119793979,0,0
261.51,0.992808649037993,0.992808648938162,0.992808649023152,105.999789805997,105.999789805997,39.4769834906216,58.3385879413326,32.9450826588121,14.7161192058522,0,0.995005789216524,1.0860883952522,-0,0,0.633610483983155,55.1241121065345,0,0
261.52,0.992974730509439,0.992974730411378,0.992974730497522,105.416935679229,105.416935679229,39.2870544001148,57.7432533829622,32.9529470205265,14.7207352757404,0,0.995005789216524,1.08654990465299,-0,0,0.646969804511207,56.286372992475,0,0
261.53,0.993098101529587,0.993098101429506,0.993098101513369,104.481561585436,104.481561585436,38.980849925404,56.7985784360019,32.9588738064706,14.7241093429635,0,0.995005789216524,1.08709926896588,-0,0,0.619475545933627,53.8943724962256,0,0
261.54,0.993218409955024,0.993218409855499,0.993218409939896,105.078762291387,105.078762291387,39.178375713299,57.3864876827264,32.9647861674606,14.7274884412,0,0.995005789216524,1.0866441163645,-0,0,0.638384204812592,55.5394258186955,0,0
261.55,0.993319665043265,0.993319664946626,0.993319665029483,105.274701097307,105.274701097307,39.2438197272941,57.5746639736803,32.9697819899277,14.7302551336993,0,0.995005789216524,1.08666924113181,-0,0,0.621684277642309,54.0865321548809,0,0
261.56,0.993399783716906,0.99339978362198,0.99339978370371,104.789110489459,104.789110489459,39.0850629547996,57.0827906091059,32.9738580475154,14.7324618328373,0,0.995005789216524,1.08682844934765,-0,0,0.634488599365665,55.2005081448129,0,0
261.57,0.993471962852487,0.993471962757255,0.993471962838571,103.090544911231,103.090544911231,38.5275459420541,55.3785017362189,32.9775765751598,14.7344665998528,0,0.995005789216524,1.08769864050526,-0,0,0.60618882472426,52.7384277510107,0,0
261.58,0.993559884774836,0.993559884681156,0.993559884761121,102.65496576444,102.65496576444,38.3853314420654,54.9357743697871,32.9821419256005,14.737049469052,0,0.995005789216524,1.0877488062706,-0,0,0.605907218773972,52.7139280333356,0,0
261.59,0.99373067248425,0.993730672384784,0.993730672470436,83.5999509566994,83.5999509566994,32.1239795614358,35.867194567401,32.9903465971145,14.7424097921839,0,0.995005789216524,1.09867366130091,-0,0,0.323545692262371,28.1484752268263,0,0
261.6,0.994072078425398,0.994072078301099,0.994072078393979,78.5262902075216,78.5262902075216,30.4599593395667,30.7649464318869,33.007458587287,14.7538851883477,0,0.995005789216524,1.10177947342623,-0,0,0.343449746599308,29.8801279541398,0,0
261.61,0.993925108579688,0.993925108457895,0.993925108554837,78.2986383039663,78.2986383039663,30.383984757286,30.5458657360079,33.0019518007257,14.7508207672327,0,0.995005789216524,1.10192539268846,-0,0,0.336513521042195,29.276676330671,0,0
261.62,0.993599281641442,0.993599281517959,0.993599281616456,77.5603588054205,77.5603588054205,30.1383989219712,29.8299904600666,32.9880021346968,14.7423662106571,0,0.995005789216524,1.10249757164487,-0,0,0.336861474679198,29.3069482970902,0,0
261.63,0.993224734526325,0.993224734407483,0.993224734509689,77.8743852031622,77.8743852031622,30.2381835946845,30.1703865493485,32.9716513387556,14.7323473150581,0,0.995005789216524,1.10223078367608,-0,0,0.309145302811861,26.8956413446319,0,0
261.64,0.992858374360243,0.992858374245352,0.99285837434725,76.997161127035,76.997161127035,29.9464721088449,29.3191065836508,32.9555274644614,14.7225270789228,0,0.995005789216524,1.10295009310011,-0,0,0.317129790449686,27.5902917691227,0,0
261.65,0.992482032692699,0.99248203256962,0.992482032675636,76.6200491879794,76.6200491879794,29.8190176258825,28.9688893813828,32.938823795131,14.7123360114656,0,0.995005789216524,1.10326585318522,-0,0,0.319211726983625,27.7714202475753,0,0
261.66,0.99209939025605,0.992099390128877,0.992099390240803,77.5430701960529,77.5430701960529,30.1188079012893,29.9195334331899,32.921704982205,14.701831780658,0,0.995005789216524,1.10250277450937,-0,0,0.319778255358292,27.8207082161714,0,0
261.67,0.991725847473987,0.991725847342752,0.991725847457208,76.8573418341922,76.8573418341922,29.8898853508356,29.2609476323623,32.9048552713578,14.6915389304721,0,0.995005789216524,1.10301642510965,-0,0,0.327810979880103,28.519555249569,0,0
261.68,0.991357112162764,0.991357112028717,0.991357112148026,77.1141242181575,77.1141242181575,29.9707784415745,29.5446813134883,32.8881377535568,14.6813051511125,0,0.995005789216524,1.1027722869275,-0,0,0.304424449435926,26.4849271009255,0,0
261.69,0.991010762360512,0.991010762232061,0.991010762350264,76.0392963902566,76.0392963902566,29.6141916642926,28.4952012983026,32.8723607185823,14.6717343733717,0,0.995005789216524,1.10367176704443,-0,0,0.322719598193168,28.0766050428057,0,0
261.7,0.990659773180316,0.990659773050492,0.990659773170997,77.2643310555573,77.2643310555573,30.0134769149775,29.746073094099,32.8563223173516,14.6619356441067,0,0.995005789216524,1.10270245603017,-0,0,0.32959224260895,28.6745251069787,0,0
261.71,0.990318050173669,0.990318050042986,0.990318050163539,75.9259672437664,75.9259672437664,29.5702707892926,28.4330711327335,32.8405504153425,14.6523456956903,0,0.995005789216524,1.1036536606798,-0,0,0.307124197385422,26.7198051725317,0,0
261.72,0.989993978551526,0.989993978418397,0.989993978542982,76.0064251534616,76.0064251534616,29.5935824595499,28.5375249061878,32.8256020029716,14.6432982443022,0,0.995005789216524,1.10369526933654,-0,0,0.329048052434714,28.6271805618201,0,0
261.73,0.989669580580497,0.989669580444821,0.98966958057202,76.617189394465,76.617189394465,29.7911736516671,29.1725084949096,32.8105451152355,14.6341357843199,0,0.995005789216524,1.10312524650462,-0,0,0.30720350506427,26.7267049405915,0,0
261.74,0.989365796984808,0.989365796845271,0.989365796975548,76.3388983246874,76.3388983246874,29.6967325832969,28.9169589713924,32.7963690603159,14.6255702929791,0,0.995005789216524,1.10335040869698,-0,0,0.318714433601485,27.7281557233292,0,0
261.75,0.989071838961549,0.989071838819302,0.989071838952026,75.9444010463657,75.9444010463657,29.5641779128681,28.5445712089553,32.7825806522087,14.6172491852017,0,0.995005789216524,1.1036093677289,-0,0,0.296044602026598,25.7558803763141,0,0
261.76,0.988812213167885,0.988812213026074,0.988812213160057,74.2346704603088,74.2346704603088,28.9996547448737,26.8543302426474,32.77034198324,14.6099982344215,0,0.995005789216524,1.10508638611837,-0,0,0.30402268784255,26.4499738423019,0,0
261.77,0.98855571964711,0.988555719503827,0.988555719638819,74.3389169968235,74.3389169968235,29.0313884603451,26.9778436080309,32.7582551978045,14.6028181909881,0,0.995005789216524,1.10504143776776,-0,0,0.280950643696441,24.4427060015903,0,0
261.78,0.988310748334649,0.98831074819057,0.98831074832697,73.6428958201971,73.6428958201971,28.8001899867762,26.3002497110976,32.7466536208143,14.5959924882853,0,0.995005789216524,1.10570579817537,-0,0,0.283626968615149,24.675546269518,0,0
261.79,0.988084090939713,0.988084090797008,0.988084090934017,74.4456674902349,74.4456674902349,29.0617939986468,27.1201280952556,32.7358782441815,14.5896611507978,0,0.995005789216524,1.10506119983475,-0,0,0.287680918050947,25.0282398704324,0,0
261.8,0.987861819153495,0.987861819011707,0.98786181914823,73.1019939171312,73.1019939171312,28.6179165617123,25.793361536656,32.7251977664261,14.583434614049,0,0.995005789216524,1.10613009960365,-0,0,0.278584645578565,24.2368641653352,0,0
261.81,0.987668377149701,0.987668377001237,0.987668377142521,72.7656573042275,72.7656573042275,28.505418202558,25.4717083568916,32.7158626395661,14.5780863077698,0,0.995005789216524,1.10654232324911,-0,0,0.290588570373709,25.2812056225127,0,0
261.82,0.987498895987298,0.987498895839002,0.987498895981627,73.0406204602592,73.0406204602592,28.594068751418,25.7596195572499,32.7075957818891,14.5734051211202,0,0.995005789216524,1.10633126179772,-0,0,0.304144874488324,26.4606040804842,0,0
261.83,0.987320802765441,0.987320802618667,0.987320802762301,73.2401565196481,73.2401565196481,28.6578301511607,25.9728788308462,32.6988672895328,14.5684103992691,0,0.995005789216524,1.10608731606957,-0,0,0.30285453257488,26.3483443340146,0,0
261.84,0.987160992379103,0.987160992233885,0.987160992375881,73.6768646387637,73.6768646387637,28.7997130984565,26.4220227643554,32.6909335653005,14.5639083091078,0,0.995005789216524,1.10564732705029,-0,0,0.293569759147362,25.5405690458205,0,0
261.85,0.987014013377656,0.987014013233805,0.98701401337444,74.4162756607749,74.4162756607749,29.0412065015239,27.1729697280335,32.6835564274888,14.5597495052526,0,0.995005789216524,1.10500331081295,-0,0,0.295398238048937,25.6996467102575,0,0
261.86,0.986894683495829,0.986894683351974,0.986894683493996,73.8289385917439,73.8289385917439,28.8468721242386,26.5951763610768,32.6773807419431,14.556381488724,0,0.995005789216524,1.10541935381298,-0,0,0.284565315109635,24.7571824145383,0,0
261.87,0.986789952369668,0.986789952227047,0.986789952368373,72.8139699233869,72.8139699233869,28.5121239454765,25.5886108420767,32.6718752208004,14.5534838605098,0,0.995005789216524,1.10634079730021,-0,0,0.282701129097768,24.5949982315058,0,0
261.88,0.986702929198708,0.986702929054077,0.986702929195825,72.7224800837749,72.7224800837749,28.4810844765707,25.504151971177,32.6672057529422,14.5511223596557,0,0.995005789216524,1.10651542016636,-0,0,0.28680812538601,24.9523069085829,0,0
261.89,0.986616242184646,0.986616242038072,0.986616242182387,73.7042445447542,73.7042445447542,28.8028067765577,26.4929769478192,32.6625407436354,14.5487268532996,0,0.995005789216524,1.10568578460628,-0,0,0.295407086252539,25.7004165039709,0,0
261.9,0.986545179893886,0.98654517975005,0.986545179893166,73.1838459402792,73.1838459402792,28.6309258048211,25.978583220117,32.6585104902973,14.546752229865,0,0.995005789216524,1.10601933782509,-0,0,0.283713920572076,24.6831110897706,0,0
261.91,0.986252389526046,0.986252389373896,0.986252389524176,97.0861064616713,97.0861064616713,36.484225453005,49.9044162300396,32.6443076297994,14.5373826018323,0,0.995005789216524,1.08954831035515,-0,0,0.597793175235967,52.0080062455291,0,0
261.92,0.98593371215728,0.98593371197835,0.985933712145154,100.540349825307,100.540349825307,37.6161319640062,53.3858253864452,32.6279480213118,14.5265764175501,0,0.995005789216524,1.08818026496768,-0,0,0.591162707698888,51.4311555698032,0,0
261.93,0.985622524927513,0.985622524759357,0.985622524921009,99.8181956789498,99.8181956789498,37.3754138286955,52.6901093743624,32.6120180202454,14.516068284342,0,0.995005789216524,1.08870554460394,-0,0,0.579477269436446,50.4145224409708,0,0
261.94,0.98532639082223,0.985326390663318,0.985326390815147,98.6106388153272,98.6106388153272,36.9753457771467,51.5074432113636,32.5970074921514,14.5061881118122,0,0.995005789216524,1.08927549591351,-0,0,0.568392283702767,49.4501286821407,0,0
261.95,0.985053907495199,0.985053907340795,0.985053907490046,98.5675654583465,98.5675654583465,36.9583011703831,51.4870928499334,32.5833086353831,14.49716397303,0,0.995005789216524,1.08918073267424,-0,0,0.58512720739034,50.9060670429596,0,0
261.96,0.984792321468814,0.984792321319157,0.984792321465302,98.1230520284751,98.1230520284751,36.8094365229553,51.0643181360713,32.5702141344208,14.4885197579831,0,0.995005789216524,1.08946638692363,-0,0,0.559513875680695,48.6777071842205,0,0
261.97,0.984547586531025,0.984547586381128,0.98454758652501,98.9293404424729,98.9293404424729,37.071891097046,51.890782711587,32.558073367486,14.4804843633999,0,0.995005789216524,1.08896884909573,-0,0,0.574645890014529,49.994192431264,0,0
261.98,0.984321718338414,0.984321718189403,0.984321718332523,98.0926888606583,98.0926888606583,36.7945334807431,51.0727663737416,32.546863358683,14.4730591282338,0,0.995005789216524,1.08945428632367,-0,0,0.556258789305387,48.3945146695686,0,0
261.99,0.984140693753107,0.984140693602992,0.984140693746317,97.8630617400302,97.8630617400302,36.7171653086424,50.8580826702723,32.5378853196387,14.4670937501191,0,0.995005789216524,1.08945717400082,-0,0,0.580396468076693,50.4944927226723,0,0
262,0.983931769099904,0.983931768951684,0.983931769093584,99.5290580036117,99.5290580036117,37.2626007679967,52.5410886246472,32.5276900505664,14.4602793283981,0,0.995005789216524,1.08866103449729,-0,0,0.573952017353456,49.9338255097507,0,0
262.01,0.983724838315036,0.983724838166121,0.983724838307408,97.2906956919917,97.2906956919917,36.5247635460423,50.3194673841626,32.5176209324726,14.4536073753564,0,0.995005789216524,1.08987453025209,-0,0,0.549471790973629,47.8040458147057,0,0
262.02,0.983566847061464,0.983566846905882,0.98356684704919,98.4527398249214,98.4527398249214,36.9051023342126,51.494226877099,32.5100074761874,14.4485054716351,0,0.995005789216524,1.08909581538361,-0,0,0.579548137798035,50.420687988429,0,0
262.03,0.983396763099208,0.983396762942503,0.98339676309114,98.0384570004929,98.0384570004929,36.7672026226965,51.0936505009209,32.5018026919099,14.4430038076622,0,0.995005789216524,1.08944451819666,-0,0,0.555265784524469,48.3081232536288,0,0
262.04,0.983253004190006,0.983253004031887,0.983253004182909,97.9055706800004,97.9055706800004,36.7220758779391,50.972241937638,32.4949370765453,14.4383916658171,0,0.995005789216524,1.08940723252361,-0,0,0.574331483168171,49.9668390356309,0,0
262.05,0.983100191967421,0.983100191809898,0.983100191958984,98.6885072979591,98.6885072979591,36.9778850512295,51.7673137893861,32.4876926683019,14.4335008402711,0,0.995005789216524,1.08902599353854,-0,0,0.580201565013015,50.4775361561323,0,0
262.06,0.982961606211834,0.982961606055783,0.982961606203275,97.949337461669,97.949337461669,36.7335427249438,51.0391699875346,32.4811156294766,14.4290518446577,0,0.995005789216524,1.08945752169467,-0,0,0.57066703023823,49.648031630726,0,0
262.07,0.982842554410701,0.982842554255571,0.982842554402074,97.4292614400473,97.4292614400473,36.5614220229982,50.5284711611633,32.4755295306558,14.4252607482282,0,0.995005789216524,1.0896696679564,-0,0,0.573549321523984,49.8987909725866,0,0
262.08,0.982733706985944,0.982733706833656,0.982733706978544,98.8215929349262,98.8215929349262,37.0179890620708,51.9293548771229,32.4704696111925,14.4217684466108,0,0.995005789216524,1.0889303335335,-0,0,0.580498454868943,50.503365573598,0,0
262.09,0.982625839148614,0.982625838999332,0.982625839140208,98.725381619942,98.725381619942,36.9852988141917,51.8416781936715,32.4654252374535,14.418278188817,0,0.995005789216524,1.08908096576357,-0,0,0.560040382197901,48.7235132512174,0,0
262.1,0.982530411737059,0.982530411588865,0.982530411727452,98.0687103498768,98.0687103498768,36.7685326867787,51.1924306537646,32.4610346104051,14.4152450857071,0,0.995005789216524,1.08934557897165,-0,0,0.568794383195801,49.4851113380347,0,0
262.11,0.982440976320288,0.982440976174085,0.98244097631248,97.8004854968248,97.8004854968248,36.6795104828617,50.9310992286067,32.4569659070033,14.4124203612148,0,0.995005789216524,1.08945682359896,-0,0,0.575960394713282,50.1085543400556,0,0
262.12,0.982344292815383,0.982344292672921,0.982344292806835,98.0060822923445,98.0060822923445,36.7461623935954,51.1440941321062,32.4525964920924,14.4093916681459,0,0.995005789216524,1.08934796918101,-0,0,0.579682195908908,50.432351044075,0,0
262.13,0.982259104624237,0.982259104477725,0.982259104613248,98.8631861035522,98.8631861035522,37.0270660614346,52.0077486339546,32.4487616601059,14.4066758094916,0,0.995005789216524,1.08895614235071,-0,0,0.56461665028704,49.1216485749725,0,0
262.14,0.982192511511441,0.982192511361547,0.982192511499956,98.6920128219565,98.6920128219565,36.9701769462053,51.8416589025337,32.4458062371611,14.4045476822617,0,0.995005789216524,1.08900530013725,-0,0,0.583868379154044,50.7965489864019,0,0
262.15,0.982126561076938,0.982126560922604,0.982126561064756,99.4675660805397,99.4675660805397,37.2244681137012,52.6222775910675,32.4428851018066,14.4024033876656,0,0.995005789216524,1.08866266394051,-0,0,0.580345690424789,50.4900750669566,0,0
262.16,0.982072858743179,0.982072858590021,0.982072858734425,97.2669257847561,97.2669257847561,36.5006559252261,50.425673414418,32.4405459537524,14.4007064165857,0,0.995005789216524,1.08977828638483,-0,0,0.564504050124664,49.1118523608458,0,0
262.17,0.982030097350698,0.982030097198392,0.982030097342358,97.8067910982077,97.8067910982077,36.6777299408986,50.9686100737773,32.4388057166998,14.3993753077306,0,0.995005789216524,1.08942446126929,-0,0,0.563006113380734,48.9815318641238,0,0
262.18,0.981970516292551,0.981970516145696,0.981970516283166,97.858317417298,97.858317417298,36.6941314148091,51.0244800829908,32.4362892152139,14.3975481190933,0,0.995005789216524,1.08939544124639,-0,0,0.567424932503644,49.365969127817,0,0
262.19,0.981903942423134,0.981903942269895,0.981903942411524,97.3640017434893,97.3640017434893,36.5310568612559,50.5350191052488,32.4334559452801,14.3955266929605,0,0.995005789216524,1.08966274774557,-0,0,0.564563104220947,49.1169900672224,0,0
262.2,0.981835712152053,0.981835712001537,0.98183571214119,97.4010485142221,97.4010485142221,36.5426219807321,50.5770070899618,32.43057216741,14.3934692568502,0,0.995005789216524,1.08964272244234,-0,0,0.548981163784849,47.7613612492818,0,0
262.21,0.981769743271315,0.98176974311941,0.981769743260233,98.6439024524597,98.6439024524597,36.9505464376257,51.8245816660264,32.4278310349901,14.3914897514432,0,0.995005789216524,1.08892921363253,-0,0,0.576442349903268,50.1504844415843,0,0
262.22,0.981699269767621,0.981699269616187,0.981699269757292,98.1038444604913,98.1038444604913,36.7724015341504,51.2896630137147,32.424829732106,14.3893517146706,0,0.995005789216524,1.08926059318052,-0,0,0.575440607788052,50.0633328775605,0,0
262.23,0.981625942541426,0.981625942389573,0.981625942531326,96.8708618969497,96.8708618969497,36.3664751449444,50.0620323912787,32.4216934616891,14.3871360439818,0,0.995005789216524,1.08997385745734,-0,0,0.539835290236184,46.965670250548,0,0
262.24,0.981562677814339,0.981562677663044,0.981562677803793,96.9102606088868,96.9102606088868,36.3788818404735,50.1058062722435,32.4191312744575,14.3853230621858,0,0.995005789216524,1.08978953023206,-0,0,0.568716407175843,49.4783274242984,0,0
262.25,0.981472204377955,0.981472204226634,0.98147220436771,97.1281458444883,97.1281458444883,36.4496811335554,50.3302230896266,32.4152746604439,14.3826480944178,0,0.995005789216524,1.08973405335932,-0,0,0.560575765421758,48.7700915916929,0,0
262.26,0.981379905545318,0.981379905393922,0.981379905535588,97.1954970379365,97.1954970379365,36.4709850316667,50.404239216084,32.4113359451316,14.3799218767209,0,0.995005789216524,1.08970993087564,-0,0,0.548999180711973,47.7629287219417,0,0
262.27,0.981295307574695,0.981295307423541,0.981295307563547,95.7875119763767,95.7875119763767,36.0074464554988,49.0022799164597,32.4077585918698,14.3774734680473,0,0.995005789216524,1.09042966914709,-0,0,0.539149216672871,46.9059818505398,0,0
262.28,0.981198634669014,0.981198634515593,0.981198634657693,96.7610679371552,96.7610679371552,36.3265801451673,49.98267407595,32.4036963390051,14.3746975222001,0,0.995005789216524,1.08982732399637,-0,0,0.545625086032775,47.4693824848514,0,0
262.29,0.981097520029842,0.981097519876901,0.981097520019443,96.9814510984789,96.9814510984789,36.3981037891226,50.2103248428931,32.3993778913685,14.3717483642174,0,0.995005789216524,1.08973685280799,-0,0,0.558568980995512,48.5955013466095,0,0
262.3,0.980983184999468,0.980983184845413,0.980983184988859,96.8966637814174,96.8966637814174,36.369190170736,50.133846631757,32.3944303461406,14.3683868035198,0,0.995005789216524,1.08981773243382,-0,0,0.558856099975387,48.6204806978587,0,0
262.31,0.980847534809079,0.980847534658918,0.980847534798324,97.0536112898857,97.0536112898857,36.4195286666448,50.3006829731597,32.3885216542807,14.3644066624453,0,0.995005789216524,1.08971383304543,-0,0,0.572708004358657,49.8255963792032,0,0
262.32,0.980711839783258,0.980711839633902,0.980711839771152,97.5559707390277,97.5559707390277,36.5833899661614,50.8130245069198,32.3825756881727,14.3603705439352,0,0.995005789216524,1.0895290419264,-0,0,0.547136463437536,47.6008723190656,0,0
262.33,0.980584840046043,0.980584839891726,0.98058484003208,96.8968144716375,96.8968144716375,36.3655682709683,50.1631265633486,32.3770473388551,14.3566405694339,0,0.995005789216524,1.0898345027199,-0,0,0.542539096418448,47.2009013884049,0,0
262.34,0.980440355725275,0.980440355570961,0.980440355713653,97.4326786942164,97.4326786942164,36.5403729341115,50.709481400501,32.3707687356018,14.3524285581135,0,0.995005789216524,1.08945637574689,-0,0,0.576552897926243,50.1601021195832,0,0
262.35,0.9802886492654,0.980288649111277,0.980288649254892,97.5469772393353,97.5469772393353,36.576528389273,50.8349823509279,32.3640796980418,14.3479151903656,0,0.995005789216524,1.08952291958052,-0,0,0.555841069333581,48.3581730320215,0,0
262.36,0.980136104811112,0.980136104654502,0.980136104799731,96.731592903597,96.731592903597,36.3071107365696,50.0307807103799,32.3573814643684,14.3434307288487,0,0.995005789216524,1.08992607827691,-0,0,0.54182985628946,47.139197497183,0,0
262.37,0.979991444767631,0.979991444610701,0.979991444757366,97.0045924993613,97.0045924993613,36.3955163290375,50.3142624058858,32.3511039484734,14.3392261450022,0,0.995005789216524,1.08967980679606,-0,0,0.566860865896342,49.3168953329818,0,0
262.38,0.979824563372395,0.979824563217438,0.979824563362707,98.5624601548444,98.5624601548444,36.9060124696189,51.884419266251,32.3437633903771,14.3342774982163,0,0.995005789216524,1.08893381581886,-0,0,0.569674154113936,49.5616514079124,0,0
