t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
262.39,0.979629160022438,0.979629159872078,0.97962916001375,97.7345242665191,97.7345242665191,36.6320483663273,51.070976438389,32.3350683583949,14.3284794697352,0,0.995005789216524,1.08942361846371,-0,0,0.565010018770091,49.1558716329979,0,0
262.4,0.979454468900037,0.979454468753851,0.979454468888301,97.0131672951526,97.0131672951526,36.3933237573447,50.3624684232998,32.3273630834775,14.3233357883753,0,0.995005789216524,1.08976998289636,-0,0,0.554158114139001,48.2117559300931,0,0
262.41,0.979285866405846,0.979285866256959,0.979285866389647,97.3760155707737,97.3760155707737,36.5110297469973,50.7376193037416,32.3199880168921,14.31840825014,0,0.995005789216524,1.08949853439097,-0,0,0.564380790959965,49.1011288135169,0,0
262.42,0.979090229262529,0.979090229115606,0.979090229246884,97.7895042043886,97.7895042043886,36.6451105081949,51.165539239776,32.3113334744179,14.3126314901948,0,0.995005789216524,1.0893525973414,-0,0,0.542875440783272,47.2301633481447,0,0
262.43,0.97891355785348,0.978913557703306,0.978913557839241,95.6951593892398,95.6951593892398,35.9550947911967,49.0840931021104,32.3035662735379,14.3075000135916,0,0.995005789216524,1.09039575645774,-0,0,0.544786926966751,47.3964626461073,0,0
262.44,0.97874463071213,0.978744630560725,0.978744630698762,97.3136703427033,97.3136703427033,36.485525219549,50.7148399934685,32.2962293132788,14.302601035956,0,0.995005789216524,1.08944970582645,-0,0,0.563623607990882,49.0352538952067,0,0
262.45,0.978576584302573,0.978576584147706,0.978576584290598,97.2089096001382,97.2089096001382,36.449531959943,50.6224147867878,32.2888381607843,14.2976566525661,0,0.995005789216524,1.08958903544266,-0,0,0.561473912329231,48.8482303726431,0,0
262.46,0.978414376233821,0.978414376080198,0.978414376223169,97.1140122249003,97.1140122249003,36.4168389992136,50.5393957107277,32.2817242162233,14.2928922979493,0,0.995005789216524,1.08964137247961,-0,0,0.557115477081982,48.4690465061325,0,0
262.47,0.978430659305283,0.978430659151935,0.978430659292993,96.280347976556,96.280347976556,36.1430423164213,49.7041819383154,32.282767030198,14.2933990080425,0,0.995005789216524,1.09003849393438,-0,0,0.5531642465618,48.1252894508766,0,0
262.48,0.978870600378752,0.97887060022937,0.978870600365558,95.9585835938284,95.9585835938284,36.0415636317721,49.3491505262356,32.3031261023261,14.3063069652667,0,0.995005789216524,1.09020831987498,-0,0,0.553268627163558,48.1343705632295,0,0
262.49,0.979505012932907,0.979505012790474,0.979505012924776,76.3173687666733,76.3173687666733,29.591935571721,29.6598431676439,32.332204164963,14.3253214340665,0,0.995005789216524,1.10247492572458,-0,0,0.264272179053084,22.9916795776183,0,0
262.5,0.98029960848688,0.980299608378017,0.980299608463427,71.5928641549732,71.5928641549732,28.0469440901234,24.8733066766696,32.3695661511535,14.3499913271501,0,0.995005789216524,1.10669090585115,-0,0,0.264504092193721,23.0118560208537,0,0
262.51,0.981103370082157,0.981103369960712,0.981103370058232,69.990440191826,69.990440191826,27.5282278324341,23.2080673904989,32.4073865587891,14.374986242538,0,0.995005789216524,1.10858218595951,-0,0,0.253723242276466,22.0739220780525,0,0
262.52,0.981886820866913,0.981886820735893,0.981886820842404,70.0231523231711,70.0231523231711,27.5467451843725,23.1796030448829,32.4442125648239,14.3993367134643,0,0.995005789216524,1.10887617418114,-0,0,0.243345762607548,21.1710813468567,0,0
262.53,0.982665440063286,0.982665439940967,0.982665440052851,70.1697567362534,70.1697567362534,27.6026232598373,23.2655978916479,32.4806877086758,14.4234711359298,0,0.995005789216524,1.10895764611866,-0,0,0.25765248329248,22.4157660464458,0,0
262.54,0.983392063454508,0.983392063336065,0.983392063444059,70.036549521709,70.036549521709,27.565996650732,23.0759617703474,32.5146220597333,14.4459656916282,0,0.995005789216524,1.10906678108219,-0,0,0.245105960685277,21.3242185796191,0,0
262.55,0.984109057283084,0.984109057163657,0.984109057274972,70.6065518572136,70.6065518572136,27.7603897530321,23.5904250572639,32.5480154152807,14.468111384669,0,0.995005789216524,1.10869357488893,-0,0,0.270863043118355,23.5650847512969,0,0
262.56,0.9847990956778,0.984799095559535,0.984799095672665,71.2653314281036,71.2653314281036,27.983669226549,24.1959838442926,32.5800199262642,14.4893276575469,0,0.995005789216524,1.10799961250163,-0,0,0.267793321003085,23.2980189272684,0,0
262.57,0.985465043492585,0.985465043376942,0.985465043489301,71.8243991033446,71.8243991033446,28.1739159090553,24.7038572543588,32.6107948423005,14.5097470066853,0,0.995005789216524,1.10747479971496,-0,0,0.275358485974963,23.9561882798218,0,0
262.58,0.986095713791805,0.986095713676481,0.986095713790565,71.5398610386423,71.5398610386423,28.0865138359753,24.3710002742783,32.6398166875393,14.5290440768247,0,0.995005789216524,1.10762965558411,-0,0,0.24740565625693,21.5242920943529,0,0
262.59,0.986724146913666,0.986724146800418,0.986724146911788,71.1579536320213,71.1579536320213,27.9670770544745,23.9409785821214,32.6686877171081,14.5482873327919,0,0.995005789216524,1.10816800580858,-0,0,0.260973950652143,22.7047337067364,0,0
262.6,0.987340566536886,0.987340566426154,0.98734056653479,70.751432178149,70.751432178149,27.8394191255885,23.4873580583861,32.6969368444349,14.567137275328,0,0.995005789216524,1.10864046684973,-0,0,0.279452692874512,24.3123842800825,0,0
262.61,0.987944919496998,0.987944919387986,0.987944919494488,71.5063984583743,71.5063984583743,28.0933924135436,24.1962908988963,32.7245678937306,14.5855396657474,0,0.995005789216524,1.10789075067114,-0,0,0.245965573394655,21.399004885335,0,0
262.62,0.988531915044301,0.988531914938184,0.988531915039705,70.7720811193571,70.7720811193571,27.8576772893047,23.4173301497672,32.7513163543639,14.603434615226,0,0.995005789216524,1.10865316588862,-0,0,0.24670720685934,21.4635269967625,0,0
262.63,0.989110091807664,0.989110091701289,0.989110091804035,71.363604924728,71.363604924728,28.0576561582027,23.9649206275826,32.7776451991063,14.6210390980392,0,0.995005789216524,1.1082531419987,-0,0,0.259510433531264,22.5774077172199,0,0
262.64,0.989659174676031,0.989659174572661,0.989659174675625,70.8978033635892,70.8978033635892,27.9098073883855,23.457526565808,32.8025397989472,14.637736998834,0,0.995005789216524,1.10867042969709,-0,0,0.266727942681763,23.2053310133133,0,0
262.65,0.990201388040473,0.990201387939348,0.990201388037336,71.245603125866,71.245603125866,28.0293030380824,23.7643216025688,32.8270882496285,14.6541932736687,0,0.995005789216524,1.1083793698093,-0,0,0.262230591762057,22.8140614832989,0,0
262.66,0.990728668524185,0.990728668421617,0.990728668519042,71.2558528370373,71.2558528370373,28.0376950863061,23.7347770824104,32.8508936759453,14.6701820786817,0,0.995005789216524,1.10841819833417,-0,0,0.276340352447316,24.0416106629165,0,0
262.67,0.991234857422155,0.991234857320728,0.991234857415792,72.208282267684,72.208282267684,28.3555531907772,24.6491123075109,32.8736895029033,14.6854804572699,0,0.995005789216524,1.10752982064522,-0,0,0.273497691001697,23.7942991171476,0,0
262.68,0.991735320334891,0.991735320232372,0.991735320331934,71.6029406156047,71.6029406156047,28.1613226130619,24.0062342223207,32.8961314673705,14.7005749259136,0,0.995005789216524,1.10796509721109,-0,0,0.242283726266209,21.0786841851601,0,0
262.69,0.992230716077624,0.992230715977202,0.992230716074072,71.8357711189872,71.8357711189872,28.2425439017192,24.2018359001018,32.9183721734632,14.7155630454222,0,0.995005789216524,1.10798913444477,-0,0,0.272489505174212,23.7065869501565,0,0
262.7,0.992702065030526,0.99270206493224,0.992702065024977,71.0351818464123,71.0351818464123,27.9838485919197,23.3659452648636,32.9394340937663,14.7298024877824,0,0.995005789216524,1.10868805016413,-0,0,0.273678727058396,23.8100492540805,0,0
262.71,0.993180695856143,0.99318069575392,0.993180695849855,71.8040263913349,71.8040263913349,28.2410754710353,24.0989355847933,32.9608528828915,14.7442379236502,0,0.995005789216524,1.1080437570439,-0,0,0.266446411836132,23.1808378297435,0,0
262.72,0.993648470845058,0.993648470746756,0.993648470841053,71.055661128822,71.055661128822,27.9995023683575,23.3155953261292,32.9817108960944,14.7583549065983,0,0.995005789216524,1.10873338516608,-0,0,0.240453033516788,20.9194139159606,0,0
262.73,0.994126429232401,0.994126429132818,0.994126429227274,71.1071670826811,71.1071670826811,28.020939563794,23.3312930523081,33.0030692273031,14.7728048030698,0,0.995005789216524,1.1088920199582,-0,0,0.264853279502399,23.0422353167087,0,0
262.74,0.994596412660061,0.99459641256006,0.994596412659399,71.4054466113774,71.4054466113774,28.1234010901764,23.5944644097958,33.0240216210264,14.7869605805551,0,0.995005789216524,1.10854804173658,-0,0,0.247459361079693,21.5289644139333,0,0
262.75,0.995056920330183,0.995056920231184,0.995056920328466,71.0546195497048,71.0546195497048,28.0124158764415,23.2092441691649,33.0445159847171,14.8008593958228,0,0.995005789216524,1.10898745212217,-0,0,0.271739918704947,23.6413729273304,0,0
262.76,0.995529014229143,0.995529014132519,0.995529014224904,71.0545175274794,71.0545175274794,28.0168167389051,23.1739226162646,33.0655283848537,14.8150665263611,0,0.995005789216524,1.10893511757716,-0,0,0.252406296136629,21.9593477638867,0,0
262.77,0.995990427835276,0.99599042773597,0.995990427831587,70.5745730653439,70.5745730653439,27.8633955601862,22.6595530150487,33.0860368899872,14.828983160308,0,0.995005789216524,1.10947184040423,-0,0,0.246957123632211,21.4852697560023,0,0
262.78,0.996450762350633,0.996450762253307,0.996450762349238,70.6427086709682,70.6427086709682,27.8901125228704,22.693315937108,33.1065122951228,14.8428804387374,0,0.995005789216524,1.10954677408635,-0,0,0.253693868203434,22.0713665336987,0,0
262.79,0.996913118814519,0.996913118718169,0.996913118813991,70.4120899282614,70.4120899282614,27.8186481770478,22.4282074645814,33.1270569848796,14.8568254788004,0,0.995005789216524,1.10978422402329,-0,0,0.248778822880306,21.6437575905866,0,0
262.8,0.997372358696902,0.997372358600178,0.997372358695422,75.8806524375289,75.8806524375289,29.6204148343351,27.8623667291287,33.1476161924375,14.8706695159627,0,0.995005789216524,1.10539306457856,-0,0,0.562748110264912,48.9590855930474,0,0
262.81,0.997114977226901,0.997114977141013,0.997114977203106,95.4395127142901,95.4395127142901,36.0463421226582,47.4429368886773,33.1345166536227,14.8620591719901,0,0.995005789216524,1.09105248471731,-0,0,0.543242791972824,47.2621229016357,0,0
262.82,0.996663365087664,0.996663364984262,0.996663365057237,97.0141957313481,97.0141957313481,36.5591093166015,49.0552829727421,33.111682433495,14.847230325111,0,0.995005789216524,1.0902603345166,-0,0,0.540769816536438,47.0469740386701,0,0
262.83,0.996174384954981,0.996174384842422,0.996174384928057,98.2508760623899,98.2508760623899,36.9604455671181,50.3322644238147,33.0872591950492,14.8313524435261,0,0.995005789216524,1.08963017551362,-0,0,0.555108563082437,48.294444988172,0,0
262.84,0.995670433304031,0.995670433191314,0.995670433280686,97.9817037213359,97.9817037213359,36.8667106629797,50.1043450865455,33.0622599443262,14.8150986904642,0,0.995005789216524,1.08983782812759,-0,0,0.550033198848974,47.8528882998608,0,0
262.85,0.995175631998399,0.995175631880989,0.995175631977153,97.4465392431851,97.4465392431851,36.6856802326124,49.6093854360381,33.0378856882483,14.7992681188988,0,0.995005789216524,1.09006471564465,-0,0,0.563915282818581,49.0606296052166,0,0
262.86,0.994683882524749,0.994683882404518,0.994683882504673,96.7095620054226,96.7095620054226,36.438377805299,48.9121379006758,33.0137997995276,14.7836243052192,0,0.995005789216524,1.09047377258494,-0,0,0.540585368967926,47.0309271002095,0,0
262.87,0.994214979305501,0.994214979179713,0.994214979291641,97.0599254527119,97.0599254527119,36.5487336975631,49.3001378771174,32.9909809162716,14.768806659323,0,0.995005789216524,1.09017818504556,-0,0,0.556374810237082,48.4046084906261,0,0
262.88,0.993765744349128,0.993765744220816,0.993765744337962,97.5231200618012,97.5231200618012,36.6963842326361,49.799362359443,32.9691578630182,14.75459983934,0,0.995005789216524,1.08997057700201,-0,0,0.544691265909829,47.3881401341551,0,0
262.89,0.993344884456859,0.993344884325059,0.993344884447262,95.9931336236308,95.9931336236308,36.1892090357212,48.3030120343585,32.9487619921426,14.7413595971297,0,0.995005789216524,1.09076980349797,-0,0,0.533306950525756,46.3977046957407,0,0
262.9,0.992935570804462,0.992935570672538,0.992935570796824,96.076890906235,96.076890906235,36.2125958217499,48.4192294028397,32.9290792235877,14.7285822798076,0,0.995005789216524,1.09063445842517,-0,0,0.534994224390549,46.5444975219778,0,0
262.91,0.992533775062155,0.992533774927757,0.992533775054609,98.0030541371719,98.0030541371719,36.8416422576229,50.3771964271776,32.9098305712933,14.716027138701,0,0.995005789216524,1.08959268154514,-0,0,0.558905616937112,48.6247886735287,0,0
262.92,0.992150682283672,0.992150682148239,0.992150682276233,98.0036844777484,98.0036844777484,36.837978271383,50.4082209573717,32.8914466412755,14.7040168791012,0,0.995005789216524,1.08967746247584,-0,0,0.557533745918749,48.5054358949312,0,0
262.93,0.991790402979566,0.991790402842977,0.991790402964791,97.231624956555,97.231624956555,36.5805845734833,49.6646575713446,32.8742076041397,14.6927597810706,0,0.995005789216524,1.09009307602571,-0,0,0.543623526193797,47.2952467788604,0,0
262.94,0.991450319468356,0.991450319329527,0.991450319452078,96.9221883551647,96.9221883551647,36.4754707696882,49.3819610384585,32.8580276201884,14.6821996965179,0,0.995005789216524,1.09019743027238,-0,0,0.535979982752723,46.6302584994869,0,0
262.95,0.991147390313707,0.99114739017178,0.991147390298087,96.2019417964999,96.2019417964999,36.235709115133,48.6854764628215,32.8436464307385,14.6728189029399,0,0.995005789216524,1.09054483148337,-0,0,0.526276447127848,45.7860509001228,0,0
262.96,0.990846425901551,0.990846425760902,0.990846425884636,97.3632395056309,97.3632395056309,36.6144232159519,49.8702224576134,32.8294671034567,14.6635499445608,0,0.995005789216524,1.08983700999931,-0,0,0.555540196321332,48.3319970799559,0,0
262.97,0.990546585820085,0.99054658567641,0.99054658580227,97.8443575793664,97.8443575793664,36.7695766220397,50.3747935064912,32.8153086814449,14.6542553914304,0,0.995005789216524,1.08968092524463,-0,0,0.551179877681213,47.9526493582655,0,0
262.98,0.990270031643898,0.990270031500902,0.990270031627892,98.0192912256179,98.0192912256179,36.8243303170797,50.5713180088799,32.8022827801895,14.6456904365485,0,0.995005789216524,1.08958334315471,-0,0,0.559666151649115,48.690955193473,0,0
262.99,0.990000579154306,0.990000579009495,0.990000579135873,96.8520726560521,96.8520726560521,36.4380152029893,49.4250857868843,32.7896128936149,14.6373739755528,0,0.995005789216524,1.09023360292509,-0,0,0.539515597481667,46.937856980905,0,0
263,0.989760075648551,0.98976007550347,0.989760075632833,97.2496974714868,97.2496974714868,36.5663467472192,49.8412897155315,32.7784042502503,14.630003505705,0,0.995005789216524,1.08991864013681,-0,0,0.553175788083912,48.1262935633004,0,0
263.01,0.989508534554271,0.989508534407359,0.98950853453784,96.5457718129731,96.5457718129731,36.3325082844762,49.1567810203138,32.7666823250632,14.6223084675961,0,0.995005789216524,1.09032932744196,-0,0,0.538215556287208,46.8247533969871,0,0
263.02,0.989273405463484,0.989273405314709,0.989273405447654,96.5400385105225,96.5400385105225,36.3283328809344,49.169060350894,32.7558067800274,14.6151713796012,0,0.995005789216524,1.09025714867086,-0,0,0.550021860902809,47.8519018985444,0,0
263.03,0.989031769590116,0.989031769442825,0.989031769575026,97.4897907596934,97.4897907596934,36.6381482813175,50.1373428503805,32.7446401318509,14.6078077774621,0,0.995005789216524,1.08979056488565,-0,0,0.531621556686278,46.2510754317062,0,0
263.04,0.988806618302827,0.988806618153787,0.988806618289013,96.5640451148103,96.5640451148103,36.3316834683533,49.2287921711705,32.7342586080482,14.6009943355916,0,0.995005789216524,1.09023762428184,-0,0,0.551955975639198,48.0201698806102,0,0
263.05,0.988592156351107,0.988592156203324,0.9885921563379,97.5239981848501,97.5239981848501,36.645126842393,50.2051285467685,32.7244002304009,14.5944694076806,0,0.995005789216524,1.08975341277429,-0,0,0.543388153420876,47.2747693476162,0,0
263.06,0.988375202631889,0.988375202483183,0.98837520261899,96.4712022072515,96.4712022072515,36.2969885589613,49.168865449179,32.7144286263,14.5879081317726,0,0.995005789216524,1.09031443129233,-0,0,0.539539644619357,46.939949081884,0,0
263.07,0.988176020274845,0.988176020124883,0.988176020264439,97.147037086143,97.147037086143,36.5172125212826,49.8597680271767,32.7053555221793,14.5819135367869,0,0.995005789216524,1.08987582051449,-0,0,0.565348996220907,49.1853626712189,0,0
263.08,0.98794578871042,0.987945788563084,0.987945788703633,96.6437551458219,96.6437551458219,36.3495672285966,49.3740038538824,32.6947993675074,14.5749519244322,0,0.995005789216524,1.09024331553712,-0,0,0.536152517156864,46.6452689926472,0,0
263.09,0.987743093748908,0.987743093600433,0.987743093740383,95.8235445355617,95.8235445355617,36.0780381355666,48.5690409606067,32.6855960051518,14.5689075698032,0,0.995005789216524,1.09058564678006,-0,0,0.5478243606499,47.6607193765413,0,0
263.1,0.987533234777423,0.9875332346278,0.98753323476897,96.9632790931871,96.9632790931871,36.4506485601887,49.7245490578632,32.6760957685134,14.5626342668105,0,0.995005789216524,1.08994479169289,-0,0,0.561042120312072,48.8106644671503,0,0
263.11,0.987317023967713,0.987317023818739,0.987317023959968,97.0847550833574,97.0847550833574,36.4885011522733,49.862376878362,32.6662529497205,14.5561252552748,0,0.995005789216524,1.08995259887779,-0,0,0.551041755194483,47.94063270192,0,0
263.12,0.987090629638896,0.987090629488716,0.987090629628736,97.4845953392845,97.4845953392845,36.6177563589321,50.279282330996,32.6559763074268,14.5493367008617,0,0.995005789216524,1.08971384843685,-0,0,0.561014959795497,48.8083015022082,0,0
263.13,0.986862025170478,0.986862025019936,0.986862025163067,96.2379287924709,96.2379287924709,36.2058054134711,49.0498632848804,32.645576186353,14.5424893212375,0,0.995005789216524,1.09042192823228,-0,0,0.537715528691337,46.7812509961463,0,0
263.14,0.986645862574799,0.986645862425653,0.98664586257281,96.4918297251088,96.4918297251088,36.2872081671334,49.3199003177068,32.6358451954511,14.5360842119509,0,0.995005789216524,1.09018182086343,-0,0,0.547064020191877,47.5945697566933,0,0
263.15,0.986406407666462,0.986406407520384,0.986406407662841,97.679439892822,97.679439892822,36.6752780178597,50.525458951685,32.6250329335816,14.5289480075554,0,0.995005789216524,1.08955414058622,-0,0,0.559928852646725,48.7138101802651,0,0
263.16,0.986177130039711,0.986177129890128,0.986177130035366,96.7058236449988,96.7058236449988,36.3530844739736,49.5689937190665,32.6146788791891,14.5221510467432,0,0.995005789216524,1.09005233754513,-0,0,0.551246120921074,47.9584125201335,0,0
263.17,0.985926213439695,0.985926213289942,0.985926213431745,97.4075013594941,97.4075013594941,36.5813266547153,50.2894713948835,32.6033464506336,14.514683513977,0,0.995005789216524,1.08969834202616,-0,0,0.556959607470638,48.4554858499455,0,0
263.18,0.985671809443048,0.985671809291637,0.985671809435769,96.3857587576831,96.3857587576831,36.2430690551025,49.2868155346498,32.5918269315618,14.5071162914715,0,0.995005789216524,1.09027862594769,-0,0,0.544022342301996,47.3299437802737,0,0
263.19,0.985414095784469,0.985414095633566,0.985414095778527,95.367219268775,95.367219268775,35.9058468759835,48.2874682843555,32.5802209001137,14.4995300843057,0,0.995005789216524,1.09075333690628,-0,0,0.542138840181217,47.1660790957659,0,0
263.2,0.985149083175187,0.985149083024288,0.985149083166972,96.6192633406341,96.6192633406341,36.314865102281,49.5592390231782,32.5683134043646,14.4917109130914,0,0.995005789216524,1.09006226632349,-0,0,0.525569775539482,45.7245704719349,0,0
263.21,0.98489502150136,0.98489502135023,0.984895021489559,94.8042525382525,94.8042525382525,35.7158928851163,47.7631056631782,32.5568824815671,14.4842643935073,0,0.995005789216524,1.09101464789156,-0,0,0.526640720755544,45.8177427057323,0,0
263.22,0.984633856838443,0.9846338566842,0.984633856824661,96.6085555870571,96.6085555870571,36.3064756881192,49.5867678467521,32.5451917554135,14.4765959848914,0,0.995005789216524,1.08998705977616,-0,0,0.538999125583126,46.892923925732,0,0
263.23,0.984357746510175,0.984357746355914,0.984357746495732,95.9911281846229,95.9911281846229,36.1009141787978,48.9899359197219,32.5327388324673,14.4684534324337,0,0.995005789216524,1.09035699381903,-0,0,0.546170037600764,47.5167932712665,0,0
263.24,0.984089554027412,0.984089553873291,0.984089554013313,95.7024061571971,95.7024061571971,36.003474263395,48.7211724077639,32.5206725340618,14.4605612153714,0,0.995005789216524,1.09049356609626,-0,0,0.552459474888447,48.0639743152949,0,0
263.25,0.983805834883379,0.983805834728772,0.983805834868891,95.9647577103144,95.9647577103144,36.0870128551634,49.0046726752703,32.5078922416033,14.4521927934407,0,0.995005789216524,1.09036986632622,-0,0,0.5367872680029,46.7004923162523,0,0
263.26,0.983521418253307,0.983521418099719,0.983521418243794,96.140915950352,96.140915950352,36.142217769565,49.2019992225708,32.4950955205914,14.4438212071898,0,0.995005789216524,1.09024738857436,-0,0,0.534899311465809,46.5362400975254,0,0
263.27,0.983239063335792,0.983239063182856,0.983239063328029,95.6882046637268,95.6882046637268,35.9907426450767,48.7702940366854,32.4823895661714,14.43552106087,0,0.995005789216524,1.09047989716286,-0,0,0.53093861186105,46.1916592319113,0,0
263.28,0.982959681571091,0.982959681419322,0.982959681566101,96.5017811832749,96.5017811832749,36.2555119161127,49.6046089214524,32.4698549984906,14.427317263332,0,0.995005789216524,1.08999049372619,-0,0,0.54381332860989,47.3117595890604,0,0
263.29,0.98266791067861,0.982667910528144,0.982667910674093,95.9279159962802,95.9279159962802,36.0641212011853,49.0524931689646,32.4567023518807,14.418720475435,0,0.995005789216524,1.09033594685505,-0,0,0.546819726349133,47.5733161923746,0,0
263.3,0.982372742559784,0.982372742407463,0.982372742555318,96.2117748876911,96.2117748876911,36.1546212648154,49.3583451987733,32.443411430512,14.4100182584058,0,0.995005789216524,1.09019470120104,-0,0,0.530038085746706,46.1133134599634,0,0
263.31,0.982063396171231,0.982063396018822,0.98206339616426,96.2448236388164,96.2448236388164,36.1625514222336,49.4144117155809,32.4294888905489,14.4009230326866,0,0.995005789216524,1.09014169846114,-0,0,0.529396801823657,46.0575217586582,0,0
263.32,0.981763832576131,0.981763832422198,0.981763832565963,95.4806670781261,95.4806670781261,35.9085485078565,48.6725071912817,32.4160185159855,14.3921413708589,0,0.995005789216524,1.0905220212666,-0,0,0.534951408413195,46.540772531948,0,0
263.33,0.981473582504868,0.981473582349808,0.981473582491619,95.424057431268,95.424057431268,35.8872012304081,48.6373970092888,32.4030053811269,14.3836550408522,0,0.995005789216524,1.09049658517292,-0,0,0.557614682091415,48.5124773419531,0,0
263.34,0.981162828706633,0.981162828551182,0.981162828695272,95.9740432158942,95.9740432158942,36.0650272568885,49.2105129582776,32.3890221769729,14.3745080806437,0,0.995005789216524,1.09024746917153,-0,0,0.557298200101301,48.4849434088132,0,0
263.35,0.980854414394045,0.980854414239693,0.980854414384026,97.3367946128553,97.3367946128553,36.5100170436062,50.5962605205689,32.3751408237788,14.3653932685077,0,0.995005789216524,1.0895371940564,-0,0,0.561069990608389,48.8130891829299,0,0
263.36,0.980542383787955,0.980542383633185,0.9805423837767,96.0525215874296,96.0525215874296,36.0849284708433,49.3352959057542,32.3610490555373,14.3561766261381,0,0.995005789216524,1.09024952432453,-0,0,0.560270151206408,48.7435031549575,0,0
263.37,0.980224206408929,0.980224206253107,0.980224206395809,96.8269053527637,96.8269053527637,36.3364386937428,50.1333948049472,32.3467280155435,14.3467825322731,0,0.995005789216524,1.08983473508914,-0,0,0.534653759053027,46.5148770376134,0,0
263.38,0.979922975699851,0.979922975543891,0.979922975688936,94.5541497782598,94.5541497782598,35.5865691008556,47.8829874501934,32.33318899198,14.3379733360865,0,0.995005789216524,1.09099855024422,-0,0,0.525903822746255,45.7536325789242,0,0
263.39,0.979732267064371,0.979732266906423,0.979732267085207,77.2919520410586,77.2919520410586,29.9109518536751,30.6346602845507,32.3245655570121,14.3327261994957,0,0.995005789216524,1.10170006137947,-0,0,0.235991963482248,20.5313008229555,0,0
263.4,0.979697232314417,0.979697232184725,0.979697232321423,70.6135720513493,70.6135720513493,27.7157590837484,23.9565792937313,32.3239334360785,14.3330593215395,0,0.995005789216524,1.10750548371443,-0,0,0.249874145979305,21.7390507001995,0,0
263.41,0.979680418665065,0.97968041851653,0.979680418671574,69.2815363311297,69.2815363311297,27.2780167577299,22.6233432845554,32.3242143305742,14.3339787160001,0,0.995005789216524,1.10926239038357,-0,0,0.253656239899174,22.0680928712281,0,0
263.42,0.979672249238821,0.979672249090669,0.97967224924096,69.9090697682865,69.9090697682865,27.4844119652101,23.2492530831518,32.3247768138924,14.3350398712424,0,0.995005789216524,1.10890785778682,-0,0,0.245786985631407,21.3834677499324,0,0
263.43,0.979657729669266,0.979657729516968,0.979657729668208,68.7828088180956,68.7828088180956,27.114257444043,22.1221541462017,32.3248332266519,14.3358214452421,0,0.995005789216524,1.10999564614615,-0,0,0.236028624375931,20.534490320706,0,0
263.44,0.979642414372176,0.979642414220192,0.979642414371784,68.8695354977303,68.8695354977303,27.1427633983229,22.2082718628784,32.3247505663566,14.3365130684953,0,0.995005789216524,1.11010649021503,-0,0,0.247199193715877,21.5063298532813,0,0
263.45,0.979628566426032,0.979628566271696,0.97962856641927,69.4548380911489,69.4548380911489,27.3351232588136,22.7931482059491,32.3245761252042,14.3371137599956,0,0.995005789216524,1.1095194310722,-0,0,0.242956397858208,21.1372066136641,0,0
263.46,0.97961728071554,0.979617280558324,0.979617280704211,68.6955175796716,68.6955175796716,27.0855148092017,22.033467751828,32.3243404915732,14.3377093362704,0,0.995005789216524,1.11020162757254,-0,0,0.240715071977112,20.9422112620087,0,0
263.47,0.979607221777121,0.979607221617912,0.979607221765388,69.4750004325462,69.4750004325462,27.3416786989485,22.8126826100445,32.3240717087526,14.338246113749,0,0.995005789216524,1.10949551363978,-0,0,0.250654544684693,21.8069453875683,0,0
263.48,0.979592044532605,0.979592044373981,0.979592044521193,68.9592885050518,68.9592885050518,27.1720501051716,22.2973290617493,32.3234080227584,14.3385514205441,0,0.995005789216524,1.10990668361414,-0,0,0.240510378484806,20.9244029281781,0,0
263.49,0.979582859812836,0.979582859653998,0.979582859802194,69.3560317201005,69.3560317201005,27.3023752007653,22.6940861909376,32.322954505027,14.3389910241359,0,0.995005789216524,1.10968254782113,-0,0,0.273744975212597,23.8158128434959,0,0
263.5,0.97957198766382,0.979571987506752,0.979571987656653,70.7706021238161,70.7706021238161,27.7672039732371,24.1090313664202,32.3223178799526,14.3392528774433,0,0.995005789216524,1.10831335718294,-0,0,0.324274373550607,28.2118704989028,0,0
263.51,0.979503269125318,0.979503268973525,0.979503269125345,75.4520681796823,75.4520681796823,29.3052229533668,28.7956018006046,32.3189137830248,14.3375525960529,0,0.995005789216524,1.10393580850111,-0,0,0.341048967965007,29.6712602129556,0,0
263.52,0.979419784656223,0.979419784503361,0.979419784649607,76.4107513573294,76.4107513573294,29.6194222341503,29.7609656823405,32.3145599584207,14.3352257165682,0,0.995005789216524,1.10276147250366,-0,0,0.340523215362425,29.625519736531,0,0
263.53,0.979339119699282,0.979339119541907,0.97933911969167,76.4306443941793,76.4306443941793,29.6250667849283,29.7874540459943,32.3102564707985,14.3329338773865,0,0.995005789216524,1.10258914007602,-0,0,0.327992360635209,28.5353353752632,0,0
263.54,0.979256813715852,0.979256813557862,0.979256813708676,77.4761521444031,77.4761521444031,29.9677999762526,30.8396865171956,32.3058855260755,14.330580101132,0,0.995005789216524,1.10178125065037,-0,0,0.339903567057451,29.5716103339982,0,0
263.55,0.979180010997841,0.979180010840509,0.979180010989433,76.6293512064113,76.6293512064113,29.688597429129,29.9993163450841,32.3016841626638,14.3283506986634,0,0.995005789216524,1.10233800074332,-0,0,0.313116043382269,27.2410957742574,0,0
263.56,0.979138726830434,0.979138726672784,0.979138726822443,75.1230760948136,75.1230760948136,29.1929867191085,28.4966800371033,32.2991416428579,14.3272544148524,0,0.995005789216524,1.10359863587154,-0,0,0.313522978970121,27.2764991704005,0,0
263.57,0.979108907461546,0.979108907303285,0.979108907453174,74.8135038228949,74.8135038228949,29.0908323275352,28.1898166774962,32.2971654584015,14.3265216869972,0,0.995005789216524,1.10392276700407,-0,0,0.303998408452058,26.447861535329,0,0
263.58,0.979094498612414,0.979094498455127,0.97909449860593,76.0648817872844,76.0648817872844,29.5018894049524,29.4427407967475,32.2959149292041,14.3262260613329,0,0.995005789216524,1.10300540037264,-0,0,0.331818448554121,28.8682050242085,0,0
263.59,0.979071916622315,0.979071916465793,0.979071916616734,75.9665761966924,75.9665761966924,29.4692273383693,29.3467720225624,32.2941925327867,14.3256116413433,0,0.995005789216524,1.10296591895089,-0,0,0.324899321451334,28.266240966266,0,0
263.6,0.979051406640598,0.979051406485416,0.979051406637029,75.7107112225056,75.7107112225056,29.3847958290644,29.093098352888,32.2925539737269,14.3250588958906,0,0.995005789216524,1.10312918611128,-0,0,0.298559479084222,25.9746746803273,0,0
263.61,0.97906955229949,0.979069552145709,0.979069552299459,74.9716682734231,74.9716682734231,29.1419274057485,28.3532723686698,32.2926979539,14.3256979508534,0,0.995005789216524,1.10380308096582,-0,0,0.308415642567669,26.8321609033872,0,0
263.62,0.979103286770694,0.979103286619274,0.97910328677275,74.3917084808598,74.3917084808598,28.9514971591058,27.7713528577736,32.293554876405,14.3268007466813,0,0.995005789216524,1.10430119404385,-0,0,0.300188956352607,26.1164392026768,0,0
263.63,0.979149925135513,0.979149924985613,0.979149925138318,73.9411553894446,73.9411553894446,28.8037282624515,27.3178271703992,32.2950152827559,14.3283129362895,0,0.995005789216524,1.10475679868295,-0,0,0.311776616525816,27.124565637746,0,0
263.64,0.9792102018886,0.979210201738155,0.979210201889903,74.1039669211332,74.1039669211332,28.8576918700385,27.4766691347458,32.2970923567983,14.3302054295891,0,0.995005789216524,1.10464403502475,-0,0,0.315574830682861,27.4550102694089,0,0
263.65,0.979297890212033,0.97929789005847,0.979297890206799,73.8432780156972,73.8432780156972,28.7727125791931,27.2100178559472,32.3003816497051,14.3328785100449,0,0.995005789216524,1.10482053411448,-0,0,0.29616230611985,25.766120632427,0,0
263.66,0.97939675577941,0.979396755622298,0.979396755774267,73.6599585153962,73.6599585153962,28.713269311388,27.0199038047238,32.3041740944851,14.3358806161873,0,0.995005789216524,1.10498146502587,-0,0,0.290111595103928,25.2397087740418,0,0
263.67,0.979697354114278,0.979697353962195,0.97969735411277,73.8575012382017,73.8575012382017,28.7809476508216,27.1955018877427,32.3171815550912,14.3448177953678,0,0.995005789216524,1.10491838551833,-0,0,0.295392338422242,25.699133442735,0,0
263.68,0.980473800640017,0.980473800486512,0.980473800632378,73.4239713733793,73.4239713733793,28.6457622112163,26.7043926332264,32.3518687203452,14.3677100198077,0,0.995005789216524,1.10536411365304,-0,0,0.316085405545345,27.499430282445,0,0
263.69,0.981320661786043,0.981320661641304,0.981320661780695,73.1639104299812,73.1639104299812,28.5682701088121,26.3814757805926,32.3897769744012,14.3926576749874,0,0.995005789216524,1.10556113103513,-0,0,0.282667973381869,24.5921136842226,0,0
263.7,0.982194400699993,0.982194400560716,0.982194400695895,77.7080382822056,77.7080382822056,30.0701373358392,30.860450169356,32.429112326779,14.4184757860706,0,0.995005789216524,1.10232006050797,-0,0,0.582906830223082,50.7128942294081,0,0
263.71,0.982808964330362,0.982808964213114,0.982808964349724,99.5766923768024,99.5766923768024,37.2637178048268,52.6848252728773,32.4562576668868,14.4356094370383,0,0.995005789216524,1.08812616296695,-0,0,0.605033397221475,52.6379055582684,0,0
263.72,0.983389789150341,0.983389789044967,0.983389789172021,101.848743211773,101.848743211773,38.0157125540149,54.9164782267105,32.4810581641329,14.4512068209294,0,0.995005789216524,1.08755470926426,-0,0,0.607556997964922,52.8574588229482,0,0
263.73,0.983983622970071,0.983983622862245,0.983983622987308,99.5273680615532,99.5273680615532,37.2580790323792,52.5534285452943,32.5066030156551,14.4673365006038,0,0.995005789216524,1.08890818246497,-0,0,0.574671132134445,49.9963884956967,0,0
263.74,0.984588388442856,0.984588388329793,0.98458838844793,99.7460611972129,99.7460611972129,37.3355034922058,52.7290405616808,32.5329912428386,14.4840293926934,0,0.995005789216524,1.08863878131317,-0,0,0.582860188221322,50.708836375255,0,0
263.75,0.985186624660965,0.98518662454004,0.985186624653972,99.4755871707653,99.4755871707653,37.2521158021214,52.4157218477579,32.5592328095485,14.5006325134588,0,0.995005789216524,1.08879230443702,-0,0,0.588160626884169,51.1699745389227,0,0
263.76,0.985761400503321,0.985761400384055,0.98576140049605,101.322380017964,101.322380017964,37.8644469019593,54.2212251596095,32.5845614124965,14.5165934458577,0,0.995005789216524,1.08791769727523,-0,0,0.584411838148947,50.8438299189583,0,0
263.77,0.986343131625916,0.986343131506492,0.986343131616325,100.373000561896,100.373000561896,37.5578072690849,53.2298559482937,32.610298672162,14.5328459414403,0,0.995005789216524,1.08847989309233,-0,0,0.575100110144349,50.0337095825584,0,0
263.78,0.986922309643396,0.986922309526245,0.986922309632439,99.3687225831789,99.3687225831789,37.2331413347562,52.1834176570249,32.6361171590511,14.5491877671029,0,0.995005789216524,1.08892339380451,-0,0,0.58480259033825,50.8778253594278,0,0
263.79,0.987489222227255,0.98748922211324,0.987489222217466,100.680899133373,100.680899133373,37.6697695295276,53.4541532170248,32.6615229001708,14.5652230161776,0,0.995005789216524,1.08825543123664,-0,0,0.593678813079237,51.6500567378936,0,0
263.8,0.988038855826831,0.98803885571573,0.988038855817455,99.5766129566163,99.5766129566163,37.3119906796831,52.309609136468,32.6861926402995,14.5808111798489,0,0.995005789216524,1.08888427601156,-0,0,0.597339723961033,51.9685559846099,0,0
263.81,0.988585368992953,0.988585368885265,0.988585368985876,99.6738064347708,99.6738064347708,37.3491190224192,52.366552549358,32.7108626053914,14.5963912800214,0,0.995005789216524,1.08883727209622,-0,0,0.591800318699829,51.4866277268851,0,0
263.82,0.989138964084314,0.989138963981002,0.989138964080392,99.953101357909,99.953101357909,37.4461895511085,52.6049123903704,32.7359528541589,14.6122361133797,0,0.995005789216524,1.08872670205727,-0,0,0.57899960859406,50.3729659476832,0,0
263.83,0.989675630641991,0.98967563054189,0.989675630636711,100.61246292265,100.61246292265,37.6680385000494,53.2244648479386,32.7603613943601,14.6276366803514,0,0.995005789216524,1.08839523359091,-0,0,0.579613450839975,50.4263702230778,0,0
263.84,0.99020777405912,0.990207773956308,0.990207774050238,98.5366660287247,98.5366660287247,36.9908517907363,51.1090701658038,32.7846095660269,14.6429862968941,0,0.995005789216524,1.08950677312989,-0,0,0.567258619549721,49.3514999008258,0,0
263.85,0.990735689807574,0.990735689703158,0.990735689796879,98.6939401062967,98.6939401062967,37.0476345010004,51.2267863493708,32.8088308429186,14.6583229140074,0,0.995005789216524,1.0893439401005,-0,0,0.557163314178521,48.4732083335313,0,0
263.86,0.991270180045473,0.991270179941476,0.991270180034514,98.2000374319288,98.2000374319288,36.8904652273585,50.6926803405525,32.8334266630443,14.673930428332,0,0.995005789216524,1.08954760989022,-0,0,0.579202255757348,50.3905962508893,0,0
263.87,0.991776393243459,0.991776393143062,0.991776393234387,98.6956774317818,98.6956774317818,37.0582746811038,51.1502426895562,32.8567506359623,14.6886841062633,0,0.995005789216524,1.08936824795728,-0,0,0.562381319645864,48.9271748091901,0,0
263.88,0.992281223559681,0.992281223457363,0.992281223547309,98.3609061606573,98.3609061606573,36.9531419573874,50.7773631032171,32.8800752582331,14.7034677992071,0,0.995005789216524,1.08950905916769,-0,0,0.581332166295509,50.5758984677093,0,0
263.89,0.992769451882947,0.992769451783359,0.992769451874816,98.2852966356773,98.2852966356773,36.9330341514389,50.6648920186294,32.9026531688539,14.717751448194,0,0.995005789216524,1.08963400688781,-0,0,0.556262073609354,48.3948004040138,0,0
263.9,0.993256950651429,0.993256950556427,0.993256950645354,98.2735212381195,98.2735212381195,36.9339181252868,50.6161543789439,32.9252786311087,14.7320882280669,0,0.995005789216524,1.08959602064005,-0,0,0.559459955145249,48.6730160976366,0,0
263.91,0.993725963380359,0.993725963286402,0.99372596337272,98.1998591103436,98.1998591103436,36.9142807711971,50.506953927611,32.9470493519191,14.7458558308134,0,0.995005789216524,1.08970959591826,-0,0,0.559145148323899,48.6456279041792,0,0
263.92,0.994185614742514,0.994185614648004,0.99418561473457,98.7164111186285,98.7164111186285,37.0885627719739,50.9885431717026,32.9684640252235,14.7594039217023,0,0.995005789216524,1.08938905411009,-0,0,0.5705847474778,49.6408730305686,0,0
263.93,0.994611459964446,0.994611459870012,0.99461145995575,98.6292504116487,98.6292504116487,37.0640831777777,50.8690094558031,32.988306262979,14.7719346928666,0,0.995005789216524,1.08949437207022,-0,0,0.565665855272762,49.2129294087303,0,0
263.94,0.995024595444449,0.995024595348105,0.995024595433424,99.6322434159825,99.6322434159825,37.3978043601533,51.8405515787908,33.0076019139211,14.7840899232707,0,0.995005789216524,1.08899546946509,-0,0,0.563545008575693,49.0284157460853,0,0
263.95,0.995416137998335,0.995416137901277,0.995416137986043,100.052469105654,100.052469105654,37.5397674931029,52.2309882807317,33.0258918091689,14.7955890157538,0,0.995005789216524,1.08884059121967,-0,0,0.557353844216241,48.4897844468129,0,0
263.96,0.995798639398027,0.995798639301485,0.995798639386036,99.0615355540748,99.0615355540748,37.2178236904631,51.2108708558355,33.0437913752451,14.8068733229942,0,0.995005789216524,1.08934233558476,-0,0,0.566283375999461,49.2666537119531,0,0
263.97,0.996166052731581,0.996166052634749,0.996166052718496,99.2786877172673,99.2786877172673,37.2928183299623,51.399955142703,33.0610269792246,14.8177055953397,0,0.995005789216524,1.08925194001042,-0,0,0.579504186958592,50.4168642653975,0,0
263.98,0.996510645755209,0.996510645656897,0.996510645740161,99.110999938241,99.110999938241,37.2411035785273,51.2059016261057,33.0772223700458,14.8278759420895,0,0.995005789216524,1.0893615629669,-0,0,0.571045470305946,49.6809559166173,0,0
263.99,0.996841380979999,0.996841380881874,0.996841380965313,100.474855862685,100.474855862685,37.6926553660529,52.5444141356493,33.0928142200394,14.8376275069966,0,0.995005789216524,1.08866524408309,-0,0,0.569633723106085,49.5581339102294,0,0
264,0.99713558603788,0.997135585937211,0.99713558602056,102.17251942805,102.17251942805,38.2535705596186,54.2195151576789,33.1067254419574,14.8462788284139,0,0.995005789216524,1.08772895810794,-0,0,0.655679114199966,57.044082935397,0,0
264.01,0.99689253435805,0.996892534256931,0.996892534340741,107.567946135341,107.567946135341,40.0246036538434,59.633784605925,33.0955636751727,14.8385978542434,0,0.995005789216524,1.08555737775608,-0,0,0.650158015905655,56.563747383792,0,0
264.02,0.996462944380143,0.996462944269864,0.996462944361892,105.363850402494,105.363850402494,39.2959539673311,57.4628531062934,33.0756457340142,14.8253515621862,0,0.995005789216524,1.0868190870733,-0,0,0.640897625573896,55.7580934249289,0,0
264.03,0.996023558675788,0.99602355856146,0.996023558656423,104.960322592845,104.960322592845,39.1590597421049,57.0929676612408,33.0554294285602,14.8119255030444,0,0.995005789216524,1.0869040959405,-0,0,0.633940229505613,55.1527999669883,0,0
264.04,0.995557549678228,0.99555754956179,0.99555754966145,104.900612263293,104.900612263293,39.1349259190801,57.0688233788869,33.0340390299837,14.7977498544228,0,0.995005789216524,1.0868946003744,-0,0,0.616927917765292,53.6727288455804,0,0
264.05,0.99507571310322,0.995075712985734,0.995075713087855,104.391423293361,104.391423293361,38.962917576915,56.5962501803448,33.0119895870423,14.7831835259739,0,0.995005789216524,1.08701743826378,-0,0,0.632854102759434,55.0583069400708,0,0
264.06,0.994590012185237,0.994590012064721,0.99459001216997,104.024384804727,104.024384804727,38.8375987931094,56.2660908262774,32.9897841155287,14.7685098629207,0,0.995005789216524,1.08721918454988,-0,0,0.620796448721429,54.0092910387643,0,0
264.07,0.994100683934704,0.994100683812381,0.994100683920204,104.819247920758,104.819247920758,39.0941567499676,57.0980124126797,32.9674762656231,14.7537592424556,0,0.995005789216524,1.08677656006767,-0,0,0.623823222976538,54.2726203989588,0,0
264.08,0.993587213674125,0.993587213547193,0.993587213654761,104.703805495617,104.703805495617,39.0512776851432,57.021452031428,32.9440556692394,14.7382977949495,0,0.995005789216524,1.08682893756159,-0,0,0.635266610825711,55.2681951418368,0,0
264.09,0.9930804344104,0.993080434277478,0.993080434391567,104.391153321373,104.391153321373,38.9436458621438,56.7471668636912,32.9209547929615,14.72303166472,0,0.995005789216524,1.08705732507314,-0,0,0.606600767890295,52.7742668064557,0,0
264.1,0.992571715420942,0.992571715284396,0.992571715402386,102.767357984226,102.767357984226,38.4050622810422,55.1616821041952,32.8978485688914,14.7078273111396,0,0.995005789216524,1.08771933796308,-0,0,0.597704925523382,52.0003285205342,0,0
264.11,0.992088637999236,0.992088637861363,0.992088637980682,102.098831394767,102.098831394767,38.1807304328634,54.5293311698683,32.8760235935473,14.6934766313514,0,0.995005789216524,1.08787500514586,-0,0,0.618148843139327,53.7789493531214,0,0
264.12,0.991608906821824,0.991608906684668,0.991608906805848,103.561345353864,103.561345353864,38.6568677540878,56.0278365153878,32.8543477486263,14.6791610898503,0,0.995005789216524,1.08721200318949,-0,0,0.604890003759165,52.6254303270474,0,0
264.13,0.991133438733929,0.991133438597854,0.991133438718728,101.949400907366,101.949400907366,38.1225191133069,54.4515266588169,32.832855072324,14.6650191762256,0,0.995005789216524,1.08798415245387,-0,0,0.606679964634703,52.7811569232192,0,0
264.14,0.990657020809251,0.990657020673179,0.990657020795761,101.808978119224,101.808978119224,38.071842815818,54.3466842170839,32.8113936083522,14.6509002937879,0,0.995005789216524,1.08795508351858,-0,0,0.616555122947156,53.6402956964026,0,0
264.15,0.990163637644994,0.990163637503059,0.990163637624571,102.608127438454,102.608127438454,38.3298221803755,55.1827423642733,32.7891430461364,14.636242028044,0,0.995005789216524,1.08758995463609,-0,0,0.608000964866112,52.8960839433518,0,0
264.16,0.989673887171286,0.989673887027485,0.989673887155406,102.934415163735,102.934415163735,38.4324191677001,55.5456172101811,32.767080254582,14.6217176989717,0,0.995005789216524,1.08736836256374,-0,0,0.616405548366773,53.6272827079092,0,0
264.17,0.989183084982482,0.989183084836166,0.989183084965158,103.07870693251,103.07870693251,38.4751785453578,55.7266610363887,32.7449328750473,14.6071130210744,0,0.995005789216524,1.08738581433867,-0,0,0.606998967631728,52.8089101839604,0,0
264.18,0.9887108817542,0.988710881609384,0.988710881739296,103.152682007341,103.152682007341,38.4950142992135,55.8359089749266,32.7236802643112,14.5930927681034,0,0.995005789216524,1.0872870748758,-0,0,0.624280345284992,54.3123900397943,0,0
264.19,0.988240525061457,0.98824052491929,0.988240525048514,103.464263434936,103.464263434936,38.5929612242835,56.1826769246433,32.7024960253518,14.5790904849407,0,0.995005789216524,1.08720239724998,-0,0,0.613927110866313,53.4116586453692,0,0
264.2,0.987774683212993,0.987774683066646,0.987774683197381,101.808272631209,101.808272631209,38.0442465266327,54.5614574416358,32.6815358271393,14.5652793624335,0,0.995005789216524,1.08800132004899,-0,0,0.592960245393111,51.5875413492007,0,0
264.21,0.987328210266552,0.987328210121976,0.987328210254423,100.531613067455,100.531613067455,37.6204211103405,53.3178949606445,32.6615648769914,14.5521532298191,0,0.995005789216524,1.08848110691296,-0,0,0.588004157354141,51.1563616898102,0,0
264.22,0.986880733575841,0.986880733431061,0.986880733562479,100.83076735151,100.83076735151,37.7145379060245,53.650177865924,32.6415824469315,14.5390070386542,0,0.995005789216524,1.08826640082774,-0,0,0.588583222863005,51.2067403890815,0,0
264.23,0.98642530892085,0.986425308774392,0.986425308907091,102.007496380621,102.007496380621,38.0970216386255,54.8606627868788,32.621232310529,14.5256012832133,0,0.995005789216524,1.08766189624576,-0,0,0.589224909299283,51.2625671090376,0,0
264.24,0.985962673424448,0.985962673273475,0.985962673408354,102.049254498203,102.049254498203,38.1063826673999,54.936763517164,32.6005215293018,14.5119694517368,0,0.995005789216524,1.08762839159928,-0,0,0.61319162346643,53.3476712415794,0,0
264.25,0.985502168316572,0.985502168161397,0.985502168299238,102.205792127129,102.205792127129,38.1534827929379,55.1275663922003,32.579875450627,14.4983502843021,0,0.995005789216524,1.08764377846271,-0,0,0.599048139638122,52.1171881485166,0,0
264.26,0.985046665654092,0.985046665500494,0.985046665638376,101.812127746919,101.812127746919,38.0197941811126,54.7677296405468,32.5594838855523,14.4849142208196,0,0.995005789216524,1.08780482572801,-0,0,0.591777352283032,51.4846296486238,0,0
264.27,0.984616665415028,0.984616665264743,0.984616665404341,100.34459793652,100.34459793652,37.5333986454097,53.3319908190781,32.5403021186271,14.4723049988144,0,0.995005789216524,1.08842971809305,-0,0,0.608323502651594,52.9241447306887,0,0
264.28,0.984184994174676,0.984184994027729,0.984184994163117,99.8183731334662,99.8183731334662,37.3563799867623,52.8376855713779,32.5210501872838,14.4596373748044,0,0.995005789216524,1.08873114257706,-0,0,0.575622149098746,50.0791269715909,0,0
264.29,0.9839068666649,0.983906866516456,0.983906866651108,78.9306175729231,78.9306175729231,30.4883211447011,31.9698971859374,32.5087306838564,14.4519897031293,0,0.995005789216524,1.10104701924475,-0,0,0.288255926049726,25.0782655663262,0,0
264.3,0.983770809105003,0.983770808931748,0.983770809081354,73.8516122457506,73.8516122457506,28.8179276155744,26.8982358889513,32.503885602664,14.4494907541353,0,0.995005789216524,1.10488813756646,-0,0,0.28374314719687,24.6856538061277,0,0
264.31,0.983651185192863,0.983651185038978,0.983651185182622,73.4556961937269,73.4556961937269,28.6869507399767,26.5084226314762,32.499799973339,14.4474735889118,0,0.995005789216524,1.10545841221266,-0,0,0.28177934555858,24.5148030635965,0,0
264.32,0.983524101007031,0.983524100857986,0.983524100997357,72.7897470591169,72.7897470591169,28.4671074558771,25.8494259932635,32.4951853438086,14.4451357220448,0,0.995005789216524,1.10611475147589,-0,0,0.280047652046096,24.3641457280104,0,0
264.33,0.983397938806162,0.983397938659186,0.983397938798199,73.1870124195145,73.1870124195145,28.5967032762519,26.2538306243386,32.4904645291286,14.4427172660474,0,0.995005789216524,1.1058715216568,-0,0,0.298512903037582,25.9706225642696,0,0
264.34,0.983284032624759,0.983284032476414,0.983284032617251,72.4887556032536,72.4887556032536,28.366289188292,25.5621577948888,32.4860799318135,14.4405178765513,0,0.995005789216524,1.10636183145509,-0,0,0.279787941694745,24.3415509274428,0,0
264.35,0.983174760772576,0.983174760622894,0.983174760765784,72.1729934302203,72.1729934302203,28.261615416641,25.2528002936475,32.4817895736102,14.4384035629626,0,0.995005789216524,1.1067346879305,-0,0,0.279314535354171,24.3003645758129,0,0
