t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
264.36,0.983065269813363,0.983065269662364,0.983065269806457,72.1798458771863,72.1798458771863,28.2629509848427,25.2662809016883,32.4773610925128,14.4362038829852,0,0.995005789216524,1.10681972144586,-0,0,0.30290377216718,26.3526281785447,0,0
264.37,0.98294327725469,0.982943277105364,0.982943277249679,72.5807428921964,72.5807428921964,28.393647895287,25.6750473646871,32.4722006678061,14.4334948597032,0,0.995005789216524,1.10635835036746,-0,0,0.28014845251421,24.3729153687363,0,0
264.38,0.982827580957418,0.982827580805896,0.982827580950431,72.4192978033397,72.4192978033397,28.3395474279676,25.5211685166282,32.4672055994914,14.4309236872202,0,0.995005789216524,1.10655743908716,-0,0,0.303558364386104,26.4095777015911,0,0
264.39,0.982717313212069,0.982717313058311,0.982717313206297,72.7163809580774,72.7163809580774,28.4361835329662,25.8256434653652,32.4623356528488,14.4284018398634,0,0.995005789216524,1.10623064507838,-0,0,0.298347378682566,25.9562219453833,0,0
264.4,0.982609974175091,0.982609974024896,0.982609974171982,73.2675679688902,73.2675679688902,28.6163445598668,26.3841958243065,32.457491168375,14.4258809762087,0,0.995005789216524,1.10571286892817,-0,0,0.291501467546315,25.3606276765294,0,0
264.41,0.982499576892616,0.982499576742804,0.982499576888229,72.8895459601036,72.8895459601036,28.4910329853776,26.0139730746202,32.4523777506331,14.4231951348503,0,0.995005789216524,1.1059403089161,-0,0,0.274732038742122,23.9016873705647,0,0
264.42,0.982385151868087,0.982385151716873,0.982385151863466,72.1500591152441,72.1500591152441,28.2468653398086,25.2826259418758,32.4470295127449,14.4204036606234,0,0.995005789216524,1.10667544115816,-0,0,0.275439442514026,23.9632314987202,0,0
264.43,0.982281007267292,0.982281007117992,0.982281007264781,72.5431841024991,72.5431841024991,28.3750608110505,25.6831856262113,32.4421180587649,14.4178804175228,0,0.995005789216524,1.10645068324059,-0,0,0.302107549315151,26.2833567904182,0,0
264.44,0.982184278368403,0.982184278222677,0.982184278367241,73.0434499638963,73.0434499638963,28.5385180586307,26.190561987494,32.4374314560254,14.4154565203769,0,0.995005789216524,1.10586325237135,-0,0,0.27092064113952,23.5700957791382,0,0
264.45,0.98208877985586,0.982088779706102,0.9820887798525,73.1802512689926,73.1802512689926,28.5825105904342,26.334450592065,32.4327434038337,14.413057273094,0,0.995005789216524,1.1057871706486,-0,0,0.28359701565088,24.6729403616266,0,0
264.46,0.981997546271996,0.981997546124029,0.981997546270951,72.698765318804,72.698765318804,28.4233067227782,25.8598523572413,32.4281723121365,14.4107406494262,0,0.995005789216524,1.10616386834043,-0,0,0.284487193815353,24.7503858619357,0,0
264.47,0.981907128638285,0.981907128489435,0.981907128635983,73.0399080292547,73.0399080292547,28.5344895199881,26.207880811836,32.4236106997349,14.4084165176838,0,0.995005789216524,1.10590146608498,-0,0,0.299547142470887,26.0606013949672,0,0
264.48,0.981826443545709,0.981826443396121,0.981826443544061,72.7915365549016,72.7915365549016,28.4519864558058,25.9657844520538,32.419420101696,14.4063320011519,0,0.995005789216524,1.10606051846141,-0,0,0.299616784123761,26.0666602187672,0,0
264.49,0.981759768925951,0.981759768781274,0.981759768926388,72.3286612559276,72.3286612559276,28.2991047432068,25.5082004768455,32.4158247429011,14.404636036181,0,0.995005789216524,1.1064049464505,-0,0,0.26778233004245,23.2970627136932,0,0
264.5,0.981721377713616,0.981721377569231,0.98172137771394,71.3988813125861,71.3988813125861,27.9930320415911,24.5815305164888,32.4135215722913,14.403829223806,0,0.995005789216524,1.10739323526884,-0,0,0.285105271216411,24.8041585958278,0,0
264.51,0.981680610228124,0.981680610080498,0.981680610225015,72.0463473779322,72.0463473779322,28.2053491179789,25.2323495082962,32.411100585593,14.402897284043,0,0.995005789216524,1.1068147253396,-0,0,0.261092644086395,22.7150600355164,0,0
264.52,0.981666707190935,0.981666707042632,0.981666707189838,70.8389912460751,70.8389912460751,27.8082618714683,24.0263704728444,32.409843378289,14.4027773949417,0,0.995005789216524,1.10793809335651,-0,0,0.261835110276995,22.7796545940986,0,0
264.53,0.981655236883218,0.981655236734806,0.981655236882074,70.8160773403333,70.8160773403333,27.8005080501096,24.0046363355151,32.4087110974833,14.4027299073349,0,0.995005789216524,1.10806397194375,-0,0,0.256311531649215,22.2991032534817,0,0
264.54,0.981663288400745,0.981663288253131,0.98166328839946,71.2725206573234,71.2725206573234,27.9504923559879,24.4608578969241,32.4084412641426,14.4032214962567,0,0.995005789216524,1.10768087141943,-0,0,0.253843730559696,22.0844045586936,0,0
264.55,0.981683701792925,0.981683701645162,0.981683701792755,70.460201652386,70.460201652386,27.6835605560587,23.6474619511376,32.4086712713333,14.4040684299152,0,0.995005789216524,1.10841590897567,-0,0,0.256902008316121,22.3504747235025,0,0
264.56,0.981733295370601,0.98173329522545,0.981733295371008,70.3229788128874,70.3229788128874,27.6388020713621,23.5069768020787,32.4102326180005,14.4057693928082,0,0.995005789216524,1.10861065253046,-0,0,0.257998213749586,22.445844596214,0,0
264.57,0.981783721439733,0.981783721291853,0.981783721438154,71.7510952391783,71.7510952391783,28.1085521749348,24.9318178973866,32.4118297537,14.4074475880917,0,0.995005789216524,1.10737980091057,-0,0,0.28472565560829,24.7711320379212,0,0
264.58,0.981829713719471,0.981829713574177,0.981829713720428,71.6205103658422,71.6205103658422,28.0659134962002,24.7985040560506,32.4131031035138,14.4089032062778,0,0.995005789216524,1.10724094191577,-0,0,0.25755588904137,22.4073623465992,0,0
264.59,0.981898444546003,0.981898444398182,0.981898444544817,71.5807646446394,71.5807646446394,28.0533539641064,24.7542700451755,32.415427452595,14.411067146869,0,0.995005789216524,1.1073935074961,-0,0,0.284143202621346,24.7204586280571,0,0
264.6,0.981964628880824,0.981964628731766,0.981964628879956,76.2819041332577,76.2819041332577,29.599041289428,29.4510643891077,32.4177318718731,14.4131078722769,0,0.995005789216524,1.10366234821528,-0,0,0.567598391921173,49.3810600971421,0,0
264.61,0.981810090426842,0.981810090235908,0.981810090401729,95.8963358767726,95.8963358767726,36.0442750793539,49.079103264913,32.4095862873813,14.4076463244783,0,0.995005789216524,1.09007653458583,-0,0,0.56231778325494,48.9216471431798,0,0
264.62,0.981635348522607,0.981635348339269,0.9816353485159,97.5578114856448,97.5578114856448,36.5883112946027,50.7568824625688,32.3997931558535,14.4011358672225,0,0.995005789216524,1.08946001567214,-0,0,0.543429197732768,47.2783402027508,0,0
264.63,0.981481147041131,0.981481146874388,0.981481147040687,97.2257518655443,97.2257518655443,36.477335555775,50.4392991793078,32.3910978003146,14.3953548859219,0,0.995005789216524,1.08967242133083,-0,0,0.540195180048427,46.9969806642131,0,0
264.64,0.981358116463799,0.981358116306257,0.981358116463506,96.889014662171,96.889014662171,36.3651642134918,50.1143539657018,32.384026200631,14.3906344958382,0,0.995005789216524,1.08979604015468,-0,0,0.561506547082695,48.8510695961945,0,0
264.65,0.981240928818448,0.981240928664326,0.981240928818477,95.9811535697685,95.9811535697685,36.0653564471612,49.2176359552246,32.377348816722,14.3861687978219,0,0.995005789216524,1.09032671094714,-0,0,0.539629193523503,46.9477398365448,0,0
264.66,0.981131185970159,0.981131185813381,0.981131185964157,96.9989503116003,96.9989503116003,36.3985944301875,50.2457102613526,32.3712089940293,14.3820310562184,0,0.995005789216524,1.08972043816376,-0,0,0.560315303576872,48.7474314111879,0,0
264.67,0.981035034436299,0.98103503428383,0.981035034431487,96.371060780879,96.371060780879,36.1910691658905,49.626932470875,32.3657697851007,14.3783585249033,0,0.995005789216524,1.09007539364371,-0,0,0.56591413643515,49.2345298698581,0,0
264.68,0.980953779486432,0.980953779333111,0.980953779480211,96.9174123463309,96.9174123463309,36.3696684194305,50.1810859507293,32.3611422460072,14.3751841495944,0,0.995005789216524,1.08979913251039,-0,0,0.55593673284546,48.366495757555,0,0
264.69,0.980888746073006,0.980888745921484,0.980888746067041,96.9854446370239,96.9854446370239,36.3912277836248,50.2555416830346,32.3573514803781,14.3725514736112,0,0.995005789216524,1.0897762342711,-0,0,0.543836131515484,47.3137434418472,0,0
264.7,0.980841176007527,0.980841175853164,0.980841176000824,96.5199298434492,96.5199298434492,36.2376132426015,49.7949063797982,32.3544825208272,14.3705409428238,0,0.995005789216524,1.08995416552921,-0,0,0.568708359369079,49.4776272651099,0,0
264.71,0.980801739698659,0.980801739548474,0.980801739694596,98.1344099152142,98.1344099152142,36.7677516195735,51.4136033943133,32.35205674994,14.3687497709609,0,0.995005789216524,1.08916039758726,-0,0,0.567650059562165,49.3855551819084,0,0
264.72,0.980786894163364,0.980786894011245,0.980786894155883,96.5309521285808,96.5309521285808,36.2404513024796,49.8123924853156,32.3507960985494,14.3677635447158,0,0.995005789216524,1.0900370525814,-0,0,0.535291679292557,46.5703760984524,0,0
264.73,0.980800074037503,0.98080007388635,0.980800074029517,95.5868030822918,95.5868030822918,35.9301590962287,48.8680855752272,32.3509757888246,14.3677417182399,0,0.995005789216524,1.0904287687945,-0,0,0.556419020601679,48.4084547923461,0,0
264.74,0.980807610166945,0.980807610011321,0.980807610159078,95.754913972546,95.754913972546,35.9854066552095,49.0363908852476,32.3509567522753,14.3675663350231,0,0.995005789216524,1.09035730444201,-0,0,0.544390692229955,47.3619902240061,0,0
264.75,0.98084305642675,0.980843056276176,0.980843056419936,94.9388652105567,94.9388652105567,35.7174579265852,48.2183136231601,32.3522721016993,14.3682794856974,0,0.995005789216524,1.09078289121398,-0,0,0.536346097939901,46.6621105207713,0,0
264.76,0.980885494329497,0.980885494181607,0.980885494322313,95.3374006516065,95.3374006516065,35.8488091395907,48.6141576717565,32.3539942070843,14.3692487727656,0,0.995005789216524,1.09052765420587,-0,0,0.536810050354854,46.7024743808723,0,0
264.77,0.980929765301856,0.980929765148888,0.980929765289727,96.7698498835066,96.7698498835066,36.3200144290058,50.0437644581906,32.3558298299544,14.3702555953616,0,0.995005789216524,1.08976723093982,-0,0,0.550285980714709,47.8748803221796,0,0
264.78,0.980966299578155,0.980966299426741,0.980966299570088,96.3682452758063,96.3682452758063,36.1883155816429,49.6399391000752,32.3572858155629,14.3710203601682,0,0.995005789216524,1.09005232920472,-0,0,0.553035016191461,48.1140464086571,0,0
264.79,0.981012063317974,0.981012063166273,0.981012063309201,96.4212670336269,96.4212670336269,36.2061457307111,49.6899595087584,32.3592204775204,14.372087047348,0,0.995005789216524,1.09003446756385,-0,0,0.547125589514404,47.5999262877531,0,0
264.8,0.981063014716411,0.981063014564988,0.98106301470836,95.036936626522,95.036936626522,35.7516005110318,48.3021294452393,32.3614331475158,14.3733740337668,0,0.995005789216524,1.0907638707272,-0,0,0.540066155961815,46.9857555686779,0,0
264.81,0.981129952545933,0.981129952393668,0.981129952537471,94.691326819153,94.691326819153,35.638637508678,47.9516741545064,32.3644590745254,14.3751935901212,0,0.995005789216524,1.09090931154974,-0,0,0.525510779274572,45.7194377968877,0,0
264.82,0.981213388910396,0.981213388759152,0.981213388902244,96.2402369754772,96.2402369754772,36.1485445727569,49.4944184453048,32.3683028711677,14.3775156590047,0,0.995005789216524,1.09000683046123,-0,0,0.554741277015725,48.2624911003681,0,0
264.83,0.981264113691544,0.981264113542084,0.981264113681279,96.167242078971,96.167242078971,36.1250244080663,49.4178784646398,32.3705669800803,14.3787966342508,0,0.995005789216524,1.09018282874889,-0,0,0.530916672766151,46.1897505306551,0,0
264.84,0.981342677767127,0.981342677616373,0.981342677757019,96.0840732009295,96.0840732009295,36.0984428363409,49.3289379705205,32.3741723233258,14.3809629070832,0,0.995005789216524,1.09018422138801,-0,0,0.526764629105542,45.8285227321821,0,0
264.85,0.981397689173403,0.981397689022502,0.981397689163484,96.3478790431257,96.3478790431257,36.1856875925287,49.5886803434029,32.376737453368,14.3824612463548,0,0.995005789216524,1.09000436965232,-0,0,0.554573255622326,48.2478732391423,0,0
264.86,0.981455894882461,0.981455894730109,0.981455894871842,96.1076825449351,96.1076825449351,36.1072999624745,49.344235854876,32.3794238910838,14.3840227989753,0,0.995005789216524,1.09019143259768,-0,0,0.557899954292576,48.5372960234541,0,0
264.87,0.981748717071578,0.981748716926434,0.981748717063073,96.7399026292085,96.7399026292085,36.3179195083802,49.9545915002955,32.3928478782,14.392463250713,0,0.995005789216524,1.08989353768899,-0,0,0.549307361041619,47.7897404106209,0,0
264.88,0.982434223910717,0.982434223764665,0.982434223903422,95.7613588810335,95.7613588810335,36.002883127924,48.9246530094606,32.4242242562856,14.4124816152873,0,0.995005789216524,1.09042199730818,-0,0,0.558707090265539,48.6075168531019,0,0
264.89,0.983161339427706,0.983161339285993,0.98316133941798,96.7789870080936,96.7789870080936,36.3443694827013,49.887696564582,32.4575675777314,14.4337228657802,0,0.995005789216524,1.08993163518989,-0,0,0.539333366256312,46.9220028642991,0,0
264.9,0.983907173559505,0.983907173427228,0.983907173553005,97.6505299209389,97.6505299209389,36.6380311973246,50.7031606782629,32.4918198545641,14.4555493881119,0,0.995005789216524,1.08946500851552,-0,0,0.563569345619511,49.0305330688974,0,0
264.91,0.98461968556508,0.984619685435975,0.98461968555563,96.3420507115754,96.3420507115754,36.2148377558645,49.341043250743,32.5245625782785,14.4764448825539,0,0.995005789216524,1.09020870773053,-0,0,0.540828868210375,47.0521115343026,0,0
264.92,0.985325160270188,0.985325160144969,0.985325160260748,96.5989801821508,96.5989801821508,36.3061208748058,49.5447218640676,32.5570761768482,14.4971821412351,0,0.995005789216524,1.09005639182676,-0,0,0.558546555225993,48.5935503046614,0,0
264.93,0.986008608930057,0.986008608806034,0.986008608921385,97.0000941741649,97.0000941741649,36.4445833506776,49.894259768889,32.5885850603464,14.5172493449295,0,0.995005789216524,1.08991572706921,-0,0,0.558164720853429,48.5603307142483,0,0
264.94,0.986660946321934,0.986660946201017,0.986660946313688,95.5751279952079,95.5751279952079,35.9825461507312,48.4200019695273,32.6186818734181,14.5364441522624,0,0.995005789216524,1.09073748328047,-0,0,0.53522400227856,46.5644881982347,0,0
264.95,0.987287552266427,0.98728755215059,0.987287552256199,96.7916862313349,96.7916862313349,36.3885112492944,49.5890399192745,32.6477116156782,14.5549346963822,0,0.995005789216524,1.09004063007057,-0,0,0.527120498096517,45.859483334397,0,0
264.96,0.987900089216741,0.987900089097411,0.987900089203748,96.7984160021448,96.7984160021448,36.3966887140604,49.5493003916063,32.6760916310977,14.5730239794408,0,0.995005789216524,1.09003889128675,-0,0,0.55016988967795,47.8647804019817,0,0
264.97,0.988459444223428,0.988459444109564,0.98845944421459,95.9025723848708,95.9025723848708,36.1076914446885,48.6109843350501,32.702029831556,14.5895582182647,0,0.995005789216524,1.09056926338467,-0,0,0.535092555463373,46.5530523253134,0,0
264.98,0.988999140937859,0.988999140822394,0.988999140927545,95.5452062965956,95.5452062965956,35.9955051455566,48.2125274109584,32.7271202405719,14.6055586450653,0,0.995005789216524,1.09075013213746,-0,0,0.537170320022531,46.7338178419602,0,0
264.99,0.98951867722841,0.989518677113295,0.989518677220066,95.6885075253708,95.6885075253708,36.0476899518802,48.3162278495504,32.7513062268423,14.6209734489781,0,0.995005789216524,1.09067832997925,-0,0,0.540165289986628,46.9943802288367,0,0
265,0.989996345616147,0.989996345500831,0.98999634560815,95.7670993381418,95.7670993381418,36.0782013674659,48.358378539729,32.7735692105859,14.6351515878268,0,0.995005789216524,1.09064914645372,-0,0,0.550665185597051,47.9078711469434,0,0
265.01,0.990447507387976,0.990447507279942,0.990447507379327,95.0785797684556,95.0785797684556,35.8563146828427,47.635451202683,32.7945916970853,14.6485368686874,0,0.995005789216524,1.09109241526081,-0,0,0.52422265631767,45.6073710996373,0,0
265.02,0.990887734289968,0.990887734181526,0.990887734278701,95.1916049042404,95.1916049042404,35.8977927621482,47.7147554780426,32.8151828094074,14.6616666167904,0,0.995005789216524,1.09096640174296,-0,0,0.537127090567765,46.7300568793956,0,0
265.03,0.991276740012794,0.99127673990767,0.991276740001532,96.8846201374318,96.8846201374318,36.4580880864708,49.3780017841246,32.8333999613382,14.673218391969,0,0.995005789216524,1.09007675665932,-0,0,0.550176433697147,47.8653497316518,0,0
265.04,0.991626137930895,0.991626137825065,0.991626137918519,96.6162536153989,96.6162536153989,36.3733063448302,49.0830124851791,32.8497060541861,14.6835350760337,0,0.995005789216524,1.09034368319079,-0,0,0.531367965286347,46.2290129799122,0,0
265.05,0.991956706864408,0.991956706758703,0.99195670685318,95.600647647751,95.600647647751,36.0427483780942,48.0420762962761,32.8651966732828,14.6933746781921,0,0.995005789216524,1.09084453814307,-0,0,0.543285062034244,47.2658003969792,0,0
265.06,0.992276644164204,0.992276644063106,0.992276644151367,96.8981584024602,96.8981584024602,36.4723770002764,49.3150614694231,32.8802253206667,14.7028716123704,0,0.995005789216524,1.09014711663755,-0,0,0.548616029168533,47.7295945376624,0,0
265.07,0.992544517037794,0.992544516936136,0.992544517023106,97.7266724503051,97.7266724503051,36.7473374826537,50.1231037178617,32.8928011777887,14.7107675546546,0,0.995005789216524,1.08977361391593,-0,0,0.551123028184487,47.9477034520504,0,0
265.08,0.992798017611035,0.992798017505299,0.992798017596135,96.0145959560694,96.0145959560694,36.1871022159018,48.3916422795528,32.9046876459507,14.7182660305659,0,0.995005789216524,1.09072863352369,-0,0,0.545016813288652,47.4164627561127,0,0
265.09,0.993026010909296,0.993026010805236,0.993026010897666,97.0913828972079,97.0913828972079,36.5432919791529,49.4508619170564,32.9154827181313,14.7250382620202,0,0.995005789216524,1.09009009353563,-0,0,0.556773701647699,48.4393120433498,0,0
265.1,0.993236069128375,0.993236069024314,0.993236069118511,96.9539675608145,96.9539675608145,36.5002057708021,49.2973455712793,32.925389393671,14.7312325958642,0,0.995005789216524,1.0902399346416,-0,0,0.542720863502042,47.2167151246776,0,0
265.11,0.993431205620908,0.993431205518881,0.993431205610547,97.7154030756151,97.7154030756151,36.7524206303176,50.0437549898271,32.9346456565303,14.7370024292578,0,0.995005789216524,1.08980513033193,-0,0,0.555483351838815,48.3270516099769,0,0
265.12,0.993600172783316,0.993600172685126,0.99360017276898,97.6750263631721,97.6750263631721,36.7408272739119,49.9904363854143,32.9426420180336,14.7419479597241,0,0.995005789216524,1.08991763266422,-0,0,0.531183466122456,46.2129615526537,0,0
265.13,0.993751321590992,0.993751321490343,0.993751321574536,96.8076528142809,96.8076528142809,36.4572518244081,49.1113401905664,32.9498661944393,14.7464464292752,0,0.995005789216524,1.0903056069363,-0,0,0.548124015788123,47.6867893735667,0,0
265.14,0.993905528879014,0.99390552877621,0.993905528865656,97.2486276781227,97.2486276781227,36.6037389969979,49.5403913467222,32.9572328621141,14.7510034692864,0,0.995005789216524,1.09010998359968,-0,0,0.526374607275528,45.7945908329709,0,0
265.15,0.994044869449296,0.994044869346955,0.994044869436006,95.4580992539899,95.4580992539899,36.01662588434,47.7389790212661,32.9639240152329,14.7551962174909,0,0.995005789216524,1.09103433478917,-0,0,0.526196460803142,45.7790920898733,0,0
265.16,0.994179179763332,0.994179179662311,0.9941791797508,95.4312677082362,95.4312677082362,36.0091753100208,47.7015519484945,32.9704414632697,14.759274296472,0,0.995005789216524,1.09099686131908,-0,0,0.527760812235475,45.9151906644863,0,0
265.17,0.99430765724767,0.99430765714947,0.994307657234207,95.6304079174503,95.6304079174503,36.0759386287493,47.8905649100752,32.9766767991303,14.7631662082449,0,0.995005789216524,1.09088806170342,-0,0,0.524307252468989,45.6147309648021,0,0
265.18,0.994412922348738,0.994412922249655,0.994412922333024,95.272129913639,95.272129913639,35.9592588833782,47.5239336065323,32.9818241503358,14.7663721567709,0,0.995005789216524,1.09108581498355,-0,0,0.522338721758927,45.4434687930267,0,0
265.19,0.994619270950687,0.994619270849361,0.994619270930091,77.9612550061535,77.9612550061535,30.2714762371902,30.1969633372755,32.9914292447717,14.7728624241063,0,0.995005789216524,1.10198072793629,-0,0,0.247867881223789,21.5645056664696,0,0
265.2,0.994948160371008,0.994948160260038,0.994948160365869,71.7898450444906,71.7898450444906,28.2464431013997,23.9982893098096,33.0075754551519,14.7839802795292,0,0.995005789216524,1.10744219708016,-0,0,0.250189970864179,21.7665274651836,0,0
265.21,0.994827166411344,0.994827166304782,0.994827166411957,70.7003567034965,70.7003567034965,27.8873943101014,22.9156068758375,33.0029800797369,14.7817697479221,0,0.995005789216524,1.10896534357111,-0,0,0.246197108644717,21.4191484520904,0,0
265.22,0.994525514143032,0.994525514028976,0.994525514140427,70.3631607787967,70.3631607787967,27.7738305327488,22.5991192294858,32.9899125159608,14.7741290333501,0,0.995005789216524,1.10961477613799,-0,0,0.264916101706818,23.0477008484932,0,0
265.23,0.994192276985615,0.994192276869994,0.99419227698044,70.9502075337992,70.9502075337992,27.9637055132247,23.2096166376342,32.9752090115464,14.7653818846186,0,0.995005789216524,1.10898927064453,-0,0,0.247041222548097,21.4925863616844,0,0
265.24,0.993860030197182,0.993860030076303,0.993860030191113,70.6587976670197,70.6587976670197,27.8648175270785,22.9418545975015,32.9603680197319,14.7565750497863,0,0.995005789216524,1.10926035099192,-0,0,0.253928695909929,22.0917965441638,0,0
265.25,0.993502215621182,0.993502215498938,0.993502215613145,70.4745259822421,70.4745259822421,27.8008644607858,22.783422423532,32.9441974224319,14.7469061362783,0,0.995005789216524,1.10936593481226,-0,0,0.234235034291665,20.3784479833748,0,0
265.26,0.993167389066715,0.99316738894219,0.993167389058954,69.6296239446833,69.6296239446833,27.5199721070744,21.9627598197937,32.9289694368749,14.7378946880147,0,0.995005789216524,1.11032474346667,-0,0,0.262464717702005,22.8344304400744,0,0
265.27,0.99281278392491,0.992812783798888,0.992812783917542,71.1821164328636,71.1821164328636,28.026854616943,23.5412098609107,32.9127480888386,14.7281584831143,0,0.995005789216524,1.10881959153472,-0,0,0.265711658939009,23.1169143276937,0,0
265.28,0.992464313266391,0.992464313137026,0.992464313256668,70.2841500150863,70.2841500150863,27.728326800479,22.6690475082932,32.8966021237071,14.718500383086,0,0.995005789216524,1.10939697001252,-0,0,0.241085257125382,20.9744173699082,0,0
265.29,0.992121540584972,0.992121540454165,0.992121540574657,70.4428055633549,70.4428055633549,27.777141209783,22.8531312501096,32.8806802227814,14.7089940904639,0,0.995005789216524,1.1093453102608,-0,0,0.2332186007017,20.2900182610479,0,0
265.3,0.991803214902112,0.991803214768922,0.991803214891161,70.2327820442388,70.2327820442388,27.7049964614648,22.6668023974071,32.8658009452202,14.7001787016116,0,0.995005789216524,1.10965040248094,-0,0,0.264556041716517,23.0163756293369,0,0
265.31,0.991465520806483,0.991465520670621,0.991465520798152,70.4446555654986,70.4446555654986,27.7713135011813,22.9040394018154,32.8499312714715,14.6906848922118,0,0.995005789216524,1.10928276323263,-0,0,0.240410387272127,20.915703692675,0,0
265.32,0.991167274166037,0.991167274029629,0.991167274157977,70.4574710748184,70.4574710748184,27.7725722851633,22.9393203891495,32.8358136424135,14.6823370432554,0,0.995005789216524,1.10929635543233,-0,0,0.243880029790301,21.2175625917562,0,0
265.33,0.990870480260956,0.990870480123912,0.990870480250104,69.7059284969968,69.7059284969968,27.5225960561104,22.2102464660051,32.8216807604814,14.6740012705103,0,0.995005789216524,1.10997979895795,-0,0,0.237909082713187,20.6980901960473,0,0
265.34,0.990587108480384,0.990587108341863,0.990587108470494,70.4359508631656,70.4359508631656,27.7597156161261,22.9617466263848,32.8081625551505,14.6660416816303,0,0.995005789216524,1.10943636261755,-0,0,0.264130332012554,22.9793388850922,0,0
265.35,0.990301932159644,0.990301932019209,0.990301932150422,70.5476115596559,70.5476115596559,27.7935481426013,23.0952321037364,32.794449973782,14.6579294821374,0,0.995005789216524,1.10911598300386,-0,0,0.251077388075434,21.8437327625627,0,0
265.36,0.990048618418096,0.99004861827722,0.990048618409816,70.1546065206039,70.1546065206039,27.6618037926893,22.7216949975842,32.7821547806082,14.6507567424115,0,0.995005789216524,1.10948661673969,-0,0,0.260319118343644,22.647763295897,0,0
265.37,0.989793341945522,0.98979334180224,0.989793341939832,70.5728113671558,70.5728113671558,27.796665402114,23.1595952173582,32.769739425393,14.6434767244045,0,0.995005789216524,1.10903755844542,-0,0,0.246219455280079,21.4210926093669,0,0
265.38,0.989555177454825,0.989555177310544,0.98955517745124,70.825976788527,70.825976788527,27.8774384624814,23.4312212950629,32.75807096383,14.6366845296341,0,0.995005789216524,1.10882416591618,-0,0,0.262502562420939,22.8377229306217,0,0
265.39,0.989318161063967,0.989318160921475,0.989318161059895,69.9670261091784,69.9670261091784,27.5926732459102,22.5907434965273,32.7463842358563,14.6298983767948,0,0.995005789216524,1.10952600742369,-0,0,0.25553125669023,22.23121933205,0,0
265.4,0.989106772711688,0.989106772567171,0.989106772707407,71.0315688213994,71.0315688213994,27.9403833314383,23.6718084468366,32.7359069831128,14.62385339145,0,0.995005789216524,1.1086128495747,-0,0,0.266075534317247,23.1485714856005,0,0
265.41,0.98891611286968,0.988916112724241,0.988916112865433,69.5344544210959,69.5344544210959,27.4462981241595,22.1897575819413,32.7262829321196,14.618413907035,0,0.995005789216524,1.10990754490772,-0,0,0.240459814102023,20.920003826876,0,0
265.42,0.988735072163084,0.988735072016841,0.988735072158997,69.6028818847887,69.6028818847887,27.4668853771607,22.2724396936345,32.717152118349,14.6132900728051,0,0.995005789216524,1.11002789294753,-0,0,0.253451365135375,22.0502687667776,0,0
265.43,0.988563726008342,0.988563725860802,0.98856372600718,69.431503329693,69.431503329693,27.4087375198597,22.1146533013245,32.7084272851458,14.6084227432227,0,0.995005789216524,1.1101770298744,-0,0,0.256650964398658,22.3286339026833,0,0
265.44,0.988415922074673,0.988415921927339,0.988415922074887,69.4495377163347,69.4495377163347,27.4130691733629,22.1445481527041,32.7007611938036,14.6042283698269,0,0.995005789216524,1.11012146337948,-0,0,0.245577159935608,21.3652129143979,0,0
265.45,0.988292924275075,0.988292924129226,0.988292924274358,69.3986705191502,69.3986705191502,27.394990688085,22.1036806915194,32.6942193739333,14.6007704536975,0,0.995005789216524,1.11023443163389,-0,0,0.258916035018591,22.5256950466175,0,0
265.46,0.988165811687694,0.988165811539567,0.98816581168635,68.9167957176864,68.9167957176864,27.2351979951021,21.6321885445471,32.6874450964818,14.5971620766576,0,0.995005789216524,1.11059361765,-0,0,0.232134680758681,20.1957172260052,0,0
265.47,0.988053235711739,0.988053235564536,0.988053235711327,69.7531732973778,69.7531732973778,27.508836874043,22.4778576440172,32.6813538496357,14.5939618037249,0,0.995005789216524,1.10982660285316,-0,0,0.253206464235732,22.0289623885087,0,0
265.48,0.987969691896311,0.987969691747367,0.987969691895443,69.2401922340435,69.2401922340435,27.3392320458113,21.9720412177317,32.6765390055882,14.5916120107236,0,0.995005789216524,1.11027279346083,-0,0,0.248208804064661,21.5941659536255,0,0
265.49,0.987879346223489,0.98787934607482,0.987879346226977,69.243599093718,69.243599093718,27.3392917125245,21.9831147671259,32.6714197972522,14.5890645293399,0,0.995005789216524,1.11031080580026,-0,0,0.241671043024148,21.0253807431009,0,0
265.5,0.987817470084564,0.987817469937033,0.98781747008381,76.0405320136924,76.0405320136924,29.5725854195519,28.7854069374081,32.6677893456275,14.5873357306568,0,0.995005789216524,1.10474883340287,-0,0,0.626626592022909,54.5165135059931,0,0
265.51,0.987458979311686,0.987458979157446,0.987458979291769,101.631240158361,101.631240158361,37.9801019365845,54.405707307618,32.6500309876471,14.5755018630963,0,0.995005789216524,1.08734242210498,-0,0,0.639311130866141,55.6200683853543,0,0
265.52,0.987059899040961,0.987059898886802,0.987059899027423,103.511115266326,103.511115266326,38.5936505451445,56.3198147949102,32.6294476085834,14.5618528628323,0,0.995005789216524,1.08703199264241,-0,0,0.626742240679893,54.5265749391507,0,0
265.53,0.986667131405434,0.986667131255532,0.986667131398107,104.3280871981,104.3280871981,38.8579496339261,57.1701712604302,32.6093885703068,14.5485273673629,0,0.995005789216524,1.08673504606787,-0,0,0.628727346433721,54.6992791397337,0,0
265.54,0.986276532790798,0.986276532641814,0.986276532785101,104.273657207804,104.273657207804,38.8358963448306,57.1486343681122,32.5896331060086,14.5353897336833,0,0.995005789216524,1.08685221774816,-0,0,0.607656010198658,52.8660728872832,0,0
265.55,0.9859275667893,0.985927566640116,0.985927566783111,102.867780086893,102.867780086893,38.3701038909383,55.7720040789989,32.572059600746,14.5237164071485,0,0.995005789216524,1.08738427846565,-0,0,0.630055608674803,54.8148379547079,0,0
265.56,0.985596040128881,0.985596039979034,0.985596040124385,104.776156283675,104.776156283675,38.9938645744925,57.7080377170864,32.5554962233266,14.5126223432619,0,0.995005789216524,1.086486915539,-0,0,0.630175151785989,54.8252382053811,0,0
265.57,0.985283905372162,0.985283905223927,0.985283905367906,102.360118146535,102.360118146535,38.1964698577218,55.3179596692126,32.5399297446596,14.5022287326627,0,0.995005789216524,1.08773707938589,-0,0,0.6062173508963,52.7409095279781,0,0
265.58,0.985001369298724,0.985001369149366,0.985001369291391,103.394516184121,103.394516184121,38.5335271475228,56.3755970250725,32.526021356508,14.4928978025408,0,0.995005789216524,1.08701938156964,-0,0,0.629421356922049,54.7596580522182,0,0
265.59,0.984741389412151,0.984741389261627,0.984741389407266,103.686429884477,103.686429884477,38.6267727928918,56.6889633204997,32.513215227438,14.4842513365396,0,0.995005789216524,1.08696429120753,-0,0,0.636510378627572,55.3764029405988,0,0
265.6,0.984482544222628,0.984482544073807,0.984482544218617,102.799289427293,102.799289427293,38.3325163118639,55.822999878413,32.5005711633241,14.4757183855562,0,0.995005789216524,1.08748017350561,-0,0,0.603442577349327,52.4995042293914,0,0
265.61,0.984266912656064,0.984266912506764,0.984266912650587,102.920637553116,102.920637553116,38.3701962032888,55.9618888138355,32.4901224970245,14.4686262422559,0,0.995005789216524,1.08723848595223,-0,0,0.622624442495407,54.1683264971004,0,0
265.62,0.984067618166579,0.984067618017298,0.984067618157707,102.147554290592,102.147554290592,38.114060768807,55.205016620556,32.4804827234712,14.4620549465647,0,0.995005789216524,1.08768534641821,-0,0,0.602881963776069,52.450730848518,0,0
265.63,0.983876596189261,0.983876596039604,0.98387659618045,102.992652231355,102.992652231355,38.3899080200524,56.06545412863,32.4713777256886,14.4558203770367,0,0.995005789216524,1.0871932040095,-0,0,0.602559593709629,52.4226846527378,0,0
265.64,0.983724019057122,0.983724018909488,0.983724019046318,100.949039521669,100.949039521669,37.7166641929861,54.0341486163946,32.4640846297955,14.4508062754786,0,0.995005789216524,1.08819817092113,-0,0,0.596866585600024,51.9273929472021,0,0
265.65,0.983586949513583,0.983586949362656,0.983586949499253,102.566319525233,102.566319525233,38.2468809822412,55.6623315521473,32.4576675382259,14.44632043486,0,0.995005789216524,1.08727806462217,-0,0,0.617629709028139,53.7337846854481,0,0
265.66,0.983469679534445,0.98346967938282,0.983469679520101,101.137752319208,101.137752319208,37.7761652252047,54.2431623560864,32.4521458557513,14.44244410737,0,0.995005789216524,1.08805979602625,-0,0,0.593582014846416,51.6416352916382,0,0
265.67,0.983350191635228,0.983350191483339,0.983350191622226,102.207346341328,102.207346341328,38.1265612057072,55.3221266390382,32.4466544685554,14.4385652337341,0,0.995005789216524,1.08744301774354,-0,0,0.613132870375121,53.3425597226355,0,0
265.68,0.983237277182758,0.983237277032739,0.983237277173479,101.639620958293,101.639620958293,37.9388529184352,54.7633363485469,32.4414332884873,14.4348513212584,0,0.995005789216524,1.08787240144741,-0,0,0.579428709460483,50.410297723062,0,0
265.69,0.983158102974587,0.983158102825403,0.983158102965408,100.892724266872,100.892724266872,37.6926069638731,54.0225746627448,32.4378860345278,14.4322635695996,0,0.995005789216524,1.08809987907488,-0,0,0.589227142472221,51.2627613950832,0,0
265.7,0.983093812094361,0.983093811943296,0.983093812084275,99.4414723164875,99.4414723164875,37.2150034311507,52.5762402367222,32.4350624135585,14.4301696662068,0,0.995005789216524,1.08881198643319,-0,0,0.577821377942284,50.2704598809787,0,0
265.71,0.983048755376776,0.983048755225798,0.983048755369904,99.2823512334022,99.2823512334022,37.1623086151237,52.4204175934285,32.4332163435144,14.4287172964594,0,0.995005789216524,1.08879739333645,-0,0,0.579030701084313,50.3756709943352,0,0
265.72,0.982989960623913,0.982989960474095,0.982989960618119,99.8255152385262,99.8255152385262,37.3403151349714,52.9678989630472,32.4307605268393,14.4268557486397,0,0.995005789216524,1.08852293443555,-0,0,0.574573689201347,49.9879109605172,0,0
265.73,0.982933731179856,0.982933731031258,0.982933731172116,99.26129221092,99.26129221092,37.1543678466323,52.4077676020648,32.4284295091321,14.425095099723,0,0.995005789216524,1.08880449273558,-0,0,0.575948289023143,50.1075011450134,0,0
265.74,0.982883932616019,0.982883932464221,0.982883932601641,100.966251898689,100.966251898689,37.7143356446527,54.1162998104925,32.4264397349787,14.4235123532181,0,0.995005789216524,1.0879041516879,-0,0,0.600436750501788,52.2379972936556,0,0
265.75,0.982823909533298,0.982823909381531,0.98282390952092,100.035764021864,100.035764021864,37.4079572931917,53.1902934241115,32.4238962270704,14.421574370682,0,0.995005789216524,1.08852726220426,-0,0,0.579364169506234,50.4046827470423,0,0
265.76,0.98277409631311,0.982774096160939,0.982774096303954,99.4902123378131,99.4902123378131,37.2282203210622,52.6482668280068,32.4219149812685,14.4200305285377,0,0.995005789216524,1.08870048468444,-0,0,0.587685196564677,51.1286121011269,0,0
265.77,0.982732983006772,0.982732982857466,0.98273298299868,100.222434416731,100.222434416731,37.468553430612,53.3833639747362,32.4203465755157,14.4187238664789,0,0.995005789216524,1.08834040429729,-0,0,0.581590988065766,50.5984159617217,0,0
265.78,0.982684466561207,0.982684466408966,0.982684466548381,99.5338884871476,99.5338884871476,37.241832639979,52.6982172196893,32.4184420460747,14.4172292213836,0,0.995005789216524,1.08866355361307,-0,0,0.598753068868752,52.0915169915815,0,0
265.79,0.982641889491698,0.982641889338565,0.982641889478105,99.9120923818738,99.9120923818738,37.3657956002025,53.0793710094842,32.4168257137237,14.4158956586659,0,0.995005789216524,1.08848875621694,-0,0,0.599312595171958,52.1401957799604,0,0
265.8,0.982580463410746,0.982580463258436,0.982580463398853,101.703108880426,101.703108880426,37.9539455896918,54.8747981613167,32.4143489799298,14.4139617391793,0,0.995005789216524,1.08762731705906,-0,0,0.604950401271522,52.6306849106224,0,0
265.81,0.982513649359761,0.98251364920763,0.982513649348218,101.137129644755,101.137129644755,37.7673239159914,54.313728898534,32.4115642037209,14.4118365425005,0,0.995005789216524,1.08802712403098,-0,0,0.585812178914393,50.9656595655522,0,0
265.82,0.982451177503642,0.982451177351143,0.982451177493917,99.4074208956789,99.4074208956789,37.1982599442901,52.5884364703416,32.4090446454017,14.4099397799355,0,0.995005789216524,1.08882735109741,-0,0,0.571949614304607,49.7596164445008,0,0
265.83,0.982393039838058,0.982393039686916,0.982393039830526,99.4472397257152,99.4472397257152,37.2108730468454,52.632181289037,32.4068161892469,14.4082422474314,0,0.995005789216524,1.0886749968163,-0,0,0.581766752090703,50.6137074318912,0,0
265.84,0.982330066084243,0.982330065933146,0.982330066076912,99.0395856689718,99.0395856689718,37.0763583474907,52.2288454365665,32.4043468652175,14.4063933671878,0,0.995005789216524,1.08888895533686,-0,0,0.584558843246441,50.8566193624404,0,0
265.85,0.98225134336343,0.982251343212225,0.982251343354333,99.4800906152027,99.4800906152027,37.2204713014268,52.674841967844,32.4011718386395,14.4040768087192,0,0.995005789216524,1.08865692715895,-0,0,0.583500667920508,50.7645581090842,0,0
265.86,0.98216165571927,0.982161655567298,0.982161655706682,100.543075236036,100.543075236036,37.569073657169,53.7441999550039,32.3974780940029,14.4013971870293,0,0.995005789216524,1.08816077978826,-0,0,0.575552552408954,50.073072059579,0,0
265.87,0.982065885913944,0.982065885760605,0.982065885900774,99.0704294540287,99.0704294540287,37.0841925336434,52.2783742193486,32.3934841202915,14.3985711143887,0,0.995005789216524,1.0889109276282,-0,0,0.572238413928456,49.7847420117757,0,0
265.88,0.981967306196622,0.981967306042279,0.981967306183955,99.5066891725593,99.5066891725593,37.2267262895858,52.7215517761574,32.3894335888185,14.3957038075833,0,0.995005789216524,1.08858804701172,-0,0,0.594590546748054,51.7293775670807,0,0
265.89,0.981864309020267,0.981864308866775,0.981864309011307,98.9524558422646,98.9524558422646,37.0436440472741,52.174688417602,32.3851148631693,14.3926525614933,0,0.995005789216524,1.08898517593814,-0,0,0.560992371982351,48.8063363624645,0,0
265.9,0.981758372636312,0.981758372484275,0.981758372633824,100.069548691577,100.069548691577,37.4098899493472,53.2992268156321,32.3807471178612,14.3895747580836,0,0.995005789216524,1.08827328447436,-0,0,0.593482564930808,51.6329831489803,0,0
265.91,0.98164268498224,0.98164268483439,0.981642684981383,98.2739202417445,98.2739202417445,36.8186620332836,51.5118634073904,32.3758589758351,14.386197858519,0,0.995005789216524,1.08925257883378,-0,0,0.577973440065867,50.2836892857304,0,0
265.92,0.981531367977675,0.981531367829405,0.981531367978187,99.731130689335,99.731130689335,37.2966458591235,52.9769408849421,32.3712384579053,14.3829513464877,0,0.995005789216524,1.08844922172943,-0,0,0.590893709333973,51.4077527120557,0,0
265.93,0.981412461728958,0.98141246157836,0.981412461721663,98.8016247130719,98.8016247130719,36.990064402811,52.0559907716346,32.3661908472166,14.3794430942207,0,0.995005789216524,1.08901375788599,-0,0,0.577586435503105,50.2500198887701,0,0
265.94,0.981288484838832,0.981288484686156,0.981288484829243,97.6746780074681,97.6746780074681,36.6185497226651,50.9378642910858,32.3609605698016,14.3758531465807,0,0.995005789216524,1.08954444873189,-0,0,0.561419040973044,48.8434565646548,0,0
265.95,0.981155139573554,0.981155139419809,0.981155139562013,97.191964969742,97.191964969742,36.4587056303526,50.4645674133409,32.3553531085125,14.3720444478887,0,0.995005789216524,1.0897107309726,-0,0,0.554013106034268,48.1991402249813,0,0
265.96,0.981018263816623,0.981018263662073,0.981018263806239,97.1880966575523,97.1880966575523,36.4562188623262,50.4703539643419,32.3495959351616,14.3681467580488,0,0.995005789216524,1.08965731069775,-0,0,0.557891939985044,48.5365987786988,0,0
265.97,0.980859545916021,0.980859545762564,0.980859545904804,98.8478215719829,98.8478215719829,37.0003092329607,52.1414986104106,32.3428018320081,14.3635211295642,0,0.995005789216524,1.08884068457868,-0,0,0.573609575866026,49.9040331003443,0,0
265.98,0.980700030699887,0.980700030546104,0.980700030687564,98.8227548487881,98.8227548487881,36.9906164551156,52.1279922648808,32.3359169051039,14.3588456788034,0,0.995005789216524,1.08888556848508,-0,0,0.583267295662116,50.7442547226041,0,0
265.99,0.980543148939847,0.980543148785044,0.98054314892529,99.4001657370167,99.4001657370167,37.1789707161363,52.716810014669,32.3291405008459,14.3542152215018,0,0.995005789216524,1.08862593164546,-0,0,0.581768746546027,50.6138809495043,0,0
266,0.980369497154113,0.980369496999304,0.980369497141259,99.4678037511684,99.4678037511684,37.1996135016786,52.7970699826652,32.3216147389369,14.3491190295663,0,0.995005789216524,1.08849635946769,-0,0,0.644182995145234,56.0439205776353,0,0
266.01,0.980137341393028,0.980137341237871,0.980137341380154,105.005427604597,105.005427604597,39.0175712079908,58.3520263687686,32.3113414133306,14.3420598224978,0,0.995005789216524,1.0860209653144,-0,0,0.655774319155046,57.052365766489,0,0
266.02,0.979890802121305,0.979890801966145,0.979890802106714,106.30495314902,106.30495314902,39.4423557227132,59.670309349953,32.3002288118428,14.3344149872244,0,0.995005789216524,1.08578219476134,-0,0,0.639408095474093,55.6285043062461,0,0
266.03,0.979672679093841,0.979672678938398,0.979672679079513,104.412299533197,104.412299533197,38.8182061777753,57.7941401403406,32.2904622508507,14.327697142006,0,0.995005789216524,1.08665424741909,-0,0,0.642548551174612,55.9017239521913,0,0
266.04,0.979437385587935,0.979437385433354,0.979437385575112,104.894662884277,104.894662884277,38.9745444759365,58.2941145764352,32.2800203442664,14.3205279635751,0,0.995005789216524,1.08635890458177,-0,0,0.638392980152048,55.5401892732281,0,0
266.05,0.97919342618552,0.979193426031314,0.979193426173426,106.088750195749,106.088750195749,39.3647388431606,59.5064255610482,32.269218318748,14.3131063159527,0,0.995005789216524,1.0857645355838,-0,0,0.660573780792912,57.4699189289834,0,0
266.06,0.978956150384183,0.978956150229612,0.978956150370926,105.931017662064,105.931017662064,39.310666830859,59.3664978310146,32.2586814519028,14.3058383791471,0,0.995005789216524,1.08598693340047,-0,0,0.650551102567114,56.5979459233389,0,0
266.07,0.978958025398291,0.978958025245817,0.9789580253821,105.24017591969,105.24017591969,39.083675381663,58.6754341279196,32.2591019176528,14.3056398741178,0,0.995005789216524,1.08625757801295,-0,0,0.654089906700021,56.9058218829019,0,0
266.08,0.979349686973135,0.979349686823773,0.979349686957323,103.840933589763,103.840933589763,38.6275837399306,57.246738094386,32.2773012326691,14.316894262708,0,0.995005789216524,1.08695868214881,-0,0,0.620893847873743,54.0177647650157,0,0
266.09,0.979940280975322,0.979940280825241,0.979940280956443,84.3026910889216,84.3026910889216,32.2113965404759,37.663779884725,32.3045077926476,14.334403411549,0,0.995005789216524,1.09774313316555,-0,0,0.322412102255948,28.0498528962675,0,0
266.1,0.980702663858496,0.980702663702955,0.980702663816216,77.6379473952056,77.6379473952056,30.0284055064279,30.9392556035317,32.3406112852289,14.3580805064449,0,0.995005789216524,1.10165267608048,-0,0,0.319549270328957,27.8007865186193,0,0
266.11,0.981477333008877,0.981477332854175,0.981477332960396,75.8910760157548,75.8910760157548,29.4619804849594,29.1314720205781,32.377373618604,14.3822303765727,0,0.995005789216524,1.10306855210488,-0,0,0.331988469352098,28.8829968336325,0,0
266.12,0.982245736795551,0.982245736651831,0.982245736763845,76.6802802111688,76.6802802111688,29.7290422480192,29.8604336379714,32.4137571182456,14.4060894549518,0,0.995005789216524,1.10251526274059,-0,0,0.307739932661613,26.7733741415604,0,0
266.13,0.983001147829909,0.983001147694842,0.983001147810386,75.3865841936097,75.3865841936097,29.3113308200372,28.5076590975644,32.4493867564979,14.4295383395474,0,0.995005789216524,1.10365141516323,-0,0,0.33271831218839,28.94649316039,0,0
266.14,0.983720406671705,0.98372040654626,0.983720406666011,75.4078843474756,75.4078843474756,29.3254657620867,28.4728110412806,32.4832520101816,14.4518212960135,0,0.995005789216524,1.10365921577032,-0,0,0.302719111319085,26.3365626847604,0,0
266.15,0.984423683815792,0.984423683695801,0.984423683806306,76.4789150364681,76.4789150364681,29.6844589357469,29.4890337584378,32.5163027389889,14.4735785390414,0,0.995005789216524,1.10294988940993,-0,0,0.332472793105674,28.9251330001936,0,0
266.16,0.985103560420664,0.985103560301305,0.985103560411112,75.2120993198568,75.2120993198568,29.2747705248748,28.1694897473417,32.5480745948372,14.494534977678,0,0.995005789216524,1.10388805708844,-0,0,0.306040590492577,26.6255313728542,0,0
266.17,0.985769325720814,0.985769325603653,0.985769325711864,75.341391953004,75.341391953004,29.323818132474,28.2471583466309,32.5791680066149,14.5150655997582,0,0.995005789216524,1.10391587139216,-0,0,0.303445831218993,26.3997873160524,0,0
266.18,0.986421897070048,0.986421896957442,0.986421897065082,74.3416334049524,74.3416334049524,29.0016134585937,27.1969256383536,32.60953990312,14.5351678634788,0,0.995005789216524,1.10479350461578,-0,0,0.293945242257068,25.5732360763649,0,0
266.19,0.987056916177281,0.987056916069261,0.987056916175494,74.1476836921624,74.1476836921624,28.9440866941928,26.9538846591053,32.6390616307934,14.5547374022638,0,0.995005789216524,1.10510619147481,-0,0,0.303892318286664,26.4386316909398,0,0
266.2,0.987676771292077,0.987676771185124,0.987676771288716,75.2603693636086,75.2603693636086,29.3158674398052,28.0187820848209,32.6678142158194,14.5737730629683,0,0.995005789216524,1.10426114293141,-0,0,0.325228288973124,28.2948611406617,0,0
266.21,0.988264083428093,0.988264083321292,0.988264083422188,74.3513892121764,74.3513892121764,29.0228089717809,27.0647346309608,32.694902813148,14.5917517680677,0,0.995005789216524,1.10489143710995,-0,0,0.290808560926547,25.3003448006096,0,0
266.22,0.988833831958961,0.988833831852663,0.988833831952963,75.5571442760356,75.5571442760356,29.4246591292831,28.2267793714827,32.7211803685865,14.6091845359664,0,0.995005789216524,1.10400802197307,-0,0,0.293682899643623,25.5504122689952,0,0
266.23,0.989392080534185,0.989392080429813,0.98939208052902,75.3160890006442,75.3160890006442,29.3508330755699,27.9430230133317,32.7468245381285,14.626241449184,0,0.995005789216524,1.10426601614421,-0,0,0.325481350459198,28.3168774899502,0,0
266.24,0.989928876586517,0.989928876481676,0.989928876579432,74.665542726591,74.665542726591,29.1421871493515,27.2515522542205,32.7713921425822,14.6425983297883,0,0.995005789216524,1.10474279825087,-0,0,0.301667906211597,26.245107840409,0,0
266.25,0.99044199992486,0.990441999822683,0.990441999920893,76.0087541890909,76.0087541890909,29.5886306638624,28.5556308019699,32.7948829583538,14.6582404287672,0,0.995005789216524,1.1037773482889,-0,0,0.322924209701165,28.0944062440013,0,0
266.26,0.990945761108905,0.990945761007413,0.990945761103708,76.5306868195235,76.5306868195235,29.7650163797406,29.0393624554618,32.8178230387663,14.6735013252953,0,0.995005789216524,1.10328305577832,-0,0,0.32000710232569,27.840617902335,0,0
266.27,0.991436327799251,0.991436327697676,0.991436327793945,76.1677710826487,76.1677710826487,29.6504256697991,28.63932876416,32.8400919175211,14.6883504009676,0,0.995005789216524,1.10356421568456,-0,0,0.319887623368202,27.8302232330335,0,0
266.28,0.991912793933778,0.991912793832209,0.991912793926921,75.4519312085247,75.4519312085247,29.419691129996,27.887475320903,32.8616782520465,14.7027776355753,0,0.995005789216524,1.10414962277384,-0,0,0.299083558995406,26.0202696326003,0,0
266.29,0.992393121592281,0.992393121491301,0.9923931215862,75.6220171555671,75.6220171555671,29.4801889698278,28.0212031717106,32.8834666654729,14.7173473183835,0,0.995005789216524,1.104145596994,-0,0,0.306252090520282,26.6439318752645,0,0
266.3,0.992864008177113,0.992864008078258,0.992864008173401,75.6465415376706,75.6465415376706,29.4927406312293,28.0101775654963,32.9047696407183,14.731594331456,0,0.995005789216524,1.10412128666781,-0,0,0.28594064017939,24.8768356956069,0,0
266.31,0.993332380859347,0.993332380762743,0.993332380856634,74.9834855688997,74.9834855688997,29.2792675723558,27.3117559347549,32.9259360960263,14.7457935381185,0,0.995005789216524,1.10474373054853,-0,0,0.284312636050547,24.7351993363976,0,0
266.32,0.993802024566092,0.993802024469192,0.993802024561264,75.2564025863406,75.2564025863406,29.3734473420471,27.5492096594346,32.9471676726341,14.7600252542719,0,0.995005789216524,1.10460752830708,-0,0,0.287657686825243,25.0262187537961,0,0
