t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
266.33,0.994248092124811,0.994248092025753,0.994248092117457,75.6788842582703,75.6788842582703,29.516551029874,27.9380741830222,32.9672799616962,14.773530113552,0,0.995005789216524,1.10431884378047,-0,0,0.314509630583994,27.3623378608075,0,0
266.34,0.994681848881255,0.994681848782707,0.994681848874441,75.8934224218931,75.8934224218931,29.5911732365564,28.1200617278787,32.9867591769483,14.786601517066,0,0.995005789216524,1.10407332758133,-0,0,0.307957426357063,26.7922960930645,0,0
266.35,0.995132849399511,0.995132849300779,0.995132849391836,74.8562863601804,74.8562863601804,29.2545515303734,27.0490750338101,33.0070027400303,14.80020858634,0,0.995005789216524,1.10494549332962,-0,0,0.305985217928341,26.6207139597657,0,0
266.36,0.995574144764196,0.995574144665728,0.995574144756062,75.1128821304699,75.1128821304699,29.3430700072395,27.2725280885406,33.0268255784965,14.8135284634327,0,0.995005789216524,1.10479020171098,-0,0,0.286131188208789,24.8934133741647,0,0
266.37,0.996029672954473,0.996029672855951,0.996029672946488,74.460833424277,74.460833424277,29.1330664349554,26.5862489683738,33.0472870760451,14.8272973798581,0,0.995005789216524,1.10540577866866,-0,0,0.278251969127488,24.2079213140915,0,0
266.38,0.996495926878925,0.996495926784163,0.996495926875471,74.3313894971638,74.3313894971638,29.0949424105561,26.4217271749545,33.068260601413,14.8414017207963,0,0.995005789216524,1.10560885624121,-0,0,0.27029763999419,23.5158946794946,0,0
266.39,0.996951840326164,0.996951840233821,0.996951840323233,74.3379506262279,74.3379506262279,29.1014202328956,26.3939890870787,33.0887540484848,14.8552074906644,0,0.995005789216524,1.10571031704643,-0,0,0.284702447360057,24.7691129203249,0,0
266.4,0.997396273098093,0.99739627300607,0.997396273094261,74.5697578295357,74.5697578295357,29.1818157602022,26.5924239183233,33.1086925039335,14.8686414072789,0,0.995005789216524,1.10553741332958,-0,0,0.296226280069069,25.771686366009,0,0
266.41,0.997160655128949,0.997160655021923,0.997160655116276,96.9104294274861,96.9104294274861,36.5223831635753,48.9525046569099,33.0970337342313,14.8608910363448,0,0.995005789216524,1.09011170806762,-0,0,0.561503902704961,48.8508395353316,0,0
266.42,0.996752613540485,0.996752613404935,0.996752613497453,98.6935770816784,98.6935770816784,37.1041652361667,50.7695169726218,33.0765534940914,14.8475066149652,0,0.995005789216524,1.08938697415493,-0,0,0.579032559186401,50.3758326492168,0,0
266.43,0.996309861780361,0.996309861642533,0.996309861743989,98.9167382847233,98.9167382847233,37.1728837781652,51.0290692745507,33.0545499854587,14.833119024714,0,0.995005789216524,1.08939973255218,-0,0,0.57314581125924,49.8636855795539,0,0
266.44,0.995869295189157,0.995869295062863,0.995869295165713,98.9814964673808,98.9814964673808,37.1895936278412,51.1297819964244,33.0328124308875,14.8189020400689,0,0.995005789216524,1.08937340883168,-0,0,0.56580932075187,49.2254109054127,0,0
266.45,0.995426530878979,0.995426530754198,0.995426530863369,98.309284430451,98.309284430451,36.964084622349,50.4934152773568,33.0111278568051,14.8047412962891,0,0.995005789216524,1.08969910236719,-0,0,0.557719645558915,48.5216091636256,0,0
266.46,0.995002786794871,0.995002786675853,0.99500278678923,99.1437638082835,99.1437638082835,37.2340230886728,51.3620174606157,32.9905005336708,14.7912458139969,0,0.995005789216524,1.08919540934861,-0,0,0.56915410187186,49.5164068628518,0,0
266.47,0.994585705998862,0.994585705881073,0.994585705991653,99.056949732842,99.056949732842,37.2012288243962,51.3086908319342,32.9702628575805,14.7779960433273,0,0.995005789216524,1.08925960748168,-0,0,0.582762711950794,50.7003559397191,0,0
266.48,0.994178276727294,0.994178276605879,0.994178276719499,98.832686158588,98.832686158588,37.123373974613,51.1170042313653,32.9505816531001,14.7651002741225,0,0.995005789216524,1.08938608444793,-0,0,0.583622197587425,50.775131190106,0,0
266.49,0.993773712595746,0.993773712476027,0.993773712592038,99.9623716841173,99.9623716841173,37.4905913076229,52.278902400413,32.9311451703718,14.7523241133324,0,0.995005789216524,1.08882981085691,-0,0,0.566836622457087,49.3147861537666,0,0
266.5,0.993395049419725,0.993395049297403,0.993395049415124,98.8402535249864,98.8402535249864,37.1179484303934,51.1868303496496,32.912997057357,14.7404261179798,0,0.995005789216524,1.08936158788524,-0,0,0.578955294623139,50.3691106322131,0,0
266.51,0.993032516320223,0.993032516188016,0.993032516307448,98.8115701983588,98.8115701983588,37.1048817851835,51.1867833043395,32.8957138464211,14.7290730475983,0,0.995005789216524,1.08935036023167,-0,0,0.578048716817821,50.2902383631504,0,0
266.52,0.992688720396645,0.992688720262114,0.992688720384404,99.2283836406897,99.2283836406897,37.2384419432751,51.63068835514,32.8793790728711,14.7183162126786,0,0.995005789216524,1.08913853269073,-0,0,0.568420659747629,49.4525973980437,0,0
266.53,0.992358056126156,0.992358055989648,0.992358056112914,99.2568283123313,99.2568283123313,37.2444962825779,51.6850840459902,32.8637322324935,14.7080120338477,0,0.995005789216524,1.08908758005937,-0,0,0.57829022802492,50.311249838168,0,0
266.54,0.992046685854733,0.992046685715904,0.992046685840438,98.920179149865,98.920179149865,37.1307468058109,51.372852894676,32.8490217095823,14.6983045456067,0,0.995005789216524,1.0893081699312,-0,0,0.55530825493589,48.3118181794224,0,0
266.55,0.991758894773771,0.991758894632424,0.991758894756174,98.038816605197,98.038816605197,36.8382108522275,50.5139028067729,32.8355063942305,14.6894074041936,0,0.995005789216524,1.08968956211081,-0,0,0.550582546232112,47.9006815221937,0,0
266.56,0.99149099978489,0.991490999637638,0.991490999765084,98.0809077441116,98.0809077441116,36.8494114985331,50.5767470852812,32.8229994530974,14.681161205733,0,0.995005789216524,1.08960508228102,-0,0,0.552261938999702,48.046788692974,0,0
266.57,0.991219320983354,0.991219320840983,0.991219320970609,98.7268561080763,98.7268561080763,37.0590613666974,51.2436922149185,32.8103564905758,14.6728074025821,0,0.995005789216524,1.08926980757067,-0,0,0.549065823907326,47.7687266799374,0,0
266.58,0.990967153826209,0.990967153688815,0.990967153816131,98.5532800182933,98.5532800182933,36.9995436797587,51.089559999944,32.7986495598802,14.665070458469,0,0.995005789216524,1.08932492471118,-0,0,0.574363934717873,49.969662320455,0,0
266.59,0.990727831437848,0.990727831300047,0.990727831429259,98.8719248930094,98.8719248930094,37.1019373742172,51.4266897248204,32.7875460894961,14.6576890786929,0,0.995005789216524,1.08921747314231,-0,0,0.572360107510049,49.7953293533742,0,0
266.6,0.990484567341192,0.990484567202735,0.99048456733172,98.3410429757877,98.3410429757877,36.9250719566319,50.9145443052158,32.7762841559438,14.6502145146281,0,0.995005789216524,1.08953723350862,-0,0,0.541034817323581,47.0700291071515,0,0
266.61,0.990267400406469,0.990267400267788,0.990267400399249,97.0647045980133,97.0647045980133,36.5034628903659,49.6547320975817,32.7663286535675,14.643643846864,0,0.995005789216524,1.09008153143309,-0,0,0.551617721716672,47.9907417893505,0,0
266.62,0.990059578164768,0.990059578024139,0.990059578154874,97.6602587850617,97.6602587850617,36.6972171543036,50.2660356098219,32.7568607863504,14.6373623888894,0,0.995005789216524,1.08971928548774,-0,0,0.559812568141138,48.703693428279,0,0
266.63,0.989851282908486,0.989851282765382,0.989851282897048,97.8826586218998,97.8826586218998,36.7683137052872,50.5042560867203,32.7473571387656,14.6310453964138,0,0.995005789216524,1.0896331711658,-0,0,0.558886804439454,48.6231519862325,0,0
266.64,0.989641830955669,0.989641830808539,0.989641830941335,97.1834926481081,97.1834926481081,36.5364998970526,49.8209415188703,32.7378212185782,14.6247299106597,0,0.995005789216524,1.0899838847021,-0,0,0.567399641983407,49.3637688525564,0,0
266.65,0.989447511005652,0.98944751086096,0.989447510996375,98.6331795068522,98.6331795068522,37.0111327019414,51.2853260674468,32.7290172729897,14.6188361664157,0,0.995005789216524,1.08923029756825,-0,0,0.566539059568406,49.2888981824513,0,0
266.66,0.989258002268764,0.989258002124569,0.989258002257811,97.0137564382555,97.0137564382555,36.47704583333,49.6801673606438,32.7204343814306,14.6131546961811,0,0.995005789216524,1.09004782263121,-0,0,0.557823969975594,48.5306853878767,0,0
266.67,0.989054243465333,0.989054243320865,0.989054243454737,96.9451210786584,96.9451210786584,36.4525480395229,49.6268332017691,32.7112348066107,14.6070530702786,0,0.995005789216524,1.09009630313438,-0,0,0.537402329057181,46.7540026279747,0,0
266.68,0.988858003637473,0.988858003490899,0.988858003625672,96.9854952280414,96.9854952280414,36.4639640154004,49.6818329375109,32.702432850352,14.6012294401786,0,0.995005789216524,1.08998643079458,-0,0,0.562306441623433,48.9206604212387,0,0
266.69,0.988645777909545,0.988645777764201,0.988645777899657,98.0231103102063,98.0231103102063,36.8029950028228,50.7353835788459,32.6928647137252,14.5948620176352,0,0.995005789216524,1.08950020048996,-0,0,0.556331930207546,48.4008779280565,0,0
266.7,0.988436391872073,0.988436391728569,0.988436391862986,97.4552153379876,97.4552153379876,36.6143433622298,50.1832304578943,32.6834043647807,14.5885805153127,0,0.995005789216524,1.08984039324155,-0,0,0.538728370375586,46.869368222676,0,0
266.71,0.988248053892872,0.988248053750063,0.988248053883212,97.8533606501284,97.8533606501284,36.7434320213377,50.5954051545085,32.6749809304106,14.5829745652093,0,0.995005789216524,1.08953888902775,-0,0,0.562404917413363,48.9292278149625,0,0
266.72,0.988043085304747,0.988043085161303,0.988043085296186,98.2109696869306,98.2109696869306,36.8590295360174,50.9683718262854,32.6657633692124,14.5768344914327,0,0.995005789216524,1.08938399534799,-0,0,0.57246162675111,49.8041615273466,0,0
266.73,0.987831903318736,0.987831903171603,0.987831903306048,97.5260076010302,97.5260076010302,36.6318849733113,50.2992782101836,32.6562341824648,14.5704952083818,0,0.995005789216524,1.08981477060471,-0,0,0.548397100566231,47.7105477492621,0,0
266.74,0.98761310780758,0.987613107654729,0.98761310779373,96.5472488375354,96.5472488375354,36.3081163669812,49.3368025167941,32.6464258809717,14.5640204397697,0,0.995005789216524,1.09025243383311,-0,0,0.541733148903168,47.1307839545756,0,0
266.75,0.9874006751442,0.987400674995362,0.987400675132931,98.1417368952391,98.1417368952391,36.8302041209762,50.9470501386704,32.636959439359,14.5577273172096,0,0.995005789216524,1.08935556103752,-0,0,0.547622736304075,47.6431780584545,0,0
266.76,0.987173133307312,0.987173133161352,0.987173133298645,98.1929717982081,98.1929717982081,36.8448921004057,51.0152689442632,32.6267462265897,14.5509566273552,0,0.995005789216524,1.08934443828672,-0,0,0.572044917142103,49.7679077913629,0,0
266.77,0.986931430917154,0.986931430775659,0.986931430910662,98.4507641676028,98.4507641676028,36.9273298813617,51.2911822941308,32.6158593054912,14.5437225679808,0,0.995005789216524,1.08928205891019,-0,0,0.564846361735251,49.1416334709668,0,0
266.78,0.986683138546015,0.98668313840597,0.986683138539846,98.1103914649608,98.1103914649608,36.8131007792791,50.9693832944044,32.6046878376947,14.5363203328618,0,0.995005789216524,1.08944626503597,-0,0,0.5665364218768,49.2886687032816,0,0
266.79,0.986449544245329,0.986449544105799,0.986449544238686,96.6864172524449,96.6864172524449,36.3428563389731,49.5628014095122,32.5942128285221,14.5294030144106,0,0.995005789216524,1.09016588955691,-0,0,0.563153705615781,48.9943723885729,0,0
266.8,0.986216340344597,0.986216340204049,0.986216340337912,96.9661816188216,96.9661816188216,36.4326189292431,49.8598474668363,32.5838114769596,14.5225226750257,0,0.995005789216524,1.08997147078579,-0,0,0.550496679994637,47.8932111595335,0,0
266.81,0.985974296155009,0.985974296009252,0.985974296145415,97.2102422502812,97.2102422502812,36.5105619329479,50.1218459369185,32.5730088177789,14.5153874955837,0,0.995005789216524,1.08981755096687,-0,0,0.546515241200387,47.5468259844337,0,0
266.82,0.985716267438581,0.985716267289422,0.985716267427181,97.20016300128,97.20016300128,36.5048202008882,50.1308930639385,32.5614778225728,14.5077921147688,0,0.995005789216524,1.08978642475116,-0,0,0.562605526354201,48.9466807928155,0,0
266.83,0.98545014603663,0.985450145890503,0.985450146029325,96.3616143927134,96.3616143927134,36.2266916693094,49.3121038889229,32.5495554963903,14.4999550074002,0,0.995005789216524,1.09024510863977,-0,0,0.563458850787837,49.0209200185418,0,0
266.84,0.98517447432992,0.985174474182441,0.98517447432,97.1089106889926,97.1089106889926,36.4697186049258,50.079857565658,32.537224537189,14.4918285861455,0,0.995005789216524,1.08983851577594,-0,0,0.558859059829994,48.6207382052094,0,0
266.85,0.984889807536013,0.984889807386651,0.984889807524855,97.000400741302,97.000400741302,36.4313641770509,49.9925145584558,32.5244581651225,14.4834280177236,0,0.995005789216524,1.08991163356166,-0,0,0.54501847066101,47.4166069475079,0,0
266.86,0.984618774483219,0.984618774331982,0.984618774471157,96.8522093513509,96.8522093513509,36.380104958689,49.8643985777892,32.5123456671165,14.4754651064451,0,0.995005789216524,1.08993395770393,-0,0,0.553441439181928,48.1494052088277,0,0
266.87,0.984344273978723,0.984344273824981,0.984344273965433,97.4605364615675,97.4605364615675,36.577465636516,50.4931005020223,32.5000661392843,14.467369820261,0,0.995005789216524,1.08962370768434,-0,0,0.550286921485634,47.8749621692502,0,0
266.88,0.984059915020554,0.984059914868406,0.98405991500942,96.2949210588775,96.2949210588775,36.1916618379035,49.3485954560933,32.4873181050161,14.459007497768,0,0.995005789216524,1.0902387246944,-0,0,0.546376315548531,47.5347394527222,0,0
266.89,0.98378240995266,0.983782409796411,0.983782409937387,96.5901974210692,96.5901974210692,36.2861078307938,49.664375986872,32.4749408800197,14.4508805541776,0,0.995005789216524,1.09000685534994,-0,0,0.561377539280838,48.8398459174329,0,0
266.9,0.983488402474312,0.983488402320885,0.983488402464823,97.6707915514001,97.6707915514001,36.6385080833889,50.7668150889379,32.4617731941953,14.4422032682669,0,0.995005789216524,1.08947598386587,-0,0,0.560611429503563,48.77319436681,0,0
266.91,0.9831759439791,0.983175943824223,0.983175943966039,96.6945076378963,96.6945076378963,36.3146623493778,49.813780004003,32.4477327829186,14.4329948509747,0,0.995005789216524,1.09000523808093,-0,0,0.558661021246838,48.6035088484749,0,0
266.92,0.98287425548977,0.982874255333757,0.982874255475955,95.7348266246568,95.7348266246568,35.9963850287544,48.8764618448249,32.4342196076523,14.4241451721797,0,0.995005789216524,1.09049131908421,-0,0,0.542573509688532,47.2038953429023,0,0
266.93,0.982588226545429,0.982588226387238,0.982588226530459,97.472498160632,97.472498160632,36.5648471200387,50.6352533820319,32.4214828587811,14.4157619198191,0,0.995005789216524,1.0894888643829,-0,0,0.556028935099707,48.3745173536745,0,0
266.94,0.982289875656177,0.982289875496069,0.982289875640657,96.4350773561588,96.4350773561588,36.221044432937,49.6199985604613,32.4080971136981,14.4069816819994,0,0.995005789216524,1.09009272918118,-0,0,0.556651133568501,48.4286486204596,0,0
266.95,0.981975814123188,0.981975813965746,0.981975814111214,97.5266288322682,97.5266288322682,36.576859921774,50.7348438508437,32.3940435361048,14.3977414453197,0,0.995005789216524,1.08947930803855,-0,0,0.565885950197924,49.2320776672194,0,0
266.96,0.981679589935776,0.981679589785426,0.981679589927483,96.3528411620468,96.3528411620468,36.1882535875593,49.5830900916351,32.3807446561664,14.3890064142454,0,0.995005789216524,1.09016394945573,-0,0,0.543408483797567,47.2765380903883,0,0
266.97,0.981390524968822,0.981390524819246,0.981390524957526,96.0049150275566,96.0049150275566,36.0711823813526,49.2564893492177,32.3678590113576,14.3805666669813,0,0.995005789216524,1.090241579579,-0,0,0.546035689393665,47.5051049772488,0,0
266.98,0.98109581753176,0.98109581738025,0.981095817520335,97.4359326922438,97.4359326922438,36.5387670575509,50.7092940755634,32.3547182124208,14.3719204042596,0,0.995005789216524,1.08946674609662,-0,0,0.554816855676761,48.2690664438782,0,0
266.99,0.980920375131648,0.980920374977097,0.980920375120255,76.2234036484232,76.2234036484232,29.5648831267173,29.5094709327971,32.3467726234138,14.3671600922123,0,0.995005789216524,1.10261886062886,-0,0,0.251549181258282,21.8847787694705,0,0
267,0.980898510284796,0.9808985101716,0.980898510291569,71.7178477075519,71.7178477075519,28.0840110837571,25.0031029383272,32.3468517627611,14.3678930064636,0,0.995005789216524,1.10658890408602,-0,0,0.244475759455651,21.2693910726416,0,0
267.01,0.980875878972098,0.98087587884374,0.980875878967169,70.8433628858688,70.8433628858688,27.7966103983258,24.1278259059018,32.3469103489491,14.3686266310179,0,0.995005789216524,1.10780262129383,-0,0,0.256254760866453,22.2941641953814,0,0
267.02,0.980885299942782,0.980885299805729,0.980885299929716,70.5279501587034,70.5279501587034,27.6932425378906,23.8094827082972,32.3482764440054,14.3701910064008,0,0.995005789216524,1.10821114204728,-0,0,0.244586939211628,21.2790637114116,0,0
267.03,0.980884676714363,0.980884676570498,0.98088467670776,69.9766137963878,69.9766137963878,27.5122028487974,23.2561840717299,32.3490326317551,14.3713970929028,0,0.995005789216524,1.10890668157704,-0,0,0.27219232271708,23.6807320763859,0,0
267.04,0.980855155156973,0.980855155009372,0.980855155149822,70.8449342516834,70.8449342516834,27.7974712859319,24.1250170055,32.3483188806769,14.3715983655066,0,0.995005789216524,1.10805896321339,-0,0,0.26400620821204,22.9685401144475,0,0
267.05,0.980842415967502,0.980842415811248,0.980842415957287,70.4182351381361,70.4182351381361,27.6572085537311,23.6978625942698,32.3481785771792,14.3721939666871,0,0.995005789216524,1.10838450974109,-0,0,0.259325314368319,22.5613023500438,0,0
267.06,0.980815956441436,0.980815956291353,0.980815956435951,69.5487183634904,69.5487183634904,27.3712401028276,22.8291068073326,32.3472809985468,14.3723305576109,0,0.995005789216524,1.10920256720029,-0,0,0.24210693391725,21.0633032508008,0,0
267.07,0.98081503009891,0.980815029948741,0.980815030092835,68.9893864999374,68.9893864999374,27.1874526683828,22.2687304589346,32.3474654603641,14.3731905806388,0,0.995005789216524,1.10990495203666,-0,0,0.243253611875733,21.1630642331888,0,0
267.08,0.980789969928023,0.980789969776955,0.980789969923952,69.3935216695037,69.3935216695037,27.3200922233023,22.6737810304266,32.346465902087,14.3732747369901,0,0.995005789216524,1.10967077960974,-0,0,0.267315231248888,23.2564251186532,0,0
267.09,0.980769098507071,0.980769098356518,0.980769098501562,69.5684128160614,69.5684128160614,27.3773915900963,22.849540873915,32.3455104788778,14.3733614632686,0,0.995005789216524,1.1093739511822,-0,0,0.267387607507576,23.2627218531591,0,0
267.1,0.98074266251205,0.980742662362238,0.980742662507364,69.4764702828659,69.4764702828659,27.3469102326488,22.7590611741596,32.3441893716546,14.3732197370518,0,0.995005789216524,1.10941513999854,-0,0,0.260455839266031,22.6596580161447,0,0
267.11,0.980717609962394,0.980717609811572,0.980717609957095,70.3678841349998,70.3678841349998,27.639639986578,23.6519810126455,32.3428595478624,14.3730435744919,0,0.995005789216524,1.10858325751128,-0,0,0.256011776791215,22.2730245808357,0,0
267.12,0.98068386091124,0.98068386076109,0.980683860907162,70.1919996317473,70.1919996317473,27.5814576427386,23.4784336546663,32.3410137861836,14.3725521908974,0,0.995005789216524,1.10869350644048,-0,0,0.26225629294758,22.8162974864394,0,0
267.13,0.980667119665684,0.980667119516886,0.980667119661922,70.6035482273942,70.6035482273942,27.7165044278904,23.8911703434851,32.3398799349665,14.3724979489425,0,0.995005789216524,1.10828086175106,-0,0,0.259790198843347,22.6017472993712,0,0
267.14,0.980634756888052,0.980634756741146,0.980634756885982,70.4147941889884,70.4147941889884,27.6540728949571,23.7049157611293,32.3379446001618,14.3719338276973,0,0.995005789216524,1.10837081963502,-0,0,0.240012853954794,20.8811182940671,0,0
267.15,0.980639216864197,0.980639216712398,0.980639216857344,69.9698233177861,69.9698233177861,27.5077733481871,23.2597084722446,32.3376528385914,14.3724620069501,0,0.995005789216524,1.10890808983025,-0,0,0.258750409561055,22.5112856318118,0,0
267.16,0.98063910647048,0.980639106319509,0.980639106467356,70.3551785995525,70.3551785995525,27.6343341961903,23.6452840807339,32.3371053905045,14.3727891283141,0,0.995005789216524,1.10852913387119,-0,0,0.272946848286501,23.7463758009256,0,0
267.17,0.980640843450488,0.980640843298064,0.980640843446591,70.6444359123779,70.6444359123779,27.7293112516966,23.9347603949252,32.3365698850473,14.3731056324055,0,0.995005789216524,1.10813621353306,-0,0,0.240148577900282,20.8929262773245,0,0
267.18,0.980664324049227,0.980664323899211,0.980664324047039,69.5471156779602,69.5471156779602,27.3687443406636,22.8360187449669,32.3369870709546,14.3741098620388,0,0.995005789216524,1.10931216375306,-0,0,0.270740481593926,23.5544218986715,0,0
267.19,0.980699344816537,0.980699344670233,0.980699344814806,69.8845474300799,69.8845474300799,27.4798647355301,23.1712311000919,32.3379192064209,14.3753971235671,0,0.995005789216524,1.10896703181348,-0,0,0.250622964118622,21.8041978783201,0,0
267.2,0.980737505637643,0.9807375054908,0.980737505635741,70.0510049673395,70.0510049673395,27.5348123724679,23.3352691987852,32.3389624351724,14.3767733333818,0,0.995005789216524,1.10890827252852,-0,0,0.274036852306564,23.8412061506711,0,0
267.21,0.980785098338068,0.980785098189448,0.980785098333547,70.4304824939348,70.4304824939348,27.6598540792514,23.7117470441038,32.340379477109,14.378355972722,0,0.995005789216524,1.10843868654202,-0,0,0.260702616676583,22.6811276508627,0,0
267.22,0.980842001066507,0.98084200091839,0.980842001064524,70.6837116346082,70.6837116346082,27.7434843580749,23.961304330241,32.3421964513425,14.3802108530247,0,0.995005789216524,1.10825023061731,-0,0,0.262056011473169,22.7988729981657,0,0
267.23,0.980923575865931,0.98092357571488,0.980923575863349,70.3275965642107,70.3275965642107,27.6270572629236,23.599764783567,32.3450810383036,14.3827507423402,0,0.995005789216524,1.10847482144682,-0,0,0.245026712429448,21.3173239813619,0,0
267.24,0.981013613774752,0.981013613627662,0.981013613773671,70.3048439270684,70.3048439270684,27.6202839590696,23.5709270037402,32.348358168531,14.3855587547973,0,0.995005789216524,1.10860186552686,-0,0,0.256636744742825,22.3273967926257,0,0
267.25,0.9811200540382,0.981120053889372,0.981120054036251,70.3885836769902,70.3885836769902,27.6486633725426,23.6474201716371,32.3523525857957,14.3888109195573,0,0.995005789216524,1.10846890555048,-0,0,0.238241627532919,20.7270215953639,0,0
267.26,0.981245409847348,0.981245409699853,0.981245409845812,69.9644747291487,69.9644747291487,27.5102999644696,23.2146393765965,32.3571950464622,14.39264030609,0,0.995005789216524,1.10893740633579,-0,0,0.243158150728336,21.1547591133652,0,0
267.27,0.981623310545882,0.981623310397357,0.98162331054052,69.7978196503619,69.7978196503619,27.4589803882484,23.0203670134763,32.3735624916562,14.4038901452294,0,0.995005789216524,1.10919607246622,-0,0,0.256893453576036,22.3497304611152,0,0
267.28,0.982383753728064,0.982383753584723,0.982383753727284,69.7840861616665,69.7840861616665,27.4615911286897,22.9503521410668,32.4073776042207,14.426356416379,0,0.995005789216524,1.10922088225057,-0,0,0.24757970852417,21.5394346416028,0,0
267.29,0.98319272242801,0.983192722290706,0.983192722428237,70.3969057657543,70.3969057657543,27.6706121605868,23.5032037735439,32.443441269184,14.4502607230264,0,0.995005789216524,1.10875596715681,-0,0,0.257375151298542,22.3916381629731,0,0
267.3,0.98402743645513,0.984027436323405,0.984027436455763,74.968315144174,74.968315144174,29.1810292701586,28.0125992607973,32.4808022647366,14.4749136186401,0,0.995005789216524,1.10510613210333,-0,0,0.543255947354528,47.2632674198439,0,0
267.31,0.984627903877855,0.984627903740347,0.984627903873657,94.3593926804029,94.3593926804029,35.5601014302908,47.3605626893326,32.507143210391,14.4916867806794,0,0.995005789216524,1.09107859523047,-0,0,0.530904009678804,46.1886488420559,0,0
267.32,0.985220113959519,0.985220113828748,0.985220113956235,94.7740077786371,94.7740077786371,35.7016869862625,47.7337720167079,32.5324069069613,14.5078288549679,0,0.995005789216524,1.09095341407426,-0,0,0.524851009774478,45.6620378503796,0,0
267.33,0.985802036057679,0.985802035932566,0.985802036056684,95.6480815339605,95.6480815339605,35.9942313845011,48.5669070526818,32.5573967549491,14.5237777263296,0,0.995005789216524,1.09050974323583,-0,0,0.531385753507998,46.2305605551959,0,0
267.34,0.986398069553625,0.986398069430192,0.986398069549995,95.6688504399799,95.6688504399799,36.0064759868875,48.5454241519233,32.5831853505473,14.5402409375094,0,0.995005789216524,1.09054062264288,-0,0,0.545993206693426,47.5014089823281,0,0
267.35,0.986960712689575,0.986960712572604,0.986960712685882,95.3902923140926,95.3902923140926,35.9200453791908,48.2268982589988,32.6075895978252,14.5558044572687,0,0.995005789216524,1.09076696338682,-0,0,0.527866093021522,45.9243500928724,0,0
267.36,0.987530765996321,0.987530765882577,0.98753076599229,95.4020493223712,95.4020493223712,35.9291511418971,48.1977782300084,32.6325360189188,14.571735073444,0,0.995005789216524,1.09072702612046,-0,0,0.540213499983971,46.9985744986054,0,0
267.37,0.988080848332302,0.988080848221712,0.988080848327807,96.0130356587353,96.0130356587353,36.1350477313835,48.7692094152021,32.6566937185705,14.5871325249628,0,0.995005789216524,1.0904369149524,-0,0,0.542427478796642,47.1911906553078,0,0
267.38,0.988624852443754,0.988624852334283,0.98862485243802,96.0686974616203,96.0686974616203,36.1583831096139,48.7855892403536,32.6806854606778,14.6024227605889,0,0.995005789216524,1.09044605093451,-0,0,0.547606136825582,47.6417339038256,0,0
267.39,0.989161018697671,0.989161018589618,0.989161018690573,96.9375031863971,96.9375031863971,36.4489346791158,49.6155381215989,32.7044359885471,14.617529076251,0,0.995005789216524,1.09002816702278,-0,0,0.54519823437661,47.4322463907651,0,0
267.4,0.989682364395883,0.989682364289108,0.989682364387975,97.0048707763735,97.0048707763735,36.4759425851516,49.6450137855988,32.7275976706633,14.6322593201114,0,0.995005789216524,1.09003280393001,-0,0,0.548484680377307,47.7181671928257,0,0
267.41,0.990203272834197,0.990203272728655,0.99020327282681,97.6805640428112,97.6805640428112,36.7029135774067,50.2827118328242,32.7508385043244,14.6470137056626,0,0.995005789216524,1.08973865884249,-0,0,0.536276689408559,46.6560719785446,0,0
267.42,0.990724956841551,0.990724956736021,0.990724956833401,97.0431882028449,97.0431882028449,36.4983289989251,49.6070858822385,32.7742157863226,14.6618865342838,0,0.995005789216524,1.0900869779786,-0,0,0.531215338217296,46.2157344249048,0,0
267.43,0.991237735586014,0.991237735483292,0.99123773557768,97.0839632217508,97.0839632217508,36.5165822581288,49.6100744767029,32.7973092505967,14.6765794944512,0,0.995005789216524,1.09005266565459,-0,0,0.52993624738954,46.10445352289,0,0
267.44,0.991744289688244,0.991744289586532,0.991744289679409,98.0281860741378,98.0281860741378,36.8317453523923,50.5168292643855,32.8202179921595,14.6911388175928,0,0.995005789216524,1.0895258513672,-0,0,0.564497840231951,49.1113121001798,0,0
267.45,0.992237182139486,0.992237182038173,0.992237182129986,97.2753636652479,97.2753636652479,36.5889824503875,49.7275978499565,32.8424893614418,14.7052764538496,0,0.995005789216524,1.0900697470182,-0,0,0.543042021403301,47.2446558620872,0,0
267.46,0.992728056215777,0.992728056116528,0.992728056204065,95.7765572403236,95.7765572403236,36.1010360127817,48.1922614982435,32.8648005089042,14.719495233176,0,0.995005789216524,1.09083630115507,-0,0,0.529493480290285,46.0659327852548,0,0
267.47,0.993211164150802,0.993211164052151,0.993211164140611,97.3902795273766,97.3902795273766,36.636081576184,49.7698481573069,32.8868927028934,14.7335386671763,0,0.995005789216524,1.08990163119392,-0,0,0.55404943090288,48.2023004885505,0,0
267.48,0.993682213633579,0.99368221353609,0.993682213623324,97.6350826003669,97.6350826003669,36.7210596572765,49.9795171949773,32.908390134397,14.7471752709926,0,0.995005789216524,1.08990478908147,-0,0,0.530673034354774,46.1685539888654,0,0
267.49,0.99415325559462,0.994153255496775,0.994153255583696,95.7848832831792,95.7848832831792,36.1174635405119,48.0939670280885,32.9299742826577,14.760941972433,0,0.995005789216524,1.0908556093503,-0,0,0.537661238120179,46.7765277164556,0,0
267.5,0.994606137744168,0.994606137647579,0.994606137733114,97.3668315711156,97.3668315711156,36.6418061593831,49.6418073460096,32.9508323421104,14.7741918829955,0,0.995005789216524,1.08997213693061,-0,0,0.547593542748839,47.640638219149,0,0
267.51,0.995035894137772,0.995035894040654,0.995035894125948,97.5419089337855,97.5419089337855,36.7035000840392,49.7846069203408,32.9705852417754,14.7867167716693,0,0.995005789216524,1.08998315914037,-0,0,0.532884372657421,46.3609404211956,0,0
267.52,0.995467247342544,0.995467247247032,0.995467247328652,96.3154520737408,96.3154520737408,36.304561541921,48.5256005563011,32.990473904668,14.7993776127717,0,0.995005789216524,1.09062134196795,-0,0,0.537019807322165,46.7207232370283,0,0
267.53,0.995887840915368,0.995887840819773,0.995887840902872,96.1926610351854,96.1926610351854,36.2682925628972,48.3709464497305,33.0099445128203,14.8117700726346,0,0.995005789216524,1.09065948480744,-0,0,0.546519614498266,47.5472064613491,0,0
267.54,0.996279313661221,0.996279313566224,0.996279313649074,97.1536350024993,97.1536350024993,36.5879618217816,49.3022580717743,33.0280951877344,14.8232817429907,0,0.995005789216524,1.09016287284253,-0,0,0.553493474632584,48.1539322930348,0,0
267.55,0.996653335772206,0.996653335675352,0.99665333575947,96.5421776206628,96.5421776206628,36.3906231011141,48.6624993584671,33.045413681012,14.8342645811837,0,0.995005789216524,1.09057927555511,-0,0,0.528728353186592,45.9993667272335,0,0
267.56,0.99701613890458,0.997016138809345,0.997016138891933,97.346982180644,97.346982180644,36.6586965295051,49.4397136501229,33.0623011669945,14.8449673635266,0,0.995005789216524,1.09010582562445,-0,0,0.52916248987024,46.0371366187109,0,0
267.57,0.997378838843767,0.997378838748278,0.997378838830674,96.7751531925306,96.7751531925306,36.4742910249527,48.8402872399488,33.0791800240788,14.8556859285029,0,0.995005789216524,1.0904233378228,-0,0,0.540380044237661,47.0130638486765,0,0
267.58,0.997718549502683,0.997718549406741,0.997718549490108,97.0593613943345,97.0593613943345,36.5710346639691,49.0986047150997,33.0950295393647,14.8657271398702,0,0.995005789216524,1.09027746009118,-0,0,0.550895061159307,47.9278703208597,0,0
267.59,0.998046885001423,0.998046884905492,0.998046884987509,97.7034778918385,97.7034778918385,36.7859635045597,49.7177189596404,33.1103536070106,14.8754053251876,0,0.995005789216524,1.08997534520185,-0,0,0.559395630453538,48.6674198494578,0,0
267.6,0.998336742677712,0.998336742583646,0.998336742663686,97.7105100510925,97.7105100510925,36.7911149044735,49.7027099253049,33.1238805018804,14.8839196239073,0,0.995005789216524,1.09003464593908,-0,0,0.551381919305039,47.9702269795384,0,0
267.61,0.998136856652863,0.998136856553869,0.998136856637332,97.5307519298485,97.5307519298485,36.7301015440743,49.5381905341882,33.114718428108,14.8778429675523,0,0.995005789216524,1.09012640169468,-0,0,0.538652998117251,46.8628108362008,0,0
267.62,0.997746627826955,0.997746627723516,0.997746627812328,96.9580626459262,96.9580626459262,36.5380939270778,48.9951281489699,33.0967820564564,14.8661524404999,0,0.995005789216524,1.09035037003666,-0,0,0.558329465652556,48.5746635117724,0,0
267.63,0.997303632058254,0.997303631948815,0.997303632042559,97.4514912251157,97.4514912251157,36.6959884079894,49.5222267782445,33.0764042961115,14.8528601507598,0,0.995005789216524,1.09008640681238,-0,0,0.56124560040068,48.8283672348591,0,0
267.64,0.996838211482421,0.996838211368709,0.996838211465977,97.8318178288344,97.8318178288344,36.8164865519252,49.9379676204297,33.0549744733578,14.8388757350469,0,0.995005789216524,1.08990676205001,-0,0,0.554519423579548,48.2431898514207,0,0
267.65,0.996358908970106,0.996358908852283,0.996358908955559,98.082174751986,98.082174751986,36.8941328301128,50.2247788721039,33.0329128614601,14.824483018422,0,0.995005789216524,1.08976200124603,-0,0,0.554552367112235,48.2460559387645,0,0
267.66,0.995867050686611,0.99586705056533,0.995867050670247,96.8874772775462,96.8874772775462,36.4966898155829,49.0674756163416,33.0102646247687,14.8097370364359,0,0.995005789216524,1.09040779308132,-0,0,0.542803469690141,47.2239018630423,0,0
267.67,0.995392420316688,0.995392420191641,0.995392420300936,97.9010048594866,97.9010048594866,36.8252421627908,50.1169467196828,32.9885066827512,14.7955514570526,0,0.995005789216524,1.08976867732495,-0,0,0.553497837825643,48.154311890831,0,0
267.68,0.994910788375487,0.994910788247448,0.994910788359588,96.9715654342852,96.9715654342852,36.5150943347491,49.2240451885941,32.9663772831785,14.7811429625126,0,0.995005789216524,1.09029515324248,-0,0,0.54392793278173,47.3217301520106,0,0
267.69,0.994420308563147,0.994420308432055,0.994420308547294,97.5180190893211,97.5180190893211,36.6899751398524,49.8076264134917,32.9438976009418,14.7664950748876,0,0.995005789216524,1.08996844933708,-0,0,0.528658813424893,45.9933167679657,0,0
267.7,0.993934543725417,0.993934543592166,0.993934543710146,96.8729210697309,96.8729210697309,36.4732607153408,49.1992463547615,32.9216473445425,14.7520273704269,0,0.995005789216524,1.0902626679826,-0,0,0.532742746657299,46.348618959185,0,0
267.71,0.993454668296733,0.99345466816072,0.99345466828205,96.4398077206494,96.4398077206494,36.3262861049457,48.8023440793824,32.8996998946707,14.7377637465962,0,0.995005789216524,1.09044828467346,-0,0,0.539510566064749,46.9374192476332,0,0
267.72,0.992954336561624,0.99295433642415,0.992954336546432,97.4700218121435,97.4700218121435,36.6600844077049,49.8703682927415,32.8768080302616,14.7228454891404,0,0.995005789216524,1.08992414767994,-0,0,0.529081638414447,46.0301025420569,0,0
267.73,0.992457677262426,0.992457677122829,0.992457677247637,97.3468077102616,97.3468077102616,36.614807815827,49.7846399385613,32.8540974110015,14.7080703606988,0,0.995005789216524,1.08993427397996,-0,0,0.549674237168609,47.821658633669,0,0
267.74,0.99196004035158,0.991960040211027,0.991960040336962,97.8330736068636,97.8330736068636,36.769846477075,50.3085033375044,32.8313369698834,14.6932332994757,0,0.995005789216524,1.08969249596524,-0,0,0.556270671196991,48.3955483941382,0,0
267.75,0.991464758734008,0.991464758592527,0.991464758719797,96.2109105101253,96.2109105101253,36.231896937357,48.7237634598989,32.8086634444842,14.6784836057422,0,0.995005789216524,1.09059879972895,-0,0,0.52602409185329,45.7640959912362,0,0
267.76,0.990999390110724,0.990999389967788,0.990999390096921,96.4818996634374,96.4818996634374,36.316513142848,49.0296827982254,32.787494307391,14.664722557821,0,0.995005789216524,1.09029623558832,-0,0,0.550071108992984,47.8561864823896,0,0
267.77,0.990527320146699,0.990527320002271,0.99052732013157,95.84557460035,95.84557460035,36.1028348327888,48.428875924346,32.7659702111015,14.6507284649026,0,0.995005789216524,1.09067229251834,-0,0,0.537900785090493,46.7973683028729,0,0
267.78,0.99004986146539,0.990049861321258,0.990049861450764,96.835302700029,96.835302700029,36.423573658283,49.4544534501175,32.7442543310491,14.6365949188624,0,0.995005789216524,1.09007733022365,-0,0,0.545854255313543,47.4893202122783,0,0
267.79,0.989577375067805,0.989577374923125,0.989577375054114,96.2528483635262,96.2528483635262,36.2275983994931,48.907552184,32.7227154183493,14.622580761177,0,0.995005789216524,1.09043270993764,-0,0,0.532312206508986,46.3111619662818,0,0
267.8,0.989106847659208,0.989106847512747,0.989106847645682,96.5667481073396,96.5667481073396,36.3262705026853,49.2567694861178,32.701319380145,14.6086592410767,0,0.995005789216524,1.09020909062077,-0,0,0.533508695489103,46.4152565075519,0,0
267.81,0.988659834311727,0.988659834163771,0.988659834298719,95.7033383841084,95.7033383841084,36.0382079733834,48.4268685740205,32.6810062462704,14.5954635638175,0,0.995005789216524,1.09062775505473,-0,0,0.554803025566314,48.2678632242693,0,0
267.82,0.988189996955633,0.988189996806889,0.988189996942911,97.2613120229318,97.2613120229318,36.5457956786903,50.0201240393225,32.659653576674,14.5815344069353,0,0.995005789216524,1.08981438253165,-0,0,0.5500019816752,47.8501724057424,0,0
267.83,0.987712973022213,0.987712972873208,0.987712973008662,96.6102320243533,96.6102320243533,36.327223802809,49.4049257882757,32.6379245304608,14.5673817056168,0,0.995005789216524,1.09020585614222,-0,0,0.532013214793846,46.2851496870646,0,0
267.84,0.987267079848141,0.987267079699146,0.987267079835987,95.8030265436993,95.8030265436993,36.0576514928107,48.6311033742563,32.6176923551554,14.5542308142876,0,0.995005789216524,1.09054607672969,-0,0,0.542422816793525,47.1907850610367,0,0
267.85,0.986815910052606,0.986815909901999,0.986815910040686,97.2162881845993,97.2162881845993,36.5178642729259,50.0781566874959,32.5972410910744,14.540890406029,0,0.995005789216524,1.08977067648111,-0,0,0.547387879335498,47.6227455021883,0,0
267.86,0.986357528023747,0.986357527872182,0.98635752801199,97.0893402952502,97.0893402952502,36.4717534166468,49.9856374526213,32.5764038512142,14.5272989914147,0,0.995005789216524,1.08989517541781,-0,0,0.534474881377873,46.4993146798749,0,0
267.87,0.985907226529168,0.985907226376946,0.985907226517662,97.1690798372648,97.1690798372648,36.4936665680228,50.0990965625093,32.555989175016,14.5139940997396,0,0.995005789216524,1.08977293491409,-0,0,0.56228357519662,48.9186710421059,0,0
267.88,0.985452678256195,0.985452678104002,0.985452678244615,95.9854473776219,95.9854473776219,36.1002800829109,48.9495664602134,32.5353396415748,14.5005412758337,0,0.995005789216524,1.09046653942955,-0,0,0.538070098279026,46.8120985502753,0,0
267.89,0.985122452057438,0.985122451889732,0.985122452016846,78.4680326332376,78.4680326332376,30.3394190017083,31.4566770785162,32.5202570060491,14.4910985486723,0,0.995005789216524,1.10118740228892,-0,0,0.258945812066113,22.5282856497518,0,0
267.9,0.984944587448807,0.984944587301831,0.984944587444287,72.041722587148,72.041722587148,28.2256936058225,25.0415170779605,32.5130516275904,14.4871538815971,0,0.995005789216524,1.10647936997879,-0,0,0.262134172377453,22.8056729968384,0,0
267.91,0.984798137723532,0.984798137573314,0.984798137713781,71.1552178245754,71.1552178245754,27.9331390217787,24.1636148840295,32.5073901796714,14.4842127608745,0,0.995005789216524,1.10777052464645,-0,0,0.265683444706727,23.1144596894853,0,0
267.92,0.984654202163137,0.98465420201068,0.984654202155113,70.7294515233286,70.7294515233286,27.7920122128258,23.7465407390957,32.5016845911077,14.4812261931253,0,0.995005789216524,1.10823416899795,-0,0,0.245982802826928,21.4005038459427,0,0
267.93,0.984518091366615,0.984518091213885,0.984518091359652,70.1503138978715,70.1503138978715,27.6005208349526,23.1757081649335,32.4961949170694,14.4784108158687,0,0.995005789216524,1.10891176534213,-0,0,0.249108540088609,21.6724429877089,0,0
267.94,0.984385890331124,0.984385890178534,0.984385890324549,70.4792773504014,70.4792773504014,27.7075177167122,23.5129159815924,32.4907541591067,14.4756072097023,0,0.995005789216524,1.10867522616813,-0,0,0.249702991973844,21.7241603017244,0,0
267.95,0.984254445246509,0.984254445094424,0.984254445240523,70.5367171982907,70.5367171982907,27.7252431363302,23.5788002215039,32.4851893285155,14.4727276482713,0,0.995005789216524,1.10864642516582,-0,0,0.269910724965534,23.4822330720015,0,0
267.96,0.984117252852518,0.984117252700768,0.984117252848686,69.3044225407724,69.3044225407724,27.3189609305098,22.3556555496197,32.4791826737379,14.4695843174149,0,0.995005789216524,1.10965089256403,-0,0,0.237005688937767,20.6194949375857,0,0
267.97,0.983995707044461,0.98399570689208,0.983995707039305,68.9877631643354,68.9877631643354,27.2137719473689,22.0470463006563,32.4738321870373,14.4668846766417,0,0.995005789216524,1.11013793655429,-0,0,0.241068696180682,20.9729765677193,0,0
267.98,0.983879482876464,0.983879482723461,0.983879482872577,69.2300186288977,69.2300186288977,27.292321415358,22.2971061128045,32.4686344812562,14.464278034837,0,0.995005789216524,1.11003538808635,-0,0,0.251373205060236,21.8694688402405,0,0
267.99,0.983751680586925,0.983751680433799,0.983751680583152,69.3631979269395,69.3631979269395,27.334881859165,22.4391714041944,32.4627838616723,14.4612426610729,0,0.995005789216524,1.10989871463864,-0,0,0.266259910815994,23.1646122409915,0,0
268,0.98361296547359,0.983612965320753,0.983612965470295,69.8692997228531,69.8692997228531,27.4998853519482,22.9552114674475,32.4563155908851,14.4577726645204,0,0.995005789216524,1.10925056209199,-0,0,0.237238287073157,20.6397309753647,0,0
268.01,0.983493143388821,0.983493143236166,0.983493143385677,69.0709476181309,69.0709476181309,27.2362978985867,22.1654789709018,32.4506127944449,14.4548558527843,0,0.995005789216524,1.11009747445283,-0,0,0.258917656049964,22.5258360763469,0,0
268.02,0.983383901402549,0.983383901248583,0.983383901396214,69.3324030782583,69.3324030782583,27.3211409124503,22.4348913216847,32.4453350235481,14.4521767330255,0,0.995005789216524,1.1098139847845,-0,0,0.245179420744725,21.3306096047911,0,0
268.03,0.983275715883497,0.983275715731661,0.983275715879997,69.2104529441655,69.2104529441655,27.2799577137246,22.320939722188,32.4400227309582,14.4494904910193,0,0.995005789216524,1.10994147973274,-0,0,0.241542533651731,21.0142004277006,0,0
268.04,0.983174422659808,0.983174422507664,0.98317442265713,68.9435960327828,68.9435960327828,27.1911990703126,22.0616555993191,32.4349615610942,14.4469788723695,0,0.995005789216524,1.11024808245017,-0,0,0.250109923147516,21.7595633138339,0,0
268.05,0.983074778858425,0.983074778705163,0.983074778857253,69.1423585089703,69.1423585089703,27.2554855220255,22.2679797407109,32.4299184564584,14.4444603118011,0,0.995005789216524,1.11003077881752,-0,0,0.242327867017098,21.0825244304875,0,0
268.06,0.982971057528365,0.982971057375735,0.982971057526558,69.0472254705973,69.0472254705973,27.2231201025578,22.18081691423,32.4246217869763,14.441786769391,0,0.995005789216524,1.11010539297284,-0,0,0.235773619332413,20.5123048819199,0,0
268.07,0.982874731221729,0.982874731069171,0.982874731219882,69.5080010501726,69.5080010501726,27.3735358065741,22.6490825233407,32.4196251327125,14.4392933941194,0,0.995005789216524,1.10968795040849,-0,0,0.237256442577707,20.6413105042605,0,0
268.08,0.982798327353319,0.982798327201324,0.98279832735274,68.8852116790604,68.8852116790604,27.1679765731095,22.0323884129034,32.4154611363945,14.4373621297625,0,0.995005789216524,1.11026040935092,-0,0,0.244256506347696,21.2503160522496,0,0
268.09,0.982725124503246,0.982725124350728,0.982725124502649,70.1458316899439,70.1458316899439,27.5814949608275,23.2988997869375,32.4114489480387,14.4354829549677,0,0.995005789216524,1.10915051945603,-0,0,0.272204867241687,23.6818234500268,0,0
268.1,0.982645030058395,0.982645029906112,0.982645030057463,69.7182871501846,69.7182871501846,27.4400481266848,22.8779697438468,32.4069973077337,14.4333200986041,0,0.995005789216524,1.10930943086071,-0,0,0.269581003436521,23.4535472989773,0,0
268.11,0.982571884810005,0.982571884657226,0.982571884809855,69.7695854336894,69.7695854336894,27.4560536696448,22.9353800705444,32.4028518164934,14.4313535466515,0,0.995005789216524,1.10924608849317,-0,0,0.269409149311772,23.4385959901241,0,0
268.12,0.982516332313909,0.982516332160852,0.982516332313538,70.1160924460599,70.1160924460599,27.5692519472215,23.2867445266147,32.3994804281085,14.4298674913367,0,0.995005789216524,1.10885854555643,-0,0,0.249809539088034,21.7334299006589,0,0
268.13,0.982463144466722,0.982463144313766,0.982463144466585,69.8139608324238,69.8139608324238,27.4692710516429,22.9893022378041,32.3961911934796,14.42846740114,0,0.995005789216524,1.10921835246423,-0,0,0.269440347642526,23.4413102448997,0,0
268.14,0.982410184851207,0.982410184698219,0.982410184850709,71.0343155376393,71.0343155376393,27.869706966563,24.2143992821645,32.3929074434399,14.427008812035,0,0.995005789216524,1.10803294179163,-0,0,0.266831343708565,23.2143269026452,0,0
268.15,0.982380822234974,0.982380822080217,0.982380822231292,69.503680933859,69.503680933859,27.3661435112079,22.6868397583138,32.3906026726795,14.4262385028658,0,0.995005789216524,1.10928932746403,-0,0,0.241576431543871,21.0171495443168,0,0
268.16,0.982369069680674,0.982369069528023,0.982369069679371,69.4377732883844,69.4377732883844,27.3441951353349,22.6225729662838,32.38916593063,14.4260343914706,0,0.995005789216524,1.10954487611286,-0,0,0.2569573130022,22.3552862311914,0,0
268.17,0.982381440856416,0.982381440703773,0.982381440856743,69.3122712112481,69.3122712112481,27.3028878024834,22.496920298269,32.3888174933106,14.4265334196685,0,0.995005789216524,1.10973010814369,-0,0,0.263144376281282,22.8935607364715,0,0
268.18,0.982411752176594,0.982411752023996,0.982411752176437,69.2628243067065,69.2628243067065,27.2867455328212,22.4460267679761,32.3892646690484,14.4275328696819,0,0.995005789216524,1.10971288978873,-0,0,0.235311799271043,20.4721265365807,0,0
268.19,0.982461668784352,0.982461668631977,0.982461668784379,69.7494245653397,69.7494245653397,27.4469850001521,22.9296756283388,32.3906225143343,14.4291264226666,0,0.995005789216524,1.1093981043686,-0,0,0.253475266323049,22.0523481701052,0,0
268.2,0.982532315841525,0.982532315689083,0.982532315841561,73.9369254801123,73.9369254801123,28.8238668647507,27.1126073457881,32.393012889614,14.4313052447103,0,0.995005789216524,1.1060108665535,-0,0,0.564083929187123,49.0753018392797,0,0
268.21,0.982348106247428,0.982348106092454,0.982348106232841,94.3384643697266,94.3384643697266,35.5275128231424,47.5300789107833,32.3834440367094,14.4249414222338,0,0.995005789216524,1.0910030456577,-0,0,0.550336734966012,47.879295942043,0,0
268.22,0.982154366400143,0.98215436625005,0.982154366394847,96.4015893859332,96.4015893859332,36.2033602223449,49.6111063481847,32.3726678998973,14.4178151378513,0,0.995005789216524,1.08998258445808,-0,0,0.56199565773991,48.8936222233722,0,0
268.23,0.981954091241987,0.981954091089704,0.981954091239455,96.4677084170942,96.4677084170942,36.2227863528814,49.6954191202915,32.3617152405595,14.4105740562432,0,0.995005789216524,1.09002627146231,-0,0,0.5566974945038,48.4326820218306,0,0
268.24,0.981780245785096,0.98178024563226,0.981780245781984,96.1904272377944,96.1904272377944,36.1296360222789,49.4340267124212,32.3521593299828,14.4042411953904,0,0.995005789216524,1.09017738393132,-0,0,0.547904708678366,47.6677096550178,0,0
268.25,0.981637116432909,0.981637116280345,0.981637116428422,96.2814137735076,96.2814137735076,36.1578654503563,49.5382671859798,32.3442014553712,14.3989451321566,0,0.995005789216524,1.09007637199614,-0,0,0.561593867069655,48.85866643506,0,0
268.26,0.981515810807373,0.981515810654143,0.981515810803807,96.0358515589667,96.0358515589667,36.075713246707,49.3041108795447,32.337369744411,14.3943709350111,0,0.995005789216524,1.09022149443304,-0,0,0.565352693337141,49.1856843203313,0,0
268.27,0.981393819305987,0.981393819152769,0.981393819300012,97.2765133380171,97.2765133380171,36.4820821725637,50.5560312207265,32.3306514464284,14.3898306708622,0,0.995005789216524,1.08958151846965,-0,0,0.562220501026132,48.9131835892735,0,0
268.28,0.981288429584056,0.981288429431218,0.981288429578299,96.3422371084509,96.3422371084509,36.1737615635924,49.6315991117748,32.324777321052,14.3858606756242,0,0.995005789216524,1.09010803323073,-0,0,0.564160787868403,49.0819885445511,0,0
268.29,0.981199739930497,0.981199739777953,0.981199739925856,97.4589407144114,97.4589407144114,36.5397584500162,50.7566633427456,32.3198251941842,14.3824521774816,0,0.995005789216524,1.08950108709193,-0,0,0.558255257094254,48.5682073672001,0,0
