t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
268.3,0.981119986790859,0.981119986638126,0.981119986784676,96.5908116183008,96.5908116183008,36.2534745945271,49.8960703125961,32.3153561430478,14.3793851626569,0,0.995005789216524,1.08996644434171,-0,0,0.558139582123183,48.5581436447169,0,0
268.31,0.981059031214289,0.981059031061276,0.981059031207698,95.833360007052,95.833360007052,36.003776005003,49.1445195406936,32.3118718452966,14.3769686210619,0,0.995005789216524,1.09034859098412,-0,0,0.545539545541184,47.461940462083,0,0
268.32,0.981028021752798,0.981028021599898,0.98102802174681,96.2319977961478,96.2319977961478,36.1343807619855,49.5465924712207,32.309886904278,14.3755184206492,0,0.995005789216524,1.09007021824648,-0,0,0.554448712960762,48.2370380275863,0,0
268.33,0.980991044106909,0.980991043954671,0.980991044101494,96.9294637926451,96.9294637926451,36.3631566159758,50.2479009757476,32.3076721616863,14.3738906552112,0,0.995005789216524,1.0897534277278,-0,0,0.539769894437403,46.9599808160541,0,0
268.34,0.980981254461332,0.980981254307835,0.980981254454926,97.129841009122,97.129841009122,36.4288246316074,50.4499414192941,32.3067756955386,14.3731238942894,0,0.995005789216524,1.08962370202235,-0,0,0.54437637512481,47.3607446358584,0,0
268.35,0.980992457901423,0.980992457748297,0.980992457893917,97.164624575316,97.164624575316,36.4402757098586,50.4847436256855,32.3068843154541,14.3729966341765,0,0.995005789216524,1.08963345189975,-0,0,0.545437646223723,47.4530752214639,0,0
268.36,0.980993417603539,0.980993417450348,0.980993417597692,97.2069170170676,97.2069170170676,36.454110059154,50.52771961821,32.3065898173932,14.3726075814644,0,0.995005789216524,1.08961874880087,-0,0,0.545358758944415,47.4462120281641,0,0
268.37,0.981006241585486,0.981006241432315,0.981006241578626,97.280026861068,97.280026861068,36.4781988960209,50.6005358025037,32.3068918577763,14.3725992007879,0,0.995005789216524,1.08959215746891,-0,0,0.539693940775878,46.9533728475014,0,0
268.38,0.98103801556188,0.981038015408658,0.981038015555231,97.6107226538573,97.6107226538573,36.587148120011,50.9294040713584,32.3081262176358,14.373192364863,0,0.995005789216524,1.08938317836407,-0,0,0.560169289979365,48.7347282282048,0,0
268.39,0.981077847067342,0.981077846913842,0.981077847060233,95.9185634665756,95.9185634665756,36.0312943803442,49.2347931434924,32.3097258092828,14.3740445138005,0,0.995005789216524,1.09035064864294,-0,0,0.53526577915064,46.5681227861057,0,0
268.4,0.981133598488023,0.981133598333085,0.9811335984788,96.2527229907884,96.2527229907884,36.1416434822046,49.56505083458,32.3121998849469,14.3754722712615,0,0.995005789216524,1.09005391730072,-0,0,0.549762147643633,47.829306844996,0,0
268.41,0.981191656913116,0.981191656759771,0.981191656904292,96.1962503276283,96.1962503276283,36.1236203492211,49.5045060514473,32.3147809206111,14.3769633555698,0,0.995005789216524,1.09009850209614,-0,0,0.556617116957867,48.4256891753344,0,0
268.42,0.981239880979518,0.981239880826409,0.981239880972788,97.0853045556355,97.0853045556355,36.4162860918921,50.3902266986305,32.3169338132905,14.3781440437145,0,0.995005789216524,1.08967501491254,-0,0,0.545980095271898,47.5002682886551,0,0
268.43,0.98130171619132,0.981301716038025,0.981301716184148,95.7038113715953,95.7038113715953,35.9627926686422,49.0043167952035,32.3197176682897,14.379776908102,0,0.995005789216524,1.09041755102087,-0,0,0.537721815552516,46.7817979530689,0,0
268.44,0.981368537439177,0.98136853728594,0.981368537431221,96.0406190420189,96.0406190420189,36.0741459799504,49.3361704153607,32.3228275244192,14.3816211022389,0,0.995005789216524,1.09015081258345,-0,0,0.559405464133865,48.6682753796462,0,0
268.45,0.981418869557012,0.981418869403843,0.981418869550418,96.4361122815221,96.4361122815221,36.2046220892154,49.7280382761619,32.3251503702015,14.3829236351587,0,0.995005789216524,1.09003262247366,-0,0,0.532481615521726,46.3259005503901,0,0
268.46,0.981478289051561,0.981478288899574,0.981478289045661,96.5757872121563,96.5757872121563,36.2511142900072,49.8632897964526,32.3279439627482,14.3845534529556,0,0.995005789216524,1.0898949329741,-0,0,0.553741184080993,48.1754830150464,0,0
268.47,0.981729588929501,0.981729588778956,0.981729588927708,97.2606271614059,97.2606271614059,36.4786290599428,50.5293783963291,32.3394740508202,14.3917747142567,0,0.995005789216524,1.08958801567845,-0,0,0.555160196016941,48.2989370534739,0,0
268.48,0.982399864895311,0.982399864748442,0.982399864891087,96.1412021707789,96.1412021707789,36.1171258192094,49.3597757477714,32.3701041887719,14.4113222342356,0,0.995005789216524,1.09023094251331,-0,0,0.554838142975898,48.2709184389032,0,0
268.49,0.983132040377278,0.983132040235802,0.983132040372188,96.3017251904388,96.3017251904388,36.176933664424,49.4653362395477,32.4036489902584,14.4327399606327,0,0.995005789216524,1.09014678365322,-0,0,0.549605132129106,47.8156464952322,0,0
268.5,0.983872448407264,0.983872448270545,0.983872448401423,98.3448667647273,98.3448667647273,36.8556264593892,51.4527698772174,32.437663367819,14.4544335196908,0,0.995005789216524,1.08896787599165,-0,0,0.640137598163028,55.6919710401835,0,0
268.51,0.984528865618586,0.984528865486409,0.984528865612061,103.046474073219,103.046474073219,38.407270247293,56.1054440685148,32.4676818614775,14.4733481432264,0,0.995005789216524,1.08705113298475,-0,0,0.614611142954171,53.4711694370129,0,0
268.52,0.985183416094211,0.985183415966684,0.985183416088627,103.34388404217,103.34388404217,38.5113006305476,56.3540905206817,32.4975846950628,14.4922088264255,0,0.995005789216524,1.08704866622955,-0,0,0.633643825465169,55.1270128154697,0,0
268.53,0.985782508252911,0.985782508127029,0.98578250824463,104.372656374621,104.372656374621,38.855194255031,57.3382362064546,32.524999234822,14.5094209333445,0,0.995005789216524,1.08670203595255,-0,0,0.623021012159945,54.2028280579152,0,0
268.54,0.986376830793043,0.98637683067069,0.986376830783874,103.013154201344,103.013154201344,38.4140693435379,55.9343107616542,32.5522626443858,14.526580795304,0,0.995005789216524,1.08737821466833,-0,0,0.621566552596975,54.0762900759368,0,0
268.55,0.986929328466807,0.98692932834741,0.9869293284584,103.150587907171,103.150587907171,38.4645867912635,56.0302698354353,32.5777338590178,14.5425842127174,0,0.995005789216524,1.08726539250356,-0,0,0.62244105121872,54.1523714560286,0,0
268.56,0.987457378806594,0.987457378690174,0.987457378797463,103.619405433569,103.619405433569,38.6237985619175,56.4593962378405,32.6021298338749,14.5578793618532,0,0.995005789216524,1.0870969124017,-0,0,0.60761891846245,52.8628459062331,0,0
268.57,0.98795867255965,0.98795867244563,0.987958672550035,103.480346850257,103.480346850257,38.5829666213074,56.2825455474699,32.6253605089367,14.5724407938502,0,0.995005789216524,1.08715803840144,-0,0,0.604965174988052,52.6319702239606,0,0
268.58,0.988467967029808,0.98846796691708,0.98846796702009,103.362456277987,103.362456277987,38.5491850790597,56.1261261673652,32.6490309064236,14.5872992041986,0,0.995005789216524,1.08715135841494,-0,0,0.633981676460937,55.1564058521015,0,0
268.59,0.988921159830633,0.988921159719088,0.988921159818827,104.50472382264,104.50472382264,38.9290548890962,57.2341565665734,32.6701255305213,14.6004417255449,0,0.995005789216524,1.08674461219529,-0,0,0.620841924050799,54.0132473924195,0,0
268.6,0.989345944596505,0.989345944486821,0.989345944583975,102.477420381899,102.477420381899,38.2668691216738,55.1746605529369,32.6899386015157,14.612821227446,0,0.995005789216524,1.08775640911752,-0,0,0.605710910007092,52.696849170617,0,0
268.61,0.989746747998035,0.989746747890541,0.989746747987448,103.154306145756,103.154306145756,38.4933047207272,55.8209407629695,32.708787562572,14.6245778202147,0,0.995005789216524,1.0872830504964,-0,0,0.6213764914272,54.0597547541664,0,0
268.62,0.990125120371927,0.99012512026562,0.990125120360602,102.297522725764,102.297522725764,38.2154237723611,54.9352967737822,32.7265705113653,14.6356554406161,0,0.995005789216524,1.08780012132641,-0,0,0.603029446026695,52.4635618043225,0,0
268.63,0.990474762744082,0.990474762638632,0.990474762732274,102.938360055215,102.938360055215,38.4295267754711,55.5493106121683,32.7431156818762,14.6459337611709,0,0.995005789216524,1.08742244128955,-0,0,0.602944355537149,52.456158931732,0,0
268.64,0.990816662859897,0.990816662754606,0.990816662847021,102.057512233862,102.057512233862,38.143402168118,54.6421922374484,32.7593060509785,14.6560139454348,0,0.995005789216524,1.08783725948524,-0,0,0.619771912040742,53.9201563475446,0,0
268.65,0.991135846515847,0.991135846410742,0.991135846501861,101.86192694508,101.86192694508,38.0822952702229,54.422047928769,32.7744645098223,14.6654145064891,0,0.995005789216524,1.08799881450089,-0,0,0.597171253955015,51.9538990940863,0,0
268.66,0.991413630923684,0.99141363081979,0.991413630909503,101.875560856901,101.875560856901,38.0895602641877,54.4142114325852,32.7877428642992,14.6736065600166,0,0.995005789216524,1.08800459058148,-0,0,0.583512767156011,50.7656107425729,0,0
268.67,0.991685779006513,0.991685778902786,0.991685778988978,101.605103063087,101.605103063087,38.0034072464912,54.1225759738567,32.800819298618,14.6817077906124,0,0.995005789216524,1.0880133800518,-0,0,0.605850005651373,52.7089504916694,0,0
268.68,0.991930571690167,0.991930571588132,0.991930571675905,101.150658323121,101.150658323121,37.8565106121847,53.6490708459456,32.8126116620043,14.6889758151706,0,0.995005789216524,1.08829053658756,-0,0,0.601388958021706,52.3208393478884,0,0
268.69,0.9921666894738,0.992166689372781,0.992166689460518,101.407339983809,101.407339983809,37.943270434879,53.8873191918192,32.8240263729569,14.6959944190332,0,0.995005789216524,1.08816581871941,-0,0,0.591648064570874,51.473381617666,0,0
268.7,0.992378102809135,0.992378102708877,0.992378102795705,101.403481836729,101.403481836729,37.9441553986814,53.8668960864858,32.8343007125554,14.7022850376879,0,0.995005789216524,1.08817763430187,-0,0,0.580117015847616,50.4701803787426,0,0
268.71,0.992579197100013,0.992579196999667,0.992579197086394,99.7883910987129,99.7883910987129,37.4153576337475,52.235947860874,32.8441120576317,14.7083311802072,0,0.995005789216524,1.08895313524312,-0,0,0.575652675097614,50.0817827334924,0,0
268.72,0.992766911440395,0.992766911340047,0.992766911425629,100.740654618612,100.740654618612,37.7302859255558,53.1733430915145,32.853344361657,14.7139671654402,0,0.995005789216524,1.08842992310309,-0,0,0.601492902770279,52.3298825410143,0,0
268.73,0.99291953672533,0.992919536626135,0.992919536711895,101.532281091329,101.532281091329,37.9920643451659,53.952865809933,32.8609090530878,14.7185062283081,0,0.995005789216524,1.08810210790736,-0,0,0.593017499875879,51.5925224892015,0,0
268.74,0.99305877436646,0.99305877426746,0.993058774352513,101.399400533984,101.399400533984,37.9498385693232,53.8089159190941,32.8678378747877,14.7226467401022,0,0.995005789216524,1.08819034472537,-0,0,0.59027241262022,51.3536998979592,0,0
268.75,0.993169317176213,0.993169317077454,0.993169317162179,101.531062321575,101.531062321575,37.9942872857527,53.9316706792258,32.8734520936911,14.7259395486577,0,0.995005789216524,1.08812131136632,-0,0,0.589020690228857,51.2448000499106,0,0
268.76,0.99329946705834,0.993299466959754,0.993299467044122,101.401900989201,101.401900989201,37.9531965119704,53.7921222600126,32.8799645675154,14.7298141616729,0,0.995005789216524,1.08819813343148,-0,0,0.584348019515928,50.8382776978858,0,0
268.77,0.993399104627196,0.993399104528161,0.993399104611311,99.5342735827417,99.5342735827417,37.3404054181798,51.9163639006883,32.8850725795893,14.732837102464,0,0.995005789216524,1.08912744761906,-0,0,0.57138938268392,49.710876293501,0,0
268.78,0.993511268601492,0.993511268503213,0.993511268585797,101.264285199937,101.264285199937,37.9102412485705,53.6371741248865,32.8908502223153,14.7362608527353,0,0.995005789216524,1.08812130365077,-0,0,0.586341442119987,51.0117054644388,0,0
268.79,0.993731309701687,0.993731309609094,0.993731309698824,79.7918699109506,79.7918699109506,30.854805566547,32.1473037001493,32.9013190696626,14.7432471411387,0,0.995005789216524,1.10093366202127,-0,0,0.286449907658383,24.9211419662794,0,0
268.8,0.994083207882023,0.994083207781927,0.994083207863813,75.7209397446589,75.7209397446589,29.5204651005091,28.0468843146807,32.9189084387902,14.7551469911879,0,0.995005789216524,1.10395268329551,-0,0,0.292590171047472,25.45534488113,0,0
268.81,0.993988655966899,0.99398865586642,0.993988655954817,74.182232545135,74.182232545135,29.0140843499332,26.5126016494918,32.9158411586962,14.7537897369469,0,0.995005789216524,1.10540549024044,-0,0,0.307324606458969,26.7372407619303,0,0
268.82,0.993714204616587,0.993714204511437,0.993714204602694,73.6263767183255,73.6263767183255,28.8289749106826,25.9750641574416,32.9043244659624,14.7469880949215,0,0.995005789216524,1.10593470805038,-0,0,0.290691785376598,25.290185327764,0,0
268.83,0.99340607786097,0.993406077749818,0.993406077847242,73.8271779609867,73.8271779609867,28.8922078370067,26.1969923908576,32.8911010650721,14.739084505057,0,0.995005789216524,1.10581891233208,-0,0,0.275762949526496,23.9913766088052,0,0
268.84,0.993082660277476,0.993082660162249,0.993082660263601,73.6269561292513,73.6269561292513,28.8234472211676,26.019315243493,32.877001602638,14.7306392831202,0,0.995005789216524,1.10605092524369,-0,0,0.28503044593507,24.7976487963511,0,0
268.85,0.992747291804109,0.99274729168509,0.992747291790719,73.9235626985478,73.9235626985478,28.9178375014693,26.3396467840653,32.8621963819327,14.7217195325499,0,0.995005789216524,1.10578024119711,-0,0,0.293619342132056,25.5448827654889,0,0
268.86,0.992407796596032,0.992407796473328,0.99240779658248,73.7944347164478,73.7944347164478,28.8722210555429,26.2348268930865,32.8470361255421,14.7125716978192,0,0.995005789216524,1.10583684818752,-0,0,0.300970164845276,26.184404341539,0,0
268.87,0.992074921580723,0.992074921455509,0.992074921568367,73.993671649489,73.993671649489,28.9345696237651,26.4580990123127,32.8320516084627,14.7035210287137,0,0.995005789216524,1.10561015730105,-0,0,0.294740647119391,25.642436299387,0,0
268.88,0.991759420137258,0.991759420009364,0.99175942012558,73.2275829509318,73.2275829509318,28.6797724911408,25.7149145797741,32.8177368770636,14.6949314940942,0,0.995005789216524,1.10623793323717,-0,0,0.288536702765817,25.1026931406261,0,0
268.89,0.991444045892141,0.991444045760612,0.991444045880553,73.4663981761399,73.4663981761399,28.7552577175951,25.9767529071527,32.8033585782189,14.6862866907684,0,0.995005789216524,1.10604332584326,-0,0,0.270158163961962,23.5037602646907,0,0
268.9,0.99112822631351,0.991128226180568,0.991128226302192,73.0713891128812,73.0713891128812,28.6223913133376,25.6049264285512,32.7888642391547,14.6775984451753,0,0.995005789216524,1.10644310438073,-0,0,0.283880259180155,24.6975825486735,0,0
268.91,0.990837418311968,0.990837418177062,0.990837418301305,72.8236062399575,72.8236062399575,28.5381413408012,25.3785620305259,32.7754423327938,14.6696018766378,0,0.995005789216524,1.1066825186181,-0,0,0.292554924148945,25.4522784009582,0,0
268.92,0.990543817758592,0.990543817622974,0.990543817749479,72.565633922654,72.565633922654,28.4504958015923,25.142379170879,32.7617999112547,14.6614548405204,0,0.995005789216524,1.10684528825785,-0,0,0.280081889516193,24.3671243879088,0,0
268.93,0.990251617903529,0.990251617766201,0.990251617895018,72.782514656863,72.782514656863,28.518929583102,25.3810282454758,32.7481697558777,14.6533166555095,0,0.995005789216524,1.10669381142806,-0,0,0.286015686875944,24.8833647582071,0,0
268.94,0.989977214000932,0.989977213861887,0.989977213991953,73.2408086037098,73.2408086037098,28.666867693235,25.8598904649674,32.7352817661254,14.645636372617,0,0.995005789216524,1.10625659681006,-0,0,0.290671161977531,25.2883910920452,0,0
268.95,0.989721484871088,0.989721484730711,0.989721484862982,72.6216122439812,72.6216122439812,28.4608116240676,25.2600026465453,32.7231522402129,14.6384573572231,0,0.995005789216524,1.10668029091762,-0,0,0.265658791001532,23.1123148171333,0,0
268.96,0.989487475599358,0.98948747545858,0.989487475592203,72.3152275759077,72.3152275759077,28.3577799714713,24.9712746494218,32.7120099870161,14.6319429394698,0,0.995005789216524,1.10706434395691,-0,0,0.276411195391453,24.0477739990564,0,0
268.97,0.989263899741755,0.989263899600299,0.989263899735557,72.4568146188273,72.4568146188273,28.4020829984608,25.1297925204953,32.7013129067914,14.6257091915405,0,0.995005789216524,1.10699346860401,-0,0,0.278413698680504,24.2219917852039,0,0
268.98,0.989030416210845,0.989030416067889,0.989030416204327,73.1472422876429,73.1472422876429,28.6266726447699,25.8380295457733,32.6901025145221,14.6191102273475,0,0.995005789216524,1.10633309899362,-0,0,0.288151131792299,25.06914846593,0,0
268.99,0.988822081990134,0.988822081846454,0.988822081984079,72.2370693760031,72.2370693760031,28.3253925519995,24.9439107859757,32.6799470810379,14.6132115089896,0,0.995005789216524,1.10697736269786,-0,0,0.262112880287896,22.803820585047,0,0
269,0.988627301096782,0.988627300953012,0.988627301092384,72.6791930502715,72.6791930502715,28.4687279633768,25.4010146773952,32.6704435412565,14.6077348316197,0,0.995005789216524,1.10671636367905,-0,0,0.273986448792929,23.8368210449849,0,0
269.01,0.988424832965061,0.988424832819214,0.988424832959142,73.155973735545,73.155973735545,28.6233685799095,25.8934664740047,32.6605327408918,14.6019745206485,0,0.995005789216524,1.10626893998956,-0,0,0.288201023213125,25.0734890195419,0,0
269.02,0.988254737849335,0.988254737704808,0.988254737844363,72.1174856898458,72.1174856898458,28.2802618674085,24.8682986922831,32.6520338065696,14.5971531909931,0,0.995005789216524,1.10710125857321,-0,0,0.294010864929834,25.5789452488956,0,0
269.03,0.988084410398204,0.988084410253637,0.988084410395394,72.1169831414589,72.1169831414589,28.2783226872339,24.8811467469748,32.643528047816,14.5923083466681,0,0.995005789216524,1.10707364029066,-0,0,0.274862720599706,23.9130566921744,0,0
269.04,0.987937494766698,0.987937494621569,0.987937494764042,72.0822675882102,72.0822675882102,28.2653632681096,24.8580036846038,32.6360906051825,14.5881732984239,0,0.995005789216524,1.10720147422567,-0,0,0.287154303590068,24.9824244123359,0,0
269.05,0.987799264214545,0.987799264068935,0.987799264212116,72.6501449664773,72.6501449664773,28.4505426325995,25.4368901810849,32.6290187990076,14.5842359863847,0,0.995005789216524,1.10662294333325,-0,0,0.263883823511132,22.9578926454685,0,0
269.06,0.987663542009455,0.987663541863046,0.987663542007109,71.5923192442013,71.5923192442013,28.1013957790907,24.389893836358,32.6220193343448,14.5804060734985,0,0.995005789216524,1.10759986174795,-0,0,0.273127796023754,23.7621182540666,0,0
269.07,0.987559062179551,0.987559062032878,0.98755906217741,72.0126453854967,72.0126453854967,28.2384002573658,24.818675206002,32.6164799505401,14.5774902289545,0,0.995005789216524,1.10729696706024,-0,0,0.283054387170006,24.6257316837905,0,0
269.08,0.9874563206262,0.987456320478215,0.987456320624154,72.4646774592476,72.4646774592476,28.385831841499,25.2791404894705,32.610971307977,14.5745656618001,0,0.995005789216524,1.10678806039834,-0,0,0.260773472294255,22.6872920896001,0,0
269.09,0.987364470216466,0.987364470069116,0.987364470214789,71.9824918432314,71.9824918432314,28.2263013275431,24.804569869662,32.6059362562075,14.5719857173619,0,0.995005789216524,1.10724474367647,-0,0,0.260923782992639,22.7003691203596,0,0
269.1,0.987287379664624,0.987287379516368,0.987287379662505,76.6971010617934,76.6971010617934,29.7750454845225,29.5255300657436,32.6017228647806,14.5698481312692,0,0.995005789216524,1.10365740425137,-0,0,0.576150965552011,50.125134003025,0,0
269.11,0.986987660172776,0.986987660028509,0.98698766017934,95.5454397383635,95.5454397383635,35.967077978164,48.3984373479798,32.5869140126377,14.5600883777459,0,0.995005789216524,1.09046099277769,-0,0,0.559714828896513,48.6951901139966,0,0
269.12,0.986676609642224,0.986676609495715,0.986676609640786,97.9542938151632,97.9542938151632,36.7554618351739,50.833826405881,32.5709092596759,14.5495581496063,0,0.995005789216524,1.08938396231335,-0,0,0.549859378951124,47.8377659687478,0,0
269.13,0.986372769559663,0.986372769411961,0.986372769558353,97.298706327295,97.298706327295,36.5367067206804,50.2040138471847,32.5553504045347,14.5393420755755,0,0.995005789216524,1.0897949911807,-0,0,0.547754298382648,47.6546239592904,0,0
269.14,0.986094235088362,0.986094234937593,0.986094235083885,97.2389184744991,97.2389184744991,36.5140697939926,50.1677396024822,32.5411629549988,14.5300159170182,0,0.995005789216524,1.08976887445267,-0,0,0.567135252919955,49.340767004036,0,0
269.15,0.985800822146338,0.985800821996219,0.985800822141264,97.269850027574,97.269850027574,36.521133408782,50.2231214544717,32.5264188181794,14.5203097549229,0,0.995005789216524,1.08980218270424,-0,0,0.551984004021831,48.0226083498993,0,0
269.16,0.985538326178845,0.985538326031004,0.985538326175196,98.2783076673036,98.2783076673036,36.8498295871018,51.2534133400565,32.5132711271434,14.5116232001037,0,0.995005789216524,1.08920789533519,-0,0,0.576610735671755,50.1651340034427,0,0
269.17,0.985288954840647,0.985288954694302,0.985288954839109,97.6851439421301,97.6851439421301,36.6522364879619,50.6810075980476,32.5007818776225,14.50335446646,0,0.995005789216524,1.08960630600872,-0,0,0.567503329118634,49.3727896333212,0,0
269.18,0.985060988431736,0.985060988283218,0.98506098842778,97.534660401923,97.534660401923,36.6003844181993,50.549407163668,32.4894298985676,14.4958233396875,0,0.995005789216524,1.08967063296744,-0,0,0.549931029820822,47.8439995944115,0,0
269.19,0.984847642709019,0.984847642559719,0.984847642703928,98.2453473910139,98.2453473910139,36.8317564548392,51.2776413673011,32.4788922201053,14.4888138036075,0,0.995005789216524,1.08923725238228,-0,0,0.558979889313594,48.6312503702827,0,0
269.2,0.984648977068516,0.984648976919225,0.984648977063458,98.6504824583324,98.6504824583324,36.9628536012682,51.6991215368117,32.4690945416669,14.4822663798538,0,0.995005789216524,1.08904642285682,-0,0,0.570788201665939,49.6585735449367,0,0
269.21,0.984454658556545,0.984454658406466,0.984454658549273,98.7371121297801,98.7371121297801,36.9893192476518,51.8016667622722,32.459565486743,14.475879880765,0,0.995005789216524,1.08904206576528,-0,0,0.571888247903119,49.7542775675714,0,0
269.22,0.984265376403698,0.984265376254249,0.984265376397297,99.1979887284963,99.1979887284963,37.1388628892945,52.2779269610478,32.4503657763007,14.4696959911479,0,0.995005789216524,1.08879785287184,-0,0,0.576756999651934,50.1778589697183,0,0
269.23,0.984092311065388,0.984092310917968,0.984092311061373,98.8568697474629,98.8568697474629,37.0249708950367,51.95088031813,32.4419634606691,14.4640259686638,0,0.995005789216524,1.08901438633184,-0,0,0.569628150536645,49.5576490966881,0,0
269.24,0.983951368441521,0.983951368291865,0.98395136843551,98.4817386602952,98.4817386602952,36.9002314803531,51.5872112018324,32.4351382565927,14.4593892018701,0,0.995005789216524,1.08915815834715,-0,0,0.577851903223586,50.273115580452,0,0
269.25,0.983816219970771,0.983816219820622,0.983816219964096,97.8320907927121,97.8320907927121,36.6853339370777,50.9484590280109,32.4286505734194,14.4549811912819,0,0.995005789216524,1.08948023613782,-0,0,0.580263786036029,50.4829493851346,0,0
269.26,0.983699968009459,0.983699967860005,0.983699968003546,98.6975555834776,98.6975555834776,36.9686260527934,51.8233109135718,32.4231000133375,14.4511446565683,0,0.995005789216524,1.08905346631634,-0,0,0.560441655283863,48.7584240096961,0,0
269.27,0.983599729910956,0.983599729758661,0.98359972990306,97.2988858732649,97.2988858732649,36.5078999978542,50.4326746443096,32.4183371431839,14.4478740857714,0,0.995005789216524,1.08972738019479,-0,0,0.570081761254792,49.597113229167,0,0
269.28,0.98352500141169,0.983525001261936,0.983525001404673,98.6732976691671,98.6732976691671,36.9589031494197,51.8131148791135,32.4148232759053,14.4453595141483,0,0.995005789216524,1.08900216237845,-0,0,0.562988126001737,48.9799669621511,0,0
269.29,0.983442572268806,0.983442572118674,0.983442572261627,98.773004648439,98.773004648439,36.9908583628865,51.9194142903464,32.41096277622,14.4426275818726,0,0.995005789216524,1.08897190621257,-0,0,0.569728316357575,49.566363523109,0,0
269.3,0.983369768772055,0.983369768624102,0.983369768766941,98.146298750262,98.146298750262,36.7841541036667,51.2984997923651,32.4075808593613,14.4402180985357,0,0.995005789216524,1.08929138562299,-0,0,0.58038362038182,50.4933749732183,0,0
269.31,0.983305162960065,0.983305162809918,0.983305162952897,98.6019953179033,98.6019953179033,36.9333041326834,51.7593405543972,32.4046103834398,14.4380443800663,0,0.995005789216524,1.08910676689664,-0,0,0.554856967749416,48.2725561941992,0,0
269.32,0.983247302382622,0.983247302232267,0.983247302375507,98.7539709296608,98.7539709296608,36.9827043273379,51.9158288534608,32.4020106962091,14.4361313799909,0,0.995005789216524,1.08895719407407,-0,0,0.571458924324963,49.7169264162717,0,0
269.33,0.983181230997173,0.983181230844958,0.98318123098887,97.2215911933672,97.2215911933672,36.4784045553512,50.3885605443251,32.3990318511184,14.4339987979238,0,0.995005789216524,1.08979793276472,-0,0,0.555061536285251,48.2903536568168,0,0
269.34,0.983152128689829,0.983152128539683,0.983152128682287,96.9022371398108,96.9022371398108,36.3731843492419,50.0713507245442,32.3978462110438,14.4330402042227,0,0.995005789216524,1.08987830013805,-0,0,0.551980464664747,48.022300425833,0,0
269.35,0.983103428668666,0.983103428518031,0.98310342866097,97.8618908239902,97.8618908239902,36.6881717495858,51.0345893056011,32.3957973899574,14.4315041284318,0,0.995005789216524,1.08934419018995,-0,0,0.558640213683091,48.6016985904289,0,0
269.36,0.983061385988552,0.983061385836715,0.983061385979627,98.0923563072335,98.0923563072335,36.7635442175508,51.2681973607082,32.3940239643504,14.430134982175,0,0.995005789216524,1.08927123564153,-0,0,0.558770894977371,48.6130678630313,0,0
269.37,0.983028578355966,0.983028578204508,0.983028578347756,97.2091439127918,97.2091439127918,36.4729584633904,50.3874075176962,32.3926766479803,14.4290597471152,0,0.995005789216524,1.08976116824206,-0,0,0.541840779806534,47.1401478431684,0,0
269.38,0.982987157973333,0.982987157821916,0.982987157965069,96.6211542261989,96.6211542261989,36.2793414949317,49.8023327550884,32.391010878058,14.4278105930525,0,0.995005789216524,1.08998513517113,-0,0,0.549585282474528,47.8139195752839,0,0
269.39,0.9829319855183,0.982931985367725,0.982931985510073,97.6844773556509,97.6844773556509,36.6283545320732,50.8696215101858,32.3887294784531,14.4261263670121,0,0.995005789216524,1.0894380334278,-0,0,0.539909507039839,46.972127112466,0,0
269.4,0.9828762660262,0.982876265875796,0.982876266018091,98.0059937677906,98.0059937677906,36.7335413955343,51.1951442005925,32.3864181758399,14.4244313913583,0,0.995005789216524,1.08924099441542,-0,0,0.569486438447337,49.5453201449183,0,0
269.41,0.98283221618938,0.982832216038118,0.982832216181427,95.8190147636394,95.8190147636394,36.0143348156448,49.0112745734951,32.3846204226536,14.4231197674907,0,0.995005789216524,1.09042248123129,-0,0,0.542514159560145,47.1987318817327,0,0
269.42,0.982778856031516,0.982778855878272,0.982778856021965,97.0862194402844,97.0862194402844,36.430393582534,50.2821627707216,32.3824935688642,14.4215631006986,0,0.995005789216524,1.08966009465326,-0,0,0.566155969621026,49.2555693570292,0,0
269.43,0.982711437201509,0.982711437050211,0.982711437193555,97.2577329798676,97.2577329798676,36.4861622279838,50.4585855017285,32.3796376133372,14.419509864802,0,0.995005789216524,1.0896841531222,-0,0,0.547520792062339,47.6343089094235,0,0
269.44,0.98265750488187,0.982657504730787,0.982657504874071,97.5032411375963,97.5032411375963,36.5663901983485,50.7079073852059,32.3774388835837,14.4178948688067,0,0.995005789216524,1.08949181967911,-0,0,0.573790510161792,49.9197743840759,0,0
269.45,0.982560289648802,0.982560289495166,0.982560289640254,98.4882492860336,98.4882492860336,36.8892558389971,51.7000867152613,32.3732269815674,14.4149355892049,0,0.995005789216524,1.08905132466962,-0,0,0.575097941456478,50.0335209067136,0,0
269.46,0.982455867757494,0.982455867607678,0.982455867747368,98.9928576508959,98.9928576508959,37.0541480551566,52.2124537715437,32.3686662308605,14.4117376484917,0,0.995005789216524,1.08884081119367,-0,0,0.576598902618753,50.1641045278315,0,0
269.47,0.982355645322725,0.982355645168255,0.982355645315379,97.1677659755504,97.1677659755504,36.4533506342993,50.394711032441,32.3643162619888,14.4087386811206,0,0.995005789216524,1.08975937504553,-0,0,0.560884026205874,48.7969102799111,0,0
269.48,0.982261761779334,0.98226176162231,0.982261761770768,97.3865978719232,97.3865978719232,36.5244348239091,50.6203016016557,32.3603309232388,14.4059653470286,0,0.995005789216524,1.08956648585122,-0,0,0.577045864594275,50.2029902197019,0,0
269.49,0.982148211525947,0.982148211381158,0.982148211512463,98.0794286005699,98.0794286005699,36.7511189084202,51.3214516228934,32.3554168482108,14.4025601294656,0,0.995005789216524,1.08926067552641,-0,0,0.56914831721486,49.5159035976929,0,0
269.5,0.982027325813011,0.982027325658281,0.98202732580626,96.9235910844285,96.9235910844285,36.3701025097937,50.1744743431239,32.3501537642763,14.3989629770283,0,0.995005789216524,1.08989333104087,-0,0,0.54673830326084,47.5662323836931,0,0
269.51,0.981911087076166,0.981911086912896,0.981911087071033,96.5250690150206,96.5250690150206,36.238067113458,49.7842892358238,32.3451890383227,14.395590740874,0,0.995005789216524,1.08997911117797,-0,0,0.564915892734299,49.1476826678841,0,0
269.52,0.98177642374914,0.981776423605738,0.981776423733456,96.9978477802941,96.9978477802941,36.3922321128263,50.2668571524137,32.3393603151852,14.3916303126951,0,0.995005789216524,1.08976554388386,-0,0,0.549918534325809,47.8429124863454,0,0
269.53,0.981642365873891,0.981642365721123,0.981642365867793,97.8508319604684,97.8508319604684,36.6713740593957,51.1295578041875,32.3335769045698,14.3876972517111,0,0.995005789216524,1.08926158308403,-0,0,0.575392922038849,50.0591842173799,0,0
269.54,0.981481358182786,0.981481358006365,0.981481358185925,98.61579124196,98.61579124196,36.9213084164517,51.9064243006636,32.3264893544589,14.3828775868375,0,0.995005789216524,1.08898965011155,-0,0,0.560793981366901,48.7890763789204,0,0
269.55,0.981308503530948,0.981308503395145,0.981308503504432,97.6654529695391,97.6654529695391,36.6073388611069,50.9688485355347,32.3188612220973,14.3777432119071,0,0.995005789216524,1.08949609871773,-0,0,0.543410826282374,47.2767418865666,0,0
269.56,0.981142948807034,0.981142948667799,0.981142948794964,96.194100828044,96.194100828044,36.1222061559902,49.5095420125596,32.3116353920709,14.3729234234135,0,0.995005789216524,1.09016466265898,-0,0,0.5505015880052,47.8936381564524,0,0
269.57,0.980968964752082,0.980968964562648,0.980968964768511,96.5238903639824,96.5238903639824,36.2290087833302,49.8519439062178,32.3040715884488,14.3678748693158,0,0.995005789216524,1.08991214792582,-0,0,0.569966039846558,49.5870454666506,0,0
269.58,0.980777705889097,0.980777705771383,0.980777705844448,96.3963358145369,96.3963358145369,36.1853120562602,49.7384051453913,32.2956647214124,14.3622659477333,0,0.995005789216524,1.09005028731469,-0,0,0.548627904114114,47.730627657928,0,0
269.59,0.98059167905139,0.980591678910372,0.980591679047252,96.0270259679032,96.0270259679032,36.0622113457887,49.3826431144635,32.287526945344,14.3568559080957,0,0.995005789216524,1.09019850761125,-0,0,0.545680036095091,47.4741631402729,0,0
269.6,0.980417664809716,0.980417664559371,0.980417664869666,97.2222013688929,97.2222013688929,36.4534504964741,50.5904612257624,32.2799555320937,14.3517846110369,0,0.995005789216524,1.08952197760452,-0,0,0.562625959318077,48.9484584606727,0,0
269.61,0.980220724820908,0.980220724719358,0.980220724732509,96.8680083240221,96.8680083240221,36.3352003419771,50.2507666585525,32.2712597351912,14.3459819302784,0,0.995005789216524,1.08979995744774,-0,0,0.544553487894158,47.3761534467918,0,0
269.62,0.980029364163177,0.98002936409279,0.980029364117179,96.8913058967131,96.8913058967131,36.3410873149125,50.2880693154447,32.2628576237866,14.3403789574818,0,0.995005789216524,1.08975065814133,-0,0,0.536385399104292,46.6655297220734,0,0
269.63,0.979852898554836,0.979852898246204,0.979852898699939,95.7930381064833,95.7930381064833,35.9784805107214,49.2026219737482,32.2551497843898,14.3352663483453,0,0.995005789216524,1.09026130753176,-0,0,0.559398879616197,48.6677025266091,0,0
269.64,0.979660736021391,0.979660735969413,0.97966073585605,97.7047407389231,97.7047407389231,36.6050519217331,51.1283876988064,32.2467307769325,14.3296222631842,0,0.995005789216524,1.08927772577553,-0,0,0.557400406093088,48.4938353300987,0,0
269.65,0.97946008178039,0.979460081787071,0.979460081704209,96.89779112188,96.89779112188,36.3379507123924,50.3362221352498,32.2378578446495,14.3237111419807,0,0.995005789216524,1.08975131004832,-0,0,0.554788290632718,48.2665812850464,0,0
269.66,0.979271603276871,0.979271602769533,0.979271603662825,96.0480084086032,96.0480084086032,36.0568976206103,49.5002093481395,32.2295844467836,14.3182146136801,0,0.995005789216524,1.090157217726,-0,0,0.53752021316891,46.7642585456951,0,0
269.67,0.979255735198558,0.979255735065684,0.979255734970224,97.6388546385503,97.6388546385503,36.5796992556455,51.0918805495211,32.2292065141211,14.3177675749081,0,0.995005789216524,1.08925361528859,-0,0,0.562528833828618,48.9400085430897,0,0
269.68,0.97964376114579,0.979643761340258,0.979643760904994,97.7678249227978,97.7678249227978,36.6258451517802,51.1916664337665,32.247097964783,14.3290605242483,0,0.995005789216524,1.08930431394073,-0,0,0.565287913997417,49.1800485177752,0,0
269.69,0.98023346371406,0.980233463031818,0.98023346434151,78.6969920975088,78.6969920975088,30.3632171536166,32.0764632682653,32.2739617943778,14.3465670348657,0,0.995005789216524,1.10088532462423,-0,0,0.255308075990011,22.2118026111309,0,0
269.7,0.98099641649427,0.980996416495313,0.980996415920438,72.6032682645938,72.6032682645938,28.36784785711,25.923228036684,32.3097646966684,14.3702755312414,0,0.995005789216524,1.10576037910649,-0,0,0.276408769178857,24.0475629185605,0,0
269.71,0.981761839748477,0.981761840402078,0.981761839188369,71.0419357458397,71.0419357458397,27.8622432191528,24.3020649544399,32.3457564741072,14.3941143172926,0,0.995005789216524,1.10745674958104,-0,0,0.259259089793724,22.555540812054,0,0
269.72,0.982536415973624,0.982536414480526,0.982536418044475,69.9340840121078,69.9340840121078,27.5057639897442,23.1337677920678,32.3820938696916,14.4182223503484,0,0.995005789216524,1.10880119799917,-0,0,0.244101199340195,21.2368043425969,0,0
269.73,0.983313469731227,0.983313469311329,0.983313468943144,70.7576996118718,70.7576996118718,27.7841347083687,23.8969022004879,32.4184704130159,14.442326998368,0,0.995005789216524,1.10831362086875,-0,0,0.255064606362122,22.1906207535047,0,0
269.74,0.984062822590645,0.984062824166213,0.984062820806734,70.5953050979869,70.5953050979869,27.7381147853427,23.6764060672628,32.4533976345985,14.4655013961256,0,0.995005789216524,1.10845033751029,-0,0,0.250741169150611,21.8144817161032,0,0
269.75,0.984791058991099,0.984791056904886,0.984791062249867,70.8197068327624,70.8197068327624,27.8190012390034,23.8444863078624,32.4872444075302,14.4879761173698,0,0.995005789216524,1.10829817544963,-0,0,0.24415834877938,21.241776343806,0,0
269.76,0.985495831249827,0.985495830917787,0.985495829388243,70.7241050814081,70.7241050814081,27.7944580772734,23.6944967045468,32.5199027357187,14.5097056411426,0,0.995005789216524,1.10851129044113,-0,0,0.270506349305816,23.534052389606,0,0
269.77,0.986192566957506,0.986192570337295,0.98619256322379,70.6587617940282,70.6587617940282,27.7797575571681,23.5755798033909,32.5520742657965,14.5311077248409,0,0.995005789216524,1.10856317158032,-0,0,0.274971245513206,23.9224983596489,0,0
269.78,0.986863968942425,0.986863965018642,0.986863976622832,71.2143457791259,71.2143457791259,27.9688820873393,24.0796717323957,32.5829936563548,14.5516803903754,0,0.995005789216524,1.10805328781001,-0,0,0.269756699085781,23.468832820463,0,0
269.79,0.987508136715648,0.987508136182931,0.987508133574004,71.2334010920883,71.2334010920883,27.9813735110032,24.0494514943492,32.6125584462638,14.5713911514754,0,0.995005789216524,1.10804708908679,-0,0,0.267252658688826,23.2509813059279,0,0
269.8,0.98813985976228,0.988139865546596,0.988139853173994,70.5632239895931,70.5632239895931,27.7671866511407,23.3310614690519,32.6414624858889,14.5907000346523,0,0.995005789216524,1.10867296302621,-0,0,0.247291450164393,21.5143561643022,0,0
269.81,0.988739974663597,0.98873996719688,0.988739990453354,70.5349963334763,70.5349963334763,27.7636883544037,23.2570298474607,32.6688904990162,14.6090759869995,0,0.995005789216524,1.10890659654735,-0,0,0.25848789054766,22.4884464776464,0,0
269.82,0.98932669284489,0.989326691810036,0.989326681632452,70.4656449967088,70.4656449967088,27.7465278644203,23.1430169932516,32.6956277825259,14.6270002209313,0,0.995005789216524,1.10900281905328,-0,0,0.251831842217947,21.9093702729614,0,0
269.83,0.989898466178293,0.989898482328231,0.989898445242909,70.6992976045927,70.6992976045927,27.8288039006128,23.3332312198902,32.7216237942892,14.6444425904134,0,0.995005789216524,1.10883325837491,-0,0,0.241876368371489,21.0432440483195,0,0
269.84,0.990450161727478,0.990450148687904,0.990450199665918,70.6329382437038,70.6329382437038,27.8122653295994,23.2250216488017,32.7466409209945,14.6612756739077,0,0.995005789216524,1.1090225922738,-0,0,0.261280795846024,22.7314292386041,0,0
269.85,0.990991474119791,0.990991467158307,0.990991468471193,69.8511773258338,69.8511773258338,27.5604682721187,22.4023203718708,32.771099533582,14.677757420381,0,0.995005789216524,1.10970475460855,-0,0,0.243558637137517,21.189601430964,0,0
269.86,0.991518707356282,0.991518731100177,0.991518665107291,69.9896058002071,69.9896058002071,27.6109863905906,22.5008709474265,32.7949091879149,14.6938256648658,0,0.995005789216524,1.10973026137176,-0,0,0.238444216421773,20.7446468286943,0,0
269.87,0.99204194669936,0.992041925236482,0.992042018863651,69.8847937460024,69.8847937460024,27.581506134645,22.3565555234402,32.8184851122446,14.7097531103177,0,0.995005789216524,1.10991489300763,-0,0,0.239238339542762,20.8137355402203,0,0
269.88,0.992548898142636,0.992548884331221,0.99254886380421,69.968344695213,69.968344695213,27.6137725722016,22.4018939154524,32.8412754539768,14.7251753257839,0,0.995005789216524,1.10992717002686,-0,0,0.251709988485221,21.8987689982143,0,0
269.89,0.993048627264095,0.993048690759206,0.993048504799559,70.1681693382308,70.1681693382308,27.6841765410564,22.5641379108082,32.8636879122705,14.7403435151521,0,0.995005789216524,1.10976013882526,-0,0,0.26550154946332,23.0986348033089,0,0
269.9,0.99353977228944,0.993539742461688,0.993539941646921,71.1882134126444,71.1882134126444,28.0240812090612,23.5473609491571,32.8856657987711,14.7551866647162,0,0.995005789216524,1.10873689705615,-0,0,0.262902934217472,22.8725552769201,0,0
269.91,0.994009265248927,0.994009238351052,0.994009229658063,71.8110300852441,71.8110300852441,28.2331996433676,24.135116574483,32.9065798931323,14.7693336176287,0,0.995005789216524,1.10809165154522,-0,0,0.274754735219318,23.9036619640807,0,0
269.92,0.994456963082614,0.994457087298857,0.994456708634621,71.2621407346947,71.2621407346947,28.0569722597001,23.5529060817248,32.9264234739338,14.7828111790361,0,0.995005789216524,1.1085173517471,-0,0,0.272458713314839,23.703908058391,0,0
269.93,0.994900042432557,0.994899965270125,0.994900541744793,71.7635797247125,71.7635797247125,28.2259292874315,24.0213657158195,32.9460704115198,14.7961435973732,0,0.995005789216524,1.10810602858867,-0,0,0.267873061773967,23.3049563743351,0,0
269.94,0.995343687121729,0.995343608179401,0.995343683916035,71.9696085904164,71.9696085904164,28.2977884276219,24.1944262990312,32.9657121010033,14.8094701903818,0,0.995005789216524,1.10790249646805,-0,0,0.257331854176058,22.387871313317,0,0
269.95,0.995794471306749,0.995794642523839,0.995793643752499,71.0980955520147,71.0980955520147,28.0155410418116,23.2894069790021,32.9856569902138,14.8230315827988,0,0.995005789216524,1.10872482933086,-0,0,0.243795086321675,21.2101725099857,0,0
269.96,0.996246762969602,0.996246742179972,0.996247482393809,71.9827355747614,71.9827355747614,28.3105401774674,24.1403437080309,33.0057322815354,14.836659585195,0,0.995005789216524,1.10813517373824,-0,0,0.274131724392771,23.8494600221711,0,0
269.97,0.996675612737438,0.996675450958299,0.996675775608647,72.1228309936616,72.1228309936616,28.3605784080572,24.2486330669674,33.0246629781496,14.8495349485445,0,0.995005789216524,1.10792775452312,-0,0,0.275705838383412,23.9864079393568,0,0
269.98,0.99710822848205,0.997108602416363,0.997106828668453,71.6059002832182,71.6059002832182,28.194692494383,23.6996524196845,33.043735565767,14.8625122977667,0,0.995005789216524,1.10832584256725,-0,0,0.260865556538431,22.6953034188435,0,0
269.99,0.997537503951553,0.997537462141701,0.997539682434395,71.3413454668422,71.3413454668422,28.1117324881791,23.4032296374796,33.0626825307637,14.8754332985989,0,0.995005789216524,1.10871778622506,-0,0,0.275620424955127,23.9789769710961,0,0
270,0.997984197286384,0.997983808590813,0.997984746837717,75.4758439586802,75.4758439586802,29.4748649250331,27.5044223999634,33.0825597202755,14.8888618384413,0,0.995005789216524,1.10544821471218,-0,0,0.535001713252863,46.5451490529991,0,0
270.01,0.997723085075295,0.997723380643938,0.9977186981306,94.6164482881814,94.6164482881814,35.7633072519015,46.6668385841001,33.0693903109338,14.8802193931475,0,0.995005789216524,1.09144377247324,-0,0,0.550533680490588,47.8964302026811,0,0
270.02,0.997256546001659,0.997256918233093,0.997259426626778,98.3199256216986,98.3199256216986,36.9756557779343,50.4090428964223,33.0459670871812,14.8649156380951,0,0.995005789216524,1.08953352550693,-0,0,0.548162728199251,47.6901573533348,0,0
270.03,0.996756538668423,0.996755771181743,0.996759197417688,97.2766123229915,97.2766123229915,36.6274958179695,49.4068852572315,33.0210473199819,14.8486797457782,0,0.995005789216524,1.09019701766765,-0,0,0.536721273252614,46.6947507729774,0,0
270.04,0.996268333262267,0.996268278583513,0.996267721402953,96.6638809086,96.6638809086,36.4210280676696,48.8339817051918,32.9969190690453,14.832980134363,0,0.995005789216524,1.09044445041705,-0,0,0.545521663423477,47.4603847178425,0,0
270.05,0.995770913981136,0.995770782911918,0.995770131107991,97.4936481622062,97.4936481622062,36.6886341149234,49.7040126575141,32.9725434516186,14.8170920530734,0,0.995005789216524,1.08996452534696,-0,0,0.557170323539626,48.4738181479475,0,0
270.06,0.99526983114049,0.995269948350609,0.995271483202241,98.2734494685067,98.2734494685067,36.9398038822137,50.5242070775605,32.9481078019658,14.8011345889805,0,0.995005789216524,1.08958978587434,-0,0,0.559701106827525,48.6939962939947,0,0
270.07,0.994801580231556,0.994801198443206,0.99480044264525,96.7120517658545,96.7120517658545,36.4218021581876,49.0004801451449,32.9253028394166,14.786268781293,0,0.995005789216524,1.09042711891702,-0,0,0.556376030078655,48.404714616843,0,0
270.08,0.99432737667031,0.99432774081066,0.994325592551432,97.7636412856343,97.7636412856343,36.762630247973,50.0899050886201,32.9024176518309,14.7713185451833,0,0.995005789216524,1.08981852352355,-0,0,0.547037378214419,47.5922519046545,0,0
270.09,0.993881475698784,0.99388173744902,0.993884808104402,96.6204700556955,96.6204700556955,36.3823685174865,48.9822433339492,32.8809242338599,14.7573024878864,0,0.995005789216524,1.09042561153966,-0,0,0.536245201028907,46.6533324895149,0,0
270.1,0.993466005684995,0.993465471136797,0.993465151439054,98.0824353992372,98.0824353992372,36.8587066196802,50.4771347223403,32.8610175720977,14.7442831047992,0,0.995005789216524,1.08954476731008,-0,0,0.564942639910476,49.1500096722114,0,0
270.11,0.993035799672514,0.993036101200367,0.993032329321854,98.0634452259167,98.0634452259167,36.8481338538594,50.492223073582,32.8404268862486,14.7307952660861,0,0.995005789216524,1.08967626133304,-0,0,0.542880642542985,47.2306159012397,0,0
270.12,0.992623395303838,0.992624078000383,0.992630092364764,97.5184081946422,97.5184081946422,36.6648590388037,49.979663751663,32.8207908639639,14.7179535790153,0,0.995005789216524,1.08991153600578,-0,0,0.538527910002246,46.8519281701954,0,0
270.13,0.992256477526291,0.99225470383273,0.99225295182777,96.607523629652,96.607523629652,36.3618023988581,49.0975774695103,32.8033714945444,14.7065746655974,0,0.995005789216524,1.09030890186988,-0,0,0.561097419977842,48.8154755380722,0,0
270.14,0.991905436501939,0.991904746713783,0.991906264613487,96.9913480403146,96.9913480403146,36.4844647786838,49.5089068788471,32.7867586358258,14.6956825256417,0,0.995005789216524,1.09011382408693,-0,0,0.555022496151579,48.2869571651873,0,0
270.15,0.991563501855403,0.991564048259286,0.991563147994161,97.5255105387712,97.5255105387712,36.6566422049136,50.0697903229199,32.7706291030441,14.6850911128073,0,0.995005789216524,1.08982911110674,-0,0,0.552656559003027,48.0811206332633,0,0
270.16,0.991239944114059,0.991240310310665,0.991242841876295,97.940816515315,97.940816515315,36.7899432827056,50.5103351106023,32.7554039660158,14.6750774386969,0,0.995005789216524,1.08959581173949,-0,0,0.564145929704367,49.0806958842799,0,0
270.17,0.990916910886836,0.990916364165522,0.990915665151839,98.7163383894213,98.7163383894213,37.0416522656188,51.3110405517652,32.7402331130372,14.6650647246189,0,0.995005789216524,1.08924242076009,-0,0,0.559024747928968,48.6351530698202,0,0
270.18,0.990611292295048,0.990611260427723,0.99060932882429,98.3508565328887,98.3508565328887,36.918508851445,50.96934283047,32.7259053270205,14.6556083753981,0,0.995005789216524,1.08944723767054,-0,0,0.553806056757471,48.1811269379,0,0
270.19,0.990321159749505,0.990322015526859,0.990325930281056,97.4199095975238,97.4199095975238,36.6096730831857,50.0608484459526,32.7123696640862,14.646691487485,0,0.995005789216524,1.08989326596219,-0,0,0.552749496145696,48.0892061646755,0,0
270.2,0.990068364310041,0.990066867892065,0.990064779005548,97.7832863134389,97.7832863134389,36.7266388273039,50.4437299196309,32.7006337183746,14.6389226754334,0,0.995005789216524,1.0896632153304,-0,0,0.549628588413958,47.8176871920144,0,0
270.21,0.989825707858443,0.989825658416546,0.989821011766325,98.2499400480112,98.2499400480112,36.8776559504279,50.9290647188179,32.6894022830649,14.6314730461284,0,0.995005789216524,1.08939373133143,-0,0,0.564468932598601,49.1087971360783,0,0
270.22,0.989591774374774,0.989595375154215,0.989606125178439,96.8774173021416,96.8774173021416,36.424253448791,49.5744994621986,32.6785881007485,14.6243297391945,0,0.995005789216524,1.09012782657474,-0,0,0.540986360227205,47.0658133397669,0,0
270.23,0.989381032101724,0.989381019250224,0.989382691917293,96.7785527958705,96.7785527958705,36.3897262149636,49.4916772081312,32.6689347730764,14.617940814663,0,0.995005789216524,1.09010289516261,-0,0,0.554866242770347,48.2733631210202,0,0
270.24,0.989164844940575,0.98916373826978,0.989161653253822,96.48310639177,96.48310639177,36.2905329598001,49.2126926330724,32.6590317475575,14.61138201114,0,0.995005789216524,1.09029828149807,-0,0,0.533600003133913,46.4232002726504,0,0
270.25,0.98896167903742,0.988961672596902,0.988960035853229,96.669087586003,96.669087586003,36.3497192596129,49.4140089798864,32.6498024366292,14.6052761694875,0,0.995005789216524,1.09010509360565,-0,0,0.56052250361351,48.7654578143754,0,0
270.26,0.988742302564202,0.988744458575113,0.988749794008568,97.3302820106024,97.3302820106024,36.5649372908673,50.0918518066846,32.6398003871873,14.5986298167305,0,0.995005789216524,1.08981954619997,-0,0,0.552507167434217,48.0681235667769,0,0
270.27,0.988551019319026,0.988549248175955,0.988547418603763,96.5444341708055,96.5444341708055,36.3048105131789,49.3204746072591,32.6311038685887,14.5928556949576,0,0.995005789216524,1.09022146552247,-0,0,0.561170831428941,48.8218623343178,0,0
