t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
270.28,0.988352118826304,0.98835109066765,0.988346007794745,96.7315450026459,96.7315450026459,36.3644128223553,49.5225939992571,32.6220904723082,14.5868605310806,0,0.995005789216524,1.09011948922549,-0,0,0.562525503606189,48.9397188137384,0,0
270.29,0.98813158716892,0.988131890882009,0.988131983356448,96.6019975489407,96.6019975489407,36.3197273572541,49.4096765004297,32.6120909698553,14.5802300786556,0,0.995005789216524,1.09020753962639,-0,0,0.541204800287425,47.084817625006,0,0
270.3,0.987927472554895,0.987928388089601,0.987929736867271,96.5097485605661,96.5097485605661,36.2874719656718,49.3327016686412,32.602901194432,14.574145697493,0,0.995005789216524,1.09017574215794,-0,0,0.558084020693181,48.5533098003067,0,0
270.31,0.987715226551198,0.987714002551779,0.987712250224625,97.063198822054,97.063198822054,36.4673653620518,49.9020975873809,32.5933233046596,14.5677779300135,0,0.995005789216524,1.0899255370738,-0,0,0.543968831019653,47.3252882987098,0,0
270.32,0.987496538574533,0.987497354441304,0.987497202735003,96.73627246263,96.73627246263,36.357833738385,49.591563539678,32.5834616280875,14.5612472948645,0,0.995005789216524,1.090085785619,-0,0,0.539873272112881,46.9689746738206,0,0
270.33,0.987287675076249,0.987289070043172,0.987293332383368,97.1992340796691,97.1992340796691,36.50802861552,50.0701158941418,32.5740900487102,14.5550281368171,0,0.995005789216524,1.08978529717339,-0,0,0.561909567876195,48.8861324052289,0,0
270.34,0.987051559912742,0.987048757828987,0.98704488590818,97.1900762434132,97.1900762434132,36.5027735806355,50.0786930711713,32.5634275874587,14.5479555847832,0,0.995005789216524,1.08986219652848,-0,0,0.552821841209917,48.0955001852628,0,0
270.35,0.986812367926072,0.986812380460036,0.986809901102862,96.0099566036132,96.0099566036132,36.1126189945892,48.9164561390912,32.5526516372939,14.5408488272281,0,0.995005789216524,1.09046401428443,-0,0,0.543629089794564,47.2957308121271,0,0
270.36,0.986556949913837,0.986560515313381,0.986567530357006,96.1801041497316,96.1801041497316,36.1661340894833,49.1055915649602,32.5412011261825,14.5333114585889,0,0.995005789216524,1.09028935090162,-0,0,0.554301970221508,48.2242714092712,0,0
270.37,0.986313149012383,0.986308291482775,0.986302426274602,97.4654178769294,97.4654178769294,36.5862949339392,50.4090792823393,32.5302706067965,14.5260679877936,0,0.995005789216524,1.08961361180599,-0,0,0.566248657156763,49.2636331726384,0,0
270.38,0.986043762886197,0.986044391099931,0.986044428208763,96.5433191796904,96.5433191796904,36.2806555765873,49.5071689418793,32.5181071655267,14.5180430722844,0,0.995005789216524,1.09017723120073,-0,0,0.550863463785299,47.925121349321,0,0
270.39,0.985802219027249,0.985803322714449,0.985805477939528,96.4392903848257,96.4392903848257,36.2441853728531,49.421106744276,32.5072872010538,14.5108964394959,0,0.995005789216524,1.09017081825426,-0,0,0.548478264241737,47.7176089890311,0,0
270.4,0.985555173545773,0.985553253944636,0.985551386493283,96.1837102353281,96.1837102353281,36.1578513423097,49.1838883465663,32.4962223932826,14.5035994954792,0,0.995005789216524,1.09028913392686,-0,0,0.542002312487358,47.1542011864001,0,0
270.41,0.985290576060115,0.985291125657092,0.985290701539585,97.9040582140394,97.9040582140394,36.7208027094382,50.923985171702,32.4843515420391,14.4957215002983,0,0.995005789216524,1.08941045675975,-0,0,0.553255043389398,48.1331887748776,0,0
270.42,0.985010415635242,0.985012601018511,0.985017208340495,97.4927603484454,97.4927603484454,36.5829593706902,50.5336419692927,32.4717331470159,14.4873852321368,0,0.995005789216524,1.08965082192141,-0,0,0.545191595223451,47.4316687844402,0,0
270.43,0.984742045027598,0.984736640356164,0.984731173214708,98.0941719694163,98.0941719694163,36.7781014533489,51.1550426053465,32.4597050310614,14.4794243330084,0,0.995005789216524,1.08926986835159,-0,0,0.568020418313958,49.4177763933144,0,0
270.44,0.984459677221329,0.984460149802607,0.98445833055793,97.6580819790815,97.6580819790815,36.6320863421231,50.7401031416917,32.4469795484825,14.4709992889073,0,0.995005789216524,1.08960251053041,-0,0,0.535815167859247,46.6159196037545,0,0
270.45,0.984179445966482,0.984181272743883,0.984181899543001,97.0172238758381,97.0172238758381,36.4188047946017,50.1200658630453,32.4344284817476,14.4627295310452,0,0.995005789216524,1.08984187365249,-0,0,0.535699079408053,46.6058199085006,0,0
270.46,0.983906106504246,0.983907840993851,0.983911303115903,97.7652443912385,97.7652443912385,36.6621000881592,50.888334502716,32.4222334643599,14.4546764241626,0,0.995005789216524,1.08936874335106,-0,0,0.566580803314312,49.2925298883451,0,0
270.47,0.983635037268424,0.983628146324834,0.983621939432696,96.3290217875119,96.3290217875119,36.1874773467077,49.4722856368746,32.4100748807658,14.4466612698714,0,0.995005789216524,1.0901972033089,-0,0,0.5591560546768,48.6465767568816,0,0
270.48,0.983344324753827,0.983343547605945,0.983342151989036,95.9383288150237,95.9383288150237,36.0563288681008,49.1031259493589,32.3970840982708,14.4381187673939,0,0.995005789216524,1.09036111331831,-0,0,0.543888937545249,47.3183375664367,0,0
270.49,0.983065890341773,0.983067898454456,0.983069154744859,96.0220974166851,96.0220974166851,36.0812541568635,49.2074332890802,32.3846906517579,14.4299734758471,0,0.995005789216524,1.09024227648974,-0,0,0.553733116861791,48.1747811669758,0,0
270.5,0.98277065929869,0.982771352653655,0.982772783928499,97.7283459307246,97.7283459307246,36.6393046418053,50.9354855284908,32.3715483185899,14.4213120836438,0,0.995005789216524,1.08923729996764,-0,0,0.634660778084016,55.2154876933094,0,0
270.51,0.98243147402409,0.982426942409745,0.982423288430045,102.538652146923,102.538652146923,38.2171465750298,55.7713837909352,32.3562249498047,14.4110434061832,0,0.995005789216524,1.08717697380964,-0,0,0.61025607046492,53.0922781304481,0,0
270.52,0.982077584964361,0.982077464343511,0.982077696490809,103.357977619112,103.357977619112,38.4830574679718,56.6175445164583,32.3401446153572,14.4002884872961,0,0.995005789216524,1.08693413624532,-0,0,0.614228716718119,53.4378983544763,0,0
270.53,0.98172407937987,0.981724619366142,0.981725260422226,102.043352717173,102.043352717173,38.0475809247825,55.3296684548876,32.3241003034755,14.3895839588101,0,0.995005789216524,1.0876319923229,-0,0,0.600589715772378,52.2513052721969,0,0
270.54,0.981393937325012,0.981392223015764,0.98139092311382,100.716839774675,100.716839774675,37.6084460973862,54.0279178041023,32.309236740597,14.3796852299756,0,0.995005789216524,1.08816497286363,-0,0,0.601263425808707,52.3099180453575,0,0
270.55,0.981046999925431,0.981048012439956,0.981048035117949,101.189504722985,101.189504722985,37.7605286393669,54.5264774952793,32.2936901613444,14.3693370663615,0,0.995005789216524,1.08782853037506,-0,0,0.617905937070856,53.7578165251645,0,0
270.56,0.980707529207923,0.980709578898471,0.980711554468111,101.088814156178,101.088814156178,37.7242243423048,54.4511773980763,32.2784595756582,14.3591771824437,0,0.995005789216524,1.08796093004444,-0,0,0.600465657204284,52.2405121767727,0,0
270.57,0.980390671095888,0.980386684958579,0.980384724430427,101.43726911927,101.43726911927,37.8357769582292,54.8232182324965,32.264322493769,14.3497283930048,0,0.995005789216524,1.08771741661542,-0,0,0.610112905996254,53.0798228216741,0,0
270.58,0.98005114286282,0.980052534199039,0.98005193356832,102.059006679676,102.059006679676,38.0369348517676,55.4702694607666,32.249149275616,14.3395879432938,0,0.995005789216524,1.08744902309097,-0,0,0.609970216063173,53.067408797496,0,0
270.59,0.979803935373732,0.979807668349676,0.979810808228442,82.1199381971905,82.1199381971905,31.4809332322545,35.5494908815236,32.2379735529296,14.3324737627373,0,0.995005789216524,1.09891411437708,-0,0,0.306922399094873,26.702248721254,0,0
270.6,0.979752323871105,0.979744185448424,0.979739743079777,75.7718577095342,75.7718577095342,29.3941781684225,29.2028739434692,32.2367641200367,14.3322196460284,0,0.995005789216524,1.10298344711895,-0,0,0.301675593431308,26.2457766285238,0,0
270.61,0.979701148556531,0.979701400756279,0.979701603748607,74.9378253209033,74.9378253209033,29.1198222113005,28.3701456374805,32.2356444355642,14.3320352478587,0,0.995005789216524,1.10375238299422,-0,0,0.302015961044447,26.2753886108669,0,0
270.62,0.979666151562888,0.979667251187713,0.979668132450749,75.6045959895111,75.6045959895111,29.338883634856,29.0372422641478,32.2351327395376,14.3322209858256,0,0.995005789216524,1.10330921764605,-0,0,0.324158071868607,28.2017522525688,0,0
270.63,0.979627121877223,0.979625178644081,0.979624367057214,75.7686831736985,75.7686831736985,29.3926379623602,29.2023207142565,32.2342281240585,14.3321343353835,0,0.995005789216524,1.10311645072464,-0,0,0.326103562509605,28.3710099383356,0,0
270.64,0.979586921630627,0.979587892848194,0.979587767776024,75.3939556313155,75.3939556313155,29.2692455211114,28.8289491243295,32.2330998367089,14.3319066702772,0,0.995005789216524,1.10334380933527,-0,0,0.293033301438343,25.4938972251359,0,0
270.65,0.979560723652239,0.979562734914598,0.97956419554161,74.5162837468616,74.5162837468616,28.9806587980445,27.951682309797,32.2325149022124,14.3320865348522,0,0.995005789216524,1.10416084333093,-0,0,0.30901465932995,26.8842753617057,0,0
270.66,0.979545821358893,0.979541048657184,0.979539320309392,75.1267453299611,75.1267453299611,29.1812870191896,28.5618740785367,32.2323571466474,14.332514104777,0,0.995005789216524,1.1037302601723,-0,0,0.313990484387325,27.3171721416973,0,0
270.67,0.979523192122541,0.979523811529619,0.979522348797247,74.7431813927495,74.7431813927495,29.0550854977264,28.1788973289265,32.2316792230839,14.3326048407391,0,0.995005789216524,1.10396069505714,-0,0,0.298661339965153,25.9835365769683,0,0
270.68,0.979509077492193,0.979515081434195,0.979518299871213,73.667859818981,73.667859818981,28.7015792712659,27.1036116079945,32.2313050144449,14.3329431965415,0,0.995005789216524,1.10492476909068,-0,0,0.317603375526622,27.6314936708161,0,0
270.69,0.979516245514273,0.979508994560307,0.979506695474726,73.5425991995602,73.5425991995602,28.6605307906162,26.9769313907671,32.2318264796357,14.3338413291575,0,0.995005789216524,1.10505411105682,-0,0,0.313088964250717,27.2387398898124,0,0
270.7,0.979516527972412,0.979517116302546,0.979514929370471,73.982067534689,73.982067534689,28.8050146040318,27.4156615639503,32.231944908528,14.3344610622108,0,0.995005789216524,1.10467397741853,-0,0,0.290354138719747,25.260810068618,0,0
270.71,0.979523638137722,0.979523208070709,0.979521409610617,73.3213043711639,73.3213043711639,28.5879164897267,26.7537599523545,32.2322807464366,14.3352636723727,0,0.995005789216524,1.10527091152871,-0,0,0.29401027648607,25.5788940542881,0,0
270.72,0.979514295410674,0.979515462623479,0.979516880595162,72.9554189747646,72.9554189747646,28.4675685563795,26.3880780652589,32.2318007354355,14.3355401740702,0,0.995005789216524,1.10559426628368,-0,0,0.285984784158129,24.8806762217573,0,0
270.73,0.979525554115708,0.979522936397423,0.979521703641534,72.5015267667373,72.5015267667373,28.3184812194547,25.9329020138761,32.2322076165297,14.3364171363315,0,0.995005789216524,1.10609267490689,-0,0,0.305167173401146,26.5495440858997,0,0
270.74,0.97955554825347,0.979558046287479,0.979558317420414,72.5524126116713,72.5524126116713,28.335469218586,25.9812499381477,32.2333920805656,14.337770592958,0,0.995005789216524,1.10601488979505,-0,0,0.286869053431692,24.9576076485572,0,0
270.75,0.979601384541479,0.979602470397797,0.979599733354256,72.221805348748,72.221805348748,28.2272058841751,25.6469926930334,32.2352370841829,14.3395755715317,0,0.995005789216524,1.10635380674888,-0,0,0.287853670291917,25.0432693153967,0,0
270.76,0.979640575202932,0.979640705928822,0.979640424990662,72.7625730919129,72.7625730919129,28.4052757748189,26.1847085073151,32.2367332127001,14.3411313718977,0,0.995005789216524,1.10589880552696,-0,0,0.278255614730323,24.2082384815381,0,0
270.77,0.979684331076004,0.979684391047196,0.979684065887071,72.645308804279,72.645308804279,28.367089601486,26.0641544671027,32.2383636693173,14.342790667859,0,0.995005789216524,1.10601726494801,-0,0,0.288749843892967,25.1212364186881,0,0
270.78,0.979741201946487,0.979741403036853,0.979740777649759,72.609243017792,72.609243017792,28.3557053387628,26.0239184776588,32.2405340041989,14.3447905359343,0,0.995005789216524,1.10603115783182,-0,0,0.289354745507411,25.1738628591448,0,0
270.79,0.979801994055325,0.979802217091718,0.979801325621223,72.5501158903942,72.5501158903942,28.336768768267,25.9604031725815,32.2428354623409,14.3468772554717,0,0.995005789216524,1.10608631626574,-0,0,0.290702900189561,25.2911523164918,0,0
270.8,0.97986854543003,0.979868792202446,0.979867872701678,72.7655290592263,72.7655290592263,28.4081148028296,26.1710820473742,32.2453553463849,14.3490916654671,0,0.995005789216524,1.10587362535682,-0,0,0.274926367798457,23.9185939984657,0,0
270.81,0.979942715207087,0.979943241165766,0.979941157682564,72.6444819519984,72.6444819519984,28.3689370993855,26.0447738502981,32.2481846328215,14.3515234688788,0,0.995005789216524,1.10601338190868,-0,0,0.276972187637921,24.0965803244992,0,0
270.82,0.980038466936178,0.980039068880947,0.980036314150258,71.6801258000917,71.6801258000917,28.0527755110669,25.0735762917417,32.2519545864841,14.3545949218659,0,0.995005789216524,1.10689430576099,-0,0,0.28440758898468,24.7434602416671,0,0
270.83,0.980139164540251,0.980139982116137,0.980136036806144,72.5570570996718,72.5570570996718,28.3418642424988,25.9433226109996,32.2559597996759,14.3577746889963,0,0.995005789216524,1.10617002799717,-0,0,0.278029087037148,24.1885305722319,0,0
270.84,0.98025332999655,0.98025497682525,0.980247993346208,72.6793703264356,72.6793703264356,28.3830386631803,26.0575283286499,32.2605191307815,14.3613228670043,0,0.995005789216524,1.1060745114578,-0,0,0.294701441414131,25.6390254030294,0,0
270.85,0.980390827305858,0.980392735776537,0.980382691593121,72.4025464128837,72.4025464128837,28.2932339400678,25.7709530216022,32.2660833043649,14.3655100869167,0,0.995005789216524,1.10621926644479,-0,0,0.274854865798283,23.9123733244506,0,0
270.86,0.980539631630796,0.980541671530168,0.980531300255365,72.5458268004262,72.5458268004262,28.3416217290597,25.9036010920128,32.2721738505676,14.3700518578458,0,0.995005789216524,1.10620138362034,-0,0,0.295323083456583,25.6931082607227,0,0
270.87,0.980947257281582,0.980948379932192,0.980932364801221,72.456745841352,72.456745841352,28.3161023603755,25.7845922174099,32.2900049251032,14.3821486988389,0,0.995005789216524,1.10624961629768,-0,0,0.293007305877328,25.4916356113276,0,0
270.88,0.98174520032947,0.981746837346611,0.981745322411166,73.0815775070751,73.0815775070751,28.5289701536229,26.3502682750694,32.3256180101183,14.4056912218874,0,0.995005789216524,1.10577601824667,-0,0,0.301534413218119,26.2334939499764,0,0
270.89,0.98261594203704,0.982618598953465,0.982601249114987,72.8368929872064,72.8368929872064,28.4567349742437,26.0409940899379,32.3645306018747,14.4313682953938,0,0.995005789216524,1.10597697383597,-0,0,0.299052837379455,26.0175968520126,0,0
270.9,0.983520559592567,0.983522304286135,0.98351005127599,72.4304653817692,72.4304653817692,28.3316686197927,25.5673721377976,32.4050194067412,14.4580738372303,0,0.995005789216524,1.10636187745902,-0,0,0.276636080431683,24.0673389975565,0,0
270.91,0.984193109429994,0.984195496458836,0.984178607542898,95.9450501627681,95.9450501627681,36.0668255255336,49.0329442937916,32.4349686437302,14.4771372252463,0,0.995005789216524,1.09005729897447,-0,0,0.560969198713605,48.8043202880836,0,0
270.92,0.984836430683755,0.984837654995929,0.984826351372244,98.1509100566698,98.1509100566698,36.7976757643891,51.1934438944757,32.462691395477,14.4947747667171,0,0.995005789216524,1.08920301631675,-0,0,0.559031688520314,48.6357569012673,0,0
270.93,0.985469552707269,0.985472094752203,0.985456304252329,98.1999464491803,98.1999464491803,36.8195429335771,51.1976616245353,32.4900828950139,14.5122019296311,0,0.995005789216524,1.08929628571509,-0,0,0.56487812733804,49.1443970784095,0,0
270.94,0.98609121782498,0.986093798784694,0.986077798677146,99.159332623086,99.159332623086,37.1405567548878,52.1128083031195,32.5171399170527,14.5293844029138,0,0.995005789216524,1.08884841238966,-0,0,0.573367548184097,49.8829766920164,0,0
270.95,0.986685834817924,0.986687117720399,0.986674957029714,99.6341491201622,99.6341491201622,37.3020690642565,52.5452085442638,32.5430980250815,14.5458425508169,0,0.995005789216524,1.08867561013319,-0,0,0.582728318123907,50.6973636767799,0,0
270.96,0.987277596517875,0.987275199082133,0.987264901945213,99.835362059964,99.835362059964,37.3736542724782,52.704000627923,32.5690668862372,14.5622945458039,0,0.995005789216524,1.08864718592829,-0,0,0.581231624601062,50.5671513402924,0,0
270.97,0.98785732460099,0.987859191789713,0.987856854768338,98.3739279197735,98.3739279197735,36.8986725779183,51.2007438791516,32.5946440831816,14.5785399574403,0,0.995005789216524,1.08940376139887,-0,0,0.57211813421745,49.7742776769181,0,0
270.98,0.988435416360892,0.988434156749451,0.988426804586536,98.3855764388916,98.3855764388916,36.9078950116811,51.1703731936832,32.6203414091472,14.5948618360613,0,0.995005789216524,1.08936538325719,-0,0,0.567094409413411,49.3372136189668,0,0
270.99,0.989009050321307,0.989010079768635,0.989002885648476,97.437747430127,97.437747430127,36.6017358924804,50.1806309556819,32.6459568405812,14.6111596338639,0,0.995005789216524,1.08986977546609,-0,0,0.555020658720798,48.2867973087094,0,0
271,0.989573039707762,0.989573254500216,0.989564499442879,98.2220829790524,98.2220829790524,36.8648510167575,50.9235419022691,32.6712846366455,14.6272564401378,0,0.995005789216524,1.0894440856101,-0,0,0.541844989685202,47.1405141026126,0,0
271.01,0.990104830170607,0.99010473251013,0.990097227327985,97.7563317334116,97.7563317334116,36.7167916687784,50.4186189493701,32.6952251688711,14.6424876151703,0,0.995005789216524,1.08967959329006,-0,0,0.549630779891947,47.8178778505994,0,0
271.02,0.990666056037409,0.990665532651545,0.990659166650523,98.8900355226862,98.8900355226862,37.0947541302817,51.5107801852618,32.7206268729012,14.6586284645232,0,0.995005789216524,1.08908742701123,-0,0,0.570872097892081,49.665872516611,0,0
271.03,0.991212877547141,0.991212659688158,0.991201039625128,98.055345127375,98.055345127375,36.8255982876036,50.6356306889812,32.7453694433704,14.6743449950235,0,0.995005789216524,1.08965896665772,-0,0,0.551859363164272,48.0117645952916,0,0
271.04,0.991740974762457,0.991742402497504,0.991740042265339,98.1050101570565,98.1050101570565,36.8469663655673,50.6459943715199,32.7693978522451,14.6896179332916,0,0.995005789216524,1.08957481664575,-0,0,0.556642123135265,48.4278647127681,0,0
271.05,0.9922557511357,0.992254939403337,0.992244129699891,98.5701151186226,98.5701151186226,37.0047673451916,51.0727147012254,32.7928771913636,14.7045232260336,0,0.995005789216524,1.08934892850536,-0,0,0.563130294586526,48.9923356290277,0,0
271.06,0.99275570284812,0.992754623624055,0.992738832031544,98.8205107993036,98.8205107993036,37.0918607755554,51.2858025764988,32.8157102853902,14.7189979374146,0,0.995005789216524,1.08928868156568,-0,0,0.552488206609107,48.0664739749923,0,0
271.07,0.993235614153398,0.993233938820157,0.993221460540695,97.2223519644092,97.2223519644092,36.5711856289461,49.6516837366648,32.8376901405105,14.732978087234,0,0.995005789216524,1.09011048109498,-0,0,0.555254599469556,48.3071501538513,0,0
271.08,0.99369004767515,0.993686642743986,0.993675549756184,99.0789845994534,99.0789845994534,37.18582035934,51.4741666459812,32.8586036378556,14.7462143156165,0,0.995005789216524,1.08912847677981,-0,0,0.551321091707199,47.9649349785264,0,0
271.09,0.994121655941196,0.994117703439751,0.994104952626725,97.6096492499049,97.6096492499049,36.7070391901603,49.9723863612513,32.8784503625373,14.7588125261162,0,0.995005789216524,1.08993679956211,-0,0,0.558513205317181,48.5906488625948,0,0
271.1,0.994558165844668,0.994558415142655,0.994556920017472,98.2690894234183,98.2690894234183,36.9280190903604,50.5988838810138,32.8986153888207,14.7715901535838,0,0.995005789216524,1.08958066166258,-0,0,0.558366198536664,48.5778592726898,0,0
271.11,0.99498761661734,0.994986517493226,0.994978973884134,98.2335458553003,98.2335458553003,36.920502695748,50.5309158857025,32.918465216243,14.7841647533547,0,0.995005789216524,1.0896491622771,-0,0,0.547969625002118,47.6733573751843,0,0
271.12,0.995391553235472,0.995389940359425,0.995377644405523,98.437233243762,98.437233243762,36.9913836354404,50.7040039776189,32.9371999674164,14.7960292987267,0,0.995005789216524,1.08950893503187,-0,0,0.566372751424829,49.2744293739601,0,0
271.13,0.995771674230719,0.995768541965155,0.99575503089931,98.8261377371447,98.8261377371447,37.1229115551185,51.0641382022765,32.9548378204265,14.8071617144418,0,0.995005789216524,1.08936912097206,-0,0,0.566625689540674,49.2964349900386,0,0
271.14,0.996146846708216,0.996143827306929,0.996131965129212,97.4632126555105,97.4632126555105,36.6785959157176,49.672767571612,32.9722580940326,14.8181869898659,0,0.995005789216524,1.09013556943771,-0,0,0.545313709675032,47.4422927417278,0,0
271.15,0.996507100621823,0.996503631812252,0.996493297001532,98.8581353995113,98.8581353995113,37.1406207814147,51.0402001045544,32.9891075236919,14.828827771265,0,0.995005789216524,1.08930464967712,-0,0,0.567393609862929,49.3632440580748,0,0
271.16,0.996836398967059,0.996833543230131,0.996820501156086,98.5227199824283,98.5227199824283,37.0335978946812,50.6797488274046,33.0044670391565,14.8385041158672,0,0.995005789216524,1.08957476680855,-0,0,0.560701874701173,48.781063099002,0,0
271.17,0.997139522811724,0.99713629031347,0.997129068377894,98.9489959549114,98.9489959549114,37.1766855436638,51.0829186976499,33.0186599286762,14.8474173285853,0,0.995005789216524,1.0893658148983,-0,0,0.557350750271549,48.4895152736248,0,0
271.18,0.997426406653725,0.997422068421956,0.997405308092461,99.2235082065573,99.2235082065573,37.2697361563961,51.3355377894726,33.0321165606206,14.8558538564642,0,0.995005789216524,1.08923447672381,-0,0,0.563071533103348,48.9872233799913,0,0
271.19,0.997677583020211,0.997679106337609,0.997676255152051,97.7250979203709,97.7250979203709,36.7797071105018,49.8179334050674,33.043912984047,14.8632515312566,0,0.995005789216524,1.09007454931116,-0,0,0.536873415552079,46.7079871530309,0,0
271.2,0.997947858006637,0.997942775262648,0.997931089511264,97.540493311211,97.540493311211,36.7217160094348,49.6124578285989,33.0567101475609,14.8713253350512,0,0.995005789216524,1.09004494211217,-0,0,0.557274487604868,48.4828804216235,0,0
271.21,0.997751170936782,0.997746434780663,0.997735724733737,97.1307864401168,97.1307864401168,36.5851887500646,49.2174856696507,33.0478598823854,14.8654408880807,0,0.995005789216524,1.09029618252528,-0,0,0.540499226551118,47.0234327099473,0,0
271.22,0.997392378250658,0.997386678250215,0.997374898181096,97.0660154927412,97.0660154927412,36.5604690102916,49.1797064744141,33.0315487791561,14.854760239171,0,0.995005789216524,1.09027304007811,-0,0,0.550595923341357,47.901845330698,0,0
271.23,0.996979232187774,0.996975941011425,0.99696784623843,97.4101973047046,97.4101973047046,36.6696369220432,49.5550235595622,33.0127227062737,14.8424510388687,0,0.995005789216524,1.09005252774733,-0,0,0.566683800707488,49.3014906615514,0,0
271.24,0.9965332002271,0.996525949590123,0.996515454620858,97.8106692098771,97.8106692098771,36.7969780378029,49.9892251062094,32.9923362764292,14.8291078272385,0,0.995005789216524,1.08989269451568,-0,0,0.553895900302856,48.1889433263485,0,0
271.25,0.996067090194766,0.996062225433306,0.996051548162284,97.3216248426724,97.3216248426724,36.6317567752876,49.5353965190858,32.9710315258478,14.8151967977388,0,0.995005789216524,1.09012296025354,-0,0,0.553327529691083,48.1394950831243,0,0
271.26,0.995580461033866,0.995572907770234,0.99556084548793,98.7693802020487,98.7693802020487,37.1029376924633,51.0199102367235,32.9488114883705,14.8006584769546,0,0.995005789216524,1.08931716227989,-0,0,0.568367534888107,49.4479755352653,0,0
271.27,0.995079996600594,0.995076308382916,0.995069030389291,98.0598718589089,98.0598718589089,36.8649128622695,50.3483067864073,32.925889079128,14.7856759933736,0,0.995005789216524,1.08974602600437,-0,0,0.567711411302522,49.3908927833194,0,0
271.28,0.994574160845477,0.994567266588376,0.994554482316738,97.5817995131926,97.5817995131926,36.7029114384497,49.9084979369646,32.9027482502597,14.7705533259683,0,0.995005789216524,1.09001583834219,-0,0,0.535375443263287,46.577663563906,0,0
271.29,0.994099103070117,0.994092123571904,0.994081351771629,97.2025720700773,97.2025720700773,36.5737175839723,49.5649979278757,32.8811202619203,14.7564538802813,0,0.995005789216524,1.09004964867165,-0,0,0.570490337963823,49.6326594028526,0,0
271.3,0.993593953369472,0.993588243392673,0.993581607960462,98.2616034382,98.2616034382,36.9169544031672,50.6621776327588,32.8580610834762,14.741364721965,0,0.995005789216524,1.08957692942486,-0,0,0.541474871299826,47.1083138030849,0,0
271.31,0.993100656096568,0.993094041491251,0.993084061928157,97.7960811994649,97.7960811994649,36.7592144263328,50.2338332919613,32.8355681574898,14.7266797500138,0,0.995005789216524,1.08976809048265,-0,0,0.547560548821711,47.6377677474889,0,0
271.32,0.992604875199779,0.992605988444161,0.992604083942129,98.1807097440793,98.1807097440793,36.8808869119667,50.6557959183629,32.8129882532082,14.7119255725081,0,0.995005789216524,1.08952564027692,-0,0,0.561494178706629,48.8499935474767,0,0
271.33,0.992107979949886,0.992100117063301,0.992094400421404,97.690582830379,97.690582830379,36.7150244694797,50.203135484353,32.7903292396813,14.6971181063448,0,0.995005789216524,1.08982698803897,-0,0,0.545931722064992,47.4960598196543,0,0
271.34,0.991618782488541,0.991613094786232,0.991603249150306,97.3011241274082,97.3011241274082,36.5823374279785,49.8504387552854,32.7680837478867,14.682601624236,0,0.995005789216524,1.08995395587742,-0,0,0.55159244603827,47.9885428053295,0,0
271.35,0.991124209813976,0.991125090343403,0.991122626234441,97.6299200965672,97.6299200965672,36.6856799559206,50.2163947952909,32.7456051732539,14.6679201280225,0,0.995005789216524,1.08975775422211,-0,0,0.553713229164793,48.173050937337,0,0
271.36,0.990641618980026,0.99063554103158,0.99062822293008,97.7390497288465,97.7390497288465,36.7169353518088,50.3618013119764,32.7236687229665,14.6535796939036,0,0.995005789216524,1.0897174401618,-0,0,0.541986116023462,47.1527920940412,0,0
271.37,0.990166684812646,0.990158147064782,0.99014742519155,96.426906315108,96.426906315108,36.2811200387935,49.0852780245031,32.7021046788557,14.6395236117493,0,0.995005789216524,1.09037096607675,-0,0,0.536152849252357,46.6452978849551,0,0
271.38,0.989691784779909,0.989684056963844,0.989675885277406,97.5585709899035,97.5585709899035,36.6485590912128,50.2524801793584,32.6806077977069,14.6254830128383,0,0.995005789216524,1.08969823935594,-0,0,0.541324656595124,47.0952451237758,0,0
271.39,0.989215563323039,0.989206454816329,0.989200108246001,96.6431508731691,96.6431508731691,36.3431328291546,49.3727406149258,32.6590081356291,14.6114021226142,0,0.995005789216524,1.09018130856992,-0,0,0.55288316846777,48.1008356566959,0,0
271.4,0.988735148782148,0.988728618126624,0.988722002072442,96.2970180900182,96.2970180900182,36.2247861833415,49.0625753423923,32.6372375153552,14.5972052322707,0,0.995005789216524,1.09036227507406,-0,0,0.539346919474639,46.9231819942936,0,0
271.41,0.988261714915577,0.988254067610189,0.988245354463263,96.8143506737217,96.8143506737217,36.3903219886135,49.6152913458183,32.6158249815002,14.5832343464032,0,0.995005789216524,1.09002184464587,-0,0,0.558768090327874,48.612823858525,0,0
271.42,0.987781358943273,0.987773915507391,0.987766203799426,97.0915122382975,97.0915122382975,36.4768411654345,49.928452841999,32.5940523428147,14.5690070534837,0,0.995005789216524,1.08993454074805,-0,0,0.535697476340382,46.6056804416133,0,0
271.43,0.987329109159009,0.987318974509323,0.987307797634999,97.4230464006153,97.4230464006153,36.5815107901406,50.2937924875557,32.5736064849328,14.5556474281269,0,0.995005789216524,1.08969307915631,-0,0,0.549109551487178,47.7725309793845,0,0
271.44,0.986842795701423,0.986843555785971,0.986841030565234,97.2966537456384,97.2966537456384,36.5353333326472,50.2038248851206,32.551573177804,14.5412556827139,0,0.995005789216524,1.08978675982425,-0,0,0.542168443833039,47.1686546134744,0,0
271.45,0.986384338460369,0.986375093659419,0.986368136462934,97.1127624305217,97.1127624305217,36.470532025765,50.0541962991343,32.5308477318909,14.5277183994965,0,0.995005789216524,1.08983894135634,-0,0,0.550215907512257,47.8687839535664,0,0
271.46,0.985930611121476,0.985918878798962,0.985915264837929,95.3869816731604,95.3869816731604,35.8989809454786,48.362298278183,32.5103318317383,14.514351563239,0,0.995005789216524,1.09076365583706,-0,0,0.530121246462304,46.1205484422204,0,0
271.47,0.985485256726655,0.985476182983052,0.985469310407605,95.5915527499265,95.5915527499265,35.9620073296779,48.5999486642897,32.4902979393905,14.5013061462463,0,0.995005789216524,1.09052893080161,-0,0,0.540766765310372,47.0467085820024,0,0
271.48,0.985015208390931,0.985007807061896,0.985003915403294,96.7822624703408,96.7822624703408,36.3489165483784,49.8256939537658,32.4691017848378,14.4874667317372,0,0.995005789216524,1.08991865238417,-0,0,0.528890167164929,46.0134445433488,0,0
271.49,0.984700384856965,0.984689807437958,0.984684459396678,76.0742106589451,76.0742106589451,29.5395108169231,29.1407931297755,32.4547938942058,14.4786236349638,0,0.995005789216524,1.10283414306354,-0,0,0.244187761737827,21.2443352711909,0,0
271.5,0.984540913770299,0.98453242162404,0.98452537242672,71.1400295492403,71.1400295492403,27.9164277934127,24.2161656511902,32.4485502047149,14.4753136933352,0,0.995005789216524,1.10731535534252,-0,0,0.244222121667838,21.2473245851019,0,0
271.51,0.984379496240728,0.984367973863814,0.984361133884122,71.1412285916367,71.1412285916367,27.9155156298007,24.2270187956668,32.4422607323337,14.4719490636362,0,0.995005789216524,1.10780036913675,-0,0,0.262448273013947,22.8329997522134,0,0
271.52,0.984225972926746,0.984215033136381,0.984209183290283,70.175969739189,70.175969739189,27.5969784860529,23.2711307742051,32.4361327856069,14.468706179377,0,0.995005789216524,1.10875978626355,-0,0,0.268875824999682,23.3921967749724,0,0
271.53,0.984089582457514,0.984078402422408,0.984070998653885,70.717467069483,70.717467069483,27.7738250202114,23.8209570264901,32.4306597942681,14.4658502487248,0,0.995005789216524,1.10830182594617,-0,0,0.258813580125169,22.5167814708897,0,0
271.54,0.983950214696335,0.983939312134842,0.983933593971735,70.3063753645875,70.3063753645875,27.637504205179,23.4186946835374,32.4248677315949,14.4628129494552,0,0.995005789216524,1.10867475579601,-0,0,0.255528257316413,22.2309583865279,0,0
271.55,0.983793189697896,0.983784058430665,0.983782334862912,70.5735890259789,70.5735890259789,27.7239356307783,23.6962828453178,32.4181444196387,14.4591617610225,0,0.995005789216524,1.10843655097275,-0,0,0.243449804773252,21.180133015273,0,0
271.56,0.983677223104397,0.98366712791696,0.983660494783795,69.6201375588731,69.6201375588731,27.4095172324432,22.7503254431615,32.4131457310137,14.4566663846978,0,0.995005789216524,1.10935916209253,-0,0,0.243997030623543,21.2277416642482,0,0
271.57,0.983539104420044,0.983526003810987,0.983519788549689,70.2231040921873,70.2231040921873,27.6064412849768,23.3625844809647,32.4070669998664,14.4534526113562,0,0.995005789216524,1.10893817245519,-0,0,0.268958873928956,23.3994220318192,0,0
271.58,0.983386587537946,0.983374812193169,0.983369448237981,69.6351918136812,69.6351918136812,27.4117675580333,22.7853352533325,32.4001562096035,14.4497003507452,0,0.995005789216524,1.10930107660532,-0,0,0.242729944878619,21.1175052044399,0,0
271.59,0.983250915204823,0.983238193170137,0.983231795161507,69.4952330368813,69.4952330368813,27.3644783717364,22.6548504735266,32.3939533915666,14.4464291717882,0,0.995005789216524,1.10957365288787,-0,0,0.250590465903501,21.8013705336046,0,0
271.6,0.983108842096154,0.983096568891201,0.983091831374573,70.9207130685667,70.9207130685667,27.8316466542502,24.0904553648517,32.3873879253011,14.4428697784139,0,0.995005789216524,1.10828397527475,-0,0,0.275899230783207,24.003233078139,0,0
271.61,0.982945263714346,0.982935269406429,0.982934315464267,70.1582609188608,70.1582609188608,27.5794318533708,23.3400309830933,32.3796568315489,14.4385731042187,0,0.995005789216524,1.10873844481715,-0,0,0.265040471849359,23.0585210508943,0,0
271.62,0.982800663003442,0.982786981166798,0.982784013399301,70.1955000575379,70.1955000575379,27.5902380097539,23.3879234174796,32.3727586458441,14.4348179942143,0,0.995005789216524,1.10875586440663,-0,0,0.26938037193985,23.4360923587669,0,0
271.63,0.9826626460132,0.982662960332585,0.982661299847656,70.723037385715,70.723037385715,27.762245250631,23.9257615302602,32.3660909459009,14.4311849095538,0,0.995005789216524,1.10822005582936,-0,0,0.257579109845346,22.4093825565451,0,0
271.64,0.982542846934627,0.982529465908076,0.982524954611488,70.2191064897542,70.2191064897542,27.595382271634,23.4308809101634,32.3601674659456,14.4280581136452,0,0.995005789216524,1.10864059972534,-0,0,0.246204166945891,21.4197625242925,0,0
271.65,0.982439165163438,0.982429587198291,0.982426533160117,69.4625880367485,69.4625880367485,27.3456455378871,22.6822291740107,32.3549436133152,14.4254152494225,0,0.995005789216524,1.10943910754374,-0,0,0.247922753381357,21.5692795441781,0,0
271.66,0.982336425593357,0.982323240699745,0.982318990753837,70.2940548722666,70.2940548722666,27.6178589885232,23.5215631146457,32.3497466055613,14.4227451520596,0,0.995005789216524,1.10870874716978,-0,0,0.263604358081912,22.9335791531263,0,0
271.67,0.982234819325283,0.982225600652898,0.982223101335251,70.1573039700643,70.1573039700643,27.5718263759594,23.3927390510267,32.3445093569771,14.4200555620606,0,0.995005789216524,1.1087412816164,-0,0,0.255076169256182,22.1916267252878,0,0
271.68,0.982158540436016,0.982146557862508,0.982142271448096,70.1235006764245,70.1235006764245,27.5598670637101,23.3650085920687,32.3403948107389,14.418097273617,0,0.995005789216524,1.10879676743821,-0,0,0.257411994353426,22.394843508748,0,0
271.69,0.982078110370199,0.982065982059493,0.982061617665317,69.3774469266656,69.3774469266656,27.3137513835549,22.6254111357267,32.3360355270521,14.4160002638867,0,0.995005789216524,1.10945303742709,-0,0,0.23782658976797,20.6909133098134,0,0
271.7,0.98202361011196,0.982013689898539,0.982010989368001,69.3690503148357,69.3690503148357,27.310343374229,22.6214905394424,32.3328717885947,14.4146879867986,0,0.995005789216524,1.10964251334821,-0,0,0.253335317112166,22.0401725887585,0,0
271.71,0.981978530971348,0.981966866159587,0.981964793359695,68.9473543108814,68.9473543108814,27.1711689029907,22.2036572283193,32.3300816930189,14.4136153895432,0,0.995005789216524,1.1100007167659,-0,0,0.241622766765899,21.0211807086332,0,0
271.72,0.981927721614781,0.981927675229321,0.981925265025696,69.8893268720062,69.8893268720062,27.4801563367891,23.1499391758703,32.3270360061627,14.4123516899731,0,0.995005789216524,1.10920540651545,-0,0,0.265746698033875,23.1199627289471,0,0
271.73,0.981908745995269,0.981898145190408,0.981896071429194,69.5378639672886,69.5378639672886,27.3642970255514,22.8005542774078,32.325346566884,14.4119631229968,0,0.995005789216524,1.10936163658134,-0,0,0.252455965360578,21.9636689863703,0,0
271.74,0.981908645570013,0.981894921999679,0.981891242586163,70.1704995962479,70.1704995962479,27.5720761793999,23.433865345671,32.3245201850303,14.4121140655466,0,0.995005789216524,1.10877895576433,-0,0,0.24231078775256,21.0810385344727,0,0
271.75,0.981923122137978,0.981909883875722,0.981907941049368,69.3506522845627,69.3506522845627,27.3025766848185,22.6136430790055,32.3243049902383,14.4127042153189,0,0.995005789216524,1.10957943521219,-0,0,0.256964317825539,22.3558956508219,0,0
271.76,0.981955640089002,0.98194310773901,0.981943099833794,68.8117800401329,68.8117800401329,27.1256005331994,22.0730555041216,32.324905458077,14.4138190779343,0,0.995005789216524,1.11008868017457,-0,0,0.239331144212128,20.8218095464551,0,0
271.77,0.98200912407219,0.981996160397572,0.981997753698113,69.4280131139681,69.4280131139681,27.3284958377209,22.6859603142973,32.3264907308336,14.4155620688371,0,0.995005789216524,1.10968336024772,-0,0,0.262748407862031,22.8591114839967,0,0
271.78,0.982050261816663,0.982033264010506,0.982031145347295,70.5611721082201,70.5611721082201,27.7011673383346,23.8168459604022,32.3274670304827,14.4168591173352,0,0.995005789216524,1.10851229317247,-0,0,0.269847892741943,23.476766668549,0,0
271.79,0.982092000283698,0.982075884393607,0.982074874263707,70.2529818753472,70.2529818753472,27.6000786562505,23.5064661123106,32.3283872402823,14.4181285227543,0,0.995005789216524,1.10859163787545,-0,0,0.250964539377983,21.8339149258845,0,0
271.8,0.982165237871282,0.982155047654648,0.9821541812499,74.1312616048149,74.1312616048149,28.8753462600434,27.3800092726366,32.3308843144351,14.4203680177432,0,0.995005789216524,1.10564057774288,-0,0,0.541879557945658,47.1435215412723,0,0
271.81,0.982027302305002,0.982011936975181,0.982011058211409,94.1595743207787,94.1595743207787,35.4567732759442,47.4206996325268,32.3234726322897,14.4154020559622,0,0.995005789216524,1.09104259726124,-0,0,0.541228588171733,47.0868871709408,0,0
271.82,0.98189049859408,0.981877880727431,0.981877565783328,95.9626527672088,95.9626527672088,36.0477095436166,49.237279444053,32.3153637971183,14.4100095260375,0,0.995005789216524,1.09012518348706,-0,0,0.563464968301915,49.0214522422666,0,0
271.83,0.981730630320166,0.981717247934883,0.981718724703482,97.7055953960654,97.7055953960654,36.6186783043402,50.9953571765628,32.3063012208042,14.4039369986984,0,0.995005789216524,1.08933132967003,-0,0,0.56376514996568,49.0475680470142,0,0
271.84,0.981582284307023,0.98156645610968,0.981567962977121,96.6428388538434,96.6428388538434,36.2675959051112,49.9466346819881,32.2978905130671,14.3983136587882,0,0.995005789216524,1.08994821831965,-0,0,0.571771110087958,49.7440865776523,0,0
271.85,0.981453196667611,0.981452390298662,0.98145061269496,97.404695042342,97.404695042342,36.5164628644664,50.7207601946142,32.2905689597815,14.3933658879463,0,0.995005789216524,1.08952893616862,-0,0,0.571055474419625,49.6818262745074,0,0
271.86,0.981334184238817,0.981323288886595,0.981325166877047,96.6057286268688,96.6057286268688,36.2524350705653,49.9330854462563,32.2838301499788,14.3888130306337,0,0.995005789216524,1.0899837027815,-0,0,0.554122639510488,48.2086696374125,0,0
271.87,0.981242821980762,0.981224859808541,0.981225302058813,96.0272603563459,96.0272603563459,36.061187646378,49.3634889137555,32.2785458118372,14.3852256307532,0,0.995005789216524,1.09022437714215,-0,0,0.54972907723628,47.8264297195563,0,0
271.88,0.981174150927223,0.981158324438058,0.981158962141248,95.8202704642433,95.8202704642433,35.9922889624366,49.163405961401,32.2744490083591,14.3824154944831,0,0.995005789216524,1.09027963821588,-0,0,0.558777020991914,48.6136008262965,0,0
271.89,0.98111530376365,0.98110136170644,0.981102332610514,97.5451683128543,97.5451683128543,36.5584867036048,50.8943489505522,32.2709085028227,14.3799108594794,0,0.995005789216524,1.08937912589352,-0,0,0.566505693699746,49.2859953518779,0,0
271.9,0.981070189026576,0.981057175318341,0.981058600421443,95.4910952655882,95.4910952655882,35.8827328561258,48.8452195953223,32.2680111011435,14.3778645691223,0,0.995005789216524,1.09056856799394,-0,0,0.533117259688066,46.3812015928617,0,0
271.91,0.981048827702304,0.981033958108128,0.981034491863702,97.089564811281,97.089564811281,36.4077831584407,50.4465300134997,32.2664090382285,14.3766257595529,0,0.995005789216524,1.08960410770128,-0,0,0.560868530116353,48.7955621201227,0,0
271.92,0.981029033878203,0.981019092276897,0.981020822052929,96.5329837758446,96.5329837758446,36.2245189071434,49.8926555282683,32.2648838120707,14.3754444355056,0,0.995005789216524,1.08996518556583,-0,0,0.551851963332048,48.0111208098881,0,0
271.93,0.981038645398959,0.981018885414553,0.981020058073363,96.2916190296141,96.2916190296141,36.145166370093,49.6516002696186,32.264810153449,14.3752086065464,0,0.995005789216524,1.09007749877094,-0,0,0.539418599232236,46.9294181332046,0,0
271.94,0.981056560576676,0.98105562322122,0.981053779115892,95.638659737345,95.638659737345,35.9306319374206,48.9981170685556,32.2652214638543,14.375321204935,0,0.995005789216524,1.09034363208274,-0,0,0.566754083524489,49.3076052666305,0,0
271.95,0.981103767720817,0.981087821913017,0.981090441760686,96.2078412344304,96.2078412344304,36.1180830998763,49.5645615890621,32.2670055672862,14.3762740780821,0,0.995005789216524,1.0901078207933,-0,0,0.544288305942187,47.3530826169703,0,0
271.96,0.981144086521017,0.981129395065544,0.981131861889105,96.4401547055022,96.4401547055022,36.1947607385418,49.7945205715663,32.2685483580553,14.3770857758806,0,0.995005789216524,1.0899545761464,-0,0,0.550922511186723,47.9302584732449,0,0
271.97,0.981199007007339,0.981187812202257,0.981189381204446,96.3784937860138,96.3784937860138,36.1749632507883,49.7293309031926,32.2708028235349,14.3783600592864,0,0.995005789216524,1.08997908308245,-0,0,0.563647709670684,49.0373507413495,0,0
271.98,0.981254434152014,0.981249766499903,0.981251102861763,97.1111934516011,97.1111934516011,36.4162704525204,50.458442790934,32.2731131764599,14.3796374842072,0,0.995005789216524,1.08962943820738,-0,0,0.568945977384738,49.4983000324722,0,0
271.99,0.981313919684285,0.981310009516568,0.981310808854725,96.5555794798429,96.5555794798429,36.2341705481825,49.8989134554336,32.2756184482937,14.3810475761155,0,0.995005789216524,1.08998692758342,-0,0,0.551390235927836,47.9709505257217,0,0
272,0.981392547928675,0.981388949368461,0.981389999380769,96.9992186818641,96.9992186818641,36.3807132209111,50.3370367368234,32.2790940532151,14.3830878918256,0,0.995005789216524,1.0896893930085,-0,0,0.563706233437961,49.0424423091026,0,0
272.01,0.98146156680401,0.981461424039049,0.981461318052808,96.0784888459593,96.0784888459593,36.0787167643238,49.4115078387542,32.2821270736956,14.3848539335095,0,0.995005789216524,1.09023439564855,-0,0,0.543379504412544,47.2740168838913,0,0
272.02,0.981554676286938,0.981553258573761,0.981553640516144,96.150689889328,96.150689889328,36.1033332430109,49.4769213059029,32.2863596048605,14.3874089785647,0,0.995005789216524,1.09011829694993,-0,0,0.551518566325464,47.9821152703153,0,0
272.03,0.981624167458292,0.981621671020313,0.981622175885094,96.4663359759751,96.4663359759751,36.2077439950763,49.7875293566537,32.2895353868799,14.3892712324415,0,0.995005789216524,1.08994662433639,-0,0,0.568232516712132,49.4362289539555,0,0
272.04,0.981686001608061,0.981682288915414,0.98168325678941,96.362973946986,96.362973946986,36.1743577924715,49.6797325204512,32.2923524767183,14.3908889498165,0,0.995005789216524,1.09006844414831,-0,0,0.552831936964259,48.0963785158905,0,0
272.05,0.981744449686413,0.981740647438799,0.981741593328004,97.1838504544635,97.1838504544635,36.4447320095146,50.4963574810099,32.2950657049007,14.3924272685529,0,0.995005789216524,1.08962672387803,-0,0,0.54530409304493,47.4414560949089,0,0
272.06,0.981812411109596,0.981803734183396,0.981806016203769,96.2180997173267,96.2180997173267,36.1279651277988,49.5255794587026,32.2982262222016,14.3942940364225,0,0.995005789216524,1.09010698446932,-0,0,0.566104488226268,49.2510904756853,0,0
272.07,0.98209315471328,0.982085652081609,0.982087797204877,96.5123886069892,96.5123886069892,36.2273929292713,49.7988966927575,32.3110995792111,14.4023923350206,0,0.995005789216524,1.08999923162762,-0,0,0.550210837589321,47.8683428702709,0,0
272.08,0.982763314201254,0.982756431117649,0.982758678478162,97.0833444667636,97.0833444667636,36.4214889767015,50.3196639882163,32.3417397439301,14.4219407346173,0,0.995005789216524,1.08972288375582,-0,0,0.539554336227007,46.9412272517496,0,0
272.09,0.983474844388555,0.98346643122239,0.983469809090013,96.8802278661421,96.8802278661421,36.3615668089733,50.0631544520822,32.3743152734602,14.4427581405997,0,0.995005789216524,1.08982540219001,-0,0,0.547410311998059,47.6246971438311,0,0
272.1,0.984175412721116,0.984167899642145,0.984169907009119,97.0985085259613,97.0985085259613,36.4400539719927,50.2288180541576,32.4064294106173,14.4632610611863,0,0.995005789216524,1.08977067830207,-0,0,0.537335924885815,46.7482254650659,0,0
272.11,0.984875731449188,0.984868554907862,0.984870837428801,96.8185837873901,96.8185837873901,36.354798508129,49.8961873026753,32.4385869726407,14.483809512074,0,0.995005789216524,1.08992758001312,-0,0,0.538168613142496,46.8206693433972,0,0
272.12,0.985562253647209,0.985550320593487,0.985555472845012,96.1742182895056,96.1742182895056,36.1496382928402,49.2000259139447,32.4701758046555,14.5040165709054,0,0.995005789216524,1.09024248805517,-0,0,0.56450797113444,49.1121934886962,0,0
272.13,0.986226558516483,0.98621275220498,0.986217806367887,96.9303672011526,96.9303672011526,36.4045931649125,49.9060786150833,32.500761725573,14.5235268604962,0,0.995005789216524,1.08994403396225,-0,0,0.536886091735047,46.7090899809491,0,0
272.14,0.98686733912771,0.986854698602457,0.986859620927871,95.9459673420976,95.9459673420976,36.0872422664951,48.8732225643737,32.5303181747216,14.5424266030022,0,0.995005789216524,1.09044895320473,-0,0,0.540227570689534,46.9997986499895,0,0
272.15,0.987490382861052,0.987477049917524,0.987484502113921,97.2963897131342,97.2963897131342,36.5371534351717,50.1764473685343,32.559131325463,14.5608110191369,0,0.995005789216524,1.08971250346423,-0,0,0.557008770917267,48.4597630698022,0,0
272.16,0.988083950084723,0.988064450473589,0.988072084502028,97.7246384920267,97.7246384920267,36.6836637092542,50.5598518026608,32.5865333396285,14.5782533497374,0,0.995005789216524,1.08963013279629,-0,0,0.541398181768744,47.1016418138807,0,0
272.17,0.988646866252594,0.988634001825491,0.988638520189522,97.2961235316743,97.2961235316743,36.548286479331,50.0886785058826,32.6125849928097,14.594860032982,0,0.995005789216524,1.08982569856004,-0,0,0.556774468111267,48.4393787256802,0,0
272.18,0.989195687506853,0.989177675975726,0.989183842216324,98.3055265103302,98.3055265103302,36.8853987358232,51.0564835569313,32.6380154209462,14.6110275324528,0,0.995005789216524,1.08933277788473,-0,0,0.563337872933644,49.0103949452271,0,0
272.19,0.989694761930271,0.989683364102507,0.989689354205746,97.0216368825116,97.0216368825116,36.4682571563271,49.7347702784531,32.6611341266708,14.6257324773877,0,0.995005789216524,1.09008846391152,-0,0,0.546557087433109,47.5504666066805,0,0
272.2,0.99017679020428,0.990163243616115,0.990169345426536,96.4544809936554,96.4544809936554,36.2865495137758,49.1309052841043,32.6835596250251,14.6400160845261,0,0.995005789216524,1.090343554026,-0,0,0.535159886665081,46.558910139862,0,0
272.21,0.990626882558416,0.990613666090256,0.990622194492148,96.8565362254934,96.8565362254934,36.4231089193195,49.4985765220722,32.7045698066858,14.6533898967355,0,0.995005789216524,1.09007846541699,-0,0,0.548907813168883,47.7549797456928,0,0
272.22,0.991044228492959,0.991038556672904,0.991040673812368,97.8517383125614,97.8517383125614,36.7543063976567,50.4619237082386,32.7240601665333,14.6657544377895,0,0.995005789216524,1.08959067848221,-0,0,0.548934145186156,47.7572706311956,0,0
272.23,0.99142861868734,0.991425502013341,0.991426889870333,96.5465157013959,96.5465157013959,36.3290646810635,49.1273752711588,32.7419949153396,14.6771455148975,0,0.995005789216524,1.09034607553024,-0,0,0.545036479415402,47.41817370914,0,0
272.24,0.991796348537866,0.991792893791043,0.991794394830013,97.3628272252849,97.3628272252849,36.6009912746746,49.9155206944799,32.7592351644954,14.6880713663096,0,0.995005789216524,1.08986799653742,-0,0,0.559165080475849,48.6473620013989,0,0
