t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
272.25,0.992119418436448,0.992120018961743,0.992120088138846,98.3061171327782,98.3061171327782,36.9142099549148,50.8341534047121,32.7743674455196,14.6975962825465,0,0.995005789216524,1.08947975670019,-0,0,0.537718213724892,46.7814845940656,0,0
272.26,0.992442933559375,0.992443202810629,0.992443333210101,97.8038295025602,97.8038295025602,36.7522992410625,50.3071057362766,32.7895384139845,14.7071853522991,0,0.995005789216524,1.08970884892916,-0,0,0.559292539155245,48.6584509065064,0,0
272.27,0.992712421647055,0.992712489612432,0.992712491842464,99.0431842360548,99.0431842360548,37.1623163436374,51.5258314470466,32.8022277689321,14.7151250200761,0,0.995005789216524,1.08909663733137,-0,0,0.570597771502308,49.6420061207008,0,0
272.28,0.992957786887347,0.992957764552991,0.992957758643643,97.7448645332436,97.7448645332436,36.7379947039991,50.2087871442308,32.8137464347771,14.7223309542357,0,0.995005789216524,1.08988059886002,-0,0,0.554064812409049,48.2036386795873,0,0
272.29,0.993193296982627,0.993193292643371,0.993193306224696,97.9942576671125,97.9942576671125,36.8223067424701,50.4400334666175,32.8249072942886,14.7293169062064,0,0.995005789216524,1.08966014309422,-0,0,0.563634099734267,49.0361666768812,0,0
272.3,0.993414862472303,0.993414869768021,0.993414857316904,97.7791920766829,97.7791920766829,36.7538187461891,50.2079177252528,32.8354026717173,14.7358716797128,0,0.995005789216524,1.08980736878607,-0,0,0.557278483493371,48.4832280639233,0,0
272.31,0.993605526530145,0.993605521673043,0.993605526369695,98.0222091618289,98.0222091618289,36.8355990896167,50.4362089247455,32.844488959857,14.7415112772264,0,0.995005789216524,1.08969940339714,-0,0,0.537889560580597,46.796391770512,0,0
272.32,0.99379068073982,0.993790684827877,0.99379068233388,97.1889714453835,97.1889714453835,36.5635857539595,49.5885637044888,32.8533523466369,14.7470553942578,0,0.995005789216524,1.09006132674522,-0,0,0.565717728847965,49.217442409773,0,0
272.33,0.99396256701471,0.993962565508129,0.993962565353337,97.3927964416377,97.3927964416377,36.6323055390989,49.7790514541851,32.8615864580009,14.7521585294517,0,0.995005789216524,1.09001768137534,-0,0,0.544434287912394,47.3657830483783,0,0
272.34,0.994121690930602,0.994121692044904,0.994121692015169,96.6700537993108,96.6700537993108,36.3963590004143,49.043864091235,32.8692537339396,14.7569359741362,0,0.995005789216524,1.09035965867326,-0,0,0.552057954996983,48.0290420847375,0,0
272.35,0.99425421805157,0.994254218040164,0.994254217332002,96.8656845195642,96.8656845195642,36.4620110841901,49.2290671462091,32.8757033400065,14.7609140333486,0,0.995005789216524,1.09026151306116,-0,0,0.540303855233234,47.0064354052913,0,0
272.36,0.994381380344709,0.994381380442685,0.994381380509559,96.2819254351253,96.2819254351253,36.2714398230291,48.6352492096955,32.8819105986438,14.764765626786,0,0.995005789216524,1.09054159639215,-0,0,0.549969629371665,47.8473577553348,0,0
272.37,0.994486470707196,0.994486470955304,0.994486470538478,97.0338125615459,97.0338125615459,36.5196589941912,49.3787903388469,32.8870964643927,14.7679257583063,0,0.995005789216524,1.09016355430677,-0,0,0.538224629472816,46.825542764135,0,0
272.38,0.994574225927569,0.994574225900488,0.994574225872521,98.1834222019768,98.1834222019768,36.8984337236037,50.5213929434043,32.8914768279872,14.7705524305854,0,0.995005789216524,1.0895336743608,-0,0,0.564027484611214,49.0703911611756,0,0
272.39,0.994753120597908,0.994753120711104,0.994753120591865,78.8761675960994,78.8761675960994,30.554187490594,31.2003022562103,32.8997426257854,14.7761227141037,0,0.995005789216524,1.10143825451677,-0,0,0.249143102588126,21.675449925167,0,0
272.4,0.995084616921129,0.995084616893123,0.995084616881183,71.8137787887723,71.8137787887723,28.236332941922,24.1103673377483,32.9160486011139,14.7873628499101,0,0.995005789216524,1.10733732875947,-0,0,0.249338899603073,21.6924842654673,0,0
272.41,0.994965459298145,0.994965459305444,0.994965459264038,70.8679387299748,70.8679387299748,27.9245432747656,23.1710184956835,32.9116620087094,14.7852582255819,0,0.995005789216524,1.10870425715468,-0,0,0.254527808226771,22.143919315729,0,0
272.42,0.994688608131366,0.994688608086072,0.994688608079051,70.2919444531512,70.2919444531512,27.7327584069263,22.6136977089531,32.8998596657657,14.7783870784324,0,0.995005789216524,1.1094831466541,-0,0,0.261588796401782,22.758225286955,0,0
272.43,0.994375488071878,0.994375488020103,0.9943754880336,70.2745505763768,70.2745505763768,27.7241898036368,22.6180209546372,32.8862174569708,14.7703121647688,0,0.995005789216524,1.10952245615753,-0,0,0.241800969650006,21.0366843595505,0,0
272.44,0.994044712192653,0.994044712134171,0.994044712156657,70.4402334527652,70.4402334527652,27.7755922302527,22.8070077647814,32.871606012613,14.7616196753708,0,0.995005789216524,1.10944108834438,-0,0,0.244703397134331,21.2891955506868,0,0
272.45,0.993712653486696,0.993712653409883,0.993712653462518,69.5590146997584,69.5590146997584,27.4828450137356,21.9494591627801,32.8567547704525,14.7528007665258,0,0.995005789216524,1.1102559954474,-0,0,0.239996619657074,20.8797059101655,0,0
272.46,0.993383305994476,0.99338330590328,0.993383305973483,70.4497686640394,70.4497686640394,27.7725252634247,22.8638467280577,32.8419452186146,14.743976717367,0,0.995005789216524,1.10952286690364,-0,0,0.258377363380641,22.4788306141157,0,0
272.47,0.993039522888972,0.99303952279225,0.993039522865396,71.4991055161747,71.4991055161747,28.1141557941317,23.9382053488367,32.8263132896775,14.7345868776605,0,0.995005789216524,1.10845311876267,-0,0,0.271066698599413,23.5828027781489,0,0
272.48,0.992693440202583,0.992693440095244,0.992693440181704,70.8909529544284,70.8909529544284,27.91093295169,23.3555637125993,32.8103807685888,14.7250084732403,0,0.995005789216524,1.10874659966876,-0,0,0.257780926497626,22.4269406052935,0,0
272.49,0.992355139530229,0.992355139416955,0.992355139507787,71.4743473117864,71.4743473117864,28.0994153576402,23.9639928896731,32.7947480178451,14.7156064042683,0,0.995005789216524,1.10820053944661,-0,0,0.248710340684562,21.6377996395569,0,0
272.5,0.992030125819863,0.992030125704597,0.992030125801652,70.3042256012413,70.3042256012413,27.7116477332627,22.8180602075055,32.7795995476624,14.7065658460734,0,0.995005789216524,1.10923993353387,-0,0,0.239929213846785,20.8738416046703,0,0
272.51,0.991712303695882,0.991712303574339,0.991712303680716,70.277642508632,70.277642508632,27.6998091463107,22.815144542818,32.764764594407,14.697733371407,0,0.995005789216524,1.10944837975731,-0,0,0.265170776799284,23.0698575815377,0,0
272.52,0.991406571036089,0.991406570909592,0.991406571022826,70.2205236033189,70.2205236033189,27.6780302960151,22.7809591625445,32.7503903623963,14.6891740783781,0,0.995005789216524,1.10939548968928,-0,0,0.25146277222289,21.8772611833914,0,0
272.53,0.991104496603797,0.991104496476008,0.991104496592898,70.7351868356007,70.7351868356007,27.8442121395627,23.3183665673803,32.7361353883456,14.6806848798748,0,0.995005789216524,1.1089447793386,-0,0,0.256944191679302,22.3541446760993,0,0
272.54,0.990802315714612,0.99080231558153,0.990802315704016,70.86801467522,70.86801467522,27.8848706016382,23.4741052799175,32.7217850266632,14.6721243686392,0,0.995005789216524,1.10871925901359,-0,0,0.253905088828131,22.0897427280474,0,0
272.55,0.99052816537225,0.99052816523714,0.990528165362348,69.9885657026736,69.9885657026736,27.5930659345817,22.6155323275083,32.7086503593788,14.6643830157865,0,0.995005789216524,1.10951429855822,-0,0,0.254493134882205,22.1409027347518,0,0
272.56,0.990268802019545,0.990268801883805,0.990268802009987,70.2576207944728,70.2576207944728,27.6788971317837,22.9043754929059,32.6961875139073,14.6570577876597,0,0.995005789216524,1.10931833435407,-0,0,0.254664264484154,22.1557910101214,0,0
272.57,0.990008864430346,0.990008864291999,0.99000886442139,69.8911028560797,69.8911028560797,27.5558071875663,22.5577772727186,32.6836352357595,14.6496903476016,0,0.995005789216524,1.10966155516739,-0,0,0.262767729441515,22.8607924614118,0,0
272.58,0.989775857033701,0.989775856894091,0.989775857026473,70.6188985180355,70.6188985180355,27.7926541626265,23.303543898311,32.6722934296453,14.6430611900792,0,0.995005789216524,1.10890215414533,-0,0,0.241849756160165,21.0409287859343,0,0
272.59,0.989558441145328,0.98955844100508,0.989558441138826,69.7091705145614,69.7091705145614,27.4914100421789,22.4106678616305,32.6615974812457,14.6369051716852,0,0.995005789216524,1.10978470109826,-0,0,0.253747765522074,22.0760556004204,0,0
272.6,0.989332202548361,0.989332202406836,0.989332202542945,70.3538534616179,70.3538534616179,27.7009919312123,23.0728955168855,32.6505044849268,14.6304534598056,0,0.995005789216524,1.10920208068167,-0,0,0.255411186833088,22.2207732544787,0,0
272.61,0.989140161725647,0.98914016158289,0.989140161720527,70.5681310340044,70.5681310340044,27.7694232519104,23.3022427152255,32.6409204264788,14.6249678923,0,0.995005789216524,1.10891514505825,-0,0,0.25262659189202,21.9785134946057,0,0
272.62,0.988953671665438,0.988953671522664,0.98895367166051,69.8288508136287,69.8288508136287,27.5244800272731,22.5776532965218,32.6315456905317,14.6196518265751,0,0.995005789216524,1.10961308868747,-0,0,0.267052841727815,23.2335972303199,0,0
272.63,0.988775058819318,0.988775058675083,0.988775058813945,70.2573759324682,70.2573759324682,27.663451883467,23.0203016823487,32.6225360100093,14.6145382401102,0,0.995005789216524,1.10919854088545,-0,0,0.264292182256362,22.9934198563035,0,0
272.64,0.988624785689709,0.988624785545744,0.988624785685648,69.6624075767402,69.6624075767402,27.4662804184974,22.4373785545405,32.6147744914645,14.6102545307352,0,0.995005789216524,1.10971555732642,-0,0,0.260112829527897,22.629816168927,0,0
272.65,0.988489383465605,0.988489383321442,0.988489383463091,69.6330231539706,69.6330231539706,27.4551512849804,22.4189165261332,32.6076983232247,14.6064083046127,0,0.995005789216524,1.10976120496964,-0,0,0.243989796910652,21.2271123312267,0,0
272.66,0.988357255528691,0.98835725538365,0.988357255525584,69.9556427261305,69.9556427261305,27.5597492840627,22.7522391907859,32.6007610528578,14.6026424824868,0,0.995005789216524,1.10949212531813,-0,0,0.267753318638693,23.2945387215663,0,0
272.67,0.988248447772778,0.988248447627298,0.988248447770697,69.6793459087933,69.6793459087933,27.4677075769028,22.4849650800827,32.5948454338808,14.5995353948298,0,0.995005789216524,1.10963417556531,-0,0,0.236807138393504,20.6022210402349,0,0
272.68,0.988141158047448,0.988141157901602,0.988141158044973,70.2944631738892,70.2944631738892,27.6686806001534,23.1089352370329,32.5890295058968,14.5964984309595,0,0.995005789216524,1.1092269509267,-0,0,0.262564632314426,22.843123011355,0,0
272.69,0.988045568853202,0.988045568707273,0.988045568851163,69.8685128691858,69.8685128691858,27.5275697956918,22.6910681998676,32.5836828748116,14.5937617945066,0,0.995005789216524,1.10949548141731,-0,0,0.259053234772661,22.5376314252215,0,0
272.7,0.987974562754353,0.987974562607974,0.987974562752119,75.3162423352292,75.3162423352292,29.3173106726136,28.1448918154973,32.5796170865104,14.5917334332216,0,0.995005789216524,1.10505453047545,-0,0,0.544705766256071,47.3894016642782,0,0
272.71,0.98769047157613,0.987690471430555,0.987690471580044,94.5587668769871,94.5587668769871,35.6390402662549,47.4109356268454,32.5654347446319,14.5823965055099,0,0.995005789216524,1.09104031205099,-0,0,0.550148341359566,47.8629056982823,0,0
272.72,0.987388324238082,0.987388324089453,0.987388324235132,96.7404997750615,96.7404997750615,36.3528275065903,49.6187991424654,32.5496768367722,14.5720237958239,0,0.995005789216524,1.09001639151768,-0,0,0.537914001028985,46.7985180895217,0,0
272.73,0.987086709047851,0.987086708900482,0.987086709046664,98.3143977199032,98.3143977199032,36.8668706741432,51.2185095290923,32.5341182198444,14.5617699709665,0,0.995005789216524,1.08917315517442,-0,0,0.569386464700385,49.5366224289335,0,0
272.74,0.986785632769983,0.986785632622553,0.986785632766536,98.5766367762827,98.5766367762827,36.9498162227406,51.5064004088377,32.5186763474476,14.5515600199975,0,0.995005789216524,1.08915390649756,-0,0,0.572167699042557,49.7785898167025,0,0
272.75,0.986488391190074,0.986488391042519,0.986488391186994,97.6348160905758,97.6348160905758,36.6370795155542,50.5896424499947,32.5035803902283,14.5415932503527,0,0.995005789216524,1.08966833967526,-0,0,0.562650106609486,48.9505592750253,0,0
272.76,0.986215890593449,0.986215890445826,0.986215890589406,98.0442933026837,98.0442933026837,36.7687746459477,51.0219822093327,32.4898267666539,14.5324843266971,0,0.995005789216524,1.08941358766789,-0,0,0.551606052484927,47.9897265661887,0,0
272.77,0.98597277042748,0.985972770279438,0.985972770423032,96.4702663047917,96.4702663047917,36.2488384939731,49.4683023255606,32.4775673909085,14.5243965883225,0,0.995005789216524,1.09017994628141,-0,0,0.564171681399821,49.0829362817845,0,0
272.78,0.985735533521731,0.985735533373639,0.9857355335167,97.8356175469119,97.8356175469119,36.6951195826122,50.8533377099225,32.4657438554217,14.5165359815676,0,0.995005789216524,1.08945461658743,-0,0,0.550593385352687,47.9016245256838,0,0
272.79,0.985520862548745,0.985520862400431,0.985520862543712,97.0382394116725,97.0382394116725,36.430781876592,50.0737644965736,32.4550402276628,14.5094346874361,0,0.995005789216524,1.08986037158629,-0,0,0.557664742291323,48.5168325793451,0,0
272.8,0.985310910029772,0.985310909881405,0.985310910024908,97.2629849242397,97.2629849242397,36.5024709151994,50.3157734787821,32.444676337293,14.5025351081647,0,0.995005789216524,1.08974699321226,-0,0,0.543339107489954,47.270502351626,0,0
272.81,0.98511435337201,0.985114353223814,0.985114353366725,96.1225502373743,96.1225502373743,36.1255982485743,49.1913825251566,32.4350287833684,14.4961389288493,0,0.995005789216524,1.09032071675351,-0,0,0.533797534780575,46.44038552591,0,0
272.82,0.984942587332792,0.984942587184033,0.984942587326522,97.371696906886,97.371696906886,36.5344111120457,50.4544924901016,32.4266604883525,14.4905439284319,0,0.995005789216524,1.08958027180728,-0,0,0.550049886377429,47.8543401148363,0,0
272.83,0.984790386726336,0.9847903865779,0.984790386720363,97.8120632950477,97.8120632950477,36.6775808043582,50.9073504632703,32.4191993719437,14.4855134598336,0,0.995005789216524,1.08940153806973,-0,0,0.561055762863251,48.8118513691029,0,0
272.84,0.984652276340608,0.984652276191989,0.984652276333412,97.1987021800114,97.1987021800114,36.4745503187539,50.305357196156,32.4124205282826,14.4809244555728,0,0.995005789216524,1.08979477148435,-0,0,0.538643934089214,46.8620222657616,0,0
272.85,0.984534550003517,0.984534549855105,0.984534549996814,97.159839069881,97.159839069881,36.4605709875662,50.2761003645855,32.4067004939095,14.477038211386,0,0.995005789216524,1.08973795010144,-0,0,0.543176894258449,47.256389800485,0,0
272.86,0.984424103700977,0.984424103552354,0.984424103694204,96.6470966413807,96.6470966413807,36.2909160855182,49.77232063001,32.4013652059686,14.4734108054021,0,0.995005789216524,1.09000037960198,-0,0,0.542165658442515,47.1684122844988,0,0
272.87,0.984319213186446,0.984319213037819,0.984319213179254,96.8438890190808,96.8438890190808,36.3545436925138,49.9775324132174,32.3963621637874,14.4699944420759,0,0.995005789216524,1.08986285836885,-0,0,0.550231620285452,47.8701509648343,0,0
272.88,0.984230189163326,0.984230189014478,0.98423018915557,97.5681699356179,97.5681699356179,36.5917066643452,50.7090139610743,32.3921154180363,14.4670405565073,0,0.995005789216524,1.08950204417987,-0,0,0.554246608550947,48.2194549439323,0,0
272.89,0.984139160888277,0.984139160739641,0.984139160881762,97.3561092195981,97.3561092195981,36.521091445215,50.5042933423463,32.3877852478519,14.4640306293999,0,0.995005789216524,1.08967456682585,-0,0,0.534481741622958,46.4999115211973,0,0
272.9,0.984067732307905,0.984067732159464,0.98406773230202,97.7028700200694,97.7028700200694,36.6343602527703,50.8567505737866,32.3844452446135,14.4616742016692,0,0.995005789216524,1.08939971684422,-0,0,0.566480328858139,49.2837886106581,0,0
272.91,0.983996317909311,0.983996317760192,0.983996317902012,96.4994724254091,96.4994724254091,36.238118216093,49.6590169796254,32.3811102391026,14.4593452066812,0,0.995005789216524,1.09005671921041,-0,0,0.554051427662814,48.2024742066648,0,0
272.92,0.983933222500698,0.983933222351676,0.98393322249401,97.9098287075021,97.9098287075021,36.7010680671268,51.0743541617748,32.37822119589,14.4572533498373,0,0.995005789216524,1.0893181143645,-0,0,0.55386572048028,48.1863176817844,0,0
272.93,0.983855876140464,0.983855875990712,0.98385587613234,96.6193787404613,96.6193787404613,36.2761660064431,49.7899495523249,32.3746624862151,14.4547667019214,0,0.995005789216524,1.0900293619078,-0,0,0.551707550439577,47.9985568882432,0,0
272.94,0.983806415496369,0.98380641534683,0.983806415488742,96.4867787877117,96.4867787877117,36.2321162817287,49.6611548145827,32.3724623191058,14.4531616540232,0,0.995005789216524,1.09004244357953,-0,0,0.558547576864204,48.5936391871858,0,0
272.95,0.98376865973465,0.983768659585305,0.983768659726952,96.2018257100742,96.2018257100742,36.1381046250523,49.3791144826016,32.3708057045944,14.4519055228781,0,0.995005789216524,1.09021628595858,-0,0,0.54293205623484,47.235088892431,0,0
272.96,0.983737601279887,0.983737601130119,0.983737601271862,96.0942127496627,96.0942127496627,36.1024573996273,49.2738093650678,32.3695071530083,14.4508962315866,0,0.995005789216524,1.09022812753556,-0,0,0.544233728174083,47.3483343511452,0,0
272.97,0.983696395612254,0.983696395462792,0.983696395604025,97.7922546698187,97.7922546698187,36.6602040763601,50.974955778597,32.3677563844266,14.4495425067951,0,0.995005789216524,1.08934884451468,-0,0,0.553727995058606,48.1743355700987,0,0
272.98,0.983631007325008,0.983631007175091,0.98363100731651,97.3727349004302,97.3727349004302,36.52170030949,50.5604242604606,32.3648543723271,14.4474562676424,0,0.995005789216524,1.08963902988255,-0,0,0.542814341195448,47.224847684004,0,0
272.99,0.98357133831575,0.983571338166117,0.983571338306862,96.6981114425684,96.6981114425684,36.2994169355051,49.8902226278269,32.3622771132488,14.4456117014927,0,0.995005789216524,1.08992351757874,-0,0,0.563217836651187,48.9999517886533,0,0
273,0.983492619355271,0.983492619205161,0.983492619345954,97.6569070416437,97.6569070416437,36.6138316849589,50.8548921522867,32.3588439448813,14.4431709444757,0,0.995005789216524,1.08944324172431,-0,0,0.56328387225725,49.0056968863807,0,0
273.01,0.983416953212857,0.983416953062773,0.983416953203567,97.1787052177728,97.1787052177728,36.4559544163886,50.3823479808458,32.3555341017627,14.4408231351643,0,0.995005789216524,1.08972640598785,-0,0,0.560395597993259,48.7544170254135,0,0
273.02,0.983338815642309,0.98333881549175,0.983338815632093,95.9617003021115,95.9617003021115,36.0552273506024,49.1711099304999,32.3521404747045,14.438449896907,0,0.995005789216524,1.09037233753072,-0,0,0.535581917887976,46.5956268562539,0,0
273.03,0.983272021910676,0.983272021760625,0.983272021901237,95.282073453419,95.282073453419,35.8312553732549,48.4962204854035,32.3493497040399,14.4365032639756,0,0.995005789216524,1.0906352166809,-0,0,0.533976692487263,46.4559722463919,0,0
273.04,0.983193685534525,0.983193685384839,0.98319368552591,95.879149943376,95.879149943376,36.0268104753261,49.0988669756139,32.3460602739976,14.4342226937645,0,0.995005789216524,1.09026218255431,-0,0,0.54671609927698,47.5643006370973,0,0
273.05,0.983096334779005,0.983096334629735,0.983096334771369,96.9565226287638,96.9565226287638,36.3800404760123,50.183334755114,32.3418662807959,14.4313215928539,0,0.995005789216524,1.08972432024604,-0,0,0.55545876087703,48.3249121963016,0,0
273.06,0.982974718077522,0.982974717927426,0.982974718068661,95.7046933842925,95.7046933842925,35.9674553112813,48.9404895901815,32.3365105795301,14.4276932145809,0,0.995005789216524,1.09046710834094,-0,0,0.531241606555206,46.218019770303,0,0
273.07,0.982838996149559,0.98283899599861,0.98283899613972,96.6678337978769,96.6678337978769,36.2827811601935,49.9135108740979,32.3306109085019,14.4237120152771,0,0.995005789216524,1.08983670497173,-0,0,0.558335486103058,48.5751872909661,0,0
273.08,0.98269576308873,0.982695762938034,0.982695763079206,96.5586417808845,96.5586417808845,36.2455605356744,49.814902569294,32.3242949744108,14.4194442371797,0,0.995005789216524,1.08996888897127,-0,0,0.55603191875463,48.3747769316528,0,0
273.09,0.982557857885531,0.982557857734855,0.982557857875498,96.6044747099559,96.6044747099559,36.2593465043416,49.8709141422413,32.3182290357335,14.4153315319811,0,0.995005789216524,1.08997281341537,-0,0,0.535398762520002,46.5796923392402,0,0
273.1,0.982411082711286,0.982411082561047,0.982411082701777,97.1584102636013,97.1584102636013,36.4400614810072,50.4356204625872,32.3117994848437,14.4109903161704,0,0.995005789216524,1.08961551074688,-0,0,0.551335176980499,47.9661603973034,0,0
273.11,0.982256852419009,0.982256852268932,0.982256852409411,97.1547323242154,97.1547323242154,36.4374181540289,50.4433470152911,32.3049923096583,14.4063929992659,0,0.995005789216524,1.08966210444503,-0,0,0.549912985537079,47.8424297417258,0,0
273.12,0.982100782433202,0.982100782282289,0.982100782422806,96.2188466001465,96.2188466001465,36.128359614995,49.5189462948404,32.2981186140946,14.4017816912115,0,0.995005789216524,1.09013101095608,-0,0,0.558819656336953,48.6173101013149,0,0
273.13,0.981943897949367,0.981943897797982,0.981943897938328,96.3109927324301,96.3109927324301,36.1571940231588,49.6226295576577,32.291224137797,14.3971390369755,0,0.995005789216524,1.09009955581773,-0,0,0.534428164433651,46.4952503057276,0,0
273.14,0.981782962911667,0.981782962761171,0.981782962901935,96.5463865114475,96.5463865114475,36.2330830332271,49.8697667485932,32.2841911120551,14.3924286507991,0,0.995005789216524,1.08987932157988,-0,0,0.5641479566341,49.0808722271667,0,0
273.15,0.981614821453663,0.981614821303217,0.981614821444233,96.4119915531154,96.4119915531154,36.1873487595847,49.7477549385198,32.2767813179544,14.3874552966412,0,0.995005789216524,1.09000491554345,-0,0,0.565159400306482,49.1688678266639,0,0
273.16,0.981425323298986,0.981425323148204,0.981425323289639,96.6946692144978,96.6946692144978,36.2784977056188,50.0444046173433,32.2684112663605,14.381853330794,0,0.995005789216524,1.0898554305372,-0,0,0.566388753833388,49.2758215835048,0,0
273.17,0.98123662649101,0.98123662634076,0.981236626481791,96.4941325275943,96.4941325275943,36.2108282778321,49.8577851630417,32.2600717519845,14.376275612568,0,0.995005789216524,1.08996643151441,-0,0,0.566069250245333,49.2480247713439,0,0
273.18,0.981046385942337,0.981046385790824,0.981046385931927,96.4562142772839,96.4562142772839,36.1965949898453,49.833897755551,32.2516664623531,14.3706500593798,0,0.995005789216524,1.0900076433405,-0,0,0.543200036131859,47.2584031434717,0,0
273.19,0.98087794329225,0.980877943141102,0.980877943282205,96.8559844452416,96.8559844452416,36.3264388737146,50.246001129318,32.2442884943326,14.3656948215909,0,0.995005789216524,1.08974294375068,-0,0,0.543839791068357,47.314061822947,0,0
273.2,0.980694040430759,0.980694040278546,0.98069404041983,96.926122600109,96.926122600109,36.3477895265737,50.329630444528,32.2362033748637,14.3602887807174,0,0.995005789216524,1.08967033039316,-0,0,0.569589902058299,49.554321479072,0,0
273.21,0.980490395369037,0.98049039521663,0.980490395356877,98.313375190026,98.313375190026,36.8018583580093,51.731960585647,32.2271897656388,14.3542248387402,0,0.995005789216524,1.08901457483244,-0,0,0.571456334970524,49.7167011424356,0,0
273.22,0.980290392071103,0.980290391919999,0.980290392060422,97.1723976996956,97.1723976996956,36.4249710801119,50.6057621759501,32.2183276340666,14.3483078896789,0,0.995005789216524,1.08961582810216,-0,0,0.54323935956891,47.2618242824952,0,0
273.23,0.980100235910842,0.980100235759195,0.980100235899414,96.4775231481204,96.4775231481204,36.1948148290232,49.9248394379664,32.2099594763909,14.342724233763,0,0.995005789216524,1.08993807689183,-0,0,0.542699354429691,47.2148438353831,0,0
273.24,0.979909489814479,0.979909489662456,0.979909489802642,95.3048370377978,95.3048370377978,35.8076095285543,48.766079362905,32.2015880274527,14.3371696474401,0,0.995005789216524,1.09052100146279,-0,0,0.539009288761991,46.8938081222932,0,0
273.25,0.979729034700551,0.979729034548563,0.979729034689165,96.4051708099791,96.4051708099791,36.167617281731,49.8795188643592,32.1937316108776,14.3319203347423,0,0.995005789216524,1.08987617255853,-0,0,0.547346865050509,47.6191772593943,0,0
273.26,0.979529397005662,0.979529396854074,0.979529396994578,95.2582245711322,95.2582245711322,35.7887840930278,48.7471908596641,32.184940762516,14.3260929489521,0,0.995005789216524,1.09052797462886,-0,0,0.539224748181065,46.9125530917527,0,0
273.27,0.979571637498363,0.979571637347244,0.97957163748624,96.0524503979199,96.0524503979199,36.0503026486175,49.5378829617689,32.1871931951267,14.3273742410243,0,0.995005789216524,1.09004103876509,-0,0,0.556258092777856,48.3944540716735,0,0
273.28,0.979977032606695,0.97997703246297,0.979977032597187,96.7103167542732,96.7103167542732,36.2704531114717,50.165213543691,32.2058784171094,14.3392247934729,0,0.995005789216524,1.0897562904009,-0,0,0.565635415892192,49.2102811826207,1,5
273.29,0.980581866940139,0.980581866800145,0.980581866928629,76.0168519636837,76.030212335833,29.479815663287,29.4260937147897,32.2334311006678,14.3573271482263,0,0.995005789216524,1.10267891859098,-0,0,0.265598781683664,23.1070940064788,1,5
273.3,0.981337236313126,0.981337236176077,0.98133723630119,71.0808171513134,71.1058024405136,27.8694878093858,24.4311088379701,32.2688518129795,14.3808565003638,0,0.995005789216524,1.10709275888973,-0,0,0.261532799028646,22.7533535154922,1,5
273.31,0.982099541384575,0.982099541254436,0.98209954137842,70.6837163181395,70.7209839188158,27.7513340480055,23.9744391938534,32.3046554579173,14.4046216663688,0,0.995005789216524,1.1079116863262,-0,0,0.248683990282076,21.6355071545406,1,5
273.32,0.982860490089453,0.982860489961593,0.982860490082566,69.8309122214525,69.8800010730647,27.4832106332256,23.0623314294928,32.3402739127036,14.4283068792561,0,0.995005789216524,1.10897758630001,-0,0,0.257486145876452,22.4012946912514,1,5
273.33,0.983601125840888,0.983601125717377,0.983601125835578,69.7973002310677,69.8586289210751,27.4842645603525,22.9711299070437,32.3748566692551,14.4513136547689,0,0.995005789216524,1.10916554227028,-0,0,0.253966031790335,22.0950447657592,1,5
273.34,0.984311389805702,0.984311389684933,0.984311389800108,69.7150219849926,69.7885254993043,27.4689833723676,22.8337645219336,32.4079166077086,14.4733408553504,0,0.995005789216524,1.10930305818256,-0,0,0.235913012892095,20.5244321216123,1,5
273.35,0.985014581161019,0.985014581043412,0.985014581155543,70.2769136441188,70.3633531273059,27.665594605806,23.3412586578318,32.4405568507016,14.4950981355854,0,0.995005789216524,1.10896124177082,-0,0,0.257757352088768,22.4248896317228,1,5
273.36,0.985683930739842,0.985683930623187,0.985683930734418,70.8173152530651,70.9168551928857,27.8548414712628,23.8300790257038,32.4715026424605,14.5157335849008,0,0.995005789216524,1.10841049654721,-0,0,0.263023711946222,22.8830629393213,1,5
273.37,0.986345994968797,0.986345994855379,0.986345994964116,69.7387986752192,69.8490660201779,27.5110958732519,22.7007461920188,32.5019612214991,14.5360912617014,0,0.995005789216524,1.10933229884784,-0,0,0.241122977270177,20.9776990225054,1,5
273.38,0.987003377401716,0.987003377290447,0.98700337739739,70.4853189212458,70.6091375993171,27.768092019801,23.3968407451978,32.5321886412378,14.5562895348101,0,0.995005789216524,1.10886864400918,-0,0,0.254708533521445,22.1596424163657,1,5
273.39,0.987633538041232,0.987633537931816,0.987633538037388,70.5322503793034,70.6685268873354,27.7944967458851,23.3956221405928,32.5610385248293,14.5755897138813,0,0.995005789216524,1.10876546388853,-0,0,0.242546206682455,21.1015199813736,1,5
273.4,0.98823578796593,0.988235787857366,0.988235787961856,69.8828006506545,70.0300796159654,27.5912508350685,22.7002110752698,32.5885322267331,14.5940573486517,0,0.995005789216524,1.10950011337925,-0,0,0.262582592741671,22.8446855685254,1,5
273.41,0.988821701889978,0.988821701783705,0.988821701885069,70.4680779523388,70.6289457399847,27.7945222309696,23.2408883508266,32.6152251950267,14.6119644064855,0,0.995005789216524,1.10894527911483,-0,0,0.243647159733967,21.1973028968551,1,5
273.42,0.989414023516954,0.989414023411142,0.989414023512497,70.4270300281419,70.6001472930944,27.7915377483356,23.1548592234678,32.642134130612,14.6300366740621,0,0.995005789216524,1.10907172363192,-0,0,0.257225048017492,22.3785791775218,1,5
273.43,0.989979502162476,0.989979502058266,0.989979502158413,70.189154813467,70.3739835234895,27.7234095995573,22.874146172402,32.6677405202065,14.6472681208585,0,0.995005789216524,1.10929591253638,-0,0,0.253691308882067,22.0711438727399,1,5
273.44,0.990534730683669,0.990534730580708,0.990534730679841,70.1775470132367,70.3746335877172,27.7297260343696,22.8205282696544,32.6928386444792,14.664180099103,0,0.995005789216524,1.10941673606093,-0,0,0.268722965315579,23.3788979824554,1,5
273.45,0.991073374997595,0.991073374895188,0.991073374993554,70.9916176880872,71.2034153238763,28.0080648252454,23.5939764767693,32.7171217071155,14.6805195042024,0,0.995005789216524,1.10858387779111,-0,0,0.243326128831641,21.1693732083527,1,5
273.46,0.99159533711799,0.991595337017051,0.991595337113622,71.5037642977274,71.7295977576582,28.186773835055,24.066825272512,32.7405894649932,14.6963495602222,0,0.995005789216524,1.10820910430042,-0,0,0.272638073789605,23.7195124196956,1,5
273.47,0.992098180619984,0.992098180519458,0.992098180615715,70.9617237867775,71.1982514394402,28.0176882668327,23.4870658551472,32.7630940965779,14.7115638350524,0,0.995005789216524,1.10860796614034,-0,0,0.254582997526247,22.1487207847835,1,5
273.48,0.992599133901775,0.992599133802326,0.992599133897482,70.2073541267668,70.4536343706002,27.7784849432073,22.6951035905589,32.7854999002866,14.7267506359214,0,0.995005789216524,1.10943394777775,-0,0,0.265063152408331,23.0604942595248,1,5
273.49,0.99308467551222,0.993084675413129,0.993084675507631,70.5925960223225,70.8525543598209,27.9149953407444,23.0439444898296,32.8071979078097,14.7414536246832,0,0.995005789216524,1.10914551099783,-0,0,0.260086804791736,22.627552016881,1,5
273.5,0.993562094815694,0.993562094716458,0.99356209481053,70.0676158751385,70.3378680353227,27.7511297127464,22.4832364468645,32.8284708185569,14.7559086097171,0,0.995005789216524,1.10967109515749,-0,0,0.25684285893092,22.34532872699,1,5
273.51,0.994027060760799,0.99402706066309,0.994027060755192,69.886271520245,70.1680113375887,27.7004835469998,22.2671056792917,32.8491671267177,14.7699987142356,0,0.995005789216524,1.10994617732291,-0,0,0.254987780830089,22.1839369322177,1,5
273.52,0.994489641915385,0.99448964181757,0.99448964191086,70.51117274661,70.8077190996375,27.9159048392548,22.8574270984303,32.869750021388,14.7839956267916,0,0.995005789216524,1.10944099874252,-0,0,0.262126152500372,22.8049752675324,1,5
273.53,0.994943594722927,0.994943594626017,0.994943594717642,70.707805890567,71.0174916104913,27.9899181300219,23.0202365905572,32.8898791485851,14.7976901514247,0,0.995005789216524,1.10918920607484,-0,0,0.25380801345351,22.0812971704554,1,5
273.54,0.995379637326212,0.995379637229671,0.995379637321437,70.8392807302647,71.1618679951947,28.0422578539416,23.1192873985706,32.9091565955087,14.8108367361855,0,0.995005789216524,1.10905653915553,-0,0,0.241334072027438,20.9960642663871,1,5
273.55,0.995815619404909,0.995815619308851,0.995815619399728,71.3130173297897,71.6501600097297,28.2076369395884,23.5606066058733,32.9284298807025,14.8239808432139,0,0.995005789216524,1.10871662563322,-0,0,0.260877413957784,22.6963350143272,1,5
273.56,0.996253529731159,0.996253529636121,0.996253529726227,70.5976586148063,70.9436827804683,27.980320794197,22.8127760801081,32.9477297625559,14.8371527721424,0,0.995005789216524,1.10927587989383,-0,0,0.241590817120293,21.0184010894655,1,5
273.57,0.996684821869168,0.996684821773827,0.996684821864523,71.2894579968306,71.6512457528198,28.2177228558662,23.4725404512979,32.9667703881617,14.850147157371,0,0.995005789216524,1.10878763000011,-0,0,0.251103623186363,21.8460152172136,1,5
273.58,0.997110763410517,0.997110763315118,0.997110763404534,71.309798406116,71.6840545853929,28.233282645803,23.4613305373981,32.9855182593608,14.8629496093572,0,0.995005789216524,1.10872829462847,-0,0,0.25093559416764,21.8313966925846,1,5
273.59,0.997522830582761,0.997522830488786,0.997522830576921,70.6021759098006,70.9849493234096,28.0081358354224,22.7232111482929,33.0036068869578,14.8753578745499,0,0.995005789216524,1.10943657358538,-0,0,0.263789749756921,22.9497082288522,1,5
273.6,0.997927880954556,0.997927880859939,0.997927880949806,75.4586636510812,75.8808265353681,29.6219341620586,27.5495863718989,33.0215300812827,14.8875471978997,0,0.995005789216524,1.10554753803348,-0,0,0.546999036578181,47.5889161823018,1,5
273.61,0.997651510668363,0.997651510570899,0.997651510657735,94.1049154171474,94.6476677358187,35.7881610898266,46.2188913441152,33.0076217919235,14.8784022811087,0,0.995005789216524,1.09173646990535,-0,0,0.529062039484996,46.0283974351947,1,5
273.62,0.997191792020197,0.997191791913333,0.997191792010323,95.4417452396143,96.008692562226,36.2314369212945,47.5938077894458,32.9845529650945,14.863384485074,0,0.995005789216524,1.09099711313513,-0,0,0.524823668308603,45.6596591428484,1,5
273.63,0.99669849637795,0.99669849627181,0.9966984963679,95.9568485836905,96.5434119299296,36.4028191571845,48.1493203191332,32.9600760205976,14.8474522439597,0,0.995005789216524,1.09071158670383,-0,0,0.54113397490506,47.0786558167402,1,5
273.64,0.996200010410007,0.996200010296377,0.996200010399817,96.0130758602832,96.6165306831619,36.4224537103049,48.246162207813,32.9354862922152,14.8314273602551,0,0.995005789216524,1.09073081513185,-0,0,0.526040713384072,45.7655420644143,1,5
273.65,0.995703478234927,0.995703478119122,0.995703478224878,96.0944438959793,96.7149532829061,36.4504603281943,48.3676867781258,32.911169220192,14.8155878976615,0,0.995005789216524,1.09064640138634,-0,0,0.527115104390976,45.8590140820149,1,5
273.66,0.995223920890857,0.995223920771344,0.995223920879746,96.1886907707116,96.8263489477038,36.4829244762225,48.5005661078283,32.8877808029858,14.8003438598975,0,0.995005789216524,1.09057865752515,-0,0,0.527337886396644,45.8783961165081,1,5
273.67,0.994761696350928,0.994761696229852,0.994761696340439,95.9346288000967,96.5870796342854,36.4003254500048,48.2835936306316,32.8653259912052,14.78570917826,0,0.995005789216524,1.09069781904453,-0,0,0.528323099779987,45.9641096808589,1,5
273.68,0.994322601475678,0.994322601350522,0.994322601464236,95.5669324277343,96.2332762452496,36.2803335427212,47.9509896430432,32.8440773077622,14.7718654769289,0,0.995005789216524,1.09085359101537,-0,0,0.542406594872505,47.1893737539079,1,5
273.69,0.993876988876183,0.993876988748123,0.993876988863623,96.2594884496,96.9471529104701,36.5112263964357,48.6789971012748,32.8226328054717,14.7578585428536,0,0.995005789216524,1.09049990338745,-0,0,0.527850899641359,45.9230282687983,1,5
273.7,0.993448687476487,0.993448687346632,0.993448687463601,95.4488304429254,96.147035515823,36.2446804190732,47.9022886588535,32.8020813542213,14.7444604298506,0,0.995005789216524,1.09092540977235,-0,0,0.51635263436975,44.9226791901683,1,5
273.71,0.993061249092884,0.993061248960746,0.993061249083177,94.5051455474541,95.2125966315148,35.9344111298751,46.9891898944907,32.783552394397,14.7324032585663,0,0.995005789216524,1.09137194444268,-0,0,0.518679076980693,45.1250796973203,1,5
273.72,0.992696224782994,0.992696224649107,0.99269622477018,94.4674237834346,95.1907132524371,35.9243168547275,46.9802472873687,32.7661361257546,14.7210403703114,0,0.995005789216524,1.09140004117162,-0,0,0.509441285915336,44.3213918746342,1,5
273.73,0.99234668942348,0.992346689288547,0.992346689412491,95.6110766856605,96.3594158632948,36.3057252197138,48.1512915006034,32.7495622753085,14.7102229097486,0,0.995005789216524,1.09067322562749,-0,0,0.54129527191584,47.0926886566781,1,5
273.74,0.992004111063512,0.992004110927192,0.992004111052277,95.2541373433331,96.0158922873571,36.19014913002,47.8212724015321,32.7332858395913,14.6995791022097,0,0.995005789216524,1.09095056711006,-0,0,0.527721081855772,45.9117341214522,1,5
273.75,0.991703773360547,0.991703773223467,0.991703773349574,93.9860596782486,94.753644215038,35.7730323684001,46.5767238948017,32.7190450647693,14.6902907186776,0,0.995005789216524,1.09162159696887,-0,0,0.5117089400693,44.5186777860291,1,5
273.76,0.991411312017852,0.991411311879343,0.991411312007647,94.5987116061005,95.3873504451371,35.9791860172931,47.2121139426189,32.705289357465,14.6813083060165,0,0.995005789216524,1.09121061405967,-0,0,0.510241203843043,44.3909847343447,1,5
273.77,0.991123690616972,0.991123690476497,0.991123690605641,95.1293044471147,95.9384829891937,36.1582491726283,47.765048400603,32.6917820016603,14.6724740448515,0,0.995005789216524,1.09091461585352,-0,0,0.512786776392802,44.6124495461738,1,5
273.78,0.99085627992338,0.990856279782807,0.990856279912622,95.3006998499392,96.1274566377553,36.2184785865919,47.9571969325997,32.6792391574723,14.6642637598672,0,0.995005789216524,1.09079676951725,-0,0,0.542267425801947,47.1772660447694,1,5
273.79,0.990591150475523,0.990591150334124,0.990591150466443,94.3196000491008,95.1537746893305,35.8965786322769,46.9967060929289,32.6667874111692,14.6561065450027,0,0.995005789216524,1.09141586945161,-0,0,0.509941003899422,44.3648673392497,1,5
273.8,0.990365623265234,0.990365623123349,0.990365623255443,94.1980620755719,95.0470447129962,35.8600432118614,46.8925397695789,32.6562834204218,14.6492388855712,0,0.995005789216524,1.09137875833525,-0,0,0.526628805987513,45.8167061209136,1,5
273.81,0.990142945489828,0.990142945347196,0.990142945480208,95.1604492805164,96.0341243583467,36.1830548257453,47.8720869136812,32.6459304236444,14.6424319431908,0,0.995005789216524,1.09084108910481,-0,0,0.54304322775085,47.244760814324,1,5
273.82,0.989914982253585,0.989914982109804,0.989914982243785,94.4622467848362,95.3453860120434,35.9551906770854,47.1915024331194,32.6352991341926,14.6354452175242,0,0.995005789216524,1.09130217840165,-0,0,0.515740011700136,44.8693810179118,1,5
273.83,0.989707475006996,0.989707474863315,0.98970747499766,95.5303189013255,96.4394699901393,36.3135317146784,48.2754729590458,32.6257150512842,14.6291308909955,0,0.995005789216524,1.09063030129099,-0,0,0.53859083157216,46.8574023467779,1,5
273.84,0.989484262300964,0.989484262156401,0.989484262291974,95.1228960871879,96.0440998140298,36.1821466493569,47.8852323215177,32.6153577919596,14.6223059737106,0,0.995005789216524,1.09093041108052,-0,0,0.5226257641659,45.4684414824333,1,5
273.85,0.989276843154961,0.989276843009498,0.989276843145175,95.6195502228083,96.5615483523562,36.3509588173213,48.3977447203699,32.6058035837865,14.616001918652,0,0.995005789216524,1.09060387050075,-0,0,0.534711239538384,46.5198778398394,1,5
273.86,0.989053750204453,0.989053750059034,0.989053750194645,95.8874884550674,96.8481264496402,36.4437297873305,48.6827659229404,32.5955173441086,14.6092051880184,0,0.995005789216524,1.09050175092398,-0,0,0.522487906943224,45.4564479040605,1,5
273.87,0.988854356419845,0.98885435627373,0.988854356410918,94.2067472083511,95.1662375667011,35.8897339186713,47.0172036298016,32.5863524583633,14.6031911201863,0,0.995005789216524,1.09138176630125,-0,0,0.526634223986556,45.8171774868304,1,5
273.88,0.988650642494508,0.988650642347763,0.988650642485027,95.4472732612924,96.4352656018327,36.3056312124257,48.2731265743158,32.5770769328581,14.5970697541185,0,0.995005789216524,1.09063356414029,-0,0,0.547488834131055,47.6315285694018,1,5
273.89,0.988444023692791,0.988444023546061,0.988444023683953,94.382129453648,95.3747563661379,35.95580162177,47.2237057232746,32.5675984618411,14.5908252685323,0,0.995005789216524,1.09130053263288,-0,0,0.521184727972014,45.3430713335652,1,5
273.9,0.988248747512142,0.988248747364986,0.988248747503521,94.8536095823561,95.8669026144574,36.116435598672,47.7098720129071,32.5587434083926,14.5849941610565,0,0.995005789216524,1.09094546594217,-0,0,0.54028324781988,47.0046425603295,1,5
273.91,0.988027173497265,0.988027173349884,0.988027173488615,96.1552251567493,97.1983143176973,36.552656544502,49.0282662886298,32.5486495351339,14.5783093329856,0,0.995005789216524,1.09029478232035,-0,0,0.530866848658414,46.185415833282,1,5
273.92,0.987813958631649,0.987813958484538,0.987813958622607,95.4916457059487,96.5432860921632,36.3360411156408,48.3808482973419,32.5389164232575,14.5718809853493,0,0.995005789216524,1.09068573980241,-0,0,0.515591881562257,44.8564936959163,1,5
273.93,0.987613175103218,0.987613174954984,0.987613175094597,94.7109332374676,95.7695644718379,36.0805458071822,47.6152231998417,32.5298156278962,14.5658944097297,0,0.995005789216524,1.09104920464483,-0,0,0.517071466404987,44.9852175772338,1,5
273.94,0.987406406052746,0.987406405904671,0.987406406044126,94.0308415377219,95.0973154328902,35.858352488981,46.9505736538928,32.5204854305649,14.5597824532642,0,0.995005789216524,1.09135958544562,-0,0,0.537753358937016,46.7845422275204,1,5
273.95,0.987180878897203,0.98718087874858,0.987180878888686,95.4817023572139,96.5802808100687,36.3443564646769,48.4183668980315,32.5102902198786,14.5530452393039,0,0.995005789216524,1.09061528418803,-0,0,0.510468788233953,44.4107845763539,1,5
273.96,0.98695661353574,0.986956613386706,0.986956613526744,93.7718379358542,94.8660790196788,35.7795120627668,46.7252802612986,32.5001437961925,14.5464138783631,0,0.995005789216524,1.0915193888808,-0,0,0.515633548400472,44.8601187108411,1,5
273.97,0.98673853707909,0.98673853693034,0.986738537070472,95.1855120039343,96.3117821523592,36.2533484973317,48.1552095368407,32.4903442889066,14.539958178187,0,0.995005789216524,1.09070010707801,-0,0,0.524726998743013,45.6512488906421,1,5
273.98,0.98650682586542,0.986506825716309,0.986506825856684,94.3646104178869,95.4965315764613,35.9839001016613,47.3516494243203,32.4798695898323,14.5330914037343,0,0.995005789216524,1.0911629409497,-0,0,0.537649890933406,46.7755405112063,1,5
273.99,0.986258202515939,0.986258202366487,0.986258202507333,95.0312994736276,96.1866552810141,36.2090790855786,48.0369731611007,32.4686329385046,14.5256933740223,0,0.995005789216524,1.09083472308029,-0,0,0.509105425379736,44.292172008037,1,5
274,0.986021056166749,0.986021056017737,0.986021056158206,94.6272925100642,95.793073001632,36.0781750763851,47.6506704870109,32.4579403281878,14.5186816948656,0,0.995005789216524,1.09101351334384,-0,0,0.507834669480541,44.1816162448071,1,5
274.01,0.985769948683283,0.985769948532924,0.985769948674481,94.8278561965517,96.0114404775534,36.1482766975313,47.8699462616284,32.4466361170387,14.5112738178847,0,0.995005789216524,1.09086072966261,-0,0,0.52220152273153,45.4315324776431,1,5
274.02,0.985512440190626,0.985512440041542,0.985512440182684,95.1129376053565,96.3154224617176,36.2464503731505,48.1742595049014,32.4350252276818,14.5036528727734,0,0.995005789216524,1.09070515273652,-0,0,0.539459847291455,46.9330067143566,1,5
274.03,0.985255551490017,0.985255551339593,0.985255551481097,94.4196482388544,95.6285617289442,36.0189452240759,47.5002193676872,32.4234051521515,14.4960237190158,0,0.995005789216524,1.0911456195938,-0,0,0.512310122706552,44.57098067547,1,5
274.04,0.984995627880785,0.984995627730429,0.984995627871559,95.1052838941309,96.3382424399314,36.2504442942924,48.2052123599487,32.4117182919359,14.4883532422463,0,0.995005789216524,1.09070092506973,-0,0,0.514896553417637,44.7960001473344,1,5
274.05,0.984719012793844,0.984719012642388,0.984719012785266,93.6381082582964,94.8670395860815,35.7649527536948,46.7586433782058,32.3992454487858,14.4802194313048,0,0.995005789216524,1.09148661918583,-0,0,0.526770063790096,45.8289955497384,1,5
274.06,0.984443447631099,0.984443447480648,0.984443447621828,94.8053216014728,96.0647136985468,36.1566941344609,47.9463625270613,32.3868630058899,14.4720960685216,0,0.995005789216524,1.09083202213412,-0,0,0.519139221777046,45.165112294603,1,5
274.07,0.98417924350949,0.984179243358474,0.984179243500437,94.4405894780346,95.7101814604696,36.0383530303291,47.6012984576902,32.3749750268573,14.4643159934871,0,0.995005789216524,1.09100976527179,-0,0,0.541115696160618,47.0770655659737,1,5
274.08,0.98390931071234,0.983909310562238,0.98390931070381,95.7007733228114,97.0025123481543,36.4612473115258,48.881659181732,32.3628128098151,14.4563013312642,0,0.995005789216524,1.09037180123303,-0,0,0.530537778537153,46.1567867327323,1,5
274.09,0.983619811596479,0.983619811445254,0.983619811586746,95.0108795777321,96.3182910706998,36.2342845422226,48.2134080387836,32.349740399637,14.4477311393115,0,0.995005789216524,1.09073778635596,-0,0,0.541305547247972,47.0935826105736,1,5
274.1,0.983334507187511,0.983334507036639,0.983334507178778,94.7868411232867,96.1061504682973,36.1625277767405,48.0106851168928,32.3368728571178,14.4392831492761,0,0.995005789216524,1.09087637156843,-0,0,0.518681081587895,45.1252540981469,1,5
274.11,0.983046527832435,0.983046527681212,0.983046527822673,94.3999171380846,95.7287200688353,36.0364272367256,47.6451457644975,32.3239411530947,14.4308302204924,0,0.995005789216524,1.09099066164377,-0,0,0.547138072709468,47.6010123257237,1,5
274.12,0.982741558524846,0.982741558372962,0.982741558516032,95.3983779807775,96.7562305545805,36.3719348412633,48.6663547401289,32.3102133970572,14.4218098435914,0,0.995005789216524,1.09048556545107,-0,0,0.541096848576955,47.0754258261951,1,5
274.13,0.98244282655242,0.98244282640095,0.982442826542911,94.6750620688394,96.0374590394472,36.1335199089839,47.9653396714673,32.2967438038724,14.4129785934997,0,0.995005789216524,1.09090099109941,-0,0,0.528029668107144,45.9385811253215,1,5
274.14,0.982128308831332,0.982128308679435,0.98212830882199,95.4773915071689,96.8662572603603,36.4036231618854,48.7910632383954,32.2826158952561,14.4037123735174,0,0.995005789216524,1.09040210474213,-0,0,0.540485324511851,47.022223232531,1,5
274.15,0.981837261370565,0.981837261218534,0.98183726136103,94.1884461417976,95.5732415204501,35.9765356395259,47.5238020020064,32.2695116540954,14.3951324856958,0,0.995005789216524,1.09112909028494,-0,0,0.535323609717989,46.5731540454651,1,5
274.16,0.981544346639424,0.981544346488021,0.98154434663093,93.5985280295281,94.9891951130427,35.7824656760306,46.9556067106567,32.2563755261036,14.3865457927678,0,0.995005789216524,1.09141400108239,-0,0,0.519075006584605,45.1595255728606,1,5
274.17,0.981255381307308,0.981255381154665,0.981255381298278,93.4563540831609,94.8593887401583,35.737743313336,46.8347597199636,32.2434672652292,14.378127097968,0,0.995005789216524,1.09141048127905,-0,0,0.536234205750628,46.6523759003047,1,5
274.18,0.980968853287009,0.980968853134933,0.980968853277798,94.366066158343,95.7973352638021,36.04398978713,47.7656890842501,32.2306493772663,14.3697276968266,0,0.995005789216524,1.09091864894249,-0,0,0.539705643469731,46.9543909818666,1,5
274.19,0.980792672415436,0.980792672260453,0.980792672401869,76.6345718642233,77.8087060757421,30.1303923420779,30.0471690413445,32.2225869152403,14.3648159076386,0,0.995005789216524,1.10210827338175,-0,0,0.250786127914366,21.8183931285498,1,5
274.2,0.980764267794105,0.98076426763844,0.980764267782401,71.1598039852322,72.2609835862851,28.3075596911192,24.5723979386712,32.2221674098711,14.3652386366899,0,0.995005789216524,1.10693847615171,-0,0,0.254154356676137,22.111429030824,1,5
274.21,0.980744351583317,0.980744351435171,0.98074435158002,69.5958504760604,70.6834803884891,27.7897660491655,23.0077056779717,32.2221827444063,14.3659620536824,0,0.995005789216524,1.10881163826955,-0,0,0.245434544941052,21.3528054098715,1,5
