t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
274.22,0.980730671393705,0.980730671240284,0.980730671387029,69.6745542639591,70.7740446725984,27.8202769839724,23.0853825950074,32.2223853137199,14.3667863552318,0,0.995005789216524,1.108982061935,-0,0,0.245546985245563,21.362587716364,1,5
274.23,0.98072158655727,0.980721586404272,0.980721586550231,68.2719707159241,69.3597111152619,27.3561574847864,21.6816655696251,32.2226179791964,14.3676871671026,0,0.995005789216524,1.11043152197399,-0,0,0.238610126060917,20.7590809672998,1,5
274.24,0.980726498386411,0.980726498234711,0.980726498381204,68.4059256501965,69.5061702987744,27.4051607378779,21.8135925639764,32.2234011025872,14.3689319836328,0,0.995005789216524,1.11050275824052,-0,0,0.23494340415757,20.4400761617086,1,5
274.25,0.980732513388718,0.980732513236849,0.980732513384403,68.2613447292913,69.3695781456232,27.3611047674638,21.6671541171699,32.2240780212023,14.3701125909191,0,0.995005789216524,1.11067689892557,-0,0,0.225771446705171,19.6421158633499,1,5
274.26,0.980731782039945,0.980731781887138,0.980731782034647,68.3288437257152,69.4484631759818,27.3877788754792,21.7334984806025,32.2243250935123,14.3710201516005,0,0.995005789216524,1.11069382487179,-0,0,0.231842168420262,20.1702686525628,1,5
274.27,0.980744588706042,0.980744588555516,0.980744588703298,68.2644649969064,69.3932755135036,27.3704858765777,21.6671741725179,32.225053513647,14.3722373107415,0,0.995005789216524,1.11075822258047,-0,0,0.236140767530669,20.5442467751682,1,5
274.28,0.980750716940119,0.980750716788589,0.980750716937633,69.2045923188809,70.3593003818623,27.6887598420315,22.6060558970124,32.2253776242773,14.3731587975912,0,0.995005789216524,1.10985506923327,-0,0,0.24922793608165,21.6828304391035,1,5
274.29,0.98075173134862,0.980751731196179,0.980751731344565,69.3069230513907,70.4736699109538,27.7270221586128,22.7077952585947,32.2253104396133,14.3738173531827,0,0.995005789216524,1.10956922725905,-0,0,0.236928355443947,20.6127669236234,1,5
274.3,0.980757031383432,0.980757031231863,0.980757031381089,69.117539748312,70.2913656596097,27.6677930717651,22.5176257832141,32.2253480358675,14.3745659292305,0,0.995005789216524,1.10978351467736,-0,0,0.251449638080817,21.8761185130311,1,5
274.31,0.980753574200754,0.980753574048465,0.980753574198463,69.4197008994649,70.6089341484792,27.7727594569747,22.8198080215958,32.224908532262,14.3749843456071,0,0.995005789216524,1.10946751036755,-0,0,0.255073909040078,22.1914300864868,1,5
274.32,0.980768583559263,0.980768583407108,0.980768583556665,69.5676870445372,70.7697163006454,27.8263492024785,22.9665999758829,32.2252143860702,14.3758726825841,0,0.995005789216524,1.10922441700067,-0,0,0.235485451170433,20.4872342518277,1,5
274.33,0.980793357385337,0.980793357233557,0.980793357384015,69.3368434339069,70.545073869786,27.7533355296828,22.7339109787391,32.2259009513748,14.377031503793,0,0.995005789216524,1.10948737976315,-0,0,0.235809629867293,20.5154377984545,1,5
274.34,0.98083356041674,0.980833560265173,0.980833560415083,68.2326673997989,69.4316478538516,27.3883267518089,21.6268088757024,32.2272215260072,14.3786369980893,0,0.995005789216524,1.11059087407545,-0,0,0.23054511895396,20.0574253489945,1,5
274.35,0.980878584262433,0.980878584110536,0.980878584260719,69.4133510967126,70.6432045494159,27.7875505326815,22.8042146136152,32.2287808163772,14.3803556667202,0,0.995005789216524,1.10965189063344,-0,0,0.254377976589787,22.1308839633115,1,5
274.36,0.980916390534264,0.980916390382758,0.980916390533059,69.814953679404,71.0620691591006,27.9261303129989,23.2033043172958,32.2298923170701,14.3817570450381,0,0.995005789216524,1.10907228591184,-0,0,0.245690356924862,21.375061052463,1,5
274.37,0.980968405092734,0.980968404941422,0.980968405092083,69.3670419399515,70.6161994662405,27.7806087276627,22.7518867673349,32.2315873842445,14.3835677883721,0,0.995005789216524,1.10949452055596,-0,0,0.264380240259045,23.0010809025369,1,5
274.38,0.981011619019874,0.981011618868801,0.981011619019474,69.4776299626904,70.7387995132451,27.8218375817228,22.8597162708579,32.2328450748395,14.385068616993,0,0.995005789216524,1.10929434576702,-0,0,0.238591479746176,20.7574587379173,1,5
274.39,0.981080044558061,0.981080044406808,0.981080044558156,68.2365732070902,69.4850182279147,27.4109065947543,21.6140212822743,32.2352057425521,14.3873461822639,0,0.995005789216524,1.11056208875387,-0,0,0.232028984078961,20.1865216148696,1,5
274.4,0.981147034901786,0.981147034750136,0.981147034900293,67.8799176631063,69.1315511446252,27.2958834440479,21.2527844183962,32.2375243028597,14.3896089418504,0,0.995005789216524,1.11114109772332,-0,0,0.243022148812294,21.1429269466695,1,5
274.41,0.981232183213717,0.981232183063789,0.981232183215038,68.1860605987896,69.4530578085537,27.4028830491252,21.5530385191206,32.2406496430833,14.3923724365856,0,0.995005789216524,1.11092446308892,-0,0,0.255860652258091,22.2598767464539,1,5
274.42,0.981312828113321,0.98131282796174,0.981312828112676,68.4208382667743,69.7019109948363,27.4859435083685,21.7823803922608,32.2435120927476,14.3949457817659,0,0.995005789216524,1.11058515159563,-0,0,0.24160852699766,21.0199418487964,1,5
274.43,0.981421623309292,0.981421623158457,0.981421623309862,68.002672546338,69.2855301239291,27.3506149199247,21.3567157740075,32.2476118894757,14.3983448828548,0,0.995005789216524,1.11099597008042,-0,0,0.233405477651191,20.3062765556536,1,5
274.44,0.981541428895231,0.981541428744039,0.981541428895714,68.8561084487176,70.1647608503826,27.6412404197195,22.2018289468579,32.2522263109195,14.4020531909402,0,0.995005789216524,1.11028993382873,-0,0,0.252217547356594,21.9429266200237,1,5
274.45,0.981655505218345,0.98165550506669,0.981655505218494,68.6966831556076,70.0119377570965,27.5925710469803,22.0346431098009,32.2565007905154,14.4055392552913,0,0.995005789216524,1.11030675285451,-0,0,0.251954839752724,21.920071058487,1,5
274.46,0.981789944566483,0.981789944416438,0.981789944567905,68.6280786499806,69.9516017656135,27.5744925326296,21.9567836461539,32.2616831327309,14.4096118710958,0,0.995005789216524,1.11033320463983,-0,0,0.239872046196898,20.8688680191301,1,5
274.47,0.982139423345256,0.98213942319472,0.982139423346212,69.0469456010582,70.3881461430236,27.7218201146116,22.3503167833175,32.2766420985907,14.41998671915,0,0.995005789216524,1.10995225236112,-0,0,0.238742079521963,20.7705609184108,1,5
274.48,0.982895014883718,0.982895014740858,0.98289501488587,69.3178822964239,70.6739411433312,27.8235493896337,22.5655156805572,32.310068553071,14.4422980627958,0,0.995005789216524,1.10978694789457,-0,0,0.254894660211318,22.1758354383846,1,5
274.49,0.983739201047189,0.983739200908099,0.983739201049489,69.5541103416316,70.9243767029467,27.9145169680318,22.7394011763119,32.3475218425681,14.4671873227516,0,0.995005789216524,1.10946831549211,-0,0,0.227672597491765,19.8075159817835,1,5
274.5,0.984609486202504,0.984609486068107,0.984609486204908,73.8312247636097,75.2958841834993,29.3603055385656,26.9519709342381,32.3863388260818,14.4929150032899,0,0.995005789216524,1.10623126004696,-0,0,0.549899220664321,47.8412321977959,1,5
274.51,0.985224697525335,0.985224697392121,0.98522469752724,92.7855539792476,94.6389030782824,35.7244216082602,45.8621834345498,32.4132374803598,14.510133064338,0,0.995005789216524,1.09195887336849,-0,0,0.546602196124883,47.5543910628648,1,5
274.52,0.985830411819618,0.985830411692855,0.985830411819891,95.1753011154905,97.0893269284456,36.5359654008365,48.209684815777,32.4389984401354,14.5266178595781,0,0.995005789216524,1.09067700447351,-0,0,0.537754406761663,46.7846333882647,1,5
274.53,0.986434965904092,0.986434965781136,0.986434965903576,94.9753642320894,96.8982256769643,36.4792961963951,47.9673690726999,32.4648307782129,14.5431643811766,0,0.995005789216524,1.09086963188657,-0,0,0.529651259402251,46.0796595679958,1,5
274.54,0.987020470548853,0.987020470428253,0.987020470548341,96.4472772618656,98.4129343582893,36.9831608170747,49.3979812399051,32.4900240480462,14.5592719739142,0,0.995005789216524,1.09005329618209,-0,0,0.561281145068819,48.8314596209872,1,5
274.55,0.987581517515964,0.987581517399076,0.987581517514835,97.3254067465691,99.3220132372577,37.2877383990523,50.236582941579,32.5141737329836,14.5746500720066,0,0.995005789216524,1.08976718496871,-0,0,0.533861190947059,46.4459236123941,1,5
274.56,0.988159314050511,0.988159313936151,0.988159314048129,96.0052920974263,97.9876314906989,36.8551316475137,48.8752954197863,32.5392829561169,14.5907137215232,0,0.995005789216524,1.0904371016767,-0,0,0.551095682037596,47.9453243372708,1,5
274.57,0.98871978305999,0.988719782948375,0.988719783058458,97.526628817917,99.5533367656308,37.3756039935236,50.356523196481,32.5637824186484,14.6063232027876,0,0.995005789216524,1.08966458880869,-0,0,0.542464419681236,47.1944045122676,1,5
274.58,0.989271919219058,0.989271919107793,0.989271919214748,96.8312846014857,98.8563437192473,37.1523045904787,49.6214811646393,32.5880112707472,14.6217921660992,0,0.995005789216524,1.09005117540733,-0,0,0.55923139896462,48.6531317099219,1,5
274.59,0.989799705426378,0.989799705318161,0.989799705422957,96.3787685011513,98.4070431650704,37.0102046808451,49.1308998153451,32.6112541694456,14.6366145163607,0,0.995005789216524,1.09035932265607,-0,0,0.540319227611176,47.0077728021723,1,5
274.6,0.990331409118099,0.990331409010159,0.990331409113147,96.657615194983,98.7044111835051,37.1135971944801,49.3710882023017,32.6348503848653,14.651676607816,0,0.995005789216524,1.09016684597827,-0,0,0.54271236569219,47.2159758152205,1,5
274.61,0.990855068822183,0.990855068715842,0.990855068816578,96.1719156861615,98.2209532415626,36.9602831584007,48.8471811139372,32.6581666344652,14.6665679377591,0,0.995005789216524,1.09046376347221,-0,0,0.530085047496407,46.1173991321874,1,5
274.62,0.9913812775294,0.991381277424837,0.991381277523444,97.1609827246518,99.2436848789946,37.302084818617,49.7976132752233,32.6817489520438,14.6816204973847,0,0.995005789216524,1.08989011048362,-0,0,0.55443722422346,48.236038507441,1,5
274.63,0.991874236302132,0.991874236197177,0.991874236295271,97.4571635010966,99.5587799221538,37.4109725105275,50.0576643393537,32.7038260858083,14.6956730759346,0,0.995005789216524,1.08983961077604,-0,0,0.54895336748725,47.7589429713907,1,5
274.64,0.992363580506871,0.992363580404364,0.992363580499361,96.3305924357563,98.4202709941791,37.0420642273073,48.8950732124961,32.7258180566272,14.709701166633,0,0.995005789216524,1.09048584820255,-0,0,0.525714795738372,45.7371872292384,1,5
274.65,0.992858869035097,0.992858868933747,0.992858869028697,95.8017893119773,97.8922207875957,36.8738964210113,48.3294928886753,32.7482455992308,14.7240508240711,0,0.995005789216524,1.09067086127179,-0,0,0.549565951743303,47.8122378016674,1,5
274.66,0.993329475161921,0.993329475059547,0.993329475153178,97.5840754747333,99.7257829402132,37.4817176762189,50.0768535907185,32.7695914588585,14.7376304251562,0,0.995005789216524,1.08977783059141,-0,0,0.543734394172503,47.3048922930078,1,5
274.67,0.993800039809616,0.993800039709818,0.993800039802107,96.2037173181789,98.3272751048826,37.027208338595,48.661521551673,32.7909394966936,14.7512562698123,0,0.995005789216524,1.09057760751231,-0,0,0.535550921619918,46.5929301809328,1,5
274.68,0.994262379307605,0.994262379207458,0.99426237929842,96.1236822221345,98.2575432242802,37.0093917772227,48.5469086729923,32.8120405834168,14.7647329657254,0,0.995005789216524,1.0905680557484,-0,0,0.54589794537696,47.4931212477955,1,5
274.69,0.994701530403386,0.994701530303856,0.994701530393924,96.3965264101751,98.5484824034846,37.1098975669748,48.7868980953241,32.8321068932702,14.7775214215808,0,0.995005789216524,1.09047173201279,-0,0,0.529524491576133,46.0686307671236,1,5
274.7,0.995140541987001,0.99514054188851,0.995140541977401,97.2603471201308,99.4436660016527,37.4090190431384,49.6177772426824,32.8522310769897,14.7903388004587,0,0.995005789216524,1.09000566367621,-0,0,0.534543809822721,46.5053114545768,1,5
274.71,0.995575830150424,0.995575830052682,0.995575830141332,95.8473164318058,98.0107523941594,36.9428943352207,48.1720459205348,32.8721863446957,14.8030841665752,0,0.995005789216524,1.09080774139386,-0,0,0.530430831027487,46.1474822993914,1,5
274.72,0.995985527871131,0.995985527772309,0.995985527860091,96.1692898019913,98.3518030814476,37.0596089517917,48.4631089662113,32.8910601674652,14.8151206683149,0,0.995005789216524,1.09059652158553,-0,0,0.551033987167059,47.9399568835341,1,5
274.73,0.996371609635281,0.996371609537163,0.996371609624753,96.1547591257553,98.3486833403197,37.0629643942012,48.4194675589594,32.9088471127164,14.8264444540795,0,0.995005789216524,1.09066188983348,-0,0,0.537288112710931,46.744065805851,1,5
274.74,0.996746286771958,0.996746286674531,0.996746286761261,96.5270872953027,98.7412249619612,37.1962639666392,48.7634585978483,32.9261628697991,14.8374658276553,0,0.995005789216524,1.09045182493002,-0,0,0.539612413315882,46.9462799584818,1,5
274.75,0.99710182581224,0.997101825715492,0.99710182580049,96.9843995220343,99.2207320632244,37.3579572856471,49.1938887797044,32.9426045432532,14.8479061990767,0,0.995005789216524,1.09025126168997,-0,0,0.529533392115481,46.0694051140469,1,5
274.76,0.997448635155395,0.997448635059571,0.99744863514513,97.363135890278,99.6198830641933,37.4931578594157,49.5463404430772,32.9586801427789,14.8581153044219,0,0.995005789216524,1.09003046636156,-0,0,0.552530369530789,48.0701421491786,1,5
274.77,0.997779478356378,0.997779478259779,0.997779478344756,97.4572773182219,99.7278296135985,37.5324804351365,49.6154487524162,32.9740069228661,14.8678216429396,0,0.995005789216524,1.09004243784965,-0,0,0.559173572347159,48.6481007942028,1,5
274.78,0.998075468616995,0.998075468520361,0.998075468604784,97.6620619940011,99.9489625971706,37.6086587644321,49.7978535225998,32.9877329157477,14.8764755556536,0,0.995005789216524,1.09000974813551,-0,0,0.533230210456837,46.3910283097448,1,5
274.79,0.998363117403183,0.998363117307475,0.998363117391367,96.8236148856144,99.1022899015404,37.3337947475735,48.9375124457611,33.0011335621201,14.8849688777332,0,0.995005789216524,1.0903991514371,-0,0,0.544533459275689,47.3744109569849,1,5
274.8,0.998630341599039,0.998630341502785,0.998630341587116,97.8715310549134,100.186328296513,37.693328242049,49.9650487477921,33.0136353337796,14.8928469733417,0,0.995005789216524,1.08982340476394,-0,0,0.562720053879152,48.9566446874862,1,5
274.81,0.998415281123199,0.998415281023209,0.998415281110144,97.1538552018578,99.4629837253474,37.4539976003763,49.2637774354431,33.0037875217593,14.8862902446554,0,0.995005789216524,1.09029579796819,-0,0,0.538061820519334,46.8113783851821,1,5
274.82,0.99802180123405,0.998021801129151,0.998021801219916,96.9234739136763,99.2383341968109,37.3768252114104,49.0631811109204,32.9857905754727,14.8745022272831,0,0.995005789216524,1.09030278812599,-0,0,0.561592425970139,48.8585410594021,1,5
274.83,0.997568938661726,0.997568938551742,0.997568938647687,97.387896508692,99.7250380949925,37.5328620061875,49.5619954035025,32.9650200365763,14.8608810686132,0,0.995005789216524,1.09011733067577,-0,0,0.531283430751971,46.2216584754215,1,5
274.84,0.997114213818529,0.997114213703835,0.997114213803415,97.1708195479138,99.5138440721628,37.4594992059418,49.3793311871195,32.9442125067872,14.8472758540072,0,0.995005789216524,1.09013194101737,-0,0,0.553832229634038,48.1834039781613,1,5
274.85,0.996636544607493,0.996636544489852,0.996636544592843,97.347577983568,99.7059047279226,37.5184428293792,49.5923063284462,32.9223263167128,14.832945338409,0,0.995005789216524,1.09007141779851,-0,0,0.546689108466339,47.5619524365715,1,5
274.86,0.996149589138663,0.996149589017195,0.99614958912382,96.4851617803329,98.8334659677951,37.2274112301116,48.766742265564,32.9000341784507,14.8183853363182,0,0.995005789216524,1.09048757873059,-0,0,0.55729068350778,48.4842894651769,1,5
274.87,0.995650561158423,0.995650561033726,0.99565056114346,97.047594976867,99.4204486116543,37.4159502631503,49.3669186210286,32.8772171979558,14.8034591578826,0,0.995005789216524,1.09016682500941,-0,0,0.556059688509452,48.3771929003223,1,5
274.88,0.995132145682252,0.995132145553944,0.995132145667031,97.0765111132148,99.4608624075764,37.4246409226818,49.4350767062107,32.8534928131733,14.7879415938308,0,0.995005789216524,1.09017787008814,-0,0,0.535439297982205,46.5832189244518,1,5
274.89,0.994644033097457,0.994644032967433,0.994644033082568,96.1793592038736,98.5522930577842,37.1217202632589,48.5747698434342,32.831201244303,14.7733881161365,0,0.995005789216524,1.0906085312101,-0,0,0.523637238723386,45.5564397689346,1,5
274.9,0.994138215315106,0.994138215182173,0.994138215299832,96.4147411350043,98.8040529121338,37.2000158525454,48.8482218328479,32.8081608919082,14.7583584102482,0,0.995005789216524,1.09038009730972,-0,0,0.545062266265905,47.4204171651338,1,5
274.91,0.993631203707412,0.993631203572597,0.99363120369244,96.8528145449602,99.2635270247445,37.346559548883,49.324543477829,32.7850323613417,14.7432387057894,0,0.995005789216524,1.09018596442512,-0,0,0.535181670507643,46.560805334165,1,5
274.92,0.993130328102673,0.993130327967174,0.993130328088561,96.4058511841588,98.8158603561832,37.1950007258637,48.9153114824792,32.762202917668,14.7283367840116,0,0.995005789216524,1.09038160102385,-0,0,0.550507012184957,47.8941100600913,1,5
274.93,0.992626587135424,0.992626586997193,0.992626587120862,96.2734549333553,98.6904876199628,37.1493420351929,48.8208738493875,32.7392440779977,14.7133370059702,0,0.995005789216524,1.09046736633368,-0,0,0.536710294159248,46.6937955918546,1,5
274.94,0.992140220997281,0.992140220858156,0.992140220983169,95.8754430988766,98.2926995616618,37.0143203911767,48.459423316238,32.717120589302,14.6988991933366,0,0.995005789216524,1.09062724765932,-0,0,0.539468482949512,46.9337580166075,1,5
274.95,0.991639027663884,0.991639027522814,0.991639027650331,95.818635709112,98.2445955308745,36.9940858435196,48.4402822330224,32.6943291661221,14.6840243099676,0,0.995005789216524,1.0906461681546,-0,0,0.525165332816514,45.6893839550367,1,5
274.96,0.991152863680004,0.991152863538577,0.991152863665728,96.0279433974722,98.4692852415297,37.0636660924412,48.6860523456419,32.6722636058522,14.6696274459781,0,0.995005789216524,1.0904674269023,-0,0,0.539962848093972,46.9767677841755,1,5
274.97,0.99067731720008,0.990677317057523,0.990677317187146,97.2134031354771,99.6950141246452,37.462368580421,49.9072359100143,32.6506720393864,14.6554951860764,0,0.995005789216524,1.08983947090169,-0,0,0.551792411257179,48.0059397793746,1,5
274.98,0.990199075970563,0.990199075824468,0.990199075955587,96.2484903327994,98.7154240790137,37.1361758905163,48.9783202376596,32.6289057767809,14.6412643183589,0,0.995005789216524,1.09041020637068,-0,0,0.542431007509148,47.1914976532958,1,5
274.99,0.989728778919549,0.989728778774985,0.98972877890666,95.3789348933576,97.8333703112973,36.8421294915006,48.1440338288488,32.6075652225734,14.6273358419354,0,0.995005789216524,1.09082320487999,-0,0,0.533948851165742,46.4535500514195,1,5
275,0.989255286868422,0.989255286722513,0.989255286855555,96.7553486731565,99.255057626781,37.3052614632122,49.555896373875,32.5861342898962,14.6133180093854,0,0.995005789216524,1.09001676165375,-0,0,0.543015443952693,47.2423436238843,1,5
275.01,0.988775199459977,0.988775199313004,0.988775199447262,96.4196265097327,98.9204044601744,37.1910324862479,49.2561900419063,32.5643535305455,14.5990829372809,0,0.995005789216524,1.09020505328888,-0,0,0.561437857510103,48.8450936033789,1,5
275.02,0.988297658896004,0.988297658749742,0.988297658882934,96.1736366870635,98.6776752066498,37.1070359063035,49.0460543281384,32.5426816475162,14.584900711409,0,0.995005789216524,1.09038886311584,-0,0,0.534356899198599,46.4890502302781,1,5
275.03,0.987818211103499,0.987818210956011,0.987818211091345,96.5021334518616,99.0243209674462,37.2167482248881,49.4104296290037,32.5209865891734,14.5707172336844,0,0.995005789216524,1.09013142836063,-0,0,0.540738506428489,47.0442500592786,1,5
275.04,0.987346245509309,0.98734624536025,0.987346245496417,97.1657832438763,99.7148996228995,37.4395731282132,50.1094257121248,32.4996274244396,14.5567301073119,0,0.995005789216524,1.08976917766989,-0,0,0.551831467484803,48.0093376711778,1,5
275.05,0.986877287192843,0.986877287044705,0.986877287180714,95.369032480998,97.8803408447023,36.8324433061799,48.3478211823024,32.4783687304467,14.542842568249,0,0.995005789216524,1.09077526839412,-0,0,0.527271939479317,45.8726587347006,1,5
275.06,0.986416293965029,0.986416293816073,0.986416293953176,96.0457641822171,98.5842099750363,37.0597544402449,49.0588976889323,32.457595355334,14.5292711379508,0,0.995005789216524,1.09027425142789,-0,0,0.545827472109583,47.4869900735337,1,5
275.07,0.985952349356867,0.985952349206791,0.985952349344731,96.3950843488576,98.952035141908,37.1765674555134,49.4429000176037,32.4366334450251,14.5155508862288,0,0.995005789216524,1.09013468527751,-0,0,0.534320803921482,46.4859099411689,1,5
275.08,0.985488038140857,0.985488037991393,0.985488038129595,96.1840668592782,98.7445938447835,37.1042952573578,49.2665495516828,32.4156714347474,14.501845872848,0,0.995005789216524,1.09022010432142,-0,0,0.535878550876635,46.6214339262673,1,5
275.09,0.985140471202348,0.985140471046799,0.985140471189282,77.2851458464997,79.3498701048187,30.7265752404052,30.393436996182,32.3998192749393,14.4918895753783,0,0.995005789216524,1.10191897523516,-0,0,0.233149372635834,20.2839954193176,1,5
275.1,0.984948495351939,0.984948495211285,0.984948495343343,71.1777962721398,73.086030048998,28.6665128187334,24.2981799382085,32.3920355642602,14.487580769671,0,0.995005789216524,1.10721841713607,-0,0,0.244898076657703,21.3061326692202,1,5
275.11,0.984784414530942,0.984784414381488,0.984784414521984,69.6984982414149,71.5735480468959,28.1684310298314,22.8287573501765,32.3855896779779,14.4841512132606,0,0.995005789216524,1.10909701279941,-0,0,0.264469948047493,23.0088854801319,1,5
275.12,0.984616123744463,0.984616123593932,0.984616123734958,69.5399541768543,71.4171414325304,28.1159952493572,22.6806532806461,32.3788203985003,14.4804804977079,0,0.995005789216524,1.10936110928375,-0,0,0.233310087142249,20.2979775813757,1,5
275.13,0.9844685576609,0.984468557511987,0.98446855765301,68.9936844863085,70.8624204099849,27.9328083996401,22.1434719546805,32.3728469088099,14.4773656228181,0,0.995005789216524,1.11007765752167,-0,0,0.240363644619346,20.9116370818831,1,5
275.14,0.984317607571606,0.984317607421473,0.984317607564717,69.0574824857576,70.9341893845644,27.9554719671079,22.2168453966698,32.3665825058426,14.4740545832452,0,0.995005789216524,1.11013750412996,-0,0,0.260125107794263,22.6308843781009,1,5
275.15,0.984162672386546,0.984162672235662,0.984162672379609,69.1442941225055,71.0295530378004,27.9858110014046,22.3138267706264,32.3599689339439,14.4704984179352,0,0.995005789216524,1.10997721929621,-0,0,0.258185433186438,22.4621326872201,1,5
275.16,0.984015241666506,0.984015241516349,0.984015241660517,68.8169826503725,70.6994228288509,27.8763349870219,21.996352872676,32.3535487962305,14.467080981466,0,0.995005789216524,1.11026546274556,-0,0,0.257061166283553,22.3643214666691,1,5
275.17,0.983883962662341,0.983883962511937,0.983883962656966,68.6508204855862,70.5347483143153,27.8213714020082,21.8390057441212,32.3477487300509,14.4640660114141,0,0.995005789216524,1.11043277252662,-0,0,0.248456426691577,21.6157091221672,1,5
275.18,0.983750993040831,0.983750992890158,0.983750993035871,68.6583026728026,70.5484112366219,27.8249812751969,21.8555997611299,32.3417665127049,14.4609363989678,0,0.995005789216524,1.11046604572204,-0,0,0.244732769190833,21.2917509196025,1,5
275.19,0.983622152804806,0.983622152654253,0.983622152800757,69.712784326736,71.6379298839192,28.1822254930611,22.9190536138021,32.335888092428,14.4578426205059,0,0.995005789216524,1.10951175324377,-0,0,0.267066198373178,23.2347592584665,1,5
275.2,0.983479840427167,0.983479840275327,0.983479840423201,69.2109335952563,71.1281260629528,28.0136241284542,22.4274676654026,32.3292228376598,14.454243092194,0,0.995005789216524,1.10974814985247,-0,0,0.247409469079026,21.5246238098752,1,5
275.21,0.983353069788703,0.983353069639388,0.983353069784864,69.268639062707,71.1932814311342,28.0341407056615,22.4943452274602,32.3232148609134,14.4510789743334,0,0.995005789216524,1.10976021581446,-0,0,0.248398761602434,21.6106922594117,1,5
275.22,0.983228254411352,0.983228254260443,0.983228254408601,68.7287710711177,70.6441599805955,27.8527521027288,21.963614188302,32.3172130015414,14.4479438812743,0,0.995005789216524,1.11033340512557,-0,0,0.254043006761035,22.10174158821,1,5
275.23,0.983104312711175,0.983104312557999,0.983104312707047,69.3520590251045,71.2905575702988,28.0643054950733,22.5960844691152,32.3112053691933,14.444769186796,0,0.995005789216524,1.10974477292518,-0,0,0.258798749008845,22.5154911637695,1,5
275.24,0.982976970927637,0.982976970776745,0.982976970925214,69.5183671558415,71.4672074094104,28.1214006114368,22.7720091814614,32.3049413834583,14.4414165909218,0,0.995005789216524,1.10943882702232,-0,0,0.237166338450125,20.6334714451608,1,5
275.25,0.982870211837612,0.982870211686127,0.982870211835241,69.8567785265605,71.8207660318212,28.2368311954357,23.118563526852,32.299568401651,14.4386465980576,0,0.995005789216524,1.10915892803737,-0,0,0.2435540134764,21.1891991724468,1,5
275.26,0.982774704931057,0.982774704779427,0.98277470492862,68.8220742814612,70.7624884611589,27.8883020526863,22.0912687854714,32.2946201667906,14.4361853291992,0,0.995005789216524,1.11009841621989,-0,0,0.242129900604467,21.0653013525886,1,5
275.27,0.982682363699901,0.982682363549386,0.982682363698139,69.1134721797271,71.067582293231,27.9879200119783,22.3898361550743,32.2898243429088,14.433811681744,0,0.995005789216524,1.10996543570236,-0,0,0.262935855868323,22.8754194605441,1,5
275.28,0.98258279077951,0.982582790628133,0.982582790777949,70.6338308327233,72.6364664619159,28.5028386761695,23.9180540053678,32.2846510565265,14.4311257708291,0,0.995005789216524,1.1084457734456,-0,0,0.271092471565712,23.585045026217,1,5
275.29,0.982495918415027,0.982495918263082,0.982495918413424,70.3123127269153,72.3112848090565,28.3953025216227,23.6036335926562,32.2799332789828,14.4287458552764,0,0.995005789216524,1.10850686636397,-0,0,0.256476538293683,22.3134588315504,1,5
275.3,0.9824128500181,0.982412849866797,0.98241285001693,70.6272283606609,72.6405681619939,28.5029117931063,23.9253618559338,32.2753879682903,14.4264785364368,0,0.995005789216524,1.10825135813076,-0,0,0.263656600537334,22.938124246748,1,5
275.31,0.982347338217508,0.982347338065906,0.982347338216346,69.8766881673949,71.8739283259869,28.2504639802871,23.1804054792452,32.2715800291786,14.4247026589711,0,0.995005789216524,1.10883270236019,-0,0,0.234801689008567,20.4277469437453,1,5
275.32,0.982317387118331,0.982317386966776,0.982317387117465,69.0967582820869,71.0768818308828,27.9883722388556,22.4033201683573,32.2694084728174,14.4240296409122,0,0.995005789216524,1.10973347309847,-0,0,0.233702036859145,20.3320772067456,1,5
275.33,0.982298038332217,0.982298038180835,0.982298038331477,69.2442922668422,71.2337691648398,28.0399282656593,22.5528701963357,32.2677416259161,14.4236804445904,0,0.995005789216524,1.10980328103866,-0,0,0.267023770393895,23.2310680242689,1,5
275.34,0.982287681732372,0.982287681581103,0.982287681731825,69.5037651799888,71.5057800712972,28.1293948579294,22.8138187506954,32.2664278941905,14.4235185351029,0,0.995005789216524,1.1093998805316,-0,0,0.254373590381487,22.1305023631893,1,5
275.35,0.982290060526461,0.982290060375135,0.982290060525979,69.1144469930614,71.1102408960007,27.9995633715104,22.4250436758021,32.2656623410039,14.4237409762554,0,0.995005789216524,1.1097881610565,-0,0,0.258241112277383,22.4669767681323,1,5
275.36,0.98230743009823,0.982307429947597,0.982307430098569,69.3662034758342,71.3742167233187,28.0866462218678,22.6762409351719,32.2655757668072,14.4243867738551,0,0.995005789216524,1.10956871576464,-0,0,0.256162412799791,22.2861299135818,1,5
275.37,0.982336250931283,0.982336250779337,0.982336250930261,69.7027577205994,71.7254247429077,28.2025035574142,23.0114314733959,32.2659842725745,14.425341974629,0,0.995005789216524,1.1092248760221,-0,0,0.252107077632745,21.9333157540488,1,5
275.38,0.982378496156495,0.982378496006019,0.982378496156509,69.7403529333464,71.7689623020369,28.2173553056002,23.0467113762081,32.2669707509092,14.426670806229,0,0.995005789216524,1.10913214103276,-0,0,0.2380834347083,20.7132588196221,1,5
275.39,0.982440635236933,0.982440635085571,0.982440635237039,68.5060782973128,70.5034890804828,27.8021438056747,21.8086106914102,32.2688391053068,14.4286285005958,0,0.995005789216524,1.11039243104576,-0,0,0.245923767048988,21.3953677332619,1,5
275.4,0.982537554946351,0.982537554795202,0.982537554946553,73.2073597213655,75.3468053018007,29.3951674109199,26.5032810528914,32.2724649074921,14.431613760982,0,0.995005789216524,1.10664412310806,-0,0,0.536187038104936,46.6482723151294,1,5
275.41,0.98239443150775,0.982394431353861,0.982394431508297,92.8289709194985,95.5480544220761,36.0336514104003,46.1375746235643,32.2648606770243,14.4265356189099,0,0.995005789216524,1.09181937614873,-0,0,0.533666341449491,46.4289717061057,1,5
275.42,0.982257824629394,0.982257824482023,0.982257824627012,93.9768376514977,96.7357424100914,36.4225763423355,47.2988491284528,32.2567919040967,14.4211966189482,0,0.995005789216524,1.09116355911053,-0,0,0.528571331014382,45.9857057982513,1,5
275.43,0.982116630594901,0.982116630442442,0.982116630594149,94.0348918712851,96.8016182928163,36.4427599295251,47.3704260836091,32.2486524799195,14.4158133077565,0,0.995005789216524,1.09115933660013,-0,0,0.517518661524168,45.0241235526026,1,5
275.44,0.98199112430779,0.981991124156776,0.981991124304325,95.2285938660206,98.0365503230613,36.8473822068855,48.5762025599636,32.2414082911458,14.4109830149113,0,0.995005789216524,1.09050184380434,-0,0,0.514974841438013,44.8028112051071,1,5
275.45,0.981884632659992,0.981884632509216,0.981884632656553,94.6671360344981,97.4645234398836,36.6582941053317,48.0251812406287,32.2351456840632,14.4068091098061,0,0.995005789216524,1.09081511757481,-0,0,0.523268505626342,45.5243599894918,1,5
275.46,0.981774625431027,0.981774625279306,0.981774625428256,95.6949122882299,98.5286342808501,37.006975043733,49.063413118047,32.2288902798876,14.4026088902953,0,0.995005789216524,1.09023676078176,-0,0,0.545407188915915,47.4504254356846,1,5
275.47,0.981682222029641,0.981682221877391,0.981682222025463,95.8060908352141,98.648988509431,37.0456449691715,49.1835988313155,32.2235199724704,14.3989720314282,0,0.995005789216524,1.09021571656966,-0,0,0.552112526065959,48.0337897677384,1,5
275.48,0.981597578596021,0.981597578445485,0.981597578591366,94.9973557090274,97.8220022126011,36.7730320163174,48.3831273677963,32.2185987887592,14.3956295524719,0,0.995005789216524,1.09070289096069,-0,0,0.540528536077981,47.0259826387844,1,5
275.49,0.981532375330183,0.981532375178313,0.981532375325388,95.6330340691394,98.4822792902096,36.9894818756002,49.0253449476109,32.214729880902,14.3929592406265,0,0.995005789216524,1.09031091512356,-0,0,0.547746192424791,47.6539187409568,1,5
275.5,0.981487212858595,0.981487212706602,0.981487212853403,95.9879048453359,98.8533532879761,37.1110884699528,49.3850988919021,32.2118669509107,14.3909390025231,0,0.995005789216524,1.09007295679961,-0,0,0.601985629660248,52.3727497804416,1,5
275.51,0.981396587761328,0.981396587609955,0.981396587756559,101.07760023401,104.100822983883,38.8350370388996,54.483240625505,32.2069532772155,14.3874063312899,0,0.995005789216524,1.08766982001315,-0,0,0.591784561048815,51.4852568112469,1,5
275.52,0.981334479036529,0.981334478885655,0.981334479031127,100.923280917332,103.947621709257,38.7841402974501,54.3352626145399,32.2033030008428,14.3847153019494,0,0.995005789216524,1.08787026044352,-0,0,0.622847526616308,54.1877348156188,1,5
275.53,0.981251682690867,0.981251682538389,0.981251682684487,101.084105298777,104.118914840741,38.8397093848653,54.5038763458875,32.1987959525155,14.3814330003742,0,0.995005789216524,1.08793141253725,-0,0,0.603116563047763,52.4711409851554,1,5
275.54,0.981198722261645,0.981198722110799,0.981198722254723,100.20837241312,103.222397736073,38.5446265500529,53.6334286068766,32.1957862466243,14.3791575596194,0,0.995005789216524,1.08831724015518,-0,0,0.601468490322379,52.327758658047,1,5
275.55,0.981160949708014,0.981160949556192,0.981160949701231,100.14575587831,103.163309018658,38.5249644590514,53.574762542324,32.1935890092694,14.3774043267166,0,0.995005789216524,1.08833939503659,-0,0,0.580697716862871,50.5207013670698,1,5
275.56,0.981143473117691,0.981143472965391,0.981143473109793,100.599275699307,103.635836248064,38.6802576405825,54.0305075911676,32.1924352929394,14.3763328152004,0,0.995005789216524,1.08804106217756,-0,0,0.587730535412005,51.1325565808444,1,5
275.57,0.981124684608946,0.981124684457375,0.98112468460149,100.556096456935,103.596599808223,38.6673351148308,53.9895807244326,32.1912687283394,14.3752470041635,0,0.995005789216524,1.08810728296362,-0,0,0.579292992556071,50.3984903523782,1,5
275.58,0.981143371045598,0.981143370893377,0.981143371037529,98.9296618481658,101.92605586157,38.1186141460877,52.3623776600482,32.1919025197548,14.3753816683627,0,0.995005789216524,1.08884589555682,-0,0,0.601348505947653,52.3173200174458,1,5
275.59,0.981145243413966,0.98114524326166,0.981145243406055,100.302681275652,103.345707046733,38.5854389761317,53.735804216501,32.1918580103043,14.3750190488463,0,0.995005789216524,1.08816779140682,-0,0,0.600547638645026,52.2476445621173,1,5
275.6,0.9811492700496,0.981149269897909,0.981149270041507,100.623687819721,103.68141992928,38.6960094462638,54.0570476147153,32.1919212185669,14.3747189864393,0,0.995005789216524,1.08807199793354,-0,0,0.59362300966778,51.6452018410969,1,5
275.61,0.981167030507018,0.981167030354664,0.981167030498971,98.6231535125781,101.624870043509,38.0204230346468,52.0555951357906,32.1926542064018,14.3749041703857,0,0.995005789216524,1.08910674283351,-0,0,0.564520510193272,49.1132843868146,1,5
275.62,0.981219370472273,0.981219370319805,0.981219370463271,98.42651611611,101.426922017662,37.9561002915875,51.8551611856311,32.195117791239,14.3762371392399,0,0.995005789216524,1.08904287871401,-0,0,0.570829669364396,49.6621812347024,1,5
275.63,0.981267883996943,0.981267883845666,0.98126788398815,98.2187342255001,101.217378161197,37.8879310175045,51.6438143169602,32.1974374666811,14.3774824418588,0,0.995005789216524,1.08911525206938,-0,0,0.584407830245234,50.8434812313353,1,5
275.64,0.981309299889387,0.9813092997371,0.981309299880911,99.1413849579981,102.172719195864,38.2025703811683,52.5634341738185,32.1994542701134,14.3784965140662,0,0.995005789216524,1.08867196963109,-0,0,0.588696545952422,51.2165994978607,1,5
275.65,0.98134465755705,0.981344657404666,0.981344657548189,98.7539311703051,101.777829342243,38.0733448778934,52.1734093676831,32.2011871124967,14.3793346901253,0,0.995005789216524,1.0889171742781,-0,0,0.587828724885322,51.141099065023,1,5
275.66,0.981375361594837,0.981375361442863,0.981375361585681,98.2171209305517,101.228875563261,37.8934389438078,51.6343095617936,32.202744037347,14.3800673314111,0,0.995005789216524,1.08921718130449,-0,0,0.563434076202718,49.0187646296364,1,5
275.67,0.981600379710805,0.981600379559583,0.981600379698885,99.6278823767158,102.687158222562,38.3752028260101,53.0281259174031,32.213211461902,14.3865449974106,0,0.995005789216524,1.08840487416528,-0,0,0.584492254254738,50.8508261201622,1,5
275.68,0.982246962761995,0.982246962616881,0.982246962754428,98.4229252458679,101.44931689704,37.9749175260442,51.7748010522853,32.2427581347022,14.4053660588804,0,0.995005789216524,1.08914842992732,-0,0,0.570848685894629,49.6638356728327,1,5
275.69,0.982953611723776,0.982953611582523,0.982953611715363,99.0717697491027,102.122162194647,38.2032568306709,52.3705968980958,32.2751525889938,14.4260202620131,0,0.995005789216524,1.08877547308924,-0,0,0.573174385916212,49.8661715747104,1,5
275.7,0.983662761759903,0.983662761623828,0.983662761752246,99.7089959548016,102.782989290106,38.427672962142,52.9545521018614,32.3076901478515,14.4467537050887,0,0.995005789216524,1.08848098513884,-0,0,0.587670157468427,51.1273036997531,1,5
275.71,0.984367308187886,0.984367308056567,0.984367308180246,99.5435745237946,102.616347526574,38.3800657998187,52.7361993995069,32.3400262535856,14.4673488707021,0,0.995005789216524,1.08866370845394,-0,0,0.580718594833066,50.5225177504768,1,5
275.72,0.985039063611611,0.985039063483254,0.985039063603283,99.5255772147086,102.60157869923,38.3820622442945,52.6676380520201,32.3709256292682,14.4870135334204,0,0.995005789216524,1.08870427160676,-0,0,0.583018979246781,50.7226511944699,1,5
275.73,0.985707540379688,0.985707540256572,0.985707540371102,98.031902710921,101.065373465253,37.8839623071605,51.1235200231519,32.4017248666762,14.5066578210929,0,0.995005789216524,1.0894830929693,-0,0,0.564407437801879,49.1034470887635,1,5
275.74,0.986351680256614,0.986351680134583,0.986351680248315,98.1061542401443,101.145465407084,37.9168951979484,51.1489478160317,32.4315309127507,14.525675511362,0,0.995005789216524,1.08935079700935,-0,0,0.572143447482226,49.7764799309537,1,5
275.75,0.986972649076654,0.986972648957692,0.986972649067665,98.6594067312184,101.71932600528,38.1118898137829,51.6551318015576,32.4602839179667,14.5439910116941,0,0.995005789216524,1.08911245418383,-0,0,0.564970656437094,49.1524471100272,1,5
275.76,0.987570107543841,0.987570107427353,0.987570107534799,97.7681520253468,100.803772581543,37.8171060351767,50.7185127964501,32.4879807048039,14.5616585240929,0,0.995005789216524,1.08957680273094,-0,0,0.573218070027577,49.8699720923992,1,5
275.77,0.988135087326494,0.988135087211119,0.988135087317102,98.4687586002099,101.529405540975,38.0614362053554,51.3761687169273,32.5142295319556,14.5783603513269,0,0.995005789216524,1.08924807144848,-0,0,0.560287403465569,48.7450041015045,1,5
275.78,0.988687551050393,0.988687550938163,0.98868755104082,99.1593821313676,102.244696282217,38.3022422551816,52.0247637701305,32.5399203018205,14.5946980594166,0,0.995005789216524,1.08889545297977,-0,0,0.571449135574285,49.7160747949628,1,5
275.79,0.989188323909795,0.989188323798458,0.989188323900506,98.0301611357573,101.083410290267,37.9257255240396,50.8574362754917,32.5632163794489,14.6095084808167,0,0.995005789216524,1.08955694144248,-0,0,0.557878324869103,48.535414263612,1,5
275.8,0.989668776393092,0.989668776283948,0.989668776383182,98.6440135766286,101.719376568101,38.1397487460092,51.4345879702545,32.5856616117775,14.6237639945966,0,0.995005789216524,1.0891855521199,-0,0,0.563807114420288,49.051218954565,1,5
275.81,0.990122582889976,0.990122582781848,0.990122582879694,97.9275681309573,100.983473751274,37.9025867120049,50.6834795673555,32.6068596500417,14.63722891356,0,0.995005789216524,1.08960430757922,-0,0,0.557091596695343,48.4669689124948,1,5
275.82,0.990551855251284,0.99055185514404,0.99055185524025,98.526549758361,101.603948584917,38.1110064883506,51.2495857984322,32.6269783309451,14.6499856289837,0,0.995005789216524,1.08927240130106,-0,0,0.559773562750701,48.700299959311,1,5
275.83,0.990953085716267,0.990953085610513,0.990953085705451,97.1775750463541,100.215509202346,37.6588402853085,49.8698640164083,32.6457831175041,14.6619279124417,0,0.995005789216524,1.09001681976652,-0,0,0.549516111956004,47.8079017401724,1,5
275.84,0.991338190919696,0.991338190814675,0.99133819090799,97.2556590656924,100.29861205738,37.69019742177,49.9182980107559,32.6639172174852,14.6734438374513,0,0.995005789216524,1.08991340619161,-0,0,0.555693041464775,48.3452946074354,1,5
275.85,0.9916961293861,0.991696129281809,0.991696129374596,97.4127369067428,100.463092475123,37.7480232625838,50.0478227623978,32.6807837682619,14.6841303760831,0,0.995005789216524,1.08986374081568,-0,0,0.548442645082057,47.714510122139,1,5
275.86,0.992015243916826,0.992015243813457,0.992015243904967,97.4924584598913,100.547706120158,37.7792075778192,50.1029267687187,32.6958653117751,14.6936663793976,0,0.995005789216524,1.08983483086985,-0,0,0.541889100691482,47.1443517601589,1,5
275.87,0.992310509279154,0.992310509176967,0.992310509267163,97.3012578554176,100.352810520849,37.718282126237,49.8888850850909,32.7098587003479,14.7025140699788,0,0.995005789216524,1.08991566877032,-0,0,0.553338386480458,48.1404396237998,1,5
275.88,0.992585569913812,0.992585569811095,0.99258556990181,97.147347786452,100.196272782425,37.6697565425475,49.7136833553745,32.7229125279174,14.7107519031601,0,0.995005789216524,1.09001045762467,-0,0,0.560951017085293,48.8027384864205,1,5
275.89,0.992835272457399,0.992835272355267,0.99283527244372,96.9833629987244,100.029242999122,37.6175238792906,49.5303410415538,32.7347923440128,14.7182296131578,0,0.995005789216524,1.09011778630847,-0,0,0.560980765241867,48.8053265760424,1,5
275.9,0.993065926769251,0.993065926668767,0.993065926756043,97.8411935180323,100.916040070317,37.9114741858705,50.3702688278466,32.7458021153003,14.7251225748853,0,0.995005789216524,1.08966974118345,-0,0,0.566464213210538,49.2823865493168,1,5
275.91,0.993273042443268,0.99327304234199,0.993273042430198,97.8303534752857,100.906789591923,37.9106591197095,50.3433891305815,32.7556834086569,14.7312809360474,0,0.995005789216524,1.0897404773122,-0,0,0.556313666665605,48.3992889999076,1,5
275.92,0.993461752992317,0.993461752892563,0.993461752979041,96.9077148559022,99.9569550638555,37.6005038222821,49.4060598169137,32.7647265338234,14.7369285051651,0,0.995005789216524,1.09022891840767,-0,0,0.542068381432958,47.1599491846674,1,5
275.93,0.993635273858137,0.993635273757708,0.993635273843883,97.8079546852462,100.887261185657,37.9081759222914,50.2926888433529,32.773121725705,14.7421441161883,0,0.995005789216524,1.08969975149758,-0,0,0.545047944693341,47.4191711883206,1,5
275.94,0.993780584503255,0.993780584403728,0.993780584489272,98.396234887673,101.495717067832,38.109767968568,50.8695605363664,32.7801849804465,14.74648937086,0,0.995005789216524,1.08939309452346,-0,0,0.570652974236175,49.6468087585472,1,5
275.95,0.993903350258963,0.993903350159005,0.99390335024424,98.503393357741,101.607811812085,38.1479710192134,50.9671476993015,32.786149131336,14.7500965271035,0,0.995005789216524,1.0894496547265,-0,0,0.555248507160454,48.3066201229595,1,5
275.96,0.99402210251734,0.994022102417204,0.994022102503433,97.3553970014336,100.425083269063,37.7605469587626,49.8098085685493,32.7919482421067,14.7536401907776,0,0.995005789216524,1.09003296034717,-0,0,0.548389517571291,47.7098880287023,1,5
275.97,0.994138129443798,0.994138129344632,0.994138129428423,96.3873784644598,99.4278821098541,37.4340843424814,48.8325207515452,32.7976788831036,14.757178829811,0,0.995005789216524,1.0904697714005,-0,0,0.54643757588689,47.5400691021594,1,5
275.98,0.99423422561063,0.99423422551212,0.994234225595959,97.9002806639164,100.989773662239,37.9485544540013,50.337683952359,32.8025093307826,14.7600873807747,0,0.995005789216524,1.08965429666542,-0,0,0.54838419311092,47.70942480065,1,5
275.99,0.994442765819856,0.994442765719518,0.994442765804899,78.2792726993188,80.750510326167,31.2984053147172,30.7002972355464,32.8122696477906,14.7667058159818,0,0.995005789216524,1.10175244529202,-0,0,0.28340534402716,24.6562649303629,1,5
276,0.994789432905244,0.994789432807893,0.994789432894082,73.8518248981913,76.1841009015421,29.8012553143531,26.2441350881742,32.8293210975004,14.7783687125167,0,0.995005789216524,1.10555867181044,-0,0,0.35018078955071,30.4657286909118,1,5
276.01,0.994637742253528,0.994637742151263,0.994637742244827,76.7140830599928,79.1375178941301,30.7707751371904,29.1156315584264,32.8234230768047,14.7750284247617,0,0.995005789216524,1.1032711764444,-0,0,0.333968020454559,29.0552177795467,1,5
276.02,0.994282309494943,0.994282309387516,0.99428230947913,77.9281225830379,80.390613023913,31.1793350653634,30.3547847610761,32.8078903540199,14.7654474679419,0,0.995005789216524,1.10219785144946,-0,0,0.332104625882148,28.8931024517469,1,5
276.03,0.993896048906766,0.993896048795469,0.993896048894475,77.3808033126501,79.8266218402612,30.990292950379,29.8352223893962,32.7907384457675,14.7548424774865,0,0.995005789216524,1.10251935396303,-0,0,0.321186743823741,27.9432467126654,1,5
276.04,0.993501906034869,0.993501905919037,0.993501906023049,76.8697734873069,79.2999836142322,30.8134243191077,29.3526875535511,32.7731257195968,14.743960214159,0,0.995005789216524,1.10291529961745,-0,0,0.313550751593244,27.2789153886122,1,5
276.05,0.993119818780049,0.993119818661647,0.993119818767849,75.8724340008632,78.2715765184526,30.4717280608302,28.3830494793335,32.7559725948696,14.7334119266601,0,0.995005789216524,1.10374247656605,-0,0,0.317770116129427,27.6460001032601,1,5
276.06,0.992734615677827,0.992734615554719,0.992734615665953,76.4130837801843,78.8297136893759,30.6514538068538,28.9517708666472,32.7386125041927,14.7227004093444,0,0.995005789216524,1.10332747960146,-0,0,0.314165042424253,27.33235869091,1,5
276.07,0.992361634239725,0.992361634114259,0.992361634228303,76.5088889754401,78.9288662661748,30.6804100640025,29.0749186871948,32.7216952729407,14.7122750153046,0,0.995005789216524,1.10321667948613,-0,0,0.313316500263572,27.2585355229307,1,5
276.08,0.991984180199938,0.991984180071711,0.991984180189527,75.3811648790845,77.7657114339275,30.294394882047,27.9750128634694,32.7044668153031,14.701685200312,0,0.995005789216524,1.10409312115651,-0,0,0.307524808437309,26.7546583340459,1,5
276.09,0.991627589169444,0.991627589038824,0.991627589159086,75.4148693921182,77.8006478027084,30.302371096165,28.0349969920693,32.6881724329461,14.6916999671029,0,0.995005789216524,1.10413894766439,-0,0,0.325547826489332,28.3226609045719,1,5
276.1,0.991267493889102,0.991267493756316,0.991267493880248,76.169532932697,78.5792783788993,30.5547271494021,28.8164096548823,32.6716233171213,14.6814999606934,0,0.995005789216524,1.10343245542308,-0,0,0.294248389744011,25.5996099077289,1,5
276.11,0.990921490085081,0.990921489951494,0.990921490076428,75.1612428238424,77.5391077407306,30.2093923164159,27.8338643745158,32.6556428523596,14.671735596967,0,0.995005789216524,1.10428810291708,-0,0,0.318062088154534,27.6714016694445,1,5
276.12,0.99059180348344,0.990591803346975,0.99059180347482,76.6472430603405,79.0720642142655,30.7099553213828,29.3444823704023,32.6403910904868,14.6623695994513,0,0.995005789216524,1.10308238012114,-0,0,0.329398712718454,28.6576880065055,1,5
276.13,0.990269518875671,0.990269518738408,0.99026951886757,75.7482645602474,78.1445160961334,30.4018270542368,28.4697875414078,32.6253308675839,14.6531461512557,0,0.995005789216524,1.10364363081787,-0,0,0.297958461139565,25.9223861191421,1,5
276.14,0.989983276495817,0.989983276355951,0.989983276487266,74.3900786937058,76.7431650862627,29.9383229547909,27.1330914938374,32.6119267962429,14.6450604036255,0,0.995005789216524,1.10483830049402,-0,0,0.300886067257142,26.1770878513713,1,5
276.15,0.989700015929343,0.989700015790023,0.989700015922433,75.3255993950098,77.7080021349877,30.252576137548,28.0898831235041,32.598680309203,14.6370359623028,0,0.995005789216524,1.10415046774541,-0,0,0.311204971976804,27.074832561982,1,5
276.16,0.989424916036408,0.989424915895379,0.989424916031091,75.1756439133292,77.5529552354808,30.1987976591376,27.9607337199291,32.5857141400094,14.6291960533906,0,0.995005789216524,1.10421766954137,-0,0,0.323307986053485,28.1277947866532,1,5
276.17,0.989149817266704,0.989149817125607,0.989149817260828,74.8966369529869,77.2647046989802,30.1012221733497,27.7026160665081,32.5726986449114,14.6213222415674,0,0.995005789216524,1.10439309001905,-0,0,0.319823110743902,27.8246106347195,1,5
276.18,0.988896868294647,0.988896868151788,0.988896868289398,74.8809148394728,77.2479920848328,30.0931059737218,27.7061640576278,32.5606694462908,14.6140813355542,0,0.995005789216524,1.10437423420803,-0,0,0.299726900067983,26.0762403059146,1,5
