t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
276.19,0.988666697209854,0.988666697066474,0.988666697204983,74.8974138746858,77.2644460937824,30.0961103002684,27.7402185016844,32.5496709728777,14.6075244001237,0,0.995005789216524,1.10441688134964,-0,0,0.313966085685604,27.3150494546475,1,5
276.2,0.988437265725631,0.988437265581984,0.988437265721635,73.728363088764,76.0578193771652,29.6970969254416,26.5887525841862,32.5386420148157,14.600968489762,0,0.995005789216524,1.10531691051533,-0,0,0.287652862530363,25.0257990401416,1,5
276.21,0.988233925456615,0.988233925312426,0.988233925453138,74.3343788142142,76.6822749309973,29.9001964862214,27.2103051392513,32.5288588373107,14.5952148376522,0,0.995005789216524,1.10494918079498,-0,0,0.303934091983672,26.4422660025795,1,5
276.22,0.98803279177315,0.988032791627685,0.988032791769798,74.7879806387542,77.1494195120551,30.0515972970185,27.6793669434032,32.5191284796355,14.5894852157156,0,0.995005789216524,1.10457339477884,-0,0,0.310869175640083,27.0456182806872,1,5
276.23,0.987838799300693,0.987838799154533,0.987838799296599,74.6030396406617,76.957783690929,29.9865172931479,27.5094864711692,32.5096498784135,14.583903291079,0,0.995005789216524,1.10460345077393,-0,0,0.302023747707547,26.2760660505566,1,5
276.24,0.987667404915412,0.98766740476943,0.987667404913017,73.1109852352468,75.4177252013591,29.4784456672025,26.0307936869119,32.5011723347284,14.5790192136065,0,0.995005789216524,1.10582151828421,-0,0,0.276687755630202,24.0718347398275,1,5
276.25,0.98753017927954,0.987530179132753,0.987530179277053,73.8181428515882,76.1462044137496,29.7163554808424,26.7486339465629,32.494328877902,14.5751800271233,0,0.995005789216524,1.10538667721186,-0,0,0.285987499673123,24.8809124715617,1,5
276.26,0.987401928353513,0.987401928206993,0.987401928351648,72.4008565508799,74.6831784831863,29.2340201495513,25.341445396666,32.4878141605579,14.571596993656,0,0.995005789216524,1.10657027518954,-0,0,0.283830464346285,24.6932503981268,1,5
276.27,0.987299439262557,0.98729943911581,0.987299439260811,72.7768787068353,75.069936383219,29.3599375164152,25.725588633621,32.482514524819,14.5687755483953,0,0.995005789216524,1.10630515289608,-0,0,0.269333075274978,23.4319775489231,1,5
276.28,0.987211451662633,0.987211451515482,0.987211451661859,72.1276828211995,74.3991076753391,29.1383743606103,25.0834507944693,32.4778383035158,14.5663937232144,0,0.995005789216524,1.10692286789862,-0,0,0.276019569412653,24.0137025389008,1,5
276.29,0.987134589309216,0.987134589161993,0.987134589308388,72.8672344728279,75.1606882579058,29.3877284443869,25.8292388513332,32.4736800369903,14.5643155845044,0,0.995005789216524,1.10633566549307,-0,0,0.292950046992697,25.4866540883647,1,5
276.3,0.987062453378816,0.987062453230284,0.987062453378391,76.7142960732204,79.127431974493,30.6906193263479,29.6821796405092,32.4697831810455,14.5623332516657,0,0.995005789216524,1.10332779216986,-0,0,0.552789202440573,48.0926606123299,1,5
276.31,0.98677178231295,0.986771782170194,0.986771782313678,95.1682179374331,98.1600115181416,36.9431650205544,48.1596536123279,32.4556051157803,14.5529592093249,0,0.995005789216524,1.09055162626564,-0,0,0.556234620310861,48.3924119670449,1,5
276.32,0.986482486293268,0.986482486145309,0.98648248629786,97.4357051452054,100.496811783695,37.7079367188018,50.451705275285,32.4408159056955,14.5431839642249,0,0.995005789216524,1.0895157072825,-0,0,0.577852829411267,50.2731961587802,1,5
276.33,0.986179450572759,0.986179450424838,0.986179450568721,98.9620439452638,102.069006569375,38.221265706712,52.0036122894574,32.4254570511352,14.5329746046713,0,0.995005789216524,1.08892071585489,-0,0,0.555236397930758,48.305566619976,1,5
276.34,0.985912719250048,0.985912719101692,0.985912719247754,97.4029129830359,100.458768050189,37.6889682816216,50.4670068375345,32.4119081431377,14.5239980023637,0,0.995005789216524,1.08971901864051,-0,0,0.556047091276812,48.3760969410826,1,5
276.35,0.985660875757356,0.985660875609403,0.985660875754752,97.9990797093045,101.071372559111,37.8874711312075,51.0842612543869,32.3992457564528,14.5155726984648,0,0.995005789216524,1.08936383944333,-0,0,0.549068241401561,47.7689370019358,1,5
276.36,0.985424753789322,0.985424753640825,0.985424753785933,97.2372517791677,100.283318726863,37.6257792065966,50.3420980731181,32.3874286824534,14.5077250235963,0,0.995005789216524,1.0897250720701,-0,0,0.56112961414432,48.8182764305558,1,5
276.37,0.985198966371298,0.985198966221614,0.985198966367736,97.9894172761822,101.056591374964,37.8773986512654,51.112944177255,32.3762265006012,14.500246598326,0,0.995005789216524,1.08930759032217,-0,0,0.575791142952046,50.093829436828,1,5
276.38,0.984982423058531,0.98498242290901,0.984982423052957,98.6590941035869,101.744662434755,38.1011133142023,51.8005397170415,32.3655079508751,14.4930464356703,0,0.995005789216524,1.08904893390028,-0,0,0.5601343752142,48.7316906436354,1,5
276.39,0.984783253465767,0.984783253317865,0.98478325346227,97.8763519189117,100.934798470785,37.8326728508663,51.0341916772092,32.3556941165744,14.486466125128,0,0.995005789216524,1.0894301648165,-0,0,0.561134581401421,48.8187085819236,1,5
276.4,0.984604897362337,0.98460489721295,0.984604897356858,98.4981695921475,101.573293493201,38.0405150485751,51.6706321486879,32.346964627929,14.4805728155306,0,0.995005789216524,1.08905023324678,-0,0,0.580171189311546,50.4748934701045,1,5
276.41,0.98443658657025,0.984436586421018,0.98443658656517,98.5353733614139,101.60880953648,38.0502686875154,51.7216760541028,32.33872412414,14.4749731831711,0,0.995005789216524,1.08912943180125,-0,0,0.556968930408074,48.4562969455024,1,5
276.42,0.984303527234796,0.984303527085282,0.984303527229709,98.0537994859536,101.109285098154,37.8845354472981,51.2510448529634,32.332220375302,14.4705342576882,0,0.995005789216524,1.0892848239169,-0,0,0.579259203955768,50.3955507441518,1,5
276.43,0.984173322744478,0.984173322595413,0.984173322739094,97.7522383044759,100.795312175054,37.7798251925547,50.9601386240156,32.3259003417498,14.4661993387106,0,0.995005789216524,1.08948672595355,-0,0,0.563436995801672,49.0190186347455,1,5
276.44,0.984055473735977,0.984055473586722,0.984055473731146,96.8488719462704,99.8607437033757,37.4712756434989,50.0662940158939,32.3202458684871,14.4623320618894,0,0.995005789216524,1.0899020307132,-0,0,0.562747414815068,48.9590250889109,1,5
276.45,0.983944014929255,0.983944014779781,0.983944014923703,97.6031616406696,100.635293256393,37.724564035991,50.8294967333702,32.3149738101346,14.4586910971648,0,0.995005789216524,1.08946866117898,-0,0,0.563995988130764,49.0676509673765,1,5
276.46,0.983839926482667,0.98383992633335,0.983839926476221,96.9355313604262,99.9436538097746,37.4960111929964,50.1701881868454,32.3100515963193,14.4552915772615,0,0.995005789216524,1.0898513848074,-0,0,0.551435170524707,47.9748598356495,1,5
276.47,0.983755185162529,0.983755185013176,0.983755185157905,96.9550734065533,99.9604401519731,37.5005090589599,50.1964808909673,32.3060847417863,14.4525077737997,0,0.995005789216524,1.08981946461339,-0,0,0.551455659535291,47.9766423795703,1,5
276.48,0.983693820270321,0.983693820120998,0.983693820263892,96.1056508859503,99.0812630186093,37.2107558629776,49.3519390503052,32.3032336234321,14.450478212213,0,0.995005789216524,1.09023410622953,-0,0,0.546584348488905,47.5528383185348,1,5
276.49,0.983636816894672,0.983636816744749,0.98363681688863,97.1441343159718,100.148345398598,37.5607611786789,50.3948803962099,32.3006541227094,14.4485997970524,0,0.995005789216524,1.08964209457138,-0,0,0.551829332097838,48.0091518925119,1,5
276.5,0.983583575995782,0.983583575845134,0.983583575989589,99.2602422678389,102.326167994907,38.2758860449293,52.5151650360425,32.2982689329246,14.4468082988718,0,0.995005789216524,1.08847151403573,-0,0,0.635369642640218,55.277158909699,1,5
276.51,0.983505468355887,0.983505468205875,0.983505468348983,102.511006952807,105.673395104851,39.3750891964186,55.772384363062,32.2945962672579,14.4440263224872,0,0.995005789216524,1.08721157281468,-0,0,0.627138661330884,54.5610635357869,1,5
276.52,0.983423834877313,0.983423834727441,0.983423834870537,102.505659939102,105.663839363189,39.3709256697652,55.7738016887991,32.2907322917161,14.4411259585869,0,0.995005789216524,1.08737381885657,-0,0,0.620578427286633,53.9903231739371,1,5
276.53,0.983339208640013,0.983339208489985,0.98333920863351,102.802065123336,105.965223512216,39.4689474133356,56.0770624695408,32.2868156491564,14.4381870046393,0,0.995005789216524,1.08723344778411,-0,0,0.617840285783331,53.7521048631498,1,5
276.54,0.983255631593197,0.983255631443042,0.98325563158657,101.366349095588,104.481139878228,38.980133215524,54.6479926409914,32.2830018655306,14.4353545890663,0,0.995005789216524,1.08792375740981,-0,0,0.613563034355177,53.3799839889004,1,5
276.55,0.983165407747146,0.983165407597266,0.983165407740542,102.673419058321,105.824030663557,39.4204538966213,55.962059389517,32.2789952774098,14.4323643913942,0,0.995005789216524,1.08722890213378,-0,0,0.612316040133199,53.2714954915883,1,5
276.56,0.983102932777146,0.98310293262614,0.983102932770162,102.17621867862,105.307154683471,39.2497689862752,55.4697525899874,32.2762553221566,14.4302107664758,0,0.995005789216524,1.08749160580513,-0,0,0.619619019549938,53.9068547008446,1,5
276.57,0.983032233444218,0.983032233294071,0.983032233437128,102.011888324578,105.1332808372,39.1917478955442,55.3108646710273,32.2731864410054,14.4278372125457,0,0.995005789216524,1.08760908021439,-0,0,0.601591545144591,52.3384644275794,1,5
276.58,0.98297233700354,0.982972336852341,0.982972336995801,100.97139103025,104.056388703809,38.8370398827643,54.2748189414971,32.2706906570593,14.4258814316931,0,0.995005789216524,1.08801346384763,-0,0,0.617500642913777,53.7225559334986,1,5
276.59,0.98291311966813,0.982913119517547,0.982913119660573,102.615824003465,105.746335990707,39.3917587235314,55.9236367402654,32.2682698396495,14.4239174235501,0,0.995005789216524,1.08721181127037,-0,0,0.623770036170913,54.2679931468695,1,5
276.6,0.982852499201406,0.982852499050473,0.982852499193375,101.29423993554,104.37967138744,38.9417893459809,54.6066028918861,32.265734286265,14.4219027573888,0,0.995005789216524,1.08798935499909,-0,0,0.592196238764974,51.5210727725527,1,5
276.61,0.982783735001708,0.982783734851281,0.982783734994114,101.755597676541,104.850201946578,39.0956204266602,55.0728972360936,32.2629559398577,14.4197445005901,0,0.995005789216524,1.08761954915005,-0,0,0.595785055568342,51.8332998344457,1,5
276.62,0.982713081827102,0.982713081676061,0.982713081819355,101.350043318176,104.427357961146,38.9557900615911,54.6724177306559,32.2600874657239,14.4175381217966,0,0.995005789216524,1.08782149075911,-0,0,0.597679633612131,51.9981281242554,1,5
276.63,0.982637507893772,0.982637507743134,0.982637507886089,102.119823218742,105.215421673164,39.2139195530449,55.4476116141669,32.2570267457201,14.4151848588551,0,0.995005789216524,1.08744158783258,-0,0,0.598118421034275,52.0363026299819,1,5
276.64,0.982557327528812,0.982557327376574,0.9825573275203,101.839275965484,104.921199593229,39.116269238631,55.1728149699763,32.253754262879,14.4127067326284,0,0.995005789216524,1.08757481719863,-0,0,0.613186750283204,53.3472472746387,1,5
276.65,0.982462750512271,0.982462750361053,0.982462750503326,101.402469615309,104.465931318612,38.9655412772128,54.7428287948309,32.2498337699295,14.4098070505481,0,0.995005789216524,1.08782621412863,-0,0,0.607696145700288,52.869564675925,1,5
276.66,0.982371753656464,0.982371753505634,0.982371753649265,101.329524429814,104.385448666662,38.9380386553036,54.6763703743019,32.2461135077963,14.4070405477156,0,0.995005789216524,1.08784337648412,-0,0,0.599552289266676,52.1610491662008,1,5
276.67,0.982272767107602,0.982272766957341,0.982272767100188,101.002855758837,104.04351768988,38.8245265621358,54.3567175766075,32.2420608536242,14.4040773286049,0,0.995005789216524,1.08795148256889,-0,0,0.607586275166894,52.8600059395198,1,5
276.68,0.982158467366205,0.982158467214367,0.982158467357589,100.165381097179,103.175372351174,38.537900787857,53.5274041519638,32.2373075836963,14.4006693615187,0,0.995005789216524,1.08841559084831,-0,0,0.577671207402698,50.2573950440347,1,5
276.69,0.982055076660107,0.982055076508419,0.98205507665168,99.5533980633919,102.539481375032,38.3277350052855,52.9225888691972,32.2331312960175,14.3976778981771,0,0.995005789216524,1.08857815118827,-0,0,0.588091579282779,51.1639673976018,1,5
276.7,0.981938659946636,0.981938659795056,0.981938659938262,100.13597872539,103.133893714214,38.521816287747,53.5133491549015,32.2283564514074,14.3942731190816,0,0.995005789216524,1.08829385861985,-0,0,0.579239193434077,50.3938098287647,1,5
276.71,0.981808174664781,0.981808174512641,0.981808174656713,99.8970883921868,102.882129828092,38.4376297057434,53.2836838762898,32.2229361016816,14.3904684142153,0,0.995005789216524,1.08838708863754,-0,0,0.589228159740058,51.2628498973851,1,5
276.72,0.981690371372638,0.981690371220027,0.981690371363254,98.8304585468896,101.777876238741,38.073360870529,52.2253395739223,32.2180764730455,14.3870424999218,0,0.995005789216524,1.0889587079345,-0,0,0.567606815974917,49.3817929898178,1,5
276.73,0.981581906324753,0.981581906172566,0.981581906316938,98.5863853915269,101.520695959912,37.9876124027189,51.9887364473937,32.2136997655906,14.3839491785426,0,0.995005789216524,1.0889939895614,-0,0,0.563830145499869,49.0532226584886,1,5
276.74,0.981461245927749,0.981461245775556,0.981461245918583,97.7484056768777,100.651906351865,37.7007152810429,51.1591032151568,32.2087721363437,14.3805303253772,0,0.995005789216524,1.08936007345607,-0,0,0.578072471538317,50.2923050238335,1,5
276.75,0.981331358659642,0.981331358506711,0.981331358650322,97.2953755484617,100.179489113965,37.5440019382584,50.7151360960959,32.2034123310465,14.3768271213193,0,0.995005789216524,1.08961433593062,-0,0,0.559598301791006,48.6850522558175,1,5
276.76,0.981193370829119,0.98119337067628,0.981193370819493,98.6434370272054,101.56140819741,37.9967021568481,52.0728355418058,32.1977153151043,14.3728861702952,0,0.995005789216524,1.08885308505292,-0,0,0.569184021113987,49.5190098369169,1,5
276.77,0.981051634899485,0.981051634746716,0.981051634890392,98.0808741020147,100.976046563614,37.8027295534465,51.5203237711468,32.1917632404852,14.3687870903827,0,0.995005789216524,1.08921360592334,-0,0,0.559079530928636,48.6399191907913,1,5
276.78,0.980892493981762,0.980892493828566,0.980892493972107,98.4104592448639,101.309092590949,37.910456461757,51.8611949785169,32.1850584770638,14.3642057892832,0,0.995005789216524,1.0889676713267,-0,0,0.581896025494188,50.6249542179943,1,5
276.79,0.980715432656259,0.98071543250333,0.980715432647146,99.0198306834816,101.930016069763,38.112611252074,52.4833223137048,32.1774832221668,14.35902514761,0,0.995005789216524,1.0887327013507,-0,0,0.575110317174766,50.0345975942046,1,5
276.8,0.98053962145689,0.980539621303613,0.980539621447681,97.8514704468488,100.720907827426,37.713268880609,51.3276208638334,32.1699461562857,14.3539034267297,0,0.995005789216524,1.08934691589707,-0,0,0.562772220795441,48.9611832092033,1,5
276.81,0.980373186889257,0.980373186736684,0.980373186879794,97.8531253478681,100.716112602959,37.7098666728824,51.3411203573442,32.1628959138686,14.3491090766553,0,0.995005789216524,1.08924259860143,-0,0,0.578641355199154,50.3417979023264,1,5
276.82,0.980188863468993,0.980188863317364,0.980188863461104,99.3315710556754,102.231128147101,38.2058135793407,52.8328622993186,32.1549967579011,14.3437119984557,0,0.995005789216524,1.08853420084442,-0,0,0.574305238247404,49.9645557275241,1,5
276.83,0.980002919375823,0.980002919220642,0.980002919365786,98.6475854560294,101.520447170804,37.9701785032608,52.1623626532193,32.1469700064472,14.3382527963629,0,0.995005789216524,1.0889370094419,-0,0,0.562730031389925,48.9575127309235,1,5
276.84,0.979817699481068,0.979817699328518,0.979817699471616,98.2390034409672,101.093176446641,37.8277097392659,51.7671140635079,32.1390227134792,14.33286666398,0,0.995005789216524,1.08907574684976,-0,0,0.563667263177001,49.0390518963991,1,5
276.85,0.979633411844293,0.979633411691459,0.979633411835605,98.6594462414109,101.518927209187,37.9656227689257,52.2008149467415,32.1311273937467,14.3275039009228,0,0.995005789216524,1.08882150842246,-0,0,0.579125389475171,50.3839088843399,1,5
276.86,0.979453406109948,0.979453405957001,0.979453406100797,97.3022017996942,100.115445953244,37.5023238649404,50.8565739165842,32.1233750604432,14.3222528226668,0,0.995005789216524,1.08958550657995,-0,0,0.558545692291198,48.5934752293342,1,5
276.87,0.979514397876643,0.979514397724123,0.979514397866746,97.8581171698212,100.680408127954,37.688391943205,51.4073950211876,32.1266185709646,14.324103577669,0,0.995005789216524,1.08922050389723,-0,0,0.554047846965921,48.2021626860351,1,5
276.88,0.979964858648704,0.97996485850118,0.979964858639076,96.8172241727728,99.6024576002181,37.3382643837153,50.3323548501079,32.1474903989853,14.3373789236796,0,0.995005789216524,1.08975216453274,-0,0,0.563651303479397,49.0376634027076,1,5
276.89,0.980584283687656,0.980584283560104,0.980584283685125,78.9632989436028,81.2291016364513,31.3050348032058,32.4315390770882,32.1758541194162,14.3559057470983,0,0.995005789216524,1.10060858312204,-0,0,0.296205916714829,25.7699147541901,1,5
276.9,0.981338459235882,0.981338459100735,0.981338459235716,73.9495473488522,76.0659771278864,29.6153257056774,27.3589098268939,32.2112744184458,14.3793631035126,0,0.995005789216524,1.10445220031531,-0,0,0.288724075554085,25.1189945732054,1,5
276.91,0.982098382239995,0.982098382102736,0.982098382226253,71.9666681138792,74.0209257053831,28.9505396730883,25.3165983902353,32.2470009514664,14.4030687721774,0,0.995005789216524,1.10641160874161,-0,0,0.270263001023904,23.5128810890797,1,5
276.92,0.982857557804077,0.982857557676429,0.982857557800445,71.6901462287907,73.7310459485352,28.8626285360782,24.9807583383447,32.2826477531233,14.4267401373228,0,0.995005789216524,1.10699428839717,-0,0,0.282269761686276,24.557469266706,1,5
276.93,0.983597760265673,0.983597760140405,0.983597760260733,71.359612552047,73.3856003501832,28.7562307993258,24.5925650074306,32.3172860269399,14.4497615176765,0,0.995005789216524,1.10740052765645,-0,0,0.282483381655555,24.5760542040333,1,5
276.94,0.984315223011636,0.984315222889727,0.984315223006421,71.3209870928638,73.3403165757338,28.7482342085851,24.4982056420588,32.3507573860562,14.4720240647487,0,0.995005789216524,1.10748177113837,-0,0,0.258906995028662,22.5249085674936,1,5
276.95,0.985025845483565,0.985025845365399,0.985025845480543,71.2647652693868,73.2768833501331,28.7341775422889,24.3869086783177,32.3838117203614,14.4940448707078,0,0.995005789216524,1.10771847304963,-0,0,0.278899922914412,24.2642932935538,1,5
276.96,0.985716345964539,0.985716345848146,0.985716345961384,71.5454562148965,73.5597953798971,28.8337271173534,24.6142751030342,32.4158182940446,14.5153628178177,0,0.995005789216524,1.10746476752128,-0,0,0.270834560882615,23.5626067967875,1,5
276.97,0.98637239713297,0.986372397018427,0.986372397129168,71.9462326204432,73.9660569899491,28.9734500039812,24.9645138430044,32.4461363047627,14.5355824726761,0,0.995005789216524,1.10713108004374,-0,0,0.274708669061245,23.8996542083283,1,5
276.98,0.987003423161472,0.987003423049626,0.987003423157656,71.3462253820145,73.3433931146114,28.7747023788786,24.3160395930906,32.4751824816952,14.5550033072286,0,0.995005789216524,1.10765065122648,-0,0,0.255000985045363,22.1850856989466,1,5
276.99,0.987631236313238,0.987631236202567,0.987631236310104,71.6185050597264,73.6173985751626,28.8706305200178,24.540148720302,32.5040417195284,14.574314619896,0,0.995005789216524,1.10761056042404,-0,0,0.279580521640369,24.3235053827121,1,5
277,0.988231466457855,0.98823146634859,0.988231466454298,71.4189996174387,73.4063837439073,28.8068363217422,24.2947652671853,32.5315174885597,14.5927168616938,0,0.995005789216524,1.10771541026469,-0,0,0.256335065678191,22.3011507140026,1,5
277.01,0.988825891904354,0.98882589179758,0.98882589190093,70.1989969749233,72.1465320243279,28.3982298334119,23.0293757733819,32.5586567998275,14.6109644017139,0,0.995005789216524,1.1089592899734,-0,0,0.251609262118907,21.8900058043449,1,5
277.02,0.989398479525445,0.989398479419255,0.989398479522439,71.0436988043609,73.0086367117387,28.6868554274297,23.8303666303979,32.5847967103525,14.6285354636104,0,0.995005789216524,1.10838757826976,-0,0,0.261667076504826,22.7650356559199,1,5
277.03,0.989945406641425,0.98994540653616,0.989945406637784,71.0836638178277,73.0436112571144,28.703332874459,23.8287517616935,32.6096452388792,14.6452668172549,0,0.995005789216524,1.1083002409084,-0,0,0.254077630170454,22.1047538248295,1,5
277.04,0.990490633711683,0.990490633608398,0.99049063370897,70.7734110324184,72.7186746107779,28.6014794448992,23.4771164140733,32.6343573709056,14.6619372474395,0,0.995005789216524,1.1086933911078,-0,0,0.278669776979419,24.2442705972094,1,5
277.05,0.991004933262283,0.991004933159797,0.991004933258366,71.6691538397992,73.6327698035879,28.9065539324069,24.3339418971878,32.6576034046785,14.6776085379329,0,0.995005789216524,1.10784956063978,-0,0,0.277573984957312,24.1489366912861,1,5
277.06,0.991502069365345,0.991502069263246,0.99150206936241,71.9165125693384,73.8805554886402,28.9924287599656,24.5438330280304,32.6799711385132,14.6927084027948,0,0.995005789216524,1.1075436410743,-0,0,0.264452512036799,23.0073685472015,1,5
277.07,0.991979122776777,0.991979122675789,0.991979122773184,71.1697295260227,73.1070334613392,28.742402296324,23.7611387713226,32.7013657105454,14.7072250441546,0,0.995005789216524,1.10829745564259,-0,0,0.279569369200473,24.3225351204411,1,5
277.08,0.992457042197695,0.992457042096465,0.992457042194241,71.4488103553784,73.3872819100899,28.8387344069087,24.0042844662775,32.7227893486395,14.7217365404614,0,0.995005789216524,1.10809944042708,-0,0,0.281451951814229,24.4863198078379,1,5
277.09,0.992922626568637,0.992922626468877,0.992922626564977,72.1525640752361,74.1035761586372,29.0782516279788,24.6731278123894,32.7436056334803,14.7358306293664,0,0.995005789216524,1.10745815545142,-0,0,0.283175358581798,24.6362561966164,1,5
277.1,0.993378042253927,0.993378042154647,0.99337804225018,71.6311462333203,73.5614937535688,28.9040389850918,24.1176761409969,32.7638787584279,14.7495913338955,0,0.995005789216524,1.10784166021938,-0,0,0.254876678560312,22.1742710347472,1,5
277.11,0.993824969064915,0.993824968965898,0.993824969061109,72.1143186766846,74.0510173009115,29.0688165695178,24.5673987748718,32.7837912707951,14.7631286310176,0,0.995005789216524,1.10760083292143,-0,0,0.277132057754499,24.1104890246414,1,5
277.12,0.994258950262538,0.994258950164178,0.994258950258725,72.2589978237627,74.1928390327955,29.1191627522919,24.6797396531655,32.8030443028097,14.7762138677875,0,0.995005789216524,1.10736836669204,-0,0,0.25290642547436,22.0028590162694,1,5
277.13,0.994711543117546,0.994711543019554,0.994711543113679,71.6903302387973,73.6022033452322,28.9289386123922,24.077311566953,32.8231357419307,14.7898829299136,0,0.995005789216524,1.10795558650787,-0,0,0.249723666604777,21.7259589946156,1,5
277.14,0.995164786289504,0.995164786192589,0.995164786285486,70.6284743616926,72.5053221457121,28.5723207959598,22.9816175932017,32.8432510288114,14.8036057396795,0,0.995005789216524,1.10904799568573,-0,0,0.245707377390676,21.3765418329888,1,5
277.15,0.995611504632977,0.995611504536229,0.99561150462965,71.1057435299932,72.9884631742954,28.7349711583806,23.4254817090205,32.8631108249354,14.8171509960373,0,0.995005789216524,1.10883795490216,-0,0,0.274148042020153,23.8508796557533,1,5
277.16,0.996047292784155,0.996047292687311,0.996047292779867,70.8106832228657,72.6787498681313,28.6368952648696,23.0979641648188,32.8824007689287,14.8303182891182,0,0.995005789216524,1.10902437501076,-0,0,0.266522723737028,23.1874769651215,1,5
277.17,0.996469196423275,0.996469196326586,0.996469196418846,71.381230494157,73.2573951255957,28.8306670382074,23.6371154902882,32.901056101142,14.8430589027267,0,0.995005789216524,1.10853207776966,-0,0,0.259719574831263,22.5956030103199,1,5
277.18,0.996894059549208,0.996894059453043,0.996894059545294,71.0011917175882,72.8603932391361,28.7037759606615,23.2254925689184,32.9198087441424,14.8558904045275,0,0.995005789216524,1.10892712369413,-0,0,0.272446574020787,23.7028519398085,1,5
277.19,0.997316839041316,0.997316838945242,0.997316839037176,71.81268942044,73.6860283905951,28.978720974204,24.0056012985662,32.9384696205822,14.8686185012917,0,0.995005789216524,1.10815884463325,-0,0,0.259429267337764,22.5703462583855,1,5
277.2,0.997742070949923,0.997742070854589,0.997742070945929,76.962304588969,78.9622948173685,30.7165598623938,29.123540672279,32.9573551520528,14.8814087646372,0,0.995005789216524,1.10410341793901,-0,0,0.57071447593185,49.6521594060709,1,5
277.21,0.997470515769046,0.997470515679863,0.997470515774071,95.3571962987619,97.8256105836454,36.9132208593865,47.5411357439797,32.943699282731,14.8723612720512,0,0.995005789216524,1.09096078698497,-0,0,0.543898929791353,47.3192068918477,1,5
277.22,0.997026100728115,0.997026100620624,0.997026100718972,96.3983736667451,98.8839610255714,37.2558156028152,48.6191552536835,32.9214251903634,14.8577932226982,0,0.995005789216524,1.09048862398763,-0,0,0.536376649984592,46.6647685486595,1,5
277.23,0.996560236341823,0.996560236229599,0.99656023633253,97.7581503891133,100.268804407546,37.7055417833319,50.0171678729329,32.8983229339964,14.842659582184,0,0.995005789216524,1.08976865548218,-0,0,0.555171147198384,48.2998898062594,1,5
277.24,0.996074483644648,0.99607448353193,0.996074483636517,98.3332741480575,100.848567373528,37.8904729146164,50.6318926010613,32.8744092387394,14.8269723082568,0,0.995005789216524,1.08953005664824,-0,0,0.564033480450453,49.0709127991894,1,5
277.25,0.995604062213178,0.99560406209581,0.995604062204095,97.4063178698324,99.8877875461991,37.569231622444,49.743128622348,32.8513405124018,14.8118487350826,0,0.995005789216524,1.09004467862949,-0,0,0.56190928904691,48.8861081470812,1,5
277.26,0.995126424966193,0.995126424845756,0.995126424956765,98.9664453309296,101.477307485996,38.0862002712815,51.3417195487861,32.8281347908105,14.796590991333,0,0.995005789216524,1.08920110630818,-0,0,0.558542688923536,48.5932139363476,1,5
277.27,0.994665172647626,0.994665172523796,0.994665172635953,97.2167563526278,99.6729818602488,37.487844220467,49.6290671631424,32.8057659894032,14.7819232000822,0,0.995005789216524,1.09015314726363,-0,0,0.54028737773925,47.0050018633147,1,5
277.28,0.994231992031239,0.994231991905736,0.994231992021363,97.1295398350593,99.5732496688111,37.4500866354155,49.5763560267234,32.7849215170923,14.7682622912436,0,0.995005789216524,1.09005196996061,-0,0,0.564888385987397,49.1452895809035,1,5
277.29,0.993797548012787,0.993797547884034,0.993797548001767,98.1243327356045,100.582576931504,37.7768610428923,50.6056613119613,32.7641023675473,14.7545690560958,0,0.995005789216524,1.08955676839503,-0,0,0.565025415136479,49.1572111168737,1,5
277.3,0.993383958157255,0.993383958026919,0.993383958146726,97.7630930891263,100.201756513989,37.6469352780247,50.2772279777773,32.7443143444211,14.7415507669279,0,0.995005789216524,1.08977932923846,-0,0,0.557086475638941,48.4665233805879,1,5
277.31,0.992994797021821,0.992994796889879,0.992994797011941,97.3990021582283,99.8180168358523,37.516315238663,49.9438823577999,32.7257710714227,14.7293487290057,0,0.995005789216524,1.08994990144587,-0,0,0.541979364220593,47.1522046871916,1,5
277.32,0.99261974557544,0.992619745441264,0.992619745564596,97.4010799534361,99.8095047147039,37.5091915114893,49.9754085479247,32.7080061666624,14.7176652388491,0,0.995005789216524,1.08986823455617,-0,0,0.554438758775317,48.2361720134526,1,5
277.33,0.9922670236348,0.99226702349934,0.992267023624144,97.3884628448568,99.7858611613475,37.4973271355977,49.9904412869716,32.6913372927956,14.7066842650895,0,0.995005789216524,1.08985943820381,-0,0,0.569256675830307,49.5253307972367,1,5
277.34,0.991922582757138,0.991922582620822,0.991922582747052,98.0368849890505,100.439385140003,37.7081249172031,50.6658520037713,32.6750941117774,14.6959388735018,0,0.995005789216524,1.08959326908,-0,0,0.541909207114101,47.1461010189268,1,5
277.35,0.99160254955465,0.99160254941547,0.99160254954366,97.5332600111565,99.9125400259562,37.5312139536903,50.1871680565389,32.6600681410505,14.6860238135671,0,0.995005789216524,1.08977452244325,-0,0,0.561612694701609,48.86030443904,1,5
277.36,0.991311858513541,0.991311858374174,0.991311858502481,97.0605080436186,99.4173568795559,37.3650088339245,49.7370466544665,32.6464465966765,14.6770147924756,0,0.995005789216524,1.09001746639099,-0,0,0.568869882216219,49.491679752811,1,5
277.37,0.991038493379701,0.991038493239952,0.991038493370988,96.9717926930801,99.3155260016803,37.3282724467343,49.6695693247993,32.6336771091282,14.6685462591526,0,0.995005789216524,1.09008568387289,-0,0,0.548257911859029,47.6984383317355,1,5
277.38,0.990766615120093,0.990766614977591,0.990766615109293,98.0286947499727,100.386818656545,37.6771523673224,50.7474750211389,32.6210582209433,14.6601615078905,0,0.995005789216524,1.08948734032158,-0,0,0.545890706662545,47.4924914796414,1,5
277.39,0.990523198193371,0.990523198052136,0.990523198183101,96.6491447890774,98.9630143130883,37.206213612393,49.3867269722294,32.6097517705989,14.6526660462491,0,0.995005789216524,1.09022496184054,-0,0,0.540483774661149,47.02208839552,1,5
277.4,0.990290720383656,0.990290720241867,0.990290720374952,97.1749688009494,99.4902263216682,37.3766696745922,49.9303694563443,32.5990496957564,14.6455496488488,0,0.995005789216524,1.08988181757453,-0,0,0.544274837337274,47.3519108483428,1,5
277.41,0.990076055666834,0.990076055522728,0.990076055656785,96.1912663805916,98.4719284832439,37.0393169541125,48.963092775646,32.5891761731844,14.6389974317612,0,0.995005789216524,1.09039086749228,-0,0,0.555336070406342,48.3142381253518,1,5
277.42,0.989857073765039,0.98985707362214,0.989857073756756,96.3941869866303,98.6684081321379,37.1012081028869,49.1826934176524,32.5791585758247,14.6323349931531,0,0.995005789216524,1.09026879631052,-0,0,0.554420527471062,48.2345858899823,1,5
277.43,0.989646875228393,0.989646875084077,0.989646875219154,96.9021658674957,99.1769897318646,37.2657696393378,49.7066724544018,32.569562784433,14.6259306286609,0,0.995005789216524,1.0900055059427,-0,0,0.55045020579755,47.8891679043868,1,5
277.44,0.989425822022302,0.989425821877816,0.989425822013403,97.0355473925491,99.3020344898396,37.3041614842066,49.8568563698193,32.5594811755592,14.6192098471706,0,0.995005789216524,1.08994979948134,-0,0,0.542243991083303,47.1752272242473,1,5
277.45,0.989220168286057,0.989220168140721,0.989220168277616,96.8953720409138,99.1470637788711,37.2506717494791,49.7322664902362,32.5501339401517,14.612971610526,0,0.995005789216524,1.09001820704031,-0,0,0.532135462380727,46.2957852271232,1,5
277.46,0.989025518854438,0.989025518709459,0.989025518845624,97.1743170868033,99.4208669520946,37.3382297422852,50.0258758780525,32.5413420717105,14.6070991370404,0,0.995005789216524,1.08980506789437,-0,0,0.555991297819329,48.3712429102816,1,5
277.47,0.98882007666688,0.988820076520856,0.988820076658364,97.4107684506038,99.6510628863869,37.4113447355173,50.2778250663231,32.5320523665778,14.6008910177029,0,0.995005789216524,1.08969039133565,-0,0,0.565467220844047,49.1956482134321,1,5
277.48,0.988615396896749,0.988615396749483,0.988615396886801,96.0989690704022,98.2974619364401,36.9638910253874,48.9814895686609,32.5227749758199,14.5947045259214,0,0.995005789216524,1.09045310738664,-0,0,0.546234850823399,47.5224320216357,1,5
277.49,0.988428938224255,0.988428938077603,0.988428938215843,96.7913564798104,98.9939049599142,37.1904525369157,49.6877996728495,32.5144347688635,14.5891220380975,0,0.995005789216524,1.08998468871811,-0,0,0.56161953726396,48.8608997419645,1,5
277.5,0.988223963763114,0.988223963615866,0.988223963755022,99.0508967932074,101.292733479899,37.9435054732877,51.9627265102425,32.5052410080335,14.5829292749314,0,0.995005789216524,1.08877079943379,-0,0,0.620883315858926,54.0168484797266,1,5
277.51,0.987967739991681,0.987967739843118,0.987967739982915,103.793765558966,106.130166103121,39.5304195912489,56.7252322158905,32.4935720321945,14.5749613108807,0,0.995005789216524,1.08669941967606,-0,0,0.628809442682436,54.7064215133719,1,5
277.52,0.98768541150352,0.987685411356512,0.987685411495243,103.233822210915,105.54483331325,39.3346722830571,56.1870847726822,32.4805879544342,14.5661494837988,0,0.995005789216524,1.0872347962914,-0,0,0.615362785281161,53.536562319461,1,5
277.53,0.987404382656168,0.987404382508742,0.987404382647419,103.251971046655,105.550529746456,39.3332221466294,56.2267329213315,32.4677791296275,14.5574589956959,0,0.995005789216524,1.08717787070582,-0,0,0.614797146049032,53.4873517062658,1,5
277.54,0.987132807690382,0.987132807541891,0.987132807681427,102.617895904884,104.889488825244,39.112728711057,55.6133340711718,32.4554586502006,14.5491031835118,0,0.995005789216524,1.08745266460476,-0,0,0.6190433139206,53.8567683110922,1,5
277.55,0.986863469869934,0.986863469722007,0.986863469860719,103.332179804922,105.606574149453,39.345236724389,56.3480389416839,32.4433071959566,14.5408336672814,0,0.995005789216524,1.08708950126423,-0,0,0.620748198918523,54.0050933059115,1,5
277.56,0.986573420712702,0.986573420564865,0.986573420704184,102.942616227083,105.195404932047,39.2067050038405,55.980407086937,32.4302318199474,14.5319773201985,0,0.995005789216524,1.08729156181793,-0,0,0.623623443230091,54.2552395610179,1,5
277.57,0.986290641362693,0.986290641213898,0.986290641353519,102.485352626369,104.715092128063,39.0455266558166,55.5444389671515,32.417539055671,14.5233746035468,0,0.995005789216524,1.08751519123602,-0,0,0.612825200278606,53.3157924242387,1,5
277.58,0.986009826618315,0.986009826469889,0.986009826609228,101.366743115303,103.5591772162,38.6623198430662,54.4468372550603,32.4049994353516,14.5149064248907,0,0.995005789216524,1.0880118250065,-0,0,0.599620939503824,52.1670217368327,1,5
277.59,0.985729253401305,0.985729253253784,0.985729253392693,101.716581879828,103.903501707397,38.7722361383891,54.8175237726244,32.3925559606389,14.5065021465644,0,0.995005789216524,1.08774230895228,-0,0,0.594659939894299,51.735414770804,1,5
277.6,0.985452359865212,0.985452359715338,0.985452359855721,101.580597075119,103.751462453269,38.7190418422685,54.7020824012554,32.3802918738205,14.4982228000427,0,0.995005789216524,1.08778280296457,-0,0,0.602487390100869,52.4164029387756,1,5
277.61,0.985166301423199,0.985166301274542,0.985166301414081,101.860225637459,104.023832832819,38.8052554260524,55.0029294386082,32.3676257223838,14.4896704764665,0,0.995005789216524,1.08764640751229,-0,0,0.607566348877175,52.8582723523142,1,5
277.62,0.984886472523334,0.984886472374218,0.984886472513959,100.583686946326,102.707045084454,38.3691970147151,53.7471153587299,32.3552429325489,14.4813286550473,0,0.995005789216524,1.08830091293713,-0,0,0.59667146568965,51.9104175149995,1,5
277.63,0.98459204744967,0.984592047300628,0.984592047440339,101.915368735698,104.053464696917,38.80836433358,55.1005112076938,32.3422753892214,14.4725821387826,0,0.995005789216524,1.08755677607418,-0,0,0.603297982931508,52.4869245150412,1,5
277.64,0.984284455393675,0.984284455244053,0.984284455383965,101.119346504002,103.227407137943,38.5333322301094,54.3272534829774,32.3286599182248,14.4634331028002,0,0.995005789216524,1.08800404557154,-0,0,0.598217315150726,52.0449064181132,1,5
277.65,0.984009018708861,0.984009018558926,0.98400901869939,99.4202305214377,101.479693891924,37.9556891279171,52.648368717317,32.3165556938971,14.4553061102237,0,0.995005789216524,1.0888094177647,-0,0,0.584193868697058,50.8248665766441,1,5
277.66,0.983741351848174,0.983741351698855,0.983741351838771,99.1285002180863,101.16872039823,37.8503700793856,52.3761435836353,32.3048829402229,14.4474736942281,0,0.995005789216524,1.08885063044197,-0,0,0.574907813506141,50.0169797750343,1,5
277.67,0.983455215102586,0.983455214952471,0.983455215092476,99.4753343929974,101.509383517756,37.9590555823838,52.7438332111323,32.2923891831097,14.4391119987553,0,0.995005789216524,1.08860383595588,-0,0,0.584803373614168,50.8778935044326,1,5
277.68,0.983171209528315,0.983171209378232,0.983171209518909,99.9886178456324,102.019721251383,38.1235210123159,53.2778939248929,32.2799574948317,14.4307664259079,0,0.995005789216524,1.08838987328442,-0,0,0.576863947873793,50.18716346502,1,5
277.69,0.982889957549139,0.982889957398547,0.982889957539519,99.8586936672911,101.873671516927,38.0722667255151,53.1685328167824,32.267648595921,14.4225122545877,0,0.995005789216524,1.08843498866985,-0,0,0.584198594163695,50.8252776922415,1,5
277.7,0.982601723691586,0.982601723541241,0.98260172368177,99.2118537628729,101.200318700777,37.8476271641922,52.5427583938177,32.2550251155617,14.4140702534936,0,0.995005789216524,1.08872982569024,-0,0,0.600576713647307,52.2501740873158,1,5
277.71,0.982310552981106,0.982310552829868,0.982310552971538,100.53707881232,102.538401945642,38.2840824021002,53.8893243377752,32.2422662980542,14.405488176491,0,0.995005789216524,1.08810093191314,-0,0,0.594183238181651,51.6939417218036,1,5
277.72,0.982012963597077,0.982012963446623,0.982012963587105,99.7473863611264,101.719333196209,38.0114432633347,53.1214984425277,32.2291746141894,14.3967133044093,0,0.995005789216524,1.08853440643874,-0,0,0.593588078705651,51.6421628473916,1,5
277.73,0.981722614941942,0.981722614791862,0.98172261493208,100.229048676623,102.196734164327,38.1650104582383,53.6244253148475,32.2164548998199,14.388168461956,0,0.995005789216524,1.08825404656311,-0,0,0.588421645172411,51.1926831299998,1,5
277.74,0.981426522451711,0.981426522300822,0.981426522441796,99.1316063184252,101.064054271345,37.7893109923453,52.5486546385073,32.2034666835797,14.3794849963382,0,0.995005789216524,1.08878382005267,-0,0,0.588641030199012,51.2117696273141,1,5
277.75,0.981133984330068,0.981133984178772,0.981133984319434,99.643910756905,101.572522070331,37.9530729890704,53.0822999000065,32.190686714847,14.3709241420515,0,0.995005789216524,1.08845349182505,-0,0,0.601901376049061,52.3654197162683,1,5
277.76,0.980836742264177,0.9808367421139,0.980836742254406,100.545530205368,102.477583873473,38.2471299953571,54.0057331651884,32.1776438502023,14.362153189977,0,0.995005789216524,1.08809273291856,-0,0,0.582104264961413,50.6430710516429,1,5
277.77,0.980539309432361,0.980539309281249,0.980539309421853,99.9841488981006,101.891425624701,38.0510454917921,53.4661319122252,32.1646008123531,14.3534161735223,0,0.995005789216524,1.08832995230227,-0,0,0.590053781534463,51.3346789934983,1,5
277.78,0.980242735505695,0.980242735354082,0.980242735495833,99.4316927428445,101.314460090008,37.8579900511518,52.9353800605251,32.1516016674647,14.3447110148547,0,0.995005789216524,1.08861672133484,-0,0,0.574192890186764,49.9547814462484,1,5
277.79,0.980090145053829,0.98009014490609,0.980090145043696,78.833971425303,80.3155922793531,30.9539623251084,32.3482606877748,32.1450168166352,14.3406939208931,0,0.995005789216524,1.10077671994428,-0,0,0.2996311672411,26.0679115499757,1,5
277.8,0.980081588912506,0.98008158876112,0.980081588900013,73.2765151357205,74.643306901807,29.0891441509079,26.788735415519,32.1459126579206,14.341867062281,0,0.995005789216524,1.10496730590604,-0,0,0.301238333341616,26.2077350007206,1,5
277.81,0.980092760091374,0.980092759940527,0.980092760085215,72.9897240048092,74.3407838222718,28.9894753150568,26.4983807817527,32.1477299571307,14.3436132659258,0,0.995005789216524,1.10540752085136,-0,0,0.274720410763921,23.9006757364611,1,5
277.82,0.980115079334943,0.980115079182834,0.980115079327066,72.7651509631293,74.1016616768895,28.9107187326409,26.2696352021472,32.14990001473,14.3456157462521,0,0.995005789216524,1.10577548382434,-0,0,0.28953332564926,25.1893993314856,1,5
277.83,0.980138393378246,0.980138393227354,0.98013839337159,72.3114487955075,73.6292577654304,28.7552533417782,25.8119904296714,32.1519288986383,14.3475294671978,0,0.995005789216524,1.1061883334836,-0,0,0.29108803857389,25.3246593559284,1,5
277.84,0.98016203950434,0.98016203935447,0.980162039499033,71.6273991549778,72.9224313627624,28.5227021626909,25.1242372751621,32.1538060009174,14.3493558788982,0,0.995005789216524,1.10676219264661,-0,0,0.263978196926839,22.966103132635,1,5
277.85,0.980181923379872,0.980181923228154,0.980181923375022,71.7560809036582,73.0430705369572,28.5620670709881,25.2496290798239,32.1554182484183,14.351033575416,0,0.995005789216524,1.10686017043229,-0,0,0.29446772458955,25.6186920392909,1,5
277.86,0.980204219783205,0.980204219631891,0.98020421977848,72.4240269765919,73.7124908672989,28.7817908958765,25.9144360970562,32.1569698594532,14.3526210200825,0,0.995005789216524,1.10618367131196,-0,0,0.280020664811803,24.3617978386269,1,5
277.87,0.980226893469118,0.980226893318058,0.980226893464872,71.6680809038162,72.9326606302166,28.5251371254794,25.1555413328605,32.1583790424479,14.3541605285079,0,0.995005789216524,1.10684330511903,-0,0,0.28810772418136,25.0653720037783,1,5
277.88,0.980238106673154,0.980238106522552,0.98023810666925,71.8880006844537,73.1459542528124,28.5947727542653,25.3735498380118,32.1591721891981,14.3552786572437,0,0.995005789216524,1.10664066900088,-0,0,0.268777351842673,23.3836296103125,1,5
277.89,0.980251781690247,0.980251781539252,0.980251781687319,72.1837039887626,73.4362431763695,28.6897162234822,25.6673088433792,32.1599791582394,14.3564159871439,0,0.995005789216524,1.10646160722106,-0,0,0.286935685532302,24.9634046413103,1,5
277.9,0.980265981176602,0.980265981025356,0.980265981173439,71.8181918131511,73.0538149192938,28.5635213198067,25.3000445405048,32.1606719673876,14.3574753052587,0,0.995005789216524,1.10669076106923,-0,0,0.270660298064137,23.5474459315799,1,5
277.91,0.980298028115976,0.980298027965813,0.980298028113331,71.8729346592247,73.0988797099413,28.577994471105,25.3517882226713,32.1621145044176,14.3590319321358,0,0.995005789216524,1.10673156396004,-0,0,0.284200609440106,24.7254530212892,1,5
277.92,0.980333578417696,0.980333578266495,0.980333578415141,71.7471732947376,72.9603341325274,28.5321267058626,25.2229494944605,32.1636114907711,14.360612309506,0,0.995005789216524,1.1067784203905,-0,0,0.264887907279079,23.0452479332798,1,5
277.93,0.980376477157984,0.980376477007451,0.980376477156043,71.4631804924109,72.6609050761601,28.4334351075998,24.9354087810535,32.1653798821646,14.3623918291928,0,0.995005789216524,1.10708991850322,-0,0,0.262988482198986,22.8799979513118,1,5
277.94,0.980421566835232,0.980421566684213,0.980421566833161,70.6845927637546,71.858713228748,28.1694996788221,24.1531783929112,32.1671857499849,14.3642286208584,0,0.995005789216524,1.10789230684011,-0,0,0.284849970281709,24.7819474145087,1,5
277.95,0.980468978402488,0.980468978252103,0.980468978400998,70.7963965562595,71.9617662013242,28.2031129453393,24.2612710616706,32.1690484234883,14.3660770711006,0,0.995005789216524,1.10780767867288,-0,0,0.286374850722197,24.9146120128311,1,5
277.96,0.980494632296166,0.98049463214599,0.980494632295675,70.875130880045,72.0311407970757,28.2254273342475,24.3380536982939,32.1698481288878,14.3672290528633,0,0.995005789216524,1.10767992917055,-0,0,0.264887239341392,23.0451898227011,1,5
277.97,0.980536783388554,0.980536783237364,0.980536783387235,70.7117038473821,71.8543813977296,28.1669892569657,24.1714956391794,32.1713495585705,14.3688586496322,0,0.995005789216524,1.10791005227104,-0,0,0.282573271492835,24.5838746198766,1,5
277.98,0.980587423869346,0.980587423718168,0.980587423867999,71.7152224039164,72.8632625456038,28.4983215743751,25.1713700717115,32.1731916689911,14.3706606632137,0,0.995005789216524,1.10698158030122,-0,0,0.278224799547511,24.2055575606335,1,5
277.99,0.980652361871961,0.980652361721397,0.980652361871529,72.3633971606417,73.5108257050498,28.7110131823088,25.8149742741888,32.1756031421092,14.3728197443436,0,0.995005789216524,1.10635283056095,-0,0,0.286137824407266,24.8939907234321,1,5
278,0.980723481007626,0.980723480856882,0.980723481007201,71.7263295184435,72.8527302615428,28.4945945128554,25.1730048108817,32.178206914444,14.3751177931179,0,0.995005789216524,1.10678452290184,-0,0,0.263400645095969,22.9158561233493,1,5
278.01,0.980818899657359,0.980818899506992,0.980818899657412,72.2257519871962,73.3489584973559,28.6578215945914,25.6656663772147,32.1819378169747,14.3781477930068,0,0.995005789216524,1.10648410062633,-0,0,0.284994199639351,24.7944953686236,1,5
278.02,0.980914458571842,0.980914458421485,0.980914458571445,72.1808128025056,73.2922554361605,28.6392928192833,25.6140831496838,32.1856058033328,14.381123849489,0,0.995005789216524,1.10644770906991,-0,0,0.282292638936945,24.5594595875142,1,5
278.03,0.981014827274691,0.981014827124335,0.981014827275133,70.9287662493821,72.0100230411649,28.2179880169726,24.3550607761291,32.1894494044875,14.3842560687655,0,0.995005789216524,1.10753279868944,-0,0,0.266133281115484,23.1535954570471,1,5
278.04,0.981145905249196,0.981145905099403,0.981145905249419,70.8469419438938,71.916023848589,28.187539403866,24.2638972022791,32.1947254272059,14.3883193144088,0,0.995005789216524,1.10774086140413,-0,0,0.253539835651679,22.0579657016961,1,5
278.05,0.981284785029964,0.981284784879414,0.981284785029677,70.6035190107527,71.658004786792,28.1032497604907,24.0105637416905,32.2003386021019,14.3926166669603,0,0.995005789216524,1.10805483061142,-0,0,0.251510325906668,21.8813983538801,1,5
278.06,0.981451319162058,0.981451319012697,0.981451319163488,69.9291788824601,70.9627423970471,27.8755058592451,23.3242566043823,32.2071848881417,14.3977373899361,0,0.995005789216524,1.10876339163179,-0,0,0.25829179034089,22.4713857596574,1,5
278.07,0.981861841553386,0.98186184140362,0.981861841556149,69.9332433237777,70.9559836009392,27.876419017476,23.2981098038948,32.2251145340516,14.4100189858313,0,0.995005789216524,1.10886701382559,-0,0,0.267273104854205,23.2527601223158,1,5
278.08,0.982663408985602,0.982663408842959,0.982663408986519,71.32290652622,72.3548381963761,28.3431122175768,24.628356587514,32.2608106573873,14.4337392813188,0,0.995005789216524,1.10765241064138,-0,0,0.282644243923147,24.5900492213138,1,5
278.09,0.983522328727407,0.983522328590097,0.983522328730373,71.066840872235,72.0839441344076,28.261519592344,24.3087088249955,32.2990376849378,14.4590943623016,0,0.995005789216524,1.10768424814784,-0,0,0.245964268208533,21.3988913341424,1,5
278.1,0.98440888463662,0.984408884503373,0.984408884639187,75.1663522007832,76.2303289582496,29.6321199046935,28.3422759558475,32.3387166454789,14.4853595994568,0,0.995005789216524,1.10473091965487,-0,0,0.557933217750059,48.5401899442552,1,5
278.11,0.985055762277087,0.98505576215132,0.985055762278531,94.3721629107803,95.6931429159254,36.0345794893087,47.5014105402077,32.3671848358652,14.5035675347075,0,0.995005789216524,1.09096583297567,-0,0,0.557512734852933,48.5036079322052,1,5
278.12,0.985680512606045,0.985680512478728,0.985680512604865,97.358620712519,98.7060374628066,37.0298445823279,50.4440242477276,32.3939454921193,14.5206509726721,0,0.995005789216524,1.08953701443654,-0,0,0.559525743643488,48.6787396969834,1,5
278.13,0.986279286331376,0.986279286210893,0.986279286333101,97.1823998365737,98.5119976649474,36.9708062023676,50.2257446274211,32.4196169923672,14.5370382167854,0,0.995005789216524,1.0897626128964,-0,0,0.563963182728318,49.0647968973636,1,5
278.14,0.986881043177328,0.986881043057678,0.986881043175885,96.2598534369296,97.5615547604868,36.6632157055524,49.2605918127975,32.4456120709272,14.553649553205,0,0.995005789216524,1.09031812608353,-0,0,0.538765066904253,46.87256082067,1,5
278.15,0.987485231566481,0.987485231451036,0.987485231565496,96.6165726780634,97.9077261951055,36.7818751703866,49.5740962809725,32.4719679308928,14.5705084661981,0,0.995005789216524,1.09005094828585,-0,0,0.552803016686599,48.0938624517341,1,5
