t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
278.16,0.988062926366529,0.988062926251907,0.988062926364842,96.8569964068138,98.1359130279381,36.8615177723924,49.7731326406983,32.4972270635055,14.58663670261,0,0.995005789216524,1.09000260318668,-0,0,0.534402847587014,46.4930477400702,1,5
278.17,0.988645359927162,0.988645359815245,0.988645359924682,95.724064551261,96.9727136071234,36.4839121159542,48.5981386244716,32.5228660620283,14.6030598647611,0,0.995005789216524,1.09058629435243,-0,0,0.538173413097158,46.8210869394528,1,5
278.18,0.989213429292873,0.989213429182942,0.989213429289478,97.9269302088513,99.1886141643865,37.2168572569251,50.759781486641,32.5480301344551,14.6191185877552,0,0.995005789216524,1.0893801499663,-0,0,0.56867362008594,49.4746049474768,1,5
278.19,0.989756680027973,0.989756679920326,0.989756680024208,98.2201519597576,99.4698278586079,37.3136547771182,51.013693815099,32.5720522669905,14.6344058776681,0,0.995005789216524,1.08940595518332,-0,0,0.556926385389153,48.4525955288563,1,5
278.2,0.990306051019781,0.990306050912817,0.99030605101542,97.2275609368774,98.448943333248,36.9825579720035,49.9810815386866,32.5964852415608,14.6499941566301,0,0.995005789216524,1.08994751575623,-0,0,0.548572580661145,47.7258145175196,1,5
278.21,0.99085930854481,0.990859308438695,0.990859308538549,98.0706274977002,99.2867621749845,37.2624567954434,50.7835738798826,32.6212619689603,14.6657916488572,0,0.995005789216524,1.08945721464692,-0,0,0.563313759261673,49.0082970557655,1,5
278.22,0.991392083721437,0.991392083618141,0.991392083715749,97.3368993829474,98.528178229719,37.0174518879564,50.0107178291432,32.6451515299557,14.6810300238486,0,0.995005789216524,1.08991145502547,-0,0,0.544030366537766,47.3306418887857,1,5
278.23,0.991923414770811,0.991923414668221,0.99192341476584,97.4871504982863,98.6644499189645,37.066582420513,50.1217323642076,32.6691065812186,14.6963115528601,0,0.995005789216524,1.08982235158123,-0,0,0.538505940594386,46.8500168317116,1,5
278.24,0.992433359998791,0.992433359896759,0.992433359991501,98.439481035361,99.6122717130034,37.3822652726315,51.0362945700214,32.692177346591,14.7110091187486,0,0.995005789216524,1.08929216171563,-0,0,0.569985927501715,49.5887756926492,1,5
278.25,0.992930689952024,0.992930689851131,0.992930689944298,97.3788320758964,98.5231135372487,37.0282982573558,49.9388345398852,32.7146651113812,14.72533242463,0,0.995005789216524,1.08997111452085,-0,0,0.560128469263502,48.7311768259246,1,5
278.26,0.993410708603476,0.99341070850324,0.993410708595043,97.2904718801975,98.4178213247666,36.9975684436399,49.8147471961824,32.7364889278565,14.7392357561587,0,0.995005789216524,1.08998681661381,-0,0,0.560221104169234,48.7392360627233,1,5
278.27,0.993890899524288,0.993890899423535,0.993890899516316,97.1928363586241,98.3031419357633,36.9637654172025,49.6812634761182,32.7583845904186,14.7531882920873,0,0.995005789216524,1.09005125879678,-0,0,0.556455324218491,48.4116132070087,1,5
278.28,0.994352690715046,0.994352690616241,0.994352690705656,97.9099224721794,99.0123554121027,37.2005952278538,50.3637899797276,32.7795059978246,14.7666264946272,0,0.995005789216524,1.08966903165782,-0,0,0.566408932754607,49.2775771496508,1,5
278.29,0.994814734149785,0.994814734051118,0.994814734140387,96.6101422252768,97.6820553205876,36.7670689528407,49.0294117021939,32.8006377549678,14.7800927681151,0,0.995005789216524,1.09045340151254,-0,0,0.534080062895265,46.4649654718881,1,5
278.3,0.995253733528199,0.995253733429953,0.995253733518534,97.3018643641047,98.3654204782616,36.995205282986,49.6880366979392,32.8208535454994,14.792974120666,0,0.995005789216524,1.08999529493233,-0,0,0.538586402469191,46.8570170148196,1,5
278.31,0.995687986768797,0.995687986671612,0.995687986759187,98.4483950049412,99.5082293252025,37.3743071805581,50.8018292373275,32.8408674069173,14.8056983606964,0,0.995005789216524,1.08939958076634,-0,0,0.564094628607178,49.0762326888245,1,5
278.32,0.996109576017475,0.99610957591976,0.996109576008755,96.2723654020649,97.2928472918772,36.6494885068836,48.5940713323905,32.8602475614029,14.8180465082715,0,0.995005789216524,1.09068844164966,-0,0,0.532740273069438,46.3484037570411,1,5
278.33,0.996515303124573,0.996515303026959,0.996515303112646,96.8312245068963,97.841579495398,36.8330689027415,49.1221126169651,32.8790676541325,14.8300442357988,0,0.995005789216524,1.09026172900843,-0,0,0.548738530517778,47.7402521550467,1,5
278.34,0.996911618081281,0.996911617985378,0.996911618070779,96.9683309785048,97.9640118304595,36.876431079755,49.2291732616419,32.8974296417636,14.8417280750993,0,0.995005789216524,1.09025105475114,-0,0,0.540927183918919,47.0606650009459,1,5
278.35,0.99730058392407,0.997300583827456,0.997300583913453,96.1534081579646,97.1247214403689,36.6036230284114,48.3846805926569,32.9154844147368,14.8532431505709,0,0.995005789216524,1.09069300485292,-0,0,0.536227115208462,46.6517590231362,1,5
278.36,0.997669806545314,0.997669806449849,0.997669806534291,97.1492015362746,98.1143781839724,36.9317769383731,49.3523338847967,32.9326864370134,14.8641812144645,0,0.995005789216524,1.09014747209915,-0,0,0.534080267436142,46.4649832669444,1,5
278.37,0.998012656146035,0.99801265604966,0.998012656134235,97.1987661426228,98.1482013034453,36.9455008766076,49.37577457547,32.9486606340832,14.8743309330696,0,0.995005789216524,1.09014341700489,-0,0,0.544152279213392,47.3412482915651,1,5
278.38,0.998336378988174,0.998336378892956,0.998336378975886,97.0768313564115,98.0088326502628,36.9021100085214,49.2291757636784,32.9637532204036,14.8839023723294,0,0.995005789216524,1.09026245948598,-0,0,0.531136753284225,46.2088975357276,1,5
278.39,0.998658548164981,0.998658548070146,0.998658548153938,97.1107277940701,98.0267772593871,36.9104192977369,49.2384230558719,32.9788263157818,14.8934784224164,0,0.995005789216524,1.09019467098898,-0,0,0.556686235891665,48.4317025225749,1,5
278.4,0.998931136439256,0.99893113634397,0.998931136426771,98.4214451148691,99.3333330239107,37.3417824826171,50.5283478237448,32.9915922400773,14.901505051047,0,0.995005789216524,1.08957096579827,-0,0,0.558492494190654,48.5888469945869,1,5
278.41,0.998751158425697,0.998751158327422,0.998751158411877,97.1814853654695,98.065539683183,36.922563423806,49.3020316256462,32.9834227139529,14.8960310258703,0,0.995005789216524,1.09026082508245,-0,0,0.55887186501582,48.6218522563763,1,5
278.42,0.998392752841574,0.998392752738168,0.998392752827885,97.5885192128924,98.4598352375428,37.0479148931888,49.7361843371256,32.9670788607878,14.8852560149789,0,0.995005789216524,1.09000701189597,-0,0,0.553759969360337,48.1771173343493,1,5
278.43,0.997999981121344,0.997999981013127,0.997999981107108,96.8291617490657,97.6773580677347,36.7861432568066,49.0065416112977,32.949143254624,14.873476883144,0,0.995005789216524,1.09039521022263,-0,0,0.548854181279898,47.7503137713512,1,5
278.44,0.997578134471966,0.99757813435959,0.997578134457528,98.1300101775334,98.9730157111836,37.2071456139038,50.3392809066847,32.9299073689273,14.8608219019214,0,0.995005789216524,1.08967016409732,-0,0,0.546598021434986,47.5540278648438,1,5
278.45,0.99713028043738,0.997130280321506,0.997130280422606,98.1852013323245,99.0120597836026,37.2148576289609,50.4283965771683,32.9094354192779,14.8473693358784,0,0.995005789216524,1.08966226385709,-0,0,0.545596096348638,47.4668603823315,1,5
278.46,0.996684613101643,0.996684612982323,0.996684613088176,96.6318164025698,97.4292097880431,36.6895034323699,48.9087106876018,32.8890748047225,14.8340309102454,0,0.995005789216524,1.09046895246549,-0,0,0.53818799737944,46.8223557720113,1,5
278.47,0.996254749071922,0.996254748949389,0.996254749057209,96.7762102340236,97.5583626466296,36.7270282416146,49.085476517127,32.8695209601626,14.8212127567341,0,0.995005789216524,1.09029298719827,-0,0,0.565121515678836,49.1655718640587,1,5
278.48,0.995802008064803,0.995802007940366,0.995802008049425,96.9990105731725,97.7664691560031,36.7902744697223,49.3424570981659,32.8488838424452,14.8076696325615,0,0.995005789216524,1.09021079439079,-0,0,0.551952735937553,48.0198880265671,1,5
278.49,0.995345083573264,0.995345083446088,0.995345083559028,97.5680700202294,98.3234159047575,36.9681429506631,49.9459845959955,32.8280756480679,14.7940097761661,0,0.995005789216524,1.08988492268785,-0,0,0.550273388090213,47.8737847638485,1,5
278.5,0.994881402529958,0.994881402400389,0.994881402515366,97.6285036839793,98.3676687011387,36.9774291813108,50.0414202757322,32.8069449648713,14.7801384433758,0,0.995005789216524,1.08986678456461,-0,0,0.539482311985424,46.9349611427319,1,5
278.51,0.99441929587782,0.99441929574685,0.994419295863536,96.7822442757082,97.4984750632075,36.6865010913242,49.2299770377225,32.7859089303995,14.7663583075861,0,0.995005789216524,1.09028373309874,-0,0,0.5307413019688,46.1744932712856,1,5
278.52,0.993941021850521,0.993941021718407,0.993941021836631,97.3295615718949,98.0332000237828,36.8568749667969,49.8132377415879,32.7641911886504,14.7521326416566,0,0.995005789216524,1.08990625455137,-0,0,0.549011225137356,47.76397658695,1,5
278.53,0.993460290247699,0.993460290113114,0.993460290234211,96.6550817575596,97.3372951403894,36.6227277178223,49.1749596609475,32.7423165737793,14.7378055228328,0,0.995005789216524,1.09031234065252,-0,0,0.533235885610043,46.3915220480737,1,5
278.54,0.992997575134453,0.992997574998772,0.992997575121079,95.7928326942144,96.452537936672,36.3266975705895,48.3474029731677,32.7213340948045,14.7240956262422,0,0.995005789216524,1.09068043848626,-0,0,0.550598138999319,47.9020380929407,1,5
278.55,0.992521726839103,0.992521726702715,0.992521726825794,97.6622396861816,98.3180557141371,36.934514171871,50.2525373957375,32.6997644498737,14.7099378405703,0,0.995005789216524,1.08967817868355,-0,0,0.553414164142157,48.1470322803676,1,5
278.56,0.992041514777775,0.992041514638665,0.992041514764386,96.4020984148788,97.0328853025845,36.5066935215101,49.0285396498839,32.6779234763633,14.6956352886316,0,0.995005789216524,1.09040919387418,-0,0,0.536895729197156,46.7099284401525,1,5
278.57,0.991584815628713,0.991584815489859,0.991584815614993,97.1943993178389,97.8136475622637,36.7581586888778,49.8550755325049,32.6572482418364,14.6820755434976,0,0.995005789216524,1.08990688655356,-0,0,0.539906541537179,46.9718691137346,1,5
278.58,0.991113041333842,0.991113041194212,0.991113041321716,96.2330115494424,96.8295581598387,36.4293943840078,48.9290814534711,32.6358537973802,14.668076298591,0,0.995005789216524,1.09041762985112,-0,0,0.538923818556845,46.8863722144455,1,5
278.59,0.990660222134853,0.990660221994081,0.990660222121802,95.7879523401401,96.3652219660267,36.2716591829468,48.5178940735249,32.6153763519916,14.6546819146235,0,0.995005789216524,1.09059976265472,-0,0,0.546527352013154,47.5478796251444,1,5
278.6,0.990200936202369,0.990200936061199,0.990200936189522,95.1867279834747,95.7439422110487,36.0622779960045,47.9510180177556,32.5946058368816,14.6411041288374,0,0.995005789216524,1.09091864312695,-0,0,0.529066492600173,46.0287848562151,1,5
278.61,0.989729060158137,0.989729060015304,0.989729060145739,96.5707762501565,97.1194040940255,36.5090830917149,49.3703065130974,32.5733089929902,14.6271607440688,0,0.995005789216524,1.09011078791107,-0,0,0.532496497024804,46.3271952411579,1,5
278.62,0.989258491732771,0.989258491590055,0.989258491720379,96.3825254180658,96.9134109503975,36.4360912740066,49.2172802661374,32.5520188153922,14.6132263365362,0,0.995005789216524,1.09023413149295,-0,0,0.53402517853468,46.4601905325172,1,5
278.63,0.988801398375377,0.9888013982324,0.988801398363614,95.5618938242527,96.0717121000116,36.1542867113413,48.4308201755298,32.5313565335066,14.5997171152162,0,0.995005789216524,1.09065965175995,-0,0,0.529390192493041,46.0569467468946,1,5
278.64,0.988334956067004,0.988334955923366,0.988334956055234,96.5448105355728,97.0431394045497,36.4683486514309,49.4485501008938,32.5103172432066,14.5859431914724,0,0.995005789216524,1.09006514251429,-0,0,0.547159456281198,47.6028726964642,1,5
278.65,0.98788228142313,0.987882281278562,0.987882281411871,96.2109104243763,96.6908251469269,36.3474388490869,49.1485297324345,32.4898490007162,14.5725316912256,0,0.995005789216524,1.09029850637808,-0,0,0.538499555409305,46.8494613206095,1,5
278.66,0.98742209572608,0.987422095581389,0.987422095713554,96.4610121962268,96.9254255503745,36.4193741755744,49.433022431583,32.4690721026227,14.5589176620211,0,0.995005789216524,1.09013792071497,-0,0,0.533124991016073,46.3818742183984,1,5
278.67,0.986959621274868,0.986959621128488,0.986959621263708,96.830702784593,97.2800685279299,36.5307468267831,49.837259497173,32.448202727965,14.545240559455,0,0.995005789216524,1.0899091708677,-0,0,0.543144235707006,47.2535485065095,1,5
278.68,0.986513073401809,0.986513073256668,0.986513073390455,95.6662510127638,96.0935740092066,36.1357233565238,48.7061582567275,32.4280444489996,14.5320483070367,0,0.995005789216524,1.09053109578723,-0,0,0.546318609563703,47.5297190320422,1,5
278.69,0.986170425525312,0.98617042537843,0.986170425509683,78.3843186269479,78.7208026449574,30.4214984265975,31.4496729052812,32.412446349198,14.5221993724686,0,0.995005789216524,1.10118082101849,-0,0,0.244132007305752,21.2394846356004,1,5
278.7,0.986005015059564,0.986005014911592,0.986005015044546,71.3777612495849,71.6717341583004,28.1024166354139,24.4532801062798,32.405842500136,14.518638643169,0,0.995005789216524,1.1070230786423,-0,0,0.253811163132162,22.0815711924981,1,5
278.71,0.98586269811246,0.985862697968029,0.985862698108905,70.1607858773145,70.4375159520995,27.6948272359179,23.2445670950196,32.400395041949,14.5158237403458,0,0.995005789216524,1.10860565238258,-0,0,0.249854722985053,21.7373608996996,1,5
278.72,0.985728796437674,0.985728796289892,0.985728796428202,70.6239734413364,70.890210432184,27.8417576633297,23.7155763619299,32.3952277522823,14.5131693271241,0,0.995005789216524,1.10845597632534,-0,0,0.259819487287015,22.6042953939703,1,5
278.73,0.985572197925786,0.985572197779617,0.985572197916485,70.86178331164,71.1165470637882,27.9140278649618,23.9632568395631,32.3888286482884,14.5096978237885,0,0.995005789216524,1.10818896661513,-0,0,0.256290124649785,22.2972408445313,1,5
278.74,0.985432008324591,0.985432008178008,0.985432008318214,69.9958190919905,70.2352431788352,27.6223557105435,23.1061810446092,32.3830024906,14.5066355567812,0,0.995005789216524,1.10900240250159,-0,0,0.268570975107695,23.3656748343694,1,5
278.75,0.985291799220596,0.985291799074073,0.985291799214856,69.3003989266953,69.5253321172249,27.3869905772994,22.4198560535879,32.3770472448153,14.5034956282921,0,0.995005789216524,1.10965653696244,-0,0,0.252019190793997,21.9256695990778,1,5
278.76,0.985170847276726,0.985170847130323,0.985170847271397,70.3664259773859,70.582513702296,27.7326091905375,23.4936843582089,32.3718953652609,14.500846253916,0,0.995005789216524,1.10879889092157,-0,0,0.263871883231459,22.9568538411369,1,5
278.77,0.985045783779498,0.985045783632901,0.985045783773774,69.7558981691987,69.9579056408556,27.5253700257613,22.8915753203332,32.366361017772,14.4979618310935,0,0.995005789216524,1.10920114968024,-0,0,0.241678841427582,21.0260592041997,1,5
278.78,0.984912763799521,0.984912763653262,0.984912763795827,69.7149320751126,69.9046164613537,27.5058231268699,22.8597293957601,32.3603917204613,14.4948109588911,0,0.995005789216524,1.10933943687265,-0,0,0.241449530317689,21.0061091376389,1,5
278.79,0.984777312864925,0.984777312718704,0.98477731286247,70.1153904714173,70.2938840040033,27.6316952039031,23.2696484704378,32.3542215417947,14.4915204591848,0,0.995005789216524,1.10903977120765,-0,0,0.265631554769596,23.1099452649548,1,5
278.8,0.984645531731399,0.984645531585371,0.984645531727915,69.9483100932455,70.1141216114491,27.5705418259536,23.1120002251304,32.348079398468,14.4882304696472,0,0.995005789216524,1.10901017441955,-0,0,0.239971689619947,20.8775369969354,1,5
278.81,0.984532536392559,0.984532536245387,0.984532536389492,69.8966774220556,70.0501138034311,27.5476035696453,23.0684600259983,32.3427347729598,14.4854826230975,0,0.995005789216524,1.1091755888529,-0,0,0.260277188334991,22.6441153851442,1,5
278.82,0.98442067556116,0.984420675414715,0.984420675557786,69.8432887697989,69.9843598378182,27.5240817775218,23.0232573483886,32.3373461312403,14.48268529017,0,0.995005789216524,1.10911893124548,-0,0,0.238801339913916,20.7757165725107,1,5
278.83,0.984309134401055,0.984309134254846,0.98430913439884,69.6085618596071,69.736947529502,27.4408432411296,22.7967629257752,32.3319135663578,14.4798853674742,0,0.995005789216524,1.10941534694046,-0,0,0.244017658278704,21.2295362702473,1,5
278.84,0.984181741551392,0.98418174140462,0.984181741549476,69.7381995581965,69.8545863280467,27.4774288707955,22.935910936584,32.3257084065001,14.4765802151124,0,0.995005789216524,1.10935556922642,-0,0,0.260738181177373,22.6842217624315,1,5
278.85,0.984068948248501,0.9840689481015,0.984068948246242,69.2633682083312,69.3668042825085,27.3151444405878,22.4696303823364,32.3200828195631,14.4736550064318,0,0.995005789216524,1.1097434121851,-0,0,0.266344609176793,23.171980998381,1,5
278.86,0.983950312811952,0.983950312664919,0.983950312810221,69.3509719703903,69.4423620507515,27.3379552795721,22.566316589493,32.3141459945965,14.4705093863008,0,0.995005789216524,1.1095826102475,-0,0,0.235412604489928,20.4808965906237,1,5
278.87,0.983853684976147,0.983853684828882,0.983853684974508,69.8366371815729,69.9164023335677,27.4919479347144,23.0594323014767,32.3091916086844,14.4680132714119,0,0.995005789216524,1.1092892114259,-0,0,0.266874056272438,23.2180428957022,1,5
278.88,0.983775421811575,0.983775421664653,0.983775421810222,69.255504421994,69.3224405084629,27.2950591244017,22.4845514028037,32.3049694943667,14.4659835248235,0,0.995005789216524,1.10964501094753,-0,0,0.242826160631297,21.1258759749228,1,5
278.89,0.983702190735881,0.983702190589384,0.983702190735061,69.7430300524987,69.7981843041884,27.4498148027482,22.9779469846388,32.3009814053483,14.4641016625116,0,0.995005789216524,1.10927409297656,-0,0,0.240297551165407,20.9058869513904,1,5
278.9,0.983630392905121,0.983630392757972,0.983630392904699,69.6437326601405,69.6865710981562,27.4115171744402,22.8845028655696,32.2969993095158,14.4622304850551,0,0.995005789216524,1.10934422963734,-0,0,0.238648161398695,20.7623900416865,1,5
278.91,0.983571983730203,0.983571983582821,0.983571983728552,69.4800271316655,69.5105550319767,27.3521731514097,22.7256906685233,32.2935957180344,14.4607407451077,0,0.995005789216524,1.10951643394082,-0,0,0.241641560488668,21.0228157625141,1,5
278.92,0.98352384989206,0.983523849745023,0.983523849892149,69.809791737303,69.8281957906726,27.4551803711,23.0596221075947,32.2906408434785,14.4595287862298,0,0.995005789216524,1.10923609833162,-0,0,0.253837663440296,22.0838767193058,1,5
278.93,0.983489669124902,0.983489668977795,0.983489669124271,70.316977093236,70.3231564112583,27.6165928940761,23.5700318405213,32.2882744934104,14.4586707593044,0,0.995005789216524,1.10866980929431,-0,0,0.250497585239077,21.7932899157997,1,5
278.94,0.983459890471697,0.983459890324556,0.983459890471428,70.0138691825286,70.0077165010349,27.5116710594271,23.2698918306279,32.2860557207606,14.4579216311401,0,0.995005789216524,1.10885995795733,-0,0,0.236528612589939,20.5779892953247,1,5
278.95,0.983464330117767,0.983464329970673,0.983464330117253,69.4361621076281,69.4178565547621,27.316879611199,22.6925471899291,32.2853954525781,14.4582194651209,0,0.995005789216524,1.10955032491237,-0,0,0.266840626307541,23.2151344887561,1,5
278.96,0.983470774666527,0.983470774519986,0.983470774667669,70.1737794383361,70.1429467194729,27.5543083551614,23.430440823425,32.2848217033452,14.4585169115659,0,0.995005789216524,1.10879959787282,-0,0,0.259569390050135,22.5825369343618,1,5
278.97,0.983500010434077,0.983500010286728,0.983500010433896,69.1936246439662,69.1510630711273,27.2276007290051,22.4489097103628,32.2852235569572,14.4594913766462,0,0.995005789216524,1.10966097351181,-0,0,0.244645192156657,21.2841317176291,1,5
278.98,0.98354043458776,0.983540434440335,0.983540434587521,69.228790842846,69.1740432623144,27.2345779957134,22.4817882655725,32.28617444866,14.4608281286135,0,0.995005789216524,1.10981583832065,-0,0,0.268295861921971,23.3417399872115,1,5
278.99,0.983582512320016,0.983582512173354,0.98358251232055,70.1765972460274,70.1087709148129,27.5412418769036,23.4272790947593,32.2871776366004,14.4621405146677,0,0.995005789216524,1.10881510143271,-0,0,0.251628777172667,21.891703614022,1,5
279,0.983654425521364,0.983654425374511,0.98365442552159,73.5681416649761,73.484114509049,28.65039530342,26.8141914545956,32.289605315218,14.4643448951625,0,0.995005789216524,1.10616030900662,-0,0,0.524139294796993,45.6001186473384,1,5
279.01,0.983497145643904,0.983497145493186,0.983497145641981,91.9100752300352,91.7889569684936,34.6643858391335,45.1698308370894,32.2813635400791,14.4588808528667,0,0.995005789216524,1.09235586338025,-0,0,0.5146489370907,44.7744575268909,1,5
279.02,0.98335839153001,0.983358391383345,0.983358391527807,94.5444192447781,94.4032291205463,35.5211703844783,47.8176061338188,32.2732848526717,14.4535282582877,0,0.995005789216524,1.09081129163807,-0,0,0.537891894432108,46.7965948155934,1,5
279.03,0.983210798793048,0.983210798646433,0.983210798790722,95.3075553070925,95.1484955869566,35.76356668297,48.594808339968,32.2648446001661,14.4479023669584,0,0.995005789216524,1.09051828059607,-0,0,0.525720568846689,45.737689489662,1,5
279.04,0.983081835736568,0.983081835588272,0.983081835733217,94.3423869639429,94.1683823555115,35.439070809986,47.6420101786827,32.2574124813314,14.4429643039288,0,0.995005789216524,1.09105091607117,-0,0,0.519448587900319,45.1920271473277,1,5
279.05,0.982962805261117,0.982962805114625,0.982962805257642,95.2858344407976,95.0933739386014,35.7408915623093,48.5967558057281,32.2506421738687,14.4384364612008,0,0.995005789216524,1.09047717774784,-0,0,0.539021118170761,46.8948372808562,1,5
279.06,0.982841709868938,0.982841709722029,0.982841709865859,95.640754428002,95.4308049452413,35.8495880383339,48.963019611567,32.2438590297804,14.4338757866546,0,0.995005789216524,1.09034393338029,-0,0,0.539260308500052,46.9156468395045,1,5
279.07,0.982738799850017,0.982738799703364,0.982738799846966,94.6334460525939,94.4091187551668,35.5117627505053,47.965481205349,32.2380180521334,14.4299467951116,0,0.995005789216524,1.09092200522728,-0,0,0.517754934461544,45.0446792981543,1,5
279.08,0.982673589026342,0.982673588877574,0.982673589020957,93.8835968947938,93.6445963736677,35.2588635932305,47.2222220498921,32.2340831190668,14.427291725835,0,0.995005789216524,1.09124005121838,-0,0,0.530664736219053,46.1678320510576,1,5
279.09,0.982612004332137,0.982612004185326,0.982612004327257,93.6840189517225,93.429118098971,35.1864831341482,47.0288018819561,32.2304168904819,14.4248001792845,0,0.995005789216524,1.09135316361145,-0,0,0.521871251880465,45.4027989136005,1,5
279.1,0.982555731055934,0.982555730908827,0.982555731051455,95.5807895352128,95.3039952548762,35.8012461159175,48.9311629364189,32.2271190688236,14.4225075299703,0,0.995005789216524,1.09028116173414,-0,0,0.540152974219037,46.9933087570562,1,5
279.11,0.982507126447653,0.982507126300293,0.982507126442244,93.8794630250773,93.5911692926744,35.2368587319684,47.2348508788331,32.2241527170408,14.4204594292035,0,0.995005789216524,1.09130388082021,-0,0,0.518429044982292,45.1033269134594,1,5
279.12,0.982493951149312,0.982493951002853,0.982493951143806,93.6688056542707,93.3647782080333,35.1614137401468,47.0262435765976,32.2229739783181,14.419588099355,0,0.995005789216524,1.09134052948209,-0,0,0.517334395187427,45.0080923813062,1,5
279.13,0.982482246507565,0.982482246360796,0.982482246502879,94.3622439279956,94.0394733057191,35.3821714249591,47.7215149376556,32.2219379330433,14.4187910572967,0,0.995005789216524,1.09094325793582,-0,0,0.518680175172306,45.1251752399906,1,5
279.14,0.982479398528052,0.982479398380328,0.982479398521288,94.5875690430726,94.247505854287,35.4496378509379,47.9479446865936,32.2213459322438,14.4182784242351,0,0.995005789216524,1.09082663665902,-0,0,0.530776210159034,46.177530283836,1,5
279.15,0.982482863587362,0.982482863440357,0.982482863582201,95.3404207615821,94.9810081500729,35.6898846665792,48.7014067814703,32.2210747298643,14.4179392502474,0,0.995005789216524,1.09047130826932,-0,0,0.51933892569721,45.1824865356573,1,5
279.16,0.982487692449286,0.982487692300646,0.982487692441183,95.6214525748547,95.2442998478548,35.7756068557564,48.9828402416162,32.2209250448109,14.4176872884276,0,0.995005789216524,1.0902987752774,-0,0,0.54201807773991,47.1555727633722,1,5
279.17,0.982486369201003,0.982486369053128,0.982486369193238,95.7707897716319,95.3763529450032,35.8181377380578,49.13303936299,32.2205107356601,14.4172396729818,0,0.995005789216524,1.09028307259783,-0,0,0.53494010855634,46.5397894444016,1,5
279.18,0.982509683773808,0.982509683625824,0.98250968376726,94.1640584273509,93.7598359848173,35.2861885493274,47.5251865662449,32.221271510469,14.4176003506369,0,0.995005789216524,1.09115050947508,-0,0,0.524325417758094,45.6163113449542,1,5
279.19,0.982540121054457,0.982540120906967,0.982540121047232,94.2260722163767,93.8051822254313,35.3005594708345,47.5853554573678,32.2224704560596,14.4182463029493,0,0.995005789216524,1.09106148090649,-0,0,0.513618921182552,44.684846142882,1,5
279.2,0.982593986882208,0.982593986735046,0.982593986876364,94.5856193211173,94.1466724177806,35.412502914396,47.9412051574335,32.2247901884485,14.4196239752352,0,0.995005789216524,1.09081170389304,-0,0,0.539732489247984,46.9567265645746,1,5
279.21,0.982655018605801,0.982655018457323,0.982655018598532,94.653564890191,94.1978535250306,35.4290900084121,48.0049763729628,32.2274151266167,14.4211733906115,0,0.995005789216524,1.09084585184689,-0,0,0.527860963758112,45.9239038469558,1,5
279.22,0.982711172357246,0.982711172209572,0.982711172349921,95.1898751277269,94.7150534852537,35.5988164043639,48.5373814257923,32.2298763258074,14.4226173761272,0,0.995005789216524,1.09053786068178,-0,0,0.52264586689385,45.4701904197649,1,5
279.23,0.98277550839663,0.982775508249408,0.982775508390558,93.8072789308499,93.3230801950288,35.1411073002843,47.1502275598422,32.2327116942685,14.4243396767392,0,0.995005789216524,1.09130743894653,-0,0,0.519548438970633,45.200714190445,1,5
279.24,0.982850896588043,0.982850896440125,0.982850896580543,93.5844545735405,93.0851858445609,35.0628475022436,46.921882891517,32.236128220523,14.4264434615005,0,0.995005789216524,1.09139317510856,-0,0,0.515176407465369,44.8203474494871,1,5
279.25,0.982925955547619,0.982925955400144,0.982925955540222,93.3579114097476,92.8436857834615,34.9834069154861,46.6897789147069,32.2395619527939,14.4285705422467,0,0.995005789216524,1.09149243922773,-0,0,0.522330086107264,45.442717491332,1,5
279.26,0.98298874816431,0.982988748016246,0.982988748157148,94.5147940810047,93.9778464690681,35.3560125715714,47.8420130644376,32.2424617533208,14.4303192632463,0,0.995005789216524,1.09084257693059,-0,0,0.543907550123422,47.3199568607377,1,5
279.27,0.983269346884712,0.98326934673886,0.983269346880657,95.127640961495,94.5707726238366,35.5527740497761,48.4340515157608,32.2551968764304,14.4383925693038,0,0.995005789216524,1.09062548465015,-0,0,0.523661641226224,45.5585627866815,1,5
279.28,0.983912005282142,0.98391200514114,0.983912005274454,94.0087389014318,93.4421917709221,35.1871445419652,47.2671175037003,32.2844283050706,14.457193092661,0,0.995005789216524,1.09121848327627,-0,0,0.543697102040733,47.3016478775438,1,5
279.29,0.984611310612841,0.984611310477119,0.984611310607425,95.1263859559591,94.5366992965936,35.5527537572285,48.332465924447,32.3162852513073,14.4776347802047,0,0.995005789216524,1.09068527023686,-0,0,0.511846939166497,44.5306837074853,1,5
279.3,0.985303187132041,0.985303187000201,0.985303187125376,95.2033704625412,94.5968075285036,35.5783138664235,48.3575750130052,32.3478647865202,14.4979306630159,0,0.995005789216524,1.09061459501286,-0,0,0.536415042790734,46.6681087227938,1,5
279.31,0.985974635070269,0.985974634942378,0.985974635064105,95.2216790043169,94.5986159431504,35.584517888415,48.3255465357107,32.3785227593125,14.5176097092936,0,0.995005789216524,1.09067972738485,-0,0,0.531823126935454,46.2686120433845,1,5
279.32,0.98664542407422,0.986645423950581,0.986645424068086,95.353433690228,94.7131216275968,35.6277671511487,48.406926670565,32.4092032109765,14.5373038086865,0,0.995005789216524,1.09063384569657,-0,0,0.530828740439269,46.1821004182164,1,5
279.33,0.987285033329818,0.987285033208293,0.987285033322914,94.1095968016633,93.4614836534301,35.2216967264103,47.1149675264089,32.4384941064296,14.5561351688249,0,0.995005789216524,1.09133472894593,-0,0,0.526064041806324,45.7675716371502,1,5
279.34,0.987916389010805,0.987916388893063,0.987916389004492,95.1998157479185,94.5278739610493,35.5774648950575,48.1575533587386,32.4675025071614,14.5747598820185,0,0.995005789216524,1.09070746237894,-0,0,0.538410652177153,46.8417267394123,1,5
279.35,0.98851133802612,0.988511337909609,0.988511338017982,94.3239714226467,93.6420617113949,35.2912197176873,47.2368673920889,32.4948083977298,14.592295632828,0,0.995005789216524,1.09127359481968,-0,0,0.520999519025534,45.3269581552215,1,5
279.36,0.989094747025997,0.989094746912811,0.989094747018338,95.2660551937844,94.5610448662803,35.5980907889481,48.1348313778604,32.5216809946286,14.6095428212954,0,0.995005789216524,1.0907156234041,-0,0,0.539144242390062,46.9055490879354,1,5
279.37,0.989638310234609,0.989638310123076,0.989638310227036,94.4693658765237,93.7541193264466,35.3372929529838,47.2970976468202,32.5466833517369,14.6255848779666,0,0.995005789216524,1.09124493651153,-0,0,0.517940523372675,45.0608255334227,1,5
279.38,0.990158802126605,0.990158802016148,0.99015880211743,95.3668647840393,94.6285600413091,35.6289309340269,48.1551540157909,32.5707166514619,14.6409941167865,0,0.995005789216524,1.09071450346064,-0,0,0.528438440103716,45.9741442890233,1,5
279.39,0.990634260238005,0.990634260130122,0.990634260229755,94.7233612272879,93.9739076386494,35.4175448289027,47.4756365511659,32.5926590796354,14.6550655964865,0,0.995005789216524,1.09110568078203,-0,0,0.537170306018772,46.7338166236332,1,5
279.4,0.991082335401714,0.991082335294739,0.991082335392306,94.9389521735635,94.1716486150415,35.486071041068,47.6572485285517,32.6133757385326,14.6683279064791,0,0.995005789216524,1.0910176584871,-0,0,0.528953784633667,46.0189792631291,1,5
279.41,0.991519005456809,0.99151900535207,0.991519005448061,94.7038299008514,93.9223460133156,35.4075543567381,47.3889809514236,32.6335796580337,14.6812692913942,0,0.995005789216524,1.09117070062151,-0,0,0.514609914598442,44.7710625700644,1,5
279.42,0.991934508079188,0.991934507974998,0.991934508069653,95.6941389444948,94.8882587665215,35.7282662928972,48.3476843828878,32.6528565968754,14.6935979647316,0,0.995005789216524,1.09060854677763,-0,0,0.524999092195848,45.6749210210388,1,5
279.43,0.992305929529411,0.99230592942649,0.992305929519625,95.0872883015766,94.2704218804583,35.5279950626607,47.712622212702,32.6700668154886,14.704599273386,0,0.995005789216524,1.09099880103593,-0,0,0.518897057632287,45.144044014009,1,5
279.44,0.992662697695563,0.992662697593361,0.99266269768564,95.6461057003119,94.8082726210556,35.7074487387162,48.244278261399,32.6866470615214,14.7151803773916,0,0.995005789216524,1.09069432393066,-0,0,0.514967073327624,44.8021353795032,1,5
279.45,0.993001314327132,0.993001314225892,0.993001314316656,96.0799425980106,95.2220958522217,35.8459643610476,48.6523185171595,32.7023988212727,14.7252252595783,0,0.995005789216524,1.09045000067792,-0,0,0.540680989539307,47.0392460899197,1,5
279.46,0.993313971792505,0.993313971691808,0.993313971781218,94.1854706409648,93.3286708948723,35.2258654022536,46.7340796504385,32.7169025708299,14.7344884196965,0,0.995005789216524,1.09158049880063,-0,0,0.509973516377201,44.3676959248165,1,5
279.47,0.993587146508084,0.993587146408546,0.993587146497189,95.6027659369404,94.7169934690897,35.6840655050044,48.1304931203767,32.7296810406279,14.7425917759359,0,0.995005789216524,1.09077381532693,-0,0,0.522131316339302,45.4254245215192,1,5
279.48,0.993841792189867,0.993841792091018,0.993841792178827,95.0482253828609,94.1516315871071,35.4999392378407,47.5564803965787,32.7415814057209,14.7501635805613,0,0.995005789216524,1.09107942434483,-0,0,0.517237740044878,44.9996833839044,1,5
279.49,0.994075261211848,0.994075261112797,0.994075261199888,95.6298380925749,94.7117288837375,35.6855371021001,48.1201945965617,32.7525354723529,14.7571080236603,0,0.995005789216524,1.09075930879863,-0,0,0.509157904724702,44.296737711049,1,5
279.5,0.994296852189698,0.994296852091211,0.994296852178287,94.3600085260283,93.4383022798948,35.2683702718234,46.833340886018,32.7629310663217,14.7637365736886,0,0.995005789216524,1.09145216772964,-0,0,0.510875248289584,44.4461466011938,1,5
279.51,0.994511694386749,0.994511694288121,0.994511694373862,95.1201225630346,94.1751048009512,35.5118797595,47.5768838669624,32.7730654113134,14.7701732847588,0,0.995005789216524,1.09100453630404,-0,0,0.51877835779849,45.1337171284686,1,5
279.52,0.994697456992759,0.994697456896264,0.994697456980844,94.91135645798,93.9525900143903,35.439792981121,47.3537972880119,32.7818285517847,14.7757306181834,0,0.995005789216524,1.09112808847663,-0,0,0.541478396887904,47.1086205292477,1,5
279.53,0.994857064394119,0.994857064296778,0.994857064381623,95.3847319099384,94.4053116170119,35.5893901665081,47.8149181138047,32.7893608383252,14.7804529578085,0,0.995005789216524,1.09094268092258,-0,0,0.520295605592601,45.2657176865563,1,5
279.54,0.994986376078843,0.99498637598152,0.994986376065464,95.6496942381383,94.6516675559983,35.6708719548219,48.0698977733091,32.7955089462557,14.7842875185735,0,0.995005789216524,1.09080090189386,-0,0,0.508822918469642,44.2675939068589,1,5
279.55,0.995119021192421,0.995119021095594,0.995119021180283,95.7895146777208,94.7741509795892,35.7116750518311,48.1994459288079,32.8018253253281,14.7882434235847,0,0.995005789216524,1.09068930476533,-0,0,0.530759549719624,46.1760808256073,1,5
279.56,0.995229888264331,0.995229888167957,0.99522988825036,95.1041566599723,94.0803243341869,35.4839549905239,47.5055314056188,32.8071006581013,14.7915245962522,0,0.995005789216524,1.09111753731125,-0,0,0.519015250285335,45.1543267748241,1,5
279.57,0.995334958758985,0.995334958663539,0.995334958746576,95.318691496762,94.2768124146155,35.5488238828065,47.7118572354935,32.8121608210952,14.7946734401732,0,0.995005789216524,1.09095085358204,-0,0,0.535102997881587,46.5539608156981,1,5
279.58,0.995414521887013,0.995414521791504,0.995414521873093,95.1890699504939,94.1329239987318,35.5015653973027,47.5760412230815,32.81600656719,14.7970221602224,0,0.995005789216524,1.09107871797753,-0,0,0.514500822281363,44.7615715384786,1,5
279.59,0.995604177992593,0.99560417789164,0.995604177975646,77.0982038329253,76.230103875656,29.6182490588189,29.4704911554112,32.8247230788629,14.8029895986512,0,0.995005789216524,1.10250411573824,-0,0,0.25037375971146,21.782517094897,1,5
279.6,0.995919655963564,0.995919655876458,0.995919655957001,72.1893804915673,71.3647078636972,28.0215217515751,24.5356018695855,32.8401265012739,14.8136521207079,0,0.995005789216524,1.10697959828425,-0,0,0.248154476496212,21.5894394551704,1,5
279.61,0.995774136422948,0.995774136322789,0.995774136411495,71.2581119163171,70.432411399736,27.7131513505317,23.6131313571119,32.8343548201145,14.8106257390906,0,0.995005789216524,1.10829806954977,-0,0,0.256153248777117,22.2853326436091,1,5
279.62,0.99546613071421,0.995466130609696,0.995466130700686,69.9398456888466,69.1179949115729,27.2776062211855,22.3161916439268,32.8209599334499,14.8026941114699,0,0.995005789216524,1.10965967844813,-0,0,0.237305855244494,20.6456094062709,1,5
279.63,0.995135976383762,0.99513597627649,0.995135976372087,70.4129170955741,69.5740299754192,27.4237534822828,22.812426883084,32.8064591216658,14.7940310908243,0,0.995005789216524,1.10942182474926,-0,0,0.234667058266608,20.4160340691949,1,5
279.64,0.994790084553851,0.994790084441456,0.99479008454237,69.933508522677,69.0889594857125,27.2603906498805,22.3576406458912,32.7910563199183,14.7848115568675,0,0.995005789216524,1.10995302564317,-0,0,0.262019539834887,22.7956999656352,1,5
279.65,0.994439017305686,0.994439017189254,0.994439017294045,70.599708766962,69.7356588519197,27.4689479302131,23.0491229224021,32.7752843172183,14.7753015273416,0,0.995005789216524,1.10923440544356,-0,0,0.258941834700589,22.5279396189513,1,5
279.66,0.99407700237512,0.994077002255233,0.994077002363964,70.6918813921475,69.8152596088773,27.4909741532753,23.1676725769846,32.7588479842478,14.765360830915,0,0.995005789216524,1.10902131266614,-0,0,0.247664182610432,21.5467838871075,1,5
279.67,0.993730779697143,0.993730779574201,0.993730779686091,69.5094322307528,68.6362477541467,27.0994408859192,22.0105774846386,32.7430033132258,14.7558514328884,0,0.995005789216524,1.11010701256628,-0,0,0.232959860952116,20.2675079028341,1,5
279.68,0.993400413914604,0.993400413789257,0.99340041390469,68.9417670950682,68.064606318549,26.9076848930003,21.4671194073929,32.7278384337666,14.7468092539086,0,0.995005789216524,1.11087053290838,-0,0,0.247922001993032,21.5692141733938,1,5
279.69,0.993056582895349,0.993056582767776,0.99305658288638,69.9866687612728,69.0849652473453,27.2390538462402,22.5374191536781,32.7119879134055,14.7372616941893,0,0.995005789216524,1.10983738644559,-0,0,0.235926861869664,20.5256369826607,1,5
279.7,0.99272991226586,0.992729912135245,0.992729912256278,69.9217916633235,69.0097140206336,27.2104514107526,22.4968518516092,32.696789414469,14.7281503972453,0,0.995005789216524,1.10979079868606,-0,0,0.227325435219993,19.7773128641394,1,5
279.71,0.992406713483831,0.992406713352833,0.992406713475661,69.6558053575854,68.7360579925582,27.116657678127,22.2550120436331,32.6816770670755,14.7191162468767,0,0.995005789216524,1.11010368257509,-0,0,0.24898627335465,21.6618057818546,1,5
279.72,0.992092542833712,0.992092542700452,0.992092542826048,69.2404172029849,68.3151100251886,26.9745262202697,21.8631895887943,32.6669107290636,14.710316885127,0,0.995005789216524,1.11052750794316,-0,0,0.24200621526089,21.0545407276974,1,5
279.73,0.991792790262671,0.991792790127352,0.991792790254988,69.2776617761793,68.3408348352772,26.9793359339381,21.9230295289727,32.6527453395734,14.7018869076332,0,0.995005789216524,1.1104373554847,-0,0,0.237429365540584,20.6563548020308,1,5
279.74,0.99149216311274,0.991492162976456,0.991492163106034,69.2375224882258,68.2902515863225,26.9590456559045,21.9056559945593,32.6384749055483,14.6933915881182,0,0.995005789216524,1.11044677057948,-0,0,0.232632652171984,20.2390407389626,1,5
279.75,0.991189372750816,0.991189372613373,0.991189372744899,69.1119402373601,68.155449838881,26.9110455391323,21.8030851122888,32.6240514893597,14.6848036357116,0,0.995005789216524,1.11056764412382,-0,0,0.231870079045221,20.1726968769342,1,5
279.76,0.990914010977472,0.990914010837983,0.990914010971376,69.2752655801806,68.3055808992324,26.9569531824317,21.9874179875845,32.6108462173867,14.6770013752095,0,0.995005789216524,1.1104569660395,-0,0,0.250992097035329,21.8363124420736,1,5
279.77,0.99064060102131,0.990640600881967,0.990640601016078,69.6194231680669,68.6339629727767,27.0614577252753,22.3525592548351,32.5976710032382,14.6691929099936,0,0.995005789216524,1.11002973588404,-0,0,0.258515596301602,22.4908568782394,1,5
279.78,0.990379219879596,0.99037921973941,0.990379219875046,69.5224424110034,68.527442463031,27.0231190062882,22.2757759650423,32.5849770473283,14.6616893986329,0,0.995005789216524,1.10995444898741,-0,0,0.235644975561655,20.501112873864,1,5
279.79,0.990137100324515,0.990137100183434,0.990137100320041,69.2924858087192,68.2899311724528,26.9419072378443,22.0645726391246,32.573144779334,14.6547683902605,0,0.995005789216524,1.11022713319614,-0,0,0.234761165612231,20.4242214082641,1,5
279.8,0.989915476399377,0.989915476257533,0.989915476395281,69.3111028390485,68.2974610692855,26.9414296190764,22.1004282656318,32.5622325204294,14.6484420529873,0,0.995005789216524,1.11026168129122,-0,0,0.244030614080725,21.2306634250231,1,5
279.81,0.989707199246535,0.989707199104168,0.989707199242946,69.0595168751219,68.0388070924844,26.853581449253,21.8651498300667,32.5518868017154,14.6424802433398,0,0.995005789216524,1.11043588405555,-0,0,0.232466669343546,20.2246002328885,1,5
279.82,0.989515936695799,0.989515936552738,0.989515936692703,69.9272177728539,68.8828327686412,27.128331897239,22.7478779530992,32.5423295827538,14.6370102370009,0,0.995005789216524,1.10970486237593,-0,0,0.259567938368125,22.5824106380269,1,5
279.83,0.989319996049838,0.989319995906301,0.989319996047458,69.9612843220108,68.9055670102159,27.1330777651217,22.7974828589377,32.532474689923,14.6313267731501,0,0.995005789216524,1.10944816123823,-0,0,0.247372620907768,21.5214180189758,1,5
279.84,0.989144036296549,0.989144036152544,0.989144036293891,69.4429601510765,68.384353378743,26.9592238625587,22.2932009106934,32.5235098960402,14.6262493443429,0,0.995005789216524,1.10993057468888,-0,0,0.250857019099048,21.8245606616172,1,5
279.85,0.988986379884791,0.988986379741209,0.988986379883143,68.6257100552867,67.5690090157877,26.6888673849676,21.4886146017647,32.5153701012295,14.6217253522926,0,0.995005789216524,1.11071691474932,-0,0,0.231495192500436,20.1400817475379,1,5
279.86,0.988855982927206,0.988855982782698,0.988855982925521,68.6772825116984,67.6092594216669,26.6999990778506,21.5507278269042,32.5085130470347,14.6180416377595,0,0.995005789216524,1.11087391446203,-0,0,0.245709849975675,21.3767569478837,1,5
279.87,0.988733897541177,0.988733897396491,0.988733897539932,69.732833092522,68.6377385081318,27.0360230583562,22.6162695277757,32.5020225580366,14.6145410067096,0,0.995005789216524,1.10979208885179,-0,0,0.239598456367572,20.8450657039788,1,5
279.88,0.988631962027861,0.988631961882955,0.988631962026586,69.8807701562567,68.7727073299011,27.0785451684685,22.7727687380233,32.4963941206358,14.6116072975976,0,0.995005789216524,1.10956416169511,-0,0,0.249121423099917,21.6735638096928,1,5
279.89,0.988531363831245,0.988531363685984,0.988531363830697,69.0215742058172,67.9166548431686,26.7953421796451,21.9220690124481,32.4907882794995,14.6087169138697,0,0.995005789216524,1.1103370469788,-0,0,0.257378694431651,22.3919464155537,1,5
279.9,0.988451696444627,0.988451696299299,0.988451696444001,73.446083419433,72.2592192071737,28.2210716776689,26.3533455230388,32.4862932148224,14.6064446815718,0,0.995005789216524,1.10672816858155,-0,0,0.531395022309364,46.2313669409147,1,5
279.91,0.98816129615274,0.988161296003122,0.988161296150402,91.8981550617005,90.3992487840112,34.1797528264491,44.8292694787506,32.4718961444886,14.5969894384613,0,0.995005789216524,1.09258368207636,-0,0,0.519271920447744,45.1766570789537,1,5
279.92,0.987871290953217,0.987871290813407,0.987871290955094,93.5119402225607,91.9726531700074,34.6931105635466,46.4680008180205,32.4568162192883,14.5871231852519,0,0.995005789216524,1.09158102040802,-0,0,0.511902607598837,44.5355268610988,1,5
279.93,0.987581221212193,0.987581221063835,0.987581221209157,95.2993921822331,93.7164027033722,35.2624881417048,48.2802140876693,32.441870045828,14.5773080487359,0,0.995005789216524,1.09058846898005,-0,0,0.534822979514689,46.529599217778,1,5
279.94,0.987295504679925,0.987295504534646,0.987295504676586,95.1928140983907,93.5973802979874,35.2196614729558,48.1979625694004,32.4271971687822,14.5676543602081,0,0.995005789216524,1.09073673181141,-0,0,0.528581127470662,45.9865580899476,1,5
279.95,0.987025609258952,0.987025609114273,0.987025609256373,94.3701584079085,92.7744693350277,34.9456680625469,47.3981165021848,32.413428562329,14.5586133433947,0,0.995005789216524,1.0911654987278,-0,0,0.528815780291507,46.0069728853611,1,5
279.96,0.986772077575542,0.986772077427623,0.986772077571903,94.9415111153752,93.322082658595,35.1223383137265,47.9907679593884,32.4005878257065,14.5501553302803,0,0.995005789216524,1.0908204081614,-0,0,0.530367224902979,46.1419485665592,1,5
279.97,0.98654033723543,0.986540337088161,0.986540337230534,93.9975565891064,92.3803402556092,34.8097145693255,47.0662421666887,32.3888614705253,14.5424529518924,0,0.995005789216524,1.091315093139,-0,0,0.538369055013748,46.8381077861961,1,5
279.98,0.986310421497435,0.986310421352023,0.986310421493328,94.6940064594659,93.0508661470701,35.0270659874755,47.7817889611203,32.3773573416562,14.5348601566894,0,0.995005789216524,1.0909282255931,-0,0,0.537424757665784,46.7559539169232,1,5
279.99,0.986095669918036,0.986095669770967,0.986095669913327,94.1922792608442,92.5440276377657,34.8575990078106,47.297873681523,32.366625820979,14.5277797583422,0,0.995005789216524,1.09122571287314,-0,0,0.524096123736481,45.5963627650739,1,5
280,0.985891187975768,0.985891187828216,0.985891187970235,94.7749690505957,93.1026694310139,35.0384654393537,47.8973941468905,32.3564967570864,14.5210781466188,0,0.995005789216524,1.0908866897639,-0,0,0.50811576134046,44.20607123662,1,5
280.01,0.985709329467576,0.98570932932085,0.985709329462829,93.6401347951417,91.9742244965681,34.6650486823291,46.7774912115347,32.3474905617895,14.5151530218175,0,0.995005789216524,1.0914667536902,-0,0,0.518946467336663,45.1483426582897,1,5
280.02,0.985541139775385,0.9855411396286,0.985541139771175,95.5037791112929,93.7908598421631,35.2597882569438,48.6548970440644,32.3392293528629,14.5096527143656,0,0.995005789216524,1.09040883882118,-0,0,0.542323478855654,47.1821426604419,1,5
280.03,0.985393142375965,0.985393142227669,0.985393142369754,94.009218000056,92.3095197480603,34.7707218781435,47.1726143196213,32.3318553999363,14.5047482804984,0,0.995005789216524,1.09132118588507,-0,0,0.525982658205029,45.7604912638375,1,5
280.04,0.985265956290258,0.985265956143129,0.985265956284813,95.0196179962484,93.2879737407417,35.0903795766418,48.1935038176797,32.3255808643004,14.5005333142684,0,0.995005789216524,1.09072727629114,-0,0,0.51216748994253,44.5585716250001,1,5
280.05,0.985133821979732,0.985133821831962,0.985133821973632,95.3968880711178,93.6446899202332,35.2056502180626,48.5815319307933,32.319137080709,14.4962190596156,0,0.995005789216524,1.09048282362957,-0,0,0.539910396510608,46.9722044964229,1,5
280.06,0.985015057986662,0.985015057839406,0.98501505798005,94.3591287520064,92.6125153895663,34.8645458903401,47.5534958686147,32.3133161693912,14.4923167140005,0,0.995005789216524,1.09108717303957,-0,0,0.546470945288496,47.5429722400992,1,5
280.07,0.984912750600808,0.984912750454813,0.984912750594653,95.7811238427352,93.9945643813268,35.3171332570741,48.9838788041577,32.3083353517089,14.4889096868685,0,0.995005789216524,1.09031621737721,-0,0,0.543995727433913,47.3276282867504,1,5
280.08,0.98480273678836,0.98480273664025,0.984802736782054,95.2084997295627,93.4191328344064,35.1262581624406,48.420211145029,32.3030001534297,14.485288431104,0,0.995005789216524,1.09067861578706,-0,0,0.525450547050305,45.7141975933766,1,5
280.09,0.984710620886332,0.98471062073874,0.984710620879525,93.7680348260101,91.9925104503492,34.6558005604848,46.9871592633129,32.298570837903,14.4823047247942,0,0.995005789216524,1.09141785365897,-0,0,0.515254450840015,44.8271372230813,1,5
280.1,0.984646168463382,0.984646168315859,0.984646168456926,93.5316195628172,91.7474299371672,34.5739812866003,46.7558900585175,32.2955077101722,14.4802217941275,0,0.995005789216524,1.09146715375881,-0,0,0.522117316593135,45.4242065436028,1,5
280.11,0.984573312198749,0.98457331205046,0.984573312191733,95.1777121825057,93.3488049444769,35.098993749095,48.4077406009437,32.2921008209904,14.4778707605716,0,0.995005789216524,1.09053856468081,-0,0,0.546712922874449,47.5640242900771,1,5
280.12,0.984492435018545,0.98449243487078,0.984492435011588,95.2177280027467,93.3747856084758,35.1061110165358,48.4542659672551,32.2882543959456,14.4752076395459,0,0.995005789216524,1.09064966166276,-0,0,0.51536098251853,44.8364054791121,1,5
